Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-30T17:00:00,101357.8033043614,364888091.8957012,2583935034.9236984,9.03586653276462,4.2974668005687615,36.13222819801314,0.0,0.0,0.0,9.03586653276462,9.03586653276462,0.0,0.0,67672.75636269625,243621922.9057065,1188735114.0747185,8.979914478387455,6.7,40.07343344902131,67672.75636269625,243621922.9057065,1188735114.0747185,8.979914478387455,6.7,40.07343344902131,80.14686689804262,0.0,0.0587897511437916,6.7,6.7,6.7
 2006-08-30T18:00:00,84240.89483075064,303267221.39070225,1945597032.843212,8.45021010767632,4.883123225657059,36.13222819801314,0.0,0.0,0.0,8.45021010767632,8.45021010767632,0.0,0.0,67672.75636269625,243621922.9057065,977964618.1485825,8.576261691673054,6.7,40.07343344902131,67672.75636269625,243621922.9057065,977964618.1485825,8.576261691673054,6.7,40.07343344902131,80.14686689804262,0.0,0.0582734880451556,6.7,6.7,6.7
 2006-08-30T19:00:00,79294.14656489233,285458927.63361245,1746307608.7902958,8.267423110384057,5.065910222949323,36.13222819801314,0.0,0.0,0.0,8.267423110384057,8.267423110384057,0.0,1.0,110113.91317171617,396410087.4181781,2893821751.1308303,2.182180200264022,-3.3944877453014706,40.07343344902131,110113.91317171617,396410087.4181781,2893821751.1308303,2.182180200264022,-3.3944877453014706,40.07343344902131,80.14686689804262,0.0,0.0917489622237674,-1.6444877453014708,0.3082325923013684,0.3082325923013684
 2006-08-30T20:00:00,78509.75897232717,282635132.3003778,1675661035.1001763,8.202631302555924,5.130702030777457,36.13222819801314,0.0,0.0,0.0,8.202631302555924,8.202631302555924,0.0,1.0,91546.11149545976,329566001.38365513,2243479517.9973774,0.5312134041564615,-3.8,40.07343344902131,91546.11149545976,329566001.38365513,2243479517.9973774,0.5312134041564615,-3.8,40.07343344902131,80.14686689804262,0.0,0.2144450032172861,-3.8,-1.09959076985691,-1.09959076985691
 2006-08-30T21:00:00,61399.94887959047,221039815.96652573,1281061181.7765305,9.5764069375714,7.22785488393714,28.604680656760404,0.0,0.0,0.0,9.5764069375714,9.5764069375714,0.0,1.0,83813.84179924028,301729830.47726506,1937931824.306185,-0.0573036302987691,-3.8,40.07343344902131,83813.84179924028,301729830.47726506,1937931824.306185,-0.0573036302987691,-3.8,40.07343344902131,80.14686689804262,0.0,0.327934948231415,-3.8,-1.299881945795965,-1.299881945795965
 2006-08-30T22:00:00,50365.51310173202,181315847.16623527,1041032524.3733222,10.432520126450152,8.524086581329316,24.08815213200876,0.0,0.0,0.0,10.432520126450152,10.432520126450152,0.0,1.0,78969.41540926672,284289895.4733602,1762685959.2651238,-0.3948869276207946,-3.8,40.07343344902131,78969.41540926672,284289895.4733602,1762685959.2651238,-0.3948869276207946,-3.8,40.07343344902131,80.14686689804262,0.0,0.4344620749907316,-3.8,-1.410355691874168,-1.410355691874168
 2006-08-30T23:00:00,62965.74418087731,226676679.05115828,1309821532.9520402,9.2955044993699,6.894312116227806,30.11019016501095,0.0,0.0,0.0,9.2955044993699,9.2955044993699,0.0,1.0,81145.78224447598,292124816.0801136,1859412372.2810936,-0.2084277779629957,-3.8,40.07343344902132,81145.78224447598,292124816.0801136,1859412372.2810936,-0.2084277779629957,-3.8,40.07343344902132,80.14686689804263,0.0,0.5370761814442381,-3.8,-1.4808293403288133,-1.4808293403288133
 2006-08-31T00:00:00,49501.84657237885,178206647.66056383,1013145720.7626332,10.46973472490537,8.612453956985602,24.08815213200876,0.0,0.0,0.0,10.46973472490537,10.46973472490537,0.0,1.0,76829.04104778286,276584547.7720182,1668866911.3930604,-0.5756436606906924,-3.8000000000000007,40.07343344902132,76829.04104778286,276584547.7720182,1668866911.3930604,-0.5756436606906924,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.6365578283249588,-3.8000000000000007,-1.5644317554480756,-1.5644317554480756
 2006-08-31T01:00:00,61480.482858447656,221329738.2904116,1256099950.6787682,9.26217095569226,6.959516861811996,30.11019016501095,0.0,0.0,0.0,9.26217095569226,9.26217095569226,0.0,1.0,77722.50967946246,279801034.8460648,1713812342.0513034,-0.4888910581541443,-3.8,40.07343344902132,77722.50967946246,279801034.8460648,1713812342.0513034,-0.4888910581541443,-3.8,40.07343344902132,80.14686689804263,0.0,0.7313794053231523,-3.8,-1.71300363991631,-1.71300363991631
 2006-08-31T02:00:00,48084.30781965953,173103508.1507743,970375149.3682904,10.469424602428507,8.690588212694896,24.08815213200876,0.0,0.0,0.0,10.469424602428507,10.469424602428507,0.0,1.0,72298.02912429508,260272904.8474622,1439515832.6955645,-1.017780547018914,-3.8000000000000007,40.07343344902132,72298.02912429508,260272904.8474622,1439515832.6955645,-1.017780547018914,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.8178388266074172,-3.8000000000000007,-1.971120764792172,-1.971120764792172
 2006-08-31T03:00:00,60068.21775111789,216245583.9040244,1208268305.628683,9.23862306873396,7.023696589734534,30.11019016501095,0.0,0.0,0.0,9.23862306873396,9.23862306873396,0.0,1.0,70099.61553425714,252358615.9233257,1360805065.394542,-1.169462190778268,-3.8,40.07343344902132,70099.61553425714,252358615.9233257,1360805065.394542,-1.169462190778268,-3.8,40.07343344902132,80.14686689804263,0.0,0.890706691683753,-3.8,-2.353439361980884,-2.353439361980884
 2006-08-31T04:00:00,11778.5910818687,42402927.89472733,230521738.3799452,14.276074787419825,13.853506003660558,6.022038033002189,0.0,0.0,0.0,14.276074787419825,14.276074787419825,0.0,1.0,48873.64796988162,175945132.6915738,642040604.9593796,-2.5576083028653644,-3.8,40.07343344902131,48873.64796988162,175945132.6915738,642040604.9593796,-2.5576083028653644,-3.8,40.07343344902131,80.14686689804262,0.0,0.9452418463022396,-3.8,-2.806238530771243,-2.806238530771243
 2006-08-31T05:00:00,74563.33348196514,268428000.53507447,1523580827.0442731,8.063168650890756,5.270164682442625,36.13222819801314,0.0,0.0,0.0,8.063168650890756,8.063168650890756,0.0,0.0,0.0,0.0,0.0,1.0364532750258968,1.0364532750258968,0.0,0.0,0.0,0.0,1.0364532750258968,1.0364532750258968,0.0,80.14686689804262,0.0,0.9625783203052558,-0.2810383110916113,-0.2810383110916113,-0.2810383110916113
 2006-08-31T06:00:00,92421.21935474795,332716389.6770925,2158601194.631957,8.645617613585083,4.687715719748297,36.13222819801314,0.0,0.0,0.0,8.645617613585083,8.645617613585083,0.0,0.0,56265.83596443978,202557009.47198325,879743702.7174468,8.292866840830001,6.6053379539870045,33.394527874184426,56265.83596443978,202557009.47198325,879743702.7174468,8.292866840830001,6.6053379539870045,33.394527874184426,80.14686689804262,0.0,0.9620620572066196,6.299432043070002,6.299432043070002,6.299432043070002
 2006-08-31T07:00:00,126381.79247752868,454974452.9191032,3263099599.611956,9.659194003761424,3.6741393295719553,36.13222819801314,0.0,0.0,0.0,9.659194003761424,9.659194003761424,0.0,0.0,78756.73103879868,283524231.7396752,1638363198.7258525,9.840155673772593,6.7,40.07343344902131,78756.73103879868,283524231.7396752,1638363198.7258525,9.840155673772593,6.7,40.07343344902131,80.14686689804262,0.0,0.9615457941079838,6.7,6.7,6.7
 2006-08-31T08:00:00,143910.77864385772,518078803.1178877,3771124611.792152,10.125604996544563,3.2077283367888154,36.13222819801314,0.0,0.0,0.0,10.125604996544563,10.125604996544563,0.0,0.0,85742.67461404823,308673628.6105736,1893954274.4856129,10.328659963651011,6.7,40.07343344902131,85742.67461404823,308673628.6105736,1893954274.4856129,10.328659963651011,6.7,40.07343344902131,80.14686689804262,0.0,0.9610295310093478,6.7,6.7,6.7
 2006-08-31T09:00:00,171840.78315221673,618626819.3479804,4519033345.518395,10.860671279058783,2.569082539811375,36.13222819801314,4703.991591113609,16934369.72800899,52549116.95490335,10.860671279058783,10.764250793522004,18.06611409900657,0.0,97356.3977536049,350483031.9129777,2297650090.047809,11.099529526390972,6.7,40.07343344902131,97356.3977536049,350483031.9129777,2297650090.047809,11.099529526390972,6.7,40.07343344902131,80.14686689804262,0.0,0.960513267910712,6.7,6.7,6.7
 2006-08-31T10:00:00,174620.19131463193,628632688.7326748,4550416941.578558,11.02659514066483,2.677027983921153,36.13222819801314,18189.91064247977,65483678.31292716,201803478.4700185,11.02659514066483,10.65630534941223,36.13222819801314,-1.0,0.0,0.0,0.0,11.27352652245157,11.27352652245157,0.0,0.0,0.0,0.0,11.27352652245157,11.27352652245157,0.0,80.14686689804262,34.82729025253122,0.8741843131290236,10.510990452685949,6.699995134751983,3.169448110655688
 2006-08-31T11:00:00,142792.99290645937,514054774.46325374,3632628754.732101,9.998447339952248,3.334885993381133,36.13222819801314,0.0,0.0,0.0,9.998447339952248,9.998447339952248,0.0,-1.0,0.0,0.0,0.0,10.19535731928986,10.19535731928986,0.0,0.0,0.0,0.0,10.19535731928986,10.19535731928986,0.0,80.14686689804262,39.11391896643476,0.6874652484531597,10.415593774839056,6.699985417097474,2.8001937435774686
 2006-08-31T12:00:00,176430.40784500795,635149468.2420286,4533569667.6741705,11.55198940540562,3.2320758493262445,36.13222819801314,55668.26613822376,200405758.0976056,790359756.6419934,11.55198940540562,10.101257484007135,27.099171148509853,-1.0,17009.333747019427,61233601.48926994,223552052.1219005,11.831074000741234,11.403605225511862,30.05507508676598,17009.333747019427,61233601.48926994,223552052.1219005,11.831074000741234,11.403605225511862,30.05507508676598,80.14686689804262,56.62862911823847,0.5114898675681231,11.166303113112102,6.700039624311252,4.766535299494539
 2006-08-31T13:00:00,177472.26761707116,638900163.4214562,4550416941.578558,11.870294634128063,3.518709350241382,36.13222819801314,69052.2343652808,248588043.71501088,1120041574.9993353,11.870294634128063,9.814623983092,36.13222819801314,-1.0,36214.75256568359,130373109.23646092,396624134.5592242,12.283662127346878,11.5249631094204,40.07343344902131,36214.75256568359,130373109.23646092,396624134.5592242,12.283662127346878,11.5249631094204,40.07343344902131,80.14686689804262,75.98130387384367,0.2993309437364758,11.5249631094204,6.836061577941887,6.549796968357282
 2006-08-31T14:00:00,176839.73484612684,636623045.4460566,4550416941.578558,12.049540955049649,3.697526792390606,36.13222819801314,70333.13447488686,253199284.10959268,1315071665.280213,12.049540955049649,9.635806540942774,36.13222819801314,-1.0,89070.09128741089,320652328.6346792,1813531268.4657488,13.070000104968916,9.602567488706638,40.07343344902131,89070.09128741089,320652328.6346792,1813531268.4657488,13.070000104968916,9.602567488706638,40.07343344902131,80.14686689804262,73.96693488504167,0.1187062789920422,10.222817221782613,7.276584155746142,7.034773404193303
 2006-08-31T15:00:00,176819.66204723623,636550783.3700503,4550416941.578558,12.017187312738937,3.665250555270172,36.13222819801314,69599.60287001755,250558570.33206323,1279871170.736197,12.017187312738937,9.66808277806321,36.13222819801314,-1.0,113909.30721483596,410073505.9734094,2798006622.131018,12.312835736359697,6.960239989903478,40.07343344902131,113909.30721483596,410073505.9734094,2798006622.131018,12.312835736359697,6.960239989903478,40.07343344902131,80.14686689804262,5.848370138032327,0.0547396342459485,7.136720205619636,6.699996905732764,0.6064643358597072
 2006-08-31T16:00:00,168153.27131464097,605351776.7327074,4318335839.063901,10.639773390999109,2.716917956725636,36.13222819801314,1160.4075764588133,4177467.275251728,12730266.01894875,10.639773390999109,10.616415376607746,6.02203803300219,0.0,95746.4708601606,344687295.09657824,2180150899.141582,10.875248966634404,6.7,40.07343344902131,95746.4708601606,344687295.09657824,2180150899.141582,10.875248966634404,6.7,40.07343344902131,80.14686689804262,0.0,0.0504160887204936,6.707430569444601,6.707430569444601,6.707430569444601
 2006-08-31T17:00:00,141912.01232699215,510883244.3771717,3607145061.7097178,9.975043008318332,3.3582903250150467,36.13222819801314,0.0,0.0,0.0,9.975043008318332,9.975043008318332,0.0,0.0,85280.13305356508,307008478.99283427,1811346684.9176736,10.170836778782755,6.7,40.07343344902131,85280.13305356508,307008478.99283427,1811346684.9176736,10.170836778782755,6.7,40.07343344902131,80.14686689804262,0.0,0.0498998256218576,6.7,6.7,6.7
 2006-08-31T18:00:00,119066.94153076535,428640989.5107553,2936554782.4021726,9.35944990213907,3.973883431194309,36.13222819801314,0.0,0.0,0.0,9.35944990213907,9.35944990213907,0.0,0.0,76144.89048170156,274121605.7341256,1473686833.668172,9.525235098795813,6.7,40.07343344902131,76144.89048170156,274121605.7341256,1473686833.668172,9.525235098795813,6.7,40.07343344902131,80.14686689804262,0.0,0.0493835625232217,6.7,6.7,6.7
 2006-08-31T19:00:00,120434.66401125988,433564790.4405356,2997292348.896737,9.415202680716884,3.918130652616496,36.13222819801314,0.0,0.0,0.0,9.415202680716884,9.415202680716884,0.0,1.0,135550.59142011474,487982129.11241305,3469378790.2856336,3.470075210109251,-3.21075047582305,40.07343344902131,135550.59142011474,487982129.11241305,3469378790.2856336,3.470075210109251,-3.21075047582305,40.07343344902131,80.14686689804262,0.0,0.0786679490636796,-1.4607504758230494,0.3859019878792847,0.3859019878792847
 2006-08-31T20:00:00,122713.24709388104,441767689.5379717,3086896930.921988,9.497435530278166,3.8358978030552144,36.13222819801314,0.0,0.0,0.0,9.497435530278166,9.497435530278166,0.0,1.0,117526.54429143992,423095559.44918376,2967195307.0325,1.9221858134354817,-3.8,40.07343344902131,117526.54429143992,423095559.44918376,2967195307.0325,1.9221858134354817,-3.8,40.07343344902131,80.14686689804262,0.0,0.2017458247376516,-3.8,-1.0714101695992413,-1.0714101695992413
 2006-08-31T21:00:00,72880.89379417973,262371217.6590471,1615020692.2307029,9.997367743450132,7.03616560470419,29.357435410885667,0.0,0.0,0.0,9.997367743450132,9.997367743450132,0.0,1.0,91777.00782649148,330397228.1753695,2116825235.1291864,0.286863588800241,-3.799999999999999,40.0734334490213,91777.00782649148,330397228.1753695,2116825235.1291864,0.286863588800241,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.3162403708282648,-3.799999999999999,-1.2835843506869955,-1.2835843506869955
 2006-08-31T22:00:00,58602.53168521181,210969114.06676248,1292663495.5301323,11.108321815992484,8.738301293813564,24.08815213200876,0.0,0.0,0.0,11.108321815992484,11.108321815992484,0.0,1.0,84974.51186873547,305908242.7274476,1893726106.5363665,-0.1426848578027818,-3.8000000000000007,40.07343344902132,84974.51186873547,305908242.7274476,1893726106.5363665,-0.1426848578027818,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.4233266210106115,-3.8000000000000007,-1.4014147522132232,-1.4014147522132232
 2006-08-31T23:00:00,70898.49356951551,255234576.8502558,1537022762.2957287,9.696157984320186,6.878200770473793,30.11019016501095,0.0,0.0,0.0,9.696157984320186,9.696157984320186,0.0,1.0,86797.77864670636,312472003.12814283,1977379069.793676,0.0186427333257774,-3.8,40.07343344902131,86797.77864670636,312472003.12814283,1977379069.793676,0.0186427333257774,-3.8,40.07343344902131,80.14686689804262,0.0,0.5262798554166136,-3.8,-1.4736210122443272,-1.4736210122443272
 2006-09-01T00:00:00,54857.34481780048,197486441.3440817,1157864615.829527,10.950761583960206,8.828042046326257,24.08815213200876,0.0,0.0,0.0,10.950761583960206,10.950761583960206,0.0,1.0,81225.89727148695,292413230.17735285,1747306450.9646118,-0.4246107867321454,-3.8000000000000007,40.07343344902132,81225.89727148695,292413230.17735285,1747306450.9646118,-0.4246107867321454,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.6261280973366717,-3.8000000000000007,-1.553312055798885,-1.553312055798885
 2006-09-01T01:00:00,68151.3776211533,245344959.43615183,1420070069.5149825,9.572840247572463,6.969444715517061,30.11019016501095,0.0,0.0,0.0,9.572840247572463,9.572840247572463,0.0,1.0,83125.03918612807,299250141.070061,1806430793.617046,-0.3105204690630147,-3.8,40.07343344902132,83125.03918612807,299250141.070061,1806430793.617046,-0.3105204690630147,-3.8,40.07343344902132,80.14686689804263,0.0,0.721586952361747,-3.8,-1.692603466515682,-1.692603466515682
 2006-09-01T02:00:00,53898.57719590622,194034877.90526235,1102189543.7531526,10.874817993037103,8.854225907176897,24.08815213200876,0.0,0.0,0.0,10.874817993037103,10.874817993037103,0.0,1.0,77684.25723612698,279663326.0500572,1522848925.9057138,-0.857196605884373,-3.799999999999999,40.0734334490213,77684.25723612698,279663326.0500572,1522848925.9057138,-0.857196605884373,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8091705268397886,-3.799999999999999,-1.9375074413423283,-1.9375074413423283
 2006-09-01T03:00:00,66971.55046495855,241097581.6738508,1360295889.5210528,9.509227878621427,7.01547756682615,30.11019016501095,0.0,0.0,0.0,9.509227878621427,9.509227878621427,0.0,1.0,75811.19627842777,272920306.60234,1460778214.1698875,-0.9767009416215248,-3.8,40.0734334490213,75811.19627842777,272920306.60234,1460778214.1698875,-0.9767009416215248,-3.8,40.0734334490213,80.1468668980426,0.0,0.8837472858076926,-3.8,-2.307676035231729,-2.307676035231729
 2006-09-01T04:00:00,13097.558017915137,47151208.86449449,260485730.2349214,14.858333786278264,14.380811808742084,6.02203803300219,0.0,0.0,0.0,14.858333786278264,14.858333786278264,0.0,1.0,54204.14621814689,195134926.3853288,682121605.958499,-2.4801835746032554,-3.8,40.07343344902131,54204.14621814689,195134926.3853288,682121605.958499,-2.4801835746032554,-3.8,40.07343344902131,80.14686689804262,0.0,0.940376641062973,-3.8,-2.757919719179695,-2.757919719179695
 2006-09-01T05:00:00,88053.25724799912,316991726.0927968,1867259752.148474,8.414541655337205,4.990959802199903,36.13222819801314,1621.452210642178,5837227.958311841,39308458.05489041,8.414541655337205,8.342373531133477,0.6022038033002189,0.0,0.0,0.0,0.0,1.9126163689747024,1.9126163689747024,0.0,0.0,0.0,0.0,1.9126163689747024,1.9126163689747024,0.0,80.14686689804263,0.0,0.9585957507938369,0.2506684652018145,0.2506684652018145,0.2506684652018145
 2006-09-01T06:00:00,104515.91141178984,376257281.0824434,2489070616.714536,8.948795618271609,4.384537715061772,36.13222819801314,0.0,0.0,0.0,8.948795618271609,8.948795618271609,0.0,0.0,67923.39931674044,244524237.5402656,1136020728.7605636,8.878807184447728,6.7,40.07343344902131,67923.39931674044,244524237.5402656,1136020728.7605636,8.878807184447728,6.7,40.07343344902131,80.14686689804262,0.0,0.9580794876952008,6.54322091751922,6.54322091751922,6.54322091751922
 2006-09-01T07:00:00,129715.08327046708,466974299.7736815,3350880656.750278,9.73978282214368,3.593550511189701,36.13222819801314,0.0,0.0,0.0,9.73978282214368,9.73978282214368,0.0,0.0,80130.40201227456,288469447.2441884,1682269258.9498909,9.924084901243209,6.7,40.07343344902131,80130.40201227456,288469447.2441884,1682269258.9498909,9.924084901243209,6.7,40.07343344902131,80.14686689804262,0.0,0.9575632245965648,6.7,6.7,6.7
 2006-09-01T08:00:00,146387.7187340517,526995787.4425863,3919502326.267256,10.26183097105019,3.071502362283189,36.13222819801314,0.0,0.0,0.0,10.26183097105019,10.26183097105019,0.0,0.0,86488.69860297156,311359314.97069764,1968804218.229693,10.471689755873426,6.7,40.07343344902131,86488.69860297156,311359314.97069764,1968804218.229693,10.471689755873426,6.7,40.07343344902131,80.14686689804262,0.0,0.9570469614979288,6.7,6.7,6.7
 2006-09-01T09:00:00,150469.6921313278,541690891.6727803,4067682035.675947,10.397893190182804,2.935440143150574,36.13222819801314,0.0,0.0,0.0,10.397893190182804,10.397893190182804,0.0,0.0,87975.75837217108,316712730.1398159,2043547548.520313,10.61444820989169,6.7,40.07343344902131,87975.75837217108,316712730.1398159,2043547548.520313,10.61444820989169,6.7,40.07343344902131,80.14686689804262,0.0,0.956530698399293,6.7,6.7,6.7
 2006-09-01T10:00:00,157448.91246988377,566816084.8915815,4253821394.323066,10.568827538801978,2.7645057945314027,36.13222819801314,0.0,0.0,0.0,10.568827538801978,10.568827538801978,0.0,-1.0,0.0,0.0,0.0,10.793771716498313,10.793771716498313,0.0,0.0,0.0,0.0,10.793771716498313,10.793771716498313,0.0,80.14686689804262,30.705020244449045,0.88017735848263,10.099938776877927,6.699999425889182,2.684185386168098
 2006-09-01T11:00:00,119280.56739465088,429410042.6207432,3100255587.875154,9.50970801736158,3.823625315971803,36.13222819801314,0.0,0.0,0.0,9.50970801736158,9.50970801736158,0.0,-1.0,0.0,0.0,0.0,9.682957565022456,9.682957565022456,0.0,0.0,0.0,0.0,9.682957565022456,9.682957565022456,0.0,80.14686689804262,32.697296293589694,0.7146620583080833,9.94256832439626,6.700007623794384,1.997607483712691
 2006-09-01T12:00:00,159140.50667996865,572905824.0478871,4335404849.280781,10.811117944767169,2.856492573184602,36.13222819801314,8010.035077348304,28836126.278453898,182091929.8725374,10.811117944767169,10.47684076014878,15.055095082505474,-1.0,5908.4820622182815,21270535.423985813,67955040.16670619,11.048065156927976,10.918144409564867,3.3394527874184425,5908.4820622182815,21270535.423985813,67955040.16670619,11.048065156927976,10.918144409564867,3.3394527874184425,80.14686689804262,45.13280238408981,0.564455549266745,10.583309067816094,6.69999269627963,3.594556954303908
 2006-09-01T13:00:00,165584.76838834022,596105166.1980249,4550416941.578558,11.909595231812895,3.557915526910888,36.13222819801314,52294.67127411603,188260816.5868177,1162623667.9392924,11.909595231812895,9.775417806422494,36.13222819801314,-1.0,39517.902935899045,142264450.56923655,462965982.0171859,12.26649556121088,11.38123880550456,26.71562229934754,39517.902935899045,142264450.56923655,462965982.0171859,12.26649556121088,11.38123880550456,26.71562229934754,80.14686689804262,65.90830469414207,0.3698357995596997,11.307447028870728,6.712358670524385,5.621754028884268
 2006-09-01T14:00:00,159042.39213514436,572552611.6865199,4392667260.321903,10.93886432499594,2.878925151392425,36.13222819801314,12002.866038023254,43210317.73688372,263897463.8192969,10.93886432499594,10.454408181940956,12.04407606600438,-1.0,46874.04338383665,168746556.181812,632955938.8496056,11.968368871489869,10.75731243972575,36.733980661602864,46874.04338383665,168746556.181812,632955938.8496056,11.968368871489869,10.75731243972575,36.733980661602864,80.14686689804262,80.14686689804262,0.1701068511052773,11.15486496695926,7.36472000008406,7.36472000008406
 2006-09-01T15:00:00,139709.5422787305,502954352.20342994,3815008355.815357,10.165891191464526,3.1674421418688525,36.13222819801314,0.0,0.0,0.0,10.165891191464526,10.165891191464526,0.0,-1.0,75719.21337559693,272589168.15214896,1566028768.7496204,10.415858428357216,7.415589689463523,40.07343344902131,75719.21337559693,272589168.15214896,1566028768.7496204,10.415858428357216,7.415589689463523,40.07343344902131,80.14686689804262,26.373433052610974,0.0638192097024552,7.794355084319069,6.729774949274625,2.667334481159048
 2006-09-01T16:00:00,108031.89246102524,388914812.8596909,2787129644.016484,9.222311860682,4.111021472651379,36.13222819801314,0.0,0.0,0.0,9.222311860682,9.222311860682,0.0,0.0,69437.16645876717,249973799.25156185,1332931355.7121046,9.255926162780652,6.7,40.07343344902131,69437.16645876717,249973799.25156185,1332931355.7121046,9.255926162780652,6.7,40.07343344902131,80.14686689804262,0.0,0.0522235484985997,6.723330807057397,6.723330807057397,6.723330807057397
 2006-09-01T17:00:00,92652.85931401048,333550293.53043777,2234599977.7698336,8.715333936319626,4.617999397013755,36.13222819801314,0.0,0.0,0.0,8.715333936319626,8.715333936319626,0.0,0.0,68255.68022602885,245720448.81370392,1170115005.952935,8.94424126629459,6.7,40.07343344902131,68255.68022602885,245720448.81370392,1170115005.952935,8.94424126629459,6.7,40.07343344902131,80.14686689804262,0.0,0.0517072853999637,6.7,6.7,6.7
 2006-09-01T18:00:00,83964.03998096909,302270543.93148875,1897400636.530424,8.406001384290954,4.927331949042426,36.13222819801314,0.0,0.0,0.0,8.406001384290954,8.406001384290954,0.0,0.0,68320.41574589649,245953496.6852274,952918485.3826276,8.528280040324331,6.7,40.07343344902131,68320.41574589649,245953496.6852274,952918485.3826276,8.528280040324331,6.7,40.07343344902131,80.14686689804262,0.0,0.0511910223013278,6.7,6.7,6.7
 2006-09-01T19:00:00,82056.92279295788,295404922.0546484,1813109304.003156,8.32868838317195,5.004644950161429,36.13222819801314,0.0,0.0,0.0,8.32868838317195,8.32868838317195,0.0,1.0,113151.90294868586,407346850.61526906,2930892235.0238657,2.2712874897568693,-3.376639591729877,40.07343344902131,113151.90294868586,407346850.61526906,2930892235.0238657,2.2712874897568693,-3.376639591729877,40.07343344902131,80.14686689804262,0.0,0.0850541972918054,-1.6266395917298773,0.3391220691009344,0.3391220691009344
 2006-09-01T20:00:00,82509.55071852989,297034382.58670765,1819589034.8795369,8.334631431632952,4.9987019017004295,36.13222819801314,0.0,0.0,0.0,8.334631431632952,8.334631431632952,0.0,1.0,94035.25272474678,338526909.8090884,2319518544.060476,0.6774980803371932,-3.8,40.07343344902131,94035.25272474678,338526909.8090884,2319518544.060476,0.6774980803371932,-3.8,40.07343344902131,80.14686689804262,0.0,0.2083570413909493,-3.8,-1.0862155914940843,-1.0862155914940843
 2006-09-01T21:00:00,62105.87209557631,223581139.5440747,1350736214.776465,10.152997713073942,7.676595109805252,27.70137495181007,0.0,0.0,0.0,10.152997713073942,10.152997713073942,0.0,1.0,84834.32052904252,305403553.90455306,1979472854.7978644,0.022579309592827,-3.8,40.07343344902131,84834.32052904252,305403553.90455306,1979472854.7978644,0.022579309592827,-3.8,40.07343344902131,80.14686689804262,0.0,0.3223228883121343,-3.8,-1.2921801525219263,-1.2921801525219263
 2006-09-01T22:00:00,51835.13579005259,186606488.8441893,1111142371.2643144,10.843100352779752,8.806069641365896,24.08815213200876,0.0,0.0,0.0,10.843100352779752,10.843100352779752,0.0,1.0,79417.5913894557,285903329.00204057,1796300498.8431482,-0.3301766658479865,-3.8,40.07343344902131,79417.5913894557,285903329.00204057,1796300498.8431482,-0.3301766658479865,-3.8,40.07343344902131,80.14686689804262,0.0,0.4291142678022963,-3.8,-1.406118339311209,-1.406118339311209
 2006-09-01T23:00:00,65203.27807701505,234731801.0772542,1405476341.3183672,9.544881498681573,6.968199456127966,30.11019016501095,0.0,0.0,0.0,9.544881498681573,9.544881498681573,0.0,1.0,82214.52694568249,295972297.00445694,1910893905.4867136,-0.1093648869445422,-3.8,40.07343344902131,82214.52694568249,295972297.00445694,1910893905.4867136,-0.1093648869445422,-3.8,40.07343344902131,80.14686689804262,0.0,0.5318901245528617,-3.8,-1.4773492238074784,-1.4773492238074784
 2006-09-02T00:00:00,49730.43006360176,179029548.22896636,1031765833.0897098,10.788912509387409,8.897468804249561,24.08815213200876,0.0,0.0,0.0,10.788912509387409,10.788912509387409,0.0,1.0,76725.30260133163,276211089.36479384,1681051104.7332797,-0.5521919361930594,-3.8,40.07343344902131,76725.30260133163,276211089.36479384,1681051104.7332797,-0.5521919361930594,-3.8,40.07343344902131,80.14686689804262,0.0,0.6315500146090993,-3.8,-1.5589971393731703,-1.5589971393731703
 2006-09-02T01:00:00,61509.29335424656,221433456.07528755,1264972378.250628,9.413700500830386,7.094774129831831,30.110190165010952,0.0,0.0,0.0,9.413700500830386,9.413700500830386,0.0,1.0,77727.73398186664,279819842.33471984,1723407477.9494324,-0.4704064776481393,-3.8,40.07343344902132,77727.73398186664,279819842.33471984,1723407477.9494324,-0.4704064776481393,-3.8,40.07343344902132,80.14686689804263,0.0,0.7266831115967304,-3.8,-1.7030409435544889,-1.7030409435544889
 2006-09-02T02:00:00,47973.906986529655,172706065.15150678,964943027.9844788,10.690301585596243,8.921431520242358,24.08815213200876,0.0,0.0,0.0,10.690301585596243,10.690301585596243,0.0,1.0,72431.66162399147,260753981.8463693,1446022455.653775,-1.0052245492334777,-3.8,40.07343344902131,72431.66162399147,260753981.8463693,1446022455.653775,-1.0052245492334777,-3.8,40.07343344902131,80.14686689804262,0.0,0.8136905279862416,-3.8,-1.954776097051956,-1.954776097051956
 2006-09-02T03:00:00,48305.53226864091,173899916.16710725,910776739.1840156,9.04319965220206,7.373688573306265,30.110190165010952,0.0,0.0,0.0,9.04319965220206,9.04319965220206,0.0,1.0,68297.62576958734,245871452.7705144,1223497916.6445737,-1.4344244443104028,-3.8,40.07343344902132,68297.62576958734,245871452.7705144,1223497916.6445737,-1.4344244443104028,-3.8,40.07343344902132,80.14686689804263,0.0,0.8873872284806987,-3.8,-2.3313226983476905,-2.3313226983476905
 2006-09-02T04:00:00,11664.618623167704,41992627.04340373,227931367.52562943,14.55290732204624,14.13508892819945,6.02203803300219,0.0,0.0,0.0,14.55290732204624,14.55290732204624,0.0,1.0,49486.89569042877,178152824.4855436,652813212.2672274,-2.536774900077189,-3.8,40.07343344902131,49486.89569042877,178152824.4855436,652813212.2672274,-2.536774900077189,-3.8,40.07343344902131,80.14686689804262,0.0,0.9429312557965256,-3.8,-2.7830674979920835,-2.7830674979920835
 2006-09-02T05:00:00,69017.15898823405,248461772.35764253,1325686637.231398,7.881704059292729,5.451629274040651,36.13222819801314,0.0,0.0,0.0,7.881704059292729,7.881704059292729,0.0,0.0,0.0,0.0,0.0,0.4575868357653525,0.4575868357653525,0.0,0.0,0.0,0.0,0.4575868357653525,0.4575868357653525,0.0,80.14686689804262,0.0,0.9606908802386016,-0.6940275527374781,-0.6940275527374781,-0.6940275527374781
 2006-09-02T06:00:00,68900.00601350452,248040021.64861625,1321323703.00611,7.877701361971347,5.455631971362034,36.13222819801314,0.0,0.0,0.0,7.877701361971347,7.877701361971347,0.0,0.0,27023.19576061498,97283504.73821394,308754701.0867532,6.677077905549681,6.08440981412922,20.03671672451065,27023.19576061498,97283504.73821394,308754701.0867532,6.677077905549681,6.08440981412922,20.03671672451065,80.14686689804262,0.0,0.9601746171399655,5.516124265201976,5.516124265201976,5.516124265201976
 2006-09-02T07:00:00,73843.01306149036,265834847.02136528,1528201127.681744,8.067401366260619,5.265931967072761,36.13222819801314,0.0,0.0,0.0,8.067401366260619,8.067401366260619,0.0,0.0,65815.527563365,236935899.22811404,766406880.1453515,8.170841503473126,6.7,40.07343344902131,65815.527563365,236935899.22811404,766406880.1453515,8.170841503473126,6.7,40.07343344902131,80.14686689804262,0.0,0.9596583540413296,6.7,6.7,6.7
 2006-09-02T08:00:00,82232.59883140217,296037355.79304785,1863801642.715253,8.375187291058689,4.958146042274691,36.13222819801314,0.0,0.0,0.0,8.375187291058689,8.375187291058689,0.0,0.0,67710.07913148176,243756284.87333432,934944009.5941844,8.493833159291272,6.7,40.07343344902131,67710.07913148176,243756284.87333432,934944009.5941844,8.493833159291272,6.7,40.07343344902131,80.14686689804262,0.0,0.9591420909426936,6.7,6.7,6.7
 2006-09-02T09:00:00,92057.57477688296,331407269.1967787,2231730456.579473,8.712688839004487,4.620644494328892,36.13222819801314,0.0,0.0,0.0,8.712688839004487,8.712688839004487,0.0,0.0,67923.50512214625,244524618.43972653,1119756369.7006173,8.847845225692934,6.7,40.07343344902131,67923.50512214625,244524618.43972653,1119756369.7006173,8.847845225692934,6.7,40.07343344902131,80.14686689804262,0.0,0.9586258278440576,6.7,6.7,6.7
 2006-09-02T10:00:00,90390.16220553,325404583.939908,2152645709.299925,8.640137241228546,4.6931960921048335,36.13222819801314,0.0,0.0,0.0,8.640137241228546,8.640137241228546,0.0,-1.0,0.0,0.0,0.0,8.771751748109748,8.771751748109748,0.0,0.0,0.0,0.0,8.771751748109748,8.771751748109748,0.0,80.14686689804262,16.297783795445646,0.9193435415174532,8.43954857915046,6.700002044514129,1.3118446360920557
 2006-09-02T11:00:00,79476.76774950506,286116363.8982181,1725229424.188077,8.248089501017022,5.085243832316357,36.13222819801314,0.0,0.0,0.0,8.248089501017022,8.248089501017022,0.0,-1.0,0.0,0.0,0.0,8.360303585251163,8.360303585251163,0.0,0.0,0.0,0.0,8.360303585251163,8.360303585251163,0.0,80.14686689804262,16.70638418361027,0.8361755229948972,8.408934864656251,6.700005880004269,0.2163088745468604
 2006-09-02T12:00:00,90830.98729297829,326991554.2547218,2175419783.380732,8.661035592833356,4.672297740500025,36.13222819801314,0.0,0.0,0.0,8.661035592833356,8.661035592833356,0.0,-1.0,0.0,0.0,0.0,8.433655360501126,8.433655360501126,0.0,0.0,0.0,0.0,8.433655360501126,8.433655360501126,0.0,80.14686689804262,25.856605741192976,0.753238590276534,8.316611578219728,6.343657383213471,1.0209438021460262
 2006-09-02T13:00:00,92604.40367523594,333375853.2308494,2245897198.202938,8.725684734264883,4.607648599068496,36.13222819801314,0.0,0.0,0.0,8.725684734264883,8.725684734264883,0.0,-1.0,0.0,0.0,0.0,8.868197004152998,8.868197004152998,0.0,0.0,0.0,0.0,8.868197004152998,8.868197004152998,0.0,80.14686689804262,21.60389082337936,0.662142837508564,8.853479449203343,6.699995923222364,0.8636808141521497
 2006-09-02T14:00:00,100617.74387346768,362223877.9444837,2487849686.532975,8.947685585397517,4.385647747935863,36.13222819801314,0.0,0.0,0.0,8.947685585397517,8.947685585397517,0.0,-1.0,0.0,0.0,0.0,9.093909567895569,9.093909567895569,0.0,0.0,0.0,0.0,9.093909567895569,9.093909567895569,0.0,80.14686689804262,23.388669016557305,0.564209819352717,8.990741863189259,6.69999094451385,1.1388529261616
 2006-09-02T15:00:00,115086.82807109902,414312581.0559566,2960565739.345876,9.38148159281958,3.951851740513799,36.13222819801314,0.0,0.0,0.0,9.38148159281958,9.38148159281958,0.0,-1.0,0.0,0.0,0.0,9.549167577609026,9.549167577609026,0.0,0.0,0.0,0.0,9.549167577609026,9.549167577609026,0.0,80.14686689804262,30.42284004312342,0.4473848526239325,9.557738319617046,6.699996803840533,2.0283886883745983
 2006-09-02T16:00:00,104470.77635357175,376094794.8728583,2596806288.858052,9.047653274333502,4.285680058999876,36.13222819801314,0.0,0.0,0.0,9.047653274333502,9.047653274333502,0.0,0.0,76276.1459326232,274594125.3574436,1552320942.3482697,9.674973388772566,6.7,40.07343344902131,76276.1459326232,274594125.3574436,1552320942.3482697,9.674973388772566,6.7,40.07343344902131,80.14686689804262,0.0,0.3942905908185521,7.158489495955291,7.158489495955291,7.158489495955291
 2006-09-02T17:00:00,66638.93011900724,239900148.4284261,1461855698.670567,9.999680070209312,7.319491124049859,28.604680656760404,0.0,0.0,0.0,9.999680070209312,9.999680070209312,0.0,0.0,55363.473504156726,199308504.61496425,735020817.0858934,8.11017281251828,6.700000000000002,40.07343344902132,55363.473504156726,199308504.61496425,735020817.0858934,8.11017281251828,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.3937743277199163,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-02T18:00:00,51864.209894685664,186711155.6208684,1079001430.7326684,10.837730349615342,8.859663595834633,24.08815213200876,0.0,0.0,0.0,10.837730349615342,10.837730349615342,0.0,0.0,45949.41062529586,165417878.2510651,543856700.4105769,7.743663922961152,6.7,40.07343344902131,45949.41062529586,165417878.2510651,543856700.4105769,7.743663922961152,6.7,40.07343344902131,80.14686689804262,0.0,0.3932580646212804,6.7,6.7,6.7
 2006-09-02T19:00:00,63308.82757980236,227911779.2872885,1293632784.9032717,9.443085138240365,7.07159307049923,30.11019016501095,0.0,0.0,0.0,9.443085138240365,9.443085138240365,0.0,1.0,98421.007302252,354315626.2881071,2378676727.568972,0.9328330861550068,-3.654441343080871,40.07343344902131,98421.007302252,354315626.2881071,2378676727.568972,0.9328330861550068,-3.654441343080871,40.07343344902131,80.14686689804262,0.0,0.4142683441750709,-2.005789930612409,-0.5234562379373918,-0.5234562379373918
 2006-09-02T20:00:00,49123.40092433159,176844243.3275937,979212170.046244,10.75557226559024,8.960533460170724,24.08815213200876,0.0,0.0,0.0,10.75557226559024,10.75557226559024,0.0,1.0,77945.5950965855,280604142.3477078,1701780843.1890352,-0.5121811552688528,-3.8,40.07343344902131,77945.5950965855,280604142.3477078,1701780843.1890352,-0.5121811552688528,-3.8,40.07343344902131,80.14686689804262,0.0,0.5173026368288401,-3.8,-1.4677120114821234,-1.4677120114821234
 2006-09-02T21:00:00,55272.722149551824,198981799.73838657,1075277853.9925582,9.251704409454025,7.28059721777464,30.110190165010952,0.0,0.0,0.0,9.251704409454025,9.251704409454025,0.0,1.0,77774.39306561612,279987815.03621805,1708997993.7638004,-0.4981894236240411,-3.8,40.07343344902132,77774.39306561612,279987815.03621805,1708997993.7638004,-0.4981894236240411,-3.8,40.07343344902132,80.14686689804263,0.0,0.6174436052952345,-3.8,-1.5446111581205386,-1.5446111581205386
 2006-09-02T22:00:00,49554.015407747465,178394455.4678908,905129721.9481608,9.097541918806646,7.438398522532316,30.110190165010952,0.0,0.0,0.0,9.097541918806646,9.097541918806646,0.0,1.0,73536.18535709938,264730267.2855577,1557641361.809404,-0.7898755336944004,-3.8000000000000007,40.07343344902132,73536.18535709938,264730267.2855577,1557641361.809404,-0.7898755336944004,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.7134004196018079,-3.8000000000000007,-1.6766164698036243,-1.6766164698036243
 2006-09-02T23:00:00,42268.26867628225,152165767.23461604,547751319.7822444,7.168616845007469,6.164716488325914,36.132228198013145,0.0,0.0,0.0,7.168616845007469,7.168616845007469,0.0,1.0,67230.77123501679,242030776.4460604,1255818736.921247,-1.3718562091872697,-3.8000000000000007,40.07343344902132,67230.77123501679,242030776.4460604,1255818736.921247,-1.3718562091872697,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8018705859334996,-3.8000000000000007,-1.9107642154829665,-1.9107642154829665
 2006-09-03T00:00:00,40108.99787371293,144392392.34536657,486097667.4780525,7.112109963542038,6.221223369791343,36.13222819801314,0.0,0.0,0.0,7.112109963542038,7.112109963542038,0.0,1.0,65002.61035423753,234009397.2752552,1040587192.6558862,-1.7873524709720556,-3.8,40.07343344902131,65002.61035423753,234009397.2752552,1040587192.6558862,-1.7873524709720556,-3.8,40.07343344902131,80.14686689804262,0.0,0.8778192496584083,-3.8,-2.270475500395013,-2.270475500395013
 2006-09-03T01:00:00,36931.99239290397,132955172.6144542,426675749.1789862,7.057652962999415,6.275680370333968,36.132228198013145,0.0,0.0,0.0,7.057652962999415,7.057652962999415,0.0,1.0,60390.1205864434,217404434.11119625,779964653.8928238,-2.29078604251083,-3.8000000000000007,40.07343344902132,60390.1205864434,217404434.11119625,779964653.8928238,-2.29078604251083,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9361701220993502,-3.8000000000000007,-2.717558717562812,-2.717558717562812
 2006-09-03T02:00:00,5160.913458344462,18579288.45004006,58994440.43335151,9.34940266731609,9.241302927866936,24.08815213200876,0.0,0.0,0.0,9.34940266731609,9.34940266731609,0.0,1.0,33254.900405120934,119717641.45843536,376124162.357972,-3.0717038247742074,-3.8,40.07343344902131,33254.900405120934,119717641.45843536,376124162.357972,-3.0717038247742074,-3.8,40.07343344902131,80.14686689804262,0.0,0.9749177554401188,-3.8,-3.1437809628993985,-3.1437809628993985
 2006-09-03T03:00:00,5401.6178763336,19445824.35480096,61793320.65571084,7.948466774773517,7.8352389139050755,30.11019016501095,0.0,0.0,0.0,7.948466774773517,7.948466774773517,0.0,1.0,16565.41980371272,59635511.29336579,187360912.5990544,-3.4196069984783044,-3.7824885445596745,33.394527874184426,16565.41980371272,59635511.29336579,187360912.5990544,-3.4196069984783044,-3.7824885445596745,33.394527874184426,80.14686689804263,0.0,0.996333837597161,-3.8,-3.494007679778969,-3.494007679778969
 2006-09-03T04:00:00,3599.525594486982,12958292.140153132,41186196.64298824,8.994036477441139,8.918568679741398,24.08815213200876,0.0,0.0,0.0,8.994036477441139,8.994036477441139,0.0,1.0,0.0,0.0,0.0,-3.556630625106576,-3.556630625106576,0.0,0.0,0.0,0.0,-3.556630625106576,-3.556630625106576,0.0,80.14686689804263,0.0,1.0000000000000002,-3.5934544057363045,-3.5934544057363045,-3.5934544057363045
 2006-09-03T05:00:00,4280.159117955276,15408572.82463899,48967073.771319166,7.813615722156439,7.723890665733953,30.11019016501095,0.0,0.0,0.0,7.813615722156439,7.813615722156439,0.0,0.0,0.0,0.0,0.0,-3.29223126828636,-3.29223126828636,0.0,0.0,0.0,0.0,-3.29223126828636,-3.29223126828636,0.0,80.14686689804263,0.0,0.9999465219323136,-3.3378047887638576,-3.3378047887638576,-3.3378047887638576
 2006-09-03T06:00:00,857.0008503698513,3085203.061331464,9791780.787686637,12.186314318898694,12.168372302093507,6.02203803300219,0.0,0.0,0.0,12.186314318898694,12.186314318898694,0.0,0.0,0.0,0.0,0.0,-3.0737400887173005,-3.0737400887173005,0.0,0.0,0.0,0.0,-3.0737400887173005,-3.0737400887173005,0.0,80.14686689804262,0.0,0.9995058465406496,-3.0924571403317347,-3.0924571403317347,-3.0924571403317347
 2006-09-03T07:00:00,47530.15554616264,171108559.96618554,863964558.6678436,9.883502279063444,8.299750504451398,24.088152132008755,0.0,0.0,0.0,9.883502279063444,9.883502279063444,0.0,0.0,0.0,0.0,0.0,-0.7170011710744938,-0.7170011710744938,0.0,0.0,0.0,0.0,-0.7170011710744938,-0.7170011710744938,0.0,80.14686689804263,0.0,0.998989583442014,-1.480888656084019,-1.480888656084019,-1.480888656084019
 2006-09-03T08:00:00,66002.61804213894,237609424.9517002,1451383714.4325373,9.302463822173891,6.641609214427162,30.110190165010945,0.0,0.0,0.0,9.302463822173891,9.302463822173891,0.0,0.0,15893.615809022182,57217016.91247986,203472360.28779075,5.39516409294102,5.004668211799873,14.470962078813251,15893.615809022182,57217016.91247986,203472360.28779075,5.39516409294102,5.004668211799873,14.470962078813251,80.1468668980426,0.0,0.9984733203433775,4.160154075012271,4.160154075012271,4.160154075012271
 2006-09-03T09:00:00,62030.49794931404,223309792.61753052,1512071638.0417798,10.461778656859858,7.68916403568483,24.088152132008748,0.0,0.0,0.0,10.461778656859858,10.461778656859858,0.0,0.0,46091.066913478535,165927840.88852277,761653849.4316406,8.160809198489115,6.699999999999998,40.0734334490213,46091.066913478535,165927840.88852277,761653849.4316406,8.160809198489115,6.699999999999998,40.0734334490213,80.1468668980426,0.0,0.9979570572447416,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-03T10:00:00,82245.26031173907,296082937.12226063,2070571665.4508,9.786954766257455,5.990058011624512,30.11019016501095,0.0,0.0,0.0,9.786954766257455,9.786954766257455,0.0,-1.0,0.0,0.0,0.0,8.695121256033579,8.695121256033579,0.0,0.0,0.0,0.0,8.695121256033579,8.695121256033579,0.0,80.14686689804262,14.476674393673646,0.9624609559721952,8.295323870087826,6.69999341561654,1.2858066233107588
 2006-09-03T11:00:00,59987.65374769744,215955553.4917108,1439028109.751191,10.611817679864712,7.973257896681472,24.088152132008748,0.0,0.0,0.0,10.611817679864712,10.611817679864712,0.0,-1.0,0.0,0.0,0.0,8.090137736988154,8.090137736988154,0.0,0.0,0.0,0.0,8.090137736988154,8.090137736988154,0.0,80.1468668980426,13.201549015494768,0.8874999932456894,8.099837793063134,6.7000020764501125,0.1922040846492366
 2006-09-03T12:00:00,80050.4989058153,288181796.06093514,1987871028.4263184,9.79106912699358,6.145915473229252,30.110190165010945,0.0,0.0,0.0,9.79106912699358,9.79106912699358,0.0,-1.0,0.0,0.0,0.0,8.615582475443443,8.615582475443443,0.0,0.0,0.0,0.0,8.615582475443443,8.615582475443443,0.0,80.1468668980426,17.339040165851838,0.817293681866882,8.504506032460416,6.70000652766839,0.4353600232518235
 2006-09-03T13:00:00,65723.61480905383,236605013.3125939,1644339673.5318823,10.735078703154835,7.719725771073706,24.088152132008748,0.0,0.0,0.0,10.735078703154835,10.735078703154835,0.0,-1.0,0.0,0.0,0.0,8.287676859226677,8.287676859226677,0.0,0.0,0.0,0.0,8.287676859226677,8.287676859226677,0.0,80.1468668980426,15.100351126370208,0.7423694943837341,8.235445826008318,6.699961354062096,0.5587499317354524
 2006-09-03T14:00:00,83788.76087152421,301639539.13748723,2125182966.0605817,9.92180495595345,6.024679133487678,30.110190165010945,0.0,0.0,0.0,9.92180495595345,9.92180495595345,0.0,-1.0,0.0,0.0,0.0,8.747806296837853,8.747806296837853,0.0,0.0,0.0,0.0,8.747806296837853,8.747806296837853,0.0,80.1468668980426,19.94541271137798,0.6642747596452759,8.679878177392286,6.700003173946136,0.925712281528774
 2006-09-03T15:00:00,64258.593815204746,231330937.7347372,1587512073.997587,10.77830998010488,7.867211048684854,24.088152132008748,0.0,0.0,0.0,10.77830998010488,10.77830998010488,0.0,-1.0,0.0,0.0,0.0,8.233036905367191,8.233036905367191,0.0,0.0,0.0,0.0,8.233036905367191,8.233036905367191,0.0,80.1468668980426,15.563125456387596,0.5860858110667232,8.226717742865644,6.700001692901615,0.742162863547191
 2006-09-03T16:00:00,72583.14350456627,261299316.6164385,1704004825.8577394,9.577636493009306,6.453310321788762,30.110190165010952,0.0,0.0,0.0,9.577636493009306,9.577636493009306,0.0,0.0,59387.5441482364,213795158.93365103,1020414819.2345008,8.656553453948627,6.700000000000002,40.07343344902132,59387.5441482364,213795158.93365103,1020414819.2345008,8.656553453948627,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.5605584351675055,7.007399449527956,7.007399449527956,7.007399449527956
 2006-09-03T17:00:00,53049.39792410537,190977832.5267793,1163617917.0326328,10.475866945143563,8.342515674551423,24.08815213200876,0.0,0.0,0.0,10.475866945143563,10.475866945143563,0.0,0.0,45226.80269192593,162816489.69093332,586401667.9309125,7.825099865722787,6.700000000000003,40.07343344902132,45226.80269192593,162816489.69093332,586401667.9309125,7.825099865722787,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.5600421720688695,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-03T18:00:00,60960.626901071366,219458256.8438569,1246651049.0337007,9.19747768311132,6.912155308879156,30.11019016501095,0.0,0.0,0.0,9.19747768311132,9.19747768311132,0.0,0.0,53684.77826065625,193265201.7383625,626492678.4084852,7.902348712653602,6.7,40.07343344902131,53684.77826065625,193265201.7383625,626492678.4084852,7.902348712653602,6.7,40.07343344902131,80.14686689804262,0.0,0.5595259089702335,6.7,6.7,6.7
 2006-09-03T19:00:00,48367.18154953267,174121853.57831755,981300294.1638192,10.367275437918806,8.568391673052892,24.08815213200876,0.0,0.0,0.0,10.367275437918806,10.367275437918806,0.0,1.0,92292.34800546784,332252452.8196842,2226771067.8838058,0.5069895722009374,-3.789399768081521,40.07343344902132,92292.34800546784,332252452.8196842,2226771067.8838058,0.5069895722009374,-3.789399768081521,40.07343344902132,80.14686689804263,0.0,0.5787810752833401,-2.0500000000000003,-0.651713145506673,-0.651713145506673
 2006-09-03T20:00:00,59126.56772576486,212855643.81275344,1172733139.221758,9.150424768064733,7.000674163695489,30.110190165010952,0.0,0.0,0.0,9.150424768064733,9.150424768064733,0.0,1.0,77253.38989535703,278112203.6232853,1721652102.0348334,-0.4737278747998892,-3.8,40.07343344902132,77253.38989535703,278112203.6232853,1721652102.0348334,-0.4737278747998892,-3.8,40.07343344902132,80.14686689804263,0.0,0.6766440191643239,-3.8,-1.6153583144057964,-1.6153583144057964
 2006-09-03T21:00:00,47327.22700646616,170378017.22327814,935185395.9599596,10.360420935036776,8.646124257709843,24.08815213200876,0.0,0.0,0.0,10.360420935036776,10.360420935036776,0.0,1.0,73206.59956072182,263543758.4185986,1507026878.6708453,-0.8875258235359574,-3.8000000000000007,40.07343344902132,73206.59956072182,263543758.4185986,1507026878.6708453,-0.8875258235359574,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.7685569973144002,-3.8000000000000007,-1.8049087452455963,-1.8049087452455963
 2006-09-03T22:00:00,56249.7062756123,202498942.59220424,1095759991.0684326,9.101117540594068,7.092481283388984,30.11019016501095,0.0,0.0,0.0,9.101117540594068,9.101117540594068,0.0,1.0,71832.42909723536,258596744.75004733,1426758605.1662242,-1.0422267033634076,-3.8,40.07343344902131,71832.42909723536,258596744.75004733,1426758605.1662242,-1.0422267033634076,-3.8,40.07343344902131,80.14686689804262,0.0,0.8500480118853705,-3.8,-2.115880844864004,-2.115880844864004
 2006-09-03T23:00:00,39484.19887854742,142143115.96277064,728000927.9607602,8.782155578869991,7.447700878674278,30.11019016501096,0.0,0.0,0.0,8.782155578869991,8.782155578869991,0.0,1.0,64827.329344851234,233378385.6414644,1024653194.7172804,-1.8182831039793448,-3.8000000000000007,40.07343344902132,64827.329344851234,233378385.6414644,1024653194.7172804,-1.8182831039793448,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.915743640538358,-3.8000000000000007,-2.5387383450561707,-2.5387383450561707
