Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-04T00:00:00,40636.52434724524,146291487.65008286,726618961.1567395,7.332612021556319,6.000721311777061,36.13222819801314,0.0,0.0,0.0,7.332612021556319,7.332612021556319,0.0,1.0,53603.33108820744,192971991.91754675,789932250.8748702,-2.2717567682877275,-3.8,40.07343344902131,53603.33108820744,192971991.91754675,789932250.8748702,-2.2717567682877275,-3.8,40.07343344902131,80.14686689804262,0.0,0.96205581493399,-3.8,-2.987842694307977,-2.987842694307977
 2006-09-04T01:00:00,39017.543163628776,140463155.3890636,701439219.9057302,8.778592001706157,7.492844052098904,30.110190165010952,0.0,0.0,0.0,8.778592001706157,8.778592001706157,0.0,1.0,43642.55311706785,157113191.22144428,590472757.0188495,-2.6574030921185146,-3.8000000000000007,40.07343344902132,43642.55311706785,157113191.22144428,590472757.0188495,-2.6574030921185146,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9900126316978348,-3.8000000000000007,-3.3484949752679705,-3.3484949752679705
 2006-09-04T02:00:00,41071.419848912585,147857111.45608532,730555895.6583198,7.33622146511093,5.997111868222452,36.13222819801314,0.0,0.0,0.0,7.33622146511093,7.33622146511093,0.0,1.0,10892.221973525178,39211999.10469064,138012509.5642327,-1.546354324341901,-1.813399160147641,6.678905574836885,10892.221973525178,39211999.10469064,138012509.5642327,-1.546354324341901,-1.813399160147641,6.678905574836885,80.14686689804262,0.0,0.999922259528015,-2.241418603051375,-2.1914378573153,-2.1914378573153
 2006-09-04T03:00:00,34397.37159277636,123830537.73399492,570935565.0525198,8.171814705977384,7.125328694326314,32.11753617601168,0.0,0.0,0.0,8.171814705977384,8.171814705977384,0.0,1.0,0.0,0.0,0.0,2.0489335081688416,2.0489335081688416,0.0,0.0,0.0,0.0,2.0489335081688416,2.0489335081688416,0.0,80.14686689804263,0.0,0.9994573217320534,1.5961299514498206,1.5961299514498206,1.5961299514498206
 2006-09-04T04:00:00,3857.811411460445,13888121.081257602,43934855.242546216,12.683112028148662,12.602605985868964,12.044076066004378,0.0,0.0,0.0,12.683112028148662,12.683112028148662,0.0,1.0,0.0,0.0,0.0,3.466762599204229,3.466762599204229,0.0,0.0,0.0,0.0,3.466762599204229,3.466762599204229,0.0,80.14686689804262,0.0,0.9989410586334172,3.424537456837651,3.424537456837651,3.424537456837651
 2006-09-04T05:00:00,70700.98879824056,254523559.673666,1381566446.5931003,7.932938981419753,5.400394351913627,36.13222819801314,0.0,0.0,0.0,7.932938981419753,7.932938981419753,0.0,0.0,34773.259512183184,125183734.24385944,394988117.3847468,7.037559513605007,6.279371665409585,26.71562229934754,34773.259512183184,125183734.24385944,394988117.3847468,7.037559513605007,6.279371665409585,26.71562229934754,80.14686689804262,0.0,0.9984247955347813,5.783413444234668,5.783413444234668,5.783413444234668
 2006-09-04T06:00:00,77756.79569379735,279924464.4976704,1656499509.3564286,8.185060814440986,5.148272518892394,36.13222819801314,0.0,0.0,0.0,8.185060814440986,8.185060814440986,0.0,0.0,67683.17733601994,243659438.4096718,830636792.0008581,8.29394855981631,6.7,40.07343344902131,67683.17733601994,243659438.4096718,830636792.0008581,8.29394855981631,6.7,40.07343344902131,80.14686689804262,0.0,0.9979085324361452,6.7,6.7,6.7
 2006-09-04T07:00:00,100860.8725499643,363099141.1798715,2491514021.2289104,8.951058126860572,4.3822752064728085,36.13222819801314,0.0,0.0,0.0,8.951058126860572,8.951058126860572,0.0,0.0,69820.365065932,251353314.2373552,1250175167.2992177,9.097488414819898,6.7,40.07343344902131,69820.365065932,251353314.2373552,1250175167.2992177,9.097488414819898,6.7,40.07343344902131,80.14686689804262,0.0,0.9973922693375092,6.7,6.7,6.7
 2006-09-04T08:00:00,121478.76794696694,437323564.609081,3180351928.69181,9.58322417833216,3.750109155001219,36.13222819801314,0.0,0.0,0.0,9.58322417833216,9.58322417833216,0.0,0.0,76544.47225764823,275560100.1275336,1596883006.0291386,9.76086494356429,6.7,40.07343344902131,76544.47225764823,275560100.1275336,1596883006.0291386,9.76086494356429,6.7,40.07343344902131,80.14686689804262,0.0,0.9968760062388732,6.7,6.7,6.7
 2006-09-04T09:00:00,127046.50553625551,457367419.93052,3377709063.036249,9.764395623031955,3.5689377103014217,36.13222819801314,0.0,0.0,0.0,9.764395623031955,9.764395623031955,0.0,0.0,78707.5214377008,283347077.1757228,1696449121.2462025,9.951240116686044,6.7,40.07343344902131,78707.5214377008,283347077.1757228,1696449121.2462025,9.951240116686044,6.7,40.07343344902131,80.14686689804262,0.0,0.9963597431402372,6.7,6.7,6.7
 2006-09-04T10:00:00,130882.06233468484,471175424.4048654,3527846946.786174,9.902235597935038,3.431097735398343,36.13222819801314,0.0,0.0,0.0,9.902235597935038,9.902235597935038,0.0,-1.0,0.0,0.0,0.0,10.10399775841803,10.10399775841803,0.0,0.0,0.0,0.0,10.10399775841803,10.10399775841803,0.0,80.14686689804262,24.64928061097352,0.9330327416485372,9.529905410330196,6.699991613659962,1.8573053225355265
 2006-09-04T11:00:00,107460.25246644618,386856908.87920624,2755743450.3362465,9.193508253941063,4.139825079392316,36.13222819801314,0.0,0.0,0.0,9.193508253941063,9.193508253941063,0.0,-1.0,0.0,0.0,0.0,9.35801436854969,9.35801436854969,0.0,0.0,0.0,0.0,9.35801436854969,9.35801436854969,0.0,80.14686689804262,27.01003574644246,0.7933571324209646,9.533236526885952,6.69997872432009,1.1374446094237811
 2006-09-04T12:00:00,139994.62861927284,503980663.0293822,3788784014.835512,10.143113298254272,3.192798111775246,36.13222819801314,121.43820343925722,437177.532381326,1405090.1664545294,10.143113298254272,10.140535221558132,3.011019016501095,-1.0,0.0,0.0,0.0,10.348683705363412,10.348683705363412,0.0,0.0,0.0,0.0,10.348683705363412,10.348683705363412,0.0,80.14686689804262,35.74515109152404,0.6604791481049083,10.07098550169401,6.700002894505485,2.468920851978661
 2006-09-04T13:00:00,148662.5361143316,535185130.0115938,4035138450.993584,10.368010284496163,2.965323048837216,36.13222819801314,0.0,0.0,0.0,10.368010284496163,10.368010284496163,0.0,-1.0,0.0,0.0,0.0,10.584075315540732,10.584075315540732,0.0,0.0,0.0,0.0,10.584075315540732,10.584075315540732,0.0,80.14686689804262,44.55578035989277,0.495482106455094,10.548401533588368,6.699984089604196,3.620938725241725
 2006-09-04T14:00:00,151821.5817288264,546557694.2237749,4120624752.190566,10.446509725855927,2.886823607477452,36.13222819801314,0.0,0.0,0.0,10.446509725855927,10.446509725855927,0.0,-1.0,0.0,0.0,0.0,10.666262509192135,10.666262509192135,0.0,0.0,0.0,0.0,10.666262509192135,10.666262509192135,0.0,80.14686689804262,53.748905011490585,0.320059487908798,10.681567886669695,6.6999926187314,4.701654092987142
 2006-09-04T15:00:00,145799.7785255008,524879202.6918028,3913565794.21771,10.256379057981734,3.0769542753516466,36.13222819801314,0.0,0.0,0.0,10.256379057981734,10.256379057981734,0.0,-1.0,31034.85160769477,111725465.78770116,421176113.6583643,10.789119144560756,9.982570263640772,20.03671672451065,31034.85160769477,111725465.78770116,421176113.6583643,10.789119144560756,9.982570263640772,20.03671672451065,80.14686689804262,78.26422543564352,0.1487974588100259,10.309609414938894,7.02939539698604,6.923559979165798
 2006-09-04T16:00:00,113327.97788430848,407980720.3835105,2892779702.8633914,9.319269562368506,4.014063770964876,36.13222819801314,0.0,0.0,0.0,9.319269562368506,9.319269562368506,0.0,0.0,77722.72594836273,279801813.4141058,1621565992.5729096,9.807698201436205,6.7,40.07343344902131,77722.72594836273,279801813.4141058,1621565992.5729096,9.807698201436205,6.7,40.07343344902131,80.14686689804262,0.0,0.0897806943692699,7.018059884060366,7.018059884060366,7.018059884060366
 2006-09-04T17:00:00,105332.01504999072,379195254.17996657,2623177890.734984,9.071851326327176,4.261482007006204,36.13222819801314,0.0,0.0,0.0,9.071851326327176,9.071851326327176,0.0,0.0,70070.62198794867,252254239.1566152,1316191413.440694,9.223899022341785,6.7,40.07343344902131,70070.62198794867,252254239.1566152,1316191413.440694,9.223899022341785,6.7,40.07343344902131,80.14686689804262,0.0,0.089264431270634,6.7,6.7,6.7
 2006-09-04T18:00:00,95380.10614523018,343368382.1228287,2273208366.1050577,8.750744065892777,4.582589267440603,36.13222819801314,0.0,0.0,0.0,8.750744065892777,8.750744065892777,0.0,0.0,69178.4273932252,249042338.61561072,1140270393.0333612,8.887121429503173,6.7,40.07343344902131,69178.4273932252,249042338.61561072,1140270393.0333612,8.887121429503173,6.7,40.07343344902131,80.14686689804262,0.0,0.0887481681719981,6.7,6.7,6.7
 2006-09-04T19:00:00,89940.25636658054,323784922.9196899,2083136917.6956573,8.576372396647642,4.756960936685738,36.13222819801314,0.0,0.0,0.0,8.576372396647642,8.576372396647642,0.0,1.0,116520.49915274192,419473796.9498709,3007466990.925551,2.4074206923181767,-3.387728054901216,40.07343344902131,116520.49915274192,419473796.9498709,3007466990.925551,2.4074206923181767,-3.387728054901216,40.07343344902131,80.14686689804262,0.0,0.1184575684984277,-1.6377280549012152,0.202253634430192,0.202253634430192
 2006-09-04T20:00:00,86328.40880158641,310782271.6857111,1956426799.8534265,8.460142446374766,4.873190886958614,36.13222819801314,0.0,0.0,0.0,8.460142446374766,8.460142446374766,0.0,1.0,95419.63287050236,343510678.3338085,2357301574.795336,0.7501695625990071,-3.8,40.07343344902131,95419.63287050236,343510678.3338085,2357301574.795336,0.7501695625990071,-3.8,40.07343344902131,80.14686689804262,0.0,0.2383840213024797,-3.8,-1.1496862619807062,-1.1496862619807062
 2006-09-04T21:00:00,58933.46521402148,212160474.77047727,1239406547.8299026,10.244580835005436,7.97243421513651,27.099171148509857,0.0,0.0,0.0,10.244580835005436,10.244580835005436,0.0,1.0,83429.29916519062,300345476.99468625,1904496964.1525133,-0.1216705424709364,-3.8,40.07343344902132,83429.29916519062,300345476.99468625,1904496964.1525133,-0.1216705424709364,-3.8,40.07343344902132,80.14686689804263,0.0,0.3501055730596032,-3.8,-1.3282266308613884,-1.3282266308613884
 2006-09-04T22:00:00,51276.48906205897,184595360.62341228,1065093797.489198,10.885690219561488,8.933140354446936,24.08815213200876,0.0,0.0,0.0,10.885690219561488,10.885690219561488,0.0,1.0,79579.13629363614,286484890.65709007,1766376055.3702831,-0.3877762923197587,-3.8,40.07343344902131,79579.13629363614,286484890.65709007,1766376055.3702831,-0.3877762923197587,-3.8,40.07343344902131,80.14686689804262,0.0,0.4556580245293765,-3.8,-1.4262512112239925,-1.4262512112239925
 2006-09-04T23:00:00,56322.88444741969,202762384.01071084,1153228082.3494768,9.33860346136422,7.224514984485137,30.110190165010952,0.0,0.0,0.0,9.33860346136422,9.33860346136422,0.0,1.0,79349.30408370444,285657494.701336,1773480377.0417376,-0.3740223146041302,-3.8,40.07343344902132,79349.30408370444,285657494.701336,1773480377.0417376,-0.3740223146041302,-3.8,40.07343344902132,80.14686689804263,0.0,0.5576454126014587,-3.8,-1.4950987695777396,-1.4950987695777396
 2006-09-05T00:00:00,46665.42538561317,167995531.38820744,953942091.9635072,10.762311908153166,9.01356494325912,24.08815213200876,0.0,0.0,0.0,10.762311908153166,10.762311908153166,0.0,1.0,75933.13472499586,273359285.00998515,1627406988.9543324,-0.6555679201018747,-3.8,40.0734334490213,75933.13472499586,273359285.00998515,1627406988.9543324,-0.6555679201018747,-3.8,40.0734334490213,80.1468668980426,0.0,0.6563744313998653,-3.8,-1.5878378568176748,-1.5878378568176748
 2006-09-05T01:00:00,43101.81654693994,155166539.5689837,810848883.7931601,7.409843555900008,5.923489777433375,36.132228198013145,0.0,0.0,0.0,7.409843555900008,7.409843555900008,0.0,1.0,72598.26821242018,261353765.5647125,1467310750.8144982,-0.9641570634053008,-3.8000000000000007,40.07343344902132,72598.26821242018,261353765.5647125,1467310750.8144982,-0.9641570634053008,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.7498555738633811,-3.8000000000000007,-1.7556254862235638,-1.7556254862235638
 2006-09-05T02:00:00,47183.334920335714,169860005.71320856,881925560.2253839,7.474980837426937,5.858352495906442,36.13222819801314,0.0,0.0,0.0,7.474980837426937,7.474980837426937,0.0,1.0,71340.41787849377,256825504.3625776,1357482090.451172,-1.1759406700035393,-3.8,40.07343344902131,71340.41787849377,256825504.3625776,1357482090.451172,-1.1759406700035393,-3.8,40.07343344902131,80.14686689804262,0.0,0.8339917385294889,-3.8,-2.03956768146273,-2.03956768146273
 2006-09-05T03:00:00,40687.67514612171,146475630.52603817,769571355.9911196,8.997425526993498,7.586734844247213,30.110190165010952,0.0,0.0,0.0,8.997425526993498,8.997425526993498,0.0,1.0,67747.27778983956,243890200.0434224,1094637141.3551786,-1.6832763956236116,-3.8000000000000007,40.07343344902132,67747.27778983956,243890200.0434224,1094637141.3551786,-1.6832763956236116,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.903431296340768,-3.8000000000000007,-2.443358765609516,-2.443358765609516
 2006-09-05T04:00:00,23266.99137432612,83761168.947574,427135396.98264027,13.556488880973502,12.77353173153225,12.044076066004378,0.0,0.0,0.0,13.556488880973502,13.556488880973502,0.0,1.0,48533.77688725799,174721596.79412878,692124745.0484359,-2.4608866207728264,-3.8,40.0734334490213,48533.77688725799,174721596.79412878,692124745.0484359,-2.4608866207728264,-3.8,40.0734334490213,80.1468668980426,0.0,0.9539256096569956,-3.8,-2.897082737899104,-2.897082737899104
 2006-09-05T05:00:00,75312.28761584162,271124235.4170298,1538444432.8762283,8.076793111711376,5.256540221622001,36.13222819801314,0.0,0.0,0.0,8.076793111711376,8.076793111711376,0.0,0.0,0.0,0.0,0.0,1.1610650153074713,1.1610650153074713,0.0,0.0,0.0,0.0,1.1610650153074713,1.1610650153074713,0.0,80.14686689804262,0.0,0.969605221831188,-0.1672317020940255,-0.1672317020940255,-0.1672317020940255
 2006-09-05T06:00:00,88869.56680428136,319930440.4954129,2047197243.1253088,8.543410498284315,4.789922835049064,36.13222819801314,0.0,0.0,0.0,8.543410498284315,8.543410498284315,0.0,0.0,55900.454402889336,201241635.85040164,824857171.7554348,8.20216007227239,6.619732830599567,33.394527874184426,55900.454402889336,201241635.85040164,824857171.7554348,8.20216007227239,6.619732830599567,33.394527874184426,80.14686689804262,0.0,0.969088958732552,6.317126251379147,6.317126251379147,6.317126251379147
 2006-09-05T07:00:00,110112.46747389756,396404882.90603113,2792691316.8470683,9.22742717102388,4.105906162309499,36.13222819801314,0.0,0.0,0.0,9.22742717102388,9.22742717102388,0.0,0.0,72210.70120168659,259958524.3260717,1401589622.3427362,9.387274652379825,6.7,40.07343344902131,72210.70120168659,259958524.3260717,1401589622.3427362,9.387274652379825,6.7,40.07343344902131,80.14686689804262,0.0,0.968572695633916,6.7,6.7,6.7
 2006-09-05T08:00:00,140115.28202186836,504415015.27872616,3733550614.6074166,10.091103767757277,3.2422295655761046,36.13222819801314,0.0,0.0,0.0,10.091103767757277,10.091103767757277,0.0,0.0,84014.94839639921,302453814.22703713,1875450662.5336049,10.293305566025394,6.7,40.07343344902131,84014.94839639921,302453814.22703713,1875450662.5336049,10.293305566025394,6.7,40.07343344902131,80.14686689804262,0.0,0.96805643253528,6.7,6.7,6.7
 2006-09-05T09:00:00,158826.7482628001,571776293.7460804,4260743610.892109,10.575186242530211,2.758147090803168,36.13222819801314,0.0,0.0,0.0,10.575186242530211,10.575186242530211,0.0,0.0,91361.39946858645,328901038.0869112,2141245536.0882907,10.800992398813309,6.7,40.07343344902131,91361.39946858645,328901038.0869112,2141245536.0882907,10.800992398813309,6.7,40.07343344902131,80.14686689804262,0.0,0.9675401694366442,6.7,6.7,6.7
 2006-09-05T10:00:00,158101.52766213237,569165499.5836765,4208614979.196017,10.527312227853116,2.8060211054802635,36.13222819801314,0.0,0.0,0.0,10.527312227853116,10.527312227853116,0.0,-1.0,0.0,0.0,0.0,10.750738272645174,10.750738272645174,0.0,0.0,0.0,0.0,10.750738272645174,10.750738272645174,0.0,80.14686689804262,30.00717784828681,0.8919573865470395,10.06519761334932,6.700010250021653,2.55712646952969
 2006-09-05T11:00:00,128466.66571961725,462479996.590622,3298530777.243048,9.691714587200265,3.641618746133115,36.13222819801314,0.0,0.0,0.0,9.691714587200265,9.691714587200265,0.0,-1.0,0.0,0.0,0.0,9.87394708115241,9.87394708115241,0.0,0.0,0.0,0.0,9.87394708115241,9.87394708115241,0.0,80.14686689804262,33.953087338814875,0.724937307718441,10.073772233443734,6.700027096959146,2.115164599605084
 2006-09-05T12:00:00,167077.84752735542,601480251.0984796,4399290477.711805,10.880992070614846,2.8090157688255,36.13222819801314,11092.368841394544,39932527.82902036,194326615.2726571,10.880992070614846,10.52431756450788,27.099171148509853,-1.0,4760.156776879919,17136564.39676771,53546635.51433186,11.12173471503404,11.019334745903558,3.3394527874184425,4760.156776879919,17136564.39676771,53546635.51433186,11.12173471503404,11.019334745903558,3.3394527874184425,80.14686689804262,47.25192367897026,0.5667904569529655,10.722053895509324,6.699956232675845,3.821096060213874
 2006-09-05T13:00:00,173265.7729871828,623756782.7538581,4550416941.578558,11.095660709701134,2.745928378641894,36.13222819801314,24815.640804396586,89336306.89582768,276986569.71289027,11.095660709701134,10.587404954691488,36.13222819801314,-1.0,0.0,0.0,0.0,11.349016148833444,11.349016148833444,0.0,0.0,0.0,0.0,11.349016148833444,11.349016148833444,0.0,80.14686689804262,65.86098430384827,0.3688942523453993,11.306991127356929,6.702532055137509,5.637932077426744
 2006-09-05T14:00:00,174005.84377623725,626421037.594454,4550416941.578558,11.127297541220813,2.777489535826195,36.13222819801314,27986.45283636208,100751230.21090344,311426433.5856135,11.127297541220813,10.555843797507189,36.13222819801314,-1.0,44258.244797850086,159329681.2722603,660302461.5071688,12.028003786085256,10.764686798535626,40.07343344902131,44258.244797850086,159329681.2722603,660302461.5071688,12.028003786085256,10.764686798535626,40.07343344902131,80.14686689804262,80.14686689804262,0.1703418753354819,11.150624870470182,7.360661771921403,7.360661771921403
 2006-09-05T15:00:00,174317.2404095842,627542065.4745032,4543418009.134798,10.952804478292276,2.6162553032549023,36.13222819801314,11572.41048638896,41660677.75100026,128468587.01572312,10.952804478292276,10.71707803007848,30.11019016501095,-1.0,90067.95222312385,324244628.0032459,1996345744.8051383,11.23987809857258,7.417646674675265,40.07343344902131,90067.95222312385,324244628.0032459,1996345744.8051383,11.23987809857258,7.417646674675265,40.07343344902131,80.14686689804262,26.450636254141347,0.0638633457215147,7.797159018510805,6.730150145032795,2.6749471736100525
 2006-09-05T16:00:00,132077.86193796876,475480302.9766876,3365361935.724647,9.753067663115283,3.580265670218097,36.13222819801314,0.0,0.0,0.0,9.753067663115283,9.753067663115283,0.0,0.0,81589.98785278638,293723956.270031,1701892535.6813774,9.961623414329564,6.7,40.07343344902131,81589.98785278638,293723956.270031,1701892535.6813774,9.961623414329564,6.7,40.07343344902131,80.14686689804262,0.0,0.0522322042842338,6.723407823902985,6.723407823902985,6.723407823902985
 2006-09-05T17:00:00,127522.33084218984,459080391.03188336,3248886220.232618,9.646134440432066,3.6871988929013138,36.13222819801314,0.0,0.0,0.0,9.646134440432066,9.646134440432066,0.0,0.0,79396.38464909262,285826984.73673344,1630982680.539052,9.82607378056375,6.7,40.07343344902131,79396.38464909262,285826984.73673344,1630982680.539052,9.82607378056375,6.7,40.07343344902131,80.14686689804262,0.0,0.0517159411855978,6.7,6.7,6.7
 2006-09-05T18:00:00,120975.82107513207,435512955.8704755,3035539008.131326,9.450294599672622,3.8830387336607566,36.13222819801314,0.0,0.0,0.0,9.450294599672622,9.450294599672622,0.0,0.0,76807.07255737574,276505461.2065526,1523568594.797646,9.62066648633905,6.7,40.07343344902131,76807.07255737574,276505461.2065526,1523568594.797646,9.62066648633905,6.7,40.07343344902131,80.14686689804262,0.0,0.0511996780869619,6.7,6.7,6.7
 2006-09-05T19:00:00,116015.46992515522,417655691.7305588,2878472547.0620584,9.306136833793444,4.027196499539937,36.13222819801314,0.0,0.0,0.0,9.306136833793444,9.306136833793444,0.0,1.0,132620.74229373736,477434672.2574545,3397241248.9920545,3.354623361992752,-3.1875156591471288,40.07343344902131,132620.74229373736,477434672.2574545,3397241248.9920545,3.354623361992752,-3.1875156591471288,40.07343344902131,80.14686689804262,0.0,0.0795816628351926,-1.437515659147128,0.3847212358852074,0.3847212358852074
 2006-09-05T20:00:00,109540.04011353236,394344144.4087165,2681961026.014938,9.12579305744207,4.207540275891311,36.13222819801314,0.0,0.0,0.0,9.12579305744207,9.12579305744207,0.0,1.0,110414.06065995085,397490618.37582296,2762524518.9666767,1.529112831627126,-3.8,40.07343344902131,110414.06065995085,397490618.37582296,2762524518.9666767,1.529112831627126,-3.8,40.07343344902131,80.14686689804262,0.0,0.2024373613337401,-3.8,-1.0729723019050377,-1.0729723019050377
 2006-09-05T21:00:00,61612.60541828213,221805379.50581563,1291578444.845219,10.334724301524266,7.966869708876867,27.099171148509857,0.0,0.0,0.0,10.334724301524266,10.334724301524266,0.0,1.0,86612.27185276031,311804178.66993713,1954191835.0451944,-0.0260141396475977,-3.8,40.07343344902132,86612.27185276031,311804178.66993713,1954191835.0451944,-0.0260141396475977,-3.8,40.07343344902132,80.14686689804263,0.0,0.3168760283648131,-3.8,-1.2844948609376965,-1.2844948609376965
 2006-09-05T22:00:00,53168.53043655379,191406709.57159364,1093838923.9528136,10.916484988410897,8.911209588494346,24.08815213200876,0.0,0.0,0.0,10.916484988410897,10.916484988410897,0.0,1.0,82089.53525688656,295522326.92479163,1793589486.923169,-0.3353699919757827,-3.8,40.07343344902131,82089.53525688656,295522326.92479163,1793589486.923169,-0.3353699919757827,-3.8,40.07343344902131,80.14686689804262,0.0,0.4239310439500292,-3.8,-1.401911913198633,-1.401911913198633
 2006-09-05T23:00:00,66201.19191291092,238324290.8864793,1358708238.7265253,9.533491898364934,7.042656816033656,30.110190165010952,0.0,0.0,0.0,9.533491898364934,9.533491898364934,0.0,1.0,84427.54586486211,303939165.11350363,1887539980.0519004,-0.1542447489168017,-3.8,40.07343344902132,84427.54586486211,303939165.11350363,1887539980.0519004,-0.1542447489168017,-3.8,40.07343344902132,80.14686689804263,0.0,0.5268656307548346,-3.8,-1.4740087636028756,-1.4740087636028756
 2006-09-06T00:00:00,52500.61889768404,189002228.0316625,1068644079.033116,10.88242333422265,8.923362704629334,24.08815213200876,0.0,0.0,0.0,10.88242333422265,10.88242333422265,0.0,1.0,79984.43600793237,287943969.6285565,1702226808.8623235,-0.5113941526099923,-3.8,40.07343344902131,79984.43600793237,287943969.6285565,1702226808.8623235,-0.5113941526099923,-3.8,40.07343344902131,80.14686689804262,0.0,0.6266944121841812,-3.8,-1.5538964865402336,-1.5538964865402336
 2006-09-06T01:00:00,46229.15950640021,166424974.2230407,871368707.9032565,7.465337933999951,5.867995399333431,36.132228198013145,0.0,0.0,0.0,7.465337933999951,7.465337933999951,0.0,1.0,75667.09160242327,272401529.7687237,1529200589.117376,-0.8448750548763094,-3.8000000000000007,40.07343344902132,75667.09160242327,272401529.7687237,1529200589.117376,-0.8448750548763094,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.7221197890140977,-3.8000000000000007,-1.693676970739314,-1.693676970739314
 2006-09-06T02:00:00,61166.88863893787,220200799.10017627,1199787427.1847844,7.766373888304431,5.566959445028949,36.13222819801314,0.0,0.0,0.0,7.766373888304431,7.766373888304431,0.0,1.0,76859.96469539267,276695872.9034136,1568299566.8912172,-0.769397844095978,-3.8,40.07343344902131,76859.96469539267,276695872.9034136,1568299566.8912172,-0.769397844095978,-3.8,40.07343344902131,80.14686689804262,0.0,0.8096440079595753,-3.8,-1.939290453675812,-1.939290453675812
 2006-09-06T03:00:00,57038.79839131708,205339674.20874143,1076843978.691697,7.653658765115609,5.679674568217774,36.132228198013145,0.0,0.0,0.0,7.653658765115609,7.653658765115609,0.0,1.0,71314.01555840562,256730456.01026016,1316112017.222371,-1.255677085197416,-3.8000000000000007,40.07343344902132,71314.01555840562,256730456.01026016,1316112017.222371,-1.255677085197416,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8841296902388538,-3.8000000000000007,-2.310131045712105,-2.310131045712105
 2006-09-06T04:00:00,4387.165609374999,15793796.193749996,48684810.73388772,14.81810835679086,14.72889414329858,6.02203803300219,0.0,0.0,0.0,14.81810835679086,14.81810835679086,0.0,1.0,51369.88583360837,184931589.0009901,574675713.6359104,-2.687621549761238,-3.8,40.0734334490213,51369.88583360837,184931589.0009901,574675713.6359104,-2.687621549761238,-3.8,40.0734334490213,80.1468668980426,0.0,0.9406460438810548,-3.8,-2.7605487496155603,-2.7605487496155603
 2006-09-06T05:00:00,78265.14671916189,281754528.1889828,1619396151.1395223,8.151030282902392,5.182303050430989,36.13222819801314,0.0,0.0,0.0,8.151030282902392,8.151030282902392,0.0,0.0,0.0,0.0,0.0,1.4498714236496253,1.4498714236496253,0.0,0.0,0.0,0.0,1.4498714236496253,1.4498714236496253,0.0,80.14686689804262,0.0,0.958817106301556,0.0531392243637546,0.0531392243637546,0.0531392243637546
 2006-09-06T06:00:00,101131.38063783506,364072970.29620624,2459745830.588921,8.921890805431765,4.411442527901614,36.13222819801314,0.0,0.0,0.0,8.921890805431765,8.921890805431765,0.0,0.0,62427.76727407096,224739962.1866555,1073807955.884945,8.759486366809627,6.7,40.07343344902131,62427.76727407096,224739962.1866555,1073807955.884945,8.759486366809627,6.7,40.07343344902131,80.14686689804262,0.0,0.95830084320292,6.464558236670912,6.464558236670912,6.464558236670912
 2006-09-06T07:00:00,120737.3998208425,434654639.355033,3141479210.9605927,9.54755057958131,3.78578275375207,36.13222819801314,0.0,0.0,0.0,9.54755057958131,9.54755057958131,0.0,0.0,76285.00899079916,274626032.36687696,1577073241.4317958,9.722959531251364,6.7,40.07343344902131,76285.00899079916,274626032.36687696,1577073241.4317958,9.722959531251364,6.7,40.07343344902131,80.14686689804262,0.0,0.9577845801042842,6.7,6.7,6.7
 2006-09-06T08:00:00,138250.63551499695,497702287.8539892,3695801393.21626,10.056440834204851,3.2768924991285284,36.13222819801314,0.0,0.0,0.0,10.056440834204851,10.056440834204851,0.0,0.0,83235.76331751853,299648747.9430667,1856297706.1416693,10.256740227621682,6.7,40.07343344902131,83235.76331751853,299648747.9430667,1856297706.1416693,10.256740227621682,6.7,40.07343344902131,80.14686689804262,0.0,0.957268317005648,6.7,6.7,6.7
 2006-09-06T09:00:00,153373.269820808,552143771.3549088,4111623687.980078,10.43824512360714,2.895088209726239,36.13222819801314,0.0,0.0,0.0,10.43824512360714,10.43824512360714,0.0,0.0,89237.61434472365,321255411.6410052,2065910544.9213912,10.65715029435603,6.7,40.07343344902131,89237.61434472365,321255411.6410052,2065910544.9213912,10.65715029435603,6.7,40.07343344902131,80.14686689804262,0.0,0.9567520539070123,6.7,6.7,6.7
 2006-09-06T10:00:00,159689.54970097594,574882378.9235134,4266242003.314459,10.580233458686942,2.7530998746464355,36.13222819801314,0.0,0.0,0.0,10.580233458686942,10.580233458686942,0.0,-1.0,0.0,0.0,0.0,10.806045822591926,10.806045822591926,0.0,0.0,0.0,0.0,10.806045822591926,10.806045822591926,0.0,80.14686689804262,30.91202025378124,0.8794918918124911,10.123861707622844,6.700008294144752,2.708587189246131
 2006-09-06T11:00:00,124867.91144874984,449524481.2154993,3194430286.477399,9.5961518397727,3.73718149356068,36.13222819801314,0.0,0.0,0.0,9.5961518397727,9.5961518397727,0.0,-1.0,0.0,0.0,0.0,9.77363262661126,9.77363262661126,0.0,0.0,0.0,0.0,9.77363262661126,9.77363262661126,0.0,80.14686689804262,33.26399378635432,0.7133346130720745,9.9897450281559,6.6999993170266485,2.066736011265141
 2006-09-06T12:00:00,164144.31955340822,590919550.3922695,4344066067.634466,10.81921635187421,2.848703902729426,36.13222819801314,8321.222088949135,29956399.52021688,182262670.50629184,10.81921635187421,10.484629430603954,9.033057049503284,-1.0,5957.448812259024,21446815.72413249,67070787.50573258,11.056792266517414,10.928560082724266,3.3394527874184425,5957.448812259024,21446815.72413249,67070787.50573258,11.056792266517414,10.928560082724266,3.3394527874184425,80.14686689804262,45.93610077007352,0.5590680024417176,10.6393322538445,6.699992642272168,3.6929526002167297
 2006-09-06T13:00:00,170985.4806270694,615547730.2574499,4540973434.713921,10.893508829282949,2.5615867832130217,36.13222819801314,5893.623835118618,21217045.806427024,66360068.90582848,10.893508829282949,10.77174655012036,24.08815213200876,-1.0,0.0,0.0,0.0,11.134617552989203,11.134617552989203,0.0,0.0,0.0,0.0,11.134617552989203,11.134617552989203,0.0,80.14686689804262,60.04331506316522,0.3683294405305381,11.092643915927768,6.699976440247233,5.178894036518231
 2006-09-06T14:00:00,171038.94586955907,615740205.1304126,4550416941.578558,11.073546145994593,2.723866705452144,36.13222819801314,22425.80163577849,80732885.88880257,252914361.88495663,11.073546145994593,10.609466627881238,36.13222819801314,-1.0,39110.52216819814,140797879.80551332,591550191.6241171,11.928847930626423,10.79706431962628,33.394527874184426,39110.52216819814,140797879.80551332,591550191.6241171,11.928847930626423,10.79706431962628,33.394527874184426,80.14686689804262,80.14686689804262,0.1741557805622845,11.135931189065806,7.319529545926002,7.319529545926002
 2006-09-06T15:00:00,171006.64699808744,615623929.1931148,4550416941.578558,10.986429972386238,2.636958855351996,36.13222819801314,14012.587899170758,50445316.43701473,158078349.2981854,10.986429972386238,10.696374477981385,36.13222819801314,-1.0,88721.54042469525,319397545.528903,1996613229.232599,11.284423822197027,7.46181876893537,40.07343344902131,88721.54042469525,319397545.528903,1996613229.232599,11.284423822197027,7.46181876893537,40.07343344902131,80.14686689804262,28.265727910472545,0.0648081531619987,7.857489415481045,6.738169599295946,2.841389798227552
 2006-09-06T16:00:00,136336.28384227195,490810621.83217895,3552002174.314069,9.924415806283372,3.4089175270500083,36.13222819801314,0.0,0.0,0.0,9.924415806283372,9.924415806283372,0.0,0.0,83115.73862483131,299216659.0493927,1796755563.7410324,10.14295058233006,6.7,40.07343344902131,83115.73862483131,299216659.0493927,1796755563.7410324,10.14295058233006,6.7,40.07343344902131,80.14686689804262,0.0,0.0524123608037287,6.725024874405141,6.725024874405141,6.725024874405141
 2006-09-06T17:00:00,127451.6443318496,458825919.59465855,3280492113.391857,9.675151377102669,3.658181956230711,36.13222819801314,0.0,0.0,0.0,9.675151377102669,9.675151377102669,0.0,0.0,79251.77990369494,285306407.6533018,1646891586.059405,9.856484555901082,6.7,40.07343344902131,79251.77990369494,285306407.6533018,1646891586.059405,9.856484555901082,6.7,40.07343344902131,80.14686689804262,0.0,0.0518960977050928,6.7,6.7,6.7
 2006-09-06T18:00:00,114357.7637059161,411687949.3412979,2856549595.0738096,9.28601675208896,4.047316581244421,36.13222819801314,0.0,0.0,0.0,9.28601675208896,9.28601675208896,0.0,0.0,74011.2801210572,266440608.43580592,1433494880.8007298,9.448359110640435,6.7,40.07343344902131,74011.2801210572,266440608.43580592,1433494880.8007298,9.448359110640435,6.7,40.07343344902131,80.14686689804262,0.0,0.0513798346064568,6.7,6.7,6.7
 2006-09-06T19:00:00,112506.76881705067,405024367.7413825,2780346775.740434,9.216080606774204,4.117252726559176,36.13222819801314,0.0,0.0,0.0,9.216080606774204,9.216080606774204,0.0,1.0,130779.14270323422,470804913.7316432,3361230425.2114573,3.2518530338437874,-3.2214635171321664,40.07343344902131,130779.14270323422,470804913.7316432,3361230425.2114573,3.2518530338437874,-3.2214635171321664,40.07343344902131,80.14686689804262,0.0,0.0807229107381977,-1.4714635171321655,0.3759960686691756,0.3759960686691756
 2006-09-06T20:00:00,112238.6696135548,404059210.6087973,2763025465.638752,9.200184580624578,4.133148752708803,36.13222819801314,0.0,0.0,0.0,9.200184580624578,9.200184580624578,0.0,1.0,111890.49243631776,402805772.770744,2801870383.011194,1.6047005674957695,-3.8,40.07343344902131,111890.49243631776,402805772.770744,2801870383.011194,1.6047005674957695,-3.8,40.07343344902131,80.14686689804262,0.0,0.2036416713331152,-3.8,-1.075685283335383,-1.075685283335383
 2006-09-06T21:00:00,64418.88773805295,231907995.85699064,1370596979.488072,10.407814335339287,7.894940059496615,27.099171148509853,0.0,0.0,0.0,10.407814335339287,10.407814335339287,0.0,1.0,88402.84982611782,318250259.3740241,1992821801.622264,0.0482313603285653,-3.8,40.07343344902131,88402.84982611782,318250259.3740241,1992821801.622264,0.0482313603285653,-3.8,40.07343344902131,80.14686689804262,0.0,0.3179833460563189,-3.8,-1.2860741489894498,-1.2860741489894498
 2006-09-06T22:00:00,54374.81541048616,195749335.47775012,1121731216.1259017,10.954502198202231,8.898068904622408,24.08815213200876,0.0,0.0,0.0,10.954502198202231,10.954502198202231,0.0,1.0,83179.09043917657,299444725.5810357,1807085582.308133,-0.3093879766432653,-3.8,40.07343344902131,83179.09043917657,299444725.5810357,1807085582.308133,-0.3093879766432653,-3.8,40.07343344902131,80.14686689804262,0.0,0.4249841858600651,-3.8,-1.4027747981005396,-1.4027747981005396
 2006-09-06T23:00:00,67612.89099979041,243406407.5992455,1388681395.8912165,9.566245147711191,7.020433557062344,30.110190165010952,0.0,0.0,0.0,9.566245147711191,9.566245147711191,0.0,1.0,85625.99637606448,308253586.95383203,1902259608.2831247,-0.1259061229347115,-3.8,40.07343344902132,85625.99637606448,308253586.95383203,1902259608.2831247,-0.1259061229347115,-3.8,40.07343344902132,80.14686689804263,0.0,0.5278863523062589,-3.8,-1.474685213422526,-1.474685213422526
 2006-09-07T00:00:00,53392.19952621299,192211918.29436675,1084609973.4043858,10.90382936870445,8.915484789285513,24.08815213200876,0.0,0.0,0.0,10.90382936870445,10.90382936870445,0.0,1.0,80844.7416272644,291041069.8581519,1709705939.1750407,-0.496994618451742,-3.8,40.07343344902131,80844.7416272644,291041069.8581519,1709705939.1750407,-0.496994618451742,-3.8,40.07343344902131,80.14686689804262,0.0,0.6276811115812154,-3.8,-1.554919906562296,-1.554919906562296
 2006-09-07T01:00:00,66543.7232538068,239557403.71370447,1339964626.4209774,9.511190144418082,7.054734875053852,30.110190165010952,0.0,0.0,0.0,9.511190144418082,9.511190144418082,0.0,1.0,82600.38532080963,297361387.1549146,1764688427.6296625,-0.3908879153618094,-3.8,40.07343344902132,82600.38532080963,297361387.1549146,1764688427.6296625,-0.3908879153618094,-3.8,40.07343344902132,80.14686689804263,0.0,0.7230478569036135,-3.8,-1.69555658691657,-1.69555658691657
 2006-09-07T02:00:00,52732.810507792456,189838117.82805285,1047349082.9140344,10.855589818093726,8.93558559731919,24.08815213200876,0.0,0.0,0.0,10.855589818093726,10.855589818093726,0.0,1.0,77250.90800630335,278103268.82269204,1492808084.8914337,-0.915066898989334,-3.8,40.07343344902131,77250.90800630335,278103268.82269204,1492808084.8914337,-0.915066898989334,-3.8,40.07343344902131,80.14686689804262,0.0,0.8104682029989373,-3.8,-1.9424085268874949,-1.9424085268874949
 2006-09-07T03:00:00,52596.547184799856,189347569.86527944,1032114583.8470892,9.23107044312995,7.338989312023394,30.110190165010952,0.0,0.0,0.0,9.23107044312995,9.23107044312995,0.0,1.0,73671.15866712596,265216171.20165336,1292633007.6348164,-1.3011619838038972,-3.8,40.07343344902132,73671.15866712596,265216171.20165336,1292633007.6348164,-1.3011619838038972,-3.8,40.07343344902132,80.14686689804263,0.0,0.8847947296594932,-3.8,-2.3144168033572545,-2.3144168033572545
 2006-09-07T04:00:00,13379.25216424338,48165307.79127617,269077516.1720028,15.00422224021538,14.510942028571156,6.02203803300219,0.0,0.0,0.0,15.00422224021538,15.00422224021538,0.0,1.0,53967.34185664722,194282430.68393,682705158.4448214,-2.479075663768977,-3.8,40.0734334490213,53967.34185664722,194282430.68393,682705158.4448214,-2.479075663768977,-3.8,40.0734334490213,80.1468668980426,0.0,0.9411139936222356,-3.8,-2.7651281614572447,-2.7651281614572447
 2006-09-07T05:00:00,83851.81247689652,301866524.9168275,1739788067.747383,8.261443814963922,5.071889518369459,36.13222819801314,0.0,0.0,0.0,8.261443814963922,8.261443814963922,0.0,0.0,0.0,0.0,0.0,1.796353035855158,1.796353035855158,0.0,0.0,0.0,0.0,1.796353035855158,1.796353035855158,0.0,80.14686689804262,0.0,0.9592013703990492,0.2924632034023824,0.2924632034023824,0.2924632034023824
 2006-09-07T06:00:00,112826.63021884418,406175868.787839,2775931535.7123566,9.212029272307374,4.121304061026006,36.13222819801314,0.0,0.0,0.0,9.212029272307374,9.212029272307374,0.0,0.0,71390.29467320598,257005060.8235415,1257611011.044748,9.111591158251604,6.7,40.07343344902131,71390.29467320598,257005060.8235415,1257611011.044748,9.111591158251604,6.7,40.07343344902131,80.14686689804262,0.0,0.9586851073004132,6.503240485840032,6.503240485840032,6.503240485840032
 2006-09-07T07:00:00,125156.5021542803,450563407.7554091,3186438290.5382133,9.588822277599888,3.7445110557334935,36.13222819801314,0.0,0.0,0.0,9.588822277599888,9.588822277599888,0.0,0.0,78394.11296281725,282218806.6661421,1599590308.2728453,9.766013758331196,6.7,40.07343344902131,78394.11296281725,282218806.6661421,1599590308.2728453,9.766013758331196,6.7,40.07343344902131,80.14686689804262,0.0,0.9581688442017772,6.7,6.7,6.7
 2006-09-07T08:00:00,162049.3256059283,583377572.1813419,4249642325.829817,10.595166386905545,2.798410347998024,36.13222819801314,2943.993740543187,10598377.465955472,32832229.22425037,10.595166386905545,10.534922985335358,12.04407606600438,0.0,93328.93510852387,335984166.390686,2152073294.4075894,10.82159561510968,6.7,40.07343344902131,93328.93510852387,335984166.390686,2152073294.4075894,10.82159561510968,6.7,40.07343344902131,80.14686689804262,0.0,0.9576525811031414,6.7,6.7,6.7
 2006-09-07T09:00:00,171278.86118807187,616603900.2770588,4476249304.771218,10.971266382255216,2.757908647821888,36.13222819801314,19374.422269031784,69747920.16851443,215714746.202188,10.971266382255216,10.575424685511496,18.06611409900657,0.0,99594.1272726766,358538858.1816358,2358792756.924055,11.216138996523703,6.7,40.07343344902131,99594.1272726766,358538858.1816358,2358792756.924055,11.216138996523703,6.7,40.07343344902131,80.14686689804262,0.0,0.9571363180045052,6.7,6.7,6.7
 2006-09-07T10:00:00,168091.13092490553,605128071.3296599,4347396487.377226,10.654766261249074,2.678567072084306,36.13222819801314,0.0,0.0,0.0,10.654766261249074,10.654766261249074,0.0,-1.0,0.0,0.0,0.0,10.88411742921738,10.88411742921738,0.0,0.0,0.0,0.0,10.88411742921738,10.88411742921738,0.0,80.14686689804262,31.27566887097152,0.8792390111178282,10.159554382064009,6.7000047567712535,2.750124341434516
 2006-09-07T11:00:00,143748.01644582173,517492859.2049582,3648802842.76409,10.013297138990604,3.320036194342777,36.13222819801314,0.0,0.0,0.0,10.013297138990604,10.013297138990604,0.0,-1.0,0.0,0.0,0.0,10.211121377535232,10.211121377535232,0.0,0.0,0.0,0.0,10.211121377535232,10.211121377535232,0.0,80.14686689804262,38.40829543814953,0.7022520109019706,10.393993668018668,6.699991776256831,2.686959189081102
 2006-09-07T12:00:00,176525.55347983434,635491992.5274036,4519196592.603487,11.451259413808424,3.157957069612598,36.13222819801314,51715.629455120885,186176266.0384352,695139485.0059568,11.451259413808424,10.175376263720782,27.099171148509853,-1.0,14271.444962537911,51377201.86513649,175836981.34713423,11.720816295546763,11.384540750201966,30.05507508676598,14271.444962537911,51377201.86513649,175836981.34713423,11.720816295546763,11.384540750201966,30.05507508676598,80.14686689804262,55.646791872014695,0.5269003461951979,11.131182949186297,6.700001703041992,4.6636559663820965
 2006-09-07T13:00:00,179505.3142647367,646219131.3530521,4550416941.578558,11.84712241949782,3.495592563194152,36.13222819801314,69069.73045097437,248651029.6235077,1094828664.0021155,11.84712241949782,9.837740770139227,36.13222819801314,-1.0,33512.60842969729,120645390.34691024,363440726.6067103,12.220235837772506,11.5249631094204,40.07343344902131,33512.60842969729,120645390.34691024,363440726.6067103,12.220235837772506,11.5249631094204,40.07343344902131,80.14686689804262,75.09819619596135,0.3147998680682388,11.5249631094204,6.794115622250192,6.442014940578914
 2006-09-07T14:00:00,179326.21033059506,645574357.1901422,4550416941.578558,11.925449051032617,3.5737317990480264,36.13222819801314,69112.60950841075,248805394.23027867,1180057557.41906,11.925449051032617,9.759601534285354,36.13222819801314,-1.0,85153.86141077858,306553901.07880294,1610741501.054765,12.970706793979232,9.890815589777471,40.07343344902131,85153.86141077858,306553901.07880294,1610741501.054765,12.970706793979232,9.890815589777471,40.07343344902131,80.14686689804262,78.84467457464861,0.1284761848105274,10.471224396293447,7.3169303792,7.28141574424975
 2006-09-07T15:00:00,177389.7712063824,638603176.3429766,4550416941.578558,11.711288779306116,3.360083906243453,36.13222819801314,68073.89383148139,245066017.793333,947020310.0442408,11.711288779306116,9.973249427089929,36.13222819801314,-1.0,108141.9869637781,389311153.0696011,2598511062.7185297,11.992394438673548,7.020195308947703,40.07343344902131,108141.9869637781,389311153.0696011,2598511062.7185297,11.992394438673548,7.020195308947703,40.07343344902131,80.14686689804262,7.984431231234082,0.055829618948451,7.234682063999267,6.700031857502207,0.9230131885303372
 2006-09-07T16:00:00,148245.48148816367,533683733.3573892,3797056055.329168,10.149410955396656,3.183922377936723,36.13222819801314,0.0,0.0,0.0,10.149410955396656,10.149410955396656,0.0,0.0,87859.44865372263,316294015.1534015,1911994599.2304976,10.363134538283688,6.7,40.07343344902131,87859.44865372263,316294015.1534015,1911994599.2304976,10.363134538283688,6.7,40.07343344902131,80.14686689804262,0.0,0.0506250745075838,6.709264956669197,6.709264956669197,6.709264956669197
 2006-09-07T17:00:00,126989.88524032764,457163586.8651795,3175687352.6828136,9.578940513393054,3.754392819940327,36.13222819801314,0.0,0.0,0.0,9.578940513393054,9.578940513393054,0.0,0.0,79357.58455202378,285687304.3872856,1594101879.1426716,9.75555137506892,6.7,40.07343344902131,79357.58455202378,285687304.3872856,1594101879.1426716,9.75555137506892,6.7,40.07343344902131,80.14686689804262,0.0,0.0501088114089478,6.7,6.7,6.7
 2006-09-07T18:00:00,124649.50871492032,448738231.37371325,3106110941.697904,9.515088626649812,3.8182447066835663,36.13222819801314,0.0,0.0,0.0,9.515088626649812,9.515088626649812,0.0,0.0,78392.12442426488,282211647.9273536,1559104509.0262926,9.68858792459078,6.7,40.07343344902131,78392.12442426488,282211647.9273536,1559104509.0262926,9.68858792459078,6.7,40.07343344902131,80.14686689804262,0.0,0.0495925483103119,6.7,6.7,6.7
 2006-09-07T19:00:00,129931.0723468194,467751860.44854987,3272759645.3692584,9.668047211233066,3.6652861221003152,36.13222819801314,0.0,0.0,0.0,9.668047211233066,9.668047211233066,0.0,1.0,140516.43270217825,505859157.7278416,3587924762.1869493,3.774214017949167,-3.13329662487047,40.07343344902131,140516.43270217825,505859157.7278416,3587924762.1869493,3.774214017949167,-3.13329662487047,40.07343344902131,80.14686689804262,0.0,0.0773770559739157,-1.3832966248704697,0.4237947075576233,0.4237947075576233
 2006-09-07T20:00:00,126373.41536694192,454944295.320991,3167078883.460932,9.571035941950692,3.762297391382688,36.13222819801314,0.0,0.0,0.0,9.571035941950692,9.571035941950692,0.0,1.0,119905.9337385652,431661361.4588347,3009366807.532064,2.0031471399092857,-3.8,40.07343344902131,119905.9337385652,431661361.4588347,3009366807.532064,2.0031471399092857,-3.8,40.07343344902131,80.14686689804262,0.0,0.2003167773484084,-3.8,-1.0681721836242914,-1.0681721836242914
 2006-09-07T21:00:00,72045.35587379428,259363281.14565945,1620305402.280208,10.67788741794608,7.706839578938435,27.099171148509853,425.915255648645,1533294.920335122,4749378.960393439,10.67788741794608,10.66917297641214,1.5055095082505474,1.0,92921.7830110313,334518418.83971274,2123402557.9489703,0.2993275440362027,-3.8,40.07343344902131,92921.7830110313,334518418.83971274,2123402557.9489703,0.2993275440362027,-3.8,40.07343344902131,80.14686689804262,0.0,0.3149272217759404,-3.8,-1.281694338484999,-1.281694338484999
 2006-09-07T22:00:00,60073.92979977707,216266147.27919745,1317470501.623764,11.1694735300102,8.753917768128838,24.08815213200876,0.0,0.0,0.0,11.1694735300102,11.1694735300102,0.0,1.0,86366.54918667168,310919577.072018,1906783347.4550755,-0.1175935769211736,-3.8,40.07343344902131,86366.54918667168,310919577.072018,1906783347.4550755,-0.1175935769211736,-3.8,40.07343344902131,80.14686689804262,0.0,0.4220783097013634,-3.8,-1.4003834650920717,-1.4003834650920717
 2006-09-07T23:00:00,71984.02570830483,259142492.5498973,1538340273.583817,9.717068341378113,6.896736463213229,30.110190165010952,0.0,0.0,0.0,9.717068341378113,9.717068341378113,0.0,1.0,88203.15942341303,317531373.92428684,1978428942.9561112,0.0207163785892414,-3.8,40.07343344902132,88203.15942341303,317531373.92428684,1978428942.9561112,0.0207163785892414,-3.8,40.07343344902132,80.14686689804263,0.0,0.5250701531807223,-3.8,-1.472821245929237,-1.472821245929237
 2006-09-08T00:00:00,56158.44731875249,202170410.34750897,1173598407.4932413,11.00472111977433,8.853151649679083,24.08815213200876,0.0,0.0,0.0,11.00472111977433,11.00472111977433,0.0,1.0,82639.28659789998,297501431.7524399,1755875591.445573,-0.408098886083132,-3.8,40.07343344902131,82639.28659789998,297501431.7524399,1755875591.445573,-0.408098886083132,-3.8,40.07343344902131,80.14686689804262,0.0,0.6249584375822858,-3.8,-1.5521117524966257,-1.5521117524966257
 2006-09-08T01:00:00,69133.15279476537,248879350.0611553,1428941261.5129874,9.59994142539892,6.980286114384735,30.110190165010952,0.0,0.0,0.0,9.59994142539892,9.59994142539892,0.0,1.0,84140.91738495287,302907302.58583033,1812040341.473414,-0.2997066380735784,-3.8,40.07343344902132,84140.91738495287,302907302.58583033,1812040341.473414,-0.2997066380735784,-3.8,40.07343344902132,80.14686689804263,0.0,0.7204860406829868,-3.8,-1.6903984389925957,-1.6903984389925957
 2006-09-08T02:00:00,47457.385945591646,170846589.40412992,957055334.1372744,10.781344509109822,9.026819387685832,24.08815213200876,0.0,0.0,0.0,10.781344509109822,10.781344509109822,0.0,1.0,76672.97034348188,276022693.2365348,1451891991.3752685,-0.9940564129252776,-3.8,40.07343344902131,76672.97034348188,276022693.2365348,1451891991.3752685,-0.9940564129252776,-3.8,40.07343344902131,80.14686689804262,0.0,0.8081916042270408,-3.8,-1.933840047583277,-1.933840047583277
 2006-09-08T03:00:00,64317.44582538121,231542804.9713724,1295383772.2811685,9.46838797081102,7.093635789171507,30.110190165010952,0.0,0.0,0.0,9.46838797081102,9.46838797081102,0.0,1.0,76004.66625517583,273616798.51863295,1430835490.5834982,-1.034502256066545,-3.8000000000000007,40.07343344902132,76004.66625517583,273616798.51863295,1430835490.5834982,-1.034502256066545,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8829558469819231,-3.8000000000000007,-2.302616620221715,-2.302616620221715
 2006-09-08T04:00:00,13601.125867297358,48964053.122270495,276971583.6348349,15.000777867719233,14.493018673252427,6.02203803300219,0.0,0.0,0.0,15.000777867719233,15.000777867719233,0.0,1.0,54592.21618609044,196531978.2699256,693216948.3709093,-2.458773440777388,-3.8,40.07343344902131,54592.21618609044,196531978.2699256,693216948.3709093,-2.458773440777388,-3.8,40.07343344902131,80.14686689804262,0.0,0.939818318327509,-3.8,-2.752488294965955,-2.752488294965955
 2006-09-08T05:00:00,83851.77948173115,301866406.1342321,1744976544.6090727,8.266201701569646,5.067131631763735,36.13222819801314,0.0,0.0,0.0,8.266201701569646,8.266201701569646,0.0,0.0,0.0,0.0,0.0,1.82720535573152,1.82720535573152,0.0,0.0,0.0,0.0,1.82720535573152,1.82720535573152,0.0,80.14686689804262,0.0,0.9581366991937886,0.3189379424885722,0.3189379424885722,0.3189379424885722
