Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-08T06:00:00,117752.56091070767,423909219.2785477,2910768275.7495985,9.335778141610511,3.997555191722867,36.13222819801314,0.0,0.0,0.0,9.335778141610511,9.335778141610511,0.0,0.0,73742.92827001284,265474541.7720462,1329468779.2285132,9.24907788416789,6.7,40.07343344902131,73742.92827001284,265474541.7720462,1329468779.2285132,9.24907788416789,6.7,40.07343344902131,80.14686689804262,0.0,0.9576204360951528,6.509927308545374,6.509927308545374,6.509927308545374
 2006-09-08T07:00:00,137880.3489642098,496369256.27115536,3540393124.857427,9.913759138617433,3.419574194715948,36.13222819801314,0.0,0.0,0.0,9.913759138617433,9.913759138617433,0.0,0.0,83557.12746896432,300805658.8882716,1777817250.198185,10.106750629802113,6.7,40.07343344902131,83557.12746896432,300805658.8882716,1777817250.198185,10.106750629802113,6.7,40.07343344902131,80.14686689804262,0.0,0.9571041729965168,6.7,6.7,6.7
 2006-09-08T08:00:00,161969.77649613578,583091195.3860888,4247996534.215343,10.563484159833866,2.7698491734995145,36.13222819801314,0.0,0.0,0.0,10.563484159833866,10.563484159833866,0.0,0.0,92853.01347985415,334270848.5274749,2134620786.1064813,10.788331742839407,6.7,40.07343344902131,92853.01347985415,334270848.5274749,2134620786.1064813,10.788331742839407,6.7,40.07343344902131,80.14686689804262,0.0,0.9565879098978808,6.7,6.7,6.7
 2006-09-08T09:00:00,154875.7268790379,557552616.7645364,4049618148.7765226,10.381307177573309,2.952026155760071,36.13222819801314,0.0,0.0,0.0,10.381307177573309,10.381307177573309,0.0,0.0,90136.56448131207,324491632.1327235,2034556141.909245,10.597272650448884,6.7,40.07343344902131,90136.56448131207,324491632.1327235,2034556141.909245,10.597272650448884,6.7,40.07343344902131,80.14686689804262,0.0,0.9560716467992448,6.7,6.7,6.7
 2006-09-08T10:00:00,162975.95574109376,586713440.6679375,4300279982.048881,10.611493629641894,2.721839703691485,36.13222819801314,0.0,0.0,0.0,10.611493629641894,10.611493629641894,0.0,-1.0,0.0,0.0,0.0,10.838734642594003,10.838734642594003,0.0,0.0,0.0,0.0,10.838734642594003,10.838734642594003,0.0,80.14686689804262,31.08687200491185,0.8788442805196475,10.136567100734846,6.699999188277947,2.731815043492958
 2006-09-08T11:00:00,126230.67938055543,454430445.7699996,3253031098.2384486,9.649952067344303,3.683381265989076,36.13222819801314,0.0,0.0,0.0,9.649952067344303,9.649952067344303,0.0,-1.0,0.0,0.0,0.0,9.830051283953194,9.830051283953194,0.0,0.0,0.0,0.0,9.830051283953194,9.830051283953194,0.0,80.14686689804262,34.60846498574052,0.7085111574522398,10.098644142808988,6.699995986448401,2.233063004747796
 2006-09-08T12:00:00,158881.0732081017,571971863.5491662,4247005200.610439,10.741957850721024,2.9496739526369944,36.13222819801314,7942.7292243772545,28593825.20775812,195158487.66880012,10.741957850721024,10.383659380696386,3.011019016501095,-1.0,6273.226442813543,22583615.194128755,79089387.11494663,10.975712670972086,10.82453435660548,3.3394527874184425,6273.226442813543,22583615.194128755,79089387.11494663,10.975712670972086,10.82453435660548,3.3394527874184425,80.14686689804262,44.29585714139686,0.5561880242314193,10.53192762991496,6.699990225883803,3.516970385527428
 2006-09-08T13:00:00,149515.8386153679,538257019.0153244,3998954846.405552,10.334788007949165,2.998545325384216,36.13222819801314,0.0,0.0,0.0,10.334788007949165,10.334788007949165,0.0,-1.0,0.0,0.0,0.0,10.548435493428876,10.548435493428876,0.0,0.0,0.0,0.0,10.548435493428876,10.548435493428876,0.0,80.14686689804262,48.37402508187722,0.3766580625564545,10.624072876570407,6.700012961566377,4.123849015935123
 2006-09-08T14:00:00,136294.0969189372,490658748.908174,3638646462.578698,10.003964764936612,3.3293685683967653,36.13222819801314,0.0,0.0,0.0,10.003964764936612,10.003964764936612,0.0,-1.0,0.0,0.0,0.0,10.227254586162603,10.227254586162603,0.0,0.0,0.0,0.0,10.227254586162603,10.227254586162603,0.0,80.14686689804262,62.6287392984542,0.2100825005087053,10.25695359865873,6.730308678963703,5.55364378492533
 2006-09-08T15:00:00,127487.4016119102,458954645.8028768,3390599253.580356,9.776228510363742,3.55710482296964,36.13222819801314,0.0,0.0,0.0,9.776228510363742,9.776228510363742,0.0,-1.0,65446.68617740132,235608070.23864475,1034568517.0887548,10.142717707097349,8.160134532695603,40.07343344902131,65446.68617740132,235608070.23864475,1034568517.0887548,10.142717707097349,8.160134532695603,40.07343344902131,80.14686689804262,49.56446998389272,0.0809021985091678,8.687094170064848,6.875918912636245,4.776489267796091
 2006-09-08T16:00:00,93310.7524174946,335918708.7029804,2225316477.998038,8.706804797895463,4.626528535437917,36.13222819801314,0.0,0.0,0.0,8.706804797895463,8.706804797895463,0.0,0.0,68986.9151854172,248352894.6675019,1147060688.7672012,8.900109187136918,6.7,40.07343344902131,68986.9151854172,248352894.6675019,1147060688.7672012,8.900109187136918,6.7,40.07343344902131,80.14686689804262,0.0,0.0562142634021518,6.75925971394456,6.75925971394456,6.75925971394456
 2006-09-08T17:00:00,86114.28683363578,310011432.6010888,1958803589.5166488,8.46232288244903,4.87101045088435,36.13222819801314,0.0,0.0,0.0,8.46232288244903,8.46232288244903,0.0,0.0,68684.98437582601,247265943.75297365,982291491.6322476,8.584553203068344,6.7,40.07343344902131,68684.98437582601,247265943.75297365,982291491.6322476,8.584553203068344,6.7,40.07343344902131,80.14686689804262,0.0,0.0556980003035158,6.7,6.7,6.7
 2006-09-08T18:00:00,79853.25794699637,287471728.60918695,1731278583.858114,8.25363815736342,5.079695175969959,36.13222819801314,0.0,0.0,0.0,8.25363815736342,8.25363815736342,0.0,0.0,68399.41398114547,246237890.33212364,868077762.9388473,8.365712375110785,6.7,40.07343344902131,68399.41398114547,246237890.33212364,868077762.9388473,8.365712375110785,6.7,40.07343344902131,80.14686689804262,0.0,0.0551817372048799,6.7,6.7,6.7
 2006-09-08T19:00:00,76899.99994688311,276839999.8087792,1623804298.7810364,8.155071989104691,5.17826134422869,36.13222819801314,0.0,0.0,0.0,8.155071989104691,8.155071989104691,0.0,1.0,110308.76362576196,397111549.052743,2848375896.9684734,2.077669379240738,-3.4118750285321475,40.07343344902131,110308.76362576196,397111549.052743,2848375896.9684734,2.077669379240738,-3.4118750285321475,40.07343344902131,80.14686689804262,0.0,0.0895507276391385,-1.6618750285321469,0.3153935576730329,0.3153935576730329
 2006-09-08T20:00:00,75652.46744534106,272348882.8032278,1578699097.4233944,8.113707964338044,5.219625368995337,36.13222819801314,0.0,0.0,0.0,8.113707964338044,8.113707964338044,0.0,1.0,89777.43930667698,323198781.50403714,2196083720.480585,0.4400072414888472,-3.8,40.07343344902131,89777.43930667698,323198781.50403714,2196083720.480585,0.4400072414888472,-3.8,40.07343344902131,80.14686689804262,0.0,0.2125714351068931,-3.8,-1.095501304502056,-1.095501304502056
 2006-09-08T21:00:00,40718.72433273083,146587407.59783098,750697307.1602722,8.139703652470066,6.763645447130551,33.12120918151205,0.0,0.0,0.0,8.139703652470066,8.139703652470066,0.0,1.0,76238.21960117294,274457590.5642226,1674821991.2944436,-0.5640717022405591,-3.8,40.07343344902132,76238.21960117294,274457590.5642226,1674821991.2944436,-0.5640717022405591,-3.8,40.07343344902132,80.14686689804263,0.0,0.3262067153100158,-3.8,-1.297533414270099,-1.297533414270099
 2006-09-08T22:00:00,57908.76643172236,208471559.1542005,1141301351.9045696,7.712766354063863,5.620566979269516,36.13222819801314,0.0,0.0,0.0,7.712766354063863,7.712766354063863,0.0,1.0,79596.03501809773,286545726.0651518,1811234348.4079185,-0.3012583912798696,-3.8,40.07343344902132,79596.03501809773,286545726.0651518,1811234348.4079185,-0.3012583912798696,-3.8,40.07343344902132,80.14686689804263,0.0,0.4328144321027503,-3.8,-1.409060911685857,-1.409060911685857
 2006-09-08T23:00:00,52247.75387389094,188091913.9460073,947619477.6944,7.535171791004447,5.798161542328938,36.132228198013145,0.0,0.0,0.0,7.535171791004447,7.535171791004447,0.0,1.0,76146.95833940984,274129050.0218753,1676868458.256306,-0.5600368925905038,-3.8000000000000007,40.07343344902132,76146.95833940984,274129050.0218753,1676868458.256306,-0.5600368925905038,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.5354781720137337,-3.8000000000000007,-1.4797530696769574,-1.4797530696769574
 2006-09-09T00:00:00,39050.53476834846,140581925.16605443,611226502.7281342,7.226819779836131,6.10651355349725,36.13222819801314,0.0,0.0,0.0,7.226819779836131,7.226819779836131,0.0,1.0,70837.59266004608,255015333.57616583,1465828491.4349656,-0.966808566138409,-3.8,40.07343344902131,70837.59266004608,255015333.57616583,1465828491.4349656,-0.966808566138409,-3.8,40.07343344902131,80.14686689804262,0.0,0.6350151858748081,-3.8,-1.5627383010097715,-1.5627383010097715
 2006-09-09T01:00:00,34024.482881089054,122488138.37192056,527525336.96455896,7.1501211022058095,6.183212231127574,36.132228198013145,0.0,0.0,0.0,7.1501211022058095,7.1501211022058095,0.0,1.0,68442.26620745716,246392158.3468457,1348925105.444416,-1.1923006860671388,-3.8000000000000007,40.07343344902132,68442.26620745716,246392158.3468457,1348925105.444416,-1.1923006860671388,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.729933838323364,-3.8000000000000007,-1.709901153073292,-1.709901153073292
 2006-09-09T02:00:00,27350.55773164949,98462007.83393814,422667701.7038114,8.594658196125843,7.819956212936391,30.110190165010952,0.0,0.0,0.0,8.594658196125843,8.594658196125843,0.0,1.0,67079.93096488334,241487751.47358,1166158732.6519437,-1.54498721562394,-3.8000000000000007,40.07343344902132,67079.93096488334,241487751.47358,1166158732.6519437,-1.54498721562394,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8165637072054758,-3.8000000000000007,-1.9660452397851549,-1.9660452397851549
 2006-09-09T03:00:00,29098.46889480644,104754488.0213032,424729102.0573031,8.594780024626074,7.81632532318508,30.11019016501095,0.0,0.0,0.0,8.594780024626074,8.594780024626074,0.0,1.0,65921.79828634618,237318473.83084625,971799783.5593128,-1.9203066408827056,-3.8,40.07343344902132,65921.79828634618,237318473.83084625,971799783.5593128,-1.9203066408827056,-3.8,40.07343344902132,80.14686689804263,0.0,0.8896885239856771,-3.8,-2.346598733535035,-2.346598733535035
 2006-09-09T04:00:00,4388.258250797148,15797729.702869732,50142989.31735199,12.858144032808676,12.766261307999514,12.044076066004378,0.0,0.0,0.0,12.858144032808676,12.858144032808676,0.0,1.0,48987.87777958792,176356360.00651652,554142356.1719824,-2.727325771185688,-3.8,40.07343344902131,48987.87777958792,176356360.00651652,554142356.1719824,-2.727325771185688,-3.8,40.07343344902131,80.14686689804262,0.0,0.9445350803897656,-3.8,-2.799107524432502,-2.799107524432502
 2006-09-09T05:00:00,68550.91822684156,246783305.61662963,1131050982.333231,7.70325655147085,5.63007678186253,36.13222819801314,0.0,0.0,0.0,7.70325655147085,7.70325655147085,0.0,0.0,0.0,0.0,0.0,-0.2156115774843137,-0.2156115774843137,0.0,0.0,0.0,0.0,-0.2156115774843137,-0.2156115774843137,0.0,80.14686689804262,0.0,0.9620017585621092,-1.20105348194901,-1.20105348194901,-1.20105348194901
 2006-09-09T06:00:00,68038.7300492798,244939428.1774073,1104552056.394668,7.678956068156739,5.654377265176641,36.13222819801314,0.0,0.0,0.0,7.678956068156739,7.678956068156739,0.0,0.0,7678.563074770838,27642827.06917502,87755256.45022535,5.38278809062811,5.214294368183616,13.35781114967377,7678.563074770838,27642827.06917502,87755256.45022535,5.38278809062811,5.214294368183616,13.35781114967377,80.14686689804262,0.0,0.9614854954634734,4.458350433427077,4.458350433427077,4.458350433427077
 2006-09-09T07:00:00,68213.15466939933,245567356.80983764,1222579972.2009408,7.787166600400648,5.546166732932733,36.13222819801314,0.0,0.0,0.0,7.787166600400648,7.787166600400648,0.0,0.0,53694.6702136955,193300812.7693038,613008974.4041028,7.876719108406784,6.7,40.07343344902131,53694.6702136955,193300812.7693038,613008974.4041028,7.876719108406784,6.7,40.07343344902131,80.14686689804262,0.0,0.9609692323648374,6.7,6.7,6.7
 2006-09-09T08:00:00,77916.91871388833,280500907.369998,1654632121.3177118,8.183353370412306,5.149979962921076,36.13222819801314,0.0,0.0,0.0,8.183353370412306,8.183353370412306,0.0,0.0,67079.91945098207,241487710.0235354,829662081.0944669,8.292067402336789,6.7,40.07343344902131,67079.91945098207,241487710.0235354,829662081.0944669,8.292067402336789,6.7,40.07343344902131,80.14686689804262,0.0,0.9604529692662016,6.7,6.7,6.7
 2006-09-09T09:00:00,101811.98155357689,366523133.5928767,2514395607.8838253,8.972041637457261,4.36129169587612,36.13222819801314,0.0,0.0,0.0,8.972041637457261,8.972041637457261,0.0,0.0,69683.03489445604,250858925.62004176,1261493857.6595223,9.119184636425908,6.7,40.07343344902131,69683.03489445604,250858925.62004176,1261493857.6595223,9.119184636425908,6.7,40.07343344902131,80.14686689804262,0.0,0.9599367061675655,6.7,6.7,6.7
 2006-09-09T10:00:00,109437.42425202284,393974727.3072822,2756281328.0460377,9.193995697494694,4.139337635838685,36.13222819801314,0.0,0.0,0.0,9.193995697494694,9.193995697494694,0.0,-1.0,0.0,0.0,0.0,9.351913866521734,9.351913866521734,0.0,0.0,0.0,0.0,9.351913866521734,9.351913866521734,0.0,80.14686689804262,20.171934379949377,0.910344769058285,8.920334943768246,6.699972157192339,1.5676796747887398
 2006-09-09T11:00:00,97115.0976644077,349614351.5918678,2315717831.330408,8.789741989126068,4.5435913442073135,36.13222819801314,0.0,0.0,0.0,8.789741989126068,8.789741989126068,0.0,-1.0,0.0,0.0,0.0,8.927922057006421,8.927922057006421,0.0,0.0,0.0,0.0,8.927922057006421,8.927922057006421,0.0,80.14686689804262,22.05360271069172,0.8000787543267288,8.998211286330928,6.699991262076357,0.6509875160429406
 2006-09-09T12:00:00,106510.10717946503,383436385.84607416,2649506234.4613843,9.096017965148055,4.237315368185321,36.13222819801314,0.0,0.0,0.0,9.096017965148055,9.096017965148055,0.0,-1.0,0.0,0.0,0.0,9.249165820405135,9.249165820405135,0.0,0.0,0.0,0.0,9.249165820405135,9.249165820405135,0.0,80.14686689804262,24.589062184771816,0.6968249915490973,9.16127305336788,6.6999911569866,1.1330793895072933
 2006-09-09T13:00:00,102116.5090133744,367619432.448148,2494141691.92303,8.953448042492118,4.379885290841263,36.13222819801314,0.0,0.0,0.0,8.953448042492118,8.953448042492118,0.0,-1.0,0.0,0.0,0.0,9.099623071105109,9.099623071105109,0.0,0.0,0.0,0.0,9.099623071105109,9.099623071105109,0.0,80.14686689804262,24.40499184457177,0.5879761648274233,9.091930479428212,6.699979567372945,1.2366357104313443
 2006-09-09T14:00:00,112746.31361098604,405886728.9995498,2835381185.059978,9.266589177061034,4.066744156272348,36.13222819801314,0.0,0.0,0.0,9.266589177061034,9.266589177061034,0.0,-1.0,0.0,0.0,0.0,9.428055088104363,9.428055088104363,0.0,0.0,0.0,0.0,9.428055088104363,9.428055088104363,0.0,80.14686689804262,28.3192824620534,0.4758219610154069,9.398087766034491,6.700013416266178,1.7585412668048288
 2006-09-09T15:00:00,104281.19270582356,375412293.7409648,2540860751.535655,8.996317700848271,4.337015632485108,36.13222819801314,0.0,0.0,0.0,8.996317700848271,8.996317700848271,0.0,-1.0,0.0,0.0,0.0,9.144580232161765,9.144580232161765,0.0,0.0,0.0,0.0,9.144580232161765,9.144580232161765,0.0,80.14686689804262,26.59127126715884,0.3589119224490928,9.202850205519718,6.700027603840834,1.6602306996615237
 2006-09-09T16:00:00,101021.68876666288,363678079.5599864,2425895269.1795835,8.890827990122245,4.442505343211136,36.13222819801314,0.0,0.0,0.0,8.890827990122245,8.890827990122245,0.0,0.0,74658.08459042833,268769104.525542,1428754633.7252722,9.438891149905194,6.7,40.07343344902131,74658.08459042833,268769104.525542,1428754633.7252722,9.438891149905194,6.7,40.07343344902131,80.14686689804262,0.0,0.3138153663119274,7.089641320139825,7.089641320139825,7.089641320139825
 2006-09-09T17:00:00,60630.98323772908,218271539.65582472,1262935721.958065,10.254311887227168,7.939007610898693,27.099171148509853,0.0,0.0,0.0,10.254311887227168,10.254311887227168,0.0,0.0,52576.86123120564,189276700.43234032,635308684.1199727,7.919104541125634,6.7,40.07343344902131,52576.86123120564,189276700.43234032,635308684.1199727,7.919104541125634,6.7,40.07343344902131,80.14686689804262,0.0,0.3132991032132915,6.7,6.7,6.7
 2006-09-09T18:00:00,52650.30925233436,189541113.3084037,1080173517.842081,10.85237706611658,8.872169159132381,24.08815213200876,0.0,0.0,0.0,10.85237706611658,10.85237706611658,0.0,0.0,46737.39534772105,168254623.2517958,544348384.3604697,7.744617333979522,6.7,40.07343344902132,46737.39534772105,168254623.2517958,544348384.3604697,7.744617333979522,6.7,40.07343344902132,80.14686689804263,0.0,0.3127828401146556,6.7,6.7,6.7
 2006-09-09T19:00:00,54041.87864633196,194550763.12679505,1066499437.4696796,9.241498896117516,7.28641549397398,30.110190165010952,0.0,0.0,0.0,9.241498896117516,9.241498896117516,0.0,1.0,99598.55590892473,358554801.2721289,2357747698.245912,0.8117652681652929,-3.73553638635382,40.07343344902132,99598.55590892473,358554801.2721289,2357747698.245912,0.8117652681652929,-3.73553638635382,40.07343344902132,80.14686689804263,0.0,0.3353687926222029,-1.968987543434081,-0.4234061692171165,-0.4234061692171165
 2006-09-09T20:00:00,53955.14645309618,194238527.23114625,997946632.4380398,7.581326980767211,5.75200635256617,36.13222819801314,0.0,0.0,0.0,7.581326980767211,7.581326980767211,0.0,1.0,80038.81320241762,288139727.52870333,1735929753.265402,-0.4462832106719258,-3.8,40.07343344902131,80038.81320241762,288139727.52870333,1735929753.265402,-0.4462832106719258,-3.8,40.07343344902131,80.14686689804262,0.0,0.4411742046723386,-3.8,-1.4155362990147362,-1.4155362990147362
 2006-09-09T21:00:00,47524.55943890612,171088413.98006195,810372927.0563414,7.409372913000619,5.923960420332765,36.132228198013145,0.0,0.0,0.0,7.409372913000619,7.409372913000619,0.0,1.0,76652.00079532547,275947202.8631716,1604877954.9541025,-0.6987973977910752,-3.8000000000000007,40.07343344902132,76652.00079532547,275947202.8631716,1604877954.9541025,-0.6987973977910752,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.5435877490622841,-3.8000000000000007,-1.4852564849202798,-1.4852564849202798
 2006-09-09T22:00:00,42380.56675303519,152570040.31092662,684906907.6771948,7.294361913976754,6.038971419356628,36.132228198013145,0.0,0.0,0.0,7.294361913976754,7.294361913976754,0.0,1.0,73719.04757874085,265388571.28346705,1498098297.757366,-0.9046127599747704,-3.8000000000000007,40.07343344902132,73719.04757874085,265388571.28346705,1498098297.757366,-0.9046127599747704,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.6428394551447392,-3.8000000000000007,-1.5715115896247422,-1.5715115896247422
 2006-09-09T23:00:00,47885.77384593565,172388785.8453683,829284372.375112,7.42671466252893,5.906618670804452,36.132228198013145,0.0,0.0,0.0,7.42671466252893,7.42671466252893,0.0,1.0,73844.53609990317,265840329.95965132,1491426830.645953,-0.9175048053245908,-3.8,40.07343344902132,73844.53609990317,265840329.95965132,1491426830.645953,-0.9175048053245908,-3.8,40.07343344902132,80.14686689804263,0.0,0.7372552341423901,-3.8,-1.725951037744906,-1.725951037744906
 2006-09-10T00:00:00,16324.4484405329,58768014.385918416,234904384.6683659,8.992698518014949,8.562170709578304,28.102844154010224,0.0,0.0,0.0,8.992698518014949,8.992698518014949,0.0,1.0,67278.48779477143,242202556.0611771,1059181330.0529518,-1.751401938714248,-3.8000000000000007,40.07343344902132,67278.48779477143,242202556.0611771,1059181330.0529518,-1.751401938714248,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8230053137425126,-3.8000000000000007,-1.9921634310852887,-1.9921634310852887
 2006-09-10T01:00:00,30576.387328631976,110074994.38307512,547344735.7844117,8.756014562559727,7.752713563877886,30.11019016501095,0.0,0.0,0.0,8.756014562559727,8.756014562559727,0.0,1.0,68025.70280098,244892530.08352795,1014901986.146878,-1.837246423573968,-3.8,40.07343344902132,68025.70280098,244892530.08352795,1014901986.146878,-1.837246423573968,-3.8,40.07343344902132,80.14686689804263,0.0,0.8948119497920738,-3.8,-2.381541283663834,-2.381541283663834
 2006-09-10T02:00:00,7684.555505468902,27664399.81968804,87219520.7197178,9.93988688488215,9.780066247193508,24.08815213200876,0.0,0.0,0.0,9.93988688488215,9.93988688488215,0.0,1.0,49186.30582188616,177070700.95879015,551727046.040227,-2.7319858330789573,-3.8000000000000007,40.07343344902132,49186.30582188616,177070700.95879015,551727046.040227,-2.7319858330789573,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9480738114255656,-3.8000000000000007,-2.8352018277165367,-2.8352018277165367
 2006-09-10T03:00:00,8370.019020457132,30132068.473645665,95647382.72609328,8.33188355349181,8.156620517486045,30.11019016501095,0.0,0.0,0.0,8.33188355349181,8.33188355349181,0.0,1.0,30536.479196974506,109931325.10910818,345280294.35558915,-3.1313952352866696,-3.8,40.07343344902132,30536.479196974506,109931325.10910818,345280294.35558915,-3.1313952352866696,-3.8,40.07343344902132,80.14686689804263,0.0,0.9820326514387934,-3.8,-3.237156130998297,-3.237156130998297
 2006-09-10T04:00:00,5261.520443796856,18941473.597668685,60156980.409569,9.581675872644707,9.471445874869971,24.08815213200876,0.0,0.0,0.0,9.581675872644707,9.581675872644707,0.0,1.0,12082.833207349437,43498199.546457976,136660927.0712344,-3.496031762053709,-3.7607275037047287,26.71562229934754,12082.833207349437,43498199.546457976,136660927.0712344,-3.496031762053709,-3.7607275037047287,26.71562229934754,80.14686689804262,0.0,0.9987317439097416,-3.780147772833762,-3.563472158814127,-3.563472158814127
 2006-09-10T05:00:00,4757.216574522446,17125979.668280803,54379820.18948898,8.599952240075897,8.500308676929132,27.099171148509857,0.0,0.0,0.0,8.599952240075897,8.599952240075897,0.0,0.0,0.0,0.0,0.0,-3.4672131765462724,-3.4672131765462724,0.0,0.0,0.0,0.0,-3.4672131765462724,-3.4672131765462724,0.0,80.14686689804263,0.0,1.0000000000000002,-3.513294215938915,-3.513294215938915,-3.513294215938915
 2006-09-10T06:00:00,922.0921074975809,3319531.5869912906,10538934.3550742,12.378486774680836,12.359175680929384,6.02203803300219,0.0,0.0,0.0,12.378486774680836,12.378486774680836,0.0,0.0,0.0,0.0,0.0,-3.222670939478103,-3.222670939478103,0.0,0.0,0.0,0.0,-3.222670939478103,-3.222670939478103,0.0,80.14686689804265,0.0,1.0000000000000004,-3.241616910183524,-3.241616910183524,-3.241616910183524
 2006-09-10T07:00:00,45997.64544804665,165591523.612968,671982833.7144511,9.49480335196202,8.263107999779539,24.088152132008748,0.0,0.0,0.0,9.49480335196202,9.49480335196202,0.0,0.0,0.0,0.0,0.0,-1.30026767240786,-1.30026767240786,0.0,0.0,0.0,0.0,-1.30026767240786,-1.30026767240786,0.0,80.1468668980426,0.0,0.9999999999999996,-1.9015369989014976,-1.9015369989014976,-1.9015369989014976
 2006-09-10T08:00:00,57476.2639990243,206914550.39648747,1029227995.99272,8.673306131963212,6.786706469916649,30.110190165010952,0.0,0.0,0.0,8.673306131963212,8.673306131963212,0.0,0.0,0.0,0.0,0.0,3.2701205316665507,3.2701205316665507,0.0,0.0,0.0,0.0,3.2701205316665507,3.2701205316665507,0.0,80.14686689804263,0.0,0.9999547698013634,2.4110668709400827,2.4110668709400827,2.4110668709400827
 2006-09-10T09:00:00,51743.61856515239,186277026.83454865,1113438053.0674443,9.757483310963332,7.716229078760485,24.088152132008748,0.0,0.0,0.0,9.757483310963332,9.757483310963332,0.0,0.0,38111.58048526444,137201689.74695203,479149606.9404086,7.453555304519146,6.534055101825103,33.39452787418441,38111.58048526444,137201689.74695203,479149606.9404086,7.453555304519146,6.534055101825103,33.39452787418441,80.1468668980426,0.0,0.9995223422787496,6.42428265438492,6.42428265438492,6.42428265438492
 2006-09-10T10:00:00,66982.40588185845,241136661.17469049,1492126176.344746,8.970280409281989,6.2347072582936285,30.11019016501095,0.0,0.0,0.0,8.970280409281989,8.970280409281989,0.0,-1.0,0.0,0.0,0.0,8.138374999281323,8.138374999281323,0.0,0.0,0.0,0.0,8.138374999281323,8.138374999281323,0.0,80.1468668980426,10.815172911700367,0.9750118428896606,7.822726206055389,6.699965814701524,1.156911523409072
 2006-09-10T11:00:00,52302.70425395624,188289735.3142425,1141494830.1415944,10.56222021731751,8.469514139454217,24.088152132008748,0.0,0.0,0.0,10.56222021731751,10.56222021731751,0.0,-1.0,0.0,0.0,0.0,7.803077070098438,7.803077070098438,0.0,0.0,0.0,0.0,7.803077070098438,7.803077070098438,0.0,80.1468668980426,10.903941269910328,0.917905718683538,7.825352233187233,6.699956554185982,0.067361299899369
 2006-09-10T12:00:00,74926.89895473792,269736836.2370565,1800918586.0969486,10.27095197598861,6.968873574451551,30.11019016501096,0.0,0.0,0.0,10.27095197598861,10.27095197598861,0.0,-1.0,0.0,0.0,0.0,8.435433383120804,8.435433383120804,0.0,0.0,0.0,0.0,8.435433383120804,8.435433383120804,0.0,80.14686689804263,15.522448674690096,0.8580096298052841,8.315613844423597,6.699981988905602,0.2463161940711792
 2006-09-10T13:00:00,65007.16677129952,234025800.37667835,1621018625.2394595,12.132678007950446,9.160141445887549,24.088152132008748,0.0,0.0,0.0,12.132678007950446,12.132678007950446,0.0,-1.0,0.0,0.0,0.0,8.2648134506848,8.2648134506848,0.0,0.0,0.0,0.0,8.2648134506848,8.2648134506848,0.0,80.1468668980426,14.474138661834504,0.7868441766784718,8.193518489093934,6.699957860578699,0.4363743891007751
 2006-09-10T14:00:00,84158.54859941624,302970774.9578985,2140484911.2409337,10.623443357188243,6.698247002017684,30.110190165010945,0.0,0.0,0.0,10.623443357188243,10.623443357188243,0.0,-1.0,0.0,0.0,0.0,8.761959018374645,8.761959018374645,0.0,0.0,0.0,0.0,8.761959018374645,8.761959018374645,0.0,80.1468668980426,19.66670539591945,0.7093590019978229,8.678313745673286,6.699989315586308,0.8361570555821102
 2006-09-10T15:00:00,63982.44604895499,230336805.77623788,1584515789.1775513,12.07259005694839,9.16704364274207,24.08815213200877,0.0,0.0,0.0,12.07259005694839,12.07259005694839,0.0,-1.0,0.0,0.0,0.0,8.229745410513083,8.229745410513083,0.0,0.0,0.0,0.0,8.229745410513083,8.229745410513083,0.0,80.14686689804265,15.506285800661386,0.6306810702401843,8.231861840413488,6.700007032866169,0.7110065766714605
 2006-09-10T16:00:00,70078.86197557519,252283903.11207065,1612821583.7132237,10.095301927617152,7.1383069571205455,30.110190165010952,0.0,0.0,0.0,10.095301927617152,10.095301927617152,0.0,0.0,58995.790728859225,212384846.6238932,971641538.471436,8.563253811593745,6.700000000000002,40.07343344902132,58995.790728859225,212384846.6238932,971641538.471436,8.563253811593745,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.6053178258419191,7.009346718963716,7.009346718963716,7.009346718963716
 2006-09-10T17:00:00,49493.02155160586,178174877.5857811,1014461412.3480314,11.472741428841289,9.61301255077803,24.088152132008748,0.0,0.0,0.0,11.472741428841289,11.472741428841289,0.0,0.0,42127.81779376828,151660144.05756584,511382731.0150764,7.681373239088529,6.699999999999998,40.0734334490213,42127.81779376828,151660144.05756584,511382731.0150764,7.681373239088529,6.699999999999998,40.0734334490213,80.1468668980426,0.0,0.6048015627432829,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-10T18:00:00,56911.32843132823,204880782.3527816,945704893.628238,9.427903552362048,7.694458204942407,30.11019016501095,0.0,0.0,0.0,9.427903552362048,9.427903552362048,0.0,0.0,41613.76112389108,149809540.0460079,475473613.29525256,7.612762913355206,6.7,40.07343344902131,41613.76112389108,149809540.0460079,475473613.29525256,7.612762913355206,6.7,40.07343344902131,80.14686689804262,0.0,0.604285299644647,6.7,6.7,6.7
 2006-09-10T19:00:00,43230.08923354169,155628321.24075007,526779976.7240231,10.818857349638696,9.85338880250136,24.08815213200876,0.0,0.0,0.0,10.818857349638696,10.818857349638696,0.0,1.0,86384.34527800995,310983643.0008358,2010454277.7174745,0.0899105009102186,-3.78986851074102,40.07343344902132,86384.34527800995,310983643.0008358,2010454277.7174745,0.0899105009102186,-3.78986851074102,40.07343344902132,80.14686689804263,0.0,0.6227024575248071,-2.0500000000000007,-0.6891330366429068,-0.6891330366429068
 2006-09-10T20:00:00,30191.10484669364,108687977.44809708,343984125.83795065,8.718409356839139,8.088016173347121,30.11019016501095,0.0,0.0,0.0,8.718409356839139,8.718409356839139,0.0,1.0,66998.37832812061,241194161.98123425,1270528366.101977,-1.343425867756044,-3.8,40.07343344902131,66998.37832812061,241194161.98123425,1270528366.101977,-1.343425867756044,-3.8,40.07343344902131,80.14686689804262,0.0,0.7183611608724619,-3.8,-1.6861915040828983,-1.6861915040828983
 2006-09-10T21:00:00,10144.397342322953,36519830.43236262,115748199.61518656,8.466199279828466,8.2540901424338,30.11019016501095,0.0,0.0,0.0,8.466199279828466,8.466199279828466,0.0,1.0,65024.205146248925,234087138.5264961,1032180558.824134,-1.803497335971935,-3.8,40.07343344902132,65024.205146248925,234087138.5264961,1032180558.824134,-1.803497335971935,-3.8,40.07343344902132,80.14686689804263,0.0,0.8062997270276204,-3.8,-1.926824352418523,-1.926824352418523
 2006-09-10T22:00:00,16330.518900850231,58789868.04306083,186763935.31059995,6.837788533983551,6.495544799349827,36.13222819801314,0.0,0.0,0.0,6.837788533983551,6.837788533983551,0.0,1.0,64518.8043166792,232267695.54004508,877278375.6040797,-2.102715252501081,-3.8,40.07343344902131,64518.8043166792,232267695.54004508,877278375.6040797,-2.102715252501081,-3.8,40.07343344902131,80.14686689804262,0.0,0.8814231982984525,-3.8,-2.292901006133877,-2.292901006133877
 2006-09-10T23:00:00,2167.608632484778,7803391.076945201,24839709.913632195,9.81314854316885,9.767633679237294,24.08815213200876,0.0,0.0,0.0,9.81314854316885,9.81314854316885,0.0,1.0,50238.24270594956,180857673.7414184,568211503.4451284,-2.700099843372097,-3.8,40.07343344902132,50238.24270594956,180857673.7414184,568211503.4451284,-2.700099843372097,-3.8,40.07343344902132,80.14686689804263,0.0,0.9387342181388724,-3.8,-2.742007564083302,-2.742007564083302
 2006-09-11T00:00:00,2349.1194385074937,8456829.978626976,26892708.75435615,8.236237160483455,8.18696057206368,30.11019016501095,0.0,0.0,0.0,8.236237160483455,8.236237160483455,0.0,1.0,30843.731102275666,111037431.9681924,348853022.6676461,-3.124478152531013,-3.8,40.07343344902131,30843.731102275666,111037431.9681924,348853022.6676461,-3.124478152531013,-3.8,40.07343344902131,80.14686689804262,0.0,0.9764746447793928,-3.8,-3.163759797893624,-3.163759797893624
 2006-09-11T01:00:00,950.3403218450115,3421225.158642042,10869887.026314205,11.25481209600784,11.23489482984384,18.06611409900657,0.0,0.0,0.0,11.25481209600784,11.25481209600784,0.0,1.0,14452.442835346365,52028794.2072469,163735177.47076014,-3.472804910640471,-3.7899437399107616,33.394527874184426,14452.442835346365,52028794.2072469,163735177.47076014,-3.472804910640471,-3.7899437399107616,33.394527874184426,80.14686689804262,0.0,0.9969409397891876,-3.8,-3.504625552976204,-3.504625552976204
 2006-09-11T02:00:00,0.0,0.0,0.0,15.804909433276444,15.804909433276444,0.0,0.0,0.0,0.0,15.804909433276444,15.804909433276444,0.0,1.0,0.0,0.0,0.0,-3.7275745656116936,-3.7275745656116936,0.0,0.0,0.0,0.0,-3.7275745656116936,-3.7275745656116936,0.0,80.14686689804262,0.0,1.0,-3.741119546696821,-3.741119546696821,-3.741119546696821
 2006-09-11T03:00:00,0.0,0.0,0.0,15.804909433276444,15.804909433276444,0.0,0.0,0.0,0.0,15.804909433276444,15.804909433276444,0.0,1.0,0.0,0.0,0.0,-3.637163567121263,-3.637163567121263,0.0,0.0,0.0,0.0,-3.637163567121263,-3.637163567121263,0.0,80.14686689804262,0.0,1.0,-3.650850008455679,-3.650850008455679,-3.650850008455679
 2006-09-11T04:00:00,0.0,0.0,0.0,15.804909433276444,15.804909433276444,0.0,0.0,0.0,0.0,15.804909433276444,15.804909433276444,0.0,1.0,0.0,0.0,0.0,-3.5466278083192653,-3.5466278083192653,0.0,0.0,0.0,0.0,-3.5466278083192653,-3.5466278083192653,0.0,80.14686689804262,0.0,0.9999926133857376,-3.5603595134759907,-3.5603595134759907,-3.5603595134759907
 2006-09-11T05:00:00,671.9115096926238,2418881.4348934456,7684946.833580372,11.23816851711917,11.224087154398624,18.06611409900657,0.0,0.0,0.0,11.23816851711917,11.23816851711917,0.0,0.0,0.0,0.0,0.0,-3.456809926430916,-3.456809926430916,0.0,0.0,0.0,0.0,-3.456809926430916,-3.456809926430916,0.0,80.14686689804262,0.0,0.9996545268402204,-3.4706465387530323,-3.4706465387530323,-3.4706465387530323
 2006-09-11T06:00:00,1624.991635676798,5849969.888436473,18597838.63852465,6.683705379750811,6.64962795358257,36.13222819801314,0.0,0.0,0.0,6.683705379750811,6.683705379750811,0.0,0.0,0.0,0.0,0.0,-3.3617714317581986,-3.3617714317581986,0.0,0.0,0.0,0.0,-3.3617714317581986,-3.3617714317581986,0.0,80.14686689804262,0.0,0.9991382637415848,-3.377203666479872,-3.377203666479872,-3.377203666479872
 2006-09-11T07:00:00,22343.496954186227,80436589.03507043,255609384.1800058,6.900869363177918,6.432463970155461,36.13222819801314,0.0,0.0,0.0,6.900869363177918,6.900869363177918,0.0,0.0,0.0,0.0,0.0,-2.72248861873245,-2.72248861873245,0.0,0.0,0.0,0.0,-2.72248861873245,-2.72248861873245,0.0,80.14686689804262,0.0,0.9986220006429486,-2.9439875340692203,-2.9439875340692203,-2.9439875340692203
 2006-09-11T08:00:00,59555.34552498228,214399243.88993612,695071215.6686404,7.303602617983759,6.029730715349621,36.13222819801314,0.0,0.0,0.0,7.303602617983759,7.303602617983759,0.0,0.0,0.0,0.0,0.0,-0.0256790939224914,-0.0256790939224914,0.0,0.0,0.0,0.0,-0.0256790939224914,-0.0256790939224914,0.0,80.14686689804262,0.0,0.9981057375443128,-0.6205567116493206,-0.6205567116493206,-0.6205567116493206
 2006-09-11T09:00:00,68866.63787859005,247919896.3629242,1196168347.8305302,7.762958172025177,5.570375161308204,36.13222819801314,0.0,0.0,0.0,7.762958172025177,7.762958172025177,0.0,0.0,5482.97819739213,19738721.51061167,62648663.6158957,4.80055906281394,4.680257330919942,6.678905574836885,5482.97819739213,19738721.51061167,62648663.6158957,4.80055906281394,4.680257330919942,6.678905574836885,80.14686689804262,0.0,0.9975894744456768,3.833651125721384,3.833651125721384,3.833651125721384
 2006-09-11T10:00:00,77164.6054090336,277792579.47252095,1663445320.7822294,8.191429139406,5.141904193927378,36.13222819801314,0.0,0.0,0.0,8.191429139406,8.191429139406,0.0,-1.0,0.0,0.0,0.0,8.288948503212103,8.288948503212103,0.0,0.0,0.0,0.0,8.288948503212103,8.288948503212103,0.0,80.14686689804262,12.66646412301872,0.9694526191502388,7.998484308378047,6.700020869984535,1.1559725414650237
 2006-09-11T11:00:00,75227.62403012565,270819446.5084524,1577884571.6354136,8.112966298311655,5.220367035021725,36.13222819801314,0.0,0.0,0.0,8.112966298311655,8.112966298311655,0.0,-1.0,0.0,0.0,0.0,8.21815370525266,8.21815370525266,0.0,0.0,0.0,0.0,8.21815370525266,8.21815370525266,0.0,80.14686689804262,15.22535497859534,0.8995749743912221,8.251096589862204,6.699963873049637,0.0905210378480596
 2006-09-11T12:00:00,92280.4120628492,332209483.42625713,2250177789.4336,8.729634268867521,4.603699064465858,36.13222819801314,0.0,0.0,0.0,8.729634268867521,8.729634268867521,0.0,-1.0,0.0,0.0,0.0,8.864820055358118,8.864820055358118,0.0,0.0,0.0,0.0,8.864820055358118,8.864820055358118,0.0,80.14686689804262,19.36243286235232,0.8213773701418737,8.702768944961537,6.700000918339504,0.4158820216893127
 2006-09-11T13:00:00,90791.27760141302,326848599.36508685,2199296105.7470927,8.682932506896003,4.650400826437376,36.13222819801314,0.0,0.0,0.0,8.682932506896003,8.682932506896003,0.0,-1.0,0.0,0.0,0.0,8.815836294069282,8.815836294069282,0.0,0.0,0.0,0.0,8.815836294069282,8.815836294069282,0.0,80.14686689804262,20.794380895384293,0.7281564673865791,8.805126296413349,6.699980365512431,0.6904405322967057
 2006-09-11T14:00:00,91712.38242687838,330164576.73676217,2234218790.250466,8.714970671702291,4.618362661631089,36.13222819801314,0.0,0.0,0.0,8.714970671702291,8.714970671702291,0.0,-1.0,0.0,0.0,0.0,8.849442107522785,8.849442107522785,0.0,0.0,0.0,0.0,8.849442107522785,8.849442107522785,0.0,80.14686689804262,21.67414602871582,0.6335965571538769,8.849750177337858,6.699997081831392,0.9001605913943808
 2006-09-11T15:00:00,88519.11889370868,318668828.0173512,2112052480.2762525,8.602899444896174,4.730433888437207,36.13222819801314,0.0,0.0,0.0,8.602899444896174,8.602899444896174,0.0,-1.0,0.0,0.0,0.0,8.68479897401706,8.68479897401706,0.0,0.0,0.0,0.0,8.68479897401706,8.68479897401706,0.0,80.14686689804262,20.67493751799728,0.5405469420278294,8.732861818389265,6.699994396055433,0.8526291798558431
 2006-09-11T16:00:00,69361.71995126699,249702191.8245612,1320874601.2712457,7.87729092160631,5.456042411727069,36.13222819801314,0.0,0.0,0.0,7.87729092160631,7.87729092160631,0.0,0.0,62969.35545210744,226689679.6275868,847315683.2711891,8.32563958925783,6.7,40.07343344902131,62969.35545210744,226689679.6275868,847315683.2711891,8.32563958925783,6.7,40.07343344902131,80.14686689804262,0.0,0.5037837984421795,7.008268647406346,7.008268647406346,7.008268647406346
 2006-09-11T17:00:00,68036.34608531777,244930845.90714395,1098329559.4225466,7.673253668092351,5.660079665241028,36.13222819801314,0.0,0.0,0.0,7.673253668092351,7.673253668092351,0.0,0.0,48196.40164918825,173507045.93707767,550670087.8931707,7.757149115737202,6.7,40.07343344902131,48196.40164918825,173507045.93707767,550670087.8931707,7.757149115737202,6.7,40.07343344902131,80.14686689804262,0.0,0.5032675353435435,6.7,6.7,6.7
 2006-09-11T18:00:00,67869.71231294116,244330964.3265882,814979635.8597071,7.413505685876948,5.919827647456432,36.13222819801314,0.0,0.0,0.0,7.413505685876948,7.413505685876948,0.0,0.0,35765.54177787329,128755950.40034382,408640756.580218,7.484657341497736,6.7,40.07343344902131,35765.54177787329,128755950.40034382,408640756.580218,7.484657341497736,6.7,40.07343344902131,80.14686689804262,0.0,0.5027512722449076,6.7,6.7,6.7
 2006-09-11T19:00:00,66402.00250286925,239047209.0103293,755267292.4047785,7.358772910504588,5.974560422828791,36.13222819801314,0.0,0.0,0.0,7.358772910504588,7.358772910504588,0.0,1.0,89719.79111111269,322991248.00000566,2137484414.264524,0.3240222771594118,-3.8,40.07343344902131,89719.79111111269,322991248.00000566,2137484414.264524,0.3240222771594118,-3.8,40.07343344902131,80.14686689804262,0.0,0.5228594664755425,-2.0500000000000003,-0.6145044302465684,-0.6145044302465684
 2006-09-11T20:00:00,66437.83928358517,239176221.42090657,755673240.6536096,7.359144996067783,5.974188337265596,36.13222819801314,0.0,0.0,0.0,7.359144996067783,7.359144996067783,0.0,1.0,72453.02157800186,260830877.68080664,1544035275.880679,-0.8158485141609636,-3.8,40.07343344902131,72453.02157800186,260830877.68080664,1544035275.880679,-0.8158485141609636,-3.8,40.07343344902131,80.14686689804262,0.0,0.622820430600317,-3.8,-1.549941021407799,-1.549941021407799
 2006-09-11T21:00:00,33430.24701410954,120348889.25079432,380756225.2570473,7.722499239820244,7.024710262782413,32.11753617601168,0.0,0.0,0.0,7.722499239820244,7.722499239820244,0.0,1.0,67289.0380295615,242240536.90642136,1288560028.900868,-1.3086363673833086,-3.8,40.07343344902132,67289.0380295615,242240536.90642136,1288560028.900868,-1.3086363673833086,-3.8,40.07343344902132,80.14686689804263,0.0,0.7184723267317695,-3.8,-1.6864100066438628,-1.6864100066438628
 2006-09-11T22:00:00,36779.08386577606,132404701.9167938,420494496.1852195,7.051973322429599,6.281360010903782,36.132228198013145,0.0,0.0,0.0,7.051973322429599,7.051973322429599,0.0,1.0,65602.2695608713,236168170.4191366,1184496870.019841,-1.5094426612307423,-3.8000000000000007,40.07343344902132,65602.2695608713,236168170.4191366,1184496870.019841,-1.5094426612307423,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8063987825790297,-3.8000000000000007,-1.9271893452924889,-1.9271893452924889
 2006-09-11T23:00:00,24117.07461048281,86821468.59773815,274734366.26437104,8.11928121119733,7.615795500740961,30.11019016501095,0.0,0.0,0.0,8.11928121119733,8.11928121119733,0.0,1.0,64857.97842259585,233488722.32134503,923885657.0116178,-2.012680611512569,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,923885657.0116178,-2.012680611512569,-3.8,40.07343344902131,80.14686689804262,0.0,0.8815035462918089,-3.8,-2.293407665606052,-2.293407665606052
 2006-09-12T00:00:00,19547.33246818936,70370396.88548166,222726334.05241185,8.080932262131908,7.672762373446093,30.11019016501095,0.0,0.0,0.0,8.080932262131908,8.080932262131908,0.0,1.0,55464.49679277192,199672188.45397896,665429776.5539175,-2.512156871631076,-3.8,40.07343344902131,55464.49679277192,199672188.45397896,665429776.5539175,-2.512156871631076,-3.8,40.07343344902131,80.14686689804262,0.0,0.9387911456395686,-3.8,-2.7425557792031205,-2.7425557792031205
 2006-09-12T01:00:00,16795.377411516314,60463358.68145873,191428316.2789473,8.015074446070921,7.66426971026265,30.11019016501095,0.0,0.0,0.0,8.015074446070921,8.015074446070921,0.0,1.0,38164.66491549872,137392793.69579542,431655258.266964,-2.96431582066756,-3.8,40.07343344902131,38164.66491549872,137392793.69579542,431655258.266964,-2.96431582066756,-3.8,40.07343344902131,80.14686689804262,0.0,0.976509060589438,-3.8,-3.16420425867863,-3.16420425867863
 2006-09-12T02:00:00,18730.5731093213,67430063.19355668,213542817.2224441,7.997010794521125,7.605686287292454,30.11019016501095,0.0,0.0,0.0,7.997010794521125,7.997010794521125,0.0,1.0,23237.346999404293,83654449.19785544,262823281.7998784,-3.2810159865085526,-3.789948820116468,33.394527874184426,23237.346999404293,83654449.19785544,262823281.7998784,-3.2810159865085526,-3.789948820116468,33.394527874184426,80.14686689804262,0.0,0.9969543188071546,-3.8,-3.504860280562959,-3.504860280562959
 2006-09-12T03:00:00,17091.550565527523,61529582.03589908,195015172.9038258,7.941928069636115,7.584559096272916,30.11019016501095,0.0,0.0,0.0,7.941928069636115,7.941928069636115,0.0,1.0,0.0,0.0,0.0,-3.076480089752234,-3.076480089752234,0.0,0.0,0.0,0.0,-3.076480089752234,-3.076480089752234,0.0,80.14686689804262,0.0,1.0,-3.240344005539949,-3.240344005539949,-3.240344005539949
 2006-09-12T04:00:00,624.1987297549134,2247115.4271176886,7134034.707741044,11.933286415611484,11.92021439636716,6.02203803300219,0.0,0.0,0.0,11.933286415611484,11.933286415611484,0.0,1.0,0.0,0.0,0.0,-2.6067884761178,-2.6067884761178,0.0,0.0,0.0,0.0,-2.6067884761178,-2.6067884761178,0.0,80.14686689804262,0.0,1.0,-2.623469319027409,-2.623469319027409,-2.623469319027409
 2006-09-12T05:00:00,21347.3341810338,76850403.05172166,244159683.91005525,6.890373851675329,6.44295948165805,36.13222819801314,0.0,0.0,0.0,6.890373851675329,6.890373851675329,0.0,0.0,0.0,0.0,0.0,-1.7141058312501078,-1.7141058312501078,0.0,0.0,0.0,0.0,-1.7141058312501078,-1.7141058312501078,0.0,80.14686689804262,0.0,0.999995046070789,-1.9217900782985984,-1.9217900782985984,-1.9217900782985984
 2006-09-12T06:00:00,39456.57479193353,142043669.25096077,449897144.17334855,7.078907830256873,6.254425503076507,36.13222819801314,0.0,0.0,0.0,7.078907830256873,7.078907830256873,0.0,0.0,0.0,0.0,0.0,-0.0225013822661858,-0.0225013822661858,0.0,0.0,0.0,0.0,-0.0225013822661858,-0.0225013822661858,0.0,80.14686689804262,0.0,0.9996691229505296,-0.4054713392066074,-0.4054713392066074,-0.4054713392066074
 2006-09-12T07:00:00,68076.10715362636,245073985.7530549,1039646080.7167628,7.619462717255061,5.71387061607832,36.13222819801314,0.0,0.0,0.0,7.619462717255061,7.619462717255061,0.0,0.0,1497.3496150577091,5390458.614207753,17141095.227675855,4.3356574246410124,4.302728671696864,6.678905574836885,1497.3496150577091,5390458.614207753,17141095.227675855,4.3356574246410124,4.302728671696864,6.678905574836885,80.14686689804262,0.0,0.9991528598518936,3.4648579271742057,3.4648579271742057,3.4648579271742057
 2006-09-12T08:00:00,72388.87812208873,260599961.23951945,1467985495.3802147,8.01218330416639,5.321150029166991,36.13222819801314,0.0,0.0,0.0,8.01218330416639,8.01218330416639,0.0,0.0,63115.82669068577,227216976.0864688,724301152.2029514,8.090116523410323,6.7,40.07343344902131,63115.82669068577,227216976.0864688,724301152.2029514,8.090116523410323,6.7,40.07343344902131,80.14686689804262,0.0,0.9986365967532576,6.7,6.7,6.7
 2006-09-12T09:00:00,85166.46717088204,306599281.8151753,1980145554.6032925,8.481908585221905,4.851424748111476,36.13222819801314,0.0,0.0,0.0,8.481908585221905,8.481908585221905,0.0,0.0,67672.75636269625,243621922.9057065,993135262.6336513,8.605302544741216,6.7,40.07343344902131,67672.75636269625,243621922.9057065,993135262.6336513,8.605302544741216,6.7,40.07343344902131,80.14686689804262,0.0,0.9981203336546216,6.7,6.7,6.7
 2006-09-12T10:00:00,96089.1839235745,345921062.1248681,2397587911.314805,8.864856445197665,4.468476888135715,36.13222819801314,0.0,0.0,0.0,8.864856445197665,8.864856445197665,0.0,-1.0,0.0,0.0,0.0,9.006856840762104,9.006856840762104,0.0,0.0,0.0,0.0,9.006856840762104,9.006856840762104,0.0,80.14686689804262,17.49589637334082,0.9559480858447028,8.611403943554423,6.700027152652965,1.3145619147501526
 2006-09-12T11:00:00,80013.40660038934,288048263.7614016,1777678580.5805097,8.296195531447195,5.037137801886186,36.13222819801314,0.0,0.0,0.0,8.296195531447195,8.296195531447195,0.0,-1.0,0.0,0.0,0.0,8.410318082980291,8.410318082980291,0.0,0.0,0.0,0.0,8.410318082980291,8.410318082980291,0.0,80.14686689804262,17.778337465031978,0.8631075009038388,8.548523158299426,6.699990363477617,0.2326587349638697
 2006-09-12T12:00:00,104470.08232155298,376092296.3575908,2690374567.754075,9.133558957200156,4.199774376133225,36.13222819801314,0.0,0.0,0.0,9.133558957200156,9.133558957200156,0.0,-1.0,0.0,0.0,0.0,9.288530458514996,9.288530458514996,0.0,0.0,0.0,0.0,9.288530458514996,9.288530458514996,0.0,80.14686689804262,22.477246139104864,0.7756722840190003,9.003049120536895,6.700010436698939,0.7889077146048443
 2006-09-12T13:00:00,108331.08761338065,389991915.4081702,2837226144.913559,9.268281764367632,4.065051568965749,36.13222819801314,0.0,0.0,0.0,9.268281764367632,9.268281764367632,0.0,-1.0,0.0,0.0,0.0,9.429912374648772,9.429912374648772,0.0,0.0,0.0,0.0,9.429912374648772,9.429912374648772,0.0,80.14686689804262,27.39451375627998,0.6600463743243279,9.397538206166043,6.699984836308441,1.5018500011577451
 2006-09-12T14:00:00,105737.1088663526,380653591.9188694,2745882031.946802,9.1844538345562,4.14887949877718,36.13222819801314,0.0,0.0,0.0,9.1844538345562,9.1844538345562,0.0,-1.0,0.0,0.0,0.0,9.341983525038271,9.341983525038271,0.0,0.0,0.0,0.0,9.341983525038271,9.341983525038271,0.0,80.14686689804262,27.956751217461903,0.5392619860214031,9.388769018517152,6.69997747318149,1.6805282815824345
 2006-09-12T15:00:00,100687.04548489524,362473363.745623,2565862640.5002275,9.01925682313892,4.314076510194461,36.13222819801314,0.0,0.0,0.0,9.01925682313892,9.01925682313892,0.0,-1.0,0.0,0.0,0.0,9.16860298017588,9.16860298017588,0.0,0.0,0.0,0.0,9.16860298017588,9.16860298017588,0.0,80.14686689804262,25.90562658913776,0.4264245701866041,9.182954731161544,6.699996830742463,1.5013147934493996
 2006-09-12T16:00:00,81925.99027646049,294933564.99525774,1847080937.360371,8.359847112452934,4.973486220880446,36.13222819801314,0.0,0.0,0.0,8.359847112452934,8.359847112452934,0.0,0.0,70689.08719956578,254480713.9184368,1137612253.6501713,8.881601379516075,6.7,40.07343344902131,70689.08719956578,254480713.9184368,1137612253.6501713,8.881601379516075,6.7,40.07343344902131,80.14686689804262,0.0,0.3806374287951845,7.104729333176078,7.104729333176078,7.104729333176078
 2006-09-12T17:00:00,85428.96226397388,307544264.1503059,1940772573.943894,8.445783904060681,4.8875494292727,36.13222819801314,0.0,0.0,0.0,8.445783904060681,8.445783904060681,0.0,0.0,68540.15657288539,246744563.66238737,973271119.9486012,8.567272192081028,6.7,40.07343344902131,68540.15657288539,246744563.66238737,973271119.9486012,8.567272192081028,6.7,40.07343344902131,80.14686689804262,0.0,0.3801211656965486,6.7,6.7,6.7
 2006-09-12T18:00:00,90957.72608138084,327447813.892971,2110794944.3752973,8.601744780237846,4.731588553095533,36.13222819801314,0.0,0.0,0.0,8.601744780237846,8.601744780237846,0.0,0.0,69179.28064626583,249045410.326557,1058631312.429762,8.730783822048403,6.7,40.07343344902131,69179.28064626583,249045410.326557,1058631312.429762,8.730783822048403,6.7,40.07343344902131,80.14686689804262,0.0,0.3796049025979126,6.7,6.7,6.7
