Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-12T19:00:00,94766.87827009574,341160761.7723446,2230334289.0751414,8.711407083988801,4.621926249344578,36.13222819801314,0.0,0.0,0.0,8.711407083988801,8.711407083988801,0.0,1.0,112624.52415756584,405448286.967237,2846105520.885981,1.9191803745249791,-3.567115716521766,40.07343344902131,112624.52415756584,405448286.967237,2846105520.885981,1.9191803745249791,-3.567115716521766,40.07343344902131,80.14686689804262,0.0,0.396558266860237,-1.8171157165217653,-0.4406300065336676,-0.4406300065336676
 2006-09-12T20:00:00,97043.71206114192,349357363.420111,2302165065.4149475,8.77730699412995,4.556026339203432,36.13222819801314,0.0,0.0,0.0,8.77730699412995,8.77730699412995,0.0,1.0,97210.65605270762,349958361.78974736,2369518268.758801,0.7736770819769424,-3.8,40.07343344902131,97210.65605270762,349958361.78974736,2369518268.758801,0.7736770819769424,-3.8,40.07343344902131,80.14686689804262,0.0,0.4993032907085484,-3.8,-1.4559398948120794,-1.4559398948120794
 2006-09-12T21:00:00,60053.88748392338,216193994.94212413,1195865955.7064528,8.879479725028085,6.687186097363842,32.11753617601169,0.0,0.0,0.0,8.879479725028085,8.879479725028085,0.0,1.0,81190.58210328064,292286095.57181025,1776793380.3620815,-0.3676489683745526,-3.8000000000000007,40.07343344902132,81190.58210328064,292286095.57181025,1776793380.3620815,-0.3676489683745526,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.6000050939011711,-3.8000000000000007,-1.5284922831255434,-1.5284922831255434
 2006-09-12T22:00:00,63105.07484390366,227178269.4380532,1192267006.3320422,7.759475990991267,5.573857342342112,36.13222819801314,0.0,0.0,0.0,7.759475990991267,7.759475990991267,0.0,1.0,79588.37642309626,286518155.12314653,1714035920.4783545,-0.4884787195124384,-3.8,40.07343344902131,79588.37642309626,286518155.12314653,1714035920.4783545,-0.4884787195124384,-3.8,40.07343344902131,80.14686689804262,0.0,0.6968800581713243,-3.8,-1.6470815500667346,-1.6470815500667346
 2006-09-12T23:00:00,56421.00569344927,203115620.4964173,1062015887.4230378,7.640089267130892,5.693244066202492,36.132228198013145,0.0,0.0,0.0,7.640089267130892,7.640089267130892,0.0,1.0,75971.15931925405,273496173.5493145,1539569816.0364723,-0.8248428128440454,-3.8000000000000007,40.07343344902132,75971.15931925405,273496173.5493145,1539569816.0364723,-0.8248428128440454,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.7870012307360307,-3.8000000000000007,-1.8604034480574947,-1.8604034480574947
 2006-09-13T00:00:00,48095.81837809856,173144946.16115484,931575800.022082,9.152310129778328,7.444542026950136,30.110190165010945,0.0,0.0,0.0,9.152310129778328,9.152310129778328,0.0,1.0,72890.94102553722,262407387.691934,1302110786.8608966,-1.2829677348637225,-3.8,40.07343344902131,72890.94102553722,262407387.691934,1302110786.8608966,-1.2829677348637225,-3.8,40.07343344902131,80.14686689804262,0.0,0.8655638273091931,-3.8,-2.198437421379635,-2.198437421379635
 2006-09-13T01:00:00,49531.68938853854,178314081.79873872,918091449.7973764,8.054639520452168,6.371642664783472,34.12488218701242,0.0,0.0,0.0,8.054639520452168,8.054639520452168,0.0,1.0,68004.96851037221,244817886.6373399,1069417755.638752,-1.731999345776247,-3.8000000000000007,40.07343344902132,68004.96851037221,244817886.6373399,1069417755.638752,-1.731999345776247,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9272983372289736,-3.8000000000000007,-2.6365233064324163,-2.6365233064324163
 2006-09-13T02:00:00,50117.49398408225,180422978.34269604,955345137.2198304,7.542301471099731,5.791031862233649,36.13222819801314,0.0,0.0,0.0,7.542301471099731,7.542301471099731,0.0,1.0,55983.75582075468,201541520.95471683,858097587.7053294,-2.1401145945699174,-3.8,40.07343344902131,55983.75582075468,201541520.95471683,858097587.7053294,-2.1401145945699174,-3.8,40.07343344902131,80.14686689804262,0.0,0.9694303320744712,-3.8,-3.0753077429007294,-3.0753077429007294
 2006-09-13T03:00:00,49400.33323439412,177841199.64381883,936342279.3494788,9.166535872196684,7.450062733697533,30.11019016501095,0.0,0.0,0.0,9.166535872196684,9.166535872196684,0.0,1.0,48170.90367908219,173415253.2446959,677393968.619946,-2.4893822855056293,-3.8,40.07343344902131,48170.90367908219,173415253.2446959,677393968.619946,-2.4893822855056293,-3.8,40.07343344902131,80.14686689804262,0.0,0.9939178327782332,-3.8,-3.40732708774834,-3.40732708774834
 2006-09-13T04:00:00,12626.491520962654,45455369.47546556,254250577.05259985,15.018192275087054,14.55210590041321,6.02203803300219,0.0,0.0,0.0,15.018192275087054,15.018192275087054,0.0,1.0,0.0,0.0,0.0,-2.3281918363942853,-2.3281918363942853,0.0,0.0,0.0,0.0,-2.3281918363942853,-2.3281918363942853,0.0,80.1468668980426,0.0,1.0,-2.5557650423609664,-2.5557650423609664,-2.5557650423609664
 2006-09-13T05:00:00,81609.21673413721,293793180.24289393,1748391150.5178468,8.26933195399806,5.064001379335321,36.13222819801314,0.0,0.0,0.0,8.26933195399806,8.26933195399806,0.0,0.0,3445.626151385323,12404254.144987162,38182842.05924697,3.3598172171482523,3.286480200854919,6.678905574836885,3445.626151385323,12404254.144987162,38182842.05924697,3.3598172171482523,3.286480200854919,6.678905574836885,80.14686689804262,0.0,0.9999263346297252,1.870754979638167,1.870754979638167,1.870754979638167
 2006-09-13T06:00:00,93982.120302264,338335633.0881504,2201813379.8776107,8.685241860137236,4.6480914731961445,36.13222819801314,0.0,0.0,0.0,8.685241860137236,8.685241860137236,0.0,0.0,69490.76918317606,250166769.05943385,1092232002.4989498,8.795134313708298,6.7,40.07343344902131,69490.76918317606,250166769.05943385,1092232002.4989498,8.795134313708298,6.7,40.07343344902131,80.14686689804262,0.0,0.9994654719354736,6.7,6.7,6.7
 2006-09-13T07:00:00,102616.1129622574,369418006.6641266,2493618197.527784,8.952973296453536,4.380360036879844,36.13222819801314,0.0,0.0,0.0,8.952973296453536,8.952973296453536,0.0,0.0,70181.10955458849,252651994.3965186,1251015445.4452372,9.099136435142062,6.7,40.07343344902131,70181.10955458849,252651994.3965186,1251015445.4452372,9.099136435142062,6.7,40.07343344902131,80.14686689804262,0.0,0.9989492088368378,6.7,6.7,6.7
 2006-09-13T08:00:00,121008.27402922272,435629786.50520176,3075448124.85859,9.48693520694731,3.846398126386069,36.13222819801314,0.0,0.0,0.0,9.48693520694731,9.48693520694731,0.0,0.0,76669.09057921467,276008726.08517283,1543693108.2378306,9.659134118921964,6.7,40.07343344902131,76669.09057921467,276008726.08517283,1543693108.2378306,9.659134118921964,6.7,40.07343344902131,80.14686689804262,0.0,0.998432945738202,6.7,6.7,6.7
 2006-09-13T09:00:00,140999.49998600245,507598199.9496088,3651564530.984301,10.015825851239788,3.317507482093592,36.13222819801314,0.0,0.0,0.0,10.015825851239788,10.015825851239788,0.0,0.0,84723.32603416328,305003973.72298783,1833845175.747568,10.213827043858752,6.7,40.07343344902131,84723.32603416328,305003973.72298783,1833845175.747568,10.213827043858752,6.7,40.07343344902131,80.14686689804262,0.0,0.997916682639566,6.7,6.7,6.7
 2006-09-13T10:00:00,159380.99535255364,573771583.2691932,4132938066.9400935,10.457829144537188,2.8755041887961927,36.13222819801314,0.0,0.0,0.0,10.457829144537188,10.457829144537188,0.0,-1.0,0.0,0.0,0.0,10.677425881744034,10.677425881744034,0.0,0.0,0.0,0.0,10.677425881744034,10.677425881744034,0.0,80.14686689804262,29.02461143628099,0.9218035577524588,10.059616828758386,6.700000658779895,2.320955662697316
 2006-09-13T11:00:00,117400.56072098303,422642018.59553885,2870384204.6912017,9.298720568356616,4.034612764976764,36.13222819801314,0.0,0.0,0.0,9.298720568356616,9.298720568356616,0.0,-1.0,0.0,0.0,0.0,9.461678523565226,9.461678523565226,0.0,0.0,0.0,0.0,9.461678523565226,9.461678523565226,0.0,80.14686689804262,28.78033717914396,0.7661155636179414,9.669622140891049,6.69999902038042,1.4110280086184257
 2006-09-13T12:00:00,154605.26789695394,556578964.4290341,3962999872.786295,10.405920107151395,3.135415942240353,36.13222819801314,5931.84075802773,21354626.728899825,113324509.86875673,10.405920107151395,10.197917391093029,3.011019016501095,-1.0,3410.0404329962207,12276145.558786396,37724264.08332328,10.6230571223094,10.550894860157266,3.3394527874184425,3410.0404329962207,12276145.558786396,37724264.08332328,10.6230571223094,10.550894860157266,3.3394527874184425,80.14686689804262,38.17652210037206,0.6292892519320147,10.19840583043196,6.699997611761883,2.783942872938814
 2006-09-13T13:00:00,173431.85608916605,624354681.9209977,4456209844.07219,10.765327611200524,2.589226944850347,36.13222819801314,1055.8018368068726,3800886.612504741,11565794.260441186,10.765327611200524,10.744106388483033,12.04407606600438,-1.0,0.0,0.0,0.0,11.000048180447829,11.000048180447829,0.0,0.0,0.0,0.0,11.000048180447829,11.000048180447829,0.0,80.14686689804262,52.448693200369966,0.4517328003102566,10.930723987391588,6.700016332590727,4.445634954818102
 2006-09-13T14:00:00,177279.44688989897,638206008.8036363,4538455535.038592,10.867090886773164,2.5398516597965184,36.13222819801314,3666.194779503847,13198301.206213849,40117622.804017454,10.867090886773164,10.793481673536862,24.08815213200876,-1.0,929.462358895204,3346064.492022735,10170467.411271324,11.264870810236747,11.245404584833656,6.678905574836885,929.462358895204,3346064.492022735,10170467.411271324,11.264870810236747,11.245404584833656,6.678905574836885,80.14686689804262,73.46835471862663,0.2560543123909866,11.179890521381148,6.87429543884508,6.4175026884152375
 2006-09-13T15:00:00,169989.67371593343,611962825.3773603,4343485336.716085,10.651172889079604,2.6821604442537748,36.13222819801314,0.0,0.0,0.0,10.651172889079604,10.651172889079604,0.0,-1.0,76517.22847187535,275462022.4987513,1327370577.93915,11.336721691001268,8.795291997226606,40.07343344902131,76517.22847187535,275462022.4987513,1327370577.93915,11.336721691001268,8.795291997226606,40.07343344902131,80.14686689804262,61.950161608949465,0.0961428585586031,9.49742474981463,7.129797773940489,6.0643962676235565
 2006-09-13T16:00:00,132633.97664913943,477482315.936902,3302916987.6695185,9.695743541671057,3.637589791662327,36.13222819801314,0.0,0.0,0.0,9.695743541671057,9.695743541671057,0.0,0.0,83129.47673808885,299266116.25711983,1711489643.830412,9.97992565920183,6.7,40.07343344902131,83129.47673808885,299266116.25711983,1711489643.830412,9.97992565920183,6.7,40.07343344902131,80.14686689804262,0.0,0.0609400994086605,6.80202776564871,6.80202776564871,6.80202776564871
 2006-09-13T17:00:00,137166.73202633273,493800235.2947979,3448496815.1221447,9.829386216137548,3.503947117195833,36.13222819801314,0.0,0.0,0.0,9.829386216137548,9.829386216137548,0.0,0.0,83477.77411939006,300519986.8298042,1731455631.598529,10.018153367777906,6.7,40.07343344902131,83477.77411939006,300519986.8298042,1731455631.598529,10.018153367777906,6.7,40.07343344902131,80.14686689804262,0.0,0.0604238363100246,6.7,6.7,6.7
 2006-09-13T18:00:00,132481.82784977133,476934580.2591768,3312836173.624762,9.7048382025736,3.628495130759779,36.13222819801314,0.0,0.0,0.0,9.7048382025736,9.7048382025736,0.0,0.0,81624.74590634892,293849085.2628561,1663125732.8195834,9.887536821741874,6.7,40.07343344902131,81624.74590634892,293849085.2628561,1663125732.8195834,9.887536821741874,6.7,40.07343344902131,80.14686689804262,0.0,0.0599075732113887,6.7,6.7,6.7
 2006-09-13T19:00:00,129878.92948795552,467564146.1566398,3236765458.068955,9.635004886119352,3.698328447214029,36.13222819801314,0.0,0.0,0.0,9.635004886119352,9.635004886119352,0.0,1.0,140406.99018813213,505465164.6772758,3552636737.785021,3.681091878492948,-3.1589605496226905,40.07343344902131,140406.99018813213,505465164.6772758,3552636737.785021,3.681091878492948,-3.1589605496226905,40.07343344902131,80.14686689804262,0.0,0.0865731453738537,-1.4089605496226898,0.3646635548192745,0.3646635548192745
 2006-09-13T20:00:00,129036.85434958634,464532675.6585108,3211241734.232878,9.611574800760334,3.721758532573048,36.13222819801314,0.0,0.0,0.0,9.611574800760334,9.611574800760334,0.0,1.0,121443.31767184484,437195943.61864144,3021874407.426118,2.027163527535477,-3.8,40.07343344902131,121443.31767184484,437195943.61864144,3021874407.426118,2.027163527535477,-3.8,40.07343344902131,80.14686689804262,0.0,0.208573087214489,-3.8,-1.0866945179534648,-1.0866945179534648
 2006-09-13T21:00:00,62357.71043088069,224487757.55117044,1294904902.96095,10.353083507475676,7.979074678750325,27.099171148509857,0.0,0.0,0.0,10.353083507475676,10.353083507475676,0.0,1.0,88848.79524248956,319855662.8729624,1951738753.013846,-0.0307956996252462,-3.8,40.07343344902132,88848.79524248956,319855662.8729624,1951738753.013846,-0.0307956996252462,-3.8,40.07343344902132,80.14686689804263,0.0,0.3225218653920366,-3.8,-1.292456962319702,-1.292456962319702
 2006-09-13T22:00:00,56378.98906463705,202964360.6326934,1161920965.9509337,10.986239552268946,8.85608962868615,24.08815213200876,0.0,0.0,0.0,10.986239552268946,10.986239552268946,0.0,1.0,85066.98748711735,306241154.95362246,1825509785.466702,-0.273924612996368,-3.8,40.07343344902131,85066.98748711735,306241154.95362246,1825509785.466702,-0.273924612996368,-3.8,40.07343344902131,80.14686689804262,0.0,0.4293037487758817,-3.8,-1.4062702201691817,-1.4062702201691817
 2006-09-13T23:00:00,70781.54748503731,254813570.9461343,1466848825.3336856,9.63879978398891,6.949611862070114,30.110190165010952,0.0,0.0,0.0,9.63879978398891,9.63879978398891,0.0,1.0,88016.59166323132,316859729.9876327,1940053453.6050773,-0.0531470402359601,-3.8,40.07343344902132,88016.59166323132,316859729.9876327,1940053453.6050773,-0.0531470402359601,-3.8,40.07343344902132,80.14686689804263,0.0,0.5320738410889695,-3.8,-1.4774719059361625,-1.4774719059361625
 2006-09-14T00:00:00,52476.1984540044,188914314.43441585,1040041368.812684,9.24654159533267,7.339865621235256,30.110190165010952,0.0,0.0,0.0,9.24654159533267,9.24654159533267,0.0,1.0,80896.14621828492,291226126.38582563,1684228596.2851417,-0.5461366123735067,-3.8000000000000007,40.07343344902132,80896.14621828492,291226126.38582563,1684228596.2851417,-0.5461366123735067,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.6317274867855402,-3.8000000000000007,-1.5591866677540314,-1.5591866677540314
 2006-09-14T01:00:00,62448.39279419388,224814214.0590979,1199181168.951132,7.765867016446588,5.567466316886795,36.132228198013145,0.0,0.0,0.0,7.765867016446588,7.765867016446588,0.0,1.0,80936.81122039942,291372520.39343786,1688341626.4507666,-0.5381154395944104,-3.8000000000000007,40.07343344902132,80936.81122039942,291372520.39343786,1688341626.4507666,-0.5381154395944104,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.7268497208311336,-3.8000000000000007,-1.7033886690311373,-1.7033886690311373
 2006-09-14T02:00:00,51665.02316305387,185994083.386994,1065137376.9265606,10.925383697330195,8.972621281160135,24.08815213200876,0.0,0.0,0.0,10.925383697330195,10.925383697330195,0.0,1.0,78273.09958684113,281783158.512628,1495238142.952003,-0.9105680127221568,-3.8,40.07343344902131,78273.09958684113,281783158.512628,1495238142.952003,-0.9105680127221568,-3.8,40.07343344902131,80.14686689804262,0.0,0.8138379786206297,-3.8,-1.955348836345978,-1.955348836345978
 2006-09-14T03:00:00,59444.9437403181,214001797.4651451,1171869358.525483,7.740847388135656,5.592485945197727,36.132228198013145,0.0,0.0,0.0,7.740847388135656,7.740847388135656,0.0,1.0,75426.27773873127,271534599.85943246,1352473966.5427997,-1.1857704470145358,-3.8000000000000007,40.07343344902132,75426.27773873127,271534599.85943246,1352473966.5427997,-1.1857704470145358,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8875055679313526,-3.8000000000000007,-2.332102021061331,-2.332102021061331
 2006-09-14T04:00:00,13540.1357513355,48744488.7048078,270895088.2773544,15.050911028410098,14.5542971297267,6.02203803300219,0.0,0.0,0.0,15.050911028410098,15.050911028410098,0.0,1.0,53645.27288913777,193122982.400896,673939472.838525,-2.49602652834431,-3.8,40.0734334490213,53645.27288913777,193122982.400896,673939472.838525,-2.49602652834431,-3.8,40.0734334490213,80.1468668980426,0.0,0.9430139436555144,-3.8,-2.7838896812669347,-2.7838896812669347
 2006-09-14T05:00:00,89209.21814003265,321153185.3041176,1917075216.9458048,8.424048278712618,4.909285054620761,36.13222819801314,0.0,0.0,0.0,8.424048278712618,8.424048278712618,0.0,0.0,0.0,0.0,0.0,2.409000975163171,2.409000975163171,0.0,0.0,0.0,0.0,2.409000975163171,2.409000975163171,0.0,80.14686689804262,0.0,0.9607585497465482,0.7558539793563875,0.7558539793563875,0.7558539793563875
 2006-09-14T06:00:00,125175.71018096976,450632556.6514911,3108411735.1598554,9.517184005403616,3.816149327929765,36.13222819801314,0.0,0.0,0.0,9.517184005403616,9.517184005403616,0.0,0.0,77688.41741817271,279678302.70542175,1521057932.1523154,9.61583623459356,6.7,40.07343344902131,77688.41741817271,279678302.70542175,1521057932.1523154,9.61583623459356,6.7,40.07343344902131,80.14686689804262,0.0,0.9602422866479122,6.66650891455393,6.66650891455393,6.66650891455393
 2006-09-14T07:00:00,137116.48322989803,493619339.6276328,3456216794.5451846,9.836475821449875,3.496857511883503,36.13222819801314,0.0,0.0,0.0,9.836475821449875,9.836475821449875,0.0,0.0,83429.44756137878,300346011.2209636,1735350338.455539,10.02559022841835,6.7,40.07343344902131,83429.44756137878,300346011.2209636,1735350338.455539,10.02559022841835,6.7,40.07343344902131,80.14686689804262,0.0,0.9597260235492764,6.7,6.7,6.7
 2006-09-14T08:00:00,159743.70013598204,575077320.4895353,4101946457.578815,10.42937413262159,2.9039592007117907,36.13222819801314,0.0,0.0,0.0,10.42937413262159,10.42937413262159,0.0,0.0,92197.2840725472,331910222.66116995,2060889000.204812,10.647515146848622,6.7,40.07343344902131,92197.2840725472,331910222.66116995,2060889000.204812,10.647515146848622,6.7,40.07343344902131,80.14686689804262,0.0,0.9592097604506404,6.7,6.7,6.7
 2006-09-14T09:00:00,176509.7187943193,635434987.6595496,4550416941.578558,11.417726515592932,3.067223860146124,36.13222819801314,54922.796445569256,197722067.20404932,627534481.686904,11.417726515592932,10.266109473187257,36.13222819801314,0.0,107484.88143879276,386945573.179654,2589950263.154015,11.657061736220406,6.7,40.07343344902131,107484.88143879276,386945573.179654,2589950263.154015,11.657061736220406,6.7,40.07343344902131,80.14686689804262,0.0,0.9586934973520046,6.7,6.7,6.7
 2006-09-14T10:00:00,177740.4469297178,639865608.9469842,4550416941.578558,11.123702313666191,2.7739029028786297,36.13222819801314,26208.106793428564,94349184.45634282,307493586.2337744,11.123702313666191,10.559430430454752,36.13222819801314,-1.0,3076.585420585656,11075707.514108358,33762069.80875642,11.374008547746907,11.309401644208783,6.678905574836885,3076.585420585656,11075707.514108358,33762069.80875642,11.374008547746907,11.309401644208783,6.678905574836885,80.14686689804262,35.00583547434869,0.8715220807470275,10.522845439312976,6.700000418664179,3.199891032709308
 2006-09-14T11:00:00,156350.7985114163,562862874.6410986,3957007811.327738,10.29627789820623,3.037055435127152,36.13222819801314,0.0,0.0,0.0,10.29627789820623,10.29627789820623,0.0,-1.0,0.0,0.0,0.0,10.507905410081142,10.507905410081142,0.0,0.0,0.0,0.0,10.507905410081142,10.507905410081142,0.0,80.14686689804262,43.417701587675886,0.6778311980888206,10.712117264169018,6.699971011727528,3.3056076360270787
 2006-09-14T12:00:00,177947.94593841382,640612605.3782897,4550416941.578558,11.629252572368868,3.278243619547045,36.13222819801314,60350.6578128038,217262368.1260937,857605734.3732443,11.629252572368868,10.055089713786336,36.13222819801314,-1.0,17419.217783967575,62709184.022283286,233256482.04932344,11.91970447268396,11.47371173818126,30.05507508676598,17419.217783967575,62709184.022283286,233256482.04932344,11.91970447268396,11.47371173818126,30.05507508676598,80.14686689804262,59.96454098716321,0.4901451072148619,11.3151820397591,6.699970009592804,5.098150766569028
 2006-09-14T13:00:00,176131.90308084633,634074851.0910468,4550416941.578558,11.48580255939585,3.1351370928124904,36.13222819801314,63683.334764372885,229260005.1517425,701637951.1675568,11.48580255939585,10.198196240520891,36.13222819801314,-1.0,20061.324954707943,72220769.83694862,221401161.88413465,11.948592604460572,11.5249631094204,40.07343344902131,20061.324954707943,72220769.83694862,221401161.88413465,11.948592604460572,11.5249631094204,40.07343344902131,80.14686689804262,77.40019123570168,0.2773928459395982,11.5249631094204,6.907709002404402,6.721739509485162
 2006-09-14T14:00:00,172422.3779977301,620720560.7918283,4550416941.578558,11.20081641632532,2.8508325864765403,36.13222819801314,35003.13377094878,126011281.57541564,391448260.45965934,11.20081641632532,10.48250074685684,36.13222819801314,-1.0,77600.4775394009,279361719.14184326,1467691717.0229237,11.983574501146718,9.174876575740596,40.07343344902131,77600.4775394009,279361719.14184326,1467691717.0229237,11.983574501146718,9.174876575740596,40.07343344902131,80.14686689804262,68.37409494847894,0.1057517908645247,9.845459856262744,7.203044483025484,6.60957486457874
 2006-09-14T15:00:00,168499.67677600778,606598836.393628,4493777514.809928,10.808060800349578,2.5629355474444515,36.13222819801314,1816.1841648384493,6538262.993418418,20526586.743421946,10.808060800349578,10.77039778588893,12.04407606600438,-1.0,92906.77069464036,334464374.5007053,2173873210.5793843,11.044928125378398,6.88222031487912,40.07343344902131,92906.77069464036,334464374.5007053,2173873210.5793843,11.044928125378398,6.88222031487912,40.07343344902131,80.14686689804262,3.804397696947856,0.053279611565448,7.0109974457655655,6.699986892809378,0.2798419477791116
 2006-09-14T16:00:00,124515.85027489456,448257060.9896203,3176284648.0677567,9.57949291399614,3.753840419337239,36.13222819801314,0.0,0.0,0.0,9.57949291399614,9.57949291399614,0.0,0.0,78184.2772418218,281463398.0705585,1596917409.3351226,9.760923231658058,6.7,40.07343344902131,78184.2772418218,281463398.0705585,1596917409.3351226,9.760923231658058,6.7,40.07343344902131,80.14686689804262,0.0,0.050113134655703,6.704800106828139,6.704800106828139,6.704800106828139
 2006-09-14T17:00:00,101176.66961633606,364236010.6188098,2445549557.728791,8.908870471701826,4.424462861631555,36.13222819801314,0.0,0.0,0.0,8.908870471701826,8.908870471701826,0.0,0.0,70124.88575258352,252449588.7093007,1226820657.700975,9.052814762830716,6.7,40.07343344902131,70124.88575258352,252449588.7093007,1226820657.700975,9.052814762830716,6.7,40.07343344902131,80.14686689804262,0.0,0.049596871557067,6.7,6.7,6.7
 2006-09-14T18:00:00,88419.4904406012,318310165.5861644,2070605985.1955447,8.564878535108873,4.768454798224507,36.13222819801314,0.0,0.0,0.0,8.564878535108873,8.564878535108873,0.0,0.0,68300.51906782278,245881868.644162,1036860414.9347036,8.689083674190064,6.7,40.07343344902131,68300.51906782278,245881868.644162,1036860414.9347036,8.689083674190064,6.7,40.07343344902131,80.14686689804262,0.0,0.0490806084584311,6.7,6.7,6.7
 2006-09-14T19:00:00,81527.27572143404,293498192.5971626,1822583634.386937,8.33738337123152,4.995949962101862,36.13222819801314,0.0,0.0,0.0,8.33738337123152,8.33738337123152,0.0,1.0,112173.78594846872,403825629.4144874,2929222847.087742,2.303587339671903,-3.3408047900055204,40.07343344902131,112173.78594846872,403825629.4144874,2929222847.087742,2.303587339671903,-3.3408047900055204,40.07343344902131,80.14686689804262,0.0,0.0821782804563625,-1.5908047900055198,0.355839087097079,0.355839087097079
 2006-09-14T20:00:00,76751.23771226288,276304455.7641463,1621054430.9083636,8.152550471528881,5.180782861804499,36.13222819801314,0.0,0.0,0.0,8.152550471528881,8.152550471528881,0.0,1.0,90631.426107933,326273133.9885588,2225647820.6483574,0.4968989387700803,-3.8,40.07343344902131,90631.426107933,326273133.9885588,2225647820.6483574,0.4968989387700803,-3.8,40.07343344902131,80.14686689804262,0.0,0.2055903002234262,-3.8,-1.080054806563265,-1.080054806563265
 2006-09-14T21:00:00,55081.39083772172,198293007.01579812,1123874791.3864264,10.08369085696385,8.023417842754402,27.099171148509857,0.0,0.0,0.0,10.08369085696385,10.08369085696385,0.0,1.0,80925.98549382675,291333547.77777624,1868187848.455624,-0.1915726849107377,-3.8,40.07343344902132,80925.98549382675,291333547.77777624,1868187848.455624,-0.1915726849107377,-3.8,40.07343344902132,80.14686689804263,0.0,0.3197759023750622,-3.8,-1.2886124148248184,-1.2886124148248184
 2006-09-14T22:00:00,45624.03153346043,164246513.52045757,828157237.6812162,10.14762637128617,8.629596875411233,24.08815213200876,0.0,0.0,0.0,10.14762637128617,10.14762637128617,0.0,1.0,75393.00132134363,271414804.7568371,1657500322.5195303,-0.5974073139955688,-3.8,40.07343344902131,75393.00132134363,271414804.7568371,1657500322.5195303,-0.5974073139955688,-3.8,40.07343344902131,80.14686689804262,0.0,0.4266896706626384,-3.8,-1.404163215590269,-1.404163215590269
 2006-09-14T23:00:00,50220.240949749095,180792867.4190968,797465927.4942954,8.581565036398958,7.119870194463695,30.110190165010952,0.0,0.0,0.0,8.581565036398958,8.581565036398958,0.0,1.0,74117.87286358986,266824342.30892348,1605713895.6122763,-0.6971260855328261,-3.8,40.07343344902132,74117.87286358986,266824342.30892348,1605713895.6122763,-0.6971260855328261,-3.8,40.07343344902132,80.14686689804263,0.0,0.529539521328367,-3.8,-1.475783045302845,-1.475783045302845
 2006-09-15T00:00:00,42131.68209007703,151674055.52427727,560634935.5761192,9.457059452282492,8.429513242200604,24.08815213200876,0.0,0.0,0.0,9.457059452282492,9.457059452282492,0.0,1.0,70632.35266986962,254276469.61153063,1446160476.8983278,-1.004718538209121,-3.8,40.07343344902131,70632.35266986962,254276469.61153063,1446160476.8983278,-1.004718538209121,-3.8,40.07343344902131,80.14686689804262,0.0,0.6292788705852391,-3.8,-1.5565911673818658,-1.5565911673818658
 2006-09-15T01:00:00,28341.34536371977,102028843.3093912,327795737.7293529,6.967039730533148,6.366293602800236,36.132228198013145,0.0,0.0,0.0,6.967039730533148,6.967039730533148,0.0,1.0,67205.84414903533,241941038.9365272,1255781372.1143956,-1.3719287307847308,-3.8000000000000007,40.07343344902132,67205.84414903533,241941038.9365272,1255781372.1143956,-1.3719287307847308,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.7245498541881736,-3.8000000000000007,-1.6986252619803064,-1.6986252619803064
 2006-09-15T02:00:00,26439.78023609213,95183208.84993169,301234166.03229105,8.073158010831195,7.521112521261471,30.110190165010945,0.0,0.0,0.0,8.073158010831195,8.073158010831195,0.0,1.0,65506.76053704278,235824337.93335405,1115238619.5356948,-1.6431796640217644,-3.8,40.07343344902131,65506.76053704278,235824337.93335405,1115238619.5356948,-1.6431796640217644,-3.8,40.07343344902131,80.14686689804262,0.0,0.8118007634978767,-3.8,-1.9474886626517889,-1.9474886626517889
 2006-09-15T03:00:00,23265.75513155723,83756718.47360602,265189230.3469948,6.909654692909407,6.423678640423975,36.132228198013145,0.0,0.0,0.0,6.909654692909407,6.909654692909407,0.0,1.0,64392.83188869417,231814194.799299,903588762.500278,-2.051891175884014,-3.8,40.07343344902132,64392.83188869417,231814194.799299,903588762.500278,-2.051891175884014,-3.8,40.07343344902132,80.14686689804263,0.0,0.8858683012170018,-3.8,-2.3213790740925613,-2.3213790740925613
 2006-09-15T04:00:00,707.765522303931,2547955.880294152,8092480.809462128,12.04355164382281,12.028723393698828,6.02203803300219,0.0,0.0,0.0,12.04355164382281,12.04355164382281,0.0,1.0,48457.68118629013,174447652.27064446,548072750.9018909,-2.7390508725606626,-3.8,40.07343344902131,48457.68118629013,174447652.27064446,548072750.9018909,-2.7390508725606626,-3.8,40.07343344902131,80.14686689804262,0.0,0.9418678755992106,-3.8,-2.772540099609918,-2.772540099609918
 2006-09-15T05:00:00,22038.95641005908,79340243.07621269,252250646.80783543,6.89778856163165,6.435544771701732,36.13222819801314,0.0,0.0,0.0,6.89778856163165,6.89778856163165,0.0,0.0,0.0,0.0,0.0,-2.909912035650508,-2.909912035650508,0.0,0.0,0.0,0.0,-2.909912035650508,-2.909912035650508,0.0,80.14686689804262,0.0,0.9598198210638648,-3.1465394971217955,-3.1465394971217955,-3.1465394971217955
 2006-09-15T06:00:00,32036.97077788382,115333094.80038176,365592877.9668253,7.001649154027823,6.331684179305557,36.13222819801314,0.0,0.0,0.0,7.001649154027823,7.001649154027823,0.0,0.0,0.0,0.0,0.0,-1.5211359747098463,-1.5211359747098463,0.0,0.0,0.0,0.0,-1.5211359747098463,-1.5211359747098463,0.0,80.14686689804262,0.0,0.9593035579652288,-1.8369623644296595,-1.8369623644296595,-1.8369623644296595
 2006-09-15T07:00:00,64909.9629146574,233675866.49276665,895776023.5791888,7.487575135111463,5.845758198221918,36.13222819801314,0.0,0.0,0.0,7.487575135111463,7.487575135111463,0.0,0.0,0.0,0.0,0.0,1.96174609883144,1.96174609883144,0.0,0.0,0.0,0.0,1.96174609883144,1.96174609883144,0.0,80.14686689804262,0.0,0.958787294866593,1.2085784370197106,1.2085784370197106,1.2085784370197106
 2006-09-15T08:00:00,74005.64769733498,266420331.71040592,1523252482.4200575,8.062872894334767,5.270460438998613,36.13222819801314,0.0,0.0,0.0,8.062872894334767,8.062872894334767,0.0,0.0,40339.89599660466,145223625.58777678,497179275.7148564,7.340429099723416,6.386300161447202,26.71562229934754,40339.89599660466,145223625.58777678,497179275.7148564,7.340429099723416,6.386300161447202,26.71562229934754,80.14686689804262,0.0,0.958271031767957,5.960900299982953,5.960900299982953,5.960900299982953
 2006-09-15T09:00:00,90909.31876532544,327273547.55517155,2201565286.6671395,8.685023261594697,4.648310071738682,36.13222819801314,0.0,0.0,0.0,8.685023261594697,8.685023261594697,0.0,0.0,67672.75636269625,243621922.9057065,1104559223.0287547,8.818722139681144,6.7,40.07343344902131,67672.75636269625,243621922.9057065,1104559223.0287547,8.818722139681144,6.7,40.07343344902131,80.14686689804262,0.0,0.9577547686693212,6.7,6.7,6.7
 2006-09-15T10:00:00,98250.92821616548,353703341.5781957,2477269972.142676,8.93796628128852,4.395367052044858,36.13222819801314,0.0,0.0,0.0,8.93796628128852,8.93796628128852,0.0,-1.0,0.0,0.0,0.0,9.083937244145904,9.083937244145904,0.0,0.0,0.0,0.0,9.083937244145904,9.083937244145904,0.0,80.14686689804262,18.36176827303726,0.9131856676845151,8.69482866961968,6.699990717793606,1.438399837925897
 2006-09-15T11:00:00,76388.89168319089,275000010.0594872,1632053410.157474,8.162640012475658,5.170693320857723,36.13222819801314,0.0,0.0,0.0,8.162640012475658,8.162640012475658,0.0,-1.0,0.0,0.0,0.0,8.270418125430098,8.270418125430098,0.0,0.0,0.0,0.0,8.270418125430098,8.270418125430098,0.0,80.14686689804262,16.916055192696955,0.8214788215076928,8.430560020276696,6.700033731852511,0.2535705431558194
 2006-09-15T12:00:00,102487.58650469487,368955311.4169016,2615010375.3849564,9.064419267191838,4.268914066141544,36.13222819801314,0.0,0.0,0.0,9.064419267191838,9.064419267191838,0.0,-1.0,0.0,0.0,0.0,9.216569850461754,9.216569850461754,0.0,0.0,0.0,0.0,9.216569850461754,9.216569850461754,0.0,80.14686689804262,21.58138028991972,0.7406857815635816,8.878069779419542,6.699968462588875,0.7880958050237631
 2006-09-15T13:00:00,110397.85433864436,397432275.6191197,2908702050.8850565,9.333882059021676,3.999451274311705,36.13222819801314,0.0,0.0,0.0,9.333882059021676,9.333882059021676,0.0,-1.0,0.0,0.0,0.0,9.499023965082538,9.499023965082538,0.0,0.0,0.0,0.0,9.499023965082538,9.499023965082538,0.0,80.14686689804262,28.24328680497634,0.6258858656136627,9.447656533916962,6.699991764163994,1.6458502869021043
 2006-09-15T14:00:00,114461.49611419805,412061386.0111129,3048552186.047585,9.462239008536727,3.871094324796653,36.13222819801314,0.0,0.0,0.0,9.462239008536727,9.462239008536727,0.0,-1.0,0.0,0.0,0.0,9.633624069864966,9.633624069864966,0.0,0.0,0.0,0.0,9.633624069864966,9.633624069864966,0.0,80.14686689804262,31.172526113603293,0.4984187707372893,9.636323470981903,6.700010660870819,2.086610283511141
 2006-09-15T15:00:00,107690.8713402574,387687136.82492656,2814246659.88392,9.247195042458271,4.086138290875109,36.13222819801314,0.0,0.0,0.0,9.247195042458271,9.247195042458271,0.0,-1.0,0.0,0.0,0.0,9.40799550877505,9.40799550877505,0.0,0.0,0.0,0.0,9.40799550877505,9.40799550877505,0.0,80.14686689804262,29.85433736387032,0.3716460541849041,9.467435512449445,6.69999801044717,2.0391961197735164
 2006-09-15T16:00:00,78279.78856902331,281807238.8484839,1708091039.8732977,8.232376029306193,5.100957304027188,36.13222819801314,0.0,0.0,0.0,8.232376029306193,8.232376029306193,0.0,0.0,70860.35641637558,255097283.0989521,1078328549.5000482,8.767877778716214,6.7,40.07343344902131,70860.35641637558,255097283.0989521,1078328549.5000482,8.767877778716214,6.7,40.07343344902131,80.14686689804262,0.0,0.3214766832088281,7.124504809214842,7.124504809214842,7.124504809214842
 2006-09-15T17:00:00,68631.40791154672,247073068.48156825,1231351427.9709113,7.795210724216907,5.538122609116473,36.13222819801314,0.0,0.0,0.0,7.795210724216907,7.795210724216907,0.0,0.0,54028.9923464574,194504372.4472466,617310607.1437232,7.884963687975777,6.7,40.07343344902131,54028.9923464574,194504372.4472466,617310607.1437232,7.884963687975777,6.7,40.07343344902131,80.14686689804262,0.0,0.3209604201101921,6.7,6.7,6.7
 2006-09-15T18:00:00,68002.31791180384,244808344.4824938,1005346907.1111526,7.588009885672126,5.745323447661253,36.13222819801314,0.0,0.0,0.0,7.588009885672126,7.588009885672126,0.0,0.0,44114.84201363009,158813431.24906832,504036050.364523,7.667694832862968,6.7,40.07343344902131,44114.84201363009,158813431.24906832,504036050.364523,7.667694832862968,6.7,40.07343344902131,80.14686689804262,0.0,0.3204441570115562,6.7,6.7,6.7
 2006-09-15T19:00:00,65659.14805376892,236372932.9935681,788338620.4083426,7.389087533481789,5.944245799851591,36.13222819801314,0.0,0.0,0.0,7.389087533481789,7.389087533481789,0.0,1.0,92077.04869503644,331477375.3021311,2219895155.447016,0.5219544412328242,-3.760463930527296,40.07343344902131,92077.04869503644,331477375.3021311,2219895155.447016,0.5219544412328242,-3.760463930527296,40.07343344902131,80.14686689804262,0.0,0.3437308952822686,-2.010463930527296,-0.4486446279988778,-0.4486446279988778
 2006-09-15T20:00:00,59241.45884643347,213269251.8471605,674125048.9138534,7.28440104973243,6.048932283600951,36.13222819801314,0.0,0.0,0.0,7.28440104973243,7.28440104973243,0.0,1.0,73066.85316269634,263040671.3857068,1569309395.7434332,-0.7671245686887778,-3.8,40.07343344902131,73066.85316269634,263040671.3857068,1569309395.7434332,-0.7671245686887778,-3.8,40.07343344902131,80.14686689804262,0.0,0.4493664549468292,-3.8,-1.4216691324668411,-1.4216691324668411
 2006-09-15T21:00:00,30252.803933621475,108910094.16103728,344584794.69033563,7.840138294059272,7.208640149860464,32.11753617601169,0.0,0.0,0.0,7.840138294059272,7.840138294059272,0.0,1.0,68304.95380511704,245897833.6984213,1367255184.2132254,-1.1568146074209025,-3.8000000000000007,40.07343344902132,68304.95380511704,245897833.6984213,1367255184.2132254,-1.1568146074209025,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.5515381020657929,-3.8000000000000007,-1.4907687224426966,-1.4907687224426966
 2006-09-15T22:00:00,33186.80428866137,119472495.43918094,380890776.8017969,7.015681195198421,6.31765213813496,36.13222819801314,0.0,0.0,0.0,7.015681195198421,7.015681195198421,0.0,1.0,68000.34827264861,244801253.78153503,1341768711.8128853,-1.2059747249853163,-3.8,40.07343344902131,68000.34827264861,244801253.78153503,1341768711.8128853,-1.2059747249853163,-3.8,40.07343344902131,80.14686689804262,0.0,0.6504988947920786,-3.8,-1.580563436845314,-1.580563436845314
 2006-09-15T23:00:00,13749.122467961044,49496840.88465975,157231397.98591906,6.8107286726223215,6.52260466071106,36.132228198013145,0.0,0.0,0.0,6.8107286726223215,6.8107286726223215,0.0,1.0,65337.7233335333,235215804.00071988,1146933735.7814188,-1.5819344353699656,-3.8,40.07343344902132,65337.7233335333,235215804.00071988,1146933735.7814188,-1.5819344353699656,-3.8,40.07343344902132,80.14686689804263,0.0,0.7443961994505695,-3.8,-1.7424387785337254,-1.7424387785337254
 2006-09-16T00:00:00,12560.469839836116,45217691.42341001,143733899.79736015,6.798360424932036,6.534972908401343,36.13222819801314,0.0,0.0,0.0,6.798360424932036,6.798360424932036,0.0,1.0,64857.97842259585,233488722.32134503,998382099.5551858,-1.8687633453371124,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,998382099.5551858,-1.8687633453371124,-3.8,40.07343344902131,80.14686689804262,0.0,0.8292475396779571,-3.8,-2.0186416485814016,-2.0186416485814016
 2006-09-16T01:00:00,9133.73491938035,32881445.70976926,104525136.62490912,7.62155593551481,7.430020798218109,30.11019016501095,0.0,0.0,0.0,7.62155593551481,7.62155593551481,0.0,1.0,62332.87932610677,224398365.57398435,775570854.7752714,-2.2992288524092546,-3.8,40.07343344902131,62332.87932610677,224398365.57398435,775570854.7752714,-2.2992288524092546,-3.8,40.07343344902131,80.14686689804262,0.0,0.8997280236250056,-3.8,-2.4163205408250703,-2.4163205408250703
 2006-09-16T02:00:00,4123.349913432702,14844059.68835773,47212466.211073786,7.547980194245046,7.461469606593844,30.11019016501095,0.0,0.0,0.0,7.547980194245046,7.547980194245046,0.0,1.0,45252.875686938176,162910352.47297746,511825317.6129807,-2.809163191693332,-3.8,40.07343344902131,45252.875686938176,162910352.47297746,511825317.6129807,-2.809163191693332,-3.8,40.07343344902131,80.14686689804262,0.0,0.9514272264374434,-3.8,-2.870321709462711,-2.870321709462711
 2006-09-16T03:00:00,0.0,0.0,0.0,11.695016069183218,11.695016069183218,0.0,0.0,0.0,0.0,11.695016069183218,11.695016069183218,0.0,1.0,25628.15612406387,92261362.04662992,289863107.0162064,-3.238652560868512,-3.8,40.07343344902131,25628.15612406387,92261362.04662992,289863107.0162064,-3.238652560868512,-3.8,40.07343344902131,80.14686689804262,0.0,0.9839843094915484,-3.8,-3.263720662508806,-3.263720662508806
 2006-09-16T04:00:00,0.0,0.0,0.0,11.695016069183218,11.695016069183218,0.0,0.0,0.0,0.0,11.695016069183218,11.695016069183218,0.0,1.0,7889.120359640464,28400833.29470568,89446597.49476382,-3.591290777449164,-3.7645457935294537,20.03671672451065,7889.120359640464,28400833.29470568,89446597.49476382,-3.591290777449164,-3.7645457935294537,20.03671672451065,80.14686689804262,0.0,0.9991525827486658,-3.778393460466763,-3.6162027659871145,-3.6162027659871145
 2006-09-16T05:00:00,6710.104259626118,24156375.334654026,76811394.7552895,6.737039928613789,6.596293404719591,36.13222819801314,0.0,0.0,0.0,6.737039928613789,6.737039928613789,0.0,0.0,0.0,0.0,0.0,-3.4714959509316325,-3.4714959509316325,0.0,0.0,0.0,0.0,-3.4714959509316325,-3.4714959509316325,0.0,80.14686689804262,0.0,1.0,-3.5387260354087537,-3.5387260354087537,-3.5387260354087537
 2006-09-16T06:00:00,15064.028707165227,54230503.34579481,172368934.09068635,6.824593347486566,6.508739985846813,36.13222819801314,0.0,0.0,0.0,6.824593347486566,6.824593347486566,0.0,0.0,0.0,0.0,0.0,-2.841900223628923,-2.841900223628923,0.0,0.0,0.0,0.0,-2.841900223628923,-2.841900223628923,0.0,80.14686689804262,0.0,0.999885005440492,-2.994280320709401,-2.994280320709401,-2.994280320709401
 2006-09-16T07:00:00,46886.54956361636,168791578.42901886,534197103.8039167,7.156163080465224,6.177170252868156,36.13222819801314,0.0,0.0,0.0,7.156163080465224,7.156163080465224,0.0,0.0,0.0,0.0,0.0,-0.8979754152560567,-0.8979754152560567,0.0,0.0,0.0,0.0,-0.8979754152560567,-0.8979754152560567,0.0,80.14686689804262,0.0,0.9993972889118748,-1.3452052459586,-1.3452052459586,-1.3452052459586
 2006-09-16T08:00:00,67951.6014043011,244625765.055484,868414487.1373627,7.462486715485468,5.870846617847911,36.13222819801314,0.0,0.0,0.0,7.462486715485468,7.462486715485468,0.0,0.0,0.0,0.0,0.0,3.127565436327146,3.127565436327146,0.0,0.0,0.0,0.0,3.127565436327146,3.127565436327146,0.0,80.14686689804262,0.0,0.9988810258132388,2.400141653473412,2.400141653473412,2.400141653473412
 2006-09-16T09:00:00,69196.63349995344,249107880.5998324,1277817235.714986,7.83781480578373,5.495518527549649,36.13222819801314,0.0,0.0,0.0,7.83781480578373,7.83781480578373,0.0,0.0,40719.77691524682,146591196.89488855,465320820.4957328,7.469186631976133,6.576006122919708,33.394527874184426,40719.77691524682,146591196.89488855,465320820.4957328,7.469186631976133,6.576006122919708,33.394527874184426,80.14686689804262,0.0,0.998364762714603,6.300955311814358,6.300955311814358,6.300955311814358
 2006-09-16T10:00:00,72329.1808210725,260385050.95586097,1465794188.8433604,8.010172875057036,5.323160458276345,36.13222819801314,0.0,0.0,0.0,8.010172875057036,8.010172875057036,0.0,-1.0,0.0,0.0,0.0,8.110362777138183,8.110362777138183,0.0,0.0,0.0,0.0,8.110362777138183,8.110362777138183,0.0,80.14686689804262,11.55171817189771,0.9725141769098998,7.863254530031628,6.699914915484409,1.137404370871766
 2006-09-16T11:00:00,69258.23593937607,249329649.3817539,1328899068.5056465,7.884647843593814,5.448685489739567,36.13222819801314,0.0,0.0,0.0,7.884647843593814,7.884647843593814,0.0,-1.0,0.0,0.0,0.0,7.978828030030446,7.978828030030446,0.0,0.0,0.0,0.0,7.978828030030446,7.978828030030446,0.0,80.14686689804262,13.362871108173346,0.9112602334946788,8.033321644702669,6.700034064070409,0.0398002753664374
 2006-09-16T12:00:00,71475.61568061203,257312216.4502033,1429212745.539322,7.976631848580986,5.356701484752395,36.13222819801314,0.0,0.0,0.0,7.976631848580986,7.976631848580986,0.0,-1.0,0.0,0.0,0.0,8.075254912672818,8.075254912672818,0.0,0.0,0.0,0.0,8.075254912672818,8.075254912672818,0.0,80.14686689804262,13.351871660068616,0.8537675978685685,8.02494895615226,6.699992150442018,0.0731810164843
 2006-09-16T13:00:00,68590.5629733283,246926026.7039819,1266618613.7278907,7.827544341157218,5.505788992176163,36.13222819801314,0.0,0.0,0.0,7.827544341157218,7.827544341157218,0.0,-1.0,0.0,0.0,0.0,7.918888521264678,7.918888521264678,0.0,0.0,0.0,0.0,7.918888521264678,7.918888521264678,0.0,80.14686689804262,12.79183428697943,0.7955475531443192,7.95587824823757,6.699980772474888,0.0890322339213172
 2006-09-16T14:00:00,67988.26731465502,244757762.33275807,967382017.491726,7.553208021888866,5.780125311444514,36.13222819801314,0.0,0.0,0.0,7.553208021888866,7.553208021888866,0.0,-1.0,0.0,0.0,0.0,7.631204692506785,7.631204692506785,0.0,0.0,0.0,0.0,7.631204692506785,7.631204692506785,0.0,80.14686689804262,10.221361180613547,0.7467740343976991,7.674237066354888,6.699988046812803,0.0402205945080676
 2006-09-16T15:00:00,67944.62029473967,244600633.06106287,849494779.8403243,7.44514285964074,5.88819047369264,36.13222819801314,0.0,0.0,0.0,7.44514285964074,7.44514285964074,0.0,-1.0,0.0,0.0,0.0,7.381476665446352,7.381476665446352,0.0,0.0,0.0,0.0,7.381476665446352,7.381476665446352,0.0,80.14686689804262,9.033472085318904,0.707030556918006,7.388258456756692,6.563542361637498,0.0897485116591164
 2006-09-16T16:00:00,67601.1188520656,243364027.86743617,787439782.8399808,7.388262142476947,5.945071190856434,36.13222819801314,0.0,0.0,0.0,7.388262142476947,7.388262142476947,0.0,0.0,40685.22461631632,146466808.6187387,464850807.2966822,7.592461278009348,6.7,40.07343344902131,40685.22461631632,146466808.6187387,464850807.2966822,7.592461278009348,6.7,40.07343344902131,80.14686689804262,0.0,0.6927146376786487,6.83430901142608,6.83430901142608,6.83430901142608
 2006-09-16T17:00:00,32011.471133442206,115241296.08039191,364440657.5086019,7.878983606879802,7.211084542873959,32.11753617601168,0.0,0.0,0.0,7.878983606879802,7.878983606879802,0.0,0.0,16100.457649125668,57961647.53685241,183985263.1787828,7.053334915114333,6.700000000000002,40.07343344902132,16100.457649125668,57961647.53685241,183985263.1787828,7.053334915114333,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.692198374580013,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-16T18:00:00,30993.10855436558,111575190.7957161,352737915.6777197,9.760135312664888,9.113675946685632,24.08815213200876,0.0,0.0,0.0,9.760135312664888,9.760135312664888,0.0,0.0,15735.170592406104,56646614.13266196,179796667.07737613,7.045282745441387,6.7,40.07343344902131,15735.170592406104,56646614.13266196,179796667.07737613,7.045282745441387,6.7,40.07343344902131,80.14686689804262,0.0,0.6916821114813768,6.7,6.7,6.7
 2006-09-16T19:00:00,6439.787304051341,23183234.294584826,73696659.60025243,8.158993261661868,8.023953597037195,30.11019016501095,0.0,0.0,0.0,8.158993261661868,8.158993261661868,0.0,1.0,80303.33978081562,289092023.2109362,1705501469.906695,-0.5081395340104239,-3.8,40.07343344902131,80303.33978081562,289092023.2109362,1705501469.906695,-0.5081395340104239,-3.8,40.07343344902131,80.14686689804262,0.0,0.7074750960808496,-2.0500000000000003,-0.8041911770691486,-0.8041911770691486
 2006-09-16T20:00:00,5715.723604407763,20576604.975867946,65357622.52625237,9.63967408827956,9.519914292005856,24.08815213200876,0.0,0.0,0.0,9.63967408827956,9.63967408827956,0.0,1.0,64857.97842259586,233488722.32134503,1025601564.8340316,-1.8161707853231392,-3.8000000000000007,40.07343344902132,64857.97842259586,233488722.32134503,1025601564.8340316,-1.8161707853231392,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.7965580923549429,-3.8000000000000007,-1.892156685554136,-1.892156685554136
 2006-09-16T21:00:00,37319.48936409152,134350161.71072948,536100895.0205984,8.651091256046676,7.668500581723368,30.11019016501095,0.0,0.0,0.0,8.651091256046676,8.651091256046676,0.0,1.0,66436.06168334778,239169822.06005204,1078012030.3613582,-1.7152086471999066,-3.8,40.07343344902131,66436.06168334778,239169822.06005204,1078012030.3613582,-1.7152086471999066,-3.8,40.07343344902131,80.14686689804262,0.0,0.8734678669880065,-3.8,-2.2441660594252832,-2.2441660594252832
 2006-09-16T22:00:00,7282.53643904848,26217131.18057453,83192411.56134246,9.80047328730189,9.6480321815384,24.08815213200876,0.0,0.0,0.0,9.80047328730189,9.80047328730189,0.0,1.0,55336.4113430756,199211080.8350722,625565302.5363961,-2.589194312439688,-3.8,40.07343344902131,55336.4113430756,199211080.8350722,625565302.5363961,-2.589194312439688,-3.8,40.07343344902131,80.14686689804262,0.0,0.933046788690179,-3.8,-2.688410664427836,-2.688410664427836
 2006-09-16T23:00:00,34519.21052896467,124269157.90427278,602206537.8828332,8.016569134116969,6.91273678184261,33.12120918151205,0.0,0.0,0.0,8.016569134116969,8.016569134116969,0.0,1.0,50992.57294710185,183573262.60956663,657306944.3549438,-2.527991689487738,-3.8,40.07343344902132,50992.57294710185,183573262.60956663,657306944.3549438,-2.527991689487738,-3.8,40.07343344902132,80.14686689804263,0.0,0.9730035749433804,-3.8,-3.1195552533737003,-3.1195552533737003
 2006-09-17T00:00:00,7857.941117614105,28288588.023410782,88239694.48348688,10.042813972703856,9.881123900279766,24.08815213200876,0.0,0.0,0.0,10.042813972703856,10.042813972703856,0.0,1.0,19263.63175693521,69349074.32496679,213731868.7946856,-3.375489151817435,-3.789426554674928,33.394527874184426,19263.63175693521,69349074.32496679,213731868.7946856,-3.375489151817435,-3.789426554674928,33.394527874184426,80.14686689804262,0.0,0.9955824271239072,-3.8,-3.4809558308136883,-3.4809558308136883
 2006-09-17T01:00:00,29508.62101008629,106231035.63631064,542745452.175821,9.635729612244225,8.640838358614928,27.099171148509857,0.0,0.0,0.0,9.635729612244225,9.635729612244225,0.0,1.0,0.0,0.0,0.0,-2.808001019758832,-2.808001019758832,0.0,0.0,0.0,0.0,-2.808001019758832,-2.808001019758832,0.0,80.14686689804263,0.0,0.999708139942604,-3.292745151519373,-3.292745151519373,-3.292745151519373
 2006-09-17T02:00:00,17083.278222484798,61499801.60094527,288135290.49406445,11.076184550173071,10.54804407831451,21.077133115507664,0.0,0.0,0.0,11.076184550173071,11.076184550173071,0.0,1.0,0.0,0.0,0.0,0.7435582760352778,0.7435582760352778,0.0,0.0,0.0,0.0,0.7435582760352778,0.7435582760352778,0.0,80.14686689804263,0.0,0.9991918768439682,0.5365989602741981,0.5365989602741981,0.5365989602741981
