Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-17T03:00:00,14346.29492530349,51646661.73109257,226204419.3363325,9.346467660284471,8.931853921566097,27.099171148509853,0.0,0.0,0.0,9.346467660284471,9.346467660284471,0.0,1.0,0.0,0.0,0.0,1.5144047781163767,1.5144047781163767,0.0,0.0,0.0,0.0,1.5144047781163767,1.5144047781163767,0.0,80.14686689804262,0.0,0.998675613745332,1.3015649231928477,1.3015649231928477,1.3015649231928477
 2006-09-17T04:00:00,28923.741684495708,104125470.06418456,507108155.642697,8.720688131649991,7.791163208659881,30.11019016501095,0.0,0.0,0.0,8.720688131649991,8.720688131649991,0.0,1.0,0.0,0.0,0.0,5.525310271078873,5.525310271078873,0.0,0.0,0.0,0.0,5.525310271078873,5.525310271078873,0.0,80.14686689804262,0.0,0.998159350646696,5.144216002015562,5.144216002015562,5.144216002015562
 2006-09-17T05:00:00,29136.94940995255,104893017.87582912,400288732.7194308,11.729489554298306,10.995822707060652,18.066114099006573,0.0,0.0,0.0,11.729489554298306,11.729489554298306,0.0,0.0,14269.478021481538,51370120.87733352,162960904.05628154,6.7580323529808135,6.445115136692205,23.376169511929103,14269.478021481538,51370120.87733352,162960904.05628154,6.7580323529808135,6.445115136692205,23.376169511929103,80.14686689804263,0.0,0.99764308754806,6.382345195243275,6.382345195243275,6.382345195243275
 2006-09-17T06:00:00,0.0,0.0,0.0,15.74042855704606,15.74042855704606,0.0,0.0,0.0,0.0,15.74042855704606,15.74042855704606,0.0,0.0,725.2118726225099,2610762.741441036,8294005.4133960465,6.7159353735479215,6.7,40.07343344902131,725.2118726225099,2610762.741441036,8294005.4133960465,6.7159353735479215,6.7,40.07343344902131,80.14686689804262,0.0,0.9971268244494244,6.7,6.7,6.7
 2006-09-17T07:00:00,35171.24762963043,126616491.46666954,469799818.5141469,10.880312061141677,10.019225448930722,21.077133115507664,0.0,0.0,0.0,10.880312061141677,10.880312061141677,0.0,0.0,20300.210077014573,73080756.27725245,239100189.31641537,7.159055342187082,6.7,40.07343344902131,20300.210077014573,73080756.27725245,239100189.31641537,7.159055342187082,6.7,40.07343344902131,80.14686689804262,0.0,0.996610561350788,6.7,6.7,6.7
 2006-09-17T08:00:00,31395.51019724617,113023836.7100862,508697144.8517415,9.419090725531287,8.486688577805454,27.099171148509857,0.0,0.0,0.0,9.419090725531287,9.419090725531287,0.0,0.0,22550.496275875423,81181786.59315151,257349648.5226047,7.194063518834007,6.700000000000002,40.07343344902132,22550.496275875423,81181786.59315151,257349648.5226047,7.194063518834007,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9960942982521526,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-17T09:00:00,16824.68726136912,60568874.14092884,296691004.0420782,10.872316335284909,10.328477778911967,21.077133115507664,0.0,0.0,0.0,10.872316335284909,10.872316335284909,0.0,0.0,13205.38815401164,47539397.3544419,152506253.62292275,6.992752513077844,6.7,40.07343344902131,13205.38815401164,47539397.3544419,152506253.62292275,6.992752513077844,6.7,40.07343344902131,80.14686689804262,0.0,0.9955780351535164,6.7,6.7,6.7
 2006-09-17T10:00:00,29888.75960090133,107599534.5632448,531199547.3705158,8.76637737064647,7.792684938216703,30.11019016501095,0.0,0.0,0.0,8.76637737064647,8.76637737064647,0.0,-1.0,0.0,0.0,0.0,7.214447233728724,7.214447233728724,0.0,0.0,0.0,0.0,7.214447233728724,7.214447233728724,0.0,80.14686689804262,4.994101514639682,0.9799079879667044,7.191313267548659,6.699963661820171,1.1218524901837454
 2006-09-17T11:00:00,5433.73571080183,19561448.55888658,60914074.71848455,12.511174819767346,12.399555623618832,15.05509508250548,0.0,0.0,0.0,12.511174819767346,12.511174819767346,0.0,-1.0,0.0,0.0,0.0,6.76848272809336,6.76848272809336,0.0,0.0,0.0,0.0,6.76848272809336,6.76848272809336,0.0,80.14686689804263,1.1451984289752897,0.9708099141294332,6.7976272697570925,6.700005420336374,0.0
 2006-09-17T12:00:00,72044.11308363987,259358807.10110348,1604269419.6005838,9.80793145156646,6.866561277880108,30.11019016501095,0.0,0.0,0.0,9.80793145156646,9.80793145156646,0.0,-1.0,0.0,0.0,0.0,8.246256171327849,8.246256171327849,0.0,0.0,0.0,0.0,8.246256171327849,8.246256171327849,0.0,80.14686689804263,10.894632391797956,0.941478380426432,7.826759847524594,6.699948914378962,0.0557015916540771
 2006-09-17T13:00:00,58303.52906674655,209892704.6402876,1247364174.4395616,9.456543650884122,7.169714275993516,30.110190165010945,0.0,0.0,0.0,9.456543650884122,9.456543650884122,0.0,-1.0,0.0,0.0,0.0,7.902994871421415,7.902994871421415,0.0,0.0,0.0,0.0,7.902994871421415,7.902994871421415,0.0,80.14686689804262,14.20978226770133,0.8808581497706195,8.15807260295499,6.699996431201516,0.1301852330580706
 2006-09-17T14:00:00,49368.22122581867,177725596.41294724,994235121.3346444,9.159515000643372,7.336908347227848,30.11019016501095,0.0,0.0,0.0,9.159515000643372,9.159515000643372,0.0,-1.0,0.0,0.0,0.0,7.659534462083648,7.659534462083648,0.0,0.0,0.0,0.0,7.659534462083648,7.659534462083648,0.0,80.14686689804263,7.889268494689151,0.8307453204562901,7.489576631392303,6.699970047259089,0.0741401478351444
 2006-09-17T15:00:00,68536.76160245309,246732341.76883107,1386888554.5522914,7.937886547032847,5.395446786300533,36.13222819801314,0.0,0.0,0.0,7.937886547032847,7.937886547032847,0.0,-1.0,0.0,0.0,0.0,8.03466817476916,8.03466817476916,0.0,0.0,0.0,0.0,8.03466817476916,8.03466817476916,0.0,80.14686689804262,13.238102968681446,0.7843086606134052,8.017672255578917,6.700008685248243,0.169873865151894
 2006-09-17T16:00:00,59286.49247500976,213431372.9100351,1143817674.3823762,7.7150618698208175,5.618271463512566,36.132228198013145,0.0,0.0,0.0,7.7150618698208175,7.7150618698208175,0.0,0.0,56960.31645741278,205057139.246686,704875762.5317717,8.052651207184754,6.700000000000003,40.07343344902132,56960.31645741278,205057139.246686,704875762.5317717,8.052651207184754,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.7597929399822884,6.951778332344382,6.951778332344382,6.951778332344382
 2006-09-17T17:00:00,47663.83908863109,171589820.71907192,895186919.6559095,7.487141636603354,5.846191696730024,36.13222819801314,0.0,0.0,0.0,7.487141636603354,7.487141636603354,0.0,0.0,39140.20850420563,140904750.61514026,449075174.0103491,7.561953410718125,6.7,40.07343344902131,39140.20850420563,140904750.61514026,449075174.0103491,7.561953410718125,6.7,40.07343344902131,80.14686689804262,0.0,0.7592766768836522,6.7,6.7,6.7
 2006-09-17T18:00:00,20278.132459792785,73001276.85525402,335548499.89885306,8.550747320987531,7.935707637065666,30.11019016501095,0.0,0.0,0.0,8.550747320987531,8.550747320987531,0.0,0.0,15027.485480562967,54098947.73002669,170033186.54384187,7.0264255817643,6.7,40.07343344902131,15027.485480562967,54098947.73002669,170033186.54384187,7.0264255817643,6.7,40.07343344902131,80.14686689804262,0.0,0.7587604137850162,6.7,6.7,6.7
 2006-09-17T19:00:00,6561.174122331304,23620226.84039269,74446825.38103846,10.682094582191027,10.54567870576101,21.077133115507664,0.0,0.0,0.0,10.682094582191027,10.682094582191027,0.0,1.0,80666.4242760936,290399127.39393693,1632615164.1411817,-0.6487000247173661,-3.8000000000000007,40.07343344902132,80666.4242760936,290399127.39393693,1632615164.1411817,-0.6487000247173661,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.7710862960517207,-2.0500000000000003,-0.952138746383664,-0.952138746383664
 2006-09-17T20:00:00,6484.864988359373,23345513.958093747,73781181.04023555,10.712846980112168,10.577650874053733,21.077133115507664,0.0,0.0,0.0,10.712846980112168,10.712846980112168,0.0,1.0,65142.03888959565,234511340.0025444,909671028.875372,-2.040091883606337,-3.8,40.07343344902131,65142.03888959565,234511340.0025444,909671028.875372,-2.040091883606337,-3.8,40.07343344902131,80.14686689804262,0.0,0.8521952185317251,-3.8,-2.1267659537077006,-2.1267659537077006
 2006-09-17T21:00:00,8025.900907355783,28893243.26648082,91562801.700199,9.158110246828562,8.990331456287109,27.099171148509853,0.0,0.0,0.0,9.158110246828562,9.158110246828562,0.0,1.0,60237.17968981003,216853846.8833161,698721398.6768708,-2.447752669223528,-3.8,40.07343344902131,60237.17968981003,216853846.8833161,698721398.6768708,-2.447752669223528,-3.8,40.07343344902131,80.14686689804262,0.0,0.9173633534999754,-3.8,-2.5519441911484395,-2.5519441911484395
 2006-09-17T22:00:00,5318.362563867767,19146105.229923964,60793840.46888394,11.53361269824032,11.42221465946299,18.06611409900657,0.0,0.0,0.0,11.53361269824032,11.53361269824032,0.0,1.0,40122.76539121741,144441955.40838268,453704753.305508,-2.9215922181631195,-3.8,40.07343344902131,40122.76539121741,144441955.40838268,453704753.305508,-2.9215922181631195,-3.8,40.07343344902131,80.14686689804262,0.0,0.9631047251295786,-3.8,-2.999976345723693,-2.999976345723693
 2006-09-17T23:00:00,27121.155976853974,97636161.51667428,435318823.9900867,9.42802559827895,8.630124194410502,27.099171148509857,0.0,0.0,0.0,9.42802559827895,9.42802559827895,0.0,1.0,38968.3761141208,140286154.01083487,454035077.0603104,-2.9211034362793065,-3.8000000000000007,40.07343344902132,38968.3761141208,140286154.01083487,454035077.0603104,-2.9211034362793065,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9905943714710278,-3.8000000000000007,-3.356899814634503,-3.356899814634503
 2006-09-18T00:00:00,15478.616824445888,55723020.56800519,202648133.1002344,9.89393479367739,9.522534619470914,24.08815213200876,0.0,0.0,0.0,9.89393479367739,9.89393479367739,0.0,1.0,9182.318343367033,33056346.03612131,103855123.70595858,-3.441760814203666,-3.64278025864394,6.678905574836885,9182.318343367033,33056346.03612131,103855123.70595858,-3.441760814203666,-3.64278025864394,6.678905574836885,80.14686689804262,0.0,1.0,-3.695223668229879,-3.6460768655874,-3.6460768655874
 2006-09-18T01:00:00,2893.492598542829,10416573.354754187,33119824.02008475,11.977280079601952,11.916592419045818,15.055095082505474,0.0,0.0,0.0,11.977280079601952,11.977280079601952,0.0,1.0,0.0,0.0,0.0,-3.3390325705267982,-3.3390325705267982,0.0,0.0,0.0,0.0,-3.3390325705267982,-3.3390325705267982,0.0,80.14686689804262,0.0,0.9998293164976404,-3.374057274010172,-3.374057274010172,-3.374057274010172
 2006-09-18T02:00:00,28070.05882972096,101052211.78699546,319340900.51569635,11.42960049990308,10.84433308550529,18.066114099006565,0.0,0.0,0.0,11.42960049990308,11.42960049990308,0.0,1.0,0.0,0.0,0.0,-1.4961332101673206,-1.4961332101673206,0.0,0.0,0.0,0.0,-1.4961332101673206,-1.4961332101673206,0.0,80.14686689804262,0.0,0.999321938623419,-1.7580079824177943,-1.7580079824177943,-1.7580079824177943
 2006-09-18T03:00:00,2595.83051758528,9344989.863307009,29700906.44242291,12.66161902073014,12.607195916489957,12.04407606600438,0.0,0.0,0.0,12.66161902073014,12.66161902073014,0.0,1.0,0.0,0.0,0.0,-0.762285330754783,-0.762285330754783,0.0,0.0,0.0,0.0,-0.762285330754783,-0.762285330754783,0.0,80.14686689804262,0.0,0.998805675524783,-0.7945028096715374,-0.7945028096715374,-0.7945028096715374
 2006-09-18T04:00:00,0.0,0.0,0.0,15.618277869581728,15.618277869581728,0.0,0.0,0.0,0.0,15.618277869581728,15.618277869581728,0.0,1.0,0.0,0.0,0.0,-0.6549631865327334,-0.6549631865327334,0.0,0.0,0.0,0.0,-0.6549631865327334,-0.6549631865327334,0.0,80.14686689804262,0.0,0.9982894124261472,-0.66871488683863,-0.66871488683863,-0.66871488683863
 2006-09-18T05:00:00,68013.70820828815,244849349.5498373,1045050215.7696384,7.624407229319906,5.708926104013474,36.13222819801314,0.0,0.0,0.0,7.624407229319906,7.624407229319906,0.0,0.0,0.0,0.0,0.0,2.758506470407612,2.758506470407612,0.0,0.0,0.0,0.0,2.758506470407612,2.758506470407612,0.0,80.14686689804262,0.0,0.9977731493275112,1.8745580663228496,1.8745580663228496,1.8745580663228496
 2006-09-18T06:00:00,68040.59364461944,244946137.12063,1109772156.7739706,7.683742669656791,5.649590663676588,36.13222819801314,0.0,0.0,0.0,7.683742669656791,7.683742669656791,0.0,0.0,32851.68876559486,118266079.5561415,375366753.0115351,7.281017536562373,6.560406613501915,33.394527874184426,32851.68876559486,118266079.5561415,375366753.0115351,7.281017536562373,6.560406613501915,33.394527874184426,80.14686689804262,0.0,0.9972568862288752,6.277208813788023,6.277208813788023,6.277208813788023
 2006-09-18T07:00:00,68036.90671780166,244932864.184086,1099683219.992703,7.674493317659517,5.658840015673864,36.13222819801314,0.0,0.0,0.0,7.674493317659517,7.674493317659517,0.0,0.0,48255.68152547791,173720453.49172044,551347392.7036903,7.758451795521171,6.7,40.07343344902131,48255.68152547791,173720453.49172044,551347392.7036903,7.758451795521171,6.7,40.07343344902131,80.14686689804262,0.0,0.9967406231302391,6.7,6.7,6.7
 2006-09-18T08:00:00,68456.92064943224,246444914.33795607,1150053265.442993,7.720676198253199,5.61265713508018,36.13222819801314,0.0,0.0,0.0,7.720676198253199,7.720676198253199,0.0,0.0,50467.62529953069,181683451.0783105,576620052.711347,7.806917263595072,6.7,40.07343344902131,50467.62529953069,181683451.0783105,576620052.711347,7.806917263595072,6.7,40.07343344902131,80.14686689804262,0.0,0.9962243600316032,6.7,6.7,6.7
 2006-09-18T09:00:00,78785.51753000163,283627863.1080058,1728349096.2280076,8.250954486493066,5.082378846840314,36.13222819801314,0.0,0.0,0.0,8.250954486493066,8.250954486493066,0.0,0.0,67386.52644276898,242591495.1939684,866657818.0366837,8.362983321860233,6.7,40.07343344902131,67386.52644276898,242591495.1939684,866657818.0366837,8.362983321860233,6.7,40.07343344902131,80.14686689804262,0.0,0.9957080969329674,6.7,6.7,6.7
 2006-09-18T10:00:00,86346.54556634084,310847564.038827,2027421981.7214715,8.525268414926641,4.808064918406738,36.13222819801314,0.0,0.0,0.0,8.525268414926641,8.525268414926641,0.0,-1.0,0.0,0.0,0.0,8.650662729104447,8.650662729104447,0.0,0.0,0.0,0.0,8.650662729104447,8.650662729104447,0.0,80.14686689804262,15.030413496588096,0.9608909584614028,8.292838220327509,6.699993073286279,1.216216641662061
 2006-09-18T11:00:00,82204.05252755975,295934589.0992151,1864813387.5271368,8.376115076332779,4.957218257000601,36.13222819801314,0.0,0.0,0.0,8.376115076332779,8.376115076332779,0.0,-1.0,0.0,0.0,0.0,8.494194728834964,8.494194728834964,0.0,0.0,0.0,0.0,8.494194728834964,8.494194728834964,0.0,80.14686689804262,17.869489246266152,0.8760621808355324,8.562065047895814,6.700011597852016,0.2162104970948434
 2006-09-18T12:00:00,106733.37232697885,384240140.37712383,2775599133.273876,9.21174928523994,4.12158404809344,36.13222819801314,0.0,0.0,0.0,9.21174928523994,9.21174928523994,0.0,-1.0,0.0,0.0,0.0,9.370735409676373,9.370735409676373,0.0,0.0,0.0,0.0,9.370735409676373,9.370735409676373,0.0,80.14686689804262,23.54609111095566,0.7835003244109968,9.124834011052586,6.700003321122746,0.865054356825893
 2006-09-18T13:00:00,110111.02484651309,396399689.4474471,2899145798.065888,9.3251097385213,4.008223594812081,36.13222819801314,0.0,0.0,0.0,9.3251097385213,9.3251097385213,0.0,-1.0,0.0,0.0,0.0,9.489531310727152,9.489531310727152,0.0,0.0,0.0,0.0,9.489531310727152,9.489531310727152,0.0,80.14686689804262,28.119492896839688,0.6635854234732068,9.466561742564666,6.70001075414875,1.5787592096027774
 2006-09-18T14:00:00,112340.54917530656,404425977.0311036,2975986948.367804,9.395635419068302,3.9376979142650783,36.13222819801314,0.0,0.0,0.0,9.395635419068302,9.395635419068302,0.0,-1.0,0.0,0.0,0.0,9.56348909860862,9.56348909860862,0.0,0.0,0.0,0.0,9.56348909860862,9.56348909860862,0.0,80.14686689804262,30.280780161611883,0.5377487052771052,9.57943200065983,6.69999661670624,1.958008036947672
 2006-09-18T15:00:00,101750.89918160734,366303237.0537864,2603470019.4914,9.053769068909505,4.279564264423875,36.13222819801314,0.0,0.0,0.0,9.053769068909505,9.053769068909505,0.0,-1.0,0.0,0.0,0.0,9.20491447636842,9.20491447636842,0.0,0.0,0.0,0.0,9.20491447636842,9.20491447636842,0.0,80.14686689804262,26.99455878322801,0.4170258809470297,9.26994814076368,6.69999855515168,1.6390859903698245
 2006-09-18T16:00:00,78115.3598066028,281215295.3037701,1702054196.9949648,8.226836438989993,5.106496894343387,36.13222819801314,0.0,0.0,0.0,8.226836438989993,8.226836438989993,0.0,0.0,70459.31529899819,253653535.07639349,1060977986.3083156,8.73477454182296,6.7,40.07343344902131,70459.31529899819,253653535.07639349,1060977986.3083156,8.73477454182296,6.7,40.07343344902131,80.14686689804262,0.0,0.3709703997111829,7.097401867315096,7.097401867315096,7.097401867315096
 2006-09-18T17:00:00,69823.94044262168,251366185.59343803,1345415282.4774568,7.899793265645836,5.433540067687545,36.13222819801314,0.0,0.0,0.0,7.899793265645836,7.899793265645836,0.0,0.0,59038.14628339621,212537326.62022632,674542913.796039,7.99471680536961,6.7,40.07343344902131,59038.14628339621,212537326.62022632,674542913.796039,7.99471680536961,6.7,40.07343344902131,80.14686689804262,0.0,0.3704541366125469,6.7,6.7,6.7
 2006-09-18T18:00:00,67998.29141528807,244793849.09503704,994781632.3816116,7.578327253467869,5.755006079865511,36.13222819801314,0.0,0.0,0.0,7.578327253467869,7.578327253467869,0.0,0.0,43651.72236028816,157146200.49703738,498744656.5781748,7.657536349122547,6.7,40.07343344902131,43651.72236028816,157146200.49703738,498744656.5781748,7.657536349122547,6.7,40.07343344902131,80.14686689804262,0.0,0.369937873513911,6.7,6.7,6.7
 2006-09-18T19:00:00,64005.2031923486,230418731.4924549,733828624.1938541,7.339123327132191,5.994210006201189,36.13222819801314,0.0,0.0,0.0,7.339123327132191,7.339123327132191,0.0,1.0,90650.9094285,326343273.9426,2171842558.034227,0.3997253018448531,-3.7903271637352858,40.07343344902131,90650.9094285,326343273.9426,2171842558.034227,0.3997253018448531,-3.7903271637352858,40.07343344902131,80.14686689804262,0.0,0.3923378129786836,-2.040327163735285,-0.5154134672388876,-0.5154134672388876
 2006-09-18T20:00:00,51497.144885609625,185389721.5881947,586245628.970086,7.203860456560015,6.129472876773366,36.13222819801314,0.0,0.0,0.0,7.203860456560015,7.203860456560015,0.0,1.0,72108.1484305064,259589334.34982303,1529777907.7761168,-0.8433362283270425,-3.8,40.07343344902131,72108.1484305064,259589334.34982303,1529777907.7761168,-0.8433362283270425,-3.8,40.07343344902131,80.14686689804262,0.0,0.496252160538917,-3.8,-1.4539381925841333,-1.4539381925841333
 2006-09-18T21:00:00,26564.59666211276,95632547.98360592,309338499.1448835,8.01432319328545,7.447416449909852,32.11753617601168,0.0,0.0,0.0,8.01432319328545,8.01432319328545,0.0,1.0,67177.62420932733,241839447.1535784,1317375218.9047208,-1.2530236601208449,-3.8,40.07343344902132,67177.62420932733,241839447.1535784,1317375218.9047208,-1.2530236601208449,-3.8,40.07343344902132,80.14686689804263,0.0,0.597046307449284,-3.8,-1.5259182944273604,-1.5259182944273604
 2006-09-18T22:00:00,22337.06947939949,80413450.12583818,254866553.42930368,6.900194196234238,6.43313913709914,36.13222819801313,0.0,0.0,0.0,6.900194196234238,6.900194196234238,0.0,1.0,65888.9195749169,237200110.4697008,1242201775.690714,-1.398051164158394,-3.8,40.0734334490213,65888.9195749169,237200110.4697008,1242201775.690714,-1.398051164158394,-3.8,40.0734334490213,80.1468668980426,0.0,0.6940670359641486,-3.8,-1.6423922039350576,-1.6423922039350576
 2006-09-18T23:00:00,13675.247165026793,49230889.794096455,156383052.8349385,7.219979102824614,6.933410451923479,33.12120918151204,0.0,0.0,0.0,7.219979102824614,7.219979102824614,0.0,1.0,64857.97842259585,233488722.32134503,1090912953.7363782,-1.6900594790789654,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,1090912953.7363782,-1.6900594790789654,-3.8,40.07343344902131,80.14686689804262,0.0,0.7844518948577471,-3.8,-1.8522918268601352,-1.8522918268601352
 2006-09-19T00:00:00,9278.851325114158,33403864.770410974,106134547.06550916,7.605142335834597,7.410655961172176,30.11019016501095,0.0,0.0,0.0,7.605142335834597,7.605142335834597,0.0,1.0,64857.97842259585,233488722.32134503,894179504.1729889,-2.070012317378272,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,894179504.1729889,-2.070012317378272,-3.8,40.07343344902131,80.14686689804262,0.0,0.8634393352550022,-3.8,-2.186583215657385,-2.186583215657385
 2006-09-19T01:00:00,6947.625795727451,25011452.864618827,79585846.02099681,7.95548973379034,7.809655017499106,27.099171148509853,0.0,0.0,0.0,7.95548973379034,7.95548973379034,0.0,1.0,56820.400066769245,204553440.2403693,656648994.1441846,-2.5290966183824515,-3.8,40.07343344902131,56820.400066769245,204553440.2403693,656648994.1441846,-2.5290966183824515,-3.8,40.07343344902131,80.14686689804262,0.0,0.925737066446804,-3.8,-2.6228129183236235,-2.6228129183236235
 2006-09-19T02:00:00,4435.347240377382,15967250.065358575,50737036.51766484,7.865339017440829,7.772369361792482,27.099171148509853,0.0,0.0,0.0,7.865339017440829,7.865339017440829,0.0,1.0,36602.84125452394,131770228.51628618,413990504.8297671,-2.99843985552325,-3.8,40.07343344902131,36602.84125452394,131770228.51628618,413990504.8297671,-2.99843985552325,-3.8,40.07343344902131,80.14686689804262,0.0,0.968448745350687,-3.8,-3.063370502538713,-3.063370502538713
 2006-09-19T03:00:00,3418.9686120885394,12308287.003518743,39139805.228826776,8.16460945950746,8.092891246119079,24.08815213200876,0.0,0.0,0.0,8.16460945950746,8.16460945950746,0.0,1.0,20563.6121535728,74029003.75286207,232907753.2929613,-3.34891279395876,-3.8,40.07343344902131,20563.6121535728,74029003.75286207,232907753.2929613,-3.34891279395876,-3.8,40.07343344902131,80.14686689804262,0.0,0.9934520419948,-3.8,-3.3996137671827213,-3.3996137671827213
 2006-09-19T04:00:00,0.0,0.0,0.0,11.052917725106427,11.052917725106427,0.0,0.0,0.0,0.0,11.052917725106427,11.052917725106427,0.0,1.0,0.0,0.0,0.0,-3.7388410526573534,-3.7388410526573534,0.0,0.0,0.0,0.0,-3.7388410526573534,-3.7388410526573534,0.0,80.14686689804262,0.0,0.9999795460411606,-3.76073635250355,-3.76073635250355,-3.76073635250355
 2006-09-19T05:00:00,1457.7849366478056,5248025.771932101,16675510.646860734,6.681944196415977,6.651389136917403,36.13222819801314,0.0,0.0,0.0,6.681944196415977,6.681944196415977,0.0,0.0,0.0,0.0,0.0,-3.648387421373506,-3.648387421373506,0.0,0.0,0.0,0.0,-3.648387421373506,-3.648387421373506,0.0,80.14686689804262,0.0,0.9995944627243912,-3.66451103658234,-3.66451103658234,-3.66451103658234
 2006-09-19T06:00:00,1513.7267814799163,5449416.413327699,17321562.215660192,6.682536090140011,6.650797243193369,36.13222819801314,0.0,0.0,0.0,6.682536090140011,6.682536090140011,0.0,0.0,0.0,0.0,0.0,-3.543837157641606,-3.543837157641606,0.0,0.0,0.0,0.0,-3.543837157641606,-3.543837157641606,0.0,80.14686689804262,0.0,0.9990781996257552,-3.560094192841531,-3.560094192841531,-3.560094192841531
 2006-09-19T07:00:00,24657.05187379036,88765386.74564528,281670678.67020875,6.924751508643834,6.408581824689545,36.13222819801314,0.0,0.0,0.0,6.924751508643834,6.924751508643834,0.0,0.0,0.0,0.0,0.0,-2.8201615567191016,-2.8201615567191016,0.0,0.0,0.0,0.0,-2.8201615567191016,-2.8201615567191016,0.0,80.14686689804262,0.0,0.9985619365271192,-3.067040269434888,-3.067040269434888,-3.067040269434888
 2006-09-19T08:00:00,65964.5959621364,237472545.4636911,910933580.2158756,7.501468894410828,5.831864438922551,36.13222819801314,0.0,0.0,0.0,7.501468894410828,7.501468894410828,0.0,0.0,0.0,0.0,0.0,0.5360467203461065,0.5360467203461065,0.0,0.0,0.0,0.0,0.5360467203461065,0.5360467203461065,0.0,80.14686689804262,0.0,0.9980456734284834,-0.2359884721642095,-0.2359884721642095,-0.2359884721642095
 2006-09-19T09:00:00,69585.52060159614,250507874.1657461,1310956543.7510169,7.868199589088313,5.465133744245066,36.13222819801314,0.0,0.0,0.0,7.868199589088313,7.868199589088313,0.0,0.0,21435.17324568462,77166623.68446463,244928977.41910827,6.175490887083238,5.705368673607175,20.03671672451065,21435.17324568462,77166623.68446463,244928977.41910827,6.175490887083238,5.705368673607175,20.03671672451065,80.14686689804262,0.0,0.9975294103298474,5.038839272717916,5.038839272717916,5.038839272717916
 2006-09-19T10:00:00,80469.33417970927,289689603.0469534,1795688331.8785124,8.312716097860514,5.020617235472866,36.13222819801314,0.0,0.0,0.0,8.312716097860514,8.312716097860514,0.0,-1.0,0.0,0.0,0.0,8.42787883187592,8.42787883187592,0.0,0.0,0.0,0.0,8.42787883187592,8.42787883187592,0.0,80.14686689804262,13.567648694265472,0.9670914140656236,8.109577871342653,6.699973264817242,1.1751474558434114
 2006-09-19T11:00:00,76632.13648527938,275875691.3470058,1631329067.452871,8.161981597937608,5.171351735395771,36.13222819801314,0.0,0.0,0.0,8.161981597937608,8.161981597937608,0.0,-1.0,0.0,0.0,0.0,8.26973453109354,8.26973453109354,0.0,0.0,0.0,0.0,8.26973453109354,8.26973453109354,0.0,80.14686689804262,15.793791649869846,0.8926183647326522,8.318240850551591,6.699999125469289,0.1152411931428408
 2006-09-19T12:00:00,107375.32581651196,386551172.9394431,2789062243.3457694,9.224136881109542,4.109196452223839,36.13222819801314,0.0,0.0,0.0,9.224136881109542,9.224136881109542,0.0,-1.0,0.0,0.0,0.0,9.38385418678132,9.38385418678132,0.0,0.0,0.0,0.0,9.38385418678132,9.38385418678132,0.0,80.14686689804262,22.9135358134382,0.8056806814211832,9.079017680074456,6.699971010417112,0.7577386431522944
 2006-09-19T13:00:00,105475.283180108,379711019.4483888,2736765077.810476,9.176086609631644,4.157246723701737,36.13222819801314,0.0,0.0,0.0,9.176086609631644,9.176086609631644,0.0,-1.0,0.0,0.0,0.0,9.333457603270965,9.333457603270965,0.0,0.0,0.0,0.0,9.333457603270965,9.333457603270965,0.0,80.14686689804262,26.197819766820142,0.6900173429769589,9.31389931747954,6.7000052107998345,1.3156000663480432
 2006-09-19T14:00:00,105202.16254501224,378727785.1620441,2726688715.2708406,9.166841391813817,4.1664919415195625,36.13222819801314,0.0,0.0,0.0,9.166841391813817,9.166841391813817,0.0,-1.0,0.0,0.0,0.0,9.323762342922636,9.323762342922636,0.0,0.0,0.0,0.0,9.323762342922636,9.323762342922636,0.0,80.14686689804262,27.603286870736667,0.5717167797892474,9.369512280251987,6.699998715689869,1.6184882847478288
 2006-09-19T15:00:00,93292.1772123148,335851837.96433336,2292429289.882673,8.768380021670247,4.564953311663133,36.13222819801314,0.0,0.0,0.0,8.768380021670247,8.768380021670247,0.0,-1.0,0.0,0.0,0.0,8.905743477122169,8.905743477122169,0.0,0.0,0.0,0.0,8.905743477122169,8.905743477122169,0.0,80.14686689804262,23.505408524324867,0.463080665467715,8.982938326008046,6.700007108547399,1.197790252910669
 2006-09-19T16:00:00,69676.00771857567,250833627.78687245,1320868009.2311585,7.877287236978759,5.45604609635462,36.13222819801314,0.0,0.0,0.0,7.877287236978759,7.877287236978759,0.0,0.0,60581.695946499705,218094105.40739897,837817753.1442143,8.307322039298187,6.7,40.07343344902131,60581.695946499705,218094105.40739897,837817753.1442143,8.307322039298187,6.7,40.07343344902131,80.14686689804262,0.0,0.4224317954644556,7.03654489962569,7.03654489962569,7.03654489962569
 2006-09-19T17:00:00,67969.7797682724,244691207.1657807,917517388.7521462,7.507498517573546,5.825834815759833,36.13222819801314,0.0,0.0,0.0,7.507498517573546,7.507498517573546,0.0,0.0,40263.35243921535,144948068.7811753,460030688.3480763,7.5832620705489555,6.7,40.07343344902131,40263.35243921535,144948068.7811753,460030688.3480763,7.5832620705489555,6.7,40.07343344902131,80.14686689804262,0.0,0.4219155323658196,6.7,6.7,6.7
 2006-09-19T18:00:00,63007.14075520606,226825706.71874183,716800839.7035232,7.323515850220937,6.0098174831124425,36.13222819801314,0.0,0.0,0.0,7.323515850220937,7.323515850220937,0.0,0.0,31463.394225320502,113268219.2111538,359486382.1906616,7.39032355695726,6.7,40.07343344902131,31463.394225320502,113268219.2111538,359486382.1906616,7.39032355695726,6.7,40.07343344902131,80.14686689804262,0.0,0.4213992692671837,6.7,6.7,6.7
 2006-09-19T19:00:00,50392.87302217519,181414342.8798307,573742772.0179933,7.19240028558013,6.14093304775325,36.13222819801314,0.0,0.0,0.0,7.19240028558013,7.19240028558013,0.0,1.0,88127.77715972914,317259997.7750249,2074580163.5528407,0.2028475031278805,-3.8,40.07343344902131,88127.77715972914,317259997.7750249,2074580163.5528407,0.2028475031278805,-3.8,40.07343344902131,80.14686689804262,0.0,0.4428286357815442,-2.0500000000000003,-0.5623335048081163,-0.5623335048081163
 2006-09-19T20:00:00,31754.56295467899,114316426.63684437,362201503.9101294,6.998539612291743,6.334793721041637,36.13222819801314,0.0,0.0,0.0,6.998539612291743,6.998539612291743,0.0,1.0,68530.87385088614,246711145.86319005,1379987196.3271642,-1.1322032228938002,-3.8,40.07343344902131,68530.87385088614,246711145.86319005,1379987196.3271642,-1.1322032228938002,-3.8,40.07343344902131,80.14686689804262,0.0,0.5451931025520605,-3.8,-1.4863593227489504,-1.4863593227489504
 2006-09-19T21:00:00,9985.525780903949,35947892.81125422,114323970.32487816,7.871139445055705,7.661648528009601,30.11019016501095,0.0,0.0,0.0,7.871139445055705,7.871139445055705,0.0,1.0,65198.60425065674,234714975.3023643,1212163526.8866265,-1.4560071212885737,-3.8,40.07343344902131,65198.60425065674,234714975.3023643,1212163526.8866265,-1.4560071212885737,-3.8,40.07343344902131,80.14686689804262,0.0,0.644387000306319,-3.8,-1.5733024725865776,-1.5733024725865776
 2006-09-19T22:00:00,5065.576296171304,18236074.666216694,57973586.06088276,6.719781127657208,6.613552205676172,36.13222819801314,0.0,0.0,0.0,6.719781127657208,6.719781127657208,0.0,1.0,64857.97842259585,233488722.32134503,1103137935.9985268,-1.6664553455570006,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,1103137935.9985268,-1.6664553455570006,-3.8,40.07343344902131,80.14686689804262,0.0,0.7387001590009415,-3.8,-1.729219433133114,-1.729219433133114
 2006-09-19T23:00:00,2556.570371966917,9203653.3390809,29255794.98273742,8.736552348536415,8.682945382804304,24.08815213200876,0.0,0.0,0.0,8.736552348536415,8.736552348536415,0.0,1.0,64857.97842259585,233488722.32134503,954092915.6918756,-1.954279655777989,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,954092915.6918756,-1.954279655777989,-3.8,40.07343344902131,80.14686689804262,0.0,0.8242716756676448,-3.8,-1.997440356260897,-1.997440356260897
 2006-09-20T00:00:00,2125.054471021603,7650196.095677773,24315576.56009002,9.724573339246744,9.680018630851734,18.06611409900657,0.0,0.0,0.0,9.724573339246744,9.724573339246744,0.0,1.0,62785.99919865196,226029597.1151471,751958991.1624289,-2.344847365421472,-3.8,40.07343344902131,62785.99919865196,226029597.1151471,751958991.1624289,-2.344847365421472,-3.8,40.07343344902131,80.14686689804262,0.0,0.8958132053268754,-3.8,-2.3885238078629203,-2.3885238078629203
 2006-09-20T01:00:00,0.0,0.0,0.0,12.737925303431789,12.737925303431789,0.0,0.0,0.0,0.0,12.737925303431789,12.737925303431789,0.0,1.0,45012.487884512,162044956.38424325,509106450.3264412,-2.8144177394935546,-3.8,40.07343344902131,45012.487884512,162044956.38424325,509106450.3264412,-2.8144177394935546,-3.8,40.07343344902131,80.14686689804262,0.0,0.9487601721458524,-3.8,-2.8423165480758024,-2.8423165480758024
 2006-09-20T02:00:00,0.0,0.0,0.0,12.737925303431789,12.737925303431789,0.0,0.0,0.0,0.0,12.737925303431789,12.737925303431789,0.0,1.0,26603.928645241136,95774143.1228681,300899424.00133294,-3.217290215107941,-3.8,40.07343344902131,26603.928645241136,95774143.1228681,300899424.00133294,-3.217290215107941,-3.8,40.07343344902131,80.14686689804262,0.0,0.982434019029984,-3.8,-3.242584955726322,-3.242584955726322
 2006-09-20T03:00:00,0.0,0.0,0.0,12.737925303431789,12.737925303431789,0.0,0.0,0.0,0.0,12.737925303431789,12.737925303431789,0.0,1.0,8216.095460338705,29577943.657219343,93067586.95017874,-3.595493405007862,-3.775760005049449,20.03671672451065,8216.095460338705,29577943.657219343,93067586.95017874,-3.595493405007862,-3.775760005049449,20.03671672451065,80.14686689804262,0.0,0.9988094477200709,-3.790741257675404,-3.621711925169637,-3.621711925169637
 2006-09-20T04:00:00,0.0,0.0,0.0,12.737925303431789,12.737925303431789,0.0,0.0,0.0,0.0,12.737925303431789,12.737925303431789,0.0,1.0,0.0,0.0,0.0,-3.697024558226005,-3.697024558226005,0.0,0.0,0.0,0.0,-3.697024558226005,-3.697024558226005,0.0,80.14686689804262,0.0,0.9996115896208012,-3.710751299626914,-3.710751299626914,-3.710751299626914
 2006-09-20T05:00:00,1374.5268694240249,4948296.729926489,15729739.182991613,6.6810777089296005,6.65225562440378,36.13222819801314,0.0,0.0,0.0,6.6810777089296005,6.6810777089296005,0.0,0.0,0.0,0.0,0.0,-3.60683367188498,-3.60683367188498,0.0,0.0,0.0,0.0,-3.60683367188498,-3.60683367188498,0.0,80.14686689804262,0.0,0.9990953265221652,-3.621093311143359,-3.621093311143359,-3.621093311143359
 2006-09-20T06:00:00,1552.2070539658234,5587945.394276964,17741971.3519023,6.682921256628987,6.650412076704392,36.13222819801313,0.0,0.0,0.0,6.682921256628987,6.682921256628987,0.0,0.0,0.0,0.0,0.0,-3.507465559435589,-3.507465559435589,0.0,0.0,0.0,0.0,-3.507465559435589,-3.507465559435589,0.0,80.1468668980426,0.0,0.9985790634235292,-3.523338169107847,-3.523338169107847,-3.523338169107847
 2006-09-20T07:00:00,28830.606106648524,103790181.9839347,328998916.8623494,6.968121575092179,6.365211758241202,36.13222819801314,0.0,0.0,0.0,6.968121575092179,6.968121575092179,0.0,0.0,0.0,0.0,0.0,-2.654659886985928,-2.654659886985928,0.0,0.0,0.0,0.0,-2.654659886985928,-2.654659886985928,0.0,80.14686689804262,0.0,0.9980628003248934,-2.9414592745519275,-2.9414592745519275,-2.9414592745519275
 2006-09-20T08:00:00,66194.63805647328,238300697.00330383,894489795.5147865,7.486395585895867,5.846937747437515,36.13222819801314,0.0,0.0,0.0,7.486395585895867,7.486395585895867,0.0,0.0,0.0,0.0,0.0,0.862424208546183,0.862424208546183,0.0,0.0,0.0,0.0,0.862424208546183,0.862424208546183,0.0,80.14686689804262,0.0,0.9975465372262574,0.1077737343166115,0.1077737343166115,0.1077737343166115
 2006-09-20T09:00:00,78753.59548638028,283512943.75096905,1724285944.3844128,8.24724182432998,5.0860915090034,36.13222819801314,0.0,0.0,0.0,8.24724182432998,8.24724182432998,0.0,0.0,35583.00452683066,128098816.29659036,496004351.0437045,7.0061815673286505,6.054499679266482,26.71562229934754,35583.00452683066,128098816.29659036,496004351.0437045,7.0061815673286505,6.054499679266482,26.71562229934754,80.14686689804262,0.0,0.9970302741276216,5.4650184903128896,5.4650184903128896,5.4650184903128896
 2006-09-20T10:00:00,97657.04536576076,351565363.3167387,2453418329.599167,8.916090169891236,4.417243163442145,36.13222819801314,0.0,0.0,0.0,8.916090169891236,8.916090169891236,0.0,-1.0,0.0,0.0,0.0,9.060553574671184,9.060553574671184,0.0,0.0,0.0,0.0,9.060553574671184,9.060553574671184,0.0,80.14686689804262,17.660416116202402,0.9552377315272658,8.631288592981333,6.70002606475559,1.329530455322564
 2006-09-20T11:00:00,83317.79910883865,299944076.7918192,1909196530.434681,8.416822279751038,4.916511053582342,36.13222819801314,0.0,0.0,0.0,8.416822279751038,8.416822279751038,0.0,-1.0,0.0,0.0,0.0,8.536807020800078,8.536807020800078,0.0,0.0,0.0,0.0,8.536807020800078,8.536807020800078,0.0,80.14686689804262,19.1058550212772,0.8564569718898677,8.70464138122121,6.699977173807572,0.3158177692225482
 2006-09-20T12:00:00,99754.03322231436,359114519.6003318,2519861357.2640696,8.977096476133772,4.356236857199608,36.13222819801314,0.0,0.0,0.0,8.977096476133772,8.977096476133772,0.0,-1.0,0.0,0.0,0.0,9.124414359563737,9.124414359563737,0.0,0.0,0.0,0.0,9.124414359563737,9.124414359563737,0.0,80.14686689804262,21.14566536529893,0.7696219432372078,8.860146059878836,6.69995264736009,0.6719928914472414
 2006-09-20T13:00:00,100304.50882349307,361096231.7645751,2552018042.696043,9.006553062309083,4.326780271024297,36.13222819801314,0.0,0.0,0.0,9.006553062309083,9.006553062309083,0.0,-1.0,0.0,0.0,0.0,9.155326684312724,9.155326684312724,0.0,0.0,0.0,0.0,9.155326684312724,9.155326684312724,0.0,80.14686689804262,24.779551699522266,0.6629261692377922,9.160559224849417,6.699994411594591,1.2014452178063784
 2006-09-20T14:00:00,95276.95553581456,342997039.9289324,2367466851.3297725,8.837220553746983,4.496112779586397,36.13222819801314,0.0,0.0,0.0,8.837220553746983,8.837220553746983,0.0,-1.0,0.0,0.0,0.0,8.977747365825433,8.977747365825433,0.0,0.0,0.0,0.0,8.977747365825433,8.977747365825433,0.0,80.14686689804262,23.63609124492621,0.5570524495201987,9.013641340725142,6.699994313768305,1.168576484506703
 2006-09-20T15:00:00,95228.4990115697,342822596.441651,2365361100.259089,8.835289828217672,4.498043505115708,36.13222819801314,0.0,0.0,0.0,8.835289828217672,8.835289828217672,0.0,-1.0,0.0,0.0,0.0,8.975937503754848,8.975937503754848,0.0,0.0,0.0,0.0,8.975937503754848,8.975937503754848,0.0,80.14686689804262,23.06827252881752,0.4582954447234226,8.942152844994112,6.699995864546815,1.1505689197943323
 2006-09-20T16:00:00,72600.25632914295,261360922.78491452,1475591156.743514,8.019161784005954,5.314171549327426,36.13222819801314,0.0,0.0,0.0,8.019161784005954,8.019161784005954,0.0,0.0,65708.63129772,236551072.671792,948352788.6844432,8.518946885234925,6.7,40.07343344902131,65708.63129772,236551072.671792,948352788.6844432,8.518946885234925,6.7,40.07343344902131,80.14686689804262,0.0,0.4158687607362282,7.099395914107827,7.099395914107827,7.099395914107827
 2006-09-20T17:00:00,68082.60428929854,245097375.4414748,1225150342.2605786,7.7895224306853565,5.543810902648023,36.13222819801314,0.0,0.0,0.0,7.7895224306853565,7.7895224306853565,0.0,0.0,53759.25786447447,193533328.3121081,614228744.0622736,7.879060458763871,6.7,40.07343344902131,53759.25786447447,193533328.3121081,614228744.0622736,7.879060458763871,6.7,40.07343344902131,80.14686689804262,0.0,0.4153524976375922,6.7,6.7,6.7
 2006-09-20T18:00:00,68065.07466607918,245034268.79788503,1176825072.3807807,7.745216021481745,5.588117311851634,36.13222819801314,0.0,0.0,0.0,7.745216021481745,7.745216021481745,0.0,0.0,51638.89247031276,185900012.89312595,590002416.8259054,7.832597259957037,6.7,40.07343344902131,51638.89247031276,185900012.89312595,590002416.8259054,7.832597259957037,6.7,40.07343344902131,80.14686689804262,0.0,0.4148362345389563,6.7,6.7,6.7
 2006-09-20T19:00:00,68061.04831773629,245019773.94385067,1165753018.7168996,7.735064956947209,5.59826837638617,36.13222819801314,0.0,0.0,0.0,7.735064956947209,7.735064956947209,0.0,1.0,95683.71493860666,344461373.778984,2353713979.986246,0.8025754662815033,-3.7374673465572017,40.07343344902131,95683.71493860666,344461373.778984,2353713979.986246,0.8025754662815033,-3.7374673465572017,40.07343344902131,80.14686689804262,0.0,0.4349606978597385,-1.9874673465572013,-0.5335593726444358,-0.5335593726444358
 2006-09-20T20:00:00,68099.32737296498,245157578.5426739,1237355226.6378572,7.800712719455458,5.5326206138779215,36.13222819801314,0.0,0.0,0.0,7.800712719455458,7.800712719455458,0.0,1.0,79326.82967287525,285576586.8223509,1821503690.8406897,-0.2811593239873945,-3.8,40.07343344902131,79326.82967287525,285576586.8223509,1821503690.8406897,-0.2811593239873945,-3.8,40.07343344902131,80.14686689804262,0.0,0.5372759880563734,-3.8,-1.4809641742001307,-1.4809641742001307
 2006-09-20T21:00:00,41656.43745385693,149963174.8338849,757752874.8320419,8.38778209887967,6.998787440340707,32.11753617601168,0.0,0.0,0.0,8.38778209887967,8.38778209887967,0.0,1.0,72764.8377866989,261953416.0321161,1538936946.9394288,-0.8259773398864843,-3.8,40.07343344902132,72764.8377866989,261953416.0321161,1538936946.9394288,-0.8259773398864843,-3.8,40.07343344902132,80.14686689804263,0.0,0.6367506835743949,-3.8,-1.564644695058364,-1.564644695058364
 2006-09-20T22:00:00,49222.62736705012,177201458.52138042,905683996.9959528,7.496768851929372,5.83656448140401,36.132228198013145,0.0,0.0,0.0,7.496768851929372,7.496768851929372,0.0,1.0,73209.4658594887,263554077.0941593,1536300116.5973997,-0.8310895096707509,-3.8000000000000007,40.07343344902132,73209.4658594887,263554077.0941593,1536300116.5973997,-0.8310895096707509,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.7315600540400152,-3.8000000000000007,-1.713393617762856,-1.713393617762856
 2006-09-20T23:00:00,39157.24213292442,140966071.6785279,729014066.4442613,8.89965851475373,7.563333831478864,30.11019016501095,0.0,0.0,0.0,8.89965851475373,8.89965851475373,0.0,1.0,70115.08246853806,252414296.886737,1317150642.8694313,-1.2537683505396715,-3.8,40.07343344902131,70115.08246853806,252414296.886737,1317150642.8694313,-1.2537683505396715,-3.8,40.07343344902131,80.14686689804262,0.0,0.8179980633217334,-3.8,-1.9717578356175864,-1.9717578356175864
 2006-09-21T00:00:00,41030.19280847742,147708694.1105187,736738884.3827269,7.341897451699379,5.9914358816340005,36.13222819801314,0.0,0.0,0.0,7.341897451699379,7.341897451699379,0.0,1.0,67718.17410962477,243785426.79464915,1122423886.7927463,-1.6295505022987795,-3.8,40.07343344902131,67718.17410962477,243785426.79464915,1122423886.7927463,-1.6295505022987795,-3.8,40.07343344902131,80.14686689804262,0.0,0.8908337033577217,-3.8,-2.354296260107958,-2.354296260107958
 2006-09-21T01:00:00,39406.99257617571,141865173.27423257,717863329.9931079,7.324609201596893,6.008724131736487,36.13222819801314,0.0,0.0,0.0,7.324609201596893,7.324609201596893,0.0,1.0,57903.61459325129,208453012.53570464,879218578.8662908,-2.0993223871876547,-3.8,40.07343344902131,57903.61459325129,208453012.53570464,879218578.8662908,-2.0993223871876547,-3.8,40.07343344902131,80.14686689804262,0.0,0.945329890194662,-3.8,-2.8071295609535056,-2.8071295609535056
 2006-09-21T02:00:00,37177.98067243708,133840730.42077348,650850949.1506921,7.263185207042522,6.070148126290861,36.132228198013145,0.0,0.0,0.0,7.263185207042522,7.263185207042522,0.0,1.0,45321.878588556254,163158762.9188025,634008889.196026,-2.573229235786331,-3.8000000000000007,40.07343344902132,45321.878588556254,163158762.9188025,634008889.196026,-2.573229235786331,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9804183066128108,-3.8000000000000007,-3.215498004067395,-3.215498004067395
 2006-09-21T03:00:00,29402.40353379277,105848652.721654,527325475.0024717,8.751764665081172,7.785169857888671,30.11019016501095,0.0,0.0,0.0,8.751764665081172,8.751764665081172,0.0,1.0,27502.17409426022,99007826.7393368,362099458.7462854,-3.0301538091231297,-3.7308568514530926,26.71562229934754,27502.17409426022,99007826.7393368,362099458.7462854,-3.0301538091231297,-3.7308568514530926,26.71562229934754,80.14686689804262,0.0,0.9982433762580838,-3.778239120010681,-3.55239863103696,-3.55239863103696
 2006-09-21T04:00:00,1922.9635163978944,6922668.659032421,21856156.93699926,14.831091933396726,14.791042812278974,6.02203803300219,0.0,0.0,0.0,14.831091933396726,14.831091933396726,0.0,1.0,0.0,0.0,0.0,-3.403960559187931,-3.403960559187931,0.0,0.0,0.0,0.0,-3.403960559187931,-3.403960559187931,0.0,80.14686689804262,0.0,1.0,-3.430810838655745,-3.430810838655745,-3.430810838655745
 2006-09-21T05:00:00,75120.0373910395,270432134.6077422,1548416277.9657495,8.085960858557577,5.247372474775802,36.13222819801314,0.0,0.0,0.0,8.085960858557577,8.085960858557577,0.0,0.0,0.0,0.0,0.0,1.4214563200971997,1.4214563200971997,0.0,0.0,0.0,0.0,1.4214563200971997,1.4214563200971997,0.0,80.14686689804262,0.0,1.0,0.0999152774614605,0.0999152774614605,0.0999152774614605
 2006-09-21T06:00:00,77973.6868952483,280705272.8228939,1656036745.763877,8.184631912409511,5.148701420923868,36.13222819801314,0.0,0.0,0.0,8.184631912409511,8.184631912409511,0.0,0.0,51131.23432638306,184072443.57497907,611973190.3763285,7.76673294961412,6.592290863539355,33.394527874184426,51131.23432638306,184072443.57497907,611973190.3763285,7.76673294961412,6.592290863539355,33.394527874184426,80.14686689804262,0.0,0.9997977906298984,6.254024811398298,6.254024811398298,6.254024811398298
 2006-09-21T07:00:00,87863.48324878747,316308539.6956349,2021842908.4790297,8.520157431631505,4.813175901701875,36.13222819801314,0.0,0.0,0.0,8.520157431631505,8.520157431631505,0.0,0.0,68708.33712927684,247350013.6653967,1014001078.4257694,8.64527195895608,6.7,40.07343344902131,68708.33712927684,247350013.6653967,1014001078.4257694,8.64527195895608,6.7,40.07343344902131,80.14686689804262,0.0,0.9992841075821288,6.7,6.7,6.7
 2006-09-21T08:00:00,100633.58106596628,362280891.8374786,2481143747.145832,8.9415232153529,4.391810117980481,36.13222819801314,0.0,0.0,0.0,8.9415232153529,8.9415232153529,0.0,0.0,69052.86069883313,248590298.5157992,1244754244.7884123,9.08716143375206,6.7,40.07343344902131,69052.86069883313,248590298.5157992,1244754244.7884123,9.08716143375206,6.7,40.07343344902131,80.14686689804262,0.0,0.9987678444834928,6.7,6.7,6.7
 2006-09-21T09:00:00,113768.33299124026,409565998.7684649,2910497598.233312,9.335532895667964,3.9978004376654135,36.13222819801314,0.0,0.0,0.0,9.335532895667964,9.335532895667964,0.0,0.0,73482.76086502972,264537939.11410692,1460695194.6121967,9.500386445540716,6.7,40.07343344902131,73482.76086502972,264537939.11410692,1460695194.6121967,9.500386445540716,6.7,40.07343344902131,80.14686689804262,0.0,0.9982515813848568,6.7,6.7,6.7
 2006-09-21T10:00:00,124186.3420161666,447070831.2581997,3230620436.281051,9.629364744076442,3.7039685892569376,36.13222819801314,0.0,0.0,0.0,9.629364744076442,9.629364744076442,0.0,-1.0,0.0,0.0,0.0,9.309732381448065,9.309732381448065,0.0,0.0,0.0,0.0,9.309732381448065,9.309732381448065,0.0,80.14686689804262,27.643744728808915,0.9345665642125172,8.779200925726855,6.200266796585176,2.097404862744236
 2006-09-21T11:00:00,102067.23984044534,367442063.4256033,2481734078.606067,8.942064351901672,4.391268981431707,36.13222819801314,0.0,0.0,0.0,8.942064351901672,8.942064351901672,0.0,-1.0,0.0,0.0,0.0,9.087618884395432,9.087618884395432,0.0,0.0,0.0,0.0,9.087618884395432,9.087618884395432,0.0,80.14686689804262,23.83198330116258,0.8134282692617378,9.211591298678703,6.699962462027552,0.777882901070105
 2006-09-21T12:00:00,139186.06046455327,501069817.6723917,3653755818.5242968,10.090123909350105,3.387553448734767,36.13222819801314,5625.794827620328,20252861.37943318,78650453.8047726,10.090123909350105,9.945779884598611,3.011019016501095,-1.0,1781.512001868858,6413443.206727888,20243411.16493836,10.291868399525791,10.253133030515986,3.3394527874184425,1781.512001868858,6413443.206727888,20243411.16493836,10.291868399525791,10.253133030515986,3.3394527874184425,80.14686689804262,33.05332816873449,0.692049044700355,9.88195800843804,6.699994262616492,2.1065811754034414
 2006-09-21T13:00:00,138534.64978204243,498724739.2153528,3648776550.60792,10.013266596743398,3.320066736589982,36.13222819801314,0.0,0.0,0.0,10.013266596743398,10.013266596743398,0.0,-1.0,0.0,0.0,0.0,10.211223067351025,10.211223067351025,0.0,0.0,0.0,0.0,10.211223067351025,10.211223067351025,0.0,80.14686689804262,39.270156229813495,0.5354530662357377,10.242456803839728,6.700042679418831,3.0130501078811256
 2006-09-21T14:00:00,144369.06702994843,519728641.30781424,3804513056.135848,10.156257986523398,3.177075346809984,36.13222819801314,0.0,0.0,0.0,10.156257986523398,10.156257986523398,0.0,-1.0,0.0,0.0,0.0,10.36111533695466,10.36111533695466,0.0,0.0,0.0,0.0,10.36111533695466,10.36111533695466,0.0,80.14686689804262,42.12991186661859,0.3801199191462174,10.272020671080808,6.699994754831237,3.448553141802082
 2006-09-21T15:00:00,170251.20433642544,612904335.6111317,4491080844.182411,10.835340006807998,2.595094143445189,36.13222819801314,4728.955056215833,17024238.202377,52920460.22302983,10.835340006807998,10.73823918988819,24.08815213200876,-1.0,20471.93839125414,73698978.20851491,271527564.5891588,11.490545793830217,10.971063979102388,20.03671672451065,20471.93839125414,73698978.20851491,271527564.5891588,11.490545793830217,10.971063979102388,20.03671672451065,80.14686689804262,73.8666118750732,0.2046064415842622,11.057848599366986,7.1320061834376,6.705821089783675
 2006-09-21T16:00:00,134402.51282897484,483849046.1843095,3456566602.1952047,9.836797669102266,3.4965356642311147,36.13222819801314,0.0,0.0,0.0,9.836797669102266,9.836797669102266,0.0,0.0,92033.6790016726,331321244.4060213,2074325860.9364336,10.671872033643702,6.7,40.07343344902131,92033.6790016726,331321244.4060213,2074325860.9364336,10.671872033643702,6.7,40.07343344902131,80.14686689804262,0.0,0.1296363951539683,7.274708983371341,7.274708983371341,7.274708983371341
