Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-21T17:00:00,115592.3180014292,416132344.8051451,2880797737.101031,9.308274652644284,4.025058680689095,36.13222819801314,0.0,0.0,0.0,9.308274652644284,9.308274652644284,0.0,0.0,74560.77795913871,268418800.65289927,1445682677.0883255,9.47166678360164,6.7,40.07343344902131,74560.77795913871,268418800.65289927,1445682677.0883255,9.47166678360164,6.7,40.07343344902131,80.14686689804262,0.0,0.1291201320553324,6.7,6.7,6.7
 2006-09-21T18:00:00,108418.0168633276,390304860.7079794,2651178476.9064736,9.097544743853645,4.235788589479735,36.13222819801314,0.0,0.0,0.0,9.097544743853645,9.097544743853645,0.0,0.0,71618.97307397409,257828303.0663067,1330182151.288268,9.250677221876307,6.7,40.07343344902131,71618.97307397409,257828303.0663067,1330182151.288268,9.250677221876307,6.7,40.07343344902131,80.14686689804262,0.0,0.1286038689566964,6.7,6.7,6.7
 2006-09-21T19:00:00,105034.59744002984,378124550.7841073,2546016499.8961687,9.00104629170283,4.33228704163055,36.13222819801314,0.0,0.0,0.0,9.00104629170283,9.00104629170283,0.0,1.0,123981.06492453972,446331833.7283431,3166099659.966242,2.7391924300609625,-3.360474405708811,40.07343344902131,123981.06492453972,446331833.7283431,3166099659.966242,2.7391924300609625,-3.360474405708811,40.07343344902131,80.14686689804262,0.0,0.1535846583281477,-1.6104744057088105,0.0841733851308226,0.0841733851308226
 2006-09-21T20:00:00,105379.73138716115,379367032.99378026,2555528773.469467,9.009774555537838,4.323558777795541,36.13222819801314,0.0,0.0,0.0,9.009774555537838,9.009774555537838,0.0,1.0,105855.84847274703,381081054.5018892,2626993911.8399925,1.2687030494711842,-3.8,40.07343344902131,105855.84847274703,381081054.5018892,2626993911.8399925,1.2687030494711842,-3.8,40.07343344902131,80.14686689804262,0.0,0.2699935378443511,-3.8,-1.2094615792379793,-1.2094615792379793
 2006-09-21T21:00:00,48964.43645333844,176271971.23201835,923598753.1085334,8.636124634338744,6.943005249803775,32.11753617601169,0.0,0.0,0.0,8.636124634338744,8.636124634338744,0.0,1.0,80781.81111879967,290814520.0276788,1727371463.3624532,-0.4629076580291659,-3.8000000000000007,40.07343344902132,80781.81111879967,290814520.0276788,1727371463.3624532,-0.4629076580291659,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.3796319002476968,-3.8000000000000007,-1.3611724691083793,-1.3611724691083793
 2006-09-21T22:00:00,66402.55902060318,239049212.47417143,1299186077.851328,7.857505452007889,5.475827881325491,36.13222819801314,0.0,0.0,0.0,7.857505452007889,7.857505452007889,0.0,1.0,84410.56643959408,303878039.1825387,1870888605.0262167,-0.1863070983855966,-3.8,40.07343344902131,84410.56643959408,303878039.1825387,1870888605.0262167,-0.1863070983855966,-3.8,40.07343344902131,80.14686689804262,0.0,0.4840387553262855,-3.8,-1.4458567081709004,-1.4458567081709004
 2006-09-21T23:00:00,55893.61807100667,201217025.05562395,1031053055.645774,7.6116959424965,5.721637390836882,36.132228198013145,0.0,0.0,0.0,7.6116959424965,7.6116959424965,0.0,1.0,79903.46959718765,287652490.54987544,1700128913.3734686,-0.5153276175568392,-3.8000000000000007,40.07343344902132,79903.46959718765,287652490.54987544,1700128913.3734686,-0.5153276175568392,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.5851969244857678,-3.8000000000000007,-1.5160204846251142,-1.5160204846251142
 2006-09-22T00:00:00,47607.66611050032,171387597.99780118,911184079.0832028,8.583090023886918,6.912717336108613,32.11753617601168,0.0,0.0,0.0,8.583090023886918,8.583090023886918,0.0,1.0,77354.78334828268,278477220.05381763,1585743928.912384,-0.7359080565874151,-3.8,40.07343344902131,77354.78334828268,278477220.05381763,1585743928.912384,-0.7359080565874151,-3.8,40.07343344902131,80.14686689804262,0.0,0.6827748358055962,-3.8,-1.6244901231392426,-1.6244901231392426
 2006-09-22T01:00:00,57075.81801283213,205472944.84619564,1132103409.5107932,9.328243669323452,7.252851020582956,30.110190165010952,0.0,0.0,0.0,9.328243669323452,9.328243669323452,0.0,1.0,78393.79364298178,282217657.11473435,1596100183.0247178,-0.7159061935493908,-3.8000000000000007,40.07343344902132,78393.79364298178,282217657.11473435,1596100183.0247178,-0.7159061935493908,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.7741701466790901,-3.8000000000000007,-1.8210318829194647,-1.8210318829194647
 2006-09-22T02:00:00,57420.29936792411,206713077.7245268,1095301124.1634774,7.670596121399612,5.662737211933769,36.13222819801314,0.0,0.0,0.0,7.670596121399612,7.670596121399612,0.0,1.0,74414.59593273967,267892545.35786283,1412703582.0910215,-1.0694026727231247,-3.8,40.07343344902131,74414.59593273967,267892545.35786283,1412703582.0910215,-1.0694026727231247,-3.8,40.07343344902131,80.14686689804262,0.0,0.8548050107889376,-3.8,-2.140223296615809,-2.140223296615809
 2006-09-22T03:00:00,44282.6150708771,159417414.25515753,734150073.498418,7.339512598038397,5.993820735294985,36.132228198013145,0.0,0.0,0.0,7.339512598038397,7.339512598038397,0.0,1.0,66902.95944279908,240850653.99407667,1011025067.1796232,-1.8445584591401072,-3.8000000000000007,40.07343344902132,66902.95944279908,240850653.99407667,1011025067.1796232,-1.8445584591401072,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9193232143745016,-3.8000000000000007,-2.56813710586586,-2.56813710586586
 2006-09-22T04:00:00,2181.9092173944846,7854873.182620143,23755358.27238812,14.714653293134472,14.671123932588516,6.02203803300219,0.0,0.0,0.0,14.714653293134472,14.714653293134472,0.0,1.0,40150.945855013015,144543405.07804686,430228118.9025855,-2.96702049820864,-3.8,40.0734334490213,40150.945855013015,144543405.07804686,430228118.9025855,-2.96702049820864,-3.8,40.0734334490213,80.1468668980426,0.0,0.9643673656789508,-3.8,-3.0147152513363484,-3.0147152513363484
 2006-09-22T05:00:00,82497.1085899427,296989590.9237937,1722448113.9748442,8.245539376020577,5.087793957312802,36.13222819801314,0.0,0.0,0.0,8.245539376020577,8.245539376020577,0.0,0.0,0.0,0.0,0.0,1.7500563562742713,1.7500563562742713,0.0,0.0,0.0,0.0,1.7500563562742713,1.7500563562742713,0.0,80.14686689804262,0.0,0.9779071421940284,0.2672659879395977,0.2672659879395977,0.2672659879395977
 2006-09-22T06:00:00,105830.09281525272,380988334.1349098,2563424864.1674337,9.017019756783556,4.316313576549824,36.13222819801314,0.0,0.0,0.0,9.017019756783556,9.017019756783556,0.0,0.0,66710.94206347472,240159391.42850903,1143651251.741429,8.893377780122213,6.7,40.07343344902131,66710.94206347472,240159391.42850903,1143651251.741429,8.893377780122213,6.7,40.07343344902131,80.14686689804262,0.0,0.9773908790953924,6.491053828008513,6.491053828008513,6.491053828008513
 2006-09-22T07:00:00,111523.9068794379,401486064.7659764,2754334434.6541395,9.19221272856364,4.141120604769737,36.13222819801314,0.0,0.0,0.0,9.19221272856364,9.19221272856364,0.0,0.0,72884.04862949438,262382575.06617972,1382078899.5690691,9.349977386604715,6.7,40.07343344902131,72884.04862949438,262382575.06617972,1382078899.5690691,9.349977386604715,6.7,40.07343344902131,80.14686689804262,0.0,0.9768746159967566,6.7,6.7,6.7
 2006-09-22T08:00:00,119567.31960821492,430442350.58957374,3029312193.979472,9.44458014730292,3.888753186030463,36.13222819801314,0.0,0.0,0.0,9.44458014730292,9.44458014730292,0.0,0.0,76107.20512117256,273985938.43622124,1520436391.0854628,9.614673344797655,6.7,40.07343344902131,76107.20512117256,273985938.43622124,1520436391.0854628,9.614673344797655,6.7,40.07343344902131,80.14686689804262,0.0,0.9763583528981205,6.7,6.7,6.7
 2006-09-22T09:00:00,135621.60794029798,488237788.5850728,3497389665.251487,9.874277240041886,3.4590560932914927,36.13222819801314,0.0,0.0,0.0,9.874277240041886,9.874277240041886,0.0,0.0,82587.40175292459,297314646.3105286,1756149469.3391902,10.065340817059818,6.7,40.07343344902131,82587.40175292459,297314646.3105286,1756149469.3391902,10.065340817059818,6.7,40.07343344902131,80.14686689804262,0.0,0.9758420897994844,6.7,6.7,6.7
 2006-09-22T10:00:00,135008.641554879,486031109.59756434,3489159516.541689,9.866720190590256,3.4666131427431246,36.13222819801314,0.0,0.0,0.0,9.866720190590256,9.866720190590256,0.0,-1.0,0.0,0.0,0.0,10.057382411475816,10.057382411475816,0.0,0.0,0.0,0.0,10.057382411475816,10.057382411475816,0.0,80.14686689804262,24.99785085182269,0.911264952572458,9.534186931584316,6.69999865519106,1.9626888140629728
 2006-09-22T11:00:00,105314.68418181826,379132863.05454576,2563778856.3774824,9.017344632668689,4.315988700664691,36.13222819801314,0.0,0.0,0.0,9.017344632668689,9.017344632668689,0.0,-1.0,0.0,0.0,0.0,9.166558860183867,9.166558860183867,0.0,0.0,0.0,0.0,9.166558860183867,9.166558860183867,0.0,80.14686689804262,24.81789070066584,0.7800375614071352,9.27807261260146,6.7000052166558,0.9605924877766184
 2006-09-22T12:00:00,145144.30943467625,522519513.9648346,3780777167.10882,10.19310435379323,3.257319975451361,36.13222819801314,5647.670665901739,20331614.39724626,63803762.75129405,10.19310435379323,10.07601335788202,3.011019016501095,-1.0,1134.5460858203262,4084365.908953174,12755381.336515786,10.399814830939972,10.375404416767369,3.3394527874184425,1134.5460858203262,4084365.908953174,12755381.336515786,10.399814830939972,10.375404416767369,3.3394527874184425,80.14686689804262,34.84905645680215,0.6561187393390413,9.969739215829131,6.700009518672903,2.3730358574957418
 2006-09-22T13:00:00,160579.703447954,578086932.4126344,4167251684.3376274,10.48932893292602,2.8440044004073584,36.13222819801314,0.0,0.0,0.0,10.48932893292602,10.48932893292602,0.0,-1.0,0.0,0.0,0.0,10.710447989224807,10.710447989224807,0.0,0.0,0.0,0.0,10.710447989224807,10.710447989224807,0.0,80.14686689804262,46.55137221548745,0.4883015931982666,10.657892700489915,6.7000112548140125,3.8356735846336094
 2006-09-22T14:00:00,161982.8869228386,583138392.922219,4192530825.104125,10.512542104986624,2.8207912283467564,36.13222819801314,0.0,0.0,0.0,10.512542104986624,10.512542104986624,0.0,-1.0,0.0,0.0,0.0,10.73474546422606,10.73474546422606,0.0,0.0,0.0,0.0,10.73474546422606,10.73474546422606,0.0,80.14686689804262,57.32961903468854,0.307396643647449,10.76667176300862,6.700009909208262,5.031414191536084
 2006-09-22T15:00:00,160773.4610098213,578784459.6353568,4165264053.864063,10.487501848808146,2.845831484525234,36.13222819801314,0.0,0.0,0.0,10.487501848808146,10.487501848808146,0.0,-1.0,43454.93812344547,156437777.24440372,688394296.2435622,11.173154948066346,9.855258560315876,26.71562229934754,43454.93812344547,156437777.24440372,688394296.2435622,11.173154948066346,9.855258560315876,26.71562229934754,80.14686689804262,80.14686689804262,0.1360264198013574,10.255317528197402,7.094961649187635,7.094961649187635
 2006-09-22T16:00:00,134802.23970446317,485288062.93606734,3400415360.228883,9.785241729517445,3.548091603815935,36.13222819801314,0.0,0.0,0.0,9.785241729517445,9.785241729517445,0.0,0.0,85101.15784797567,306364168.2527124,1802517031.988018,10.153825471391016,6.7,40.07343344902131,85101.15784797567,306364168.2527124,1802517031.988018,10.153825471391016,6.7,40.07343344902131,80.14686689804262,0.0,0.0806384692954108,6.959179634907069,6.959179634907069,6.959179634907069
 2006-09-22T17:00:00,134826.84860372558,485376654.973412,3393474867.4129486,9.778868562669826,3.5544647706635537,36.13222819801314,0.0,0.0,0.0,9.778868562669826,9.778868562669826,0.0,0.0,81012.0712373105,291643456.45431787,1646092145.505758,9.854970329951088,6.7,40.07343344902131,81012.0712373105,291643456.45431787,1646092145.505758,9.854970329951088,6.7,40.07343344902131,80.14686689804262,0.0,0.0801222061967748,6.7,6.7,6.7
 2006-09-22T18:00:00,108625.15750780998,391050567.0281159,2648098534.2382507,9.09474450129089,4.238588832042491,36.13222819801314,0.0,0.0,0.0,9.09474450129089,9.09474450129089,0.0,0.0,72671.96957864927,261619090.48313737,1328107609.9381952,9.246641440617328,6.7,40.07343344902131,72671.96957864927,261619090.48313737,1328107609.9381952,9.246641440617328,6.7,40.07343344902131,80.14686689804262,0.0,0.0796059430981389,6.7,6.7,6.7
 2006-09-22T19:00:00,94741.28220207182,341068615.9274585,2224745447.6637006,8.706279786142723,4.627053547190656,36.13222819801314,0.0,0.0,0.0,8.706279786142723,8.706279786142723,0.0,1.0,120006.40020686528,432023040.74471503,3084980408.642667,2.584358266827986,-3.359526752675503,40.07343344902131,120006.40020686528,432023040.74471503,3084980408.642667,2.584358266827986,-3.359526752675503,40.07343344902131,80.14686689804262,0.0,0.1095367643998101,-1.6095267526755028,0.2408795430538243,0.2408795430538243
 2006-09-22T20:00:00,81959.62229718652,295054640.26987153,1789739331.4450226,8.30726846561352,5.026064867719861,36.13222819801314,0.0,0.0,0.0,8.30726846561352,8.30726846561352,0.0,1.0,93234.19177932182,335643090.4055585,2283242396.2533774,0.6076521959243821,-3.8,40.07343344902131,93234.19177932182,335643090.4055585,2283242396.2533774,0.6076521959243821,-3.8,40.07343344902131,80.14686689804262,0.0,0.2302113837138898,-3.8,-1.1330406524858996,-1.1330406524858996
 2006-09-22T21:00:00,39455.7907355767,142040846.64807606,624106550.4430068,8.288715947778934,7.144749445545846,32.11753617601168,0.0,0.0,0.0,8.288715947778934,8.288715947778934,0.0,1.0,74037.23695875461,266534053.05151656,1600673830.263184,-0.7068844745688322,-3.8,40.07343344902132,74037.23695875461,266534053.05151656,1600673830.263184,-0.7068844745688322,-3.8,40.07343344902132,80.14686689804263,0.0,0.3425181279687425,-3.8,-1.3188920202589691,-1.3188920202589691
 2006-09-22T22:00:00,29987.690587800786,107955686.11608285,357758469.8516309,8.436816671132418,7.781155451145925,30.11019016501095,0.0,0.0,0.0,8.436816671132418,8.436816671132418,0.0,1.0,69364.00472262516,249710417.0014506,1413195195.761664,-1.068227551793905,-3.8000000000000007,40.07343344902132,69364.00472262516,249710417.0014506,1413195195.761664,-1.068227551793905,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.4483921577175081,-3.8000000000000007,-1.420950003973543,-1.420950003973543
 2006-09-22T23:00:00,16947.347960501935,61010452.65780696,193382925.1120768,7.547341271720381,7.192970205390714,33.12120918151204,0.0,0.0,0.0,7.547341271720381,7.547341271720381,0.0,1.0,66528.76241928311,239503544.70941925,1292794886.5273683,-1.3004172427829548,-3.8,40.07343344902131,66528.76241928311,239503544.70941925,1292794886.5273683,-1.3004172427829548,-3.8,40.07343344902131,80.14686689804262,0.0,0.5505924393679708,-3.8,-1.4901061058344496,-1.4901061058344496
 2006-09-23T00:00:00,9662.449491869356,34784818.17072968,110517496.43993784,8.020107090987494,7.817588911962964,30.11019016501095,0.0,0.0,0.0,8.020107090987494,8.020107090987494,0.0,1.0,65162.029537102,234583306.3335672,1206054780.6849637,-1.4677958740752972,-3.8,40.07343344902131,65162.029537102,234583306.3335672,1206054780.6849637,-1.4677958740752972,-3.8,40.07343344902131,80.14686689804262,0.0,0.6495884565562574,-3.8,-1.579462432407014,-1.579462432407014
 2006-09-23T01:00:00,6025.57967653314,21692086.835519303,68942253.05877525,8.277728953187216,8.1513979072242,27.099171148509853,0.0,0.0,0.0,8.277728953187216,8.277728953187216,0.0,1.0,64873.22159802204,233543597.7528793,1103646657.6310818,-1.665479590799006,-3.8,40.07343344902131,64873.22159802204,233543597.7528793,1103646657.6310818,-1.665479590799006,-3.8,40.07343344902131,80.14686689804262,0.0,0.7435487927254673,-3.8,-1.7404377798168262,-1.7404377798168262
 2006-09-23T02:00:00,5187.272498290636,18674180.99384629,59410459.942759,7.556137106663375,7.447273927926489,30.11019016501095,0.0,0.0,0.0,7.556137106663375,7.556137106663375,0.0,1.0,64857.97842259585,233488722.32134503,957296128.8165926,-1.94809983582329,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,957296128.8165926,-1.94809983582329,-3.8,40.07343344902131,80.14686689804262,0.0,0.8285089364089039,-3.8,-2.015446917518368,-2.015446917518368
 2006-09-23T03:00:00,3628.0339500954974,13060922.220343797,41522639.77251613,8.262622619033431,8.186538088266083,24.08815213200876,0.0,0.0,0.0,8.262622619033431,8.262622619033431,0.0,1.0,62564.28192930207,225231414.94548744,746495687.4070309,-2.355405660344101,-3.8,40.07343344902131,62564.28192930207,225231414.94548744,746495687.4070309,-2.355405660344101,-3.8,40.07343344902131,80.14686689804262,0.0,0.8991488886224158,-3.8,-2.412158123889786,-2.412158123889786
 2006-09-23T04:00:00,0.0,0.0,0.0,11.074343040875206,11.074343040875206,0.0,0.0,0.0,0.0,11.074343040875206,11.074343040875206,0.0,1.0,43919.41701239222,158109901.244612,496743449.3501808,-2.8383322095972616,-3.8,40.07343344902131,43919.41701239222,158109901.244612,496743449.3501808,-2.8383322095972616,-3.8,40.07343344902131,80.14686689804262,0.0,0.951034349680426,-3.8,-2.866160175281642,-2.866160175281642
 2006-09-23T05:00:00,1485.6175776425798,5348223.279513287,16996640.157023028,6.682238405750755,6.651094927582626,36.13222819801314,0.0,0.0,0.0,6.682238405750755,6.682238405750755,0.0,0.0,0.0,0.0,0.0,-3.707433451604705,-3.707433451604705,0.0,0.0,0.0,0.0,-3.707433451604705,-3.707433451604705,0.0,80.14686689804262,0.0,0.9672775458952092,-3.744533406201999,-3.744533406201999,-3.744533406201999
 2006-09-23T06:00:00,1438.1532627420884,5177351.745871518,16449481.984281551,6.681737115664238,6.651596217669142,36.13222819801314,0.0,0.0,0.0,6.681737115664238,6.681737115664238,0.0,0.0,0.0,0.0,0.0,-3.6244397435426334,-3.6244397435426334,0.0,0.0,0.0,0.0,-3.6244397435426334,-3.6244397435426334,0.0,80.14686689804262,0.0,0.9667612827965733,-3.640652089009167,-3.640652089009167,-3.640652089009167
 2006-09-23T07:00:00,1447.279273740484,5210205.385465744,16566079.9474622,6.681843939260298,6.6514893940730815,36.13222819801314,0.0,0.0,0.0,6.681843939260298,6.681843939260298,0.0,0.0,0.0,0.0,0.0,-3.5276409580416668,-3.5276409580416668,0.0,0.0,0.0,0.0,-3.5276409580416668,-3.5276409580416668,0.0,80.14686689804262,0.0,0.9662450196979372,-3.5440108926808658,-3.5440108926808658,-3.5440108926808658
 2006-09-23T08:00:00,1468.6048160321552,5286977.337715759,16831299.030767657,6.6820869250472334,6.651246408286146,36.13222819801314,0.0,0.0,0.0,6.6820869250472334,6.6820869250472334,0.0,0.0,0.0,0.0,0.0,-3.427623949373134,-3.427623949373134,0.0,0.0,0.0,0.0,-3.427623949373134,-3.427623949373134,0.0,80.14686689804262,0.0,0.9657287565993014,-3.444370918905648,-3.444370918905648,-3.444370918905648
 2006-09-23T09:00:00,2379.299612653878,8565478.60555396,27283698.70454381,6.691663195378186,6.641670137955194,36.13222819801314,0.0,0.0,0.0,6.691663195378186,6.691663195378186,0.0,0.0,0.0,0.0,0.0,-3.3010116655043955,-3.3010116655043955,0.0,0.0,0.0,0.0,-3.3010116655043955,-3.3010116655043955,0.0,80.14686689804262,0.0,0.9652124935006654,-3.335257615125157,-3.335257615125157,-3.335257615125157
 2006-09-23T10:00:00,9480.568949421851,34130048.21791867,108709984.28499824,6.766266036054026,6.567067297279354,36.13222819801314,0.0,0.0,0.0,6.766266036054026,6.766266036054026,0.0,-1.0,0.0,0.0,0.0,-2.7890321104474425,-2.7890321104474425,0.0,0.0,0.0,0.0,-2.7890321104474425,-2.7890321104474425,0.0,80.14686689804262,0.0,0.9646962304020296,-2.910635930612841,-2.910635930612841,-2.910635930612841
 2006-09-23T11:00:00,18292.64261729189,65853513.42225082,209799415.1102121,6.858889252349791,6.474444080983588,36.13222819801314,0.0,0.0,0.0,6.858889252349791,6.858889252349791,0.0,-1.0,0.0,0.0,0.0,-1.8009612659837575,-1.8009612659837575,0.0,0.0,0.0,0.0,-1.8009612659837575,-1.8009612659837575,0.0,80.14686689804262,0.0,0.9641799673033936,-1.9891861629657863,-1.9891861629657863,-1.9891861629657863
 2006-09-23T12:00:00,25811.41903124328,92921108.51247582,295394869.662935,6.937320493130585,6.396012840202794,36.13222819801314,0.0,0.0,0.0,6.937320493130585,6.937320493130585,0.0,-1.0,0.0,0.0,0.0,-0.4031197878769077,-0.4031197878769077,0.0,0.0,0.0,0.0,-0.4031197878769077,-0.4031197878769077,0.0,80.14686689804262,0.0,0.9636637042047576,-0.6525491902964932,-0.6525491902964932,-0.6525491902964932
 2006-09-23T13:00:00,28854.350416229147,103875661.49842492,330466029.5094449,6.969457333957192,6.363875999376188,36.13222819801314,0.0,0.0,0.0,6.969457333957192,6.969457333957192,0.0,-1.0,0.0,0.0,0.0,1.2307586720076915,1.2307586720076915,0.0,0.0,0.0,0.0,1.2307586720076915,1.2307586720076915,0.0,80.14686689804262,0.0,0.9631474411061216,0.9514567663742804,0.9514567663742804,0.9514567663742804
 2006-09-23T14:00:00,33268.1409087659,119765307.27155724,380526618.0257217,7.015331038187223,6.318002295146158,36.13222819801314,0.0,0.0,0.0,7.015331038187223,7.015331038187223,0.0,-1.0,0.0,0.0,0.0,3.01302277896964,3.01302277896964,0.0,0.0,0.0,0.0,3.01302277896964,3.01302277896964,0.0,80.14686689804262,0.0,0.9626311780074857,2.694076912588622,2.694076912588622,2.694076912588622
 2006-09-23T15:00:00,32458.105557251383,116849180.00610498,371113182.7772128,7.006704828712067,6.326628504621312,36.13222819801314,0.0,0.0,0.0,7.006704828712067,7.006704828712067,0.0,-1.0,0.0,0.0,0.0,4.788699155631632,4.788699155631632,0.0,0.0,0.0,0.0,4.788699155631632,4.788699155631632,0.0,80.14686689804262,0.0,0.9621149149088496,4.521591473738046,4.521591473738046,4.521591473738046
 2006-09-23T16:00:00,29005.20041748288,104418721.50293836,331428653.92367005,6.970339431708879,6.362993901624502,36.13222819801314,0.0,0.0,0.0,6.970339431708879,6.970339431708879,0.0,0.0,3141.3706121098107,11308934.203595318,35967971.36161373,6.389904517319914,6.320811065148441,13.35781114967377,3141.3706121098107,11308934.203595318,35967971.36161373,6.389904517319914,6.320811065148441,13.35781114967377,80.14686689804262,0.0,0.9615986518102138,6.11206019119286,6.11206019119286,6.11206019119286
 2006-09-23T17:00:00,1381.858277619316,4974689.799429538,15798824.669026673,12.038282876979634,12.009334008259213,15.055095082505474,0.0,0.0,0.0,12.038282876979634,12.038282876979634,0.0,0.0,1142.2765117247047,4112195.442208938,13075438.945242802,6.725121728414738,6.7,40.07343344902131,1142.2765117247047,4112195.442208938,13075438.945242802,6.725121728414738,6.7,40.07343344902131,80.14686689804262,0.0,0.9610823887115778,6.7,6.7,6.7
 2006-09-23T18:00:00,1277.6965229820614,4599707.4827354215,14615955.492656702,12.017252301488687,11.990470877597737,15.055095082505474,0.0,0.0,0.0,12.017252301488687,12.017252301488687,0.0,0.0,1091.3615933002338,3928901.7358808415,12487485.80889407,6.723992137437464,6.7,40.07343344902131,1091.3615933002338,3928901.7358808415,12487485.80889407,6.723992137437464,6.7,40.07343344902131,80.14686689804262,0.0,0.960566125612942,6.7,6.7,6.7
 2006-09-23T19:00:00,0.0,0.0,0.0,15.811645714226986,15.811645714226986,0.0,0.0,0.0,0.0,15.811645714226986,15.811645714226986,0.0,1.0,60888.42283599839,219198322.20959425,1097693232.9995642,-1.6810380714655722,-3.8,40.07343344902131,60888.42283599839,219198322.20959425,1097693232.9995642,-1.6810380714655722,-3.8,40.07343344902131,80.14686689804262,0.0,0.9483599050143092,-2.0500000000000003,-1.952390023696971,-1.952390023696971
 2006-09-23T20:00:00,0.0,0.0,0.0,15.811645714226986,15.811645714226986,0.0,0.0,0.0,0.0,15.811645714226986,15.811645714226986,0.0,1.0,26745.46140886169,96283661.07190208,302552234.05976665,-3.214090989396374,-3.8,40.07343344902131,26745.46140886169,96283661.07190208,302552234.05976665,-3.214090989396374,-3.8,40.07343344902131,80.14686689804262,0.0,0.9822000714242884,-3.8,-3.239418477382755,-3.239418477382755
 2006-09-23T21:00:00,0.0,0.0,0.0,15.811645714226986,15.811645714226986,0.0,0.0,0.0,0.0,15.811645714226986,15.811645714226986,0.0,1.0,8247.22533164342,29690011.19391632,93613740.53114817,-3.58233938343275,-3.7636635344964393,20.03671672451065,8247.22533164342,29690011.19391632,93613740.53114817,-3.58233938343275,-3.7636635344964393,20.03671672451065,80.14686689804262,0.0,0.9987116416991488,-3.7777936690378784,-3.607732396974349,-3.607732396974349
 2006-09-23T22:00:00,0.0,0.0,0.0,15.811645714226986,15.811645714226986,0.0,0.0,0.0,0.0,15.811645714226986,15.811645714226986,0.0,1.0,0.0,0.0,0.0,-3.665235598953346,-3.665235598953346,0.0,0.0,0.0,0.0,-3.665235598953346,-3.665235598953346,0.0,80.14686689804262,0.0,0.9994871254292556,-3.6790400764710127,-3.6790400764710127,-3.6790400764710127
 2006-09-23T23:00:00,0.0,0.0,0.0,15.811645714226986,15.811645714226986,0.0,0.0,0.0,0.0,15.811645714226986,15.811645714226986,0.0,1.0,0.0,0.0,0.0,-3.581628478042759,-3.581628478042759,0.0,0.0,0.0,0.0,-3.581628478042759,-3.581628478042759,0.0,80.14686689804262,0.0,0.9989708623306196,-3.595508489939927,-3.595508489939927,-3.595508489939927
 2006-09-24T00:00:00,0.0,0.0,0.0,15.811645714226986,15.811645714226986,0.0,0.0,0.0,0.0,15.811645714226986,15.811645714226986,0.0,1.0,0.0,0.0,0.0,-3.498351822086497,-3.498351822086497,0.0,0.0,0.0,0.0,-3.498351822086497,-3.498351822086497,0.0,80.14686689804262,0.0,0.9984545992319837,-3.512230861184797,-3.512230861184797,-3.512230861184797
 2006-09-24T01:00:00,0.0,0.0,0.0,15.811645714226986,15.811645714226986,0.0,0.0,0.0,0.0,15.811645714226986,15.811645714226986,0.0,1.0,0.0,0.0,0.0,-3.4150809786303515,-3.4150809786303515,0.0,0.0,0.0,0.0,-3.4150809786303515,-3.4150809786303515,0.0,80.14686689804262,0.0,0.9979383361333476,-3.4289590490371986,-3.4289590490371986,-3.4289590490371986
 2006-09-24T02:00:00,0.0,0.0,0.0,15.811645714226986,15.811645714226986,0.0,0.0,0.0,0.0,15.811645714226986,15.811645714226986,0.0,1.0,0.0,0.0,0.0,-3.331815947384971,-3.331815947384971,0.0,0.0,0.0,0.0,-3.331815947384971,-3.331815947384971,0.0,80.14686689804262,0.0,0.9974220730347118,-3.34569304886305,-3.34569304886305,-3.34569304886305
 2006-09-24T03:00:00,0.0,0.0,0.0,15.811645714226986,15.811645714226986,0.0,0.0,0.0,0.0,15.811645714226986,15.811645714226986,0.0,1.0,0.0,0.0,0.0,-3.2434669795210165,-3.2434669795210165,0.0,0.0,0.0,0.0,-3.2434669795210165,-3.2434669795210165,0.0,80.14686689804263,0.0,0.9969058099360758,-3.2570609451359,-3.2570609451359,-3.2570609451359
 2006-09-24T04:00:00,0.0,0.0,0.0,15.811645714226986,15.811645714226986,0.0,0.0,0.0,0.0,15.811645714226986,15.811645714226986,0.0,1.0,0.0,0.0,0.0,-3.147388280648654,-3.147388280648654,0.0,0.0,0.0,0.0,-3.147388280648654,-3.147388280648654,0.0,80.14686689804263,0.0,0.99638954683744,-3.160924802963005,-3.160924802963005,-3.160924802963005
 2006-09-24T05:00:00,0.0,0.0,0.0,15.811645714226986,15.811645714226986,0.0,0.0,0.0,0.0,15.811645714226986,15.811645714226986,0.0,0.0,0.0,0.0,0.0,-3.052180260385199,-3.052180260385199,0.0,0.0,0.0,0.0,-3.052180260385199,-3.052180260385199,0.0,80.14686689804262,0.0,0.995873283738804,-3.065786420029225,-3.065786420029225,-3.065786420029225
 2006-09-24T06:00:00,0.0,0.0,0.0,15.811645714226986,15.811645714226986,0.0,0.0,0.0,0.0,15.811645714226986,15.811645714226986,0.0,0.0,0.0,0.0,0.0,-2.9581429346472827,-2.9581429346472827,0.0,0.0,0.0,0.0,-2.9581429346472827,-2.9581429346472827,0.0,80.14686689804262,0.0,0.995357020640168,-2.971691926930747,-2.971691926930747,-2.971691926930747
 2006-09-24T07:00:00,0.0,0.0,0.0,15.811645714226984,15.811645714226984,0.0,0.0,0.0,0.0,15.811645714226984,15.811645714226984,0.0,0.0,0.0,0.0,0.0,-2.8626155908838835,-2.8626155908838835,0.0,0.0,0.0,0.0,-2.8626155908838835,-2.8626155908838835,0.0,80.1468668980426,0.0,0.9948407575415318,-2.876163730527988,-2.876163730527988,-2.876163730527988
 2006-09-24T08:00:00,12168.889849729278,43808003.4590254,139312877.64953077,8.123928294889748,7.8686458644497534,30.11019016501095,0.0,0.0,0.0,8.123928294889748,8.123928294889748,0.0,0.0,0.0,0.0,0.0,-2.559222561439852,-2.559222561439852,0.0,0.0,0.0,0.0,-2.559222561439852,-2.559222561439852,0.0,80.14686689804263,0.0,0.9943244944428962,-2.6662430446048098,-2.6662430446048098,-2.6662430446048098
 2006-09-24T09:00:00,26032.18883111652,93715879.79201949,298451664.7012982,8.523052703487275,7.976112615623979,24.08815213200876,0.0,0.0,0.0,8.523052703487275,8.523052703487275,0.0,0.0,0.0,0.0,0.0,-1.343315335525398,-1.343315335525398,0.0,0.0,0.0,0.0,-1.343315335525398,-1.343315335525398,0.0,80.1468668980426,0.0,0.99380823134426,-1.6176669747843404,-1.6176669747843404,-1.6176669747843404
 2006-09-24T10:00:00,46347.73305948168,166851839.01413405,533547199.9348204,8.012962656067959,7.035137405665782,30.11019016501095,0.0,0.0,0.0,8.012962656067959,8.012962656067959,0.0,-1.0,0.0,0.0,0.0,0.9970212123680152,0.9970212123680152,0.0,0.0,0.0,0.0,0.9970212123680152,0.9970212123680152,0.0,80.1468668980426,0.0,0.993291968245624,0.5529537853869427,0.5529537853869427,0.5529537853869427
 2006-09-24T11:00:00,35430.292520084775,127549053.0723052,409113463.5854868,9.498868479941182,8.74909578813089,24.08815213200876,0.0,0.0,0.0,9.498868479941182,9.498868479941182,0.0,-1.0,0.0,0.0,0.0,3.663504395567877,3.663504395567877,0.0,0.0,0.0,0.0,3.663504395567877,3.663504395567877,0.0,80.14686689804262,0.0,0.9927757051469882,3.277393338894329,3.277393338894329,3.277393338894329
 2006-09-24T12:00:00,52593.2464938014,189335687.377685,623521344.0649649,8.944373353035775,7.801615909536955,30.110190165010952,0.0,0.0,0.0,8.944373353035775,8.944373353035775,0.0,-1.0,0.0,0.0,0.0,6.514013655502733,6.514013655502733,0.0,0.0,0.0,0.0,6.514013655502733,6.514013655502733,0.0,80.14686689804263,0.9720119239474352,0.9916184339259888,6.106199169577565,6.01856508441744,4.901893408502692
 2006-09-24T13:00:00,46477.35530969268,167318479.11489362,733855796.3433979,10.8091706348338,9.464005022991383,24.08815213200876,0.0,0.0,0.0,10.8091706348338,10.8091706348338,0.0,-1.0,0.0,0.0,0.0,7.410909493626266,7.410909493626266,0.0,0.0,0.0,0.0,7.410909493626266,7.410909493626266,0.0,80.1468668980426,6.513300117063779,0.971612646728094,7.319164733386977,6.700002650079978,0.0015113248233581
 2006-09-24T14:00:00,50298.03489759334,181072925.631336,620775766.7044487,8.142081334076828,7.004349987757685,30.11019016501095,0.0,0.0,0.0,8.142081334076828,8.142081334076828,0.0,-1.0,0.0,0.0,0.0,7.3003737393073775,7.3003737393073775,0.0,0.0,0.0,0.0,7.3003737393073775,7.3003737393073775,0.0,80.14686689804262,6.974191951807683,0.9412519388025004,7.352943869072944,6.699970903471869,0.0012986550271614
 2006-09-24T15:00:00,25735.01603807485,92646057.73706944,293246677.3009057,8.86603635431125,8.328633435388587,24.08815213200876,0.0,0.0,0.0,8.86603635431125,8.86603635431125,0.0,-1.0,0.0,0.0,0.0,6.988150720145382,6.988150720145382,0.0,0.0,0.0,0.0,6.988150720145382,6.988150720145382,0.0,80.14686689804262,3.764731335639937,0.921453636960944,7.038020223602267,6.700046078904506,1.66318576413e-05
 2006-09-24T16:00:00,14492.36961404812,52172530.61057323,165263809.74605185,8.229665068851066,7.926812925794677,27.099171148509853,0.0,0.0,0.0,8.229665068851066,8.229665068851066,0.0,0.0,10641.472008555029,38309299.2307981,121607120.18461032,6.933538874021977,6.7,40.07343344902131,10641.472008555029,38309299.2307981,121607120.18461032,6.933538874021977,6.7,40.07343344902131,80.14686689804262,0.0,0.9156759447963094,6.769511642998069,6.769511642998069,6.769511642998069
 2006-09-24T17:00:00,1356.707922398811,4884148.52063572,15510147.469699891,10.434432113982297,10.406012126398371,12.04407606600438,0.0,0.0,0.0,10.434432113982297,10.434432113982297,0.0,0.0,1183.638126191535,4261097.254289527,13550650.469514417,6.7260346671185305,6.7,40.07343344902131,1183.638126191535,4261097.254289527,13550650.469514417,6.7260346671185305,6.7,40.07343344902131,80.14686689804262,0.0,0.9151596816976736,6.7,6.7,6.7
 2006-09-24T18:00:00,635.9135351421377,2289288.7265116954,7270805.216517124,11.205355292083944,11.192032658649689,6.02203803300219,0.0,0.0,0.0,11.205355292083944,11.205355292083944,0.0,0.0,933.6636716257292,3361189.217852625,10680191.309913596,6.720519827177264,6.7,40.07343344902131,933.6636716257292,3361189.217852625,10680191.309913596,6.720519827177264,6.7,40.07343344902131,80.14686689804262,0.0,0.9146434185990376,6.7,6.7,6.7
 2006-09-24T19:00:00,0.0,0.0,0.0,12.105099437106842,12.105099437106842,0.0,0.0,0.0,0.0,12.105099437106842,12.105099437106842,0.0,1.0,71834.51808152562,258604265.0934921,1260249359.921105,-1.36705856647134,-3.8,40.07343344902131,71834.51808152562,258604265.0934921,1260249359.921105,-1.36705856647134,-3.8,40.07343344902131,80.14686689804262,0.0,0.910561820467962,-2.0500000000000003,-1.6296443085747905,-1.6296443085747905
 2006-09-24T20:00:00,0.0,0.0,0.0,12.105099437106842,12.105099437106842,0.0,0.0,0.0,0.0,12.105099437106842,12.105099437106842,0.0,1.0,40103.76789628283,144373564.42661816,453587168.31595504,-2.9218192216286973,-3.8,40.07343344902131,40103.76789628283,144373564.42661816,453587168.31595504,-2.9218192216286973,-3.8,40.07343344902131,80.14686689804262,0.0,0.9586675961745766,-3.8,-2.9493205240484524,-2.9493205240484524
 2006-09-24T21:00:00,0.0,0.0,0.0,12.105099437106842,12.105099437106842,0.0,0.0,0.0,0.0,12.105099437106842,12.105099437106842,0.0,1.0,22963.768324773628,82669565.96918505,259727980.55374604,-3.296987102095534,-3.8,40.07343344902131,22963.768324773628,82669565.96918505,259727980.55374604,-3.296987102095534,-3.8,40.07343344902131,80.14686689804262,0.0,0.988117180369638,-3.8,-3.321387410185013,-3.321387410185013
 2006-09-24T22:00:00,0.0,0.0,0.0,12.105099437106842,12.105099437106842,0.0,0.0,0.0,0.0,12.105099437106842,12.105099437106842,0.0,1.0,4930.231849247443,17748834.657290794,55867890.49064378,-3.64042297802462,-3.748639334876036,13.35781114967377,4930.231849247443,17748834.657290794,55867890.49064378,-3.64042297802462,-3.748639334876036,13.35781114967377,80.14686689804262,0.0,0.999823047662924,-3.764716297198644,-3.663721389073982,-3.663721389073982
 2006-09-24T23:00:00,0.0,0.0,0.0,12.105099437106842,12.105099437106842,0.0,0.0,0.0,0.0,12.105099437106842,12.105099437106842,0.0,1.0,0.0,0.0,0.0,-3.654930227220591,-3.654930227220591,0.0,0.0,0.0,0.0,-3.654930227220591,-3.654930227220591,0.0,80.14686689804262,0.0,1.0,-3.668815084176392,-3.668815084176392,-3.668815084176392
 2006-09-25T00:00:00,930.0911324087518,3348328.0766715063,10632973.593064982,11.208435682626735,11.188952268106895,6.02203803300219,0.0,0.0,0.0,11.208435682626735,11.208435682626735,0.0,1.0,0.0,0.0,0.0,-3.5631987471058952,-3.5631987471058952,0.0,0.0,0.0,0.0,-3.5631987471058952,-3.5631987471058952,0.0,80.14686689804262,0.0,0.9999398725873522,-3.5855288831326395,-3.5855288831326395,-3.5855288831326395
 2006-09-25T01:00:00,1253.4724354800346,4512500.767728124,14353848.210746652,10.453401078374236,10.427099857812914,12.04407606600438,0.0,0.0,0.0,10.453401078374236,10.453401078374236,0.0,1.0,0.0,0.0,0.0,-3.395445778881864,-3.395445778881864,0.0,0.0,0.0,0.0,-3.395445778881864,-3.395445778881864,0.0,80.14686689804262,0.0,0.9994925478507274,-3.4161913414632488,-3.4161913414632488,-3.4161913414632488
 2006-09-25T02:00:00,0.0,0.0,0.0,12.327042368807016,12.327042368807016,0.0,0.0,0.0,0.0,12.327042368807016,12.327042368807016,0.0,1.0,0.0,0.0,0.0,-3.307491904876478,-3.307491904876478,0.0,0.0,0.0,0.0,-3.307491904876478,-3.307491904876478,0.0,80.14686689804262,0.0,0.9989762847520914,-3.3213676028186203,-3.3213676028186203,-3.3213676028186203
 2006-09-25T03:00:00,0.0,0.0,0.0,12.327042368807016,12.327042368807016,0.0,0.0,0.0,0.0,12.327042368807016,12.327042368807016,0.0,1.0,0.0,0.0,0.0,-3.224234232010132,-3.224234232010132,0.0,0.0,0.0,0.0,-3.224234232010132,-3.224234232010132,0.0,80.14686689804262,0.0,0.9984600216534556,-3.2381100821006115,-3.2381100821006115,-3.2381100821006115
 2006-09-25T04:00:00,0.0,0.0,0.0,12.327042368807016,12.327042368807016,0.0,0.0,0.0,0.0,12.327042368807016,12.327042368807016,0.0,1.0,0.0,0.0,0.0,-3.1381497677593657,-3.1381497677593657,0.0,0.0,0.0,0.0,-3.1381497677593657,-3.1381497677593657,0.0,80.14686689804262,0.0,0.9979437585548196,-3.151924409519084,-3.151924409519084,-3.151924409519084
 2006-09-25T05:00:00,6952.792735719052,25030053.848588586,79573026.5158626,6.739570141166813,6.593763192166567,36.13222819801314,0.0,0.0,0.0,6.739570141166813,6.739570141166813,0.0,0.0,0.0,0.0,0.0,-2.855004030969731,-2.855004030969731,0.0,0.0,0.0,0.0,-2.855004030969731,-2.855004030969731,0.0,80.14686689804262,0.0,0.9974274954561836,-2.92063787041643,-2.92063787041643,-2.92063787041643
 2006-09-25T06:00:00,6376.338409747746,22954818.275091883,72928130.47559513,6.7334820633239865,6.599851270009393,36.13222819801314,0.0,0.0,0.0,6.7334820633239865,6.7334820633239865,0.0,0.0,0.0,0.0,0.0,-2.4608243946654498,-2.4608243946654498,0.0,0.0,0.0,0.0,-2.4608243946654498,-2.4608243946654498,0.0,80.14686689804262,0.0,0.9969112323575476,-2.524387984939416,-2.524387984939416,-2.524387984939416
 2006-09-25T07:00:00,16483.72912242478,59341424.84072921,188431542.1925753,6.839311307033685,6.494022026299696,36.13222819801314,0.0,0.0,0.0,6.839311307033685,6.839311307033685,0.0,0.0,0.0,0.0,0.0,-1.805843038142979,-1.805843038142979,0.0,0.0,0.0,0.0,-1.805843038142979,-1.805843038142979,0.0,80.14686689804262,0.0,0.9963949692589116,-1.9673417154638484,-1.9673417154638484,-1.9673417154638484
 2006-09-25T08:00:00,25412.523278192708,91485083.80149376,290713006.8417841,6.933030254593095,6.4003030787402855,36.13222819801314,0.0,0.0,0.0,6.933030254593095,6.933030254593095,0.0,0.0,0.0,0.0,0.0,-0.4658621217745526,-0.4658621217745526,0.0,0.0,0.0,0.0,-0.4658621217745526,-0.4658621217745526,0.0,80.14686689804262,0.0,0.9958787061602756,-0.7092601188605245,-0.7092601188605245,-0.7092601188605245
 2006-09-25T09:00:00,43245.63446469957,155684284.07291842,492708102.0763184,7.118138795493827,6.215194537839552,36.13222819801314,0.0,0.0,0.0,7.118138795493827,7.118138795493827,0.0,0.0,0.0,0.0,0.0,1.456024077194612,1.456024077194612,0.0,0.0,0.0,0.0,1.456024077194612,1.456024077194612,0.0,80.14686689804262,0.0,0.9953624430616398,1.037565027573124,1.037565027573124,1.037565027573124
 2006-09-25T10:00:00,68020.23799163812,244872856.7698972,1054924479.712514,7.633465771638853,5.699867561694525,36.13222819801314,0.0,0.0,0.0,7.633465771638853,7.633465771638853,0.0,-1.0,0.0,0.0,0.0,5.650968392512996,5.650968392512996,0.0,0.0,0.0,0.0,5.650968392512996,5.650968392512996,0.0,80.14686689804262,0.7517650634320289,0.9943591096392744,4.818303703722826,4.751711886980577,3.635060486625559
 2006-09-25T11:00:00,67985.95841044652,244749450.2776075,961008727.7962036,7.547364691708329,5.78596864162505,36.13222819801314,0.0,0.0,0.0,7.547364691708329,7.547364691708329,0.0,-1.0,0.0,0.0,0.0,7.625177490823224,7.625177490823224,0.0,0.0,0.0,0.0,7.625177490823224,7.625177490823224,0.0,80.14686689804262,10.008514762749895,0.966355908303304,7.656278689357401,6.699982375748909,0.0025871557777352
 2006-09-25T12:00:00,74037.61263675493,266535405.4923177,1523815762.68219,8.063392362563766,5.269940970769616,36.13222819801314,0.0,0.0,0.0,8.063392362563766,8.063392362563766,0.0,-1.0,0.0,0.0,0.0,8.166440539945006,8.166440539945006,0.0,0.0,0.0,0.0,8.166440539945006,8.166440539945006,0.0,80.14686689804262,13.055050105997438,0.9179529510328852,7.999784199067214,6.700011544055091,0.0424126871060946
 2006-09-25T13:00:00,73424.01572101649,264326456.59565932,1511090227.2686932,8.051709733468881,5.281623599864499,36.13222819801314,0.0,0.0,0.0,8.051709733468881,8.051709733468881,0.0,-1.0,0.0,0.0,0.0,8.154094991181262,8.154094991181262,0.0,0.0,0.0,0.0,8.154094991181262,8.154094991181262,0.0,80.14686689804262,14.730986767545843,0.8527504783882477,8.183549097992147,6.699970795209535,0.1129228348171826
 2006-09-25T14:00:00,69182.2545407636,249056116.346749,1333332231.3338256,7.88871211613445,5.44462121719893,36.13222819801314,0.0,0.0,0.0,7.88871211613445,7.88871211613445,0.0,-1.0,0.0,0.0,0.0,7.983157288810946,7.983157288810946,0.0,0.0,0.0,0.0,7.983157288810946,7.983157288810946,0.0,80.14686689804262,13.181872752276044,0.7918940811646955,7.998459579983375,6.700012022169656,0.1045013255484771
 2006-09-25T15:00:00,68037.82914756115,244936184.9312201,1102512369.1610372,7.677089331539402,5.656244001793979,36.13222819801314,0.0,0.0,0.0,7.677089331539402,7.677089331539402,0.0,-1.0,0.0,0.0,0.0,7.761147785843839,7.761147785843839,0.0,0.0,0.0,0.0,7.761147785843839,7.761147785843839,0.0,80.14686689804262,11.587549329339504,0.7380897323921323,7.819999194425367,6.699982358516554,0.0791135344276259
 2006-09-25T16:00:00,54903.8312508876,197653792.50319532,624936223.1363678,7.239318305363484,6.094015027969896,36.13222819801314,0.0,0.0,0.0,7.239318305363484,7.239318305363484,0.0,0.0,34323.73428743766,123565443.43477558,392204473.8128452,7.453048229805753,6.7,40.07343344902131,34323.73428743766,123565443.43477558,392204473.8128452,7.453048229805753,6.7,40.07343344902131,80.14686689804262,0.0,0.7183094101353147,6.851057323655449,6.851057323655449,6.851057323655449
 2006-09-25T17:00:00,54702.26479451272,196928153.26024577,622650727.3545891,7.237223580784387,6.096109752548994,36.13222819801314,0.0,0.0,0.0,7.237223580784387,7.237223580784387,0.0,0.0,27338.43411160401,98418362.80177444,312356470.6070167,7.299862452705341,6.7,40.07343344902131,27338.43411160401,98418362.80177444,312356470.6070167,7.299862452705341,6.7,40.07343344902131,80.14686689804262,0.0,0.7177931470366788,6.7,6.7,6.7
 2006-09-25T18:00:00,61861.44294502322,222701194.6020836,703814439.854882,7.311613198562992,6.021720134770388,36.13222819801314,0.0,0.0,0.0,7.311613198562992,7.311613198562992,0.0,0.0,30895.920852764048,111225315.06995057,353002690.436716,7.37787904467945,6.7,40.07343344902131,30895.920852764048,111225315.06995057,353002690.436716,7.37787904467945,6.7,40.07343344902131,80.14686689804262,0.0,0.7172768839380428,6.7,6.7,6.7
 2006-09-25T19:00:00,59655.507366754704,214759826.52031693,678809643.0189672,7.288695150446443,6.044638182886938,36.13222819801314,0.0,0.0,0.0,7.288695150446443,7.288695150446443,0.0,1.0,86050.07639082755,309780275.0069792,1982422733.394476,0.0252901444810918,-3.8,40.07343344902131,86050.07639082755,309780275.0069792,1982422733.394476,0.0252901444810918,-3.8,40.07343344902131,80.14686689804262,0.0,0.731930291736584,-2.0500000000000003,-0.8531761774173005,-0.8531761774173005
 2006-09-25T20:00:00,49715.12486569182,178974449.51649055,566059595.7226225,7.185358343425587,6.147974989907794,36.13222819801314,0.0,0.0,0.0,7.185358343425587,7.185358343425587,0.0,1.0,65600.05196756964,236160187.0832508,1233554105.8624058,-1.4147303024040327,-3.8,40.07343344902131,65600.05196756964,236160187.0832508,1233554105.8624058,-1.4147303024040327,-3.8,40.07343344902131,80.14686689804262,0.0,0.8183243395586169,-3.8,-1.9730654512231969,-1.9730654512231969
 2006-09-25T21:00:00,22222.66833531512,80001606.00713436,253091468.0483637,11.119948953475925,10.656129665380265,18.066114099006573,0.0,0.0,0.0,11.119948953475925,11.119948953475925,0.0,1.0,64857.97842259586,233488722.32134503,883467152.1251467,-2.090726202701813,-3.8000000000000007,40.07343344902132,64857.97842259586,233488722.32134503,883467152.1251467,-2.090726202701813,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8910938551845842,-3.8000000000000007,-2.3560538782652194,-2.3560538782652194
 2006-09-25T22:00:00,21533.6112678362,77521000.56421033,245343463.1404853,9.712852418666522,9.263239203643908,24.08815213200876,0.0,0.0,0.0,9.712852418666522,9.712852418666522,0.0,1.0,56142.70825873693,202113749.7314529,644232319.1290007,-2.553101467688553,-3.8,40.07343344902131,56142.70825873693,202113749.7314529,644232319.1290007,-2.553101467688553,-3.8,40.07343344902131,80.14686689804262,0.0,0.9455101416620088,-3.8,-2.808955630257909,-2.808955630257909
 2006-09-25T23:00:00,4555.276824537551,16398996.568335185,51942408.00777629,13.765745252661668,13.670560645414184,6.02203803300219,0.0,0.0,0.0,13.765745252661668,13.765745252661668,0.0,1.0,29933.05353258412,107758992.7173028,338552951.5832148,-3.1444100505021946,-3.8,40.07343344902131,29933.05353258412,107758992.7173028,338552951.5832148,-3.1444100505021946,-3.8,40.07343344902131,80.14686689804262,0.0,0.9805248325224252,-3.8,-3.216918469697513,-3.216918469697513
 2006-09-26T00:00:00,6804.4072636532655,24495866.14915176,77815678.35303912,12.10758567741732,11.964992126755426,12.04407606600438,0.0,0.0,0.0,12.10758567741732,12.10758567741732,0.0,1.0,14174.270150639117,51027372.54230082,160315785.71872005,-3.4739247294041014,-3.7844088124953217,26.71562229934754,14174.270150639117,51027372.54230082,160315785.71872005,-3.4739247294041014,-3.7844088124953217,26.71562229934754,80.14686689804262,0.0,0.9982756937926424,-3.7967223073755183,-3.571486545145792,-3.571486545145792
 2006-09-26T01:00:00,13723.772179022606,49405579.84448138,156479941.87676057,10.855001782141814,10.568252207612703,18.06611409900657,0.0,0.0,0.0,10.855001782141814,10.855001782141814,0.0,1.0,0.0,0.0,0.0,-3.204524179800757,-3.204524179800757,0.0,0.0,0.0,0.0,-3.204524179800757,-3.204524179800757,0.0,80.14686689804262,0.0,1.0,-3.3434310112334784,-3.3434310112334784,-3.3434310112334784
 2006-09-26T02:00:00,19390.57481502196,69806069.33407903,220929987.5136056,10.922934018285115,10.518063623115207,18.066114099006573,0.0,0.0,0.0,10.922934018285115,10.922934018285115,0.0,1.0,0.0,0.0,0.0,-2.482641525661028,-2.482641525661028,0.0,0.0,0.0,0.0,-2.482641525661028,-2.482641525661028,0.0,80.14686689804263,0.0,1.0000000000000002,-2.683610761714597,-2.683610761714597,-2.683610761714597
 2006-09-26T03:00:00,0.0,0.0,0.0,15.087795801005177,15.087795801005177,0.0,0.0,0.0,0.0,15.087795801005177,15.087795801005177,0.0,1.0,0.0,0.0,0.0,-1.679373252812329,-1.679373252812329,0.0,0.0,0.0,0.0,-1.679373252812329,-1.679373252812329,0.0,80.14686689804262,0.0,0.9998395572318458,-1.6842671253449222,-1.6842671253449222,-1.6842671253449222
 2006-09-26T04:00:00,0.0,0.0,0.0,15.087795801005177,15.087795801005177,0.0,0.0,0.0,0.0,15.087795801005177,15.087795801005177,0.0,1.0,0.0,0.0,0.0,-1.583265230793056,-1.583265230793056,0.0,0.0,0.0,0.0,-1.583265230793056,-1.583265230793056,0.0,80.14686689804262,0.0,0.9993342275044657,-1.597019745559597,-1.597019745559597,-1.597019745559597
 2006-09-26T05:00:00,46799.70560854651,168478940.19076747,532966351.5855912,7.155029248803747,6.178304084529632,36.13222819801314,0.0,0.0,0.0,7.155029248803747,7.155029248803747,0.0,0.0,0.0,0.0,0.0,0.1465234373872079,0.1465234373872079,0.0,0.0,0.0,0.0,0.1465234373872079,0.1465234373872079,0.0,80.14686689804262,0.0,0.9988179644058296,-0.3056920499246103,-0.3056920499246103,-0.3056920499246103
 2006-09-26T06:00:00,46787.24535282612,168434083.27017403,532825596.71112895,7.15490021632796,6.17843311700542,36.13222819801314,0.0,0.0,0.0,7.15490021632796,7.15490021632796,0.0,0.0,0.0,0.0,0.0,2.866843445069918,2.866843445069918,0.0,0.0,0.0,0.0,2.866843445069918,2.866843445069918,0.0,80.14686689804262,0.0,0.9983017013071936,2.421529900374169,2.421529900374169,2.421529900374169
 2006-09-26T07:00:00,56213.1354616251,202367287.6618504,639767205.2900227,7.25291211330854,6.080421220024841,36.13222819801314,0.0,0.0,0.0,7.25291211330854,7.25291211330854,0.0,0.0,4768.009941416963,17164835.789101064,54499919.2407452,5.866775737095614,5.762110424575858,13.35781114967377,4768.009941416963,17164835.789101064,54499919.2407452,5.866775737095614,5.762110424575858,13.35781114967377,80.14686689804262,0.0,0.9977854382085576,5.332466241469825,5.332466241469825,5.332466241469825
 2006-09-26T08:00:00,67599.701962428,243358927.0647408,831084625.7631731,7.428268366832364,5.905064966501016,36.13222819801314,0.0,0.0,0.0,7.428268366832364,7.428268366832364,0.0,0.0,36477.08242074273,131317496.71467382,416770496.1439022,7.5002568904265345,6.7,40.07343344902131,36477.08242074273,131317496.71467382,416770496.1439022,7.5002568904265345,6.7,40.07343344902131,80.14686689804262,0.0,0.9972691751099216,6.7,6.7,6.7
 2006-09-26T09:00:00,68033.91954617835,244922110.3662421,1091708974.5978365,7.667184185801624,5.666149147531757,36.13222819801314,0.0,0.0,0.0,7.667184185801624,7.667184185801624,0.0,0.0,47904.64465498773,172456720.75795585,547336605.6384317,7.750754612951122,6.7,40.07343344902131,47904.64465498773,172456720.75795585,547336605.6384317,7.750754612951122,6.7,40.07343344902131,80.14686689804262,0.0,0.9967529120112858,6.7,6.7,6.7
 2006-09-26T10:00:00,68096.99164469267,245149169.9208936,1264914085.667398,7.825980071356817,5.507353261976564,36.13222819801314,0.0,0.0,0.0,7.825980071356817,7.825980071356817,0.0,-1.0,0.0,0.0,0.0,7.917300116264566,7.917300116264566,0.0,0.0,0.0,0.0,7.917300116264566,7.917300116264566,0.0,80.14686689804262,10.2635253784351,0.9741030970382356,7.7120982251594015,6.699998603632671,1.125985420446054
