Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-26T11:00:00,67992.42396580051,244772726.27688184,978455737.0729792,7.56335793572575,5.769975397607631,36.13222819801314,0.0,0.0,0.0,7.56335793572575,7.56335793572575,0.0,-1.0,0.0,0.0,0.0,7.641857404916855,7.641857404916855,0.0,0.0,0.0,0.0,7.641857404916855,7.641857404916855,0.0,80.14686689804262,10.298798828736258,0.9251513245744972,7.688236288844109,6.699957787596577,0.0071297684635555
 2006-09-26T12:00:00,69968.14205303176,251885311.39091435,1283891176.8304613,7.843398448490838,5.489934884842543,36.13222819801314,0.0,0.0,0.0,7.843398448490838,7.843398448490838,0.0,-1.0,0.0,0.0,0.0,7.935644609585631,7.935644609585631,0.0,0.0,0.0,0.0,7.935644609585631,7.935644609585631,0.0,80.14686689804262,11.543721327133674,0.8797142577338196,7.824079521440027,6.700008248054911,0.0288239473998155
 2006-09-26T13:00:00,69251.05507524859,249303798.27089489,1315898425.8972678,7.872728424269141,5.460604909064237,36.13222819801314,0.0,0.0,0.0,7.872728424269141,7.872728424269141,0.0,-1.0,0.0,0.0,0.0,7.9663523928584175,7.9663523928584175,0.0,0.0,0.0,0.0,7.9663523928584175,7.9663523928584175,0.0,80.14686689804262,12.481708521761334,0.8270559436949201,7.924074373582027,6.699973324901468,0.0665146920075849
 2006-09-26T14:00:00,69445.1910919128,250002687.9308861,1341852527.3200717,7.896524873570866,5.4368084597625135,36.13222819801314,0.0,0.0,0.0,7.896524873570866,7.896524873570866,0.0,-1.0,0.0,0.0,0.0,7.991362030661047,7.991362030661047,0.0,0.0,0.0,0.0,7.991362030661047,7.991362030661047,0.0,80.14686689804262,13.36773500483973,0.7689713626181227,8.016099764685878,6.700027071168883,0.1265234806991362
 2006-09-26T15:00:00,68070.42981553923,245053547.3359412,1191631384.9475925,7.758791326786871,5.574542006546509,36.13222819801314,0.0,0.0,0.0,7.758791326786871,7.758791326786871,0.0,-1.0,0.0,0.0,0.0,7.846855170241309,7.846855170241309,0.0,0.0,0.0,0.0,7.846855170241309,7.846855170241309,0.0,80.14686689804262,12.076138402602126,0.7144182885813076,7.870337991393697,6.699974827242021,0.1037568418792062
 2006-09-26T16:00:00,61532.48455225455,221516944.38811645,700085697.561587,7.308195630334812,6.025137702998568,36.13222819801314,0.0,0.0,0.0,7.308195630334812,7.308195630334812,0.0,0.0,37655.4002755461,135559440.99196598,445197207.4361603,7.554701768750944,6.7,40.07343344902131,37655.4002755461,135559440.99196598,445197207.4361603,7.554701768750944,6.7,40.07343344902131,80.14686689804262,0.0,0.6929628217451217,6.880494416084243,6.880494416084243,6.880494416084243
 2006-09-26T17:00:00,55957.73004422558,201447828.15921205,636890460.4901333,7.250274498289232,6.083058835044149,36.13222819801314,0.0,0.0,0.0,7.250274498289232,7.250274498289232,0.0,0.0,27963.13055004682,100667269.98016857,319493966.9945639,7.31356304955509,6.7,40.07343344902131,27963.13055004682,100667269.98016857,319493966.9945639,7.31356304955509,6.7,40.07343344902131,80.14686689804262,0.0,0.6924465586464857,6.7,6.7,6.7
 2006-09-26T18:00:00,55406.56708654033,199463641.51154515,630639394.0034926,7.2445452900606755,6.088788043272704,36.13222819801314,0.0,0.0,0.0,7.2445452900606755,7.2445452900606755,0.0,0.0,27689.222382957512,99681200.57864705,316364417.29200286,7.3075558578008275,6.7,40.07343344902131,27689.222382957512,99681200.57864705,316364417.29200286,7.3075558578008275,6.7,40.07343344902131,80.14686689804262,0.0,0.6919302955478498,6.7,6.7,6.7
 2006-09-26T19:00:00,62458.04256904162,224848953.24854976,710575059.419788,7.31780972060158,6.015523612731801,36.13222819801314,0.0,0.0,0.0,7.31780972060158,7.31780972060158,0.0,1.0,86890.85814887623,312807089.3359544,2022903552.9859607,0.1034372384581941,-3.8,40.07343344902131,86890.85814887623,312807089.3359544,2022903552.9859607,0.1034372384581941,-3.8,40.07343344902131,80.14686689804262,0.0,0.7077131917548224,-2.0500000000000003,-0.804626862630864,-0.804626862630864
 2006-09-26T20:00:00,60969.056893477566,219488604.81651923,693700323.9335234,7.302343079425889,6.030990253907491,36.13222819801314,0.0,0.0,0.0,7.302343079425889,7.302343079425889,0.0,1.0,67549.62143014379,243178637.14851764,1338149017.2509177,-1.2129159453897895,-3.8,40.07343344902131,67549.62143014379,243178637.14851764,1338149017.2509177,-1.2129159453897895,-3.8,40.07343344902131,80.14686689804262,0.0,0.7967720180670055,-3.8,-1.892892470738625,-1.892892470738625
 2006-09-26T21:00:00,21409.89677381483,77075628.3857334,243832051.77704823,10.473068339572444,10.02621530172681,21.077133115507664,0.0,0.0,0.0,10.473068339572444,10.473068339572444,0.0,1.0,64755.909793158615,233121275.255371,935205165.889478,-1.990805230391252,-3.8,40.07343344902131,64755.909793158615,233121275.255371,935205165.889478,-1.990805230391252,-3.8,40.07343344902131,80.14686689804262,0.0,0.873643684603513,-3.8,-2.2452131496095005,-2.2452131496095005
 2006-09-26T22:00:00,25534.373216180986,91923743.57825154,290789276.2708878,8.395168816489251,7.862256976418543,30.11019016501095,0.0,0.0,0.0,8.395168816489251,8.395168816489251,0.0,1.0,58073.54184830408,209064750.65389463,727744032.8164124,-2.391721632683704,-3.8,40.07343344902131,58073.54184830408,209064750.65389463,727744032.8164124,-2.391721632683704,-3.8,40.07343344902131,80.14686689804262,0.0,0.9331735628369738,-3.8,-2.689580440696411,-2.689580440696411
 2006-09-26T23:00:00,31945.992967103128,115005574.68157126,382202643.31338143,7.756167486943954,7.055705235403132,33.12120918151204,0.0,0.0,0.0,7.756167486943954,7.756167486943954,0.0,1.0,47098.63076560371,169555070.75617334,548898664.0710028,-2.7375536194841463,-3.8,40.07343344902131,47098.63076560371,169555070.75617334,548898664.0710028,-2.7375536194841463,-3.8,40.07343344902131,80.14686689804262,0.0,0.9730816470162936,-3.8,-3.120536113484713,-3.120536113484713
 2006-09-27T00:00:00,28816.72924366205,103740225.2771834,334251290.90606314,8.452375052404811,7.839807484139503,30.11019016501095,0.0,0.0,0.0,8.452375052404811,8.452375052404811,0.0,1.0,29242.21393008569,105271970.14830849,330739322.20384604,-3.140526772790994,-3.780892648956723,33.394527874184426,29242.21393008569,105271970.14830849,330739322.20384604,-3.140526772790994,-3.780892648956723,33.394527874184426,80.14686689804262,0.0,0.995613181312536,-3.8,-3.481488086237159,-3.481488086237159
 2006-09-27T01:00:00,20577.65501012061,74079558.03643419,234389748.90102732,10.490915870670404,10.061370916320234,21.077133115507664,0.0,0.0,0.0,10.490915870670404,10.490915870670404,0.0,1.0,0.0,0.0,0.0,-3.184103149526301,-3.184103149526301,0.0,0.0,0.0,0.0,-3.184103149526301,-3.184103149526301,0.0,80.14686689804262,0.0,0.9997422738973332,-3.38684319664724,-3.38684319664724,-3.38684319664724
 2006-09-27T02:00:00,11178.278873720024,40241803.94539209,127328546.1481782,11.092863155187851,10.859517464064584,18.06611409900657,0.0,0.0,0.0,11.092863155187851,11.092863155187851,0.0,1.0,0.0,0.0,0.0,-1.818733775782283,-1.818733775782283,0.0,0.0,0.0,0.0,-1.818733775782283,-1.818733775782283,0.0,80.14686689804262,0.0,0.9992260107986972,-1.9320820313076144,-1.9320820313076144,-1.9320820313076144
 2006-09-27T03:00:00,13902.077788930495,50047480.0401498,158371684.73299703,12.490767266511527,12.200537163439364,12.04407606600438,0.0,0.0,0.0,12.490767266511527,12.490767266511527,0.0,1.0,0.0,0.0,0.0,-0.5785336033648842,-0.5785336033648842,0.0,0.0,0.0,0.0,-0.5785336033648842,-0.5785336033648842,0.0,80.14686689804262,0.0,0.9987097477000612,-0.7062802407745287,-0.7062802407745287,-0.7062802407745287
 2006-09-27T04:00:00,0.0,0.0,0.0,15.185144989129824,15.185144989129824,0.0,0.0,0.0,0.0,15.185144989129824,15.185144989129824,0.0,1.0,0.0,0.0,0.0,-0.4089338462114161,-0.4089338462114161,0.0,0.0,0.0,0.0,-0.4089338462114161,-0.4089338462114161,0.0,80.14686689804262,0.0,0.9981934846014252,-0.4226827156989652,-0.4226827156989652,-0.4226827156989652
 2006-09-27T05:00:00,16898.305757185386,60833900.725867376,193280548.53739232,6.843753231423165,6.489580101910216,36.13222819801314,0.0,0.0,0.0,6.843753231423165,6.843753231423165,0.0,0.0,0.0,0.0,0.0,0.2140222810167898,0.2140222810167898,0.0,0.0,0.0,0.0,0.2140222810167898,0.2140222810167898,0.0,80.14686689804262,0.0,0.9976772215027891,0.0594780643964841,0.0594780643964841,0.0594780643964841
 2006-09-27T06:00:00,22064.93973362261,79433783.0410414,251917581.63931665,6.897482264049224,6.435851069284156,36.13222819801314,0.0,0.0,0.0,6.897482264049224,6.897482264049224,0.0,0.0,0.0,0.0,0.0,1.2893205005220978,1.2893205005220978,0.0,0.0,0.0,0.0,1.2893205005220978,1.2893205005220978,0.0,80.14686689804262,0.0,0.9971609584041532,1.0735292745249394,1.0735292745249394,1.0735292745249394
 2006-09-27T07:00:00,31113.88545578101,112009987.64081168,354687905.08323264,6.991653245766735,6.341680087566644,36.13222819801314,0.0,0.0,0.0,6.991653245766735,6.991653245766735,0.0,0.0,0.0,0.0,0.0,2.975232643927965,2.975232643927965,0.0,0.0,0.0,0.0,2.975232643927965,2.975232643927965,0.0,80.14686689804262,0.0,0.9966446953055174,2.6795443060710795,2.6795443060710795,2.6795443060710795
 2006-09-27T08:00:00,39552.16683490808,142387800.60566908,450631295.772672,7.079574760055689,6.253758573277691,36.13222819801314,0.0,0.0,0.0,7.079574760055689,7.079574760055689,0.0,0.0,0.0,0.0,0.0,5.033220215634468,5.033220215634468,0.0,0.0,0.0,0.0,5.033220215634468,5.033220215634468,0.0,80.14686689804262,0.0,0.9961284322068814,4.654476687386508,4.654476687386508,4.654476687386508
 2006-09-27T09:00:00,61388.27794861682,220997800.61502057,761615187.7973539,7.364598251049487,5.968735082283892,36.13222819801314,0.0,0.0,0.0,7.364598251049487,7.364598251049487,0.0,0.0,27079.51836595478,97486266.1174372,309398217.4691294,7.261325381533805,6.667227741855762,33.394527874184426,27079.51836595478,97486266.1174372,309398217.4691294,7.261325381533805,6.667227741855762,33.394527874184426,80.14686689804262,0.0,0.9956121691082456,6.556152224673501,6.556152224673501,6.556152224673501
 2006-09-27T10:00:00,76114.3123668903,274011524.52080506,1601957504.0893974,8.135056030388458,5.198277302944921,36.13222819801314,0.0,0.0,0.0,8.135056030388458,8.135056030388458,0.0,-1.0,0.0,0.0,0.0,8.2415796387455,8.2415796387455,0.0,0.0,0.0,0.0,8.2415796387455,8.2415796387455,0.0,80.14686689804262,12.077068816553298,0.9699941635849976,7.929071446196506,6.7000265495364815,1.152165176498052
 2006-09-27T11:00:00,73206.56982641597,263543651.3750975,1501966274.9630177,8.043343440647957,5.289989892685423,36.13222819801314,0.0,0.0,0.0,8.043343440647957,8.043343440647957,0.0,-1.0,0.0,0.0,0.0,8.145347583295125,8.145347583295125,0.0,0.0,0.0,0.0,8.145347583295125,8.145347583295125,0.0,80.14686689804262,14.927800772279562,0.9005748775787189,8.217614437012974,6.700069601372827,0.0817076331125674
 2006-09-27T12:00:00,97354.96026860375,350477856.96697354,2436739017.391174,8.900809862729156,4.432523470604223,36.13222819801314,0.0,0.0,0.0,8.900809862729156,8.900809862729156,0.0,-1.0,0.0,0.0,0.0,9.044680336249806,9.044680336249806,0.0,0.0,0.0,0.0,9.044680336249806,9.044680336249806,0.0,80.14686689804262,20.052716500103497,0.8238742736223421,8.778300652777556,6.700006778118087,0.4829379497237485
 2006-09-27T13:00:00,101198.43510658668,364314366.38371205,2584362046.661332,9.036231858655936,4.2971014746774445,36.13222819801314,0.0,0.0,0.0,9.036231858655936,9.036231858655936,0.0,-1.0,0.0,0.0,0.0,9.186793937661864,9.186793937661864,0.0,0.0,0.0,0.0,9.186793937661864,9.186793937661864,0.0,80.14686689804262,24.657440732053946,0.7170413362962349,9.189817296691045,6.699991978676423,1.095794503242143
 2006-09-27T14:00:00,108996.83497583632,392388605.9130107,2859426176.0376587,9.28866055172148,4.044672781611901,36.13222819801314,0.0,0.0,0.0,9.28866055172148,9.28866055172148,0.0,-1.0,0.0,0.0,0.0,9.45165184983364,9.45165184983364,0.0,0.0,0.0,0.0,9.45165184983364,9.45165184983364,0.0,80.14686689804262,27.55051011136879,0.6038064029900339,9.373758362198702,6.700023093675129,1.5891025626740165
 2006-09-27T15:00:00,119924.36026721443,431727696.961972,3225600958.8626738,9.624757025988126,3.7085763073452527,36.13222819801314,0.0,0.0,0.0,9.624757025988126,9.624757025988126,0.0,-1.0,0.0,0.0,0.0,9.80402552581318,9.80402552581318,0.0,0.0,0.0,0.0,9.80402552581318,9.80402552581318,0.0,80.14686689804262,33.01864638131142,0.4747101692223726,9.765870523619986,6.700001082145159,2.320680021650072
 2006-09-27T16:00:00,84902.33202065481,305648395.2743574,1966030876.99934,8.468966866292767,4.864366467040612,36.13222819801314,0.0,0.0,0.0,8.468966866292767,8.468966866292767,0.0,0.0,73473.00483244286,264502817.3967943,1269116226.1032746,9.132725410251476,6.7,40.07343344902131,73473.00483244286,264502817.3967943,1269116226.1032746,9.132725410251476,6.7,40.07343344902131,80.14686689804262,0.0,0.4170200319407295,7.227088901322362,7.227088901322362,7.227088901322362
 2006-09-27T17:00:00,69379.27349340201,249765384.57624727,1291291754.6539032,7.850169489871867,5.483163843461514,36.13222819801314,0.0,0.0,0.0,7.850169489871867,7.850169489871867,0.0,0.0,56661.42812973394,203981141.2670422,647387616.9317442,7.942639539219752,6.7,40.07343344902131,56661.42812973394,203981141.2670422,647387616.9317442,7.942639539219752,6.7,40.07343344902131,80.14686689804262,0.0,0.4165037688420936,6.7,6.7,6.7
 2006-09-27T18:00:00,68042.7999037119,244954079.65336287,1115694111.897089,7.689170939837791,5.644162393495589,36.13222819801314,0.0,0.0,0.0,7.689170939837791,7.689170939837791,0.0,0.0,48955.161766450095,176238582.35922033,559339334.6868149,7.77378385014551,6.7,40.07343344902131,48955.161766450095,176238582.35922033,559339334.6868149,7.77378385014551,6.7,40.07343344902131,80.14686689804262,0.0,0.4159875057434576,6.7,6.7,6.7
 2006-09-27T19:00:00,68016.48228398182,244859336.2223345,1043841475.8082952,7.623298998199811,5.710034335133571,36.13222819801314,0.0,0.0,0.0,7.623298998199811,7.623298998199811,0.0,1.0,93980.3167630718,338329140.3470584,2296155468.256537,0.6768324062552645,-3.752458689600634,40.07343344902131,93980.3167630718,338329140.3470584,2296155468.256537,0.6768324062552645,-3.752458689600634,40.07343344902131,80.14686689804262,0.0,0.436433259822375,-2.0024586896006333,-0.5401447569876249,-0.5401447569876249
 2006-09-27T20:00:00,68014.00970909273,244850434.9527338,1037095407.150604,7.617114476979778,5.716218856353602,36.13222819801314,0.0,0.0,0.0,7.617114476979778,7.617114476979778,0.0,1.0,76798.32640666682,276473975.0640005,1720821841.6115537,-0.4751206129455825,-3.8,40.07343344902131,76798.32640666682,276473975.0640005,1720821841.6115537,-0.4751206129455825,-3.8,40.07343344902131,80.14686689804262,0.0,0.5387725057693232,-3.8,-1.481975987199679,-1.481975987199679
 2006-09-27T21:00:00,32659.64811352269,117574733.2086816,456732659.9314578,8.064983643096381,7.227873985989256,32.11753617601168,0.0,0.0,0.0,8.064983643096381,8.064983643096381,0.0,1.0,69041.73036254612,248550229.30516607,1387412061.322947,-1.1180241319338966,-3.8,40.07343344902132,69041.73036254612,248550229.30516607,1387412061.322947,-1.1180241319338966,-3.8,40.07343344902132,80.14686689804263,0.0,0.6381949315601576,-3.8,-1.566248127637947,-1.566248127637947
 2006-09-27T22:00:00,38936.60733757346,140171786.41526443,522221720.8071819,7.145232551611946,6.188100781721436,36.132228198013145,0.0,0.0,0.0,7.145232551611946,7.145232551611946,0.0,1.0,68835.48125601718,247807732.52166188,1342583082.3483424,-1.2045068118410247,-3.8000000000000007,40.07343344902132,68835.48125601718,247807732.52166188,1342583082.3483424,-1.2045068118410247,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.7329123881378945,-3.8000000000000007,-1.716329106123292,-1.716329106123292
 2006-09-27T23:00:00,33720.65593462012,121394361.36463238,416017778.0079288,7.047891767628415,6.285441565704965,36.132228198013145,0.0,0.0,0.0,7.047891767628415,7.047891767628415,0.0,1.0,66095.49696977156,237943789.0911776,1156272161.2337444,-1.563976189515769,-3.8,40.07343344902132,66095.49696977156,237943789.0911776,1156272161.2337444,-1.563976189515769,-3.8,40.07343344902132,80.14686689804263,0.0,0.8191893153993607,-3.8,-1.9765467365948883,-1.9765467365948883
 2006-09-28T00:00:00,32660.05006910559,117576180.2487801,390466231.6073992,9.905956782673874,9.19033424916894,24.08815213200876,0.0,0.0,0.0,9.905956782673874,9.905956782673874,0.0,1.0,63913.47683393562,230088516.60216823,948824364.8750044,-1.9645514935811843,-3.8,40.07343344902131,63913.47683393562,230088516.60216823,948824364.8750044,-1.9645514935811843,-3.8,40.07343344902131,80.14686689804262,0.0,0.8917829106524775,-3.8,-2.3607253433431734,-2.3607253433431734
 2006-09-28T01:00:00,27956.788099424663,100644437.1579288,318477160.7527424,6.958488781702197,6.374844551631185,36.13222819801314,0.0,0.0,0.0,6.958488781702197,6.958488781702197,0.0,1.0,58751.86464710993,211506712.7295957,675849479.2267476,-2.4919733080259303,-3.8,40.07343344902131,58751.86464710993,211506712.7295957,675849479.2267476,-2.4919733080259303,-3.8,40.07343344902131,80.14686689804262,0.0,0.9459870178467842,-3.8,-2.813798860729843,-2.813798860729843
 2006-09-28T02:00:00,9866.057811092069,35517808.11993144,112552365.90416154,8.146059442920064,7.939806637577661,30.11019016501095,0.0,0.0,0.0,8.146059442920064,8.146059442920064,0.0,1.0,32053.301927201,115391886.93792358,362533677.48228574,-3.098004041298877,-3.8,40.07343344902131,32053.301927201,115391886.93792358,362533677.48228574,-3.098004041298877,-3.8,40.07343344902131,80.14686689804262,0.0,0.9808063360094612,-3.8,-3.220678053164864,-3.220678053164864
 2006-09-28T03:00:00,12631.225413426537,45472411.488335535,144060338.66482306,8.808953168695789,8.544961966072703,27.099171148509853,0.0,0.0,0.0,8.808953168695789,8.808953168695789,0.0,1.0,16424.199661884028,59127118.782782495,185763248.87368888,-3.4121614529534843,-3.7718977157804265,26.71562229934754,16424.199661884028,59127118.782782495,185763248.87368888,-3.4121614529534843,-3.7718977157804265,26.71562229934754,80.14686689804262,0.0,0.9983610333801786,-3.791576073140179,-3.5679383808490965,-3.5679383808490965
 2006-09-28T04:00:00,708.429383442387,2550345.7803925937,8102366.820922514,13.37238909954439,13.357542734563486,6.02203803300219,0.0,0.0,0.0,13.37238909954439,13.37238909954439,0.0,1.0,0.0,0.0,0.0,-3.616337079087854,-3.616337079087854,0.0,0.0,0.0,0.0,-3.616337079087854,-3.616337079087854,0.0,80.14686689804262,0.0,1.0,-3.6336791027918953,-3.6336791027918953,-3.6336791027918953
 2006-09-28T05:00:00,35353.39805071265,127272232.98256552,402926382.2272007,7.035858204892711,6.297475128440669,36.13222819801314,0.0,0.0,0.0,7.035858204892711,7.035858204892711,0.0,0.0,0.0,0.0,0.0,-2.349767839294722,-2.349767839294722,0.0,0.0,0.0,0.0,-2.349767839294722,-2.349767839294722,0.0,80.14686689804262,0.0,1.0,-2.6933422050423843,-2.6933422050423843,-2.6933422050423843
 2006-09-28T06:00:00,50845.67272104728,183044421.79577017,578856837.2182305,7.197088514105206,6.136244819228175,36.13222819801314,0.0,0.0,0.0,7.197088514105206,7.197088514105206,0.0,0.0,0.0,0.0,0.0,0.2768713301216712,0.2768713301216712,0.0,0.0,0.0,0.0,0.2768713301216712,0.2768713301216712,0.0,80.14686689804262,0.0,0.9999268223511338,-0.2039606336116535,-0.2039606336116535,-0.2039606336116535
 2006-09-28T07:00:00,68107.41712628037,245186701.6546093,1048601883.2510306,7.627672503831044,5.705660829502336,36.13222819801314,0.0,0.0,0.0,7.627672503831044,7.627672503831044,0.0,0.0,5003.4946615643,18012580.78163148,57167646.35484005,4.790759223110546,4.680977091965735,6.678905574836885,5003.4946615643,18012580.78163148,57167646.35484005,4.790759223110546,4.680977091965735,6.678905574836885,80.14686689804262,0.0,0.9994664473782904,3.908194988533452,3.908194988533452,3.908194988533452
 2006-09-28T08:00:00,76853.92513691405,276674130.49289054,1649779964.8130045,8.17890146365921,5.15443186967417,36.13222819801314,0.0,0.0,0.0,8.17890146365921,8.17890146365921,0.0,0.0,65896.83676554196,237228612.35595104,821722345.3618715,8.276850773049132,6.7,40.07343344902131,65896.83676554196,237228612.35595104,821722345.3618715,8.276850773049132,6.7,40.07343344902131,80.14686689804262,0.0,0.9989501842796544,6.7,6.7,6.7
 2006-09-28T09:00:00,87905.48615518578,316459750.1586688,2088375177.8264048,8.58117950464152,4.752153828691861,36.13222819801314,0.0,0.0,0.0,8.58117950464152,8.58117950464152,0.0,0.0,67672.75636269625,243621922.9057065,1047437954.549059,8.709341646018862,6.7,40.07343344902131,67672.75636269625,243621922.9057065,1047437954.549059,8.709341646018862,6.7,40.07343344902131,80.14686689804262,0.0,0.9984339211810186,6.7,6.7,6.7
 2006-09-28T10:00:00,96315.91000116745,346737276.00420266,2405547827.0930467,8.872161490062716,4.461171843270666,36.13222819801314,0.0,0.0,0.0,8.872161490062716,8.872161490062716,0.0,-1.0,0.0,0.0,0.0,9.014487915048496,9.014487915048496,0.0,0.0,0.0,0.0,9.014487915048496,9.014487915048496,0.0,80.14686689804262,17.462894327612787,0.9566177333793988,8.60690084726943,6.69996919356852,1.3136536829326204
 2006-09-28T11:00:00,87351.45951728676,314465254.2622324,2066665881.592583,8.561266632725784,4.772066700607595,36.13222819801314,0.0,0.0,0.0,8.561266632725784,8.561266632725784,0.0,-1.0,0.0,0.0,0.0,8.68844208181338,8.68844208181338,0.0,0.0,0.0,0.0,8.68844208181338,8.68844208181338,0.0,80.14686689804262,19.648681743314693,0.8591529469403941,8.767089569010183,6.69998124511854,0.3431673614063116
 2006-09-28T12:00:00,110074.69946188136,396268918.06277287,2885231660.0358524,9.312388311503378,4.020945021830002,36.13222819801314,0.0,0.0,0.0,9.312388311503378,9.312388311503378,0.0,-1.0,0.0,0.0,0.0,9.47646266404701,9.47646266404701,0.0,0.0,0.0,0.0,9.47646266404701,9.47646266404701,0.0,80.14686689804262,24.567331924230675,0.7596490461054213,9.2097710528214,6.699998367655951,1.0126379266170051
 2006-09-28T13:00:00,119464.8952031382,430073622.7312976,3215573980.8064,9.615557871782732,3.717775461550648,36.13222819801314,0.0,0.0,0.0,9.615557871782732,9.615557871782732,0.0,-1.0,0.0,0.0,0.0,9.793849201820295,9.793849201820295,0.0,0.0,0.0,0.0,9.793849201820295,9.793849201820295,0.0,80.14686689804262,31.324287713194305,0.6345123104316647,9.711415511617838,6.6999867636038255,1.995795204874241
 2006-09-28T14:00:00,124727.56840852724,449019246.270698,3390177293.7592425,9.775841227039876,3.557492106293504,36.13222819801314,0.0,0.0,0.0,9.775841227039876,9.775841227039876,0.0,-1.0,0.0,0.0,0.0,9.961953812261228,9.961953812261228,0.0,0.0,0.0,0.0,9.961953812261228,9.961953812261228,0.0,80.14686689804262,35.887173110096434,0.4921966192583402,9.984855632916306,6.699995688201813,2.648801494107748
 2006-09-28T15:00:00,114968.66095975191,413887179.455107,3064746307.4874115,9.477107934589528,3.856225398743851,36.13222819801314,0.0,0.0,0.0,9.477107934589528,9.477107934589528,0.0,-1.0,0.0,0.0,0.0,9.64869343230861,9.64869343230861,0.0,0.0,0.0,0.0,9.64869343230861,9.64869343230861,0.0,80.14686689804262,33.62033815301418,0.3526024091594597,9.716504425931992,6.6999961657260485,2.5275418523695223
 2006-09-28T16:00:00,80504.09699811101,289814749.1931996,1796482038.341198,8.313447271273983,5.019886062059396,36.13222819801314,0.0,0.0,0.0,8.313447271273983,8.313447271273983,0.0,0.0,71781.63483268426,258413885.39766333,1140885317.7988474,8.887513868736491,6.7,40.07343344902131,71781.63483268426,258413885.39766333,1140885317.7988474,8.887513868736491,6.7,40.07343344902131,80.14686689804262,0.0,0.2978786198197128,7.159733825797351,7.159733825797351,7.159733825797351
 2006-09-28T17:00:00,68698.61304026628,247315006.9449586,1190658072.3053434,7.757904538302672,5.575428795030708,36.13222819801314,0.0,0.0,0.0,7.757904538302672,7.757904538302672,0.0,0.0,52240.666003359365,188066397.6120937,596878006.5586535,7.845768748604416,6.7,40.07343344902131,52240.666003359365,188066397.6120937,596878006.5586535,7.845768748604416,6.7,40.07343344902131,80.14686689804262,0.0,0.2973623567210768,6.7,6.7,6.7
 2006-09-28T18:00:00,67965.2596752293,244674934.8308255,905069671.2296652,7.496086083169266,5.837247250164114,36.13222819801314,0.0,0.0,0.0,7.496086083169266,7.496086083169266,0.0,0.0,39715.72903517255,142976624.52662116,453773793.2746306,7.5712618184521565,6.7,40.07343344902131,39715.72903517255,142976624.52662116,453773793.2746306,7.5712618184521565,6.7,40.07343344902131,80.14686689804262,0.0,0.2968460936224409,6.7,6.7,6.7
 2006-09-28T19:00:00,56698.43358715581,204114360.9137609,648839954.0584171,7.261229139527335,6.072104193806045,36.13222819801314,0.0,0.0,0.0,7.261229139527335,7.261229139527335,0.0,1.0,91301.9436151269,328686997.01445687,2195817729.9813194,0.4655816211798469,-3.77045891729845,40.07343344902131,91301.9436151269,328686997.01445687,2195817729.9813194,0.4655816211798469,-3.77045891729845,40.07343344902131,80.14686689804262,0.0,0.3213244103124098,-2.0204589172984497,-0.4195188380714437,-0.4195188380714437
 2006-09-28T20:00:00,40124.773541452574,144449184.74922925,457174594.7923013,7.08557087368196,6.24776245965142,36.13222819801314,0.0,0.0,0.0,7.08557087368196,7.08557087368196,0.0,1.0,70578.60554582681,254082979.9649765,1466210794.4927697,-0.9659050460607762,-3.8,40.07343344902131,70578.60554582681,254082979.9649765,1466210794.4927697,-0.9659050460607762,-3.8,40.07343344902131,80.14686689804262,0.0,0.4280229003744984,-3.8,-1.4052409818252258,-1.4052409818252258
 2006-09-28T21:00:00,15197.962771738354,54712665.97825806,174010109.44416457,7.897231115083702,7.578359142068745,32.11753617601168,0.0,0.0,0.0,7.897231115083702,7.897231115083702,0.0,1.0,66155.61714473371,238160221.7210413,1276207213.4415867,-1.3324233957404117,-3.8,40.07343344902132,66155.61714473371,238160221.7210413,1276207213.4415867,-1.3324233957404117,-3.8,40.07343344902132,80.14686689804263,0.0,0.5308320095987138,-3.8,-1.476643424497791,-1.476643424497791
 2006-09-28T22:00:00,7666.972968323883,27601102.68596597,87741010.58964644,6.747054990654175,6.586278342679204,36.13222819801314,0.0,0.0,0.0,6.747054990654175,6.747054990654175,0.0,1.0,64979.11336325865,233924808.1077312,1198584094.4441638,-1.4822124722355172,-3.8,40.07343344902131,64979.11336325865,233924808.1077312,1198584094.4441638,-1.4822124722355172,-3.8,40.07343344902131,80.14686689804262,0.0,0.6305277672662699,-3.8,-1.5579097558295325,-1.5579097558295325
 2006-09-28T23:00:00,1602.8035640760536,5770092.830673792,18337997.53442508,9.249220771103198,9.215619251916548,18.06611409900657,0.0,0.0,0.0,9.249220771103198,9.249220771103198,0.0,1.0,64857.97842259585,233488722.32134503,1105024655.7884617,-1.6628125606319946,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,1105024655.7884617,-1.6628125606319946,-3.8,40.07343344902131,80.14686689804262,0.0,0.7257231856545378,-3.8,-1.7010455941006344,-1.7010455941006344
 2006-09-29T00:00:00,0.0,0.0,0.0,11.79817335635306,11.79817335635306,0.0,0.0,0.0,0.0,11.79817335635306,11.79817335635306,0.0,1.0,64857.97842259585,233488722.32134503,967967246.5902498,-1.9274781498651608,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,967967246.5902498,-1.9274781498651608,-3.8,40.07343344902131,80.14686689804262,0.0,0.8128405846208008,-3.8,-1.9514863658805008,-1.9514863658805008
 2006-09-29T01:00:00,0.0,0.0,0.0,11.79817335635306,11.79817335635306,0.0,0.0,0.0,0.0,11.79817335635306,11.79817335635306,0.0,1.0,63888.07600438059,229997073.6157701,775301128.3383317,-2.299728229651952,-3.8,40.07343344902131,63888.07600438059,229997073.6157701,775301128.3383317,-2.299728229651952,-3.8,40.07343344902131,80.14686689804262,0.0,0.8867045911693331,-3.8,-2.326840255486806,-2.326840255486806
 2006-09-29T02:00:00,0.0,0.0,0.0,11.79817335635306,11.79817335635306,0.0,0.0,0.0,0.0,11.79817335635306,11.79817335635306,0.0,1.0,47943.75301950257,172597510.87020922,542260049.6491343,-2.750291457303477,-3.8,40.07343344902132,47943.75301950257,172597510.87020922,542260049.6491343,-2.750291457303477,-3.8,40.07343344902132,80.14686689804263,0.0,0.9424538215700436,-3.8,-2.778330381952524,-2.778330381952524
 2006-09-29T03:00:00,0.0,0.0,0.0,11.79817335635306,11.79817335635306,0.0,0.0,0.0,0.0,11.79817335635306,11.79817335635306,0.0,1.0,28895.41531819377,104023495.14549756,326836655.95533544,-3.1670881462719347,-3.8,40.07343344902131,28895.41531819377,104023495.14549756,326836655.95533544,-3.1670881462719347,-3.8,40.07343344902131,80.14686689804262,0.0,0.978709563546403,-3.8,-3.1928788159027093,-3.1928788159027093
 2006-09-29T04:00:00,0.0,0.0,0.0,11.79817335635306,11.79817335635306,0.0,0.0,0.0,0.0,11.79817335635306,11.79817335635306,0.0,1.0,11379.932447121908,40967756.80963887,129407530.5672833,-3.527427729516761,-3.77807892677296,26.71562229934754,11379.932447121908,40967756.80963887,129407530.5672833,-3.527427729516761,-3.77807892677296,26.71562229934754,80.14686689804262,0.0,0.9977232231911508,-3.7895646244154015,-3.5540250106280067,-3.5540250106280067
 2006-09-29T05:00:00,895.8705859623419,3225134.1094644307,10260318.03642002,8.386569043644984,8.367768749479309,24.08815213200876,0.0,0.0,0.0,8.386569043644984,8.386569043644984,0.0,0.0,0.0,0.0,0.0,-3.6779741104970416,-3.6779741104970416,0.0,0.0,0.0,0.0,-3.6779741104970416,-3.6779741104970416,0.0,80.14686689804262,0.0,0.999946672064604,-3.692108697728013,-3.692108697728013,-3.692108697728013
 2006-09-29T06:00:00,1460.928750923329,5259343.503323984,16721712.17917262,6.681986524891269,6.651346808442111,36.13222819801314,0.0,0.0,0.0,6.681986524891269,6.681986524891269,0.0,0.0,0.0,0.0,0.0,-3.582098713879176,-3.582098713879176,0.0,0.0,0.0,0.0,-3.582098713879176,-3.582098713879176,0.0,80.14686689804262,0.0,0.9995061468052312,-3.597326048100037,-3.597326048100037,-3.597326048100037
 2006-09-29T07:00:00,11301.129095882274,40684064.74517619,129247996.50864504,6.785086257196183,6.548247076137195,36.13222819801314,0.0,0.0,0.0,6.785086257196183,6.785086257196183,0.0,0.0,0.0,0.0,0.0,-3.29756276727832,-3.29756276727832,0.0,0.0,0.0,0.0,-3.29756276727832,-3.29756276727832,0.0,80.14686689804262,0.0,0.9989898837065952,-3.4049301319563807,-3.4049301319563807,-3.4049301319563807
 2006-09-29T08:00:00,56383.33120291067,202979992.33047843,698695248.1530278,7.306932921865826,6.026400411467553,36.13222819801314,0.0,0.0,0.0,7.306932921865826,7.306932921865826,0.0,0.0,0.0,0.0,0.0,-1.0785045255194292,-1.0785045255194292,0.0,0.0,0.0,0.0,-1.0785045255194292,-1.0785045255194292,0.0,80.14686689804262,0.0,0.9984736206079592,-1.6761170347604464,-1.6761170347604464,-1.6761170347604464
 2006-09-29T09:00:00,69251.69549359266,249306103.77693355,1278116968.3613117,7.838089699012532,5.495243634320847,36.13222819801314,0.0,0.0,0.0,7.838089699012532,7.838089699012532,0.0,0.0,3549.957855321593,12779848.279157735,40574345.01369034,4.2988294138442384,4.220900740811138,6.678905574836885,3549.957855321593,12779848.279157735,40574345.01369034,4.2988294138442384,4.220900740811138,6.678905574836885,80.14686689804262,0.0,0.9979573575093234,3.2225242766923614,3.2225242766923614,3.2225242766923614
 2006-09-29T10:00:00,76904.83619687681,276857410.3087566,1653211745.3835988,8.182043050201075,5.1512902831323055,36.13222819801314,0.0,0.0,0.0,8.182043050201075,8.182043050201075,0.0,-1.0,0.0,0.0,0.0,8.272581212029253,8.272581212029253,0.0,0.0,0.0,0.0,8.272581212029253,8.272581212029253,0.0,80.14686689804262,12.578485614428248,0.9700239188453524,7.987710830242087,6.699938977137616,1.1541627214176284
 2006-09-29T11:00:00,69155.3111963954,248959120.3070234,1318660791.483984,7.875260887080063,5.458072446253316,36.13222819801314,0.0,0.0,0.0,7.875260887080063,7.875260887080063,0.0,-1.0,0.0,0.0,0.0,7.968967924423324,7.968967924423324,0.0,0.0,0.0,0.0,7.968967924423324,7.968967924423324,0.0,80.14686689804262,13.450306752458486,0.9046397296451344,8.044569781181696,6.70000857606593,0.047075170430398
 2006-09-29T12:00:00,90505.38266271637,325819377.5857789,2180166773.34399,8.665418298450062,4.667915034883318,36.13222819801314,0.0,0.0,0.0,8.665418298450062,8.665418298450062,0.0,-1.0,0.0,0.0,0.0,8.797727387011426,8.797727387011426,0.0,0.0,0.0,0.0,8.797727387011426,8.797727387011426,0.0,80.14686689804262,17.90451512932318,0.8371127360879306,8.542229917977423,6.6999682968384,0.3155005599250031
 2006-09-29T13:00:00,91025.61438040272,327692211.76944983,2208134529.615991,8.691041088033488,4.642292245299892,36.13222819801314,0.0,0.0,0.0,8.691041088033488,8.691041088033488,0.0,-1.0,0.0,0.0,0.0,8.824536623373984,8.824536623373984,0.0,0.0,0.0,0.0,8.824536623373984,8.824536623373984,0.0,80.14686689804262,21.05070953167917,0.7436422283625913,8.842747811591655,6.6999877785256094,0.6848708036319824
 2006-09-29T14:00:00,86108.45362965901,309990433.0667724,2018867855.4302185,8.517418906781758,4.815914426551623,36.13222819801314,0.0,0.0,0.0,8.517418906781758,8.517418906781758,0.0,-1.0,0.0,0.0,0.0,8.305326871909608,8.305326871909608,0.0,0.0,0.0,0.0,8.305326871909608,8.305326871909608,0.0,80.14686689804262,26.54477317840164,0.6493401651485449,8.343560078440783,6.362596980684518,1.1957879177206872
 2006-09-29T15:00:00,79519.32146913535,286269557.28888726,1758344685.8079605,8.27846235389755,5.05487097943583,36.13222819801314,0.0,0.0,0.0,8.27846235389755,8.27846235389755,0.0,-1.0,0.0,0.0,0.0,8.391854232441455,8.391854232441455,0.0,0.0,0.0,0.0,8.391854232441455,8.391854232441455,0.0,80.14686689804262,17.63491171013734,0.5706165844016566,8.437467297186458,6.699987345656589,0.5417461689789559
 2006-09-29T16:00:00,65653.51876525636,236352667.55492288,869020637.3434073,7.463047870149687,5.870285463183694,36.13222819801314,0.0,0.0,0.0,7.463047870149687,7.463047870149687,0.0,0.0,42960.21961801586,154656790.62485713,572040794.7993253,7.797853402357042,6.7,40.07343344902131,42960.21961801586,154656790.62485713,572040794.7993253,7.797853402357042,6.7,40.07343344902131,80.14686689804262,0.0,0.5392555708881243,6.961267480396593,6.961267480396593,6.961267480396593
 2006-09-29T17:00:00,39530.603906522,142310174.0634792,450533231.88182217,7.079486138957322,6.253847194376058,36.13222819801314,0.0,0.0,0.0,7.079486138957322,7.079486138957322,0.0,0.0,19789.87081052796,71243534.91790065,226190214.3439313,7.134436691416422,6.7,40.07343344902131,19789.87081052796,71243534.91790065,226190214.3439313,7.134436691416422,6.7,40.07343344902131,80.14686689804262,0.0,0.5387393077894885,6.7,6.7,6.7
 2006-09-29T18:00:00,21170.37765709263,76213359.56553347,242353765.7836291,6.888718864344377,6.444614468989002,36.13222819801314,0.0,0.0,0.0,6.888718864344377,6.888718864344377,0.0,0.0,10643.674366935198,38317227.72096672,122024802.58419356,6.93440623784782,6.7,40.07343344902131,10643.674366935198,38317227.72096672,122024802.58419356,6.93440623784782,6.7,40.07343344902131,80.14686689804262,0.0,0.5382230446908526,6.7,6.7,6.7
 2006-09-29T19:00:00,4422.717691227665,15921783.688419592,50653769.10699377,6.713074860558066,6.620258472775315,36.13222819801314,0.0,0.0,0.0,6.713074860558066,6.713074860558066,0.0,1.0,80829.83751019664,290987415.03670794,1776328179.8662918,-0.3715561662383317,-3.8,40.07343344902131,80829.83751019664,290987415.03670794,1776328179.8662918,-0.3715561662383317,-3.8,40.07343344902131,80.14686689804262,0.0,0.5578131627796243,-2.0500000000000003,-0.6368792234624302,-0.6368792234624302
 2006-09-29T20:00:00,1558.1391370527351,5609300.893389846,17837814.574725226,6.683009065060961,6.650324268272418,36.13222819801314,0.0,0.0,0.0,6.683009065060961,6.683009065060961,0.0,1.0,64857.97842259585,233488722.32134503,1154981497.395429,-1.5663695539252525,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,1154981497.395429,-1.5663695539252525,-3.8,40.07343344902131,80.14686689804262,0.0,0.6565357075812509,-3.8,-1.5880417409071297,-1.5880417409071297
 2006-09-29T21:00:00,0.0,0.0,0.0,11.412840056141413,11.412840056141413,0.0,0.0,0.0,0.0,11.412840056141413,11.412840056141413,0.0,1.0,64857.97842259585,233488722.32134503,1067943039.1377409,-1.7344059684397013,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,1067943039.1377409,-1.7344059684397013,-3.8,40.07343344902131,80.14686689804262,0.0,0.7500051941253162,-3.8,-1.7559941914053123,-1.7559941914053123
 2006-09-29T22:00:00,0.0,0.0,0.0,11.412840056141413,11.412840056141413,0.0,0.0,0.0,0.0,11.412840056141413,11.412840056141413,0.0,1.0,64857.97842259585,233488722.32134503,922540581.166848,-2.0152262944955908,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,922540581.166848,-2.0152262944955908,-3.8,40.07343344902131,80.14686689804262,0.0,0.8341214080258212,-3.8,-2.040149626667749,-2.040149626667749
 2006-09-29T23:00:00,0.0,0.0,0.0,11.412840056141414,11.412840056141414,0.0,0.0,0.0,0.0,11.412840056141414,11.412840056141414,0.0,1.0,61443.492843043285,221196574.23495576,714916392.8586304,-2.41644470076805,-3.8000000000000007,40.07343344902132,61443.492843043285,221196574.23495576,714916392.8586304,-2.41644470076805,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9035321073232572,-3.8000000000000007,-2.4441051213580884,-2.4441051213580884
 2006-09-30T00:00:00,0.0,0.0,0.0,11.412840056141413,11.412840056141413,0.0,0.0,0.0,0.0,11.412840056141413,11.412840056141413,0.0,1.0,42467.64395449176,152883518.23617035,480323405.4262904,-2.8700959616559305,-3.8,40.07343344902131,42467.64395449176,152883518.23617035,480323405.4262904,-2.8700959616559305,-3.8,40.07343344902131,80.14686689804262,0.0,0.9539932837731272,-3.8,-2.8978148220452624,-2.8978148220452624
 2006-09-30T01:00:00,0.0,0.0,0.0,11.41284005614141,11.41284005614141,0.0,0.0,0.0,0.0,11.41284005614141,11.41284005614141,0.0,1.0,24678.014058985627,88840850.61234824,279210756.9215156,-3.2592724482453987,-3.8,40.07343344902132,24678.014058985627,88840850.61234824,279210756.9215156,-3.2592724482453987,-3.8,40.07343344902132,80.14686689804263,0.0,0.985461779410883,-3.8,-3.28411302420108,-3.28411302420108
 2006-09-30T02:00:00,0.0,0.0,0.0,11.412840056141413,11.412840056141413,0.0,0.0,0.0,0.0,11.412840056141413,11.412840056141413,0.0,1.0,7568.0901209893855,27245124.43556179,85993429.6449923,-3.60982342603173,-3.776391677186236,20.03671672451065,7568.0901209893855,27245124.43556179,85993429.6449923,-3.60982342603173,-3.776391677186236,20.03671672451065,80.14686689804262,0.0,0.9994638607184206,-3.790829123685499,-3.635155991552787,-3.635155991552787
 2006-09-30T03:00:00,0.0,0.0,0.0,11.412840056141413,11.412840056141413,0.0,0.0,0.0,0.0,11.412840056141413,11.412840056141413,0.0,1.0,0.0,0.0,0.0,-3.696168800816403,-3.696168800816403,0.0,0.0,0.0,0.0,-3.696168800816403,-3.696168800816403,0.0,80.14686689804262,0.0,1.0,-3.709796706201337,-3.709796706201337,-3.709796706201337
 2006-09-30T04:00:00,0.0,0.0,0.0,11.412840056141413,11.412840056141413,0.0,0.0,0.0,0.0,11.412840056141413,11.412840056141413,0.0,1.0,0.0,0.0,0.0,-3.60277514223562,-3.60277514223562,0.0,0.0,0.0,0.0,-3.60277514223562,-3.60277514223562,0.0,80.14686689804262,0.0,1.0,-3.6163999387463743,-3.6163999387463743,-3.6163999387463743
 2006-09-30T05:00:00,0.0,0.0,0.0,11.412840056141413,11.412840056141413,0.0,0.0,0.0,0.0,11.412840056141413,11.412840056141413,0.0,0.0,0.0,0.0,0.0,-3.511151665300759,-3.511151665300759,0.0,0.0,0.0,0.0,-3.511151665300759,-3.511151665300759,0.0,80.14686689804262,0.0,0.9999919281522872,-3.524751154864292,-3.524751154864292,-3.524751154864292
 2006-09-30T06:00:00,139.82419435803826,503367.0996889378,1599712.3895833434,10.940659442255212,10.937728239731635,3.613222819801314,0.0,0.0,0.0,10.940659442255212,10.940659442255212,0.0,0.0,0.0,0.0,0.0,-3.41497114671133,-3.41497114671133,0.0,0.0,0.0,0.0,-3.41497114671133,-3.41497114671133,0.0,80.14686689804263,0.0,0.999650415439518,-3.428617040609196,-3.428617040609196,-3.428617040609196
 2006-09-30T07:00:00,1488.6027915173445,5358970.04946244,17032814.33724592,6.68227154782043,6.65106178551295,36.13222819801314,0.0,0.0,0.0,6.68227154782043,6.68227154782043,0.0,0.0,0.0,0.0,0.0,-3.314365918263451,-3.314365918263451,0.0,0.0,0.0,0.0,-3.314365918263451,-3.314365918263451,0.0,80.14686689804262,0.0,0.999134152340882,-3.329652882422952,-3.329652882422952,-3.329652882422952
 2006-09-30T08:00:00,18259.29232213843,65733452.35969835,208921665.77537256,6.858088254799486,6.475245078533894,36.13222819801314,0.0,0.0,0.0,6.858088254799486,6.858088254799486,0.0,0.0,0.0,0.0,0.0,-2.783169452203,-2.783169452203,0.0,0.0,0.0,0.0,-2.783169452203,-2.783169452203,0.0,80.14686689804262,0.0,0.998617889242246,-2.965557631752091,-2.965557631752091,-2.965557631752091
 2006-09-30T09:00:00,48181.53559238225,173453528.1325761,548678400.2934524,7.169430581600408,6.163902751732974,36.13222819801314,0.0,0.0,0.0,7.169430581600408,7.169430581600408,0.0,0.0,0.0,0.0,0.0,-0.6656027380491767,-0.6656027380491767,0.0,0.0,0.0,0.0,-0.6656027380491767,-0.6656027380491767,0.0,80.14686689804262,0.0,0.9981016261436104,-1.1281403793120173,-1.1281403793120173,-1.1281403793120173
 2006-09-30T10:00:00,65803.42485711326,236892329.4856077,783957214.6387339,7.385071131910888,5.948262201422491,36.13222819801314,0.0,0.0,0.0,7.385071131910888,7.385071131910888,0.0,-1.0,0.0,0.0,0.0,2.919533776667764,2.919533776667764,0.0,0.0,0.0,0.0,2.919533776667764,2.919533776667764,0.0,80.14686689804262,0.0,0.997585363044974,2.228461479323942,2.228461479323942,2.228461479323942
 2006-09-30T11:00:00,68191.59915589842,245489756.9612344,1108744250.1961226,7.682806852595587,5.650526480737792,36.13222819801314,0.0,0.0,0.0,7.682806852595587,7.682806852595587,0.0,-1.0,0.0,0.0,0.0,7.133186651633428,7.133186651633428,0.0,0.0,0.0,0.0,7.133186651633428,7.133186651633428,0.0,80.14686689804262,4.721857183765593,0.9913065322049928,6.622955980513411,6.169361629390025,2.8213525823533487
 2006-09-30T12:00:00,73515.76190266131,264656742.8495808,1514872020.7472534,8.055177719176557,5.278155614156822,36.13222819801314,0.0,0.0,0.0,8.055177719176557,8.055177719176557,0.0,-1.0,0.0,0.0,0.0,8.157562257530302,8.157562257530302,0.0,0.0,0.0,0.0,8.157562257530302,8.157562257530302,0.0,80.14686689804262,13.977508744479763,0.941507776564482,8.107667584812253,6.699989318440784,0.0387675877622932
 2006-09-30T13:00:00,73700.14442505465,265320519.9301968,1520854067.7610066,8.060669327521655,5.272664005811726,36.13222819801314,0.0,0.0,0.0,8.060669327521655,8.060669327521655,0.0,-1.0,0.0,0.0,0.0,8.163350435035326,8.163350435035326,0.0,0.0,0.0,0.0,8.163350435035326,8.163350435035326,0.0,80.14686689804262,14.859146135342067,0.8746679807376725,8.203942801007887,6.699998206249211,0.1003446187338386
 2006-09-30T14:00:00,70060.83936971096,252219021.73095948,1370680025.6255505,7.9229568400416,5.410376493291781,36.13222819801314,0.0,0.0,0.0,7.9229568400416,7.9229568400416,0.0,-1.0,0.0,0.0,0.0,8.01896281281236,8.01896281281236,0.0,0.0,0.0,0.0,8.01896281281236,8.01896281281236,0.0,80.14686689804262,13.342834451674056,0.8138836484920403,8.018938550832155,6.699996324243528,0.0963949566455604
 2006-09-30T15:00:00,68118.6368823281,245227092.7763812,1146329597.8113046,7.717260910442426,5.616072422890954,36.13222819801314,0.0,0.0,0.0,7.717260910442426,7.717260910442426,0.0,-1.0,0.0,0.0,0.0,7.803253846940676,7.803253846940676,0.0,0.0,0.0,0.0,7.803253846940676,7.803253846940676,0.0,80.14686689804262,11.97768128677752,0.7580987001463525,7.863699630416479,6.700019784343177,0.0833274472249647
 2006-09-30T16:00:00,67961.85139696272,244662665.0290658,895905979.7996321,7.487686208353138,5.845647124980242,36.13222819801314,0.0,0.0,0.0,7.487686208353138,7.487686208353138,0.0,0.0,44680.82789741796,160850980.43070465,531196466.8263806,7.719718555071869,6.7,40.07343344902131,44680.82789741796,160850980.43070465,531196466.8263806,7.719718555071869,6.7,40.07343344902131,80.14686689804262,0.0,0.7375730499141732,6.857257776760359,6.857257776760359,6.857257776760359
 2006-09-30T17:00:00,37965.87015803931,136677132.56894147,438456922.7089785,8.479970511423113,7.676430063497118,28.102844154010224,0.0,0.0,0.0,8.479970511423113,8.479970511423113,0.0,0.0,19410.891159023497,69879208.17248458,221810415.6567159,7.125984340807666,6.700000000000002,40.07343344902132,19410.891159023497,69879208.17248458,221810415.6567159,7.125984340807666,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.7370567868155374,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-30T18:00:00,20145.0073010771,72522026.28387755,229682389.074095,9.236566968517437,8.815670078789294,24.08815213200876,0.0,0.0,0.0,9.236566968517437,9.236566968517437,0.0,0.0,10331.078516652962,37191882.65995066,118184909.65597937,6.927015017210956,6.7,40.07343344902131,10331.078516652962,37191882.65995066,118184909.65597937,6.927015017210956,6.7,40.07343344902131,80.14686689804262,0.0,0.7365405237169013,6.7,6.7,6.7
 2006-09-30T19:00:00,13021.193759811962,46876297.53532306,148968975.37830016,6.803155921781122,6.530177411552258,36.13222819801314,0.0,0.0,0.0,6.803155921781122,6.803155921781122,0.0,1.0,80141.3614082326,288508901.06963736,1695641619.9627523,-0.5270603972841054,-3.8,40.07343344902131,80141.3614082326,288508901.06963736,1695641619.9627523,-0.5270603972841054,-3.8,40.07343344902131,80.14686689804262,0.0,0.7501928239322035,-2.0500000000000003,-0.895891030906606,-0.895891030906606
 2006-09-30T20:00:00,1598.5201097609645,5754672.395139472,18287569.718171608,9.648052632253842,9.61454359428188,21.077133115507664,0.0,0.0,0.0,9.648052632253842,9.648052632253842,0.0,1.0,64857.97842259585,233488722.32134503,926817498.7318808,-2.0069648214083897,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,926817498.7318808,-2.0069648214083897,-3.8,40.07343344902131,80.14686689804262,0.0,0.8342839920587221,-3.8,-2.040880049711396,-2.040880049711396
 2006-09-30T21:00:00,1118.1612012884443,4025380.3246383993,12786448.043883128,9.622227892949113,9.59879884412811,21.077133115507664,0.0,0.0,0.0,9.622227892949113,9.622227892949113,0.0,1.0,61469.166984012,221289001.14244324,716369928.6271923,-2.4136352551705915,-3.8,40.07343344902131,61469.166984012,221289001.14244324,716369928.6271923,-2.4136352551705915,-3.8,40.07343344902131,80.14686689804262,0.0,0.9036584766684612,-3.8,-2.4450414794171427,-2.4450414794171427
 2006-09-30T22:00:00,230.4273326806361,829538.39765029,2633454.2471228912,12.545786114850818,12.540960755597482,6.02203803300219,0.0,0.0,0.0,12.545786114850818,12.545786114850818,0.0,1.0,42431.36791178554,152752924.48242798,479913111.1234864,-2.870889646044246,-3.8,40.07343344902131,42431.36791178554,152752924.48242798,479913111.1234864,-2.870889646044246,-3.8,40.07343344902131,80.14686689804262,0.0,0.9540780897670984,-3.8,-2.8987327759332406,-2.8987327759332406
 2006-09-30T23:00:00,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,1.0,24655.133504028043,88758480.61450097,278857892.3423421,-3.259955413130171,-3.8,40.07343344902131,24655.133504028043,88758480.61450097,278857892.3423421,-3.259955413130171,-3.8,40.07343344902131,80.14686689804262,0.0,0.985510370895744,-3.8,-3.2847878728884177,-3.2847878728884177
 2006-10-01T00:00:00,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,1.0,7570.493312366551,27253775.924519587,85879774.84644595,-3.5989466139165227,-3.7652947876215097,20.03671672451065,7570.493312366551,27253775.924519587,85879774.84644595,-3.5989466139165227,-3.7652947876215097,20.03671672451065,80.14686689804262,0.0,0.999474070005984,-3.7789026536026937,-3.62344386951337,-3.62344386951337
 2006-10-01T01:00:00,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,1.0,0.0,0.0,0.0,-3.669922048817753,-3.669922048817753,0.0,0.0,0.0,0.0,-3.669922048817753,-3.669922048817753,0.0,80.14686689804262,0.0,1.0,-3.683778088785101,-3.683778088785101,-3.683778088785101
 2006-10-01T02:00:00,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,1.0,0.0,0.0,0.0,-3.5866358635469884,-3.5866358635469884,0.0,0.0,0.0,0.0,-3.5866358635469884,-3.5866358635469884,0.0,80.14686689804262,0.0,1.0,-3.600515929525344,-3.600515929525344,-3.600515929525344
 2006-10-01T03:00:00,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,1.0,0.0,0.0,0.0,-3.5033588572181773,-3.5033588572181773,0.0,0.0,0.0,0.0,-3.5033588572181773,-3.5033588572181773,0.0,80.14686689804262,0.0,0.9999961172321532,-3.517237954404097,-3.517237954404097,-3.517237954404097
