Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-01T04:00:00,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,1.0,0.0,0.0,0.0,-3.420087665167203,-3.420087665167203,0.0,0.0,0.0,0.0,-3.420087665167203,-3.420087665167203,0.0,80.14686689804262,0.0,0.999675549918716,-3.433965793626694,-3.433965793626694,-3.433965793626694
 2006-10-01T05:00:00,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,0.0,0.0,0.0,0.0,-3.33682228539988,-3.33682228539988,0.0,0.0,0.0,0.0,-3.33682228539988,-3.33682228539988,0.0,80.14686689804262,0.0,0.99915928682008,-3.350699444958225,-3.350699444958225,-3.350699444958225
 2006-10-01T06:00:00,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,0.0,0.0,0.0,0.0,-3.250697152592997,-3.250697152592997,0.0,0.0,0.0,0.0,-3.250697152592997,-3.250697152592997,0.0,80.14686689804262,0.0,0.9986430237214442,-3.264472033411986,-3.264472033411986,-3.264472033411986
 2006-10-01T07:00:00,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,0.0,0.0,0.0,0.0,-3.1642305174861534,-3.1642305174861534,0.0,0.0,0.0,0.0,-3.1642305174861534,-3.1642305174861534,0.0,80.14686689804262,0.0,0.998126760622808,-3.17800416870418,-3.17800416870418,-3.17800416870418
 2006-10-01T08:00:00,0.0,0.0,0.0,13.718714788935644,13.718714788935644,0.0,0.0,0.0,0.0,13.718714788935644,13.718714788935644,0.0,0.0,0.0,0.0,0.0,-3.076703008084992,-3.076703008084992,0.0,0.0,0.0,0.0,-3.076703008084992,-3.076703008084992,0.0,80.14686689804263,0.0,0.9976104975241724,-3.090423942123652,-3.090423942123652,-3.090423942123652
 2006-10-01T09:00:00,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,0.0,0.0,0.0,0.0,-2.9839561042887426,-2.9839561042887426,0.0,0.0,0.0,0.0,-2.9839561042887426,-2.9839561042887426,0.0,80.14686689804262,0.0,0.997094234425536,-2.997576570095056,-2.997576570095056,-2.997576570095056
 2006-10-01T10:00:00,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,-1.0,0.0,0.0,0.0,-2.890758611543396,-2.890758611543396,0.0,0.0,0.0,0.0,-2.890758611543396,-2.890758611543396,0.0,80.14686689804262,0.0,0.9965779713269004,-2.9043170858343825,-2.9043170858343825,-2.9043170858343825
 2006-10-01T11:00:00,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,-1.0,0.0,0.0,0.0,-2.795621058408105,-2.795621058408105,0.0,0.0,0.0,0.0,-2.795621058408105,-2.795621058408105,0.0,80.14686689804262,0.0,0.9960617082282642,-2.8091791121599017,-2.8091791121599017,-2.8091791121599017
 2006-10-01T12:00:00,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,-1.0,0.0,0.0,0.0,-2.702633852709317,-2.702633852709317,0.0,0.0,0.0,0.0,-2.702633852709317,-2.702633852709317,0.0,80.14686689804262,0.0,0.9955454451296284,-2.716248094473145,-2.716248094473145,-2.716248094473145
 2006-10-01T13:00:00,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,-1.0,0.0,0.0,0.0,-2.607549854875689,-2.607549854875689,0.0,0.0,0.0,0.0,-2.607549854875689,-2.607549854875689,0.0,80.14686689804262,0.0,0.9950291820309924,-2.621105760730256,-2.621105760730256,-2.621105760730256
 2006-10-01T14:00:00,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,0.0,0.0,0.0,13.718714788935642,13.718714788935642,0.0,-1.0,0.0,0.0,0.0,-2.5148158669846072,-2.5148158669846072,0.0,0.0,0.0,0.0,-2.5148158669846072,-2.5148158669846072,0.0,80.14686689804262,0.0,0.9945129189323566,-2.528481281847723,-2.528481281847723,-2.528481281847723
 2006-10-01T15:00:00,0.0,0.0,0.0,13.718714788935644,13.718714788935644,0.0,0.0,0.0,0.0,13.718714788935644,13.718714788935644,0.0,-1.0,0.0,0.0,0.0,-2.423683318744892,-2.423683318744892,0.0,0.0,0.0,0.0,-2.423683318744892,-2.423683318744892,0.0,80.14686689804263,0.0,0.9939966558337208,-2.437293975826825,-2.437293975826825,-2.437293975826825
 2006-10-01T16:00:00,0.0,0.0,0.0,13.718714788935644,13.718714788935644,0.0,0.0,0.0,0.0,13.718714788935644,13.718714788935644,0.0,0.0,0.0,0.0,0.0,-2.330852332510504,-2.330852332510504,0.0,0.0,0.0,0.0,-2.330852332510504,-2.330852332510504,0.0,80.14686689804263,0.0,0.9934803927350848,-2.344510533696632,-2.344510533696632,-2.344510533696632
 2006-10-01T17:00:00,882.7713167295475,3177976.740226371,10096827.803172242,10.180701630492036,10.1622008766971,18.06611409900657,0.0,0.0,0.0,10.180701630492036,10.180701630492036,0.0,0.0,0.0,0.0,0.0,-2.238043758763105,-2.238043758763105,0.0,0.0,0.0,0.0,-2.238043758763105,-2.238043758763105,0.0,80.14686689804262,0.0,0.9929641296364484,-2.253291592995002,-2.253291592995002,-2.253291592995002
 2006-10-01T18:00:00,554.7021830494514,1996927.858978025,6343772.956269827,11.257676252694212,11.246052350643437,12.04407606600438,0.0,0.0,0.0,11.257676252694212,11.257676252694212,0.0,0.0,0.0,0.0,0.0,-2.137431745275467,-2.137431745275467,0.0,0.0,0.0,0.0,-2.137431745275467,-2.137431745275467,0.0,80.14686689804262,0.0,0.9924478665378128,-2.151763513153225,-2.151763513153225,-2.151763513153225
 2006-10-01T19:00:00,0.0,0.0,0.0,13.528858177661172,13.528858177661172,0.0,0.0,0.0,0.0,13.528858177661172,13.528858177661172,0.0,1.0,0.0,0.0,0.0,-2.040962711315507,-2.040962711315507,0.0,0.0,0.0,0.0,-2.040962711315507,-2.040962711315507,0.0,80.14686689804262,0.0,0.9919316034391766,-2.054512186383692,-2.054512186383692,-2.054512186383692
 2006-10-01T20:00:00,0.0,0.0,0.0,13.528858177661172,13.528858177661172,0.0,0.0,0.0,0.0,13.528858177661172,13.528858177661172,0.0,1.0,0.0,0.0,0.0,-1.9473500325410955,-1.9473500325410955,0.0,0.0,0.0,0.0,-1.9473500325410955,-1.9473500325410955,0.0,80.14686689804262,0.0,0.9914153403405408,-1.9609580138540013,-1.9609580138540013,-1.9609580138540013
 2006-10-01T21:00:00,0.0,0.0,0.0,13.528858177661172,13.528858177661172,0.0,0.0,0.0,0.0,13.528858177661172,13.528858177661172,0.0,1.0,0.0,0.0,0.0,-1.856011729088632,-1.856011729088632,0.0,0.0,0.0,0.0,-1.856011729088632,-1.856011729088632,0.0,80.14686689804262,0.0,0.9908990772419048,-1.869678190743644,-1.869678190743644,-1.869678190743644
 2006-10-01T22:00:00,0.0,0.0,0.0,13.528858177661172,13.528858177661172,0.0,0.0,0.0,0.0,13.528858177661172,13.528858177661172,0.0,1.0,0.0,0.0,0.0,-1.763278788532449,-1.763278788532449,0.0,0.0,0.0,0.0,-1.763278788532449,-1.763278788532449,0.0,80.14686689804262,0.0,0.990382814143269,-1.7768846596664791,-1.7768846596664791,-1.7768846596664791
 2006-10-01T23:00:00,0.0,0.0,0.0,13.528858177661172,13.528858177661172,0.0,0.0,0.0,0.0,13.528858177661172,13.528858177661172,0.0,1.0,0.0,0.0,0.0,-1.6704982527303065,-1.6704982527303065,0.0,0.0,0.0,0.0,-1.6704982527303065,-1.6704982527303065,0.0,80.14686689804262,0.0,0.9898665510446328,-1.684103066742206,-1.684103066742206,-1.684103066742206
 2006-10-02T00:00:00,0.0,0.0,0.0,13.528858177661172,13.528858177661172,0.0,0.0,0.0,0.0,13.528858177661172,13.528858177661172,0.0,1.0,0.0,0.0,0.0,-1.5770242575261717,-1.5770242575261717,0.0,0.0,0.0,0.0,-1.5770242575261717,-1.5770242575261717,0.0,80.14686689804262,0.0,0.9893502879459972,-1.5905684778364446,-1.5905684778364446,-1.5905684778364446
 2006-10-02T01:00:00,0.0,0.0,0.0,13.528858177661172,13.528858177661172,0.0,0.0,0.0,0.0,13.528858177661172,13.528858177661172,0.0,1.0,0.0,0.0,0.0,-1.483447935083687,-1.483447935083687,0.0,0.0,0.0,0.0,-1.483447935083687,-1.483447935083687,0.0,80.14686689804262,0.0,0.9888340248473608,-1.4970506330736602,-1.4970506330736602,-1.4970506330736602
 2006-10-02T02:00:00,0.0,0.0,0.0,13.528858177661172,13.528858177661172,0.0,0.0,0.0,0.0,13.528858177661172,13.528858177661172,0.0,1.0,0.0,0.0,0.0,-1.3942909479568597,-1.3942909479568597,0.0,0.0,0.0,0.0,-1.3942909479568597,-1.3942909479568597,0.0,80.14686689804262,0.0,0.9883177617487252,-1.4079957837479442,-1.4079957837479442,-1.4079957837479442
 2006-10-02T03:00:00,0.0,0.0,0.0,13.528858177661172,13.528858177661172,0.0,0.0,0.0,0.0,13.528858177661172,13.528858177661172,0.0,1.0,0.0,0.0,0.0,-1.3023691698686106,-1.3023691698686106,0.0,0.0,0.0,0.0,-1.3023691698686106,-1.3023691698686106,0.0,80.14686689804262,0.0,0.987801498650089,-1.316073530237876,-1.316073530237876,-1.316073530237876
 2006-10-02T04:00:00,0.0,0.0,0.0,13.528858177661172,13.528858177661172,0.0,0.0,0.0,0.0,13.528858177661172,13.528858177661172,0.0,1.0,0.0,0.0,0.0,-1.2153793424750858,-1.2153793424750858,0.0,0.0,0.0,0.0,-1.2153793424750858,-1.2153793424750858,0.0,80.14686689804262,0.0,0.9872852355514532,-1.2291307333181507,-1.2291307333181507,-1.2291307333181507
 2006-10-02T05:00:00,0.0,0.0,0.0,13.528858177661172,13.528858177661172,0.0,0.0,0.0,0.0,13.528858177661172,13.528858177661172,0.0,0.0,0.0,0.0,0.0,-1.128434858570291,-1.128434858570291,0.0,0.0,0.0,0.0,-1.128434858570291,-1.128434858570291,0.0,80.14686689804262,0.0,0.9867689724528174,-1.1421851550769506,-1.1421851550769506,-1.1421851550769506
 2006-10-02T06:00:00,767.0644061670001,2761431.8622012013,8775013.648661688,9.53388974368208,9.517811019904466,21.077133115507664,0.0,0.0,0.0,9.53388974368208,9.53388974368208,0.0,0.0,0.0,0.0,0.0,-1.0439391554364663,-1.0439391554364663,0.0,0.0,0.0,0.0,-1.0439391554364663,-1.0439391554364663,0.0,80.14686689804262,0.0,0.9862527093541814,-1.0577754378121822,-1.0577754378121822,-1.0577754378121822
 2006-10-02T07:00:00,6062.689186822246,21825681.072560087,69386378.76405683,7.016119760688646,6.888974694805005,34.62671868976259,0.0,0.0,0.0,7.016119760688646,7.016119760688646,0.0,0.0,0.0,0.0,0.0,-0.8867989562323085,-0.8867989562323085,0.0,0.0,0.0,0.0,-0.8867989562323085,-0.8867989562323085,0.0,80.14686689804262,0.0,0.9857364462555452,-0.9492395655704238,-0.9492395655704238,-0.9492395655704238
 2006-10-02T08:00:00,54072.682429399145,194661656.7458369,667340714.391094,7.278196586466418,6.055136746866961,36.13222819801314,0.0,0.0,0.0,7.278196586466418,7.278196586466418,0.0,0.0,0.0,0.0,0.0,1.2118608288140125,1.2118608288140125,0.0,0.0,0.0,0.0,1.2118608288140125,1.2118608288140125,0.0,80.14686689804262,0.0,0.9852201831569096,0.6466612659729688,0.6466612659729688,0.6466612659729688
 2006-10-02T09:00:00,69285.96119963191,249429460.3186749,1272932242.5909317,7.833336635867963,5.499996697465417,36.13222819801314,0.0,0.0,0.0,7.833336635867963,7.833336635867963,0.0,0.0,24565.995157684138,88437582.5676629,280681403.47359216,6.458489515176022,5.919708978373738,20.03671672451065,24565.995157684138,88437582.5676629,280681403.47359216,6.458489515176022,5.919708978373738,20.03671672451065,80.14686689804262,0.0,0.9847039200582732,5.344969988253413,5.344969988253413,5.344969988253413
 2006-10-02T10:00:00,79218.90597726662,285188061.51815987,1745842538.150052,8.266998975465826,5.066334357867554,36.13222819801314,0.0,0.0,0.0,8.266998975465826,8.266998975465826,0.0,-1.0,0.0,0.0,0.0,8.379794850336447,8.379794850336447,0.0,0.0,0.0,0.0,8.379794850336447,8.379794850336447,0.0,80.14686689804262,13.249368089304234,0.955030152477805,8.068056307164108,6.700015539080259,1.175185956208644
 2006-10-02T11:00:00,75391.7386247291,271410259.0490248,1591687323.5929615,8.125620830435894,5.207712502897487,36.13222819801314,0.0,0.0,0.0,8.125620830435894,8.125620830435894,0.0,-1.0,0.0,0.0,0.0,8.23147974308967,8.23147974308967,0.0,0.0,0.0,0.0,8.23147974308967,8.23147974308967,0.0,80.14686689804262,15.585351789366165,0.8818047882351648,8.29097119265222,6.700006632236819,0.1162763094099996
 2006-10-02T12:00:00,105709.09193920397,380552730.9811343,2737911872.212101,9.177167317196782,4.156166016136599,36.13222819801314,0.0,0.0,0.0,9.177167317196782,9.177167317196782,0.0,-1.0,0.0,0.0,0.0,9.334585313872656,9.334585313872656,0.0,0.0,0.0,0.0,9.334585313872656,9.334585313872656,0.0,80.14686689804262,22.584465171496017,0.7981571129021598,9.03124243132337,6.699987592655654,0.7596604735685263
 2006-10-02T13:00:00,115911.7295490848,417282226.3767052,3096591529.633341,9.506333647360076,3.8269996859733055,36.13222819801314,0.0,0.0,0.0,9.506333647360076,9.506333647360076,0.0,-1.0,0.0,0.0,0.0,9.679821360229528,9.679821360229528,0.0,0.0,0.0,0.0,9.679821360229528,9.679821360229528,0.0,80.14686689804262,30.35669832410147,0.6730963445914125,9.673043533664323,6.7000060444433975,1.8207952640510827
 2006-10-02T14:00:00,117537.6948429213,423135701.4345167,3148630218.439099,9.554100791796936,3.779232541536445,36.13222819801314,0.0,0.0,0.0,9.554100791796936,9.554100791796936,0.0,-1.0,0.0,0.0,0.0,9.729936708772334,9.729936708772334,0.0,0.0,0.0,0.0,9.729936708772334,9.729936708772334,0.0,80.14686689804262,32.02436779136087,0.5404250387433186,9.71797199804014,6.69999521674272,2.16404643589552
 2006-10-02T15:00:00,111277.4856333682,400598948.2801256,2937002730.668223,9.359858786213524,3.9734745471198543,36.13222819801314,0.0,0.0,0.0,9.359858786213524,9.359858786213524,0.0,-1.0,0.0,0.0,0.0,9.526206948627792,9.526206948627792,0.0,0.0,0.0,0.0,9.526206948627792,9.526206948627792,0.0,80.14686689804262,31.162414322418048,0.4085156473082431,9.59432555803072,6.699991511214937,2.150650947418254
 2006-10-02T16:00:00,80356.98211952417,289285135.630287,1791422800.5651982,8.308802604511984,5.0245307288213965,36.13222819801314,0.0,0.0,0.0,8.308802604511984,8.308802604511984,0.0,0.0,71384.72781336661,256985020.1281198,1127895071.8066318,8.862755969294929,6.7,40.07343344902131,71384.72781336661,256985020.1281198,1127895071.8066318,8.862755969294929,6.7,40.07343344902131,80.14686689804262,0.0,0.356247183346832,7.139669137950516,7.139669137950516,7.139669137950516
 2006-10-02T17:00:00,69308.70769553194,249511347.7039149,1288661312.1303062,7.847757299791329,5.48557603354205,36.13222819801314,0.0,0.0,0.0,7.847757299791329,7.847757299791329,0.0,0.0,56542.84274385275,203554233.8778699,646032714.4362974,7.9400422702113795,6.7,40.07343344902131,56542.84274385275,203554233.8778699,646032714.4362974,7.9400422702113795,6.7,40.07343344902131,80.14686689804262,0.0,0.355730920248196,6.7,6.7,6.7
 2006-10-02T18:00:00,67990.25976020414,244764935.13673487,972739439.7311188,7.558118892041766,5.775214441291613,36.13222819801314,0.0,0.0,0.0,7.558118892041766,7.558118892041766,0.0,0.0,42684.31218425683,153663523.86332458,487691469.44313705,7.636335783956794,6.7,40.07343344902131,42684.31218425683,153663523.86332458,487691469.44313705,7.636335783956794,6.7,40.07343344902131,80.14686689804262,0.0,0.3552146571495601,6.7,6.7,6.7
 2006-10-02T19:00:00,67636.75596809303,243492321.4851349,820611575.5742213,7.418668170253007,5.914665163080374,36.13222819801314,0.0,0.0,0.0,7.418668170253007,7.418668170253007,0.0,1.0,92116.33525591197,331618806.9212831,2220355230.4316635,0.5099789689902666,-3.773429507782237,40.07343344902131,92116.33525591197,331618806.9212831,2220355230.4316635,0.5099789689902666,-3.773429507782237,40.07343344902131,80.14686689804262,0.0,0.3776406015959916,-2.0234295077822373,-0.4941910333002177,-0.4941910333002177
 2006-10-02T20:00:00,67879.99041006784,244367965.4762442,815158579.8130811,7.413669613415389,5.919663719917991,36.13222819801314,0.0,0.0,0.0,7.413669613415389,7.413669613415389,0.0,1.0,74520.68923272048,268274481.2377938,1628771042.105256,-0.6525093240882247,-3.8,40.07343344902131,74520.68923272048,268274481.2377938,1628771042.105256,-0.6525093240882247,-3.8,40.07343344902131,80.14686689804262,0.0,0.4819965300473809,-3.8,-1.444490567897918,-1.444490567897918
 2006-10-02T21:00:00,26889.21531061768,96801175.1182236,307934564.5532837,7.687728018828822,7.123392670231785,33.12120918151205,0.0,0.0,0.0,7.687728018828822,7.687728018828822,0.0,1.0,67703.31198430489,243731923.1434976,1338698555.594112,-1.211906436004792,-3.8,40.07343344902132,67703.31198430489,243731923.1434976,1338698555.594112,-1.211906436004792,-3.8,40.07343344902132,80.14686689804263,0.0,0.5832148733284613,-3.8,-1.5144244623420329,-1.5144244623420329
 2006-10-02T22:00:00,20189.845496619862,72683443.7878315,231884285.6251892,8.991056786357488,8.56610647423899,27.099171148509853,0.0,0.0,0.0,8.991056786357488,8.991056786357488,0.0,1.0,66474.46101537262,239308059.65534145,1247362852.2546177,-1.388122421485061,-3.8,40.07343344902131,66474.46101537262,239308059.65534145,1247362852.2546177,-1.388122421485061,-3.8,40.07343344902131,80.14686689804262,0.0,0.6808820358454524,-3.8,-1.6216281525023144,-1.6216281525023144
 2006-10-02T23:00:00,20930.733367199497,75350640.12191814,240648820.9647979,6.887168514005931,6.4461648193274526,36.132228198013145,0.0,0.0,0.0,6.887168514005931,6.887168514005931,0.0,1.0,65152.86736115045,234550322.5001416,1150744330.258521,-1.5745704500301214,-3.8000000000000007,40.07343344902132,65152.86736115045,234550322.5001416,1150744330.258521,-1.5745704500301214,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.7724394295089166,-3.8000000000000007,-1.8159915714694683,-1.8159915714694683
 2006-10-03T00:00:00,5861.796533671634,21102467.52121788,67007472.60549365,8.099917962834718,7.977132301210257,30.110190165010952,0.0,0.0,0.0,8.099917962834718,8.099917962834718,0.0,1.0,64857.97842259585,233488722.32134503,901981543.2466685,-2.054940598448257,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,901981543.2466685,-2.054940598448257,-3.8,40.07343344902131,80.14686689804262,0.0,0.8533414603474853,-3.8,-2.1326455760412046,-2.1326455760412046
 2006-10-03T01:00:00,6810.212335530184,24516764.40790866,77953152.10820782,8.050812966848655,7.907971551322825,30.110190165010952,0.0,0.0,0.0,8.050812966848655,8.050812966848655,0.0,1.0,58488.78626551989,210559630.55587155,688492476.7949977,-2.467540786133148,-3.8000000000000007,40.07343344902132,58488.78626551989,210559630.55587155,688492476.7949977,-2.467540786133148,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9182253349000464,-3.8000000000000007,-2.5590370854933124,-2.5590370854933124
 2006-10-03T02:00:00,9733.54947886726,35040778.12392214,111257179.2051197,8.064045459163726,7.860173008194057,30.110190165010945,0.0,0.0,0.0,8.064045459163726,8.064045459163726,0.0,1.0,41859.18378766622,150693061.6355984,473441515.3052119,-2.883425869132209,-3.8,40.07343344902131,41859.18378766622,150693061.6355984,473441515.3052119,-2.883425869132209,-3.8,40.07343344902131,80.14686689804262,0.0,0.9636609425232332,-3.8,-3.006451141585236,-3.006451141585236
 2006-10-03T03:00:00,4286.767898972732,15432364.436301831,49055636.38381961,6.711610483698746,6.6217228496346365,36.132228198013145,0.0,0.0,0.0,6.711610483698746,6.711610483698746,0.0,1.0,22612.009829124127,81403235.38484682,255749473.08817875,-3.304686205173359,-3.8000000000000007,40.07343344902132,22612.009829124127,81403235.38484682,255749473.08817875,-3.304686205173359,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9909018842891304,-3.8000000000000007,-3.361359005175281,-3.361359005175281
 2006-10-03T04:00:00,293.124293042113,1055247.4549516072,3350533.199899166,13.047710912766735,13.041571619607366,6.022038033002189,0.0,0.0,0.0,13.047710912766735,13.047710912766735,0.0,1.0,2423.996114145694,8726386.0109245,27416215.261063658,-3.700117271754309,-3.753222902920973,6.678905574836883,2423.996114145694,8726386.0109245,27416215.261063658,-3.700117271754309,-3.753222902920973,6.678905574836883,80.14686689804262,0.0,1.0,-3.772633010813762,-3.723926360684856,-3.723926360684856
 2006-10-03T05:00:00,14590.184985615522,52524665.94821588,166982724.78229415,6.819657531555303,6.513675801778078,36.13222819801314,0.0,0.0,0.0,6.819657531555303,6.819657531555303,0.0,0.0,0.0,0.0,0.0,-3.1819149069553583,-3.1819149069553583,0.0,0.0,0.0,0.0,-3.1819149069553583,-3.1819149069553583,0.0,80.14686689804262,0.0,0.9999548449545408,-3.325789678949913,-3.325789678949913,-3.325789678949913
 2006-10-03T06:00:00,44992.34221323768,161972431.96765563,516130457.5638168,7.139609270600034,6.193724062733345,36.13222819801314,0.0,0.0,0.0,7.139609270600034,7.139609270600034,0.0,0.0,0.0,0.0,0.0,-1.4202372924918705,-1.4202372924918705,0.0,0.0,0.0,0.0,-1.4202372924918705,-1.4202372924918705,0.0,80.14686689804262,0.0,0.9995224925851046,-1.8593893337077685,-1.8593893337077685,-1.8593893337077685
 2006-10-03T07:00:00,69387.73669250467,249795852.0930168,1199283353.521559,7.765820326500884,5.567513006832496,36.13222819801314,0.0,0.0,0.0,7.765820326500884,7.765820326500884,0.0,0.0,0.0,0.0,0.0,3.5971629812959702,3.5971629812959702,0.0,0.0,0.0,0.0,3.5971629812959702,3.5971629812959702,0.0,80.14686689804262,0.0,0.9990062294864688,2.593672149020112,2.593672149020112,2.593672149020112
 2006-10-03T08:00:00,88815.8591197558,319737092.83112085,2118024034.9912744,8.608397422080722,4.724935911252657,36.13222819801314,0.0,0.0,0.0,8.608397422080722,8.608397422080722,0.0,0.0,66101.82001161757,237966552.04182327,1029407934.0617852,8.674704307710781,6.7,40.07343344902131,66101.82001161757,237966552.04182327,1029407934.0617852,8.674704307710781,6.7,40.07343344902131,80.14686689804262,0.0,0.9984899663878328,6.6737175756081415,6.6737175756081415,6.6737175756081415
 2006-10-03T09:00:00,115858.34091971409,417090027.31097066,3066840534.6439886,9.479043608041826,3.854289725291554,36.13222819801314,0.0,0.0,0.0,9.479043608041826,9.479043608041826,0.0,0.0,73937.95992461522,266176655.7286148,1539450537.1866689,9.650996558985913,6.7,40.07343344902131,73937.95992461522,266176655.7286148,1539450537.1866689,9.650996558985913,6.7,40.07343344902131,80.14686689804262,0.0,0.9979737032891968,6.7,6.7,6.7
 2006-10-03T10:00:00,134905.85640493184,485661083.0577545,3663401728.9593096,10.026693156988705,3.306640176344675,36.13222819801314,0.0,0.0,0.0,10.026693156988705,10.026693156988705,0.0,-1.0,0.0,0.0,0.0,10.22542842805314,10.22542842805314,0.0,0.0,0.0,0.0,10.22542842805314,10.22542842805314,0.0,80.14686689804262,25.43552878293436,0.932991138512115,9.627764785828294,6.699970061126539,1.9317340366448816
 2006-10-03T11:00:00,111055.39073636102,399799406.6508997,2866223494.798498,9.29489861599956,4.038434717333821,36.13222819801314,0.0,0.0,0.0,9.29489861599956,9.29489861599956,0.0,-1.0,0.0,0.0,0.0,9.457790966706376,9.457790966706376,0.0,0.0,0.0,0.0,9.457790966706376,9.457790966706376,0.0,80.14686689804262,27.8788215652658,0.7885733780019155,9.614964351568728,6.700007504387689,1.24469865522455
 2006-10-03T12:00:00,153812.44274516945,553724793.88261,4159721030.806765,10.563591556541164,2.931849982193613,36.13222819801314,5577.349582313043,20078458.49632696,88327134.75514634,10.563591556541164,10.401483351139769,3.011019016501095,-1.0,2178.6626616463373,7843185.581926814,25135177.61746461,10.788553224428512,10.740461731109944,3.3394527874184425,2178.6626616463373,7843185.581926814,25135177.61746461,10.788553224428512,10.740461731109944,3.3394527874184425,80.14686689804262,40.47317571795948,0.6477577518507355,10.376260008592288,6.699951828296338,3.008187903745363
 2006-10-03T13:00:00,168013.71307627938,604849367.0746058,4536992388.273003,10.882823014316896,2.5582307714440367,36.13222819801314,5148.702219125906,18535327.98885326,58707734.08324449,10.882823014316896,10.775102561889344,24.08815213200876,-1.0,0.0,0.0,0.0,11.123364999610482,11.123364999610482,0.0,0.0,0.0,0.0,11.123364999610482,11.123364999610482,0.0,80.14686689804262,55.16886299242132,0.4615184600549793,11.081512764515791,6.699975663063618,4.704963688304004
 2006-10-03T14:00:00,168678.9562116364,607244242.361891,4550416941.578558,10.974179540279108,2.6247377360962223,36.13222819801314,12697.794080686692,45712058.69047209,144742196.64325607,10.974179540279108,10.708595597237158,36.13222819801314,-1.0,2671.391209000915,9617008.352403292,30498170.55294319,11.401411538164496,11.343048721584433,6.678905574836885,2671.391209000915,9617008.352403292,30498170.55294319,11.401411538164496,11.343048721584433,6.678905574836885,80.14686689804262,74.33242848040139,0.2616935411980416,11.29319230921226,6.900172301594817,6.503314533404255
 2006-10-03T15:00:00,164052.4079823515,590588668.7364655,4427581246.917813,10.740811544116376,2.6172924572658065,36.13222819801314,1183.902429689978,4262048.746883921,13500263.244686974,10.740811544116376,10.716040876067574,12.04407606600438,-1.0,73720.5127792022,265393846.005128,1333235505.955654,11.439480730715031,8.887005527348771,40.07343344902131,73720.5127792022,265393846.005128,1333235505.955654,11.439480730715031,8.887005527348771,40.07343344902131,80.14686689804262,63.1202578774363,0.0984669316394933,9.58145978038165,7.147383523782623,6.19437321947289
 2006-10-03T16:00:00,111515.54961735616,401455978.6224822,2839698004.824691,9.270565084372768,4.062768248960614,36.13222819801314,0.0,0.0,0.0,9.270565084372768,9.270565084372768,0.0,0.0,74051.8517421012,266586666.27156428,1482361530.0355663,9.54171619235653,6.7,40.07343344902131,74051.8517421012,266586666.27156428,1482361530.0355663,9.54171619235653,6.7,40.07343344902131,80.14686689804262,0.0,0.0618034891088094,6.809706265203854,6.809706265203854,6.809706265203854
 2006-10-03T17:00:00,90479.17530304288,325725031.0909544,2114701854.0236635,8.605333533635394,4.727999799697986,36.13222819801314,0.0,0.0,0.0,8.605333533635394,8.605333533635394,0.0,0.0,68825.88702147327,247773193.27730376,1060580456.2594056,8.734504837063318,6.7,40.07343344902131,68825.88702147327,247773193.27730376,1060580456.2594056,8.734504837063318,6.7,40.07343344902131,80.14686689804262,0.0,0.0612872260101734,6.7,6.7,6.7
 2006-10-03T18:00:00,84735.82929585542,305048985.4650795,1902878985.9930413,8.411025481563536,4.922307851769843,36.13222819801314,0.0,0.0,0.0,8.411025481563536,8.411025481563536,0.0,0.0,68732.78074166208,247438010.6699835,954211470.8633524,8.530759359179674,6.7,40.07343344902131,68732.78074166208,247438010.6699835,954211470.8633524,8.530759359179674,6.7,40.07343344902131,80.14686689804262,0.0,0.0607709629115375,6.7,6.7,6.7
 2006-10-03T19:00:00,80175.44076251086,288631586.74503905,1741075091.250399,8.26262279299776,5.070710540335619,36.13222819801314,0.0,0.0,0.0,8.26262279299776,8.26262279299776,0.0,1.0,111929.87321500176,402947543.5740064,2887365100.7278214,2.176340993113487,-3.3879596679336257,40.07343344902131,111929.87321500176,402947543.5740064,2887365100.7278214,2.176340993113487,-3.3879596679336257,40.07343344902131,80.14686689804262,0.0,0.0937466455062088,-1.6379596679336257,0.3006658781027622,0.3006658781027622
 2006-10-03T20:00:00,77211.55428741171,277961595.4346822,1632887098.3937907,8.163401595107016,5.169931738226363,36.13222819801314,0.0,0.0,0.0,8.163401595107016,8.163401595107016,0.0,1.0,90651.36413426852,326344910.88336664,2219129248.7215366,0.4843556975402964,-3.8,40.07343344902131,90651.36413426852,326344910.88336664,2219129248.7215366,0.4843556975402964,-3.8,40.07343344902131,80.14686689804262,0.0,0.2161987198113701,-3.8,-1.1033969000958306,-1.1033969000958306
 2006-10-03T21:00:00,51310.56017876085,184718016.64353907,1007686335.3160928,9.914962421638824,8.067759341791254,27.70137495181007,0.0,0.0,0.0,9.914962421638824,9.914962421638824,0.0,1.0,79662.95051789556,286786621.86442393,1802781559.1776984,-0.3175113864422832,-3.8,40.07343344902131,79662.95051789556,286786621.86442393,1802781559.1776984,-0.3175113864422832,-3.8,40.07343344902131,80.14686689804262,0.0,0.3295535341972092,-3.8,-1.3020628491572446,-1.3020628491572446
 2006-10-03T22:00:00,44649.44757140872,160738011.2570714,794907447.2595505,10.533481072173773,9.07640158116454,24.08815213200876,0.0,0.0,0.0,10.533481072173773,10.533481072173773,0.0,1.0,75164.47801721373,270592120.8619695,1639249497.6796784,-0.6325917712620411,-3.8,40.07343344902131,75164.47801721373,270592120.8619695,1639249497.6796784,-0.6325917712620411,-3.8,40.07343344902131,80.14686689804262,0.0,0.4360058112942979,-3.8,-1.4115603813982525,-1.4115603813982525
 2006-10-03T23:00:00,34033.49733867427,122520590.4192274,542060882.2705812,8.722568824699566,7.729016333737928,30.110190165010952,0.0,0.0,0.0,8.722568824699566,8.722568824699566,0.0,1.0,71019.68245792315,255670856.8485233,1473809441.1888957,-0.951479358761993,-3.8,40.07343344902132,71019.68245792315,255670856.8485233,1473809441.1888957,-0.951479358761993,-3.8,40.07343344902132,80.14686689804263,0.0,0.5385735660783407,-3.8,-1.4818412820916425,-1.4818412820916425
 2006-10-04T00:00:00,38106.64628761258,137183926.6354053,544122388.220159,8.676859943146818,7.679528216327083,30.11019016501095,0.0,0.0,0.0,8.676859943146818,8.676859943146818,0.0,1.0,70320.42569594274,253153532.5053939,1431671122.0886364,-1.0327360341147178,-3.8,40.07343344902131,70320.42569594274,253153532.5053939,1431671122.0886364,-1.0327360341147178,-3.8,40.07343344902131,80.14686689804262,0.0,0.6380029613674991,-3.8,-1.5660341021248296,-1.5660341021248296
 2006-10-04T01:00:00,35117.22837183125,126422022.13859248,433698203.2547057,7.064100691687384,6.269232641645998,36.132228198013145,0.0,0.0,0.0,7.064100691687384,7.064100691687384,0.0,1.0,67500.55140410732,243001985.05478632,1298793797.566536,-1.2889329639235552,-3.8,40.07343344902132,67500.55140410732,243001985.05478632,1298793797.566536,-1.2889329639235552,-3.8,40.07343344902132,80.14686689804263,0.0,0.7327326864036605,-3.8,-1.7159373869981571,-1.7159373869981571
 2006-10-04T02:00:00,13385.945613180702,48189404.20745053,174647587.75733298,8.293592260769534,7.9735180349317405,30.11019016501095,0.0,0.0,0.0,8.293592260769534,8.293592260769534,0.0,1.0,65170.07420642609,234612267.1431339,1036725699.3782792,-1.794727650418091,-3.8,40.07343344902131,65170.07420642609,234612267.1431339,1036725699.3782792,-1.794727650418091,-3.8,40.07343344902131,80.14686689804262,0.0,0.8190310993810433,-3.8,-1.9759083594077564,-1.9759083594077564
 2006-10-04T03:00:00,19564.935152859314,70433766.5502935,222910252.5505027,8.306543657783523,7.898039563340036,30.110190165010952,0.0,0.0,0.0,8.306543657783523,8.306543657783523,0.0,1.0,64106.33740856722,230782814.6708419,864096386.5335094,-2.1282257571834995,-3.8,40.07343344902132,64106.33740856722,230782814.6708419,864096386.5335094,-2.1282257571834995,-3.8,40.07343344902132,80.14686689804263,0.0,0.8916569404051963,-3.8,-2.359869573532523,-2.359869573532523
 2006-10-04T04:00:00,959.259018746443,3453332.4674871955,10961420.947171733,13.85476245216996,13.834677196545895,6.022038033002189,0.0,0.0,0.0,13.85476245216996,13.85476245216996,0.0,1.0,46735.02376462956,168246085.5526664,528588913.2762023,-2.7767364114942423,-3.8,40.07343344902131,46735.02376462956,168246085.5526664,528588913.2762023,-2.7767364114942423,-3.8,40.07343344902131,80.14686689804262,0.0,0.945899897031844,-3.8,-2.812912728864523,-2.812912728864523
 2006-10-04T05:00:00,59270.188822387725,213372679.76059583,689390693.2440646,7.298397083394285,6.034936249939096,36.13222819801314,0.0,0.0,0.0,7.298397083394285,7.298397083394285,0.0,0.0,0.0,0.0,0.0,-1.7210538722808408,-1.7210538722808408,0.0,0.0,0.0,0.0,-1.7210538722808408,-1.7210538722808408,0.0,80.14686689804262,0.0,0.963114526117803,-2.333626625514043,-2.333626625514043,-2.333626625514043
 2006-10-04T06:00:00,67962.71899763805,244665788.39149696,898357533.2255685,7.489934331655682,5.843399001677699,36.13222819801314,0.0,0.0,0.0,7.489934331655682,7.489934331655682,0.0,0.0,0.0,0.0,0.0,2.474159053003158,2.474159053003158,0.0,0.0,0.0,0.0,2.474159053003158,2.474159053003158,0.0,80.14686689804262,0.0,0.9625982630191668,1.7242898840468417,1.7242898840468417,1.7242898840468417
 2006-10-04T07:00:00,80762.5055027396,290745019.8098625,1770605209.7443228,8.289749894355618,5.043583438977763,36.13222819801314,0.0,0.0,0.0,8.289749894355618,8.289749894355618,0.0,0.0,46771.69577372633,168378104.78541476,680102520.9272857,7.818129474968154,6.513335858040045,30.05507508676598,46771.69577372633,168378104.78541476,680102520.9272857,7.818129474968154,6.513335858040045,30.05507508676598,80.14686689804262,0.0,0.9620819999205312,6.192765746830431,6.192765746830431,6.192765746830431
 2006-10-04T08:00:00,109135.20417362278,392886735.02504206,2828478231.888001,9.260266797492257,4.073066535841123,36.13222819801314,0.0,0.0,0.0,9.260266797492257,9.260266797492257,0.0,0.0,71400.06726199212,257040242.1431716,1419438956.9699233,9.42143465830595,6.7,40.07343344902131,71400.06726199212,257040242.1431716,1419438956.9699233,9.42143465830595,6.7,40.07343344902131,80.14686689804262,0.0,0.961565736821895,6.7,6.7,6.7
 2006-10-04T09:00:00,138131.17510576642,497272230.380759,3743165844.782977,10.099931271775782,3.233402061557598,36.13222819801314,0.0,0.0,0.0,10.099931271775782,10.099931271775782,0.0,0.0,82973.08406587526,298703102.6371509,1880138432.5788,10.302265215213536,6.7,40.07343344902131,82973.08406587526,298703102.6371509,1880138432.5788,10.302265215213536,6.7,40.07343344902131,80.14686689804262,0.0,0.9610494737232592,6.7,6.7,6.7
 2006-10-04T10:00:00,147576.13800111364,531274096.8040092,4029469045.8374186,10.36280427472924,2.970529058604138,36.13222819801314,0.0,0.0,0.0,10.36280427472924,10.36280427472924,0.0,-1.0,0.0,0.0,0.0,10.577984441083183,10.577984441083183,0.0,0.0,0.0,0.0,10.577984441083183,10.577984441083183,0.0,80.14686689804262,29.040090521534296,0.8875545576445399,9.947379644996898,6.700001511298008,2.469076717589975
 2006-10-04T11:00:00,119086.55903793666,428711612.536572,3120250457.721072,9.528057958941597,3.8052753743917846,36.13222819801314,0.0,0.0,0.0,9.528057958941597,9.528057958941597,0.0,-1.0,0.0,0.0,0.0,9.702327577756934,9.702327577756934,0.0,0.0,0.0,0.0,9.702327577756934,9.702327577756934,0.0,80.14686689804262,31.212249959159227,0.7314990652752243,9.835240301156754,6.699991021496255,1.7859116707213267
 2006-10-04T12:00:00,155321.33057741445,559156790.078692,4215095534.410158,10.67612943769478,2.9425640944872087,36.13222819801314,6793.536099054541,24456729.95659635,155449889.89000753,10.67612943769478,10.390769238846174,3.011019016501095,-1.0,5136.454883811106,18491237.58171998,59012433.22376746,10.906614562317523,10.793773003098572,3.3394527874184425,5136.454883811106,18491237.58171998,59012433.22376746,10.906614562317523,10.793773003098572,3.3394527874184425,80.14686689804262,43.590292340285735,0.5806733686001989,10.526259901731107,6.699944316258747,3.436646176699341
 2006-10-04T13:00:00,164482.72049453354,592137793.7803208,4466851005.63009,10.845972326973405,2.650158510069165,36.13222819801314,7752.24039159706,27908065.40974942,88721175.97911386,10.845972326973405,10.683174823264215,12.04407606600438,-1.0,0.0,0.0,0.0,11.084805696481723,11.084805696481723,0.0,0.0,0.0,0.0,11.084805696481723,11.084805696481723,0.0,80.14686689804262,56.19261318571231,0.3961852152711548,11.001386203028064,6.700066315921288,4.815753574871622
 2006-10-04T14:00:00,168091.50403609924,605129414.5299573,4550416941.578558,11.188577974256653,2.8386234422103307,36.13222819801314,33085.09424310528,119106339.275179,378132244.6974159,11.188577974256653,10.49470989112305,36.13222819801314,-1.0,33367.59775290324,120123351.91045164,454494416.3409164,11.994336819585778,11.124904489336435,33.394527874184426,33367.59775290324,120123351.91045164,454494416.3409164,11.994336819585778,11.124904489336435,33.394527874184426,80.14686689804262,80.00981815353973,0.1980911059667932,11.367810846048954,7.2717384203321425,7.2636825504405635
 2006-10-04T15:00:00,167435.88825035494,602769197.7012777,4527298530.632864,10.954342597936874,2.647364615062599,36.13222819801314,12807.179449679012,46105846.01884445,146258873.90605915,10.954342597936874,10.68596871827078,24.08815213200876,-1.0,84292.75143412473,303453905.162849,1862758342.904832,11.335161014302557,7.76889893548756,40.07343344902131,84292.75143412473,303453905.162849,1862758342.904832,11.335161014302557,7.76889893548756,40.07343344902131,80.14686689804262,38.60769913195106,0.0716656849276802,8.26464238284853,6.815074061937056,3.8017927733383634
 2006-10-04T16:00:00,116599.46371915731,419758069.3889662,3001589507.6599216,9.419150006514002,3.9141833268193778,36.13222819801314,0.0,0.0,0.0,9.419150006514002,9.419150006514002,0.0,0.0,75126.52143834154,270455477.17802954,1526609384.5874524,9.626416374146665,6.7,40.07343344902131,75126.52143834154,270455477.17802954,1526609384.5874524,9.626416374146665,6.7,40.07343344902131,80.14686689804262,0.0,0.0539197480001877,6.738480651241102,6.738480651241102,6.738480651241102
 2006-10-04T17:00:00,90524.04529715894,325886563.06977224,2115218803.4523647,8.605818381232435,4.727514952100945,36.13222819801314,0.0,0.0,0.0,8.605818381232435,8.605818381232435,0.0,0.0,68789.60296276894,247642570.66596812,1060843799.6752052,8.734982206294596,6.7,40.07343344902131,68789.60296276894,247642570.66596812,1060843799.6752052,8.734982206294596,6.7,40.07343344902131,80.14686689804262,0.0,0.0534034849015518,6.7,6.7,6.7
 2006-10-04T18:00:00,78220.59926687017,281594157.36073256,1674450307.209808,8.201519608284594,5.1318137250487865,36.13222819801314,0.0,0.0,0.0,8.201519608284594,8.201519608284594,0.0,0.0,68261.10071437202,245739962.5717393,839558233.7073063,8.311056801353994,6.7,40.07343344902131,68261.10071437202,245739962.5717393,839558233.7073063,8.311056801353994,6.7,40.07343344902131,80.14686689804262,0.0,0.0528872218029158,6.7,6.7,6.7
 2006-10-04T19:00:00,69654.0974816483,250754750.933934,1289780847.458909,7.848785315458168,5.484548017875213,36.13222819801314,0.0,0.0,0.0,7.848785315458168,7.848785315458168,0.0,1.0,105231.30458057382,378832696.4900659,2692878404.602322,1.7617024144093127,-3.428848631885717,40.07343344902131,105231.30458057382,378832696.4900659,2692878404.602322,1.7617024144093127,-3.428848631885717,40.07343344902131,80.14686689804262,0.0,0.0880423056835764,-1.6788486318857163,0.3197903435565133,0.3197903435565133
 2006-10-04T20:00:00,67986.24598343346,244750485.5403605,961864149.627776,7.548149441168632,5.785183892164748,36.13222819801314,0.0,0.0,0.0,7.548149441168632,7.548149441168632,0.0,1.0,81039.43628693384,291741970.63296187,1888467549.183838,-0.1522031795794831,-3.8,40.07343344902131,81039.43628693384,291741970.63296187,1888467549.183838,-0.1522031795794831,-3.8,40.07343344902131,80.14686689804262,0.0,0.2113138700812549,-3.8,-1.0927430176849644,-1.0927430176849644
 2006-10-04T21:00:00,47991.67116893024,172770016.20814884,570790722.8954775,7.78191092800451,6.735792541507409,33.72341298481226,0.0,0.0,0.0,7.78191092800451,7.78191092800451,0.0,1.0,73505.07663541294,264618275.88748652,1585166555.4650006,-0.7366409789681487,-3.8,40.07343344902131,73505.07663541294,264618275.88748652,1585166555.4650006,-0.7366409789681487,-3.8,40.07343344902131,80.14686689804262,0.0,0.3250472621392084,-3.8,-1.2959462481824466,-1.2959462481824466
 2006-10-04T22:00:00,46088.43078845926,165918350.83845335,596831755.3588699,8.712099567063131,7.618215359318003,30.11019016501095,0.0,0.0,0.0,8.712099567063131,8.712099567063131,0.0,1.0,72416.25763428191,260698527.48341483,1539110511.9349885,-0.8254763209449165,-3.8,40.07343344902131,72416.25763428191,260698527.48341483,1539110511.9349885,-0.8254763209449165,-3.8,40.07343344902131,80.14686689804262,0.0,0.431709436566698,-3.8,-1.408187263636049,-1.408187263636049
 2006-10-04T23:00:00,38785.89462579895,139629220.65287623,555177581.0092181,7.930119805733951,6.9125625052186175,33.12120918151204,0.0,0.0,0.0,7.930119805733951,7.930119805733951,0.0,1.0,71072.12156585568,255859637.6370805,1481238748.953514,-0.9370947733683485,-3.8,40.07343344902131,71072.12156585568,255859637.6370805,1481238748.953514,-0.9370947733683485,-3.8,40.07343344902131,80.14686689804262,0.0,0.5344065611655494,-3.8,-1.4790333522972403,-1.4790333522972403
 2006-10-05T00:00:00,33821.03872996168,121755739.42786202,410047662.7157507,7.042417444292416,6.290915889040964,36.13222819801314,0.0,0.0,0.0,7.042417444292416,7.042417444292416,0.0,1.0,68515.37353273605,246655344.71784985,1364637285.7222946,-1.1619061370883343,-3.8,40.07343344902131,68515.37353273605,246655344.71784985,1364637285.7222946,-1.1619061370883343,-3.8,40.07343344902131,80.14686689804262,0.0,0.6339804793298632,-3.8,-1.5616121593135084,-1.5616121593135084
 2006-10-05T01:00:00,21426.332633228863,77134797.47962391,244226784.3815362,6.890448293179062,6.442885040154319,36.132228198013145,0.0,0.0,0.0,6.890448293179062,6.890448293179062,0.0,1.0,66220.25187715389,238392906.757754,1207951324.8078406,-1.4641868832461369,-3.8,40.07343344902132,66220.25187715389,238392906.757754,1207951324.8078406,-1.4641868832461369,-3.8,40.07343344902132,80.14686689804263,0.0,0.7289636855310442,-3.8,-1.7078369883172222,-1.7078369883172222
 2006-10-05T02:00:00,20955.4054006866,75439459.44247177,238748628.73302424,8.27914341325864,7.841614943697703,30.11019016501095,0.0,0.0,0.0,8.27914341325864,8.27914341325864,0.0,1.0,65174.88881944552,234629599.7500039,1075652437.4372694,-1.7195922392631655,-3.8,40.07343344902131,65174.88881944552,234629599.7500039,1075652437.4372694,-1.7195922392631655,-3.8,40.07343344902131,80.14686689804262,0.0,0.8157070595672531,-3.8,-1.962661177053544,-1.962661177053544
 2006-10-05T03:00:00,15850.956513664987,57063443.44919396,180792768.4324252,8.166250605115872,7.834945975578768,30.110190165010952,0.0,0.0,0.0,8.166250605115872,8.166250605115872,0.0,1.0,63976.3354775038,230314807.7190136,851526367.4134917,-2.152478687403496,-3.8,40.07343344902132,63976.3354775038,230314807.7190136,851526367.4134917,-2.152478687403496,-3.8,40.07343344902132,80.14686689804263,0.0,0.8890034101641682,-3.8,-2.342024187668337,-2.342024187668337
 2006-10-05T04:00:00,528.8231379643718,1903763.2966717388,6044781.041389646,13.30100058077504,13.289924473147336,6.022038033002189,0.0,0.0,0.0,13.30100058077504,13.30100058077504,0.0,1.0,47367.10375641814,170521573.5231053,535737951.60013306,-2.7629071739938573,-3.8,40.07343344902131,47367.10375641814,170521573.5231053,535737951.60013306,-2.7629071739938573,-3.8,40.07343344902131,80.14686689804262,0.0,0.9440585302075878,-3.8,-2.794320984911589,-2.794320984911589
 2006-10-05T05:00:00,34891.66198699838,125609983.15319416,399345081.7376981,7.032577523563492,6.300755809769889,36.13222819801314,0.0,0.0,0.0,7.032577523563492,7.032577523563492,0.0,0.0,0.0,0.0,0.0,-2.566848032782979,-2.566848032782979,0.0,0.0,0.0,0.0,-2.566848032782979,-2.566848032782979,0.0,80.14686689804262,0.0,0.9616126165408914,-2.933203279867772,-2.933203279867772,-2.933203279867772
 2006-10-05T06:00:00,47551.55715144242,171185605.7451927,541485069.5048604,7.162837230920047,6.170496102413335,36.132228198013145,0.0,0.0,0.0,7.162837230920047,7.162837230920047,0.0,0.0,0.0,0.0,0.0,-0.1854221422774894,-0.1854221422774894,0.0,0.0,0.0,0.0,-0.1854221422774894,-0.1854221422774894,0.0,80.14686689804263,0.0,0.9610963534422554,-0.6407828101636464,-0.6407828101636464,-0.6407828101636464
 2006-10-05T07:00:00,72971.73869518632,262698259.30267075,1355233737.9580755,7.908837694442564,5.424495638890815,36.13222819801314,0.0,0.0,0.0,7.908837694442564,7.908837694442564,0.0,0.0,11996.327592631083,43186779.3334719,150620545.80099854,4.8480188915917015,4.558975055611252,13.35781114967377,11996.327592631083,43186779.3334719,150620545.80099854,4.8480188915917015,4.558975055611252,13.35781114967377,80.14686689804262,0.0,0.9605800903436196,3.70163967484042,3.70163967484042,3.70163967484042
 2006-10-05T08:00:00,96966.0973446337,349077950.44068134,2425619496.272759,8.890589475252058,4.442743858081321,36.13222819801314,0.0,0.0,0.0,8.890589475252058,8.890589475252058,0.0,0.0,68139.36574605507,245301716.68579823,1216974833.9208078,9.033952457903135,6.7,40.07343344902131,68139.36574605507,245301716.68579823,1216974833.9208078,9.033952457903135,6.7,40.07343344902131,80.14686689804262,0.0,0.9600638272449836,6.7,6.7,6.7
 2006-10-05T09:00:00,122161.93582833392,439782968.9820021,3276874360.035164,9.671841475726096,3.6614918576072863,36.13222819801314,0.0,0.0,0.0,9.671841475726096,9.671841475726096,0.0,0.0,76473.94118112233,275306188.25204045,1645199017.5930812,9.8532198791724,6.7,40.07343344902131,76473.94118112233,275306188.25204045,1645199017.5930812,9.8532198791724,6.7,40.07343344902131,80.14686689804262,0.0,0.9595475641463476,6.7,6.7,6.7
 2006-10-05T10:00:00,138398.5652530822,498234834.9110959,3780451797.69997,10.134159603837182,3.1991737294961986,36.13222819801314,0.0,0.0,0.0,10.134159603837182,10.134159603837182,0.0,-1.0,0.0,0.0,0.0,10.338143307215336,10.338143307215336,0.0,0.0,0.0,0.0,10.338143307215336,10.338143307215336,0.0,80.14686689804262,27.04148920985456,0.8920698415634599,9.722862990931796,6.699941635464793,2.245436261556617
 2006-10-05T11:00:00,114493.29784832492,412175872.25396967,2979184450.3540635,9.398581659842046,3.9347516734913337,36.13222819801314,0.0,0.0,0.0,9.398581659842046,9.398581659842046,0.0,-1.0,0.0,0.0,0.0,9.566560591983846,9.566560591983846,0.0,0.0,0.0,0.0,9.566560591983846,9.566560591983846,0.0,80.14686689804262,29.657807072566687,0.7436710084143421,9.710434255218797,6.6999977182578965,1.577803631919123
 2006-10-05T12:00:00,161246.42947323807,580487146.103657,4367806904.801524,10.908517008176958,2.8942208210325355,36.13222819801314,14364.37150119072,51711737.40428659,255734258.59388107,10.908517008176958,10.439112512300843,27.099171148509853,-1.0,5972.574708714031,21501268.95137051,68783949.84236929,11.150479936239918,11.018976355869205,3.3394527874184425,5972.574708714031,21501268.95137051,68783949.84236929,11.150479936239918,11.018976355869205,3.3394527874184425,80.14686689804262,46.28387071793343,0.59337736246409,10.675064332567343,6.699991575341155,3.6846153821526095
 2006-10-05T13:00:00,167923.03647060785,604522931.2941883,4550416941.578558,10.996238722225977,2.646744159563329,36.13222819801314,14754.401898666343,53115846.83519883,168756842.51963678,10.996238722225977,10.686589173770052,36.13222819801314,-1.0,0.0,0.0,0.0,11.242378476106618,11.242378476106618,0.0,0.0,0.0,0.0,11.242378476106618,11.242378476106618,0.0,80.14686689804262,61.48685005668799,0.3961586076860546,11.242667381624004,6.699982718558015,5.302111998418993
 2006-10-05T14:00:00,168179.81721016442,605447341.9565918,4550416941.578558,10.994559582837184,2.6450690231685323,36.13222819801314,14610.72262609897,52598601.45395629,166928865.2088898,10.994559582837184,10.688264310164849,36.13222819801314,-1.0,27013.272371621453,97247780.53783724,365671799.6032125,11.757339417502909,11.057732664233775,26.71562229934754,27013.272371621453,97247780.53783724,365671799.6032125,11.757339417502909,11.057732664233775,26.71562229934754,80.14686689804262,79.20732659880099,0.197054318877816,11.281821214065914,7.238402957908122,7.181314435782096
 2006-10-05T15:00:00,166350.4764775574,598861715.3192066,4492658503.665648,10.822634513446197,2.579526416579143,36.13222819801314,3287.8561270504524,11836282.05738163,37511329.37359521,10.822634513446197,10.753806916754236,18.06611409900657,-1.0,82651.06966340405,297543850.7882546,1794286681.0949464,11.193731965461348,7.758186009480359,40.07343344902131,82651.06966340405,297543850.7882546,1794286681.0949464,11.193731965461348,7.758186009480359,40.07343344902131,80.14686689804262,38.34125625444908,0.0714207625373439,8.250690788781109,6.811982873763832,3.7717509043485182
 2006-10-05T16:00:00,113639.55170766228,409102386.14758414,2910587577.404259,9.335627645555864,3.9977056877775152,36.13222819801314,0.0,0.0,0.0,9.335627645555864,9.335627645555864,0.0,0.0,73896.38762498215,266026995.4499357,1480549595.2046366,9.538312073916446,6.7,40.07343344902131,73896.38762498215,266026995.4499357,1480549595.2046366,9.538312073916446,6.7,40.07343344902131,80.14686689804262,0.0,0.0538626607301934,6.737970476520825,6.737970476520825,6.737970476520825
 2006-10-05T17:00:00,92729.9843667732,333827943.7203836,2190441105.569109,8.674812575819827,4.658520757513553,36.13222819801314,0.0,0.0,0.0,8.674812575819827,8.674812575819827,0.0,0.0,68962.97260888571,248266701.39198852,1098622084.7031715,8.807366049054723,6.7,40.07343344902131,68962.97260888571,248266701.39198852,1098622084.7031715,8.807366049054723,6.7,40.07343344902131,80.14686689804262,0.0,0.0533463976315575,6.7,6.7,6.7
