Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-05T18:00:00,88181.77440051803,317454387.8418649,2017399878.4365385,8.516071000217893,4.817262333115488,36.13222819801314,0.0,0.0,0.0,8.516071000217893,8.516071000217893,0.0,0.0,69016.09344968184,248457936.41885465,1011701635.5479397,8.640894915477444,6.7,40.07343344902131,69016.09344968184,248457936.41885465,1011701635.5479397,8.640894915477444,6.7,40.07343344902131,80.14686689804262,0.0,0.0528301345329215,6.7,6.7,6.7
 2006-10-05T19:00:00,84461.92453055251,304062928.309989,1884337541.0088804,8.394019579772683,4.939313753560697,36.13222819801314,0.0,0.0,0.0,8.394019579772683,8.394019579772683,0.0,1.0,114881.11445255946,413572012.0292141,2961546530.9326067,2.352995649456726,-3.3536496106850127,40.07343344902131,114881.11445255946,413572012.0292141,2961546530.9326067,2.352995649456726,-3.3536496106850127,40.07343344902131,80.14686689804262,0.0,0.0858167010414274,-1.603649610685012,0.3386197107769429,0.3386197107769429
 2006-10-05T20:00:00,80501.90025672696,289806840.9242171,1746776849.402577,8.267851154661955,5.0654821786714255,36.13222819801314,0.0,0.0,0.0,8.267851154661955,8.267851154661955,0.0,1.0,92917.8970147471,334504429.2530896,2284476740.135582,0.6100825970628577,-3.8,40.07343344902131,92917.8970147471,334504429.2530896,2284476740.135582,0.6100825970628577,-3.8,40.07343344902131,80.14686689804262,0.0,0.2089143112008137,-3.8,-1.0874503002914355,-1.0874503002914355
 2006-10-05T21:00:00,46588.18730792835,167717474.30854204,912627758.8087592,9.837358759732108,8.164361124378173,27.70137495181007,0.0,0.0,0.0,9.837358759732108,9.837358759732108,0.0,1.0,78902.9114846837,284050481.3448613,1759212948.8037195,-0.4015398542694856,-3.8,40.07343344902131,78902.9114846837,284050481.3448613,1759212948.8037195,-0.4015398542694856,-3.8,40.07343344902131,80.14686689804262,0.0,0.3228361578662029,-3.8,-1.2928936320067883,-1.2928936320067883
 2006-10-05T22:00:00,52635.97882696032,189489523.7770572,1051957497.4266732,7.630917967674294,5.702415365659088,36.13222819801314,0.0,0.0,0.0,7.630917967674294,7.630917967674294,0.0,1.0,79623.67101958887,286645215.67051995,1766129608.248752,-0.388287110960806,-3.8,40.07343344902131,79623.67101958887,286645215.67051995,1766129608.248752,-0.388287110960806,-3.8,40.07343344902131,80.14686689804262,0.0,0.4296030609264266,-3.8,-1.4065098714473416,-1.4065098714473416
 2006-10-05T23:00:00,47552.2649954299,171188153.98354763,956209579.0734664,9.222830443165016,7.469755666190848,30.11019016501095,0.0,0.0,0.0,9.222830443165016,9.222830443165016,0.0,1.0,77872.73528556172,280341847.02802217,1683812527.9269114,-0.5470509995697134,-3.8,40.07343344902131,77872.73528556172,280341847.02802217,1683812527.9269114,-0.5470509995697134,-3.8,40.07343344902131,80.14686689804262,0.0,0.5323640527147223,-3.8,-1.4776657876281074,-1.4776657876281074
 2006-10-06T00:00:00,35316.426184571734,127139134.26445822,696228504.6301157,9.019261925418853,7.742813570486908,30.11019016501095,0.0,0.0,0.0,9.019261925418853,9.019261925418853,0.0,1.0,73504.42206420396,264615919.43113425,1512952254.597128,-0.8763874536681392,-3.8,40.07343344902131,73504.42206420396,264615919.43113425,1512952254.597128,-0.8763874536681392,-3.8,40.07343344902131,80.14686689804262,0.0,0.6320078241687074,-3.8,-1.559486502226159,-1.559486502226159
 2006-10-06T01:00:00,32972.31660520529,118700339.77873904,619534543.7732544,8.942822441613936,7.807139509920169,30.110190165010952,0.0,0.0,0.0,8.942822441613936,8.942822441613936,0.0,1.0,71715.55709570216,258176005.5445277,1397372874.382472,-1.099098285802247,-3.8,40.07343344902132,71715.55709570216,258176005.5445277,1397372874.382472,-1.099098285802247,-3.8,40.07343344902132,80.14686689804263,0.0,0.7271128727534216,-3.8,-1.7039387343866703,-1.7039387343866703
 2006-10-06T02:00:00,45971.35191258256,165496866.88529727,948478366.8925084,9.169170850752892,7.430243143291229,30.11019016501095,0.0,0.0,0.0,9.169170850752892,9.169170850752892,0.0,1.0,73998.19859524189,266393514.9428708,1436622564.1814384,-1.0237075343421955,-3.8,40.07343344902131,73998.19859524189,266393514.9428708,1436622564.1814384,-1.0237075343421955,-3.8,40.07343344902131,80.14686689804262,0.0,0.8140708283883867,-3.8,-1.956254513859618,-1.956254513859618
 2006-10-06T03:00:00,48986.29890817738,176350676.06943852,996834712.9536012,7.580456995560148,5.752876337773234,36.132228198013145,0.0,0.0,0.0,7.580456995560148,7.580456995560148,0.0,1.0,70913.76467458541,255289552.82850745,1262493648.1459875,-1.3594364713889997,-3.8,40.07343344902132,70913.76467458541,255289552.82850745,1262493648.1459875,-1.3594364713889997,-3.8,40.07343344902132,80.14686689804263,0.0,0.8876923940041106,-3.8,-2.3333337262052605,-2.3333337262052605
 2006-10-06T04:00:00,2301.5433250563333,8285555.970202802,25766533.35659336,15.12696355475218,15.079748739327826,6.022038033002189,0.0,0.0,0.0,15.12696355475218,15.12696355475218,0.0,1.0,49719.36957034164,178989730.45322993,550271870.7400682,-2.7348049435842587,-3.8,40.07343344902131,49719.36957034164,178989730.45322993,550271870.7400682,-2.7348049435842587,-3.8,40.07343344902131,80.14686689804262,0.0,0.943144438288308,-3.8,-2.785188272094975,-2.785188272094975
 2006-10-06T05:00:00,84286.69674843474,303432108.29436505,1887248028.905115,8.396694195286265,4.936639138047116,36.13222819801314,0.0,0.0,0.0,8.396694195286265,8.396694195286265,0.0,0.0,0.0,0.0,0.0,2.2808363208924343,2.2808363208924343,0.0,0.0,0.0,0.0,2.2808363208924343,2.2808363208924343,0.0,80.14686689804262,0.0,0.9608653242991392,0.652613810136412,0.652613810136412,0.652613810136412
 2006-10-06T06:00:00,83716.51320642662,301379447.5431358,1867406620.394391,8.378489596770102,4.954843736563279,36.13222819801314,0.0,0.0,0.0,8.378489596770102,8.378489596770102,0.0,0.0,65942.00035597444,237391201.2815079,874385490.4409086,8.377755766016184,6.7,40.07343344902131,65942.00035597444,237391201.2815079,874385490.4409086,8.377755766016184,6.7,40.07343344902131,80.14686689804262,0.0,0.9603490612005032,6.628036378759616,6.628036378759616,6.628036378759616
 2006-10-06T07:00:00,89351.72168766399,321666198.0755903,2079039671.314708,8.572617462819041,4.760715870514338,36.13222819801314,0.0,0.0,0.0,8.572617462819041,8.572617462819041,0.0,0.0,68728.35828092913,247422089.81134483,1042688138.8210696,8.700239630862695,6.7,40.07343344902131,68728.35828092913,247422089.81134483,1042688138.8210696,8.700239630862695,6.7,40.07343344902131,80.14686689804262,0.0,0.9598327981018672,6.7,6.7,6.7
 2006-10-06T08:00:00,95646.03130448434,344325712.6961436,2310671075.028727,8.785111368132204,4.548221965201176,36.13222819801314,0.0,0.0,0.0,8.785111368132204,8.785111368132204,0.0,0.0,68779.01882959124,247604467.78652847,1159040955.0375454,8.923070004287974,6.7,40.07343344902131,68779.01882959124,247604467.78652847,1159040955.0375454,8.923070004287974,6.7,40.07343344902131,80.14686689804262,0.0,0.9593165350032312,6.7,6.7,6.7
 2006-10-06T09:00:00,76543.57180604896,275556858.5017763,1527471692.9705937,8.066784658302108,5.266548675031271,36.13222819801314,0.0,0.0,0.0,8.066784658302108,8.066784658302108,0.0,0.0,59136.59478271778,212891741.217784,765883825.8754882,8.169705766449317,6.7,40.07343344902131,59136.59478271778,212891741.217784,765883825.8754882,8.169705766449317,6.7,40.07343344902131,80.14686689804262,0.0,0.9588002719045952,6.7,6.7,6.7
 2006-10-06T10:00:00,30129.85980876352,108467495.31154868,343592922.5966843,6.981494433638512,6.351838899694869,36.13222819801314,0.0,0.0,0.0,6.981494433638512,6.981494433638512,0.0,-1.0,0.0,0.0,0.0,7.031709724092782,7.031709724092782,0.0,0.0,0.0,0.0,7.031709724092782,7.031709724092782,0.0,80.14686689804262,3.513464048881198,0.9501992593919154,7.0125078605219455,6.699989342980941,1.1166801431279456
 2006-10-06T11:00:00,2238.731427631108,8059433.139471987,25630152.60061249,6.690148241605326,6.6431850917280535,36.13222819801314,0.0,0.0,0.0,6.690148241605326,6.690148241605326,0.0,-1.0,0.0,0.0,0.0,6.726133240469888,6.726133240469888,0.0,0.0,0.0,0.0,6.726133240469888,6.726133240469888,0.0,80.14686689804262,0.4980145683130996,0.9426237717580628,6.742002769498156,6.699931677200167,0.0
 2006-10-06T12:00:00,28171.00784092084,101415628.227315,321564930.7855622,6.961313346342379,6.372019986990999,36.13222819801314,0.0,0.0,0.0,6.961313346342379,6.961313346342379,0.0,-1.0,0.0,0.0,0.0,7.01044767318372,7.01044767318372,0.0,0.0,0.0,0.0,7.01044767318372,7.01044767318372,0.0,80.14686689804262,2.353416908080113,0.9384907949627568,6.906811325092789,6.69989121096004,1.2690878472e-06
 2006-10-06T13:00:00,64629.31876390117,232665547.55004412,768090552.6775451,7.370528494328581,5.9628048390048,36.13222819801314,0.0,0.0,0.0,7.370528494328581,7.370528494328581,0.0,-1.0,0.0,0.0,0.0,7.439593317313218,7.439593317313218,0.0,0.0,0.0,0.0,7.439593317313218,7.439593317313218,0.0,80.14686689804262,7.58787621210097,0.9145468535343836,7.401196431802837,6.699976710086893,0.0008489688724722
 2006-10-06T14:00:00,67994.04092989462,244778547.34762067,982883360.6856588,7.567417120952875,5.765916212380504,36.13222819801314,0.0,0.0,0.0,7.567417120952875,7.567417120952875,0.0,-1.0,0.0,0.0,0.0,7.646105877026233,7.646105877026233,0.0,0.0,0.0,0.0,7.646105877026233,7.646105877026233,0.0,80.14686689804262,9.716169403846637,0.8776654350478418,7.623246130107424,6.700001128549171,0.0090543659752929
 2006-10-06T15:00:00,63110.326878685206,227197176.7632667,774119551.3294647,7.376057136649834,5.957276196683545,36.13222819801314,0.0,0.0,0.0,7.376057136649834,7.376057136649834,0.0,-1.0,0.0,0.0,0.0,7.445377999789645,7.445377999789645,0.0,0.0,0.0,0.0,7.445377999789645,7.445377999789645,0.0,80.14686689804262,8.687343947007632,0.8373480020135594,7.515439768491888,6.69998461210103,0.0079601387817761
 2006-10-06T16:00:00,28985.682149250264,104348455.73730096,331848463.0958742,6.970724506366239,6.36260882696714,36.13222819801314,0.0,0.0,0.0,6.970724506366239,6.970724506366239,0.0,0.0,18900.112924234305,68040406.5272435,216451578.7607309,7.115708044316393,6.7,40.07343344902131,18900.112924234305,68040406.5272435,216451578.7607309,7.115708044316393,6.7,40.07343344902131,80.14686689804262,0.0,0.823442712041225,6.795347004530275,6.795347004530275,6.795347004530275
 2006-10-06T17:00:00,18390.27505265178,66204990.18954642,210677597.4894201,6.859693909735274,6.473639423598105,36.13222819801314,0.0,0.0,0.0,6.859693909735274,6.859693909735274,0.0,0.0,9262.60783739895,33345388.214636218,106173762.79001018,6.903962615549136,6.7,40.07343344902131,9262.60783739895,33345388.214636218,106173762.79001018,6.903962615549136,6.7,40.07343344902131,80.14686689804262,0.0,0.822926448942589,6.7,6.7,6.7
 2006-10-06T18:00:00,10273.996015777442,36986385.65679879,117697689.87022102,6.774500766684201,6.55883256664918,36.13222819801314,0.0,0.0,0.0,6.774500766684201,6.774500766684201,0.0,0.0,5203.408492355014,18732270.57247805,59674303.808963306,6.814643693796014,6.7,40.07343344902131,5203.408492355014,18732270.57247805,59674303.808963306,6.814643693796014,6.7,40.07343344902131,80.14686689804262,0.0,0.8224101858439531,6.7,6.7,6.7
 2006-10-06T19:00:00,2141.135791059555,7708088.847814398,24487349.688470565,6.689101227719299,6.64423210561408,36.13222819801314,0.0,0.0,0.0,6.689101227719299,6.689101227719299,0.0,1.0,78532.46445900269,282716872.0524097,1500695381.7306776,-0.9030211325403824,-3.8,40.07343344902131,78532.46445900269,282716872.0524097,1500695381.7306776,-0.9030211325403824,-3.8,40.07343344902131,80.14686689804262,0.0,0.8297311945210649,-2.0500000000000003,-1.1619843015805449,-1.1619843015805449
 2006-10-06T20:00:00,1583.6748167510996,5701229.340303959,18133235.50838428,6.683279721154928,6.650053612178453,36.13222819801314,0.0,0.0,0.0,6.683279721154928,6.683279721154928,0.0,1.0,62146.67499288279,223728029.974378,729724903.5055609,-2.387819427832207,-3.8,40.07343344902131,62146.67499288279,223728029.974378,729724903.5055609,-2.387819427832207,-3.8,40.07343344902131,80.14686689804262,0.0,0.900106879554757,-3.8,-2.419053057001949,-2.419053057001949
 2006-10-06T21:00:00,0.0,0.0,0.0,14.567502984758022,14.567502984758022,0.0,0.0,0.0,0.0,14.567502984758022,14.567502984758022,0.0,1.0,43603.61973211428,156973031.0356114,493171675.3838639,-2.845241548159438,-3.8,40.07343344902132,43603.61973211428,156973031.0356114,493171675.3838639,-2.845241548159438,-3.8,40.07343344902132,80.14686689804263,0.0,0.9516839209371336,-3.8,-2.873047546646251,-2.873047546646251
 2006-10-06T22:00:00,0.0,0.0,0.0,14.567502984758022,14.567502984758022,0.0,0.0,0.0,0.0,14.567502984758022,14.567502984758022,0.0,1.0,25515.61550918958,91856215.8330825,288798942.90417624,-3.240712425034823,-3.8,40.07343344902131,25515.61550918958,91856215.8330825,288798942.90417624,-3.240712425034823,-3.8,40.07343344902131,80.14686689804262,0.0,0.9841327325977564,-3.8,-3.2657581673729084,-3.2657581673729084
 2006-10-06T23:00:00,0.0,0.0,0.0,14.567502984758022,14.567502984758022,0.0,0.0,0.0,0.0,14.567502984758022,14.567502984758022,0.0,1.0,7836.692422871689,28212092.72233808,89099764.73744506,-3.60411266329913,-3.77669607352094,20.03671672451065,7836.692422871689,28212092.72233808,89099764.73744506,-3.60411266329913,-3.77669607352094,20.03671672451065,80.14686689804263,0.0,0.9991839276044048,-3.79142072315056,-3.629884769654933,-3.629884769654933
 2006-10-07T00:00:00,0.0,0.0,0.0,14.56750298475802,14.56750298475802,0.0,0.0,0.0,0.0,14.56750298475802,14.56750298475802,0.0,1.0,0.0,0.0,0.0,-3.697932337704156,-3.697932337704156,0.0,0.0,0.0,0.0,-3.697932337704156,-3.697932337704156,0.0,80.14686689804262,0.0,1.0,-3.711560268480087,-3.711560268480087,-3.711560268480087
 2006-10-07T01:00:00,0.0,0.0,0.0,14.56750298475802,14.56750298475802,0.0,0.0,0.0,0.0,14.56750298475802,14.56750298475802,0.0,1.0,0.0,0.0,0.0,-3.604299428782221,-3.604299428782221,0.0,0.0,0.0,0.0,-3.604299428782221,-3.604299428782221,0.0,80.14686689804262,0.0,0.9999311170901078,-3.6178666827940993,-3.6178666827940993,-3.6178666827940993
 2006-10-07T02:00:00,0.0,0.0,0.0,14.56750298475802,14.56750298475802,0.0,0.0,0.0,0.0,14.56750298475802,14.56750298475802,0.0,1.0,0.0,0.0,0.0,-3.5135937585243817,-3.5135937585243817,0.0,0.0,0.0,0.0,-3.5135937585243817,-3.5135937585243817,0.0,80.14686689804262,0.0,0.9994750368562388,-3.5273302197964345,-3.5273302197964345,-3.5273302197964345
 2006-10-07T03:00:00,0.0,0.0,0.0,14.56750298475802,14.56750298475802,0.0,0.0,0.0,0.0,14.56750298475802,14.56750298475802,0.0,1.0,0.0,0.0,0.0,-3.4227829497958564,-3.4227829497958564,0.0,0.0,0.0,0.0,-3.4227829497958564,-3.4227829497958564,0.0,80.14686689804262,0.0,0.9989587737576028,-3.436458772686071,-3.436458772686071,-3.436458772686071
 2006-10-07T04:00:00,0.0,0.0,0.0,14.567502984758022,14.567502984758022,0.0,0.0,0.0,0.0,14.567502984758022,14.567502984758022,0.0,1.0,0.0,0.0,0.0,-3.332454825916313,-3.332454825916313,0.0,0.0,0.0,0.0,-3.332454825916313,-3.332454825916313,0.0,80.14686689804262,0.0,0.9984425106589668,-3.3461836461403363,-3.3461836461403363,-3.3461836461403363
 2006-10-07T05:00:00,0.0,0.0,0.0,14.56750298475802,14.56750298475802,0.0,0.0,0.0,0.0,14.56750298475802,14.56750298475802,0.0,0.0,0.0,0.0,0.0,-3.24333060690316,-3.24333060690316,0.0,0.0,0.0,0.0,-3.24333060690316,-3.24333060690316,0.0,80.14686689804262,0.0,0.997926247560331,-3.257052562736463,-3.257052562736463,-3.257052562736463
 2006-10-07T06:00:00,874.049620644446,3146578.634320006,10008330.341157475,9.309451480428232,9.291112913169185,24.08815213200876,0.0,0.0,0.0,9.309451480428232,9.309451480428232,0.0,0.0,0.0,0.0,0.0,-3.157680520757133,-3.157680520757133,0.0,0.0,0.0,0.0,-3.157680520757133,-3.157680520757133,0.0,80.14686689804262,0.0,0.997409984461695,-3.171553366246429,-3.171553366246429,-3.171553366246429
 2006-10-07T07:00:00,1374.8097110649353,4949314.959833769,15728423.035771811,6.68107650377027,6.652256829563108,36.13222819801313,0.0,0.0,0.0,6.68107650377027,6.68107650377027,0.0,0.0,0.0,0.0,0.0,-3.061713027806799,-3.061713027806799,0.0,0.0,0.0,0.0,-3.061713027806799,-3.061713027806799,0.0,80.1468668980426,0.0,0.9968937213630592,-3.076133362789914,-3.076133362789914,-3.076133362789914
 2006-10-07T08:00:00,1132.2433457018017,4076076.044526487,12959923.462560017,7.996627752182839,7.972880887177689,30.11019016501095,0.0,0.0,0.0,7.996627752182839,7.996627752182839,0.0,0.0,0.0,0.0,0.0,-2.9578704249419645,-2.9578704249419645,0.0,0.0,0.0,0.0,-2.9578704249419645,-2.9578704249419645,0.0,80.14686689804262,0.0,0.9963774582644233,-2.9719231587062644,-2.9719231587062644,-2.9719231587062644
 2006-10-07T09:00:00,659.7605359365284,2375137.9293715023,7552844.624899523,10.628158374499932,10.614319067804235,18.06611409900657,0.0,0.0,0.0,10.628158374499932,10.628158374499932,0.0,0.0,0.0,0.0,0.0,-2.85900981542613,-2.85900981542613,0.0,0.0,0.0,0.0,-2.85900981542613,-2.85900981542613,0.0,80.14686689804262,0.0,0.9958611951657872,-2.872765441357197,-2.872765441357197,-2.872765441357197
 2006-10-07T10:00:00,1423.093193062836,5123135.49502621,16282754.086593147,6.681584364648763,6.651748968684618,36.13222819801314,0.0,0.0,0.0,6.681584364648763,6.681584364648763,0.0,-1.0,0.0,0.0,0.0,-2.769187673254016,-2.769187673254016,0.0,0.0,0.0,0.0,-2.769187673254016,-2.769187673254016,0.0,80.14686689804262,0.0,0.9953449320671512,-2.7845594254940944,-2.7845594254940944,-2.7845594254940944
 2006-10-07T11:00:00,1600.8661572457786,5763118.166084803,18337188.8716058,6.683466577519082,6.6498667558143,36.13222819801314,0.0,0.0,0.0,6.683466577519082,6.683466577519082,0.0,-1.0,0.0,0.0,0.0,-2.665189276386054,-2.665189276386054,0.0,0.0,0.0,0.0,-2.665189276386054,-2.665189276386054,0.0,80.14686689804262,0.0,0.9948286689685152,-2.682957564732588,-2.682957564732588,-2.682957564732588
 2006-10-07T12:00:00,1670.1105447161142,6012397.960978011,19120910.81686927,6.684184601169512,6.6491487321638685,36.13222819801314,0.0,0.0,0.0,6.684184601169512,6.684184601169512,0.0,-1.0,0.0,0.0,0.0,-2.54979584347328,-2.54979584347328,0.0,0.0,0.0,0.0,-2.54979584347328,-2.54979584347328,0.0,80.14686689804262,0.0,0.9943124058698792,-2.568663787752954,-2.568663787752954,-2.568663787752954
 2006-10-07T13:00:00,1614.6607412591047,5812778.668532777,18496770.27233114,6.683612781327992,6.649720552005388,36.13222819801314,0.0,0.0,0.0,6.683612781327992,6.683612781327992,0.0,-1.0,0.0,0.0,0.0,-2.442405632610752,-2.442405632610752,0.0,0.0,0.0,0.0,-2.442405632610752,-2.442405632610752,0.0,80.14686689804262,0.0,0.9937961427712434,-2.4591277528550326,-2.4591277528550326,-2.4591277528550326
 2006-10-07T14:00:00,1488.0497613371306,5356979.14081367,17018323.115317702,6.682258271225634,6.651075062107747,36.13222819801314,0.0,0.0,0.0,6.682258271225634,6.682258271225634,0.0,-1.0,0.0,0.0,0.0,-2.347410136538914,-2.347410136538914,0.0,0.0,0.0,0.0,-2.347410136538914,-2.347410136538914,0.0,80.14686689804262,0.0,0.9932798796726074,-2.362712140048101,-2.362712140048101,-2.362712140048101
 2006-10-07T15:00:00,1444.059366749664,5198613.720298789,16539801.544977255,6.681819863803137,6.651513469530244,36.13222819801314,0.0,0.0,0.0,6.681819863803137,6.681819863803137,0.0,-1.0,0.0,0.0,0.0,-2.257903781168389,-2.257903781168389,0.0,0.0,0.0,0.0,-2.257903781168389,-2.257903781168389,0.0,80.14686689804262,0.0,0.9927636165739716,-2.2728908367425245,-2.2728908367425245,-2.2728908367425245
 2006-10-07T16:00:00,1046.1564719773116,3766163.2991183214,11967173.371542562,8.582032351252161,8.560104530040933,27.099171148509853,0.0,0.0,0.0,8.582032351252161,8.582032351252161,0.0,0.0,0.0,0.0,0.0,-2.1638528288558416,-2.1638528288558416,0.0,0.0,0.0,0.0,-2.1638528288558416,-2.1638528288558416,0.0,80.14686689804262,0.0,0.9922473534753355,-2.177919147738298,-2.177919147738298,-2.177919147738298
 2006-10-07T17:00:00,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,0.0,-2.0713195710979067,-2.0713195710979067,0.0,0.0,0.0,0.0,-2.0713195710979067,-2.0713195710979067,0.0,80.14686689804262,0.0,0.9917310903766996,-2.084986170406278,-2.084986170406278,-2.084986170406278
 2006-10-07T18:00:00,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,0.0,-1.9812556716999083,-1.9812556716999083,0.0,0.0,0.0,0.0,-1.9812556716999083,-1.9812556716999083,0.0,80.14686689804262,0.0,0.9912148272780636,-1.994914959349932,-1.994914959349932,-1.994914959349932
 2006-10-07T19:00:00,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,1.0,0.0,0.0,0.0,-1.8866160465637345,-1.8866160465637345,0.0,0.0,0.0,0.0,-1.8866160465637345,-1.8866160465637345,0.0,80.14686689804262,0.0,0.9906985641794276,-1.9001637825253808,-1.9001637825253808,-1.9001637825253808
 2006-10-07T20:00:00,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,1.0,0.0,0.0,0.0,-1.79620739731568,-1.79620739731568,0.0,0.0,0.0,0.0,-1.79620739731568,-1.79620739731568,0.0,80.14686689804262,0.0,0.9901823010807916,-1.8099843941509388,-1.8099843941509388,-1.8099843941509388
 2006-10-07T21:00:00,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,1.0,0.0,0.0,0.0,-1.709501712341102,-1.709501712341102,0.0,0.0,0.0,0.0,-1.709501712341102,-1.709501712341102,0.0,80.14686689804262,0.0,0.9896660379821558,-1.7232107423793384,-1.7232107423793384,-1.7232107423793384
 2006-10-07T22:00:00,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,1.0,0.0,0.0,0.0,-1.61972599438424,-1.61972599438424,0.0,0.0,0.0,0.0,-1.61972599438424,-1.61972599438424,0.0,80.14686689804262,0.0,0.98914977488352,-1.6334860486954736,-1.6334860486954736,-1.6334860486954736
 2006-10-07T23:00:00,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,1.0,0.0,0.0,0.0,-1.5310474414809836,-1.5310474414809836,0.0,0.0,0.0,0.0,-1.5310474414809836,-1.5310474414809836,0.0,80.14686689804262,0.0,0.988633511784884,-1.5446501199640654,-1.5446501199640654,-1.5446501199640654
 2006-10-08T00:00:00,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,1.0,0.0,0.0,0.0,-1.440608260194531,-1.440608260194531,0.0,0.0,0.0,0.0,-1.440608260194531,-1.440608260194531,0.0,80.14686689804262,0.0,0.988117248686248,-1.4542613684951469,-1.4542613684951469,-1.4542613684951469
 2006-10-08T01:00:00,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,1.0,0.0,0.0,0.0,-1.3469876303931383,-1.3469876303931383,0.0,0.0,0.0,0.0,-1.3469876303931383,-1.3469876303931383,0.0,80.14686689804262,0.0,0.9876009855876124,-1.3606402329387015,-1.3606402329387015,-1.3606402329387015
 2006-10-08T02:00:00,0.0,0.0,0.0,14.284273762586118,14.284273762586118,0.0,0.0,0.0,0.0,14.284273762586118,14.284273762586118,0.0,1.0,0.0,0.0,0.0,-1.259845177136708,-1.259845177136708,0.0,0.0,0.0,0.0,-1.259845177136708,-1.259845177136708,0.0,80.14686689804263,0.0,0.9870847224889762,-1.2736082366591484,-1.2736082366591484,-1.2736082366591484
 2006-10-08T03:00:00,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,1.0,0.0,0.0,0.0,-1.1719849092673147,-1.1719849092673147,0.0,0.0,0.0,0.0,-1.1719849092673147,-1.1719849092673147,0.0,80.14686689804262,0.0,0.98656845939034,-1.1856925254713742,-1.1856925254713742,-1.1856925254713742
 2006-10-08T04:00:00,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,1.0,0.0,0.0,0.0,-1.0836212391252866,-1.0836212391252866,0.0,0.0,0.0,0.0,-1.0836212391252866,-1.0836212391252866,0.0,80.14686689804262,0.0,0.9860521962917044,-1.0973205181940962,-1.0973205181940962,-1.0973205181940962
 2006-10-08T05:00:00,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,0.0,-0.9946004561157608,-0.9946004561157608,0.0,0.0,0.0,0.0,-0.9946004561157608,-0.9946004561157608,0.0,80.14686689804262,0.0,0.9855359331930684,-1.0083086394239835,-1.0083086394239835,-1.0083086394239835
 2006-10-08T06:00:00,0.0,0.0,0.0,14.28427376258612,14.28427376258612,0.0,0.0,0.0,0.0,14.28427376258612,14.28427376258612,0.0,0.0,0.0,0.0,0.0,-0.9041707140402933,-0.9041707140402933,0.0,0.0,0.0,0.0,-0.9041707140402933,-0.9041707140402933,0.0,80.14686689804265,0.0,0.9850196700944328,-0.9178084599068344,-0.9178084599068344,-0.9178084599068344
 2006-10-08T07:00:00,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,0.0,-0.8131604450132129,-0.8131604450132129,0.0,0.0,0.0,0.0,-0.8131604450132129,-0.8131604450132129,0.0,80.14686689804262,0.0,0.9845034069957964,-0.8267443632424349,-0.8267443632424349,-0.8267443632424349
 2006-10-08T08:00:00,0.0,0.0,0.0,14.284273762586112,14.284273762586112,0.0,0.0,0.0,0.0,14.284273762586112,14.284273762586112,0.0,0.0,0.0,0.0,0.0,-0.7182495761696176,-0.7182495761696176,0.0,0.0,0.0,0.0,-0.7182495761696176,-0.7182495761696176,0.0,80.1468668980426,0.0,0.9839871438971602,-0.7317758731636262,-0.7317758731636262,-0.7317758731636262
 2006-10-08T09:00:00,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,0.0,-0.6231077781364269,-0.6231077781364269,0.0,0.0,0.0,0.0,-0.6231077781364269,-0.6231077781364269,0.0,80.14686689804262,0.0,0.9834708807985244,-0.6366384621062572,-0.6366384621062572,-0.6366384621062572
 2006-10-08T10:00:00,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,-1.0,0.0,0.0,0.0,-0.5277903785650415,-0.5277903785650415,0.0,0.0,0.0,0.0,-0.5277903785650415,-0.5277903785650415,0.0,80.14686689804262,0.0,0.9829546176998885,-0.5413065370722672,-0.5413065370722672,-0.5413065370722672
 2006-10-08T11:00:00,0.0,0.0,0.0,14.28427376258611,14.28427376258611,0.0,0.0,0.0,0.0,14.28427376258611,14.28427376258611,0.0,-1.0,0.0,0.0,0.0,-0.4322561319128637,-0.4322561319128637,0.0,0.0,0.0,0.0,-0.4322561319128637,-0.4322561319128637,0.0,80.14686689804257,0.0,0.9824383546012522,-0.4457722589565116,-0.4457722589565116,-0.4457722589565116
 2006-10-08T12:00:00,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,-1.0,0.0,0.0,0.0,-0.3366340614292726,-0.3366340614292726,0.0,0.0,0.0,0.0,-0.3366340614292726,-0.3366340614292726,0.0,80.14686689804262,0.0,0.9819220915026168,-0.3501449183927621,-0.3501449183927621,-0.3501449183927621
 2006-10-08T13:00:00,0.0,0.0,0.0,14.28427376258611,14.28427376258611,0.0,0.0,0.0,0.0,14.28427376258611,14.28427376258611,0.0,-1.0,0.0,0.0,0.0,-0.2410617310345342,-0.2410617310345342,0.0,0.0,0.0,0.0,-0.2410617310345342,-0.2410617310345342,0.0,80.14686689804257,0.0,0.9814058284039802,-0.2545753041249721,-0.2545753041249721,-0.2545753041249721
 2006-10-08T14:00:00,0.0,0.0,0.0,14.28427376258612,14.28427376258612,0.0,0.0,0.0,0.0,14.28427376258612,14.28427376258612,0.0,-1.0,0.0,0.0,0.0,-0.1454516201228391,-0.1454516201228391,0.0,0.0,0.0,0.0,-0.1454516201228391,-0.1454516201228391,0.0,80.14686689804263,0.0,0.980889565305345,-0.1589601180553855,-0.1589601180553855,-0.1589601180553855
 2006-10-08T15:00:00,0.0,0.0,0.0,14.28427376258612,14.28427376258612,0.0,0.0,0.0,0.0,14.28427376258612,14.28427376258612,0.0,-1.0,0.0,0.0,0.0,-0.052845098205664,-0.052845098205664,0.0,0.0,0.0,0.0,-0.052845098205664,-0.052845098205664,0.0,80.14686689804265,0.0,0.980373302206709,-0.0664777748203684,-0.0664777748203684,-0.0664777748203684
 2006-10-08T16:00:00,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,0.0,0.0410877028967623,0.0410877028967623,0.0,0.0,0.0,0.0,0.0410877028967623,0.0410877028967623,0.0,80.1468668980426,0.0,0.9798570391080728,0.0275808032604534,0.0275808032604534,0.0275808032604534
 2006-10-08T17:00:00,0.0,0.0,0.0,14.284273762586112,14.284273762586112,0.0,0.0,0.0,0.0,14.284273762586112,14.284273762586112,0.0,0.0,0.0,0.0,0.0,0.1361966617599187,0.1361966617599187,0.0,0.0,0.0,0.0,0.1361966617599187,0.1361966617599187,0.0,80.1468668980426,0.0,0.9793407760094368,0.1226197916488496,0.1226197916488496,0.1226197916488496
 2006-10-08T18:00:00,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,0.0,0.2268885479303594,0.2268885479303594,0.0,0.0,0.0,0.0,0.2268885479303594,0.2268885479303594,0.0,80.14686689804262,0.0,0.9788245129108007,0.2132549397012552,0.2132549397012552,0.2132549397012552
 2006-10-08T19:00:00,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,1.0,0.0,0.0,0.0,0.3199560755066779,0.3199560755066779,0.0,0.0,0.0,0.0,0.3199560755066779,0.3199560755066779,0.0,80.14686689804262,0.0,0.9783082498121648,0.3064330968452152,0.3064330968452152,0.3064330968452152
 2006-10-08T20:00:00,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,1.0,0.0,0.0,0.0,0.4126853714247686,0.4126853714247686,0.0,0.0,0.0,0.0,0.4126853714247686,0.4126853714247686,0.0,80.14686689804262,0.0,0.9777919867135292,0.3990443958745845,0.3990443958745845,0.3990443958745845
 2006-10-08T21:00:00,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,1.0,0.0,0.0,0.0,0.4982999919944962,0.4982999919944962,0.0,0.0,0.0,0.0,0.4982999919944962,0.4982999919944962,0.0,80.14686689804262,0.0,0.9772757236148932,0.4844598410045783,0.4844598410045783,0.4844598410045783
 2006-10-08T22:00:00,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,1.0,0.0,0.0,0.0,0.5812942966862118,0.5812942966862118,0.0,0.0,0.0,0.0,0.5812942966862118,0.5812942966862118,0.0,80.14686689804262,0.0,0.9767594605162572,0.5674621263012086,0.5674621263012086,0.5674621263012086
 2006-10-08T23:00:00,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,1.0,0.0,0.0,0.0,0.664284186312148,0.664284186312148,0.0,0.0,0.0,0.0,0.664284186312148,0.664284186312148,0.0,80.14686689804262,0.0,0.9762431974176212,0.6504529110819864,0.6504529110819864,0.6504529110819864
 2006-10-09T00:00:00,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,1.0,0.0,0.0,0.0,0.7472687042592806,0.7472687042592806,0.0,0.0,0.0,0.0,0.7472687042592806,0.7472687042592806,0.0,80.14686689804262,0.0,0.9757269343189852,0.7334383242158924,0.7334383242158924,0.7334383242158924
 2006-10-09T01:00:00,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,1.0,0.0,0.0,0.0,0.8302478526364657,0.8302478526364657,0.0,0.0,0.0,0.0,0.8302478526364657,0.8302478526364657,0.0,80.14686689804262,0.0,0.9752106712203495,0.8164183673351199,0.8164183673351199,0.8164183673351199
 2006-10-09T02:00:00,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,1.0,0.0,0.0,0.0,0.9132216337742362,0.9132216337742362,0.0,0.0,0.0,0.0,0.9132216337742362,0.9132216337742362,0.0,80.14686689804262,0.0,0.9746944081217132,0.8993930428570209,0.8993930428570209,0.8993930428570209
 2006-10-09T03:00:00,0.0,0.0,0.0,14.284273762586118,14.284273762586118,0.0,0.0,0.0,0.0,14.284273762586118,14.284273762586118,0.0,1.0,0.0,0.0,0.0,0.9999729623784976,0.9999729623784976,0.0,0.0,0.0,0.0,0.9999729623784976,0.9999729623784976,0.0,80.14686689804263,0.0,0.9741781450230776,0.9863550004953164,0.9863550004953164,0.9863550004953164
 2006-10-09T04:00:00,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,1.0,0.0,0.0,0.0,1.0913766042405846,1.0913766042405846,0.0,0.0,0.0,0.0,1.0913766042405846,1.0913766042405846,0.0,80.14686689804262,0.0,0.9736618819244416,1.0777479652683275,1.0777479652683275,1.0777479652683275
 2006-10-09T05:00:00,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,0.0,1.1822343014747985,1.1822343014747985,0.0,0.0,0.0,0.0,1.1822343014747985,1.1822343014747985,0.0,80.14686689804263,0.0,0.9731456188258056,1.1686183633931513,1.1686183633931513,1.1686183633931513
 2006-10-09T06:00:00,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,14.284273762586116,14.284273762586116,0.0,0.0,0.0,0.0,0.0,1.268605970610072,1.268605970610072,0.0,0.0,0.0,0.0,1.268605970610072,1.268605970610072,0.0,80.14686689804262,0.0,0.9726293557271696,1.254782296751444,1.254782296751444,1.254782296751444
 2006-10-09T07:00:00,1052.191945699994,3787891.0045199785,12036513.414884605,8.582191517306514,8.560136641400323,27.099171148509857,0.0,0.0,0.0,8.582191517306514,8.582191517306514,0.0,0.0,0.0,0.0,0.0,1.3622112050749136,1.3622112050749136,0.0,0.0,0.0,0.0,1.3622112050749136,1.3622112050749136,0.0,80.14686689804263,0.0,0.9721130926285338,1.3476504667908682,1.3476504667908682,1.3476504667908682
 2006-10-09T08:00:00,1299.0077301740655,4676427.828626637,14856742.15512298,9.24309921992627,9.2158765938223,24.08815213200876,0.0,0.0,0.0,9.24309921992627,9.24309921992627,0.0,0.0,24146.909572038512,86928874.4593386,549670383.0084442,7.178495136186142,6.126805046504971,20.03671672451065,24146.909572038512,86928874.4593386,549670383.0084442,7.178495136186142,6.126805046504971,20.03671672451065,66.78905574836884,0.0,0.9715968295298976,5.254012904303856,5.254012904303856,5.254012904303856
 2006-10-09T09:00:00,1359.0763778133703,4892674.960128133,15557737.600552788,6.680920126326092,6.652413207007289,36.13222819801314,0.0,0.0,0.0,6.680920126326092,6.680920126326092,0.0,0.0,747.6411156234993,2691508.0162445973,8573393.536099665,6.716472158503755,6.7,40.07343344902131,747.6411156234993,2691508.0162445973,8573393.536099665,6.716472158503755,6.7,40.07343344902131,80.14686689804262,0.0,0.971080566431262,6.7,6.7,6.7
 2006-10-09T10:00:00,1185.4158442636242,4267497.039349048,13572446.27322824,7.961661904972932,7.936792690176881,30.11019016501095,0.0,0.0,0.0,7.961661904972932,7.961661904972932,0.0,-1.0,0.0,0.0,0.0,6.716828138365894,6.716828138365894,0.0,0.0,0.0,0.0,6.716828138365894,6.716828138365894,0.0,80.14686689804262,0.1679314253697912,0.9702618450984348,6.713957733979563,6.699884106477,1.1166666666666667
 2006-10-09T11:00:00,1592.6691240376367,5733608.846535493,18249514.688159343,6.683386252909394,6.649947080423985,36.13222819801314,0.0,0.0,0.0,6.683386252909394,6.683386252909394,0.0,-1.0,0.0,0.0,0.0,6.718740751995834,6.718740751995834,0.0,0.0,0.0,0.0,6.718740751995834,6.718740751995834,0.0,80.14686689804262,0.2207435820364361,0.9689647583743484,6.718382471519466,6.699878380475311,0.0
 2006-10-09T12:00:00,1612.4934633249457,5804976.467969803,18454575.02210759,6.683574123239446,6.649759210093933,36.13222819801314,0.0,0.0,0.0,6.683574123239446,6.683574123239446,0.0,-1.0,0.0,0.0,0.0,6.718959760160309,6.718959760160309,0.0,0.0,0.0,0.0,6.718959760160309,6.718959760160309,0.0,80.14686689804262,0.229427475227632,0.9676062346204738,6.719125162853158,6.699891060282535,0.0
 2006-10-09T13:00:00,1861.105570211325,6699980.052760771,21328045.729527023,6.6862067281218,6.647126605211579,36.13222819801314,0.0,0.0,0.0,6.6862067281218,6.6862067281218,0.0,-1.0,0.0,0.0,0.0,6.721558867154858,6.721558867154858,0.0,0.0,0.0,0.0,6.721558867154858,6.721558867154858,0.0,80.14686689804262,0.2272646165359567,0.9662576356678128,6.718940257519608,6.6998880079635255,0.0
 2006-10-09T14:00:00,1604.7972148064289,5777269.973303145,18388896.623135693,6.683513950594363,6.649819382739018,36.13222819801314,0.0,0.0,0.0,6.683513950594363,6.683513950594363,0.0,-1.0,0.0,0.0,0.0,6.718941891731437,6.718941891731437,0.0,0.0,0.0,0.0,6.718941891731437,6.718941891731437,0.0,80.14686689804262,0.2581575138332254,0.964787004623454,6.721560029047519,6.699904746587987,0.0
 2006-10-09T15:00:00,1619.087484686195,5828714.944870301,18539074.18469363,6.683651538957879,6.649681794375502,36.13222819801314,0.0,0.0,0.0,6.683651538957879,6.683651538957879,0.0,-1.0,0.0,0.0,0.0,6.719077273860699,6.719077273860699,0.0,0.0,0.0,0.0,6.719077273860699,6.719077273860699,0.0,80.14686689804262,0.2271796299430259,0.9634390805938792,6.718936915380463,6.6998918000272205,0.0
 2006-10-09T16:00:00,1654.8667796538612,5957520.4067539,18934876.650510848,6.684014161816859,6.64931917151652,36.13222819801314,0.0,0.0,0.0,6.684014161816859,6.684014161816859,0.0,0.0,1035.7769354199588,3728796.9675118513,11859319.247312378,6.722785304374098,6.7,40.07343344902131,1035.7769354199588,3728796.9675118513,11859319.247312378,6.722785304374098,6.7,40.07343344902131,80.14686689804262,0.0,0.9625713168834354,6.703235682958774,6.703235682958774,6.703235682958774
 2006-10-09T17:00:00,1325.191946809007,4770691.008512425,15164657.362151984,7.296976351645809,7.26918967645138,33.12120918151204,0.0,0.0,0.0,7.296976351645809,7.296976351645809,0.0,0.0,784.8806399158357,2825570.303697008,8984328.793305138,6.717261682197499,6.7,40.07343344902131,784.8806399158357,2825570.303697008,8984328.793305138,6.717261682197499,6.7,40.07343344902131,80.14686689804262,0.0,0.9620550537847996,6.7,6.7,6.7
 2006-10-09T18:00:00,901.5128896388204,3245446.4026997536,10323341.178201923,9.14266671472935,9.12375094074346,24.08815213200876,0.0,0.0,0.0,9.14266671472935,9.14266671472935,0.0,0.0,739.6939275484691,2662898.139174489,8462684.314264491,6.716259454335753,6.7,40.07343344902131,739.6939275484691,2662898.139174489,8462684.314264491,6.716259454335753,6.7,40.07343344902131,80.14686689804262,0.0,0.9615387906861635,6.7,6.7,6.7
 2006-10-09T19:00:00,1538.244011302147,5537678.44068773,17590916.24441816,6.68278286414166,6.650550469191721,36.13222819801314,0.0,0.0,0.0,6.68278286414166,6.68278286414166,0.0,1.0,834.1560430009595,3002961.754803454,9551781.41068234,6.718351919082238,6.7,40.07343344902131,834.1560430009595,3002961.754803454,9551781.41068234,6.718351919082238,6.7,40.07343344902131,80.14686689804262,0.0,0.9610225275875276,6.7,6.7,6.7
 2006-10-09T20:00:00,1264.038573433397,4550538.864360229,14483082.820074735,7.871041555715178,7.844503741797734,30.11019016501095,0.0,0.0,0.0,7.871041555715178,7.871041555715178,0.0,1.0,809.015435424427,2912455.567527937,9256473.284087466,6.717784545378136,6.7,40.07343344902131,809.015435424427,2912455.567527937,9256473.284087466,6.717784545378136,6.7,40.07343344902131,80.14686689804262,0.0,0.9605062644888916,6.7,6.7,6.7
 2006-10-09T21:00:00,0.0,0.0,0.0,13.822443392409523,13.822443392409523,0.0,0.0,0.0,0.0,13.822443392409523,13.822443392409523,0.0,1.0,724.8065942530178,2609303.739310864,8294005.459044283,6.715935373635626,6.7,40.07343344902131,724.8065942530178,2609303.739310864,8294005.459044283,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9599900013902556,6.7,6.7,6.7
 2006-10-09T22:00:00,0.0,0.0,0.0,13.822443392409523,13.822443392409523,0.0,0.0,0.0,0.0,13.822443392409523,13.822443392409523,0.0,1.0,724.902483509336,2609648.94063361,8294005.459044282,6.715935373635626,6.7,40.07343344902131,724.902483509336,2609648.94063361,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9594737382916196,6.7,6.7,6.7
 2006-10-09T23:00:00,0.0,0.0,0.0,13.822443392409523,13.822443392409523,0.0,0.0,0.0,0.0,13.822443392409523,13.822443392409523,0.0,1.0,724.5785908037018,2608482.9268933265,8294005.459044282,6.715935373635626,6.7,40.07343344902131,724.5785908037018,2608482.9268933265,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9589574751929838,6.7,6.7,6.7
 2006-10-10T00:00:00,0.0,0.0,0.0,13.822443392409523,13.822443392409523,0.0,0.0,0.0,0.0,13.822443392409523,13.822443392409523,0.0,1.0,724.5296223674153,2608306.640522695,8294005.459044282,6.715935373635626,6.7,40.07343344902131,724.5296223674153,2608306.640522695,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9584412120943478,6.7,6.7,6.7
 2006-10-10T01:00:00,0.0,0.0,0.0,13.822443392409523,13.822443392409523,0.0,0.0,0.0,0.0,13.822443392409523,13.822443392409523,0.0,1.0,725.0143553314052,2610051.6791930594,8294005.459044282,6.715935373635626,6.7,40.07343344902131,725.0143553314052,2610051.6791930594,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.957924948995712,6.7,6.7,6.7
 2006-10-10T02:00:00,0.0,0.0,0.0,13.822443392409523,13.822443392409523,0.0,0.0,0.0,0.0,13.822443392409523,13.822443392409523,0.0,1.0,724.7294921135995,2609026.1716089584,8294005.459044282,6.715935373635626,6.7,40.07343344902131,724.7294921135995,2609026.1716089584,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.957408685897076,6.7,6.7,6.7
 2006-10-10T03:00:00,0.0,0.0,0.0,13.822443392409523,13.822443392409523,0.0,0.0,0.0,0.0,13.822443392409523,13.822443392409523,0.0,1.0,724.8217941334574,2609358.458880447,8294005.459044282,6.715935373635626,6.7,40.07343344902131,724.8217941334574,2609358.458880447,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.95689242279844,6.7,6.7,6.7
 2006-10-10T04:00:00,0.0,0.0,0.0,13.822443392409523,13.822443392409523,0.0,0.0,0.0,0.0,13.822443392409523,13.822443392409523,0.0,1.0,724.7669890800752,2609161.16068827,8294005.459044282,6.715935373635626,6.7,40.07343344902131,724.7669890800752,2609161.16068827,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.956376159699804,6.7,6.7,6.7
 2006-10-10T05:00:00,0.0,0.0,0.0,13.822443392409523,13.822443392409523,0.0,0.0,0.0,0.0,13.822443392409523,13.822443392409523,0.0,0.0,724.9309293096873,2609751.345514874,8294005.459044282,6.715935373635626,6.7,40.07343344902131,724.9309293096873,2609751.345514874,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.955859896601168,6.7,6.7,6.7
 2006-10-10T06:00:00,545.0949144909473,1962341.6921674104,6237449.420772854,10.84659074859774,10.835161681003257,15.055095082505474,0.0,0.0,0.0,10.84659074859774,10.84659074859774,0.0,0.0,725.2059821696977,2610741.535810912,8301095.498983242,6.715948995763173,6.7,40.07343344902131,725.2059821696977,2610741.535810912,8301095.498983242,6.715948995763173,6.7,40.07343344902131,80.14686689804262,0.0,0.9553436335025322,6.7,6.7,6.7
 2006-10-10T07:00:00,877.3230964302221,3158363.1471488,10038001.645573514,9.25396542595072,9.23557248687936,23.084479126508388,0.0,0.0,0.0,9.25396542595072,9.25396542595072,0.0,0.0,744.6270879915909,2680657.516769727,8524365.170997366,6.716377960691671,6.699999999999999,40.0734334490213,744.6270879915909,2680657.516769727,8524365.170997366,6.716377960691671,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.9548273704038962,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-10T08:00:00,1543.5827966565812,5556898.067963693,17670323.320650697,6.682855615017602,6.650477718315778,36.13222819801314,0.0,0.0,0.0,6.682855615017602,6.682855615017602,0.0,0.0,837.975738648949,3016712.6591362166,9590868.87691032,6.718427016104261,6.7,40.07343344902131,837.975738648949,3016712.6591362166,9590868.87691032,6.718427016104261,6.7,40.07343344902131,80.14686689804262,0.0,0.9543111073052604,6.7,6.7,6.7
 2006-10-10T09:00:00,5979.411149311864,21525880.137522712,68459090.76239716,6.729388459680383,6.603944873652996,36.13222819801314,0.0,0.0,0.0,6.729388459680383,6.729388459680383,0.0,0.0,2980.6468319183587,10730328.594906092,34133379.34906948,6.765576101945928,6.7,40.07343344902131,2980.6468319183587,10730328.594906092,34133379.34906948,6.765576101945928,6.7,40.07343344902131,80.14686689804262,0.0,0.9537948442066244,6.7,6.7,6.7
 2006-10-10T10:00:00,30415.16703486137,109494601.32550094,347695349.3987105,6.985247731452045,6.348085601881336,36.13222819801314,0.0,0.0,0.0,6.985247731452045,6.985247731452045,0.0,-1.0,0.0,0.0,0.0,7.034481956395822,7.034481956395822,0.0,0.0,0.0,0.0,7.034481956395822,7.034481956395822,0.0,80.14686689804262,2.9298052710561624,0.9482625321489526,6.956773975978325,6.700004176576989,1.1166667660825638
 2006-10-10T11:00:00,53824.54095369462,193768347.4333006,623120170.021633,7.237659679025778,6.095673654307603,36.13222819801314,0.0,0.0,0.0,7.237659679025778,7.237659679025778,0.0,-1.0,0.0,0.0,0.0,7.300401216864219,7.300401216864219,0.0,0.0,0.0,0.0,7.300401216864219,7.300401216864219,0.0,80.14686689804262,6.046984383581493,0.928676738171192,7.248280265267098,6.700050297796742,0.000168570989697
 2006-10-10T12:00:00,68720.82210832303,247394959.5899629,1260174172.529183,7.821637876542165,5.511695456791216,36.13222819801314,0.0,0.0,0.0,7.821637876542165,7.821637876542165,0.0,-1.0,0.0,0.0,0.0,7.912783110607268,7.912783110607268,0.0,0.0,0.0,0.0,7.912783110607268,7.912783110607268,0.0,80.14686689804262,11.222971544913994,0.8908292885816081,7.790081990258823,6.699985733562632,0.0241633989763685
 2006-10-10T13:00:00,71996.46491681726,259187273.7005421,1451716255.3819134,7.99726439216741,5.336068941165972,36.13222819801314,0.0,0.0,0.0,7.99726439216741,7.99726439216741,0.0,-1.0,0.0,0.0,0.0,8.09696806902779,8.09696806902779,0.0,0.0,0.0,0.0,8.09696806902779,8.09696806902779,0.0,80.14686689804262,13.690479716332533,0.8343591313988981,8.06065452416068,6.700006831066364,0.0961818508928997
 2006-10-10T14:00:00,77302.51863871324,278289067.09936774,1669695819.7818432,8.197158979092643,5.136174354240737,36.13222819801314,0.0,0.0,0.0,8.197158979092643,8.197158979092643,0.0,-1.0,0.0,0.0,0.0,8.306581217434466,8.306581217434466,0.0,0.0,0.0,0.0,8.306581217434466,8.306581217434466,0.0,80.14686689804262,15.766572541106385,0.7683576570722015,8.279638722929548,6.700001058699368,0.2498217550161611
 2006-10-10T15:00:00,75328.52548132844,271182691.7327824,1589134404.6074731,8.123279561896602,5.210053771436779,36.13222819801314,0.0,0.0,0.0,8.123279561896602,8.123279561896602,0.0,-1.0,0.0,0.0,0.0,8.229022271356124,8.229022271356124,0.0,0.0,0.0,0.0,8.229022271356124,8.229022271356124,0.0,80.14686689804262,15.845803676080628,0.6970704298023663,8.272525980102953,6.69996907034874,0.3202807221204458
 2006-10-10T16:00:00,63447.298547825245,228410274.77217087,762048641.8389966,7.36499160358797,5.96834172974541,36.13222819801314,0.0,0.0,0.0,7.36499160358797,7.36499160358797,0.0,0.0,39345.31107506235,141643119.87022448,503652605.2170402,7.666741747545596,6.7,40.07343344902131,39345.31107506235,141643119.87022448,503652605.2170402,7.666741747545596,6.7,40.07343344902131,80.14686689804262,0.0,0.6686055834347772,6.933101210883695,6.933101210883695,6.933101210883695
 2006-10-10T17:00:00,51637.25692722248,185894124.9380009,587868707.1872321,7.20534629523067,6.1279870381027095,36.13222819801314,0.0,0.0,0.0,7.20534629523067,7.20534629523067,0.0,0.0,25814.20499043411,92931137.9655628,294941324.34291595,7.266431218515204,6.7,40.07343344902131,25814.20499043411,92931137.9655628,294941324.34291595,7.266431218515204,6.7,40.07343344902131,80.14686689804262,0.0,0.6680893203361412,6.7,6.7,6.7
 2006-10-10T18:00:00,20265.331347641288,72955192.85150865,231328229.7465494,6.878620115316032,6.454713218017347,36.13222819801314,0.0,0.0,0.0,6.878620115316032,6.878620115316032,0.0,0.0,10188.99805571708,36680393.00058149,116525742.98700762,6.923834538680247,6.7,40.07343344902131,10188.99805571708,36680393.00058149,116525742.98700762,6.923834538680247,6.7,40.07343344902131,80.14686689804262,0.0,0.6675730572375053,6.7,6.7,6.7
 2006-10-10T19:00:00,25643.98147697465,92318333.31710877,292571881.436354,6.934739396442588,6.398593936890791,36.13222819801314,0.0,0.0,0.0,6.934739396442588,6.934739396442588,0.0,1.0,81731.37950065227,294232966.2023481,1834296191.2926228,-0.2595702983068444,-3.8,40.07343344902131,81731.37950065227,294232966.2023481,1834296191.2926228,-0.2595702983068444,-3.8,40.07343344902131,80.14686689804262,0.0,0.6842646094193933,-2.0500000000000003,-0.7652087632227605,-0.7652087632227605
