Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-10T20:00:00,23867.06777335736,85921443.98408647,272287296.59086585,6.916150902618689,6.417182430714692,36.13222819801314,0.0,0.0,0.0,6.916150902618689,6.916150902618689,0.0,1.0,65269.38531335192,234969787.12806696,1160180773.9681668,-1.556363733209848,-3.8,40.07343344902131,65269.38531335192,234969787.12806696,1160180773.9681668,-1.556363733209848,-3.8,40.07343344902131,80.14686689804262,0.0,0.7755309066070345,-3.8,-1.82503869835762,-1.82503869835762
 2006-10-10T21:00:00,1069.4247479862024,3849929.092750327,12225332.766585646,9.70309463569948,9.680693739048442,22.08080612100804,0.0,0.0,0.0,9.70309463569948,9.70309463569948,0.0,1.0,64857.978422595865,233488722.32134503,869638786.1231804,-2.117429922877968,-3.8000000000000007,40.07343344902132,64857.978422595865,233488722.32134503,869638786.1231804,-2.117429922877968,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8559536931405991,-3.8000000000000007,-2.146226628644744,-2.146226628644744
 2006-10-10T22:00:00,0.0,0.0,0.0,14.437333699185745,14.437333699185745,0.0,0.0,0.0,0.0,14.437333699185745,14.437333699185745,0.0,1.0,57048.607055202825,205374985.39873016,647235633.148546,-2.547289865443346,-3.8000000000000007,40.07343344902132,57048.607055202825,205374985.39873016,647235633.148546,-2.547289865443346,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.920182746925254,-3.8000000000000007,-2.575313559417744,-2.575313559417744
 2006-10-10T23:00:00,0.0,0.0,0.0,14.43733369918574,14.43733369918574,0.0,0.0,0.0,0.0,14.43733369918574,14.43733369918574,0.0,1.0,36801.52988587197,132485507.58913906,416237740.3988238,-2.9940820918773388,-3.8,40.07343344902132,36801.52988587197,132485507.58913906,416237740.3988238,-2.9940820918773388,-3.8,40.07343344902132,80.14686689804263,0.0,0.964918845732182,-3.8,-3.021198670939277,-3.021198670939277
 2006-10-11T00:00:00,0.0,0.0,0.0,14.437333699185745,14.437333699185745,0.0,0.0,0.0,0.0,14.437333699185745,14.437333699185745,0.0,1.0,20648.28728826153,74333834.23774152,233539107.4943106,-3.3476873582700075,-3.8000000000000007,40.07343344902132,20648.28728826153,74333834.23774152,233539107.4943106,-3.3476873582700075,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9915948404250108,-3.8000000000000007,-3.371449043292215,-3.371449043292215
 2006-10-11T01:00:00,0.0,0.0,0.0,14.43733369918574,14.43733369918574,0.0,0.0,0.0,0.0,14.43733369918574,14.43733369918574,0.0,1.0,2336.268778772639,8410567.6035815,26447847.24008265,-3.674341354961919,-3.725571731047405,6.678905574836885,2336.268778772639,8410567.6035815,26447847.24008265,-3.674341354961919,-3.725571731047405,6.678905574836885,80.14686689804263,0.0,1.0000000000000002,-3.743639899389752,-3.6959233759929018,-3.6959233759929018
 2006-10-11T02:00:00,0.0,0.0,0.0,14.437333699185745,14.437333699185745,0.0,0.0,0.0,0.0,14.437333699185745,14.437333699185745,0.0,1.0,0.0,0.0,0.0,-3.625771505876001,-3.625771505876001,0.0,0.0,0.0,0.0,-3.625771505876001,-3.625771505876001,0.0,80.14686689804263,0.0,1.0000000000000002,-3.6395070722223095,-3.6395070722223095,-3.6395070722223095
 2006-10-11T03:00:00,0.0,0.0,0.0,14.43733369918574,14.43733369918574,0.0,0.0,0.0,0.0,14.43733369918574,14.43733369918574,0.0,1.0,0.0,0.0,0.0,-3.534819586163932,-3.534819586163932,0.0,0.0,0.0,0.0,-3.534819586163932,-3.534819586163932,0.0,80.14686689804262,0.0,0.9999216762796324,-3.548442742752471,-3.548442742752471,-3.548442742752471
 2006-10-11T04:00:00,0.0,0.0,0.0,14.43733369918574,14.43733369918574,0.0,0.0,0.0,0.0,14.43733369918574,14.43733369918574,0.0,1.0,0.0,0.0,0.0,-3.443185810146993,-3.443185810146993,0.0,0.0,0.0,0.0,-3.443185810146993,-3.443185810146993,0.0,80.14686689804262,0.0,0.999456155235288,-3.456865004864058,-3.456865004864058,-3.456865004864058
 2006-10-11T05:00:00,1596.50379816429,5747413.673391445,18272641.606694072,6.683407441332286,6.649925892001093,36.13222819801314,0.0,0.0,0.0,6.683407441332286,6.683407441332286,0.0,0.0,0.0,0.0,0.0,-3.342310384282156,-3.342310384282156,0.0,0.0,0.0,0.0,-3.342310384282156,-3.342310384282156,0.0,80.14686689804262,0.0,0.998939892136652,-3.358399175617052,-3.358399175617052,-3.358399175617052
 2006-10-11T06:00:00,1773.2578028159926,6383728.090137573,20299943.54126606,6.685264798605643,6.648068534727738,36.13222819801314,0.0,0.0,0.0,6.685264798605643,6.685264798605643,0.0,0.0,0.0,0.0,0.0,-3.239968570044113,-3.239968570044113,0.0,0.0,0.0,0.0,-3.239968570044113,-3.239968570044113,0.0,80.14686689804262,0.0,0.998423629038016,-3.257946086270627,-3.257946086270627,-3.257946086270627
 2006-10-11T07:00:00,12488.374073895908,44958146.66602526,142630416.29818046,6.797350243765941,6.535983089567439,36.13222819801314,0.0,0.0,0.0,6.797350243765941,6.797350243765941,0.0,0.0,0.0,0.0,0.0,-2.9235401378278496,-2.9235401378278496,0.0,0.0,0.0,0.0,-2.9235401378278496,-2.9235401378278496,0.0,80.14686689804262,0.0,0.99790736593938,-3.052930446962519,-3.052930446962519,-3.052930446962519
 2006-10-11T08:00:00,60696.807979823054,218508508.727363,765328323.4820275,7.368003678731445,5.965329654601935,36.13222819801314,0.0,0.0,0.0,7.368003678731445,7.368003678731445,0.0,0.0,0.0,0.0,0.0,-0.2393626408784586,-0.2393626408784586,0.0,0.0,0.0,0.0,-0.2393626408784586,-0.2393626408784586,0.0,80.14686689804262,0.0,0.9973911028407442,-0.8867918244242583,-0.8867918244242583,-0.8867918244242583
 2006-10-11T09:00:00,72825.62632898406,262172254.78434265,1460144062.6927705,8.005003264640155,5.328330068693226,36.13222819801314,0.0,0.0,0.0,8.005003264640155,8.005003264640155,0.0,0.0,17992.085754004947,64771508.7144178,216619762.3304316,5.563268187295595,5.147505508082797,13.35781114967377,17992.085754004947,64771508.7144178,216619762.3304316,5.563268187295595,5.147505508082797,13.35781114967377,80.14686689804262,0.0,0.9968748397421082,4.309195012961017,4.309195012961017,4.309195012961017
 2006-10-11T10:00:00,85924.47146212404,309328097.2636466,2011192285.9432547,8.510380174840407,4.822953158492974,36.13222819801314,0.0,0.0,0.0,8.510380174840407,8.510380174840407,0.0,-1.0,0.0,0.0,0.0,8.635224921185202,8.635224921185202,0.0,0.0,0.0,0.0,8.635224921185202,8.635224921185202,0.0,80.14686689804262,14.9912110245134,0.9622152554215896,8.288197372106149,6.699981856604597,1.2139670313489497
 2006-10-11T11:00:00,81241.99256250374,292471173.22501355,1826608646.6855965,8.341074312445926,4.992259020887455,36.13222819801314,0.0,0.0,0.0,8.341074312445926,8.341074312445926,0.0,-1.0,0.0,0.0,0.0,8.457553648275779,8.457553648275779,0.0,0.0,0.0,0.0,8.457553648275779,8.457553648275779,0.0,80.14686689804262,17.302657186487735,0.879517581646405,8.49491371483046,6.699982274266449,0.1876865882409145
 2006-10-11T12:00:00,112791.72798188913,406050220.7348009,2980481322.685747,9.399802668571567,3.933530664761813,36.13222819801314,0.0,0.0,0.0,9.399802668571567,9.399802668571567,0.0,-1.0,0.0,0.0,0.0,9.568087354998625,9.568087354998625,0.0,0.0,0.0,0.0,9.568087354998625,9.568087354998625,0.0,80.14686689804262,24.781362236209592,0.7853775076160833,9.251717154189558,6.700020033275304,0.9870704672648636
 2006-10-11T13:00:00,129598.86351972733,466555908.6710184,3522297359.736219,9.897143930742104,3.436189402591278,36.13222819801314,0.0,0.0,0.0,9.897143930742104,9.897143930742104,0.0,-1.0,0.0,0.0,0.0,10.089639672670229,10.089639672670229,0.0,0.0,0.0,0.0,10.089639672670229,10.089639672670229,0.0,80.14686689804262,34.63543551638143,0.6502390050452623,9.991165797718203,6.700008482308054,2.358247486308509
 2006-10-11T14:00:00,137353.13359316144,494471280.9353811,3750511654.076848,10.106670932037751,3.2266624012956284,36.13222819801314,0.0,0.0,0.0,10.106670932037751,10.106670932037751,0.0,-1.0,0.0,0.0,0.0,10.309324555951177,10.309324555951177,0.0,0.0,0.0,0.0,10.309324555951177,10.309324555951177,0.0,80.14686689804262,40.98219014984427,0.4935127218885864,10.328987209135038,6.700003637780797,3.231734488611588
 2006-10-11T15:00:00,128844.65000472746,463840740.0170188,3476504365.3179927,9.855099146547923,3.478234186785456,36.13222819801314,0.0,0.0,0.0,9.855099146547923,9.855099146547923,0.0,-1.0,0.0,0.0,0.0,10.045375995210692,10.045375995210692,0.0,0.0,0.0,0.0,10.045375995210692,10.045375995210692,0.0,80.14686689804262,40.17131633279342,0.3378508225309334,10.098086585606282,6.699971603110299,3.317734805449252
 2006-10-11T16:00:00,84359.67497367984,303694829.90524745,1923965461.622785,8.430386071286785,4.902947262046593,36.13222819801314,0.0,0.0,0.0,8.430386071286785,8.430386071286785,0.0,0.0,74114.49534163241,266812183.22987667,1243233167.753196,9.08310117163932,6.7,40.07343344902131,74114.49534163241,266812183.22987667,1243233167.753196,9.08310117163932,6.7,40.07343344902131,80.14686689804262,0.0,0.2754263795752636,7.232519089314447,7.232519089314447,7.232519089314447
 2006-10-11T17:00:00,68805.78425320463,247700823.31153664,1283033869.778077,7.842594826638408,5.490738506694973,36.13222819801314,0.0,0.0,0.0,7.842594826638408,7.842594826638408,0.0,0.0,56386.05803770735,202989808.9357465,643222471.1758462,7.934660264906529,6.7,40.07343344902131,56386.05803770735,202989808.9357465,643222471.1758462,7.934660264906529,6.7,40.07343344902131,80.14686689804262,0.0,0.2749101164766277,6.7,6.7,6.7
 2006-10-11T18:00:00,68023.07548077573,244883071.73079252,1059634967.7477584,7.637778968931131,5.695554364402249,36.13222819801314,0.0,0.0,0.0,7.637778968931131,7.637778968931131,0.0,0.0,46496.45065437453,167387222.3557483,531239776.7038784,7.719879142793619,6.7,40.07343344902131,46496.45065437453,167387222.3557483,531239776.7038784,7.719879142793619,6.7,40.07343344902131,80.14686689804262,0.0,0.2743938533779917,6.7,6.7,6.7
 2006-10-11T19:00:00,67958.96991927997,244652291.7094079,888112882.7200736,7.480542334238223,5.852790999095158,36.13222819801314,0.0,0.0,0.0,7.480542334238223,7.480542334238223,0.0,1.0,94222.35917424834,339200493.027294,2297789038.908718,0.6952516611294572,-3.737065114747562,40.07343344902131,94222.35917424834,339200493.027294,2297789038.908718,0.6952516611294572,-3.737065114747562,40.07343344902131,80.14686689804262,0.0,0.2990941540264462,-1.987065114747561,-0.3722222633618501,-0.3722222633618501
 2006-10-11T20:00:00,51821.74142800124,186558269.14080453,589887821.337377,7.207200613407796,6.126132719925583,36.13222819801314,0.0,0.0,0.0,7.207200613407796,7.207200613407796,0.0,1.0,72504.74865240579,261017095.1486608,1545731298.800952,-0.8125958915817532,-3.8,40.07343344902131,72504.74865240579,261017095.1486608,1545731298.800952,-0.8125958915817532,-3.8,40.07343344902131,80.14686689804262,0.0,0.406758060278644,-3.8,-1.3872033753144806,-1.3872033753144806
 2006-10-11T21:00:00,19200.688100239346,69122477.16086163,221667546.41530743,7.55547921282245,7.149262245247225,33.12120918151205,0.0,0.0,0.0,7.55547921282245,7.55547921282245,0.0,1.0,67190.24087182067,241884867.1385544,1322377013.9360654,-1.2433598308610463,-3.8,40.07343344902132,67190.24087182067,241884867.1385544,1322377013.9360654,-1.2433598308610463,-3.8,40.07343344902132,80.14686689804263,0.0,0.5102356659582006,-3.8,-1.4630884404103413,-1.4630884404103413
 2006-10-11T22:00:00,9761.618130590075,35141825.270124264,111649598.1079364,8.12878797719952,7.924198240225192,30.11019016501095,0.0,0.0,0.0,8.12878797719952,8.12878797719952,0.0,1.0,65268.80962087504,234967714.63515013,1228617328.1697636,-1.424250452095029,-3.8,40.07343344902131,65268.80962087504,234967714.63515013,1228617328.1697636,-1.424250452095029,-3.8,40.07343344902131,80.14686689804262,0.0,0.6106005129196924,-3.8,-1.5380824846064376,-1.5380824846064376
 2006-10-11T23:00:00,3678.415127977258,13242294.460718123,42072383.24162557,7.579381987427815,7.502290413198715,32.11753617601169,0.0,0.0,0.0,7.579381987427815,7.579381987427815,0.0,1.0,64857.978422595865,233488722.32134503,1128888378.1107438,-1.6167392638006195,-3.8000000000000007,40.07343344902132,64857.978422595865,233488722.32134503,1128888378.1107438,-1.6167392638006195,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.7069301067966691,-3.8000000000000007,-1.664629790879533,-1.664629790879533
 2006-10-12T00:00:00,260.5413542570236,937948.8753252848,2980632.4312562235,13.136894952810923,13.131433444832192,6.02203803300219,0.0,0.0,0.0,13.136894952810923,13.136894952810923,0.0,1.0,64857.97842259585,233488722.32134503,999436424.6592304,-1.8666985265285,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,999436424.6592304,-1.8666985265285,-3.8,40.07343344902131,80.14686689804262,0.0,0.7960682852489319,-3.8,-1.8904762337984864,-1.8904762337984864
 2006-10-12T01:00:00,0.0,0.0,0.0,14.427663705252536,14.427663705252536,0.0,0.0,0.0,0.0,14.427663705252536,14.427663705252536,0.0,1.0,64780.46880950426,233209687.7142152,819047418.002075,-2.2151859646951286,-3.8000000000000007,40.07343344902132,64780.46880950426,233209687.7142152,819047418.002075,-2.2151859646951286,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8730651267046362,-3.8000000000000007,-2.2417725191933013,-2.2417725191933013
 2006-10-12T02:00:00,95.7943332186993,344859.59958731715,1096045.5913594794,13.99739142064395,13.995383100161815,2.0073460110007315,0.0,0.0,0.0,13.99739142064395,13.99739142064395,0.0,1.0,52191.9772686267,187891118.1670561,590308901.6301972,-2.6573661859287085,-3.8,40.07343344902131,52191.9772686267,187891118.1670561,590308901.6301972,-2.6573661859287085,-3.8,40.07343344902131,80.14686689804262,0.0,0.9327562093400928,-3.8,-2.685733629502233,-2.685733629502233
 2006-10-12T03:00:00,0.0,0.0,0.0,14.425684736544667,14.425684736544667,0.0,0.0,0.0,0.0,14.425684736544667,14.425684736544667,0.0,1.0,32379.56460130372,116566432.56469336,366223818.5896295,-3.090861282198212,-3.8000000000000007,40.07343344902132,32379.56460130372,116566432.56469336,366223818.5896295,-3.090861282198212,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9728245059718222,-3.8000000000000007,-3.1173078180134386,-3.1173078180134386
 2006-10-12T04:00:00,0.0,0.0,0.0,14.425684736544666,14.425684736544666,0.0,0.0,0.0,0.0,14.425684736544666,14.425684736544666,0.0,1.0,15498.399730334637,55794239.02920469,175320933.86828446,-3.449828447595961,-3.789399841112772,33.394527874184426,15498.399730334637,55794239.02920469,175320933.86828446,-3.449828447595961,-3.789399841112772,33.394527874184426,80.14686689804262,0.0,0.9955003373265902,-3.8,-3.47973505978193,-3.47973505978193
 2006-10-12T05:00:00,1562.5983383255186,5625354.017971868,17879096.289948504,6.683046886533025,6.650286446800354,36.13222819801314,0.0,0.0,0.0,6.683046886533025,6.683046886533025,0.0,0.0,0.0,0.0,0.0,-3.676371430155259,-3.676371430155259,0.0,0.0,0.0,0.0,-3.676371430155259,-3.676371430155259,0.0,80.14686689804262,0.0,0.9996297470700778,-3.690910336041701,-3.690910336041701,-3.690910336041701
 2006-10-12T06:00:00,1740.3743370448158,6265347.613361336,19914576.631039526,6.684911736120479,6.648421597212902,36.13222819801314,0.0,0.0,0.0,6.684911736120479,6.684911736120479,0.0,0.0,0.0,0.0,0.0,-3.5742007380138943,-3.5742007380138943,0.0,0.0,0.0,0.0,-3.5742007380138943,-3.5742007380138943,0.0,80.14686689804262,0.0,0.9991134839714416,-3.591837417231389,-3.591837417231389,-3.591837417231389
 2006-10-12T07:00:00,23309.59873074223,83914555.43067202,265720301.2785225,6.910144957783604,6.423188375549775,36.13222819801314,0.0,0.0,0.0,6.910144957783604,6.910144957783604,0.0,0.0,0.0,0.0,0.0,-3.021929938249668,-3.021929938249668,0.0,0.0,0.0,0.0,-3.021929938249668,-3.021929938249668,0.0,80.14686689804262,0.0,0.9985972208728056,-3.2608795987823966,-3.2608795987823966,-3.2608795987823966
 2006-10-12T08:00:00,68505.15775246405,246618567.90887052,1115175681.633847,7.68870720435464,5.64462612897874,36.13222819801314,0.0,0.0,0.0,7.68870720435464,7.68870720435464,0.0,0.0,0.0,0.0,0.0,0.952050348283905,0.952050348283905,0.0,0.0,0.0,0.0,0.952050348283905,0.952050348283905,0.0,80.14686689804262,0.0,0.9980809577741696,0.0086773016081031,0.0086773016081031,0.0086773016081031
 2006-10-12T09:00:00,79897.10142708982,287629565.1375233,1772515003.1865723,8.29146395444343,5.041869378889951,36.13222819801314,0.0,0.0,0.0,8.29146395444343,8.29146395444343,0.0,0.0,41591.58886809242,149729719.92513272,562410572.5828531,7.400625975067505,6.321466926203338,26.71562229934754,41591.58886809242,149729719.92513272,562410572.5828531,7.400625975067505,6.321466926203338,26.71562229934754,80.14686689804262,0.0,0.997564694675534,5.804545085002295,5.804545085002295,5.804545085002295
 2006-10-12T10:00:00,90740.3783428978,326665362.03443205,2196798452.9202795,8.680643470441717,4.652689862891662,36.13222819801314,0.0,0.0,0.0,8.680643470441717,8.680643470441717,0.0,-1.0,0.0,0.0,0.0,8.813784244164095,8.813784244164095,0.0,0.0,0.0,0.0,8.813784244164095,8.813784244164095,0.0,80.14686689804262,16.179387453745353,0.959394225556597,8.440487664471725,6.699999586476324,1.2562103779787803
 2006-10-12T11:00:00,81191.19531455863,292288303.13241106,1824676702.3534527,8.339301676918657,4.994031656414724,36.13222819801314,0.0,0.0,0.0,8.339301676918657,8.339301676918657,0.0,-1.0,0.0,0.0,0.0,8.455704939729722,8.455704939729722,0.0,0.0,0.0,0.0,8.455704939729722,8.455704939729722,0.0,80.14686689804262,17.540123565740544,0.8720605530126582,8.521863812127124,6.700013038373363,0.209130297636635
 2006-10-12T12:00:00,113381.00212634704,408171607.6548493,2995833723.932324,9.413910752103718,3.919422581229663,36.13222819801314,0.0,0.0,0.0,9.413910752103718,9.413910752103718,0.0,-1.0,0.0,0.0,0.0,9.582829933836184,9.582829933836184,0.0,0.0,0.0,0.0,9.582829933836184,9.582829933836184,0.0,80.14686689804262,24.90224058750813,0.7775884845807711,9.256745407547234,6.699976890228913,1.0162022399194006
 2006-10-12T13:00:00,131006.7525088618,471624309.0319025,3570618053.3978586,9.941512219507652,3.3918211138257264,36.13222819801314,0.0,0.0,0.0,9.941512219507652,9.941512219507652,0.0,-1.0,0.0,0.0,0.0,10.136130363696251,10.136130363696251,0.0,0.0,0.0,0.0,10.136130363696251,10.136130363696251,0.0,80.14686689804262,34.803464486520184,0.6439181562983077,9.989208815420396,6.699947474820937,2.386472358505429
 2006-10-12T14:00:00,141647.2792490001,509930205.2964004,3885132725.3151617,10.230272264331589,3.103061069001793,36.13222819801314,0.0,0.0,0.0,10.230272264331589,10.230272264331589,0.0,-1.0,0.0,0.0,0.0,10.43901595868068,10.43901595868068,0.0,0.0,0.0,0.0,10.43901595868068,10.43901595868068,0.0,80.14686689804262,43.171694509904135,0.4826707587776542,10.458896641312805,6.7000016998966,3.4806381656111944
 2006-10-12T15:00:00,127567.32217390709,459242359.8260655,3452979855.8944426,9.833507769687506,3.499825563645874,36.13222819801314,0.0,0.0,0.0,9.833507769687506,9.833507769687506,0.0,-1.0,0.0,0.0,0.0,10.022788508060138,10.022788508060138,0.0,0.0,0.0,0.0,10.022788508060138,10.022788508060138,0.0,80.14686689804262,41.37170278476177,0.3224122393455628,10.134087033341435,6.700009122887425,3.485885794371974
 2006-10-12T16:00:00,85671.93496928965,308418965.88944274,1984083796.2192848,8.485518934533191,4.847814398800188,36.13222819801314,0.0,0.0,0.0,8.485518934533191,8.485518934533191,0.0,0.0,72938.07429456881,262577067.4604478,1257865203.1902966,9.111366632884964,6.7,40.07343344902131,72938.07429456881,262577067.4604478,1257865203.1902966,9.111366632884964,6.7,40.07343344902131,80.14686689804262,0.0,0.2604563354857429,7.202939069743112,7.202939069743112,7.202939069743112
 2006-10-12T17:00:00,68912.32979272712,248084387.2538176,1177645175.5526829,7.745976848855345,5.587356484478037,36.13222819801314,0.0,0.0,0.0,7.745976848855345,7.745976848855345,0.0,0.0,51707.21535162502,186145975.26585007,590389899.0825306,7.833317631385981,6.7,40.07343344902131,51707.21535162502,186145975.26585007,590389899.0825306,7.833317631385981,6.7,40.07343344902131,80.14686689804262,0.0,0.259940072387107,6.7,6.7,6.7
 2006-10-12T18:00:00,67989.85624449512,244763482.48018247,971514887.1136568,7.556995337002103,5.776337996331278,36.13222819801314,0.0,0.0,0.0,7.556995337002103,7.556995337002103,0.0,0.0,42631.23501587338,153472446.0571442,487085033.94217205,7.635174839316942,6.7,40.07343344902131,42631.23501587338,153472446.0571442,487085033.94217205,7.635174839316942,6.7,40.07343344902131,80.14686689804262,0.0,0.259423809288471,6.7,6.7,6.7
 2006-10-12T19:00:00,68030.78138467611,244910812.984834,1072100005.451779,7.649205280893921,5.6841280524394575,36.13222819801314,0.0,0.0,0.0,7.649205280893921,7.649205280893921,0.0,1.0,96806.22785814705,348502420.2893293,2396396683.0402,0.9064093066806792,-3.715667879549203,40.07343344902131,96806.22785814705,348502420.2893293,2396396683.0402,0.9064093066806792,-3.715667879549203,40.07343344902131,80.14686689804262,0.0,0.28435843800938,-1.9656678795492024,-0.3387770061944375,-0.3387770061944375
 2006-10-12T20:00:00,67990.61695281432,244766221.03013155,972573462.4641304,7.557967124491757,5.775366208841622,36.13222819801314,0.0,0.0,0.0,7.557967124491757,7.557967124491757,0.0,1.0,77402.12729410995,278647658.2587958,1744777366.7772696,-0.4289734404908381,-3.8,40.07343344902131,77402.12729410995,278647658.2587958,1744777366.7772696,-0.4289734404908381,-3.8,40.07343344902131,80.14686689804262,0.0,0.3927340271577417,-3.8,-1.3742086447710566,-1.3742086447710566
 2006-10-12T21:00:00,31814.23865567152,114531259.16041744,392787248.2282971,7.781799498363173,7.0619323779213445,33.12120918151205,0.0,0.0,0.0,7.781799498363173,7.781799498363173,0.0,1.0,69356.37826793703,249682961.7645733,1412607366.862359,-1.0693715301549644,-3.8,40.07343344902132,69356.37826793703,249682961.7645733,1412607366.862359,-1.0693715301549644,-3.8,40.07343344902132,80.14686689804263,0.0,0.4966794388123776,-3.8,-1.4542188083894716,-1.4542188083894716
 2006-10-12T22:00:00,31419.84708596094,113111449.5094594,373221921.4607684,7.008661138041583,6.324672195291797,36.13222819801314,0.0,0.0,0.0,7.008661138041583,7.008661138041583,0.0,1.0,68356.19496921777,246082301.889184,1364647336.944831,-1.1618555232593983,-3.8,40.07343344902131,68356.19496921777,246082301.889184,1364647336.944831,-1.1618555232593983,-3.8,40.07343344902131,80.14686689804262,0.0,0.5974606929588978,-3.8,-1.5262761921544714,-1.5262761921544714
 2006-10-12T23:00:00,15149.597535650862,54538551.1283431,172697295.4462232,8.229608705456497,7.913134773024392,30.110190165010952,0.0,0.0,0.0,8.229608705456497,8.229608705456497,0.0,1.0,65959.16876640353,237453007.5590527,1206094831.58012,-1.467752315609473,-3.8,40.07343344902132,65959.16876640353,237453007.5590527,1206094831.58012,-1.467752315609473,-3.8,40.07343344902132,80.14686689804263,0.0,0.694461172267934,-3.8,-1.6430435526221585,-1.6430435526221585
 2006-10-13T00:00:00,18143.864702335177,65317912.92840664,206859414.74008533,8.238884373119554,7.859808804175191,30.11019016501095,0.0,0.0,0.0,8.238884373119554,8.238884373119554,0.0,1.0,65135.73525994591,234488646.9358053,1115751516.201547,-1.6421491733270444,-3.8,40.07343344902131,65135.73525994591,234488646.9358053,1115751516.201547,-1.6421491733270444,-3.8,40.07343344902131,80.14686689804262,0.0,0.784809380124556,-3.8,-1.853420435487055,-1.853420435487055
 2006-10-13T01:00:00,18601.1499266352,66964139.73588671,212081786.9218568,8.242122674230584,7.853475416743767,30.110190165010952,0.0,0.0,0.0,8.242122674230584,8.242122674230584,0.0,1.0,64880.91899469472,233571308.38090092,946702760.6140276,-1.9686118018299144,-3.8,40.07343344902132,64880.91899469472,233571308.38090092,946702760.6140276,-1.9686118018299144,-3.8,40.07343344902132,80.14686689804263,0.0,0.8637376453989413,-3.8,-2.1882368212664005,-2.1882368212664005
 2006-10-13T02:00:00,10917.465730888214,39302876.63119757,124840912.13104834,8.582805800228101,8.354040646108947,28.102844154010214,0.0,0.0,0.0,8.582805800228101,8.582805800228101,0.0,1.0,58656.01518826483,211161654.6777534,678032612.9466473,-2.487764797132703,-3.8,40.07343344902131,58656.01518826483,211161654.6777534,678032612.9466473,-2.487764797132703,-3.8,40.07343344902131,80.14686689804262,0.0,0.9259566994753246,-3.8,-2.6247319682748174,-2.6247319682748174
 2006-10-13T03:00:00,18193.149087263235,65495336.71414761,207466817.35395,6.856759653401461,6.476573679931922,36.132228198013145,0.0,0.0,0.0,6.856759653401461,6.856759653401461,0.0,1.0,43354.93369936167,156077761.31770197,490358952.30787474,-2.850691689064151,-3.8000000000000007,40.07343344902132,43354.93369936167,156077761.31770197,490358952.30787474,-2.850691689064151,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9685871149962676,-3.8000000000000007,-3.065047636301488,-3.065047636301488
 2006-10-13T04:00:00,804.2837967009045,2895421.6681232564,9187422.986111963,13.6013797020715,13.584545101813832,6.022038033002189,0.0,0.0,0.0,13.6013797020715,13.6013797020715,0.0,1.0,19589.914820673515,70523693.35442467,221568557.19992512,-3.3708644321011416,-3.8,40.0734334490213,19589.914820673515,70523693.35442467,221568557.19992512,-3.3708644321011416,-3.8,40.0734334490213,80.1468668980426,0.0,0.9935178100801796,-3.8,-3.400701033087577,-3.400701033087577
 2006-10-13T05:00:00,14721.597513150227,52997751.04734081,168112213.15556148,6.820697172478931,6.5126361608544485,36.13222819801314,0.0,0.0,0.0,6.820697172478931,6.820697172478931,0.0,0.0,0.0,0.0,0.0,-3.097416156871414,-3.097416156871414,0.0,0.0,0.0,0.0,-3.097416156871414,-3.097416156871414,0.0,80.14686689804262,0.0,0.9999917349985964,-3.245202176773053,-3.245202176773053,-3.245202176773053
 2006-10-13T06:00:00,30800.174310950173,110880627.51942062,351083489.62912804,6.988360433736756,6.344972899596624,36.13222819801314,0.0,0.0,0.0,6.988360433736756,6.988360433736756,0.0,0.0,0.0,0.0,0.0,-2.121499561478451,-2.121499561478451,0.0,0.0,0.0,0.0,-2.121499561478451,-2.121499561478451,0.0,80.14686689804262,0.0,0.9996492565173746,-2.430438262675478,-2.430438262675478,-2.430438262675478
 2006-10-13T07:00:00,69951.05675502536,251823804.31809127,1224526319.0167336,7.788982066521785,5.544351266811596,36.13222819801314,0.0,0.0,0.0,7.788982066521785,7.788982066521785,0.0,0.0,0.0,0.0,0.0,2.3192580390596387,2.3192580390596387,0.0,0.0,0.0,0.0,2.3192580390596387,2.3192580390596387,0.0,80.14686689804262,0.0,0.9991329934187384,1.2863779729802598,1.2863779729802598,1.2863779729802598
 2006-10-13T08:00:00,103039.81318980712,370943327.4833057,2626512185.1932206,9.074955723145424,4.258377610187956,36.13222819801314,0.0,0.0,0.0,9.074955723145424,9.074955723145424,0.0,0.0,62555.90670837393,225201264.15014613,1175709856.980444,8.954398354836046,6.7,40.07343344902131,62555.90670837393,225201264.15014613,1175709856.980444,8.954398354836046,6.7,40.07343344902131,80.14686689804262,0.0,0.9986167303201028,6.4959438676251935,6.4959438676251935,6.4959438676251935
 2006-10-13T09:00:00,127181.93468434297,457854964.8636347,3435878111.5860047,9.817799169048511,3.5155341642848685,36.13222819801314,0.0,0.0,0.0,9.817799169048511,9.817799169048511,0.0,0.0,78526.67935524374,282696045.6788775,1725273500.053428,10.00634108118712,6.7,40.07343344902131,78526.67935524374,282696045.6788775,1725273500.053428,10.00634108118712,6.7,40.07343344902131,80.14686689804262,0.0,0.9981004672214664,6.7,6.7,6.7
 2006-10-13T10:00:00,130380.2802531628,469369008.9113861,3522589723.706618,9.897409840770036,3.435923492563344,36.13222819801314,0.0,0.0,0.0,9.897409840770036,9.897409840770036,0.0,-1.0,0.0,0.0,0.0,10.089857823289304,10.089857823289304,0.0,0.0,0.0,0.0,10.089857823289304,10.089857823289304,0.0,80.14686689804262,24.319520626001363,0.9360473020175144,9.490602918298515,6.700012037914736,1.8208459423330143
 2006-10-13T11:00:00,113473.69735541908,408505310.4795087,2947081039.0278773,9.369115057179974,3.964218276153407,36.13222819801314,0.0,0.0,0.0,9.369115057179974,9.369115057179974,0.0,-1.0,0.0,0.0,0.0,9.535631900463711,9.535631900463711,0.0,0.0,0.0,0.0,9.535631900463711,9.535631900463711,0.0,80.14686689804262,28.43325391602933,0.7940111916278735,9.679958467254847,6.699997839489396,1.2864360796138266
 2006-10-13T12:00:00,149529.19068015984,538305086.4485754,4085003104.3581,10.543325116119686,3.0487066494812045,36.13222819801314,6392.914336341856,23014491.610830683,140932367.10947427,10.543325116119686,10.284626683852176,3.011019016501095,-1.0,4470.630752718715,16094270.709787372,51684817.55880991,10.767355664959776,10.668512893179797,3.3394527874184425,4470.630752718715,16094270.709787372,51684817.55880991,10.767355664959776,10.668512893179797,3.3394527874184425,80.14686689804262,40.20092417564605,0.6502352986836847,10.372978071577302,6.699952516719151,2.978879253097612
 2006-10-13T13:00:00,151789.91672811174,546443700.2212023,4177899660.070072,10.499104989803689,2.834228343529692,36.13222819801314,0.0,0.0,0.0,10.499104989803689,10.499104989803689,0.0,-1.0,0.0,0.0,0.0,10.72089626987733,10.72089626987733,0.0,0.0,0.0,0.0,10.72089626987733,10.72089626987733,0.0,80.14686689804262,47.80149820859618,0.4735643306151737,10.72013978327844,6.699956397958776,3.978155459886143
 2006-10-13T14:00:00,142669.77013195955,513611172.4750544,3926025850.533602,10.267829556983552,3.0655037763498267,36.13222819801314,0.0,0.0,0.0,10.267829556983552,10.267829556983552,0.0,-1.0,0.0,0.0,0.0,10.478530261540737,10.478530261540737,0.0,0.0,0.0,0.0,10.478530261540737,10.478530261540737,0.0,80.14686689804262,53.1649066764012,0.2963440237274201,10.580068336877586,6.700071436983536,4.717758870638627
 2006-10-13T15:00:00,121639.91826417256,437903705.75102127,3264616672.3302426,9.660575684090938,3.672757649242443,36.13222819801314,0.0,0.0,0.0,9.660575684090938,9.660575684090938,0.0,-1.0,20680.398184299065,74449433.46347663,238300393.9944741,9.983703486831295,9.52702590524822,20.03671672451065,20680.398184299065,74449433.46347663,238300393.9944741,9.983703486831295,9.52702590524822,20.03671672451065,80.14686689804262,73.5468002572606,0.1386776149309952,9.814204187646135,6.846596271298896,6.471373699690524
 2006-10-13T16:00:00,81796.17617108104,294466234.2158917,1830630738.5856235,8.344770639936868,4.988562693396513,36.13222819801314,0.0,0.0,0.0,8.344770639936868,8.344770639936868,0.0,0.0,70223.09392446296,252803138.1280666,1067747405.0923668,8.747860981611426,6.7,40.07343344902131,70223.09392446296,252803138.1280666,1067747405.0923668,8.747860981611426,6.7,40.07343344902131,80.14686689804262,0.0,0.0843283807316426,6.9828592126828655,6.9828592126828655,6.9828592126828655
 2006-10-13T17:00:00,68082.26968044766,245096170.84961155,1082553082.177898,7.658793125670273,5.674540207663108,36.13222819801314,0.0,0.0,0.0,7.658793125670273,7.658793125670273,0.0,0.0,47512.87669941388,171046356.11788997,542715530.5227847,7.741883220256081,6.7,40.07343344902131,47512.87669941388,171046356.11788997,542715530.5227847,7.741883220256081,6.7,40.07343344902131,80.14686689804262,0.0,0.0838121176330066,6.7,6.7,6.7
 2006-10-13T18:00:00,67952.76612829547,244629958.0618637,871383429.422114,7.4652069396942045,5.868126393639176,36.13222819801314,0.0,0.0,0.0,7.4652069396942045,7.4652069396942045,0.0,0.0,38239.92077487328,137663714.7895438,436911881.6670419,7.538908260224701,6.7,40.07343344902131,38239.92077487328,137663714.7895438,436911881.6670419,7.538908260224701,6.7,40.07343344902131,80.14686689804262,0.0,0.0832958545343707,6.7,6.7,6.7
 2006-10-13T19:00:00,67615.68770738125,243416475.7465725,798204004.870925,7.398128814866321,5.935204518467061,36.13222819801314,0.0,0.0,0.0,7.398128814866321,7.398128814866321,0.0,1.0,98179.45113618784,353446024.0902763,2449859175.4192014,1.141442790303488,-3.582581288198758,40.07343344902131,98179.45113618784,353446024.0902763,2449859175.4192014,1.141442790303488,-3.582581288198758,40.07343344902131,80.14686689804262,0.0,0.1191097830618412,-1.832581288198757,0.168436560531905,0.168436560531905
 2006-10-13T20:00:00,60684.39145980257,218463809.25528923,690476884.4577224,7.299388474909539,6.03394485842384,36.13222819801314,0.0,0.0,0.0,7.299388474909539,7.299388474909539,0.0,1.0,76777.20224281952,276397928.07415026,1719783442.8601646,-0.4771289680691313,-3.8,40.07343344902131,76777.20224281952,276397928.07415026,1719783442.8601646,-0.4771289680691313,-3.8,40.07343344902131,80.14686689804262,0.0,0.2400094935443663,-3.8,-1.1529394248292366,-1.1529394248292366
 2006-10-13T21:00:00,16490.792142057482,59366851.71140693,188148639.960311,7.567343833974925,7.222558245527959,33.12120918151205,0.0,0.0,0.0,7.567343833974925,7.567343833974925,0.0,1.0,68412.08086352404,246283491.1086865,1374514132.1948178,-1.1427771536481444,-3.8,40.07343344902132,68412.08086352404,246283491.1086865,1374514132.1948178,-1.1427771536481444,-3.8,40.07343344902132,80.14686689804263,0.0,0.3516169483386688,-3.8,-1.330041868711156,-1.330041868711156
 2006-10-13T22:00:00,3275.15277413281,11790549.986878116,37459698.35636102,9.351681987503428,9.28304157995868,24.08815213200876,0.0,0.0,0.0,9.351681987503428,9.351681987503428,0.0,1.0,65496.38873810303,235786999.45717087,1249939037.2880156,-1.3831026393266657,-3.8,40.07343344902131,65496.38873810303,235786999.45717087,1249939037.2880156,-1.3831026393266657,-3.8,40.07343344902131,80.14686689804262,0.0,0.4571067621625168,-3.8,-1.4272918942689523,-1.4272918942689523
 2006-10-13T23:00:00,0.0,0.0,0.0,14.618752017859784,14.618752017859784,0.0,0.0,0.0,0.0,14.618752017859784,14.618752017859784,0.0,1.0,64857.97842259586,233488722.32134503,1200651657.1613376,-1.4782181520674278,-3.8,40.07343344902132,64857.97842259586,233488722.32134503,1200651657.1613376,-1.4782181520674278,-3.8,40.07343344902132,80.14686689804263,0.0,0.5590518478943959,-3.8,-1.4961091792228065,-1.4961091792228065
 2006-10-14T00:00:00,3256.473356678096,11723304.084041145,37255413.16581436,9.328891662690957,9.260626105079336,24.08815213200876,0.0,0.0,0.0,9.328891662690957,9.328891662690957,0.0,1.0,64857.97842259585,233488722.32134503,1166429222.4561265,-1.5442733346678663,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,1166429222.4561265,-1.5442733346678663,-3.8,40.07343344902131,80.14686689804262,0.0,0.6577264041964731,-3.8,-1.5895541142586094,-1.5895541142586094
 2006-10-14T01:00:00,8329.080109161878,29984688.392982744,95330694.84131218,6.754008796991265,6.579324536342121,36.132228198013145,0.0,0.0,0.0,6.754008796991265,6.754008796991265,0.0,1.0,64857.978422595865,233488722.32134503,1106818679.8307335,-1.6593504640112888,-3.8000000000000007,40.07343344902132,64857.978422595865,233488722.32134503,1106818679.8307335,-1.6593504640112888,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.7511094443904449,-3.8000000000000007,-1.7587276136509171,-1.7587276136509171
 2006-10-14T02:00:00,3866.7232938290776,13920203.857784675,44201019.23559853,9.202215052003831,9.121222493164227,24.08815213200876,0.0,0.0,0.0,9.202215052003831,9.202215052003831,0.0,1.0,64857.97842259585,233488722.32134503,937123282.4267968,-1.9870564891143505,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,937123282.4267968,-1.9870564891143505,-3.8,40.07343344902131,80.14686689804262,0.0,0.8350778291046117,-3.8,-2.044458613370665,-2.044458613370665
 2006-10-14T03:00:00,3392.2992222240014,12212277.2000064,38789882.98577175,7.51884773776013,7.447770896119361,32.11753617601169,0.0,0.0,0.0,7.51884773776013,7.51884773776013,0.0,1.0,62321.54579406287,224357564.85862625,724603929.2518632,-2.3977148607970764,-3.8000000000000007,40.07343344902132,62321.54579406287,224357564.85862625,724603929.2518632,-2.3977148607970764,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9042749963375856,-3.8000000000000007,-2.4496221819068142,-2.4496221819068142
 2006-10-14T04:00:00,295.5070377740562,1063825.3359866024,3379598.6280532093,12.666603104821863,12.660410553730031,6.022038033002189,0.0,0.0,0.0,12.666603104821863,12.666603104821863,0.0,1.0,42258.69295575406,152131294.64071462,477960099.0138021,-2.8746680381183225,-3.8,40.07343344902131,42258.69295575406,152131294.64071462,477960099.0138021,-2.8746680381183225,-3.8,40.07343344902131,80.14686689804262,0.0,0.9544914285157492,-3.8,-2.903215446857663,-2.903215446857663
 2006-10-14T05:00:00,7155.321356357114,25759156.882885616,81816321.07462247,6.741625473425245,6.591707859908135,36.13222819801314,0.0,0.0,0.0,6.741625473425245,6.741625473425245,0.0,0.0,0.0,0.0,0.0,-3.511094329266834,-3.511094329266834,0.0,0.0,0.0,0.0,-3.511094329266834,-3.511094329266834,0.0,80.14686689804262,0.0,0.9700593188162462,-3.6005845473577813,-3.6005845473577813,-3.6005845473577813
 2006-10-14T06:00:00,6901.7676438990175,24846363.518036462,78993758.06528096,6.739039411632285,6.594293921701095,36.13222819801314,0.0,0.0,0.0,6.739039411632285,6.739039411632285,0.0,0.0,0.0,0.0,0.0,-3.112163160660243,-3.112163160660243,0.0,0.0,0.0,0.0,-3.112163160660243,-3.112163160660243,0.0,80.14686689804262,0.0,0.9695430557176102,-3.1801073900578394,-3.1801073900578394,-3.1801073900578394
 2006-10-14T07:00:00,11274.930719526525,40589750.59029549,128995003.5613197,6.784851687984813,6.548481645348567,36.13222819801314,0.0,0.0,0.0,6.784851687984813,6.784851687984813,0.0,0.0,0.0,0.0,0.0,-2.5812199055904554,-2.5812199055904554,0.0,0.0,0.0,0.0,-2.5812199055904554,-2.5812199055904554,0.0,80.14686689804262,0.0,0.9690267926189744,-2.6948805679381778,-2.6948805679381778,-2.6948805679381778
 2006-10-14T08:00:00,22228.91255320928,80024085.19155337,253916046.59931687,6.899313180940463,6.434020152392918,36.13222819801314,0.0,0.0,0.0,6.899313180940463,6.899313180940463,0.0,0.0,0.0,0.0,0.0,-1.559884039017863,-1.559884039017863,0.0,0.0,0.0,0.0,-1.559884039017863,-1.559884039017863,0.0,80.14686689804262,0.0,0.9685105295203384,-1.7764608366817656,-1.7764608366817656,-1.7764608366817656
 2006-10-14T09:00:00,39488.277358049854,142157798.48897946,449881069.5216276,7.078888463503152,6.254444869830228,36.13222819801314,0.0,0.0,0.0,7.078888463503152,7.078888463503152,0.0,0.0,0.0,0.0,0.0,0.2630797275186591,0.2630797275186591,0.0,0.0,0.0,0.0,0.2630797275186591,0.2630797275186591,0.0,80.14686689804262,0.0,0.9679942664217024,-0.1179251124647364,-0.1179251124647364,-0.1179251124647364
 2006-10-14T10:00:00,59414.06269330851,213890625.69591063,676070999.5959928,7.286185151066085,6.047148182267296,36.13222819801314,0.0,0.0,0.0,7.286185151066085,7.286185151066085,0.0,-1.0,0.0,0.0,0.0,3.247238291751216,3.247238291751216,0.0,0.0,0.0,0.0,3.247238291751216,3.247238291751216,0.0,80.14686689804262,0.0,0.9674780033230664,2.6801750474259887,2.6801750474259887,2.6801750474259887
 2006-10-14T11:00:00,67335.99045933153,242409565.6535936,996985569.40864,7.580353084658802,5.752980248674578,36.13222819801314,0.0,0.0,0.0,7.580353084658802,7.580353084658802,0.0,-1.0,0.0,0.0,0.0,6.980315460572471,6.980315460572471,0.0,0.0,0.0,0.0,6.980315460572471,6.980315460572471,0.0,80.14686689804262,4.065695961259137,0.9623032835960452,6.4736740655559215,6.08730491421919,2.739123347641364
 2006-10-14T12:00:00,73592.85407209232,264934274.65953228,1517893280.5059848,8.057948833638228,5.275384499695151,36.13222819801314,0.0,0.0,0.0,8.057948833638228,8.057948833638228,0.0,-1.0,0.0,0.0,0.0,8.160583366628831,8.160583366628831,0.0,0.0,0.0,0.0,8.160583366628831,8.160583366628831,0.0,80.14686689804262,13.843328715022745,0.9152382507220626,8.089337645762832,6.6999899467139,0.0515902650589223
 2006-10-14T13:00:00,74374.64050909171,267748705.83273017,1550584491.0117512,8.087925732342761,5.24540760099062,36.13222819801314,0.0,0.0,0.0,8.087925732342761,8.087925732342761,0.0,-1.0,0.0,0.0,0.0,8.19198504619944,8.19198504619944,0.0,0.0,0.0,0.0,8.19198504619944,8.19198504619944,0.0,80.14686689804262,14.864696205922392,0.8492635664364702,8.19806768317367,6.699991978129705,0.1211493079654302
 2006-10-14T14:00:00,76874.15430095718,276746955.48344576,1652489314.8224778,8.18137864756688,5.1519546857665,36.13222819801314,0.0,0.0,0.0,8.18137864756688,8.18137864756688,0.0,-1.0,0.0,0.0,0.0,8.2900107914051,8.2900107914051,0.0,0.0,0.0,0.0,8.2900107914051,8.2900107914051,0.0,80.14686689804262,15.683989302087776,0.7816737970744575,8.274138283845293,6.699998933585622,0.2301064452201104
 2006-10-14T15:00:00,72829.79112209164,262187248.03952992,1486041888.3152175,8.028741826127048,5.304591507206331,36.13222819801314,0.0,0.0,0.0,8.028741826127048,8.028741826127048,0.0,-1.0,0.0,0.0,0.0,8.129885707564338,8.129885707564338,0.0,0.0,0.0,0.0,8.129885707564338,8.129885707564338,0.0,80.14686689804262,14.960121888152374,0.7128078822202824,8.180818576346022,6.6999686244801575,0.2499748665626248
 2006-10-14T16:00:00,68042.32467510396,244952368.83037424,1114765254.1548705,7.688322183891384,5.645011149441995,36.13222819801314,0.0,0.0,0.0,7.688322183891384,7.688322183891384,0.0,0.0,52443.26888519991,188795767.98671973,670923063.0461558,7.987606305663545,6.7,40.07343344902131,52443.26888519991,188795767.98671973,670923063.0461558,7.987606305663545,6.7,40.07343344902131,80.14686689804262,0.0,0.686222916400539,6.914887863183181,6.914887863183181,6.914887863183181
 2006-10-14T17:00:00,51266.96063852296,184561058.2986827,638909286.219709,9.24702995905781,8.076039545847488,28.102844154010217,0.0,0.0,0.0,9.24702995905781,9.24702995905781,0.0,0.0,28199.65423885507,101518755.25987823,322225023.71778435,7.318713619357318,6.7,40.07343344902131,28199.65423885507,101518755.25987823,322225023.71778435,7.318713619357318,6.7,40.07343344902131,80.14686689804262,0.0,0.685706653301903,6.7,6.7,6.7
 2006-10-14T18:00:00,27084.200069536368,97503120.25033092,323245336.6063255,8.464393536197369,7.871976176388196,30.11019016501095,0.0,0.0,0.0,8.464393536197369,8.464393536197369,0.0,0.0,14331.56614865301,51593638.13515084,163810023.43391523,7.014569811532641,6.7,40.07343344902131,14331.56614865301,51593638.13515084,163810023.43391523,7.014569811532641,6.7,40.07343344902131,80.14686689804262,0.0,0.6851903902032671,6.7,6.7,6.7
 2006-10-14T19:00:00,27150.98728667047,97743554.23201367,348310514.8367169,8.512308532606093,7.873940339863829,30.110190165010952,0.0,0.0,0.0,8.512308532606093,8.512308532606093,0.0,1.0,83747.21178137649,301489962.4129554,1825529070.8922503,-0.2334605966875246,-3.7557447661823633,40.07343344902132,83747.21178137649,301489962.4129554,1825529070.8922503,-0.2334605966875246,-3.7557447661823633,40.07343344902132,80.14686689804263,0.0,0.7012409701693573,-2.0500000000000003,-0.7930524752107022,-0.7930524752107022
 2006-10-14T20:00:00,6683.641477333509,24061109.31840064,76377301.70220426,9.809392269384531,9.669439540627245,24.08815213200876,0.0,0.0,0.0,9.809392269384531,9.809392269384531,0.0,1.0,64897.63342894588,233631480.3442052,1041273880.1232098,-1.7859069611968617,-3.8,40.07343344902131,64897.63342894588,233631480.3442052,1041273880.1232098,-1.7859069611968617,-3.8,40.07343344902131,80.14686689804262,0.0,0.7909435682967597,-3.8,-1.8732409205261689,-1.8732409205261689
 2006-10-14T21:00:00,9046.910868964907,32568879.128273662,103126812.97195318,8.320047164785521,8.131078459527275,30.110190165010952,0.0,0.0,0.0,8.320047164785521,8.320047164785521,0.0,1.0,65011.833191689664,234042599.4900827,877019525.2815554,-2.1031733887531083,-3.8,40.07343344902132,65011.833191689664,234042599.4900827,877019525.2815554,-2.1031733887531083,-3.8,40.07343344902132,80.14686689804263,0.0,0.8688359953841571,-3.8,-2.217053341785501,-2.217053341785501
 2006-10-14T22:00:00,7629.795576362714,27467264.07490577,86844104.4865536,9.89268623673133,9.733553523254304,24.08815213200876,0.0,0.0,0.0,9.89268623673133,9.89268623673133,0.0,1.0,56730.91019125305,204231276.68851092,642970924.7196515,-2.555540254493312,-3.8,40.07343344902131,56730.91019125305,204231276.68851092,642970924.7196515,-2.555540254493312,-3.8,40.07343344902131,80.14686689804262,0.0,0.9296897152475312,-3.8,-2.657836813210045,-2.657836813210045
 2006-10-14T23:00:00,9884.763219766071,35585147.59115785,112256878.97401984,8.35813232021066,8.152433051759845,30.110190165010952,0.0,0.0,0.0,8.35813232021066,8.35813232021066,0.0,1.0,38133.422370715525,137280320.53457585,428283450.6132045,-2.9707769687365784,-3.8000000000000007,40.07343344902132,38133.422370715525,137280320.53457585,428283450.6132045,-2.9707769687365784,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9709246597508576,-3.8000000000000007,-3.093659508565666,-3.093659508565666
 2006-10-15T00:00:00,8229.178487878185,29625042.556361467,93151983.6982828,10.004814452166444,9.83412270722846,24.08815213200876,0.0,0.0,0.0,10.004814452166444,10.004814452166444,0.0,1.0,22327.665704975647,80379596.53791234,249725114.92504373,-3.31635397662609,-3.8,40.07343344902131,22327.665704975647,80379596.53791234,249725114.92504373,-3.31635397662609,-3.8,40.07343344902131,80.14686689804262,0.0,0.9946235073389024,-3.8,-3.419070527459693,-3.419070527459693
 2006-10-15T01:00:00,43962.12902422597,158263664.4872134,838259853.3740458,7.434990250642702,5.898343082690682,36.132228198013145,0.0,0.0,0.0,7.434990250642702,7.434990250642702,0.0,1.0,0.0,0.0,0.0,-2.147100013350544,-2.147100013350544,0.0,0.0,0.0,0.0,-2.147100013350544,-2.147100013350544,0.0,80.14686689804263,0.0,1.0000000000000002,-2.885507065042347,-2.885507065042347,-2.885507065042347
 2006-10-15T02:00:00,8674.232439398596,31227236.78183495,97497838.8854844,10.08105757457072,9.902402123453545,24.08815213200876,0.0,0.0,0.0,10.08105757457072,10.08105757457072,0.0,1.0,0.0,0.0,0.0,0.7637591051545383,0.7637591051545383,0.0,0.0,0.0,0.0,0.7637591051545383,0.7637591051545383,0.0,80.14686689804262,0.0,1.0,0.708815880051053,0.708815880051053,0.708815880051053
 2006-10-15T03:00:00,9352.987787687687,33670756.03567567,106100548.09996188,8.413291480815285,8.218873222911613,30.110190165010952,0.0,0.0,0.0,8.413291480815285,8.413291480815285,0.0,1.0,0.0,0.0,0.0,1.3693967470019184,1.3693967470019184,0.0,0.0,0.0,0.0,1.3693967470019184,1.3693967470019184,0.0,80.14686689804263,0.0,0.9999588437425444,1.276666848875626,1.276666848875626,1.276666848875626
 2006-10-15T04:00:00,3698.040663763117,13312946.389547223,42305198.494194366,9.82210390183664,9.744585592715763,24.08815213200876,0.0,0.0,0.0,9.82210390183664,9.82210390183664,0.0,1.0,0.0,0.0,0.0,1.7197156810140528,1.7197156810140528,0.0,0.0,0.0,0.0,1.7197156810140528,1.7197156810140528,0.0,80.14686689804262,0.0,0.999532355828542,1.680900308901492,1.680900308901492,1.680900308901492
 2006-10-15T05:00:00,14672.644621534506,52821520.63752422,167507213.92346904,6.820142973707793,6.513190359625589,36.132228198013145,0.0,0.0,0.0,6.820142973707793,6.820142973707793,0.0,0.0,0.0,0.0,0.0,2.408864744873077,2.408864744873077,0.0,0.0,0.0,0.0,2.408864744873077,2.408864744873077,0.0,80.14686689804263,0.0,0.999016092729906,2.2680669803769185,2.2680669803769185,2.2680669803769185
 2006-10-15T06:00:00,527.3481092055773,1898453.1931400788,6027725.002084795,13.170406512614043,13.159361657843831,6.022038033002189,0.0,0.0,0.0,13.170406512614043,13.170406512614043,0.0,0.0,0.0,0.0,0.0,2.810806820164938,2.810806820164938,0.0,0.0,0.0,0.0,2.810806820164938,2.810806820164938,0.0,80.14686689804262,0.0,0.99849982963127,2.794949275493135,2.794949275493135,2.794949275493135
 2006-10-15T07:00:00,18036.38281815619,64930978.14536229,206179024.41333377,9.311373287278847,8.933548925920922,24.08815213200876,0.0,0.0,0.0,9.311373287278847,9.311373287278847,0.0,0.0,0.0,0.0,0.0,3.454955088375345,3.454955088375345,0.0,0.0,0.0,0.0,3.454955088375345,3.454955088375345,0.0,80.14686689804262,0.0,0.997983566532634,3.2710138662419723,3.2710138662419723,3.2710138662419723
 2006-10-15T08:00:00,40175.34518382014,144631242.66175246,461070565.9456394,7.089154791018959,6.244178542314423,36.132228198013145,0.0,0.0,0.0,7.089154791018959,7.089154791018959,0.0,0.0,0.0,0.0,0.0,5.292159705743101,5.292159705743101,0.0,0.0,0.0,0.0,5.292159705743101,5.292159705743101,0.0,80.14686689804263,0.0,0.9974673034339984,4.905436588105986,4.905436588105986,4.905436588105986
 2006-10-15T09:00:00,46383.777352667086,166981598.46960154,608906261.4691241,7.224669756305116,6.10866357702826,36.13222819801313,0.0,0.0,0.0,7.224669756305116,7.224669756305116,0.0,0.0,26226.944235809395,94416999.24891384,299675540.6717896,7.2594172548978575,6.684015589430434,35.62082973246338,26226.944235809395,94416999.24891384,299675540.6717896,7.2594172548978575,6.684015589430434,35.62082973246338,80.1468668980426,0.0,0.996951040335362,6.690294210979359,6.690294210979359,6.690294210979359
