Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-15T10:00:00,58202.43558440532,209528768.1038592,952539065.6312788,7.539643978120215,5.793689355213167,36.132228198013145,0.0,0.0,0.0,7.539643978120215,7.539643978120215,0.0,-1.0,0.0,0.0,0.0,7.617016622646983,7.617016622646983,0.0,0.0,0.0,0.0,7.617016622646983,7.617016622646983,0.0,80.14686689804263,7.348689365011979,0.981075856269769,7.407484249956659,6.699990844097846,1.1194326842549194
 2006-10-15T11:00:00,48487.14938206792,174553737.77544448,817188670.1810523,7.415603360370771,5.917729972962612,36.132228198013145,0.0,0.0,0.0,7.415603360370771,7.415603360370771,0.0,-1.0,0.0,0.0,0.0,7.486987705087539,7.486987705087539,0.0,0.0,0.0,0.0,7.486987705087539,7.486987705087539,0.0,80.14686689804263,8.072114530536657,0.9437521083164924,7.482196195833326,6.700045238105029,0.0076916222225693
 2006-10-15T12:00:00,61406.822133644135,221064559.68111897,1189103001.5892448,7.756543497182491,5.576789836150886,36.13222819801312,0.0,0.0,0.0,7.756543497182491,7.756543497182491,0.0,-1.0,0.0,0.0,0.0,7.844484944782375,7.844484944782375,0.0,0.0,0.0,0.0,7.844484944782375,7.844484944782375,0.0,80.1468668980426,11.025901015723711,0.9022632739470126,7.790928174545865,6.700010993313708,0.0355854615320234
 2006-10-15T13:00:00,55645.00787097693,200322028.33551687,1127089086.6244102,7.699763265148205,5.633570068185179,36.132228198013145,0.0,0.0,0.0,7.699763265148205,7.699763265148205,0.0,-1.0,0.0,0.0,0.0,7.784968710441528,7.784968710441528,0.0,0.0,0.0,0.0,7.784968710441528,7.784968710441528,0.0,80.14686689804265,10.058006816235684,0.8549877933428339,7.697649867644853,6.699910129166284,0.0650930261089923
 2006-10-15T14:00:00,64875.05543307492,233550199.5590697,1347145700.7408772,7.901469974972444,5.431863358360936,36.13222819801313,0.0,0.0,0.0,7.901469974972444,7.901469974972444,0.0,-1.0,0.0,0.0,0.0,7.996406150314413,7.996406150314413,0.0,0.0,0.0,0.0,7.996406150314413,7.996406150314413,0.0,80.1468668980426,12.794376138535045,0.8036438652103194,7.978789630148388,6.69995623811556,0.1479537591145604
 2006-10-15T15:00:00,50279.02687745355,181004496.7588327,906806976.9343672,7.497777086714617,5.835556246618768,36.132228198013145,0.0,0.0,0.0,7.497777086714617,7.497777086714617,0.0,-1.0,0.0,0.0,0.0,7.57302187684708,7.57302187684708,0.0,0.0,0.0,0.0,7.57302187684708,7.57302187684708,0.0,80.14686689804265,9.044970569779592,0.7566619860531122,7.579982508359755,6.699973554454925,0.0787771217698236
 2006-10-15T16:00:00,57099.42092030272,205557915.31308985,773145766.2435334,7.3751938146068765,5.9581395187265,36.13222819801313,0.0,0.0,0.0,7.3751938146068765,7.3751938146068765,0.0,0.0,38130.18491333366,137268665.68800116,468867629.8091272,7.599991914735596,6.7,40.0734334490213,38130.18491333366,137268665.68800116,468867629.8091272,7.599991914735596,6.7,40.0734334490213,80.1468668980426,0.0,0.7412956828819816,6.855626865321878,6.855626865321878,6.855626865321878
 2006-10-15T17:00:00,39519.910263389465,142271676.94820207,474164753.3424741,7.1011688243556135,6.232164508977768,36.13222819801314,0.0,0.0,0.0,7.1011688243556135,7.1011688243556135,0.0,0.0,20836.035005081096,75009726.01829194,238103142.92755195,7.157242323995231,6.7,40.07343344902131,20836.035005081096,75009726.01829194,238103142.92755195,7.157242323995231,6.7,40.07343344902131,80.14686689804262,0.0,0.7407794197833458,6.7,6.7,6.7
 2006-10-15T18:00:00,17979.193965880946,64725098.2771714,204925467.41291243,7.71204368151362,7.336503088682161,30.11019016501095,0.0,0.0,0.0,7.71204368151362,7.71204368151362,0.0,0.0,8978.023554201585,32320884.7951257,102603781.03668338,6.897070692144834,6.7,40.07343344902131,8978.023554201585,32320884.7951257,102603781.03668338,6.897070692144834,6.7,40.07343344902131,80.14686689804262,0.0,0.7402631566847099,6.7,6.7,6.7
 2006-10-15T19:00:00,7166.950858073741,25801023.08906546,82093984.87922035,8.00405345799876,7.853622728773903,27.099171148509857,0.0,0.0,0.0,8.00405345799876,8.00405345799876,0.0,1.0,79672.49840321975,286820994.25159115,1656780894.464359,-0.5953964566436503,-3.79335479854549,40.07343344902132,79672.49840321975,286820994.25159115,1656780894.464359,-0.5953964566436503,-3.79335479854549,40.07343344902132,80.14686689804263,0.0,0.7537065491295327,-2.0500000000000003,-0.9047738680494462,-0.9047738680494462
 2006-10-15T20:00:00,4464.069388965599,16070649.80027615,51005681.58408464,7.561782698065305,7.46831973132236,30.110190165010952,0.0,0.0,0.0,7.561782698065305,7.561782698065305,0.0,1.0,64857.97842259585,233488722.32134503,934351214.4809031,-1.992422358886316,-3.8,40.07343344902132,64857.97842259585,233488722.32134503,934351214.4809031,-1.992422358886316,-3.8,40.07343344902132,80.14686689804263,0.0,0.8373231583530001,-3.8,-2.0546907435035453,-2.0546907435035453
 2006-10-15T21:00:00,1707.0133978693204,6145248.232329552,19528498.72858824,8.365971243593457,8.330188424059214,24.08815213200876,0.0,0.0,0.0,8.365971243593457,8.365971243593457,0.0,1.0,61320.233374994415,220752840.14997983,710786615.9824193,-2.424427071298946,-3.8000000000000007,40.07343344902132,61320.233374994415,220752840.14997983,710786615.9824193,-2.424427071298946,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9060143239334104,-3.8000000000000007,-2.4626576889864027,-2.4626576889864027
 2006-10-15T22:00:00,1586.8167317920334,5712540.234451319,18169770.45576225,8.362429441149846,8.3291362759167,24.08815213200876,0.0,0.0,0.0,8.362429441149846,8.362429441149846,0.0,1.0,41949.07057140749,151016654.05706695,474458165.2073277,-2.881443479142797,-3.8,40.07343344902132,41949.07057140749,151016654.05706695,474458165.2073277,-2.881443479142797,-3.8,40.07343344902132,80.14686689804263,0.0,0.955653903413908,-3.8,-2.9158996437366143,-2.9158996437366143
 2006-10-15T23:00:00,0.0,0.0,0.0,11.68283539474771,11.68283539474771,0.0,0.0,0.0,0.0,11.68283539474771,11.68283539474771,0.0,1.0,24057.79200563104,86608051.2202717,272300140.8287805,-3.272649675149557,-3.8000000000000007,40.07343344902132,24057.79200563104,86608051.2202717,272300140.8287805,-3.272649675149557,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9864104899638378,-3.8000000000000007,-3.297337434217322,-3.297337434217322
 2006-10-16T00:00:00,0.0,0.0,0.0,11.682835394747707,11.682835394747707,0.0,0.0,0.0,0.0,11.682835394747707,11.682835394747707,0.0,1.0,5150.375241690378,18541350.87008536,58600460.48773485,-3.6526183032216095,-3.766126134184642,13.35781114967377,5150.375241690378,18541350.87008536,58600460.48773485,-3.6526183032216095,-3.766126134184642,13.35781114967377,80.14686689804262,0.0,0.9995909920135364,-3.783477703852805,-3.6773550795017456,-3.6773550795017456
 2006-10-16T01:00:00,0.0,0.0,0.0,11.68283539474771,11.68283539474771,0.0,0.0,0.0,0.0,11.68283539474771,11.68283539474771,0.0,1.0,0.0,0.0,0.0,-3.686951529109809,-3.686951529109809,0.0,0.0,0.0,0.0,-3.686951529109809,-3.686951529109809,0.0,80.14686689804263,0.0,0.9995263442166072,-3.7006758373922666,-3.7006758373922666,-3.7006758373922666
 2006-10-16T02:00:00,0.0,0.0,0.0,11.682835394747707,11.682835394747707,0.0,0.0,0.0,0.0,11.682835394747707,11.682835394747707,0.0,1.0,0.0,0.0,0.0,-3.597640885877727,-3.597640885877727,0.0,0.0,0.0,0.0,-3.597640885877727,-3.597640885877727,0.0,80.14686689804262,0.0,0.9990100811179712,-3.61137901933267,-3.61137901933267,-3.61137901933267
 2006-10-16T03:00:00,0.0,0.0,0.0,11.682835394747707,11.682835394747707,0.0,0.0,0.0,0.0,11.682835394747707,11.682835394747707,0.0,1.0,0.0,0.0,0.0,-3.5090980537530982,-3.5090980537530982,0.0,0.0,0.0,0.0,-3.5090980537530982,-3.5090980537530982,0.0,80.14686689804262,0.0,0.9984938180193352,-3.5228251889021287,-3.5228251889021287,-3.5228251889021287
 2006-10-16T04:00:00,0.0,0.0,0.0,11.682835394747707,11.682835394747707,0.0,0.0,0.0,0.0,11.682835394747707,11.682835394747707,0.0,1.0,0.0,0.0,0.0,-3.416301276117419,-3.416301276117419,0.0,0.0,0.0,0.0,-3.416301276117419,-3.416301276117419,0.0,80.14686689804262,0.0,0.9979775549206992,-3.429859706655056,-3.429859706655056,-3.429859706655056
 2006-10-16T05:00:00,0.0,0.0,0.0,11.682835394747707,11.682835394747707,0.0,0.0,0.0,0.0,11.682835394747707,11.682835394747707,0.0,0.0,0.0,0.0,0.0,-3.325148115197456,-3.325148115197456,0.0,0.0,0.0,0.0,-3.325148115197456,-3.325148115197456,0.0,80.14686689804262,0.0,0.9974612918220632,-3.338931880600054,-3.338931880600054,-3.338931880600054
 2006-10-16T06:00:00,767.3925430787895,2762613.1550836414,8777243.546757331,8.764734489218048,8.74865167942525,21.077133115507664,0.0,0.0,0.0,8.764734489218048,8.764734489218048,0.0,0.0,0.0,0.0,0.0,-3.2398469981088627,-3.2398469981088627,0.0,0.0,0.0,0.0,-3.2398469981088627,-3.2398469981088627,0.0,80.14686689804262,0.0,0.9969450287234274,-3.253659999290188,-3.253659999290188,-3.253659999290188
 2006-10-16T07:00:00,1313.1458664125862,4727325.119085311,15022263.861884944,7.237734414234218,7.210208647705186,32.11753617601168,0.0,0.0,0.0,7.237734414234218,7.237734414234218,0.0,0.0,0.0,0.0,0.0,-3.1430016402615,-3.1430016402615,0.0,0.0,0.0,0.0,-3.1430016402615,-3.1430016402615,0.0,80.1468668980426,0.0,0.9964287656247912,-3.157954077499704,-3.157954077499704,-3.157954077499704
 2006-10-16T08:00:00,33467.74393012486,120483878.14844948,381673369.62462777,7.0163930849190335,6.316940248414348,36.13222819801314,0.0,0.0,0.0,7.0163930849190335,7.0163930849190335,0.0,0.0,0.0,0.0,0.0,-2.1520113066913624,-2.1520113066913624,0.0,0.0,0.0,0.0,-2.1520113066913624,-2.1520113066913624,0.0,80.14686689804262,0.0,0.9959125025261556,-2.4850005809043423,-2.4850005809043423,-2.4850005809043423
 2006-10-16T09:00:00,67791.89724291569,244050830.0744964,868498836.0403211,7.462563740258247,5.870769593075134,36.13222819801314,0.0,0.0,0.0,7.462563740258247,7.462563740258247,0.0,0.0,0.0,0.0,0.0,1.606586200301063,1.606586200301063,0.0,0.0,0.0,0.0,1.606586200301063,1.606586200301063,0.0,80.14686689804262,0.0,0.9953962394275196,0.880565942775533,0.880565942775533,0.880565942775533
 2006-10-16T10:00:00,67987.71663223434,244755779.8760436,966095737.6530224,7.552030448738397,5.781302884594983,36.13222819801314,0.0,0.0,0.0,7.552030448738397,7.552030448738397,0.0,-1.0,0.0,0.0,0.0,6.106247647910549,6.106247647910549,0.0,0.0,0.0,0.0,6.106247647910549,6.106247647910549,0.0,80.14686689804262,1.2566000272821347,0.9940317535173412,5.393355960447462,5.277400195715095,4.160732075852248
 2006-10-16T11:00:00,68031.74369160981,244914277.2897953,1086030454.5358276,7.661980301605918,5.671353031727463,36.13222819801314,0.0,0.0,0.0,7.661980301605918,7.661980301605918,0.0,-1.0,0.0,0.0,0.0,7.745386384114326,7.745386384114326,0.0,0.0,0.0,0.0,7.745386384114326,7.745386384114326,0.0,80.14686689804262,10.741449762276725,0.9632649313635618,7.736834355874251,6.699989794995434,0.0053661683941591
 2006-10-16T12:00:00,79938.73805244514,287779456.9888025,1770807765.3657875,8.289912248833465,5.043421084499915,36.13222819801314,0.0,0.0,0.0,8.289912248833465,8.289912248833465,0.0,-1.0,0.0,0.0,0.0,8.403956375733964,8.403956375733964,0.0,0.0,0.0,0.0,8.403956375733964,8.403956375733964,0.0,80.14686689804262,14.9210470420336,0.9066996990164768,8.216261474497246,6.700037470395819,0.0881486403096102
 2006-10-16T13:00:00,92709.80438087632,333755295.7711548,2269244669.8426714,8.747114895494311,4.586218437839068,36.13222819801314,0.0,0.0,0.0,8.747114895494311,8.747114895494311,0.0,-1.0,0.0,0.0,0.0,8.883466216322521,8.883466216322521,0.0,0.0,0.0,0.0,8.883466216322521,8.883466216322521,0.0,80.14686689804262,19.9700744973854,0.8253146423155785,8.773256736020807,6.7000179907194,0.4537198619386252
 2006-10-16T14:00:00,99025.63798781496,356492296.7561338,2505410593.930225,8.9637875923757,4.369545740957681,36.13222819801314,0.0,0.0,0.0,8.9637875923757,8.9637875923757,0.0,-1.0,0.0,0.0,0.0,9.110689432571627,9.110689432571627,0.0,0.0,0.0,0.0,9.110689432571627,9.110689432571627,0.0,80.14686689804262,24.016253451449547,0.7213238242860275,9.130400985255644,6.699989134387875,1.0193236847218472
 2006-10-16T15:00:00,97081.43687933304,349493172.765599,2434394009.0742745,8.898625781376587,4.434707551956792,36.13222819801314,0.0,0.0,0.0,8.898625781376587,8.898625781376587,0.0,-1.0,0.0,0.0,0.0,9.042306955925945,9.042306955925945,0.0,0.0,0.0,0.0,9.042306955925945,9.042306955925945,0.0,80.14686689804262,23.76745096966816,0.616332187744055,9.042711365399285,6.699998112681642,1.1423591777069488
 2006-10-16T16:00:00,72722.36633160018,261800518.7937606,1480909236.956065,8.024037569310678,5.309295764022701,36.13222819801314,0.0,0.0,0.0,8.024037569310678,8.024037569310678,0.0,0.0,65957.05274461665,237445389.88062,943622447.6798542,8.509928776351073,6.7,40.07343344902131,65957.05274461665,237445389.88062,943622447.6798542,8.509928776351073,6.7,40.07343344902131,80.14686689804262,0.0,0.5727493816339725,7.085332321425963,7.085332321425963,7.085332321425963
 2006-10-16T17:00:00,68035.14900816341,244926536.4293884,1094878691.7235875,7.670088655150539,5.663244678182842,36.13222819801314,0.0,0.0,0.0,7.670088655150539,7.670088655150539,0.0,0.0,48041.21193433943,172948362.96362197,548896961.0415452,7.753751354596555,6.7,40.07343344902131,48041.21193433943,172948362.96362197,548896961.0415452,7.753751354596555,6.7,40.07343344902131,80.14686689804262,0.0,0.5722331185353365,6.7,6.7,6.7
 2006-10-16T18:00:00,68040.74224209969,244946672.0715589,1099309894.856502,7.674150637214512,5.659182696118868,36.13222819801314,0.0,0.0,0.0,7.674150637214512,7.674150637214512,0.0,0.0,48238.73747513892,173659454.91050014,551119666.8742782,7.758016052539477,6.7,40.07343344902131,48238.73747513892,173659454.91050014,551119666.8742782,7.758016052539477,6.7,40.07343344902131,80.14686689804262,0.0,0.5717168554367006,6.7,6.7,6.7
 2006-10-16T19:00:00,68084.15951709021,245102974.2615248,1156891211.0298862,7.726940342514129,5.606392990819252,36.13222819801314,0.0,0.0,0.0,7.726940342514129,7.726940342514129,0.0,1.0,94515.69986907362,340256519.52866507,2303207883.2320714,0.6934225942698253,-3.74943282066117,40.07343344902131,94515.69986907362,340256519.52866507,2303207883.2320714,0.6934225942698253,-3.74943282066117,40.07343344902131,80.14686689804262,0.0,0.5896569567353998,-1.9994328206611696,-0.6400824989422497,-0.6400824989422497
 2006-10-16T20:00:00,66847.25090273039,240650103.2498293,888610171.7644066,7.481002751658283,5.852330581675098,36.13222819801314,0.0,0.0,0.0,7.481002751658283,7.481002751658283,0.0,1.0,73105.463240681,263179667.6664516,1570284879.0445015,-0.7652674125022781,-3.8,40.07343344902131,73105.463240681,263179667.6664516,1570284879.0445015,-0.7652674125022781,-3.8,40.07343344902131,80.14686689804262,0.0,0.6868151805377298,-3.8,-1.6307300943654202,-1.6307300943654202
 2006-10-16T21:00:00,7497.948954180002,26992616.235047985,85657913.16349192,8.83078948607585,8.673826910191258,27.099171148509864,0.0,0.0,0.0,8.83078948607585,8.83078948607585,0.0,1.0,64857.978422595865,233488722.32134503,1065576447.3256998,-1.7389828477299965,-3.8000000000000007,40.07343344902132,64857.978422595865,233488722.32134503,1065576447.3256998,-1.7389828477299965,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.7778576134734513,-3.8000000000000007,-1.831980495365609,-1.831980495365609
 2006-10-16T22:00:00,108.99424923700032,392379.29725320113,1246503.7779124856,14.134738812170076,14.132454805530642,3.011019016501095,0.0,0.0,0.0,14.134738812170076,14.134738812170076,0.0,1.0,64857.97842259585,233488722.32134503,862807148.3877802,-2.1306294803429755,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,862807148.3877802,-2.1306294803429755,-3.8,40.07343344902131,80.14686689804262,0.0,0.8579136176346477,-3.8,-2.1565845026793427,-2.1565845026793427
 2006-10-16T23:00:00,0.0,0.0,0.0,14.812405508496914,14.812405508496914,0.0,0.0,0.0,0.0,14.812405508496914,14.812405508496914,0.0,1.0,56577.074590656506,203677468.52636343,640877278.5812056,-2.559583693480277,-3.8,40.07343344902131,56577.074590656506,203677468.52636343,640877278.5812056,-2.559583693480277,-3.8,40.07343344902131,80.14686689804262,0.0,0.9216449187322708,-3.8,-2.587627574361552,-2.587627574361552
 2006-10-17T00:00:00,0.0,0.0,0.0,14.812405508496916,14.812405508496916,0.0,0.0,0.0,0.0,14.812405508496916,14.812405508496916,0.0,1.0,36293.22984832828,130655627.4539818,410488695.1898896,-3.005205962927674,-3.8000000000000007,40.07343344902132,36293.22984832828,130655627.4539818,410488695.1898896,-3.005205962927674,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9658537795122798,-3.8000000000000007,-3.032254504536315,-3.032254504536315
 2006-10-17T01:00:00,0.0,0.0,0.0,14.812405508496914,14.812405508496914,0.0,0.0,0.0,0.0,14.812405508496914,14.812405508496914,0.0,1.0,20248.76230907884,72895544.31268379,229611113.93291804,-3.3552920821628227,-3.8,40.07343344902131,20248.76230907884,72895544.31268379,229611113.93291804,-3.3552920821628227,-3.8,40.07343344902131,80.14686689804262,0.0,0.9921076318977812,-3.8,-3.378953028079936,-3.378953028079936
 2006-10-17T02:00:00,0.0,0.0,0.0,14.812405508496914,14.812405508496914,0.0,0.0,0.0,0.0,14.812405508496914,14.812405508496914,0.0,1.0,2302.3296293215003,8288386.6655574,26049510.59017171,-3.702272699662924,-3.752731682105644,6.678905574836885,2302.3296293215003,8288386.6655574,26049510.59017171,-3.702272699662924,-3.752731682105644,6.678905574836885,80.14686689804262,0.0,1.0,-3.77182289619216,-3.724837531049056,-3.724837531049056
 2006-10-17T03:00:00,0.0,0.0,0.0,14.812405508496914,14.812405508496914,0.0,0.0,0.0,0.0,14.812405508496914,14.812405508496914,0.0,1.0,0.0,0.0,0.0,-3.668345980503029,-3.668345980503029,0.0,0.0,0.0,0.0,-3.668345980503029,-3.668345980503029,0.0,80.14686689804262,0.0,1.0,-3.682024607773382,-3.682024607773382,-3.682024607773382
 2006-10-17T04:00:00,0.0,0.0,0.0,14.812405508496914,14.812405508496914,0.0,0.0,0.0,0.0,14.812405508496914,14.812405508496914,0.0,1.0,0.0,0.0,0.0,-3.5751113516595794,-3.5751113516595794,0.0,0.0,0.0,0.0,-3.5751113516595794,-3.5751113516595794,0.0,80.14686689804262,0.0,1.0,-3.588731864290359,-3.588731864290359,-3.588731864290359
 2006-10-17T05:00:00,0.0,0.0,0.0,14.812405508496914,14.812405508496914,0.0,0.0,0.0,0.0,14.812405508496914,14.812405508496914,0.0,0.0,0.0,0.0,0.0,-3.4845140068875016,-3.4845140068875016,0.0,0.0,0.0,0.0,-3.4845140068875016,-3.4845140068875016,0.0,80.14686689804262,0.0,0.999786933682966,-3.4982341427382706,-3.4982341427382706,-3.4982341427382706
 2006-10-17T06:00:00,922.5393072264142,3321141.5060150907,10563076.164446495,9.386693082394482,9.367338032503447,24.08815213200876,0.0,0.0,0.0,9.386693082394482,9.386693082394482,0.0,0.0,0.0,0.0,0.0,-3.397818282718585,-3.397818282718585,0.0,0.0,0.0,0.0,-3.397818282718585,-3.397818282718585,0.0,80.14686689804262,0.0,0.9992710792458096,-3.412038763463162,-3.412038763463162,-3.412038763463162
 2006-10-17T07:00:00,1007.2660554479364,3626157.799612572,11527225.220375732,9.384523686843986,9.36340197066123,24.08815213200876,0.0,0.0,0.0,9.384523686843986,9.384523686843986,0.0,0.0,0.0,0.0,0.0,-3.2862758261690046,-3.2862758261690046,0.0,0.0,0.0,0.0,-3.2862758261690046,-3.2862758261690046,0.0,80.14686689804262,0.0,0.9987548161471737,-3.301019037347229,-3.301019037347229,-3.301019037347229
 2006-10-17T08:00:00,0.0,0.0,0.0,14.788547849137556,14.788547849137556,0.0,0.0,0.0,0.0,14.788547849137556,14.788547849137556,0.0,0.0,0.0,0.0,0.0,-3.184631253368605,-3.184631253368605,0.0,0.0,0.0,0.0,-3.184631253368605,-3.184631253368605,0.0,80.14686689804262,0.0,0.9982385530485376,-3.1984055034810503,-3.1984055034810503,-3.1984055034810503
 2006-10-17T09:00:00,1200.1478997286738,4320532.439023226,13740375.542929886,8.032901989665495,8.007725071158172,30.11019016501095,0.0,0.0,0.0,8.032901989665495,8.032901989665495,0.0,0.0,0.0,0.0,0.0,-3.097209858029448,-3.097209858029448,0.0,0.0,0.0,0.0,-3.097209858029448,-3.097209858029448,0.0,80.14686689804262,0.0,0.9977222899499018,-3.112243497522116,-3.112243497522116,-3.112243497522116
 2006-10-17T10:00:00,1612.0414970650163,5803349.389434058,18473650.94204537,6.683591600119695,6.649741733213685,36.13222819801314,0.0,0.0,0.0,6.683591600119695,6.683591600119695,0.0,-1.0,0.0,0.0,0.0,-2.9972888067930854,-2.9972888067930854,0.0,0.0,0.0,0.0,-2.9972888067930854,-2.9972888067930854,0.0,80.14686689804262,0.0,0.9972060268512658,-3.01470256983148,-3.01470256983148,-3.01470256983148
 2006-10-17T11:00:00,1678.8988881164578,6044035.997219249,19232084.25909,6.684286455021815,6.649046878311565,36.13222819801314,0.0,0.0,0.0,6.684286455021815,6.684286455021815,0.0,-1.0,0.0,0.0,0.0,-2.886748405557453,-2.886748405557453,0.0,0.0,0.0,0.0,-2.886748405557453,-2.886748405557453,0.0,80.14686689804262,0.0,0.99668976375263,-2.904982316661371,-2.904982316661371,-2.904982316661371
 2006-10-17T12:00:00,8402.958253181781,30250649.711454414,96239222.8912731,6.754840312963236,6.578493020370144,36.13222819801314,0.0,0.0,0.0,6.754840312963236,6.754840312963236,0.0,-1.0,0.0,0.0,0.0,-2.532840903806234,-2.532840903806234,0.0,0.0,0.0,0.0,-2.532840903806234,-2.532840903806234,0.0,80.14686689804262,0.0,0.996173500653994,-2.636038407000173,-2.636038407000173,-2.636038407000173
 2006-10-17T13:00:00,22259.81162741017,80135321.85867661,254857305.65654624,6.900175970056947,6.4331573632764325,36.13222819801314,0.0,0.0,0.0,6.900175970056947,6.900175970056947,0.0,-1.0,0.0,0.0,0.0,-1.3682883839165714,-1.3682883839165714,0.0,0.0,0.0,0.0,-1.3682883839165714,-1.3682883839165714,0.0,80.14686689804262,0.0,0.995657237555358,-1.605109532196252,-1.605109532196252,-1.605109532196252
 2006-10-17T14:00:00,14387.586610954531,51795311.79943632,164800449.2874387,6.817660288354918,6.515673044978463,36.13222819801314,0.0,0.0,0.0,6.817660288354918,6.817660288354918,0.0,-1.0,0.0,0.0,0.0,0.0471965442961515,0.0471965442961515,0.0,0.0,0.0,0.0,0.0471965442961515,0.0471965442961515,0.0,80.14686689804262,0.0,0.995140974456722,-0.0848112976222193,-0.0848112976222193,-0.0848112976222193
 2006-10-17T15:00:00,1764.5944630142685,6352540.066851365,20207153.74373096,6.685179786437641,6.648153546895738,36.13222819801314,0.0,0.0,0.0,6.685179786437641,6.685179786437641,0.0,-1.0,0.0,0.0,0.0,0.3169426219154532,0.3169426219154532,0.0,0.0,0.0,0.0,0.3169426219154532,0.3169426219154532,0.0,80.14686689804262,0.0,0.994624711358086,0.3005126590614987,0.3005126590614987,0.3005126590614987
 2006-10-17T16:00:00,1464.300363618967,5271481.309028279,16745325.10676751,6.682008158474034,6.651325174859346,36.13222819801314,0.0,0.0,0.0,6.682008158474034,6.682008158474034,0.0,0.0,0.0,0.0,0.0,0.4179805422841786,0.4179805422841786,0.0,0.0,0.0,0.0,0.4179805422841786,0.4179805422841786,0.0,80.14686689804262,0.0,0.99410844825945,0.4035340220066477,0.4035340220066477,0.4035340220066477
 2006-10-17T17:00:00,1100.288465375955,3961038.4753534384,12607632.86113876,9.224487196005413,9.201385804330398,24.08815213200876,0.0,0.0,0.0,9.224487196005413,9.224487196005413,0.0,0.0,0.0,0.0,0.0,0.5103582789579542,0.5103582789579542,0.0,0.0,0.0,0.0,0.5103582789579542,0.5103582789579542,0.0,80.14686689804262,0.0,0.9935921851608142,0.4953063299422857,0.4953063299422857,0.4953063299422857
 2006-10-17T18:00:00,873.4014880007591,3144245.3568027327,10006179.303200956,9.229015531901664,9.210680906044514,24.08815213200876,0.0,0.0,0.0,9.229015531901664,9.229015531901664,0.0,0.0,0.0,0.0,0.0,0.6007162706915409,0.6007162706915409,0.0,0.0,0.0,0.0,0.6007162706915409,0.6007162706915409,0.0,80.14686689804262,0.0,0.9930759220621782,0.586832878332385,0.586832878332385,0.586832878332385
 2006-10-17T19:00:00,1491.4287174018682,5369143.382646726,17080340.51692955,6.682315089618967,6.651018243714415,36.13222819801314,0.0,0.0,0.0,6.682315089618967,6.682315089618967,0.0,1.0,0.0,0.0,0.0,0.6883073881179641,0.6883073881179641,0.0,0.0,0.0,0.0,0.6883073881179641,0.6883073881179641,0.0,80.14686689804262,0.0,0.9925596589635424,0.6733170361231379,0.6733170361231379,0.6733170361231379
 2006-10-17T20:00:00,871.2227943277802,3136402.0595800085,9979710.742475083,9.234250200327082,9.215964073963615,24.08815213200876,0.0,0.0,0.0,9.234250200327082,9.234250200327082,0.0,1.0,0.0,0.0,0.0,0.7736067643257232,0.7736067643257232,0.0,0.0,0.0,0.0,0.7736067643257232,0.7736067643257232,0.0,80.14686689804262,0.0,0.9920433958649064,0.7597904994588566,0.7597904994588566,0.7597904994588566
 2006-10-17T21:00:00,0.0,0.0,0.0,14.34207381745347,14.34207381745347,0.0,0.0,0.0,0.0,14.34207381745347,14.34207381745347,0.0,1.0,0.0,0.0,0.0,0.8608532302149259,0.8608532302149259,0.0,0.0,0.0,0.0,0.8608532302149259,0.8608532302149259,0.0,80.14686689804263,0.0,0.9915271327662704,0.8472348319488096,0.8472348319488096,0.8472348319488096
 2006-10-17T22:00:00,0.0,0.0,0.0,14.34207381745347,14.34207381745347,0.0,0.0,0.0,0.0,14.34207381745347,14.34207381745347,0.0,1.0,0.0,0.0,0.0,0.9542067791290494,0.9542067791290494,0.0,0.0,0.0,0.0,0.9542067791290494,0.9542067791290494,0.0,80.14686689804262,0.0,0.9910108696676344,0.9406904801053516,0.9406904801053516,0.9406904801053516
 2006-10-17T23:00:00,0.0,0.0,0.0,14.34207381745347,14.34207381745347,0.0,0.0,0.0,0.0,14.34207381745347,14.34207381745347,0.0,1.0,0.0,0.0,0.0,1.0490435251577317,1.0490435251577317,0.0,0.0,0.0,0.0,1.0490435251577317,1.0490435251577317,0.0,80.14686689804262,0.0,0.9904946065689983,1.0355282322262356,1.0355282322262356,1.0355282322262356
 2006-10-18T00:00:00,0.0,0.0,0.0,14.34207381745347,14.34207381745347,0.0,0.0,0.0,0.0,14.34207381745347,14.34207381745347,0.0,1.0,0.0,0.0,0.0,1.143873267496676,1.143873267496676,0.0,0.0,0.0,0.0,1.143873267496676,1.143873267496676,0.0,80.14686689804262,0.0,0.9899783434703624,1.1303589737033823,1.1303589737033823,1.1303589737033823
 2006-10-18T01:00:00,0.0,0.0,0.0,14.34207381745347,14.34207381745347,0.0,0.0,0.0,0.0,14.34207381745347,14.34207381745347,0.0,1.0,0.0,0.0,0.0,1.23869601110912,1.23869601110912,0.0,0.0,0.0,0.0,1.23869601110912,1.23869601110912,0.0,80.14686689804262,0.0,0.9894620803717266,1.2251827051149733,1.2251827051149733,1.2251827051149733
 2006-10-18T02:00:00,0.0,0.0,0.0,14.34207381745347,14.34207381745347,0.0,0.0,0.0,0.0,14.34207381745347,14.34207381745347,0.0,1.0,0.0,0.0,0.0,1.3313052876237508,1.3313052876237508,0.0,0.0,0.0,0.0,1.3313052876237508,1.3313052876237508,0.0,80.14686689804262,0.0,0.9889458172730906,1.3177335694421743,1.3177335694421743,1.3177335694421743
 2006-10-18T03:00:00,0.0,0.0,0.0,14.342073817453471,14.342073817453471,0.0,0.0,0.0,0.0,14.342073817453471,14.342073817453471,0.0,1.0,0.0,0.0,0.0,1.4240141595287623,1.4240141595287623,0.0,0.0,0.0,0.0,1.4240141595287623,1.4240141595287623,0.0,80.14686689804263,0.0,0.9884295541744548,1.4104530734114,1.4104530734114,1.4104530734114
 2006-10-18T04:00:00,0.0,0.0,0.0,14.34207381745347,14.34207381745347,0.0,0.0,0.0,0.0,14.34207381745347,14.34207381745347,0.0,1.0,0.0,0.0,0.0,1.5181792383715658,1.5181792383715658,0.0,0.0,0.0,0.0,1.5181792383715658,1.5181792383715658,0.0,80.14686689804262,0.0,0.9879132910758188,1.5045647785230114,1.5045647785230114,1.5045647785230114
 2006-10-18T05:00:00,110.88888435052418,399199.9836618871,1269190.317698729,13.70369450802409,13.70136893196218,3.011019016501095,0.0,0.0,0.0,13.70369450802409,13.70369450802409,0.0,0.0,0.0,0.0,0.0,1.607797906801303,1.607797906801303,0.0,0.0,0.0,0.0,1.607797906801303,1.607797906801303,0.0,80.1468668980426,0.0,0.9873970279771824,1.594175059171863,1.594175059171863,1.594175059171863
 2006-10-18T06:00:00,0.0,0.0,0.0,14.342299312769171,14.342299312769171,0.0,0.0,0.0,0.0,14.342299312769171,14.342299312769171,0.0,0.0,0.0,0.0,0.0,1.694223530379248,1.694223530379248,0.0,0.0,0.0,0.0,1.694223530379248,1.694223530379248,0.0,80.14686689804262,0.0,0.9868807648785468,1.6804045411143624,1.6804045411143624,1.6804045411143624
 2006-10-18T07:00:00,1444.303803356727,5199493.692084217,16529410.302431203,8.178553064056082,8.148265642218815,29.106517159510577,0.0,0.0,0.0,8.178553064056082,8.178553064056082,0.0,0.0,0.0,0.0,0.0,1.7973660930148665,1.7973660930148665,0.0,0.0,0.0,0.0,1.7973660930148665,1.7973660930148665,0.0,80.1468668980426,0.0,0.9863645017799108,1.7817812418222807,1.7817812418222807,1.7817812418222807
 2006-10-18T08:00:00,897.3251962025097,3230370.706329035,10261792.697149802,11.866786586548097,11.84798339956275,12.04407606600438,0.0,0.0,0.0,11.866786586548097,11.866786586548097,0.0,0.0,11906.648174338872,42863933.42761994,188637084.08652684,6.8960075692038805,6.534134284938003,33.394527874184426,11906.648174338872,42863933.42761994,188637084.08652684,6.8960075692038805,6.534134284938003,33.394527874184426,66.78905574836885,0.0,0.9858482386812748,6.366706603066214,6.366706603066214,6.366706603066214
 2006-10-18T09:00:00,658.4701046903418,2370492.3768852307,7537771.364207206,10.575374540397982,10.561562853051475,18.06611409900657,0.0,0.0,0.0,10.575374540397982,10.575374540397982,0.0,0.0,724.5988348342613,2608555.8054033406,8306590.42389035,6.7159595531768295,6.7,40.07343344902131,724.5988348342613,2608555.8054033406,8306590.42389035,6.7159595531768295,6.7,40.07343344902131,80.14686689804262,0.0,0.985331975582639,6.7,6.7,6.7
 2006-10-18T10:00:00,1341.8458142959855,4830644.931465548,15371364.999402529,6.680749377430086,6.652583955903295,36.13222819801314,0.0,0.0,0.0,6.680749377430086,6.680749377430086,0.0,-1.0,0.0,0.0,0.0,6.716103810454752,6.716103810454752,0.0,0.0,0.0,0.0,6.716103810454752,6.716103810454752,0.0,80.14686689804262,0.1600961922359812,0.984521777580516,6.713415597301867,6.699999952984459,1.1166666666666667
 2006-10-18T11:00:00,1009.4722107202716,3634099.9585929774,11557630.11628095,8.62899728582363,8.607819887011956,27.099171148509853,0.0,0.0,0.0,8.62899728582363,8.62899728582363,0.0,-1.0,0.0,0.0,0.0,6.716075351184895,6.716075351184895,0.0,0.0,0.0,0.0,6.716075351184895,6.716075351184895,0.0,80.14686689804262,0.1924777575417366,0.9832969719829892,6.716129979645012,6.700000765285339,0.0
 2006-10-18T12:00:00,1340.609325407215,4826193.571465975,15338645.23425521,7.331389617424033,7.3032841375923185,33.12120918151204,0.0,0.0,0.0,7.331389617424033,7.331389617424033,0.0,-1.0,0.0,0.0,0.0,6.716611305485331,6.716611305485331,0.0,0.0,0.0,0.0,6.716611305485331,6.716611305485331,0.0,80.14686689804262,0.1957679935192532,0.9820703108213934,6.716404238138053,6.699998630067711,0.0
 2006-10-18T13:00:00,1970.3230344212388,7093162.92391646,22551980.052027315,6.687328070156316,6.646005263177064,36.13222819801314,0.0,0.0,0.0,6.687328070156316,6.687328070156316,0.0,-1.0,0.0,0.0,0.0,6.71889703363932,6.71889703363932,0.0,0.0,0.0,0.0,6.71889703363932,6.71889703363932,0.0,80.14686689804262,0.2112301836270131,0.980801775433496,6.717268676296993,6.699565031638104,0.0
 2006-10-18T14:00:00,3451.056653583904,12423803.952902054,39496449.32746638,6.702852208990044,6.630481124343338,36.13222819801314,0.0,0.0,0.0,6.702852208990044,6.702852208990044,0.0,-1.0,0.0,0.0,0.0,6.72923779239138,6.72923779239138,0.0,0.0,0.0,0.0,6.72923779239138,6.72923779239138,0.0,80.14686689804262,0.3433473696517009,0.9792365103569612,6.728801557904,6.699975222014525,0.0
 2006-10-18T15:00:00,2432.723784034264,8757805.62252335,27825854.24287911,6.6921598497439545,6.641173483589426,36.13222819801314,0.0,0.0,0.0,6.6921598497439545,6.6921598497439545,0.0,-1.0,0.0,0.0,0.0,6.723905525020887,6.723905525020887,0.0,0.0,0.0,0.0,6.723905525020887,6.723905525020887,0.0,80.14686689804262,0.306607066084795,0.977486283202698,6.725455817994013,6.699726145342333,0.0
 2006-10-18T16:00:00,1557.882725678479,5608377.812442524,17837345.910656586,6.683008635824348,6.650324697509031,36.13222819801314,0.0,0.0,0.0,6.683008635824348,6.683008635824348,0.0,0.0,964.0858346096002,3470709.00459456,11045657.894341309,6.72122203645345,6.7,40.07343344902131,964.0858346096002,3470709.00459456,11045657.894341309,6.72122203645345,6.7,40.07343344902131,80.14686689804262,0.0,0.9765311133493104,6.703351646082329,6.703351646082329,6.703351646082329
 2006-10-18T17:00:00,1631.7979458210573,5874472.604955805,18685016.851980124,6.683785262605298,6.649548070728081,36.13222819801314,0.0,0.0,0.0,6.683785262605298,6.683785262605298,0.0,0.0,840.1236947330825,3024445.301039096,9626115.799950412,6.718494716679118,6.7,40.07343344902131,840.1236947330825,3024445.301039096,9626115.799950412,6.718494716679118,6.7,40.07343344902131,80.14686689804262,0.0,0.9760148502506744,6.7,6.7,6.7
 2006-10-18T18:00:00,1332.2190398930509,4795988.543614983,15261636.21809174,6.680648847202529,6.652684486130851,36.13222819801314,0.0,0.0,0.0,6.680648847202529,6.680648847202529,0.0,0.0,732.969803826758,2638691.293776329,8404735.5498525,6.716148118474394,6.7,40.07343344902131,732.969803826758,2638691.293776329,8404735.5498525,6.716148118474394,6.7,40.07343344902131,80.14686689804262,0.0,0.9754985871520384,6.7,6.7,6.7
 2006-10-18T19:00:00,1378.422242880808,4962320.0743709095,15788968.366915796,6.681131973699814,6.652201359633565,36.13222819801314,0.0,0.0,0.0,6.681131973699814,6.681131973699814,0.0,1.0,749.1515180021561,2696945.464807762,8596565.434094349,6.716516677227696,6.7,40.07343344902131,749.1515180021561,2696945.464807762,8596565.434094349,6.716516677227696,6.7,40.07343344902131,80.14686689804262,0.0,0.9749823240534026,6.7,6.7,6.7
 2006-10-18T20:00:00,217.654746944273,783557.0889993828,2492837.776218531,12.886951515004954,12.882383812818404,6.02203803300219,0.0,0.0,0.0,12.886951515004954,12.886951515004954,0.0,1.0,723.0351048904414,2602926.3776055896,8294092.077115535,6.71593554005598,6.7,40.07343344902131,723.0351048904414,2602926.3776055896,8294092.077115535,6.71593554005598,6.7,40.07343344902131,80.14686689804262,0.0,0.9744660609547666,6.7,6.7,6.7
 2006-10-18T21:00:00,0.0,0.0,0.0,14.128270332702572,14.128270332702572,0.0,0.0,0.0,0.0,14.128270332702572,14.128270332702572,0.0,1.0,724.6268575746235,2608656.6872686446,8294005.459044282,6.715935373635626,6.7,40.07343344902131,724.6268575746235,2608656.6872686446,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9739497978561308,6.7,6.7,6.7
 2006-10-18T22:00:00,0.0,0.0,0.0,14.128270332702572,14.128270332702572,0.0,0.0,0.0,0.0,14.128270332702572,14.128270332702572,0.0,1.0,724.1732329265337,2607023.638535521,8294005.459044282,6.715935373635626,6.7,40.07343344902131,724.1732329265337,2607023.638535521,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9734335347574948,6.7,6.7,6.7
 2006-10-18T23:00:00,0.0,0.0,0.0,14.128270332702572,14.128270332702572,0.0,0.0,0.0,0.0,14.128270332702572,14.128270332702572,0.0,1.0,723.9926925496383,2606373.693178697,8294005.459044282,6.715935373635626,6.7,40.07343344902131,723.9926925496383,2606373.693178697,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9729172716588588,6.7,6.7,6.7
 2006-10-19T00:00:00,0.0,0.0,0.0,14.128270332702572,14.128270332702572,0.0,0.0,0.0,0.0,14.128270332702572,14.128270332702572,0.0,1.0,724.1522026119334,2606947.92940296,8294005.459044282,6.715935373635626,6.7,40.07343344902131,724.1522026119334,2606947.92940296,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9724010085602228,6.7,6.7,6.7
 2006-10-19T01:00:00,0.0,0.0,0.0,14.128270332702572,14.128270332702572,0.0,0.0,0.0,0.0,14.128270332702572,14.128270332702572,0.0,1.0,724.0948382795162,2606741.4178062584,8294005.459044282,6.715935373635626,6.7,40.07343344902131,724.0948382795162,2606741.4178062584,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9718847454615868,6.7,6.7,6.7
 2006-10-19T02:00:00,0.0,0.0,0.0,14.128270332702572,14.128270332702572,0.0,0.0,0.0,0.0,14.128270332702572,14.128270332702572,0.0,1.0,724.3661220475329,2607718.03937112,8294005.459044282,6.715935373635626,6.7,40.07343344902131,724.3661220475329,2607718.03937112,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9713684823629508,6.7,6.7,6.7
 2006-10-19T03:00:00,0.0,0.0,0.0,14.128270332702572,14.128270332702572,0.0,0.0,0.0,0.0,14.128270332702572,14.128270332702572,0.0,1.0,724.2554106194608,2607319.478230059,8294005.459044282,6.715935373635626,6.7,40.07343344902131,724.2554106194608,2607319.478230059,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.970852219264315,6.7,6.7,6.7
 2006-10-19T04:00:00,0.0,0.0,0.0,14.128270332702572,14.128270332702572,0.0,0.0,0.0,0.0,14.128270332702572,14.128270332702572,0.0,1.0,724.2700315763119,2607372.113674723,8294005.459044282,6.715935373635626,6.7,40.07343344902131,724.2700315763119,2607372.113674723,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.970335956165679,6.7,6.7,6.7
 2006-10-19T05:00:00,0.0,0.0,0.0,14.128270332702572,14.128270332702572,0.0,0.0,0.0,0.0,14.128270332702572,14.128270332702572,0.0,0.0,724.2957482267453,2607464.693616284,8294005.459044282,6.715935373635626,6.7,40.07343344902131,724.2957482267453,2607464.693616284,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9698196930670432,6.7,6.7,6.7
 2006-10-19T06:00:00,772.8940058706509,2782418.4211343434,8845313.248451797,9.783856995380551,9.767649458826408,21.077133115507664,0.0,0.0,0.0,9.783856995380551,9.783856995380551,0.0,0.0,728.3186341491651,2621947.082936994,8338150.093511011,6.716020188484303,6.7,40.07343344902131,728.3186341491651,2621947.082936994,8338150.093511011,6.716020188484303,6.7,40.07343344902131,80.14686689804262,0.0,0.9693034299684072,6.7,6.7,6.7
 2006-10-19T07:00:00,857.1975473382972,3085911.170417871,9818802.192656584,10.636813975414787,10.618822594126028,17.062441093506205,0.0,0.0,0.0,10.636813975414787,10.636813975414787,0.0,0.0,813.7329901493421,2929438.764537631,9314170.52434061,6.717895357097604,6.7,40.07343344902131,813.7329901493421,2929438.764537631,9314170.52434061,6.717895357097604,6.7,40.07343344902131,80.14686689804262,0.0,0.9687871668697712,6.7,6.7,6.7
 2006-10-19T08:00:00,1036.5254403667082,3731491.5853201495,11855336.002282135,8.556668547794358,8.534945650493645,27.099171148509853,0.0,0.0,0.0,8.556668547794358,8.556668547794358,0.0,0.0,745.4425344331211,2683593.1239592363,8531511.045455603,6.716391690015228,6.7,40.07343344902131,745.4425344331211,2683593.1239592363,8531511.045455603,6.716391690015228,6.7,40.07343344902131,80.14686689804262,0.0,0.9682709037711352,6.7,6.7,6.7
 2006-10-19T09:00:00,1534.9598148122425,5525855.333324073,17570296.03328702,6.682763972456662,6.650569360876717,36.13222819801314,0.0,0.0,0.0,6.682763972456662,6.682763972456662,0.0,0.0,809.5884577732517,2914518.447983706,9272732.652861696,6.717815788581575,6.7,40.07343344902131,809.5884577732517,2914518.447983706,9272732.652861696,6.717815788581575,6.7,40.07343344902131,80.14686689804262,0.0,0.9677546406724992,6.7,6.7,6.7
 2006-10-19T10:00:00,5633.305912824203,20279901.28616713,64520496.782094,6.725779820168423,6.607553513164959,36.13222819801314,0.0,0.0,0.0,6.725779820168423,6.725779820168423,0.0,-1.0,0.0,0.0,0.0,6.755151431626824,6.755151431626824,0.0,0.0,0.0,0.0,6.755151431626824,6.755151431626824,0.0,80.14686689804262,0.3860114652583871,0.9667368737740428,6.732517423219601,6.699962536536422,1.1166666666666667
 2006-10-19T11:00:00,15186.618833671128,54671827.80121605,174063635.22073847,6.826145875192999,6.50718745814038,36.13222819801314,0.0,0.0,0.0,6.826145875192999,6.826145875192999,0.0,-1.0,0.0,0.0,0.0,6.861882061398223,6.861882061398223,0.0,0.0,0.0,0.0,6.861882061398223,6.861882061398223,0.0,80.14686689804262,1.7399122004784824,0.9617983445340068,6.848804457988614,6.700005055541979,1.0362081563168128e-15
 2006-10-19T12:00:00,42826.04394642372,154173758.2071254,489294274.9414233,7.115007259287526,6.218326074045854,36.13222819801314,0.0,0.0,0.0,7.115007259287526,7.115007259287526,0.0,-1.0,0.0,0.0,0.0,7.170858550568435,7.170858550568435,0.0,0.0,0.0,0.0,7.170858550568435,7.170858550568435,0.0,80.14686689804262,4.532229168457782,0.9490116897713302,7.102797013448403,6.699980245493623,2.6331895776e-06
 2006-10-19T13:00:00,52326.3932890177,188375015.8404637,595696128.8509604,7.21251966617558,6.120813667157801,36.13222819801314,0.0,0.0,0.0,7.21251966617558,7.21251966617558,0.0,-1.0,0.0,0.0,0.0,7.273984550150316,7.273984550150316,0.0,0.0,0.0,0.0,7.273984550150316,7.273984550150316,0.0,80.14686689804262,6.246291266049854,0.9257319065742255,7.266369514764333,6.700040090778061,6.46320258321e-05
 2006-10-19T14:00:00,62197.21323100555,223909967.63162,729261331.1789792,7.334938477120995,5.998394856212386,36.13222819801314,0.0,0.0,0.0,7.334938477120995,7.334938477120995,0.0,-1.0,0.0,0.0,0.0,7.402400364299592,7.402400364299592,0.0,0.0,0.0,0.0,7.402400364299592,7.402400364299592,0.0,80.14686689804262,7.388946160921939,0.897821499376207,7.381397451945612,6.699987792671615,0.0011649459910529
 2006-10-19T15:00:00,54641.42840916062,196709142.27297825,621934827.7195597,7.236568782485435,6.096764550847944,36.13222819801314,0.0,0.0,0.0,7.236568782485435,7.236568782485435,0.0,-1.0,0.0,0.0,0.0,7.299192535116965,7.299192535116965,0.0,0.0,0.0,0.0,7.299192535116965,7.299192535116965,0.0,80.14686689804262,6.936513946176187,0.8672459037541737,7.335260935361958,6.700027698613159,0.0007483640987352
 2006-10-19T16:00:00,16607.96383698904,59788669.81316055,190189530.29404145,6.840922736021228,6.492410597312151,36.13222819801314,0.0,0.0,0.0,6.840922736021228,6.840922736021228,0.0,0.0,12165.459481329466,43795654.13278608,139196768.8034719,6.967350057919718,6.7,40.07343344902131,12165.459481329466,43795654.13278608,139196768.8034719,6.967350057919718,6.7,40.07343344902131,80.14686689804262,0.0,0.855861477812711,6.78307397024266,6.78307397024266,6.78307397024266
 2006-10-19T17:00:00,3157.801908621413,11368086.87103709,36152663.573317416,6.699788773062672,6.6335445602707095,36.13222819801314,0.0,0.0,0.0,6.699788773062672,6.699788773062672,0.0,0.0,1650.6067516045189,5942184.30577627,18890502.017266624,6.736293769873224,6.7,40.07343344902131,1650.6067516045189,5942184.30577627,18890502.017266624,6.736293769873224,6.7,40.07343344902131,80.14686689804262,0.0,0.8553452147140751,6.7,6.7,6.7
 2006-10-19T18:00:00,1625.7151987828167,5852574.715618141,18614188.279580995,6.683720356324348,6.649612977009031,36.13222819801314,0.0,0.0,0.0,6.683720356324348,6.683720356324348,0.0,0.0,884.5720058765058,3184459.221155421,10122962.92754106,6.719449317979188,6.7,40.07343344902131,884.5720058765058,3184459.221155421,10122962.92754106,6.719449317979188,6.7,40.07343344902131,80.14686689804262,0.0,0.8548289516154391,6.7,6.7,6.7
 2006-10-19T19:00:00,1581.0965697799666,5691947.651207878,18081161.419709086,6.683232012446864,6.650101320886516,36.13222819801314,0.0,0.0,0.0,6.683232012446864,6.683232012446864,0.0,1.0,77890.27373827726,280404985.4577982,1426791448.4688878,-1.0455786544631556,-3.8,40.07343344902131,77890.27373827726,280404985.4577982,1426791448.4688878,-1.0455786544631556,-3.8,40.07343344902131,80.14686689804262,0.0,0.8587811413383192,-2.0500000000000003,-1.3016423344492578,-1.3016423344492578
 2006-10-19T20:00:00,1549.8966117001246,5579627.802120449,17728266.001706384,6.682908699836237,6.650424633497143,36.13222819801314,0.0,0.0,0.0,6.682908699836237,6.682908699836237,0.0,1.0,56464.08786048155,203270716.2977336,639361090.9439582,-2.5625151441193634,-3.8,40.07343344902131,56464.08786048155,203270716.2977336,639361090.9439582,-2.5625151441193634,-3.8,40.07343344902131,80.14686689804262,0.0,0.9222903415882592,-3.8,-2.593105967821566,-2.593105967821566
 2006-10-19T21:00:00,0.0,0.0,0.0,11.746651933295778,11.746651933295778,0.0,0.0,0.0,0.0,11.746651933295778,11.746651933295778,0.0,1.0,36068.34816483451,129846053.39340425,407945207.3489,-3.010127467742102,-3.8,40.07343344902132,36068.34816483451,129846053.39340425,407945207.3489,-3.010127467742102,-3.8,40.07343344902132,80.14686689804263,0.0,0.9662651842486224,-3.8,-3.0371452852006526,-3.0371452852006526
 2006-10-19T22:00:00,0.0,0.0,0.0,11.74665193329578,11.74665193329578,0.0,0.0,0.0,0.0,11.74665193329578,11.74665193329578,0.0,1.0,20145.257663323075,72522927.58796307,227881842.49545744,-3.3586400459320864,-3.8000000000000007,40.07343344902132,20145.257663323075,72522927.58796307,227881842.49545744,-3.3586400459320864,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.992332670172316,-3.8000000000000007,-3.38225621520186,-3.38225621520186
 2006-10-19T23:00:00,0.0,0.0,0.0,11.746651933295778,11.746651933295778,0.0,0.0,0.0,0.0,11.746651933295778,11.746651933295778,0.0,1.0,2278.66051188805,8203177.84279698,25874872.96987337,-3.676246791687978,-3.726367575025506,6.678905574836885,2278.66051188805,8203177.84279698,25874872.96987337,-3.676246791687978,-3.726367575025506,6.678905574836885,80.14686689804263,0.0,1.0000000000000002,-3.7442957129871055,-3.697630801167278,-3.697630801167278
 2006-10-20T00:00:00,0.0,0.0,0.0,11.746651933295778,11.746651933295778,0.0,0.0,0.0,0.0,11.746651933295778,11.746651933295778,0.0,1.0,0.0,0.0,0.0,-3.627734889109739,-3.627734889109739,0.0,0.0,0.0,0.0,-3.627734889109739,-3.627734889109739,0.0,80.14686689804262,0.0,1.0,-3.6414733176598753,-3.6414733176598753,-3.6414733176598753
 2006-10-20T01:00:00,0.0,0.0,0.0,11.746651933295778,11.746651933295778,0.0,0.0,0.0,0.0,11.746651933295778,11.746651933295778,0.0,1.0,0.0,0.0,0.0,-3.5359927132813262,-3.5359927132813262,0.0,0.0,0.0,0.0,-3.5359927132813262,-3.5359927132813262,0.0,80.14686689804262,0.0,1.0,-3.549618157058426,-3.549618157058426,-3.549618157058426
 2006-10-20T02:00:00,0.0,0.0,0.0,11.746651933295778,11.746651933295778,0.0,0.0,0.0,0.0,11.746651933295778,11.746651933295778,0.0,1.0,0.0,0.0,0.0,-3.441993620351719,-3.441993620351719,0.0,0.0,0.0,0.0,-3.441993620351719,-3.441993620351719,0.0,80.14686689804262,0.0,0.9998974405005012,-3.455559008706309,-3.455559008706309,-3.455559008706309
 2006-10-20T03:00:00,0.0,0.0,0.0,11.746651933295778,11.746651933295778,0.0,0.0,0.0,0.0,11.746651933295778,11.746651933295778,0.0,1.0,0.0,0.0,0.0,-3.3491947724871074,-3.3491947724871074,0.0,0.0,0.0,0.0,-3.3491947724871074,-3.3491947724871074,0.0,80.14686689804262,0.0,0.9994159415018884,-3.362869744618141,-3.362869744618141,-3.362869744618141
 2006-10-20T04:00:00,0.0,0.0,0.0,11.746651933295778,11.746651933295778,0.0,0.0,0.0,0.0,11.746651933295778,11.746651933295778,0.0,1.0,0.0,0.0,0.0,-3.2582844358653347,-3.2582844358653347,0.0,0.0,0.0,0.0,-3.2582844358653347,-3.2582844358653347,0.0,80.14686689804262,0.0,0.9988996784032524,-3.271964260673568,-3.271964260673568,-3.271964260673568
 2006-10-20T05:00:00,0.0,0.0,0.0,11.746651933295778,11.746651933295778,0.0,0.0,0.0,0.0,11.746651933295778,11.746651933295778,0.0,0.0,0.0,0.0,0.0,-3.1688666533365493,-3.1688666533365493,0.0,0.0,0.0,0.0,-3.1688666533365493,-3.1688666533365493,0.0,80.14686689804262,0.0,0.9983834153046164,-3.182639342213485,-3.182639342213485,-3.182639342213485
 2006-10-20T06:00:00,0.0,0.0,0.0,11.746651933295778,11.746651933295778,0.0,0.0,0.0,0.0,11.746651933295778,11.746651933295778,0.0,0.0,0.0,0.0,0.0,-3.08460825741922,-3.08460825741922,0.0,0.0,0.0,0.0,-3.08460825741922,-3.08460825741922,0.0,80.14686689804262,0.0,0.9978671522059804,-3.0984824554703105,-3.0984824554703105,-3.0984824554703105
 2006-10-20T07:00:00,564.677458545647,2032838.8507643293,6464603.733130885,9.635972249415788,9.624126958029096,15.055095082505474,0.0,0.0,0.0,9.635972249415788,9.635972249415788,0.0,0.0,0.0,0.0,0.0,-2.997961844166659,-2.997961844166659,0.0,0.0,0.0,0.0,-2.997961844166659,-2.997961844166659,0.0,80.14686689804262,0.0,0.9973508891073444,-3.0119372577719563,-3.0119372577719563,-3.0119372577719563
 2006-10-20T08:00:00,1525.8104145120658,5492917.492243436,17447923.6202319,6.682651858497384,6.650681474835995,36.13222819801314,0.0,0.0,0.0,6.682651858497384,6.682651858497384,0.0,0.0,0.0,0.0,0.0,-2.896360684873022,-2.896360684873022,0.0,0.0,0.0,0.0,-2.896360684873022,-2.896360684873022,0.0,80.14686689804262,0.0,0.9968346260087084,-2.9122080748256525,-2.9122080748256525,-2.9122080748256525
 2006-10-20T09:00:00,4603.171366492784,16571416.91937402,52710302.10816342,6.714959370596923,6.618373962736459,36.13222819801314,0.0,0.0,0.0,6.714959370596923,6.714959370596923,0.0,0.0,0.0,0.0,0.0,-2.742463832947799,-2.742463832947799,0.0,0.0,0.0,0.0,-2.742463832947799,-2.742463832947799,0.0,80.14686689804262,0.0,0.9963183629100726,-2.792210075585707,-2.792210075585707,-2.792210075585707
