Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-20T10:00:00,38558.26151503957,138809741.45414245,439588538.9539934,7.069460213064216,6.263873120269165,36.13222819801314,0.0,0.0,0.0,7.069460213064216,7.069460213064216,0.0,-1.0,0.0,0.0,0.0,-1.4294817603569274,-1.4294817603569274,0.0,0.0,0.0,0.0,-1.4294817603569274,-1.4294817603569274,0.0,80.14686689804262,0.0,0.9958020998114366,-1.8048964944575665,-1.8048964944575665,-1.8048964944575665
 2006-10-20T11:00:00,58632.883697277815,211078381.31020007,685801512.2801363,7.295107271067232,6.038226062266148,36.13222819801314,0.0,0.0,0.0,7.295107271067232,7.295107271067232,0.0,-1.0,0.0,0.0,0.0,1.6179995300295136,1.6179995300295136,0.0,0.0,0.0,0.0,1.6179995300295136,1.6179995300295136,0.0,80.14686689804262,0.0,0.9952858367128008,1.044640312203535,1.044640312203535,1.044640312203535
 2006-10-20T12:00:00,74488.03707994231,268156933.4877924,1520285025.9381478,8.060155377830434,5.273177955502946,36.13222819801314,0.0,0.0,0.0,8.060155377830434,8.060155377830434,0.0,-1.0,0.0,0.0,0.0,6.826400877591591,6.826400877591591,0.0,0.0,0.0,0.0,6.826400877591591,6.826400877591591,0.0,80.14686689804262,4.579082909289707,0.9899281617312576,5.931168720844846,5.469448842060026,3.243868693764817
 2006-10-20T13:00:00,82181.4835041138,295853340.6148097,1864399928.955608,8.375732723290199,4.957600610043181,36.13222819801314,0.0,0.0,0.0,8.375732723290199,8.375732723290199,0.0,-1.0,0.0,0.0,0.0,8.493838095516761,8.493838095516761,0.0,0.0,0.0,0.0,8.493838095516761,8.493838095516761,0.0,80.14686689804262,16.88678845979013,0.929538334401038,8.458804948987337,6.699959611334376,0.1115668750882864
 2006-10-20T14:00:00,88069.69821241421,317050913.56469107,2094996052.531998,8.587251901811264,4.746081431522115,36.13222819801314,0.0,0.0,0.0,8.587251901811264,8.587251901811264,0.0,-1.0,0.0,0.0,0.0,8.715707000254127,8.715707000254127,0.0,0.0,0.0,0.0,8.715707000254127,8.715707000254127,0.0,80.14686689804262,19.06353422526691,0.8458890089844323,8.685406773464797,6.699973131011324,0.337439369541545
 2006-10-20T15:00:00,81815.63130597689,294536272.70151675,1849090949.664629,8.361696930425898,4.971636402907481,36.13222819801314,0.0,0.0,0.0,8.361696930425898,8.361696930425898,0.0,-1.0,0.0,0.0,0.0,8.478999396113721,8.478999396113721,0.0,0.0,0.0,0.0,8.478999396113721,8.478999396113721,0.0,80.14686689804262,18.36617523878059,0.758438566880181,8.564244432185982,6.699918909033445,0.4342517597471354
 2006-10-20T16:00:00,64082.56909767881,230697248.7516437,834994264.9863552,7.431859445271158,5.901473888062221,36.13222819801314,0.0,0.0,0.0,7.431859445271158,7.431859445271158,0.0,0.0,41575.70565692504,149672540.36493015,553922788.7106142,7.763087872128882,6.7,40.07343344902131,41575.70565692504,149672540.36493015,553922788.7106142,7.763087872128882,6.7,40.07343344902131,80.14686689804262,0.0,0.7255143547827198,6.959319719080199,6.959319719080199,6.959319719080199
 2006-10-20T17:00:00,37093.35271868911,133536069.7872808,422671779.1173159,7.053953092410734,6.279380240922646,36.13222819801314,0.0,0.0,0.0,7.053953092410734,7.053953092410734,0.0,0.0,18575.27688130013,66870996.77268049,212232635.69175208,7.107638678796048,6.7,40.07343344902131,18575.27688130013,66870996.77268049,212232635.69175208,7.107638678796048,6.7,40.07343344902131,80.14686689804262,0.0,0.7249980916840838,6.7,6.7,6.7
 2006-10-20T18:00:00,26530.58432847772,95510103.5825198,302957360.353858,6.944250209857998,6.389083123475381,36.13222819801314,0.0,0.0,0.0,6.944250209857998,6.944250209857998,0.0,0.0,13319.837130433203,47951413.66955953,152361373.17051655,6.992670576158528,6.7,40.07343344902131,13319.837130433203,47951413.66955953,152361373.17051655,6.992670576158528,6.7,40.07343344902131,80.14686689804262,0.0,0.7244818285854479,6.7,6.7,6.7
 2006-10-20T19:00:00,10169.561023382092,36610419.68417553,116365649.99502674,6.773281582187109,6.560051751146272,36.13222819801314,0.0,0.0,0.0,6.773281582187109,6.773281582187109,0.0,1.0,80465.03778089241,289674136.0112127,1691972987.6892033,-0.5342949205026949,-3.8,40.07343344902131,80465.03778089241,289674136.0112127,1691972987.6892033,-0.5342949205026949,-3.8,40.07343344902131,80.14686689804262,0.0,0.7387760713402768,-2.0500000000000003,-0.8685308594949644,-0.8685308594949644
 2006-10-20T20:00:00,1691.6459008777354,6089925.243159847,19356153.19382069,6.68440012352799,6.648933209805391,36.13222819801314,0.0,0.0,0.0,6.68440012352799,6.68440012352799,0.0,1.0,64857.97842259585,233488722.32134503,946276214.8421382,-1.9693759315282728,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,946276214.8421382,-1.9693759315282728,-3.8,40.07343344902131,80.14686689804262,0.0,0.8243381611235335,-3.8,-1.997718717205205,-1.997718717205205
 2006-10-20T21:00:00,3186.42126159958,11471116.541758489,36441829.829891965,7.598288168782915,7.531513826316584,30.110190165010952,0.0,0.0,0.0,7.598288168782915,7.598288168782915,0.0,1.0,63574.78340171295,228869220.2461666,755366219.673413,-2.338254140947895,-3.8,40.07343344902132,63574.78340171295,228869220.2461666,755366219.673413,-2.338254140947895,-3.8,40.07343344902132,80.14686689804263,0.0,0.8958657175593555,-3.8,-2.388891426672764,-2.388891426672764
 2006-10-20T22:00:00,241.830080608074,870588.2901890662,2767245.2506910004,11.125061017308576,11.119990507474531,6.02203803300219,0.0,0.0,0.0,11.125061017308576,11.125061017308576,0.0,1.0,45007.62859331621,162027462.93593836,509051490.10077786,-2.8145241650067807,-3.8,40.07343344902131,45007.62859331621,162027462.93593836,509051490.10077786,-2.8145241650067807,-3.8,40.07343344902131,80.14686689804262,0.0,0.9487961219375872,-3.8,-2.842690232316884,-2.842690232316884
 2006-10-20T23:00:00,0.0,0.0,0.0,12.013697581536528,12.013697581536528,0.0,0.0,0.0,0.0,12.013697581536528,12.013697581536528,0.0,1.0,26590.801936555683,95726886.97160044,300750956.4898177,-3.217577612776294,-3.8000000000000007,40.07343344902132,26590.801936555683,95726886.97160044,300750956.4898177,-3.217577612776294,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9824550145817542,-3.8000000000000007,-3.2428694239551343,-3.2428694239551343
 2006-10-21T00:00:00,0.0,0.0,0.0,12.013697581536528,12.013697581536528,0.0,0.0,0.0,0.0,12.013697581536528,12.013697581536528,0.0,1.0,8213.548195021398,29568773.50207704,93018593.46972032,-3.5823438029144383,-3.762515528455077,20.03671672451065,8213.548195021398,29568773.50207704,93018593.46972032,-3.5823438029144383,-3.762515528455077,20.03671672451065,80.14686689804263,0.0,0.9988159683216558,-3.776367181434767,-3.6074304608571617,-3.6074304608571617
 2006-10-21T01:00:00,0.0,0.0,0.0,12.013697581536526,12.013697581536526,0.0,0.0,0.0,0.0,12.013697581536526,12.013697581536526,0.0,1.0,0.0,0.0,0.0,-3.652223959450225,-3.652223959450225,0.0,0.0,0.0,0.0,-3.652223959450225,-3.652223959450225,0.0,80.14686689804263,0.0,0.9996227436468452,-3.665786251734817,-3.665786251734817,-3.665786251734817
 2006-10-21T02:00:00,0.0,0.0,0.0,12.013697581536526,12.013697581536526,0.0,0.0,0.0,0.0,12.013697581536526,12.013697581536526,0.0,1.0,0.0,0.0,0.0,-3.5613819963357614,-3.5613819963357614,0.0,0.0,0.0,0.0,-3.5613819963357614,-3.5613819963357614,0.0,80.14686689804262,0.0,0.9991064805482092,-3.575116609587832,-3.575116609587832,-3.575116609587832
 2006-10-21T03:00:00,0.0,0.0,0.0,12.013697581536524,12.013697581536524,0.0,0.0,0.0,0.0,12.013697581536524,12.013697581536524,0.0,1.0,0.0,0.0,0.0,-3.470534973542496,-3.470534973542496,0.0,0.0,0.0,0.0,-3.470534973542496,-3.470534973542496,0.0,80.14686689804262,0.0,0.9985902174495734,-3.484211331756256,-3.484211331756256,-3.484211331756256
 2006-10-21T04:00:00,0.0,0.0,0.0,12.013697581536524,12.013697581536524,0.0,0.0,0.0,0.0,12.013697581536524,12.013697581536524,0.0,1.0,0.0,0.0,0.0,-3.377382934776933,-3.377382934776933,0.0,0.0,0.0,0.0,-3.377382934776933,-3.377382934776933,0.0,80.14686689804262,0.0,0.9980739543509372,-3.391003939241751,-3.391003939241751,-3.391003939241751
 2006-10-21T05:00:00,0.0,0.0,0.0,12.013697581536526,12.013697581536526,0.0,0.0,0.0,0.0,12.013697581536526,12.013697581536526,0.0,0.0,0.0,0.0,0.0,-3.28789722760286,-3.28789722760286,0.0,0.0,0.0,0.0,-3.28789722760286,-3.28789722760286,0.0,80.14686689804262,0.0,0.9975576912523012,-3.301671290509405,-3.301671290509405,-3.301671290509405
 2006-10-21T06:00:00,218.56513712382355,786834.4936457648,2500517.8490778776,11.124846566079626,11.12026479139167,6.02203803300219,0.0,0.0,0.0,11.124846566079626,11.124846566079626,0.0,0.0,0.0,0.0,0.0,-3.203312715698793,-3.203312715698793,0.0,0.0,0.0,0.0,-3.203312715698793,-3.203312715698793,0.0,80.14686689804262,0.0,0.9970414281536654,-3.217142438084069,-3.217142438084069,-3.217142438084069
 2006-10-21T07:00:00,2230.106508459596,8028383.430454542,25498795.665473323,7.135617648304508,7.088894983259869,33.12120918151204,0.0,0.0,0.0,7.135617648304508,7.135617648304508,0.0,0.0,0.0,0.0,0.0,-3.0956218386734364,-3.0956218386734364,0.0,0.0,0.0,0.0,-3.0956218386734364,-3.0956218386734364,0.0,80.14686689804262,0.0,0.9965251650550294,-3.122012649210016,-3.122012649210016,-3.122012649210016
 2006-10-21T08:00:00,37661.47603750167,135581313.73500603,429193380.5123413,7.0599385263208,6.273394807012579,36.13222819801314,0.0,0.0,0.0,7.0599385263208,7.0599385263208,0.0,0.0,0.0,0.0,0.0,-1.8773341203461773,-1.8773341203461773,0.0,0.0,0.0,0.0,-1.8773341203461773,-1.8773341203461773,0.0,80.14686689804262,0.0,0.9960089019563936,-2.245252611456391,-2.245252611456391,-2.245252611456391
 2006-10-21T09:00:00,67521.59997151444,243077759.897452,810191622.0920118,7.409117001167282,5.924216332166097,36.13222819801314,0.0,0.0,0.0,7.409117001167282,7.409117001167282,0.0,0.0,0.0,0.0,0.0,1.808917752813748,1.808917752813748,0.0,0.0,0.0,0.0,1.808917752813748,1.808917752813748,0.0,80.14686689804262,0.0,0.9954926388577576,1.1328216916835276,1.1328216916835276,1.1328216916835276
 2006-10-21T10:00:00,67965.33726519001,244675214.15468404,905270828.7988796,7.496270416758104,5.837062916575275,36.13222819801314,0.0,0.0,0.0,7.496270416758104,7.496270416758104,0.0,-1.0,0.0,0.0,0.0,6.08490302423018,6.08490302423018,0.0,0.0,0.0,0.0,6.08490302423018,6.08490302423018,0.0,80.14686689804262,1.1138463412729238,0.9942333101017292,5.412539547432715,5.310955952818308,4.194297477154383
 2006-10-21T11:00:00,68000.98350963953,244803540.63470232,1001988158.8837606,7.584932854996956,5.748400478336425,36.13222819801314,0.0,0.0,0.0,7.584932854996956,7.584932854996956,0.0,-1.0,0.0,0.0,0.0,7.664635607304209,7.664635607304209,0.0,0.0,0.0,0.0,7.664635607304209,7.664635607304209,0.0,80.14686689804262,9.850090664034203,0.9665147758239004,7.63883846388044,6.700061488894742,0.0025088196437157
 2006-10-21T12:00:00,73733.27747396294,265439798.90626663,1522528282.164883,8.062203314797415,5.271130018535966,36.13222819801314,0.0,0.0,0.0,8.062203314797415,8.062203314797415,0.0,-1.0,0.0,0.0,0.0,8.165128449452052,8.165128449452052,0.0,0.0,0.0,0.0,8.165128449452052,8.165128449452052,0.0,80.14686689804262,13.6352329530988,0.9152714189382264,8.065731853154526,6.700019954575069,0.0511327746496941
 2006-10-21T13:00:00,90844.34897228016,327039656.30020857,2180359543.599299,8.665571399375402,4.667761933957977,36.13222819801314,0.0,0.0,0.0,8.665571399375402,8.665571399375402,0.0,-1.0,0.0,0.0,0.0,8.478399948937971,8.478399948937971,0.0,0.0,0.0,0.0,8.478399948937971,8.478399948937971,0.0,80.14686689804262,28.8255617620208,0.8364607395167741,8.683016993404998,6.323434294830107,1.0022860139841836
 2006-10-21T14:00:00,96249.64849917304,346498734.5970229,2370334651.9394817,8.839852331794177,4.493481001539204,36.13222819801314,0.0,0.0,0.0,8.839852331794177,8.839852331794177,0.0,-1.0,0.0,0.0,0.0,8.923948927612793,8.923948927612793,0.0,0.0,0.0,0.0,8.923948927612793,8.923948927612793,0.0,80.14686689804262,19.24279383476081,0.7382723099752586,8.640301900999285,6.6999894063343,0.6790907196261529
 2006-10-21T15:00:00,82268.06808192961,296165045.0949466,1853461022.0712333,8.365708737591953,4.967624595741428,36.13222819801314,0.0,0.0,0.0,8.365708737591953,8.365708737591953,0.0,-1.0,0.0,0.0,0.0,8.483252996310583,8.483252996310583,0.0,0.0,0.0,0.0,8.483252996310583,8.483252996310583,0.0,80.14686689804262,19.016749433427336,0.6454589178673803,8.58960494471639,6.699990812951043,0.6293078889451741
 2006-10-21T16:00:00,65752.72907006416,236709824.6522309,902919546.908679,7.494128486902279,5.839204846431099,36.13222819801314,0.0,0.0,0.0,7.494128486902279,7.494128486902279,0.0,0.0,43211.43486582703,155561165.5169773,583840932.4176018,7.820431522212029,6.7,40.07343344902131,43211.43486582703,155561165.5169773,583840932.4176018,7.820431522212029,6.7,40.07343344902131,80.14686689804262,0.0,0.6125545156470903,6.951353383018145,6.951353383018145,6.951353383018145
 2006-10-21T17:00:00,4303.08946458102,15491122.072491668,49227940.73193559,8.595930418036373,8.505727143581302,27.099171148509857,0.0,0.0,0.0,8.595930418036373,8.595930418036373,0.0,0.0,2386.4245471928148,8591128.369894132,27295862.552839108,6.752442005883129,6.700000000000002,40.07343344902132,2386.4245471928148,8591128.369894132,27295862.552839108,6.752442005883129,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.6120382525484545,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-21T18:00:00,3146.9537735520826,11329033.5847875,35966832.95750794,9.23421431908984,9.168310409301904,24.08815213200876,0.0,0.0,0.0,9.23421431908984,9.23421431908984,0.0,0.0,1860.470670303128,6697694.41309126,21286573.49286851,6.740897111051356,6.699999999999999,40.07343344902131,1860.470670303128,6697694.41309126,21286573.49286851,6.740897111051356,6.699999999999999,40.07343344902131,80.14686689804262,0.0,0.6115219894498184,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-21T19:00:00,3914.548670529283,14092375.21390542,44781351.44714561,8.001802309717846,7.919747099009977,30.110190165010952,0.0,0.0,0.0,8.001802309717846,8.001802309717846,0.0,1.0,80396.02062850657,289425674.26262367,1745143188.5807743,-0.4304954769260106,-3.798878468709402,40.07343344902132,80396.02062850657,289425674.26262367,1745143188.5807743,-0.4304954769260106,-3.798878468709402,40.07343344902132,80.14686689804263,0.0,0.629779464339634,-2.0500000000000007,-0.6962462343694872,-0.6962462343694872
 2006-10-21T20:00:00,2913.0250159014704,10486890.057245292,33327785.920083325,9.342927537100897,9.281859360402905,24.08815213200876,0.0,0.0,0.0,9.342927537100897,9.342927537100897,0.0,1.0,64857.97842259585,233488722.32134503,1108481215.3079658,-1.656138033283698,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,1108481215.3079658,-1.656138033283698,-3.8,40.07343344902131,80.14686689804262,0.0,0.7250202346935063,-3.8,-1.6995931073663144,-1.6995931073663144
 2006-10-21T21:00:00,3355.104413613228,12078375.889007617,38388724.360520765,8.032070485878048,7.96172898785705,30.110190165010952,0.0,0.0,0.0,8.032070485878048,8.032070485878048,0.0,1.0,64857.978422595865,233488722.32134503,982185313.8671942,-1.9000169797594737,-3.8000000000000007,40.07343344902132,64857.978422595865,233488722.32134503,982185313.8671942,-1.9000169797594737,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8122177421692118,-3.8000000000000007,-1.9490882314621745,-1.9490882314621745
 2006-10-21T22:00:00,3155.0939143278306,11358338.091580192,36078885.65034335,9.393313861204556,9.327204630490236,24.08815213200876,0.0,0.0,0.0,9.393313861204556,9.393313861204556,0.0,1.0,64111.44459860219,230801200.55496788,790180934.638674,-2.2709719819095904,-3.8,40.07343344902131,64111.44459860219,230801200.55496788,790180934.638674,-2.2709719819095904,-3.8,40.07343344902131,80.14686689804262,0.0,0.8862038136244207,-3.8,-2.323566071333808,-2.323566071333808
 2006-10-21T23:00:00,3437.102651189923,12373569.54428372,39291117.70226909,8.063674162349939,7.991679125792725,30.110190165010952,0.0,0.0,0.0,8.063674162349939,8.063674162349939,0.0,1.0,49284.02315337499,177422483.3521499,557418957.8189071,-2.720974613144921,-3.8000000000000007,40.07343344902132,49284.02315337499,177422483.3521499,557418957.8189071,-2.720974613144921,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9421030904689396,-3.8000000000000007,-2.774861376001745,-2.774861376001745
 2006-10-22T00:00:00,2626.2395743536613,9454462.46767318,30034323.71931993,9.408413426274022,9.353380114392772,24.08815213200876,0.0,0.0,0.0,9.408413426274022,9.408413426274022,0.0,1.0,29903.27819892498,107651801.51612996,338216182.496703,-3.1450640374992704,-3.8,40.07343344902131,29903.27819892498,107651801.51612996,338216182.496703,-3.1450640374992704,-3.8,40.07343344902131,80.14686689804262,0.0,0.9785000274210304,-3.8,-3.190126481816426,-3.190126481816426
 2006-10-22T01:00:00,2804.543525700991,10096356.692523563,32074787.576065384,8.05174618514136,7.992974132233755,30.110190165010952,0.0,0.0,0.0,8.05174618514136,8.05174618514136,0.0,1.0,12125.422724814578,43651521.80933248,137142628.9072543,-3.51148595638308,-3.777113776744656,26.715622299347544,12125.422724814578,43651521.80933248,137142628.9072543,-3.51148595638308,-3.777113776744656,26.715622299347544,80.14686689804263,0.0,0.9976592116990448,-3.7943479344709545,-3.557619124981136,-3.557619124981136
 2006-10-22T02:00:00,321.975214099417,1159110.7707579012,3679750.909402794,13.421049278465093,13.41430674470164,6.02203803300219,0.0,0.0,0.0,13.421049278465093,13.421049278465093,0.0,1.0,0.0,0.0,0.0,-3.687071443793318,-3.687071443793318,0.0,0.0,0.0,0.0,-3.687071443793318,-3.687071443793318,0.0,80.14686689804263,0.0,0.9998907523193068,-3.701573843811513,-3.701573843811513,-3.701573843811513
 2006-10-22T03:00:00,0.0,0.0,0.0,14.7678802805667,14.7678802805667,0.0,0.0,0.0,0.0,14.7678802805667,14.7678802805667,0.0,1.0,0.0,0.0,0.0,-3.5976411000834907,-3.5976411000834907,0.0,0.0,0.0,0.0,-3.5976411000834907,-3.5976411000834907,0.0,80.14686689804263,0.0,0.9994059092300968,-3.611313591586684,-3.611313591586684,-3.611313591586684
 2006-10-22T04:00:00,0.0,0.0,0.0,14.7678802805667,14.7678802805667,0.0,0.0,0.0,0.0,14.7678802805667,14.7678802805667,0.0,1.0,0.0,0.0,0.0,-3.508641279012348,-3.508641279012348,0.0,0.0,0.0,0.0,-3.508641279012348,-3.508641279012348,0.0,80.14686689804263,0.0,0.9988896461314608,-3.5223752797961367,-3.5223752797961367,-3.5223752797961367
 2006-10-22T05:00:00,0.0,0.0,0.0,14.7678802805667,14.7678802805667,0.0,0.0,0.0,0.0,14.7678802805667,14.7678802805667,0.0,0.0,0.0,0.0,0.0,-3.4167411195530915,-3.4167411195530915,0.0,0.0,0.0,0.0,-3.4167411195530915,-3.4167411195530915,0.0,80.14686689804263,0.0,0.998373383032825,-3.430360415356253,-3.430360415356253,-3.430360415356253
 2006-10-22T06:00:00,0.0,0.0,0.0,14.7678802805667,14.7678802805667,0.0,0.0,0.0,0.0,14.7678802805667,14.7678802805667,0.0,0.0,0.0,0.0,0.0,-3.3243437253246952,-3.3243437253246952,0.0,0.0,0.0,0.0,-3.3243437253246952,-3.3243437253246952,0.0,80.14686689804262,0.0,0.9978571199341888,-3.3379612715916065,-3.3379612715916065,-3.3379612715916065
 2006-10-22T07:00:00,24098.66815490495,86755205.35765779,284228948.7638607,8.95930932845247,8.438426799228646,27.099171148509857,0.0,0.0,0.0,8.95930932845247,8.95930932845247,0.0,0.0,0.0,0.0,0.0,-2.6219710650088315,-2.6219710650088315,0.0,0.0,0.0,0.0,-2.6219710650088315,-2.6219710650088315,0.0,80.14686689804263,0.0,0.997340856835553,-2.879009986192843,-2.879009986192843,-2.879009986192843
 2006-10-22T08:00:00,57732.05396976524,207835394.29115483,779186141.4970113,7.380731544800665,5.952601788532715,36.13222819801314,0.0,0.0,0.0,7.380731544800665,7.380731544800665,0.0,0.0,0.0,0.0,0.0,0.5466707640388936,0.5466707640388936,0.0,0.0,0.0,0.0,0.5466707640388936,0.5466707640388936,0.0,80.14686689804262,0.0,0.996824593736917,-0.1006079405016749,-0.1006079405016749,-0.1006079405016749
 2006-10-22T09:00:00,53287.673721242965,191835625.3964747,1066263300.2802224,7.643991474854996,5.689341858478386,36.132228198013145,0.0,0.0,0.0,7.643991474854996,7.643991474854996,0.0,0.0,12225.088401863222,44010318.2467076,161362577.4027213,5.590698239212276,5.281066357845599,14.502766391074385,12225.088401863222,44010318.2467076,161362577.4027213,5.590698239212276,5.281066357845599,14.502766391074385,80.14686689804263,0.0,0.9963083306382812,4.6952980114735,4.6952980114735,4.6952980114735
 2006-10-22T10:00:00,71243.29879026029,256475875.64493692,1592774384.599864,8.126741552351499,5.206591780981884,36.132228198013145,0.0,0.0,0.0,8.126741552351499,8.126741552351499,0.0,-1.0,0.0,0.0,0.0,8.232805478539492,8.232805478539492,0.0,0.0,0.0,0.0,8.232805478539492,8.232805478539492,0.0,80.14686689804263,11.734743021302071,0.9696451545655116,7.927658678034565,6.700000515940613,1.175039445899354
 2006-10-22T11:00:00,56717.2272856916,204182018.22848976,1188933611.3274655,7.7564748385106945,5.576858494822681,36.13222819801312,0.0,0.0,0.0,7.7564748385106945,7.7564748385106945,0.0,-1.0,0.0,0.0,0.0,7.84443848122379,7.84443848122379,0.0,0.0,0.0,0.0,7.84443848122379,7.84443848122379,0.0,80.14686689804259,11.146113547074776,0.9095675459759582,7.836196531347364,6.699989042159271,0.0649051673403337
 2006-10-22T12:00:00,76503.00039818237,275410801.4334565,1790244719.07731,8.307876964076357,5.025456369257029,36.132228198013145,0.0,0.0,0.0,8.307876964076357,8.307876964076357,0.0,-1.0,0.0,0.0,0.0,8.42275036667351,8.42275036667351,0.0,0.0,0.0,0.0,8.42275036667351,8.42275036667351,0.0,80.14686689804263,15.793368226124125,0.8497997875640757,8.334177216176224,6.699971511387002,0.2616797776087005
 2006-10-22T13:00:00,58208.66831752405,209551205.94308656,1235666076.3276677,7.799364055644808,5.53396927768857,36.13222819801313,0.0,0.0,0.0,7.799364055644808,7.799364055644808,0.0,-1.0,0.0,0.0,0.0,7.889363106076089,7.889363106076089,0.0,0.0,0.0,0.0,7.889363106076089,7.889363106076089,0.0,80.1468668980426,11.717389405895531,0.7850626633706282,7.878247354178886,6.699990316416027,0.194290692262801
 2006-10-22T14:00:00,63495.16015524338,228582576.55887616,1284016124.8602934,7.843580364155346,5.489752969178034,36.13222819801314,0.0,0.0,0.0,7.843580364155346,7.843580364155346,0.0,-1.0,0.0,0.0,0.0,7.935715041557256,7.935715041557256,0.0,0.0,0.0,0.0,7.935715041557256,7.935715041557256,0.0,80.14686689804262,12.317297419964827,0.7335011125496962,7.9152740916374045,6.700016645716064,0.1723488331465773
 2006-10-22T15:00:00,51968.16534122879,187085395.2284236,1014865721.157937,7.596862538492022,5.736470794841357,36.13222819801313,0.0,0.0,0.0,7.596862538492022,7.596862538492022,0.0,-1.0,0.0,0.0,0.0,7.676985495287956,7.676985495287956,0.0,0.0,0.0,0.0,7.676985495287956,7.676985495287956,0.0,80.1468668980426,9.579927105805302,0.6863607341712047,7.632652955246628,6.700025193841444,0.1295464659091707
 2006-10-22T16:00:00,57297.10961009241,206269594.59633267,1039543847.4006023,9.247660491499008,7.342150997127892,30.11019016501095,0.0,0.0,0.0,9.247660491499008,9.247660491499008,0.0,0.0,48774.82688488837,175589376.78559816,632131580.5925783,7.913038567119069,6.7,40.07343344902131,48774.82688488837,175589376.78559816,632131580.5925783,7.913038567119069,6.7,40.07343344902131,80.14686689804262,0.0,0.6705594679505414,6.910192569789708,6.910192569789708,6.910192569789708
 2006-10-22T17:00:00,38109.38172871787,137193774.22338432,627854639.8823466,8.87364689318808,7.722829619960371,30.110190165010952,0.0,0.0,0.0,8.87364689318808,8.87364689318808,0.0,0.0,27751.08171731572,99903894.18233655,316351267.14021915,7.307322680257214,6.7,40.07343344902132,27751.08171731572,99903894.18233655,316351267.14021915,7.307322680257214,6.7,40.07343344902132,80.14686689804263,0.0,0.6700432048519055,6.7,6.7,6.7
 2006-10-22T18:00:00,33635.13092681048,121086471.33651768,479858544.5795793,7.908716211080769,7.029220193883968,33.12120918151205,0.0,0.0,0.0,7.908716211080769,7.908716211080769,0.0,0.0,21142.74981441253,76113899.3318851,241582360.5216211,7.163851984741869,6.700000000000002,40.07343344902132,21142.74981441253,76113899.3318851,241582360.5216211,7.163851984741869,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.6695269417532698,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-22T19:00:00,4629.909228466494,16667673.222479371,52923209.75759856,9.76774104491174,9.670766298217474,24.08815213200876,0.0,0.0,0.0,9.76774104491174,9.76774104491174,0.0,1.0,80248.77783314248,288895600.1993129,1708797789.342662,-0.4927895986651708,-3.7910340680824297,40.07343344902132,80248.77783314248,288895600.1993129,1708797789.342662,-0.4927895986651708,-3.7910340680824297,40.07343344902132,80.14686689804263,0.0,0.6861514014583138,-2.0500000000000003,-0.768132447636415,-0.768132447636415
 2006-10-22T20:00:00,4841.538308988495,17429537.91235858,55373928.97474426,8.12622228963785,8.024757348562467,30.110190165010952,0.0,0.0,0.0,8.12622228963785,8.12622228963785,0.0,1.0,64857.97842259585,233488722.32134503,1049441172.2183968,-1.7701328165787258,-3.8,40.07343344902132,64857.97842259585,233488722.32134503,1049441172.2183968,-1.7701328165787258,-3.8,40.07343344902132,80.14686689804263,0.0,0.7772524598486438,-3.8,-1.830163908117586,-1.830163908117586
 2006-10-22T21:00:00,2887.7875927859427,10396035.334029391,33039427.378159933,9.291583116347743,9.23104331989334,24.08815213200876,0.0,0.0,0.0,9.291583116347743,9.291583116347743,0.0,1.0,64857.978422595865,233488722.32134503,874642650.3730519,-2.107762364959796,-3.8000000000000007,40.07343344902132,64857.978422595865,233488722.32134503,874642650.3730519,-2.107762364959796,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8574043683455574,-3.8000000000000007,-2.1538791988196127,-2.1538791988196127
 2006-10-22T22:00:00,2620.0513660322777,9432184.917716198,29957596.57210173,7.908000954156455,7.853108384571676,30.11019016501095,0.0,0.0,0.0,7.908000954156455,7.908000954156455,0.0,1.0,57240.220146971486,206064792.5290973,650483110.5846531,-2.5410112952952497,-3.8,40.07343344902131,57240.220146971486,206064792.5290973,650483110.5846531,-2.5410112952952497,-3.8,40.07343344902131,80.14686689804262,0.0,0.9212655360307318,-3.8,-2.584419622713553,-2.584419622713553
 2006-10-22T23:00:00,1496.5874730567248,5387714.903004209,17127048.19251436,9.015989830746031,8.984607315536746,24.08815213200876,0.0,0.0,0.0,9.015989830746031,9.015989830746031,0.0,1.0,36712.96057935466,132166658.08567671,415235991.6093635,-2.99602038125127,-3.8000000000000007,40.07343344902132,36712.96057935466,132166658.08567671,415235991.6093635,-2.99602038125127,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.965611585186657,-3.8000000000000007,-3.0293826911028976,-3.0293826911028976
 2006-10-23T00:00:00,1589.0057266306906,5720420.615870486,18217969.71311543,7.824539932962491,7.791158524408679,30.11019016501095,0.0,0.0,0.0,7.824539932962491,7.824539932962491,0.0,1.0,20607.34693958533,74186448.9825072,233185661.19598204,-3.348371477256918,-3.8,40.07343344902131,20607.34693958533,74186448.9825072,233185661.19598204,-3.348371477256918,-3.8,40.07343344902131,80.14686689804262,0.0,0.9919749776302909,-3.8,-3.3770087651376826,-3.3770087651376826
 2006-10-23T01:00:00,3497.1356793474297,12589688.445650738,40006007.70463991,7.828810466653413,7.755504970509935,30.11019016501096,0.0,0.0,0.0,7.828810466653413,7.828810466653413,0.0,1.0,2302.7190625548915,8289788.625197608,26152528.576303724,-3.6650923735594994,-3.715750850399024,6.678905574836885,2302.7190625548915,8289788.625197608,26152528.576303724,-3.6650923735594994,-3.715750850399024,6.678905574836885,80.14686689804263,0.0,1.0000000000000002,-3.757620727756407,-3.7104463449139167,-3.7104463449139167
 2006-10-23T02:00:00,2332.091902217983,8395530.847984737,26673536.524017703,7.68048304478214,7.631607837502874,30.11019016501095,0.0,0.0,0.0,7.68048304478214,7.68048304478214,0.0,1.0,0.0,0.0,0.0,-3.492126105101883,-3.492126105101883,0.0,0.0,0.0,0.0,-3.492126105101883,-3.492126105101883,0.0,80.14686689804262,0.0,1.0,-3.515939046120401,-3.515939046120401,-3.515939046120401
 2006-10-23T03:00:00,0.0,0.0,0.0,12.556041435252032,12.556041435252032,0.0,0.0,0.0,0.0,12.556041435252032,12.556041435252032,0.0,1.0,0.0,0.0,0.0,-3.390575799770194,-3.390575799770194,0.0,0.0,0.0,0.0,-3.390575799770194,-3.390575799770194,0.0,80.14686689804263,0.0,1.0000000000000002,-3.404161444435028,-3.404161444435028,-3.404161444435028
 2006-10-23T04:00:00,0.0,0.0,0.0,12.556041435252029,12.556041435252029,0.0,0.0,0.0,0.0,12.556041435252029,12.556041435252029,0.0,1.0,0.0,0.0,0.0,-3.2976012039409874,-3.2976012039409874,0.0,0.0,0.0,0.0,-3.2976012039409874,-3.2976012039409874,0.0,80.14686689804262,0.0,0.999701811701306,-3.311161060563723,-3.311161060563723,-3.311161060563723
 2006-10-23T05:00:00,1542.7667863193751,5553960.43074975,17656556.753385376,6.682843001990371,6.65049033134301,36.13222819801314,0.0,0.0,0.0,6.682843001990371,6.682843001990371,0.0,0.0,0.0,0.0,0.0,-3.197149789863783,-3.197149789863783,0.0,0.0,0.0,0.0,-3.197149789863783,-3.197149789863783,0.0,80.14686689804262,0.0,0.9991855486026702,-3.212950643451673,-3.212950643451673,-3.212950643451673
 2006-10-23T06:00:00,1524.8809675367138,5489571.48313217,17444743.022765074,6.6826489444331045,6.650684388900275,36.13222819801314,0.0,0.0,0.0,6.6826489444331045,6.6826489444331045,0.0,0.0,0.0,0.0,0.0,-3.099851874325587,-3.099851874325587,0.0,0.0,0.0,0.0,-3.099851874325587,-3.099851874325587,0.0,80.14686689804262,0.0,0.998669285504034,-3.1159537367593284,-3.1159537367593284,-3.1159537367593284
 2006-10-23T07:00:00,18152.23065872698,65348030.371417135,207141033.04708543,6.856462503537891,6.476870829795491,36.13222819801314,0.0,0.0,0.0,6.856462503537891,6.856462503537891,0.0,0.0,0.0,0.0,0.0,-2.616830167842,-2.616830167842,0.0,0.0,0.0,0.0,-2.616830167842,-2.616830167842,0.0,80.14686689804262,0.0,0.9981530224053982,-2.8131600826801466,-2.8131600826801466,-2.8131600826801466
 2006-10-23T08:00:00,64837.381497220944,233414573.3899954,816752578.3256551,7.415135012395988,5.9181983209373925,36.13222819801314,0.0,0.0,0.0,7.415135012395988,7.415135012395988,0.0,0.0,0.0,0.0,0.0,0.4644817740898128,0.4644817740898128,0.0,0.0,0.0,0.0,0.4644817740898128,0.4644817740898128,0.0,80.14686689804262,0.0,0.9976367593067622,-0.223946768864304,-0.223946768864304,-0.223946768864304
 2006-10-23T09:00:00,68015.49577049985,244855784.7737995,1041142668.3517728,7.620824785587886,5.712508547745493,36.13222819801314,0.0,0.0,0.0,7.620824785587886,7.620824785587886,0.0,0.0,6735.168930621555,24246608.1502376,76989058.08643495,5.39194646244961,5.244126372466831,6.678905574836885,6735.168930621555,24246608.1502376,76989058.08643495,5.39194646244961,5.244126372466831,6.678905574836885,80.14686689804262,0.0,0.9971204962081264,4.522637998858657,4.522637998858657,4.522637998858657
 2006-10-23T10:00:00,69241.86854313665,249270726.755292,1288543722.8525703,7.847648913941851,5.4856844193915295,36.13222819801314,0.0,0.0,0.0,7.847648913941851,7.847648913941851,0.0,-1.0,0.0,0.0,0.0,7.940051019254632,7.940051019254632,0.0,0.0,0.0,0.0,7.940051019254632,7.940051019254632,0.0,80.14686689804262,10.218634842329864,0.9752420881308876,7.707496320903669,6.6999996183140444,1.1266762423934524
 2006-10-23T11:00:00,69508.07217878493,250229059.84362572,1299957913.545613,7.858114003029129,5.47521933030425,36.13222819801314,0.0,0.0,0.0,7.858114003029129,7.858114003029129,0.0,-1.0,0.0,0.0,0.0,7.95095226804759,7.95095226804759,0.0,0.0,0.0,0.0,7.95095226804759,7.95095226804759,0.0,80.14686689804262,12.656132839015266,0.91993805662859,7.952165521701793,6.699993734472312,0.0283526478735785
 2006-10-23T12:00:00,88535.10856023734,318726390.8168544,2085195300.018985,8.578279055294262,4.7550542780391165,36.13222819801314,0.0,0.0,0.0,8.578279055294262,8.578279055294262,0.0,-1.0,0.0,0.0,0.0,8.706197620106812,8.706197620106812,0.0,0.0,0.0,0.0,8.706197620106812,8.706197620106812,0.0,80.14686689804262,17.526906123021437,0.8530116184499139,8.506763776371072,6.700020624308576,0.2609443864275033
 2006-10-23T13:00:00,95469.5712919356,343690456.6509681,2334348899.6804376,8.806837365942853,4.526495967390527,36.13222819801314,0.0,0.0,0.0,8.806837365942853,8.806837365942853,0.0,-1.0,0.0,0.0,0.0,8.945825985533967,8.945825985533967,0.0,0.0,0.0,0.0,8.945825985533967,8.945825985533967,0.0,80.14686689804262,21.39736971603496,0.7612295239580441,8.887786746579716,6.699959929289359,0.6898882161703032
 2006-10-23T14:00:00,102243.7349390266,368077445.78049576,2559781610.5014305,9.013676883819295,4.319656449514084,36.13222819801314,0.0,0.0,0.0,9.013676883819295,9.013676883819295,0.0,-1.0,0.0,0.0,0.0,9.1628410777805,9.1628410777805,0.0,0.0,0.0,0.0,9.1628410777805,9.1628410777805,0.0,80.14686689804262,24.68319869911942,0.656760289719395,9.14711069355611,6.700043837952407,1.1999542093463709
 2006-10-23T15:00:00,103935.23805881228,374166857.0117242,2607980425.23585,9.057904672790611,4.275428660542768,36.13222819801314,0.0,0.0,0.0,9.057904672790611,9.057904672790611,0.0,-1.0,0.0,0.0,0.0,9.209160137039786,9.209160137039786,0.0,0.0,0.0,0.0,9.209160137039786,9.209160137039786,0.0,80.14686689804262,25.72217366623377,0.5469750137387513,9.198270339989444,6.700002077574005,1.413724643244474
 2006-10-23T16:00:00,82082.00820219982,295495229.5279193,1805255213.210804,8.321486194280704,5.011847139052676,36.13222819801314,0.0,0.0,0.0,8.321486194280704,8.321486194280704,0.0,0.0,71967.09803863034,259081552.9390692,1127464415.9540796,8.862047649399662,6.7,40.07343344902131,71967.09803863034,259081552.9390692,1127464415.9540796,8.862047649399662,6.7,40.07343344902131,80.14686689804262,0.0,0.5005342962273206,7.125702926867523,7.125702926867523,7.125702926867523
 2006-10-23T17:00:00,72134.29037845331,259683445.36243188,1431399065.5350034,7.978635778226341,5.35469755510704,36.13222819801314,0.0,0.0,0.0,7.978635778226341,7.978635778226341,0.0,0.0,63041.11202165624,226948003.2779625,717601015.8734764,8.077273252250686,6.7,40.07343344902131,63041.11202165624,226948003.2779625,717601015.8734764,8.077273252250686,6.7,40.07343344902131,80.14686689804262,0.0,0.5000180331286846,6.7,6.7,6.7
 2006-10-23T18:00:00,73470.39305385512,264493414.9938784,1482887735.5018606,8.025849619019963,5.307483714313417,36.13222819801314,0.0,0.0,0.0,8.025849619019963,8.025849619019963,0.0,0.0,64856.55956126752,233483614.4205631,743452148.6088158,8.126834475525024,6.7,40.07343344902131,64856.55956126752,233483614.4205631,743452148.6088158,8.126834475525024,6.7,40.07343344902131,80.14686689804262,0.0,0.4995017700300486,6.7,6.7,6.7
 2006-10-23T19:00:00,77209.64021180136,277954704.7624849,1622346566.5443568,8.153735145685507,5.179598187647872,36.13222819801314,0.0,0.0,0.0,8.153735145685507,8.153735145685507,0.0,1.0,101905.99722355178,366861590.0047864,2534692067.939491,1.2173709734443532,-3.670602408923141,40.07343344902131,101905.99722355178,366861590.0047864,2534692067.939491,1.2173709734443532,-3.670602408923141,40.07343344902131,80.14686689804262,0.0,0.5167582278251811,-1.92060240892314,-0.5613361860778909,-0.5613361860778909
 2006-10-23T20:00:00,76737.71730143823,276255782.28517765,1603470515.1524014,8.136424567833082,5.1969087655002975,36.13222819801314,0.0,0.0,0.0,8.136424567833082,8.136424567833082,0.0,1.0,84372.75788741598,303741928.39469755,1973334783.9607096,0.0112249312897159,-3.8,40.07343344902131,84372.75788741598,303741928.39469755,1973334783.9607096,0.0112249312897159,-3.8,40.07343344902131,80.14686689804262,0.0,0.6163474623498372,-3.8,-1.5435466297073617,-1.5435466297073617
 2006-10-23T21:00:00,36410.86764430586,131079123.51950106,689587871.4978838,8.956643227653771,7.692515727469853,30.110190165010952,0.0,0.0,0.0,8.956643227653771,8.956643227653771,0.0,1.0,71931.27400907777,258952586.43267995,1447295811.7839444,-1.0027564276531913,-3.8,40.07343344902132,71931.27400907777,258952586.43267995,1447295811.7839444,-1.0027564276531913,-3.8,40.07343344902132,80.14686689804263,0.0,0.7123651219967999,-3.8,-1.6746608670983472,-1.6746608670983472
 2006-10-23T22:00:00,30389.775330726377,109403191.19061495,522413754.2997391,8.861300408803105,7.903702555859234,30.11019016501095,0.0,0.0,0.0,8.861300408803105,8.861300408803105,0.0,1.0,68591.30377907021,246928693.6046528,1248537414.2752554,-1.3860505335851867,-3.8,40.07343344902131,68591.30377907021,246928693.6046528,1248537414.2752554,-1.3860505335851867,-3.8,40.07343344902131,80.14686689804262,0.0,0.8009440819040591,-3.8,-1.9074682113043653,-1.9074682113043653
 2006-10-23T23:00:00,32095.983575417205,115545540.87150194,530270728.20243776,8.738777488026956,7.766816640542701,30.110190165010952,0.0,0.0,0.0,8.738777488026956,8.738777488026956,0.0,1.0,66666.93425148922,240000963.30536112,1066929244.2768576,-1.7366072944169044,-3.8000000000000007,40.07343344902132,66666.93425148922,240000963.30536112,1066929244.2768576,-1.7366072944169044,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8770625942588977,-3.8000000000000007,-2.265841003467428,-2.265841003467428
 2006-10-24T00:00:00,25532.29784282071,91916272.23415452,413378912.9448791,9.13413727700394,8.376429904421277,28.102844154010224,0.0,0.0,0.0,9.13413727700394,9.13413727700394,0.0,1.0,57420.179962282426,206712647.8642168,777639250.9961567,-2.2954421232532,-3.8,40.07343344902131,57420.179962282426,206712647.8642168,777639250.9961567,-2.2954421232532,-3.8,40.07343344902131,80.14686689804262,0.0,0.9356291545202048,-3.8,-2.712460869017021,-2.712460869017021
 2006-10-24T01:00:00,28142.43136884608,101312752.9278459,457764580.31446624,8.667758040306063,7.828716844006911,30.110190165010952,0.0,0.0,0.0,8.667758040306063,8.667758040306063,0.0,1.0,43050.22205048137,154980799.38173288,577445929.2953055,-2.682523982527314,-3.8000000000000007,40.07343344902132,43050.22205048137,154980799.38173288,577445929.2953055,-2.682523982527314,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9745876047495842,-3.8000000000000007,-3.139576157147791,-3.139576157147791
 2006-10-24T02:00:00,37713.11901508669,135767228.45431212,533437629.5906449,8.681242972367512,7.703513814100522,30.110190165010945,0.0,0.0,0.0,8.681242972367512,8.681242972367512,0.0,1.0,36286.14627981945,130630126.60735,430305356.05031455,-2.9567877765482,-3.789663661762968,33.39452787418442,36286.14627981945,130630126.60735,430305356.05031455,-2.9567877765482,-3.789663661762968,33.39452787418442,80.14686689804262,0.0,0.9962046284341688,-3.8,-3.49175628928403,-3.49175628928403
 2006-10-24T03:00:00,29621.0246213534,106635688.63687216,347505114.0610306,7.489620597833798,6.852758594939702,34.12488218701242,0.0,0.0,0.0,7.489620597833798,7.489620597833798,0.0,1.0,0.0,0.0,0.0,-3.0048093681323187,-3.0048093681323187,0.0,0.0,0.0,0.0,-3.0048093681323187,-3.0048093681323187,0.0,80.14686689804263,0.0,1.0000000000000002,-3.3041754809205024,-3.3041754809205024,-3.3041754809205024
 2006-10-24T04:00:00,1050.3551736806064,3781278.625250183,12009339.358854748,13.975889513950024,13.953884053480875,6.022038033002189,0.0,0.0,0.0,13.975889513950024,13.975889513950024,0.0,1.0,0.0,0.0,0.0,-1.5862022939432503,-1.5862022939432503,0.0,0.0,0.0,0.0,-1.5862022939432503,-1.5862022939432503,0.0,80.14686689804262,0.0,0.9998625846869968,-1.5923993621729993,-1.5923993621729993,-1.5923993621729993
 2006-10-24T05:00:00,48538.38065821541,174738170.3695755,552687707.1659567,7.173104666420282,6.160228666913099,36.13222819801314,0.0,0.0,0.0,7.173104666420282,7.173104666420282,0.0,0.0,0.0,0.0,0.0,0.3423197838784857,0.3423197838784857,0.0,0.0,0.0,0.0,0.3423197838784857,0.3423197838784857,0.0,80.14686689804262,0.0,0.999363657781632,-0.1251259195886951,-0.1251259195886951,-0.1251259195886951
 2006-10-24T06:00:00,63208.64307736144,227551115.0785012,849863017.1243669,7.445492217392135,5.887841115941245,36.13222819801314,0.0,0.0,0.0,7.445492217392135,7.445492217392135,0.0,0.0,0.0,0.0,0.0,3.731663115619037,3.731663115619037,0.0,0.0,0.0,0.0,3.731663115619037,3.731663115619037,0.0,80.14686689804262,0.0,0.998847394682996,3.014788307055116,3.014788307055116,3.014788307055116
 2006-10-24T07:00:00,82829.58399263189,298186502.3734748,1848910377.4895928,8.361572089976626,4.971761243356753,36.13222819801314,0.0,0.0,0.0,8.361572089976626,8.361572089976626,0.0,0.0,59188.80109693879,213079683.94897965,854675471.3325866,8.339730803327768,6.7,40.07343344902131,59188.80109693879,213079683.94897965,854675471.3325866,8.339730803327768,6.7,40.07343344902131,80.14686689804262,0.0,0.9983311315843604,6.603890132302894,6.603890132302894,6.603890132302894
 2006-10-24T08:00:00,119852.43058093276,431468750.0913578,3140419023.538827,9.546586833208863,3.786746500124514,36.13222819801314,0.0,0.0,0.0,9.546586833208863,9.546586833208863,0.0,0.0,75789.31447291606,272841532.10249776,1576472241.0709243,9.72178619013344,6.7,40.07343344902131,75789.31447291606,272841532.10249776,1576472241.0709243,9.72178619013344,6.7,40.07343344902131,80.14686689804262,0.0,0.9978148684857244,6.7,6.7,6.7
 2006-10-24T09:00:00,139953.62216636614,503833039.7989181,3753191966.32669,10.1091317581887,3.224201575144678,36.13222819801314,0.0,0.0,0.0,10.1091317581887,10.1091317581887,0.0,0.0,83887.50458622417,301995016.510407,1885098873.640664,10.311780580304534,6.7,40.07343344902131,83887.50458622417,301995016.510407,1885098873.640664,10.311780580304534,6.7,40.07343344902131,80.14686689804262,0.0,0.9972986053870884,6.7,6.7,6.7
 2006-10-24T10:00:00,138694.67141866867,499300817.1072072,3725245984.165294,10.083473805822374,3.2498595275110063,36.13222819801314,0.0,0.0,0.0,10.083473805822374,10.083473805822374,0.0,-1.0,0.0,0.0,0.0,10.284845728375869,10.284845728375869,0.0,0.0,0.0,0.0,10.284845728375869,10.284845728375869,0.0,80.14686689804262,25.869926493658927,0.9301944937383188,9.683225263178358,6.699971168935388,1.9758602132399896
 2006-10-24T11:00:00,118504.4756779978,426616112.440792,3083497879.965792,9.494323197796376,3.8390101355370025,36.13222819801314,0.0,0.0,0.0,9.494323197796376,9.494323197796376,0.0,-1.0,0.0,0.0,0.0,9.666902774182477,9.666902774182477,0.0,0.0,0.0,0.0,9.666902774182477,9.666902774182477,0.0,80.14686689804262,29.656664383832524,0.7820040254300991,9.781203250328195,6.700001940410058,1.4570602767256278
 2006-10-24T12:00:00,154192.536452347,555093131.2284492,4168367766.632903,10.57522466952828,2.927612646503721,36.13222819801314,5599.608260483969,20158589.73774229,92355661.3509461,10.57522466952828,10.40572068682966,3.011019016501095,-1.0,2370.214173538397,8532771.02473823,27163544.179291952,10.800770038545584,10.748799512444975,3.3394527874184425,2370.214173538397,8532771.02473823,27163544.179291952,10.800770038545584,10.748799512444975,3.3394527874184425,80.14686689804262,41.758388446093214,0.6334781034307759,10.461729206035958,6.69997259821201,3.1765497617757905
 2006-10-24T13:00:00,163461.8421908592,588462631.8870931,4420785369.387391,10.722166799218732,2.6111665341146497,36.13222819801314,0.0,0.0,0.0,10.722166799218732,10.722166799218732,0.0,-1.0,0.0,0.0,0.0,10.954829408015971,10.954829408015971,0.0,0.0,0.0,0.0,10.954829408015971,10.954829408015971,0.0,80.14686689804262,52.15714581867945,0.4508960764758379,10.922576615483871,6.6999627516662565,4.425643612830771
 2006-10-24T14:00:00,166558.08203491618,599609095.3256984,4498880954.492803,10.795146451398688,2.5406883502138533,36.13222819801314,119.4670111274282,430081.24005874153,1363340.55405627,10.795146451398688,10.79264498311953,6.02203803300219,-1.0,0.0,0.0,0.0,11.148671169203018,11.148671169203018,0.0,0.0,0.0,0.0,11.148671169203018,11.148671169203018,0.0,80.14686689804262,72.04084543141822,0.2582909386729466,11.085114072494529,6.830378526865847,6.265945327060019
 2006-10-24T15:00:00,151277.45211724602,544598827.6220857,4076183436.554654,10.405705282366837,2.9276280509665447,36.13222819801314,0.0,0.0,0.0,10.405705282366837,10.405705282366837,0.0,-1.0,68948.2746017588,248213788.5663317,1148275942.2879794,11.066873069649098,8.867835880008633,40.07343344902131,68948.2746017588,248213788.5663317,1148275942.2879794,11.066873069649098,8.867835880008633,40.07343344902131,80.14686689804262,62.88712247026046,0.0980226964098576,9.546721741377867,7.131271619249252,6.157062421428574
 2006-10-24T16:00:00,99281.46765813864,357413283.56929904,2431543025.363538,8.896032252171567,4.437301081161812,36.13222819801314,0.0,0.0,0.0,8.896032252171567,8.896032252171567,0.0,0.0,71015.28704564716,255655033.3643298,1276321598.5457494,9.147438988711055,6.7,40.07343344902131,71015.28704564716,255655033.3643298,1276321598.5457494,9.147438988711055,6.7,40.07343344902131,80.14686689804262,0.0,0.0616406809213032,6.808254736602883,6.808254736602883,6.808254736602883
 2006-10-24T17:00:00,82049.07395352324,295376666.23268366,1810657115.3422403,8.32644017974571,5.0068931535876695,36.13222819801314,0.0,0.0,0.0,8.32644017974571,8.32644017974571,0.0,0.0,68521.62488904246,246677849.6005529,907906449.486486,8.442035716187604,6.7,40.07343344902131,68521.62488904246,246677849.6005529,907906449.486486,8.442035716187604,6.7,40.07343344902131,80.14686689804262,0.0,0.0611244178226673,6.7,6.7,6.7
 2006-10-24T18:00:00,79426.73215044134,285936235.74158883,1710533737.455708,8.234611238571366,5.098722094762015,36.13222819801314,0.0,0.0,0.0,8.234611238571366,8.234611238571366,0.0,0.0,68478.73646804386,246523451.28495783,857660755.5843116,8.34575232181244,6.7,40.07343344902131,68478.73646804386,246523451.28495783,857660755.5843116,8.34575232181244,6.7,40.07343344902131,80.14686689804262,0.0,0.0606081547240314,6.7,6.7,6.7
 2006-10-24T19:00:00,77469.67714459472,278890837.720541,1638277749.0638971,8.168345553309075,5.164987780024302,36.13222819801314,0.0,0.0,0.0,8.168345553309075,8.168345553309075,0.0,1.0,110553.65380606538,397993153.7018354,2846087347.0593576,2.073417375174176,-3.4117107398097866,40.07343344902131,110553.65380606538,397993153.7018354,2846087347.0593576,2.073417375174176,-3.4117107398097866,40.07343344902131,80.14686689804262,0.0,0.0942870275363555,-1.6617107398097863,0.2952718309948637,0.2952718309948637
 2006-10-24T20:00:00,76071.91415443267,273858890.95595765,1586525969.979681,8.120885470623778,5.212447862709602,36.13222819801314,0.0,0.0,0.0,8.120885470623778,8.120885470623778,0.0,1.0,90009.38364315288,324033781.1153503,2194831628.500428,0.43760044072395,-3.8,40.07343344902131,90009.38364315288,324033781.1153503,2194831628.500428,0.43760044072395,-3.8,40.07343344902131,80.14686689804262,0.0,0.2168111072642405,-3.8,-1.1047210052330962,-1.1047210052330962
 2006-10-24T21:00:00,37577.57910631557,135279284.78273606,689006816.8668481,8.10736481176149,6.844347214000304,33.12120918151204,0.0,0.0,0.0,8.10736481176149,8.10736481176149,0.0,1.0,75594.83696393592,272141413.0701692,1641565401.228076,-0.6281915495493834,-3.8,40.07343344902131,75594.83696393592,272141413.0701692,1641565401.228076,-0.6281915495493834,-3.8,40.07343344902131,80.14686689804262,0.0,0.3301189418200321,-3.8,-1.302820456480993,-1.302820456480993
 2006-10-24T22:00:00,39398.84622797129,141835846.42069665,683905956.8885577,8.862988720257588,7.6093593840847875,30.11019016501095,0.0,0.0,0.0,8.862988720257588,8.862988720257588,0.0,1.0,73830.82746379763,265790978.86967143,1581664722.1057355,-0.7436241228867105,-3.8,40.07343344902131,73830.82746379763,265790978.86967143,1581664722.1057355,-0.7436241228867105,-3.8,40.07343344902131,80.14686689804262,0.0,0.4365452143663579,-3.8,-1.4119794220914266,-1.4119794220914266
 2006-10-24T23:00:00,41233.50681068458,148440624.51846445,687336545.596753,7.296623276340739,6.036710056992642,36.132228198013145,0.0,0.0,0.0,7.296623276340739,7.296623276340739,0.0,1.0,72858.532808022,262290718.1088792,1545216589.8070855,-0.8138585971385318,-3.8,40.07343344902132,72858.532808022,262290718.1088792,1545216589.8070855,-0.8138585971385318,-3.8,40.07343344902132,80.14686689804263,0.0,0.5390968064705807,-3.8,-1.4821957101449428,-1.4821957101449428
 2006-10-25T00:00:00,20903.05097529832,75250983.51107393,349802681.0107575,8.555172715737083,7.91393751616592,30.11019016501095,0.0,0.0,0.0,8.555172715737083,8.555172715737083,0.0,1.0,68139.80973402635,245303315.04249483,1333729905.8702495,-1.2216958838474168,-3.8,40.07343344902131,68139.80973402635,245303315.04249483,1333729905.8702495,-1.2216958838474168,-3.8,40.07343344902131,80.14686689804262,0.0,0.6385078570246359,-3.8,-1.5665975972051394,-1.5665975972051394
