Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-25T01:00:00,28932.01694334816,104155260.99605335,492123783.83799577,8.733984824663027,7.831949094537709,30.110190165010952,0.0,0.0,0.0,8.733984824663027,8.733984824663027,0.0,1.0,69559.50862697036,250414231.0570933,1327946586.4296863,-1.232864271969088,-3.8,40.07343344902132,69559.50862697036,250414231.0570933,1327946586.4296863,-1.232864271969088,-3.8,40.07343344902132,80.14686689804263,0.0,0.7332052813172695,-3.8,-1.7169686471593424,-1.7169686471593424
 2006-10-25T02:00:00,40235.55507580072,144847998.27288258,735189168.0579895,8.922826527143114,7.575119766646008,30.11019016501095,0.0,0.0,0.0,8.922826527143114,8.922826527143114,0.0,1.0,70468.8389322963,253687820.15626675,1317261296.6638567,-1.253653164734472,-3.8,40.07343344902131,70468.8389322963,253687820.15626675,1317261296.6638567,-1.253653164734472,-3.8,40.07343344902131,80.14686689804262,0.0,0.8194471361505352,-3.8,-1.977588544371972,-1.977588544371972
 2006-10-25T03:00:00,41647.012253845685,149929244.11384442,725780218.6325185,7.331869459764461,6.001463873568922,36.132228198013145,0.0,0.0,0.0,7.331869459764461,7.331869459764461,0.0,1.0,66775.77873921244,240392803.4611648,1113605982.5002716,-1.646500035362382,-3.8,40.07343344902132,66775.77873921244,240392803.4611648,1113605982.5002716,-1.646500035362382,-3.8,40.07343344902132,80.14686689804263,0.0,0.8919881204653387,-3.8,-2.3621211040667904,-2.3621211040667904
 2006-10-25T04:00:00,1807.6664953553711,6507599.383279337,20519489.114626925,14.786742047792965,14.74914232287562,6.022038033002189,0.0,0.0,0.0,14.786742047792965,14.786742047792965,0.0,1.0,47435.42637467615,170767534.94883415,532150113.13646775,-2.769852272783261,-3.8,40.07343344902131,47435.42637467615,170767534.94883415,532150113.13646775,-2.769852272783261,-3.8,40.07343344902131,80.14686689804262,0.0,0.9461288833431852,-3.8,-2.81524308131104,-2.81524308131104
 2006-10-25T05:00:00,74799.78443265517,269279223.9575586,1537935332.0157356,8.07632733020644,5.25700600312694,36.13222819801314,0.0,0.0,0.0,8.07632733020644,8.07632733020644,0.0,0.0,0.0,0.0,0.0,1.076093315040206,1.076093315040206,0.0,0.0,0.0,0.0,1.076093315040206,1.076093315040206,0.0,80.14686689804262,0.0,0.9633009734827888,-0.249303304372262,-0.249303304372262,-0.249303304372262
 2006-10-25T06:00:00,74341.15794594635,267628168.6054069,1519745197.1117337,8.059645665191324,5.273687668142056,36.13222819801314,0.0,0.0,0.0,8.059645665191324,8.059645665191324,0.0,0.0,45702.57694480015,164529277.00128055,517478883.4658324,7.533600726892364,6.540389447141471,33.394527874184426,45702.57694480015,164529277.00128055,517478883.4658324,7.533600726892364,6.540389447141471,33.394527874184426,80.14686689804262,0.0,0.9627847103841528,6.159742757903384,6.159742757903384,6.159742757903384
 2006-10-25T07:00:00,92978.4818318601,334722534.5946964,2218451156.0926704,8.700555645282735,4.632777688050644,36.13222819801314,0.0,0.0,0.0,8.700555645282735,8.700555645282735,0.0,0.0,68900.60005653891,248042160.2035401,1112837115.688275,8.83446934956276,6.7,40.07343344902131,68900.60005653891,248042160.2035401,1112837115.688275,8.83446934956276,6.7,40.07343344902131,80.14686689804262,0.0,0.9622684472855167,6.7,6.7,6.7
 2006-10-25T08:00:00,132652.8290299551,477550184.5078384,3534099795.484289,9.907991854952556,3.425341478380826,36.13222819801314,0.0,0.0,0.0,9.907991854952556,9.907991854952556,0.0,0.0,80943.44892385934,291396416.1258936,1774764208.5363874,10.100866397102742,6.7,40.07343344902131,80943.44892385934,291396416.1258936,1774764208.5363874,10.100866397102742,6.7,40.07343344902131,80.14686689804262,0.0,0.9617521841868808,6.7,6.7,6.7
 2006-10-25T09:00:00,160994.4300406813,579579948.1464527,4336560469.250509,10.644817937006875,2.6885153963265025,36.13222819801314,0.0,0.0,0.0,10.644817937006875,10.644817937006875,0.0,0.0,92133.095567468,331679144.0428848,2179354279.336415,10.873735603030257,6.7,40.07343344902131,92133.095567468,331679144.0428848,2179354279.336415,10.873735603030257,6.7,40.07343344902131,80.14686689804262,0.0,0.961235921088245,6.7,6.7,6.7
 2006-10-25T10:00:00,162096.3233623265,583546764.1043754,4338967335.36137,10.660381798925764,2.699612193980766,36.13222819801314,1279.9054322222062,4607659.555999942,14530335.711669736,10.660381798925764,10.633721139352614,12.04407606600438,-1.0,0.0,0.0,0.0,10.890045697968652,10.890045697968652,0.0,0.0,0.0,0.0,10.890045697968652,10.890045697968652,0.0,80.14686689804262,31.961251935668088,0.8794204894039024,10.253407690945606,6.700011265462898,2.8218095818895166
 2006-10-25T11:00:00,99834.40629329576,359403862.6558647,2433204096.2072506,8.897543588240891,4.435789745092488,36.13222819801314,0.0,0.0,0.0,8.897543588240891,8.897543588240891,0.0,-1.0,0.0,0.0,0.0,9.040943319480771,9.040943319480771,0.0,0.0,0.0,0.0,9.040943319480771,9.040943319480771,0.0,80.14686689804262,26.42000201153188,0.7255044591838341,9.370042619031912,6.699977214275616,1.273284839561262
 2006-10-25T12:00:00,102856.4616118505,370283261.8026618,2606275973.777828,9.08508670566509,4.305498578248062,36.13222819801314,2692.003275308823,9691211.791111762,31200229.722781666,9.08508670566509,9.02783475508532,3.011019016501095,-1.0,0.0,0.0,0.0,9.23790852829537,9.23790852829537,0.0,0.0,0.0,0.0,9.23790852829537,9.23790852829537,0.0,80.14686689804262,23.08096730417729,0.624250681226877,8.978586715950504,6.700034011799631,1.0632359005307113
 2006-10-25T13:00:00,110518.61028172584,397866997.014213,2909091480.1470394,9.3342564369691,3.999076896364281,36.13222819801314,0.0,0.0,0.0,9.3342564369691,9.3342564369691,0.0,-1.0,0.0,0.0,0.0,9.49908751195074,9.49908751195074,0.0,0.0,0.0,0.0,9.49908751195074,9.49908751195074,0.0,80.14686689804262,27.911021784447225,0.5149368014943015,9.369268372161793,6.70000844997328,1.6911055002077446
 2006-10-25T14:00:00,119216.83252094478,429180597.0754012,3208178035.687528,9.608764599721155,3.724568733612223,36.13222819801314,0.0,0.0,0.0,9.608764599721155,9.608764599721155,0.0,-1.0,0.0,0.0,0.0,9.786695973611351,9.786695973611351,0.0,0.0,0.0,0.0,9.786695973611351,9.786695973611351,0.0,80.14686689804262,34.69405545651761,0.3819598601833688,9.82390481473062,6.699965990600908,2.607552395401173
 2006-10-25T15:00:00,102310.1868937502,368316672.8175008,2620940565.083995,9.069811841621474,4.263521491711907,36.13222819801314,0.0,0.0,0.0,9.069811841621474,9.069811841621474,0.0,-1.0,0.0,0.0,0.0,9.22153787516386,9.22153787516386,0.0,0.0,0.0,0.0,9.22153787516386,9.22153787516386,0.0,80.14686689804262,30.96682199022772,0.2532421984944268,9.346429908909837,6.700002681837056,2.50448214717955
 2006-10-25T16:00:00,69520.17319238784,250272623.4925962,1241954646.4142158,7.804939757037853,5.528393576295528,36.13222819801314,0.0,0.0,0.0,7.804939757037853,7.804939757037853,0.0,0.0,56847.90408039999,204652454.68943995,813019748.9310396,8.259631999811173,6.7,40.07343344902131,56847.90408039999,204652454.68943995,813019748.9310396,8.259631999811173,6.7,40.07343344902131,80.14686689804262,0.0,0.2061915480741949,7.064921772774597,7.064921772774597,7.064921772774597
 2006-10-25T17:00:00,67823.32671567998,244163976.176448,837821847.3037351,7.434443773254845,5.898889560078536,36.13222819801314,0.0,0.0,0.0,7.434443773254845,7.434443773254845,0.0,0.0,36766.81295919317,132360526.65309544,420080824.1071599,7.5066095293123025,6.7,40.07343344902131,36766.81295919317,132360526.65309544,420080824.1071599,7.5066095293123025,6.7,40.07343344902131,80.14686689804262,0.0,0.2056752849755589,6.7,6.7,6.7
 2006-10-25T18:00:00,62013.95615886929,223250242.17192948,705547232.3733629,7.313201173604086,6.020132159729294,36.13222819801314,0.0,0.0,0.0,7.313201173604086,7.313201173604086,0.0,0.0,30969.53819138407,111490337.48898263,353843808.5480518,7.379493989275623,6.7,40.07343344902131,30969.53819138407,111490337.48898263,353843808.5480518,7.379493989275623,6.7,40.07343344902131,80.14686689804262,0.0,0.205159021876923,6.7,6.7,6.7
 2006-10-25T19:00:00,54645.907379118,196725266.5648248,622008926.1744512,7.236635493932785,6.096697839400594,36.13222819801314,0.0,0.0,0.0,7.236635493932785,7.236635493932785,0.0,1.0,92258.76426770964,332131551.3637547,2235545082.698396,0.5689034016394188,-3.743551589038709,40.07343344902131,92258.76426770964,332131551.3637547,2235545082.698396,0.5689034016394188,-3.743551589038709,40.07343344902131,80.14686689804262,0.0,0.2341219930366684,-1.9935515890387083,-0.2367973105025097,-0.2367973105025097
 2006-10-25T20:00:00,47180.421275300265,169849516.59108093,538035904.231745,7.159675445318665,6.173657888014716,36.13222819801314,0.0,0.0,0.0,7.159675445318665,7.159675445318665,0.0,1.0,72694.18716785232,261699073.8042684,1553907376.3463142,-0.7968191402893634,-3.8,40.07343344902131,72694.18716785232,261699073.8042684,1553907376.3463142,-0.7968191402893634,-3.8,40.07343344902131,80.14686689804262,0.0,0.3458641646328666,-3.8,-1.323054469058077,-1.323054469058077
 2006-10-25T21:00:00,16747.63040362331,60291469.4530439,191653407.5399972,7.669982271761639,7.318772383602801,33.12120918151205,0.0,0.0,0.0,7.669982271761639,7.669982271761639,0.0,1.0,67316.36248060496,242338904.93017784,1327867357.50905,-1.232763758741979,-3.8,40.07343344902132,67316.36248060496,242338904.93017784,1327867357.50905,-1.232763758741979,-3.8,40.07343344902132,80.14686689804263,0.0,0.4515948969139873,-3.8,-1.423304093079624,-1.423304093079624
 2006-10-25T22:00:00,15429.104191650384,55544775.08994138,176457566.47544616,8.369592100247244,8.046233195754926,30.11019016501095,0.0,0.0,0.0,8.369592100247244,8.369592100247244,0.0,1.0,66512.35670524089,239444484.1388673,1285304081.4747393,-1.3148812661021296,-3.8,40.07343344902131,66512.35670524089,239444484.1388673,1285304081.4747393,-1.3148812661021296,-3.8,40.07343344902131,80.14686689804262,0.0,0.5537011614934527,-3.8,-1.4922920333050984,-1.4922920333050984
 2006-10-25T23:00:00,8579.904696089567,30887656.90592243,98231307.30278865,6.756666745255489,6.576666588077894,36.132228198013145,0.0,0.0,0.0,6.756666745255489,6.756666745255489,0.0,1.0,65051.19618997683,234184306.28391656,1197295900.7027433,-1.4847002308698725,-3.8,40.07343344902132,65051.19618997683,234184306.28391656,1197295900.7027433,-1.4847002308698725,-3.8,40.07343344902132,80.14686689804263,0.0,0.652580725297261,-3.8,-1.5831071484308328,-1.5831071484308328
 2006-10-26T00:00:00,462.0233038084775,1663283.8937105192,5288109.335783448,12.90750964697743,12.89782007038152,10.036730055003646,0.0,0.0,0.0,12.90750964697743,12.90750964697743,0.0,1.0,64857.97842259585,233488722.32134503,1073043619.9116476,-1.7245575581509474,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,1073043619.9116476,-1.7245575581509474,-3.8,40.07343344902131,80.14686689804262,0.0,0.7463324464390674,-3.8,-1.7470567354930828,-1.7470567354930828
 2006-10-26T01:00:00,0.0,0.0,0.0,15.297733594931806,15.297733594931806,0.0,0.0,0.0,0.0,15.297733594931806,15.297733594931806,0.0,1.0,64857.978422595865,233488722.32134503,929796129.6158036,-2.0012102800172618,-3.8000000000000007,40.07343344902132,64857.978422595865,233488722.32134503,929796129.6158036,-2.0012102800172618,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8309329698515847,-3.8000000000000007,-2.0259949929002192,-2.0259949929002192
 2006-10-26T02:00:00,0.0,0.0,0.0,15.2977335949318,15.2977335949318,0.0,0.0,0.0,0.0,15.2977335949318,15.2977335949318,0.0,1.0,61902.66236859504,222849584.52694207,724314475.7696675,-2.398277781317859,-3.8,40.07343344902131,61902.66236859504,222849584.52694207,724314475.7696675,-2.398277781317859,-3.8,40.07343344902131,80.14686689804262,0.0,0.9010469616968692,-3.8,-2.4258662865492773,-2.4258662865492773
 2006-10-26T03:00:00,0.0,0.0,0.0,15.297733594931804,15.297733594931804,0.0,0.0,0.0,0.0,15.297733594931804,15.297733594931804,0.0,1.0,43292.883118190046,155854379.2254842,489657139.2643029,-2.8520400687223995,-3.8,40.07343344902132,43292.883118190046,155854379.2254842,489657139.2643029,-2.8520400687223995,-3.8,40.07343344902132,80.14686689804263,0.0,0.9523197934486076,-3.8,-2.8798231395606995,-2.8798231395606995
 2006-10-26T04:00:00,0.0,0.0,0.0,15.2977335949318,15.2977335949318,0.0,0.0,0.0,0.0,15.2977335949318,15.2977335949318,0.0,1.0,25216.27679295421,90778596.45463511,286161407.6599928,-3.2458178717746584,-3.8,40.07343344902131,25216.27679295421,90778596.45463511,286161407.6599928,-3.2458178717746584,-3.8,40.07343344902131,80.14686689804262,0.0,0.984499802576332,-3.8,-3.2708077639811424,-3.2708077639811424
 2006-10-26T05:00:00,670.7781625368733,2414801.385132744,7679495.232988289,10.985081872781803,10.971010499218508,18.06611409900657,0.0,0.0,0.0,10.985081872781803,10.985081872781803,0.0,0.0,0.0,0.0,0.0,-3.731559504618056,-3.731559504618056,0.0,0.0,0.0,0.0,-3.731559504618056,-3.731559504618056,0.0,80.14686689804262,0.0,0.993407387360522,-3.756156785936529,-3.756156785936529,-3.756156785936529
 2006-10-26T06:00:00,0.0,0.0,0.0,15.289425705333622,15.289425705333622,0.0,0.0,0.0,0.0,15.289425705333622,15.289425705333622,0.0,0.0,0.0,0.0,0.0,-3.6559439004415215,-3.6559439004415215,0.0,0.0,0.0,0.0,-3.6559439004415215,-3.6559439004415215,0.0,80.14686689804262,0.0,0.992891124261886,-3.669824958511523,-3.669824958511523,-3.669824958511523
 2006-10-26T07:00:00,1119.5446249047825,4030360.649657217,12812048.89054298,8.115529220624959,8.092053312208245,30.11019016501095,0.0,0.0,0.0,8.115529220624959,8.115529220624959,0.0,0.0,0.0,0.0,0.0,-3.568182856945852,-3.568182856945852,0.0,0.0,0.0,0.0,-3.568182856945852,-3.568182856945852,0.0,80.14686689804262,0.0,0.9923748611632502,-3.582289779184388,-3.582289779184388,-3.582289779184388
 2006-10-26T08:00:00,1549.1547731871888,5576957.18347388,17730310.705743648,6.6829105733870415,6.650422759946338,36.13222819801314,0.0,0.0,0.0,6.6829105733870415,6.6829105733870415,0.0,0.0,0.0,0.0,0.0,-3.4718467872181766,-3.4718467872181766,0.0,0.0,0.0,0.0,-3.4718467872181766,-3.4718467872181766,0.0,80.14686689804262,0.0,0.991858598064614,-3.488814949390194,-3.488814949390194,-3.488814949390194
 2006-10-26T09:00:00,1769.530335840995,6370309.209027582,20289640.40990813,6.685255358628891,6.648077974704491,36.13222819801314,0.0,0.0,0.0,6.685255358628891,6.685255358628891,0.0,0.0,0.0,0.0,0.0,-3.35234624936602,-3.35234624936602,0.0,0.0,0.0,0.0,-3.35234624936602,-3.35234624936602,0.0,80.14686689804262,0.0,0.9913423349659783,-3.371869089433497,-3.371869089433497,-3.371869089433497
 2006-10-26T10:00:00,9377.07739180149,33757478.61048536,107543416.22112772,6.765197567594996,6.568135765738386,36.13222819801314,0.0,0.0,0.0,6.765197567594996,6.765197567594996,0.0,-1.0,0.0,0.0,0.0,-3.0439071334788768,-3.0439071334788768,0.0,0.0,0.0,0.0,-3.0439071334788768,-3.0439071334788768,0.0,80.14686689804262,0.0,0.9908260718673422,-3.1368957926622456,-3.1368957926622456,-3.1368957926622456
 2006-10-26T11:00:00,4080.7153492970488,14690575.257469373,46729601.66548842,6.709479287568928,6.623854045764453,36.13222819801314,0.0,0.0,0.0,6.709479287568928,6.709479287568928,0.0,-1.0,0.0,0.0,0.0,-2.565916682984453,-2.565916682984453,0.0,0.0,0.0,0.0,-2.565916682984453,-2.565916682984453,0.0,80.14686689804262,0.0,0.9903098087687064,-2.6027045786495484,-2.6027045786495484,-2.6027045786495484
 2006-10-26T12:00:00,4309.5853740783205,15514507.346681952,49285919.75395961,6.711821496351817,6.621511836981564,36.13222819801314,0.0,0.0,0.0,6.711821496351817,6.711821496351817,0.0,-1.0,0.0,0.0,0.0,-2.32304454055612,-2.32304454055612,0.0,0.0,0.0,0.0,-2.32304454055612,-2.32304454055612,0.0,80.14686689804262,0.0,0.9897935456700704,-2.3654529568551825,-2.3654529568551825,-2.3654529568551825
 2006-10-26T13:00:00,11612.874857837116,41806349.48821361,133084235.23125193,6.788598663421323,6.544734669912057,36.13222819801314,0.0,0.0,0.0,6.788598663421323,6.788598663421323,0.0,-1.0,0.0,0.0,0.0,-1.871813483315855,-1.871813483315855,0.0,0.0,0.0,0.0,-1.871813483315855,-1.871813483315855,0.0,80.14686689804262,0.0,0.9892772825714344,-1.9887755728847385,-1.9887755728847385,-1.9887755728847385
 2006-10-26T14:00:00,3068.570697563507,11046854.511228628,35151840.08075865,6.698872036949535,6.634461296383846,36.13222819801314,0.0,0.0,0.0,6.698872036949535,6.698872036949535,0.0,-1.0,0.0,0.0,0.0,-1.4001073789962335,-1.4001073789962335,0.0,0.0,0.0,0.0,-1.4001073789962335,-1.4001073789962335,0.0,80.14686689804262,0.0,0.9887610194727984,-1.427250541489944,-1.427250541489944,-1.427250541489944
 2006-10-26T15:00:00,1203.4418201453464,4332390.552523247,13773820.702409292,7.921486447847474,7.896248246219305,30.11019016501095,0.0,0.0,0.0,7.921486447847474,7.921486447847474,0.0,-1.0,0.0,0.0,0.0,-1.30082716676875,-1.30082716676875,0.0,0.0,0.0,0.0,-1.30082716676875,-1.30082716676875,0.0,80.14686689804262,0.0,0.9882447563741626,-1.31536076347071,-1.31536076347071,-1.31536076347071
 2006-10-26T16:00:00,548.1808734362577,1973451.144370528,6268563.159041658,11.020265928653911,11.00877985009672,15.055095082505474,0.0,0.0,0.0,11.020265928653911,11.020265928653911,0.0,0.0,0.0,0.0,0.0,-1.2060111599971,-1.2060111599971,0.0,0.0,0.0,0.0,-1.2060111599971,-1.2060111599971,0.0,80.14686689804262,0.0,0.9877284932755264,-1.219698121963906,-1.219698121963906,-1.219698121963906
 2006-10-26T17:00:00,874.6034601793896,3148572.456645803,10017513.62204441,9.160355696717431,9.142000302527958,24.08815213200876,0.0,0.0,0.0,9.160355696717431,9.160355696717431,0.0,0.0,0.0,0.0,0.0,-1.120821184445586,-1.120821184445586,0.0,0.0,0.0,0.0,-1.120821184445586,-1.120821184445586,0.0,80.14686689804262,0.0,0.9872122301768907,-1.1347191937466048,-1.1347191937466048,-1.1347191937466048
 2006-10-26T18:00:00,1375.3929968225284,4951414.788561101,15762391.111940658,6.6811076236646265,6.6522257096687545,36.13222819801314,0.0,0.0,0.0,6.6811076236646265,6.6811076236646265,0.0,0.0,0.0,0.0,0.0,-1.0343784956982869,-1.0343784956982869,0.0,0.0,0.0,0.0,-1.0343784956982869,-1.0343784956982869,0.0,80.14686689804262,0.0,0.9866959670782548,-1.0489569604598536,-1.0489569604598536,-1.0489569604598536
 2006-10-26T19:00:00,1369.342491355371,4929632.9688793365,15697292.942114728,6.681047982675749,6.652285350657631,36.13222819801314,0.0,0.0,0.0,6.681047982675749,6.681047982675749,0.0,1.0,29322.87640367233,105562355.05322038,449150119.1542701,-2.9311267911004024,-3.8,40.07343344902131,29322.87640367233,105562355.05322038,449150119.1542701,-2.9311267911004024,-3.8,40.07343344902131,80.14686689804262,0.0,0.9947042521798042,-3.3330850983968987,-3.013946317665738,-3.013946317665738
 2006-10-26T20:00:00,0.0,0.0,0.0,14.141543272126349,14.141543272126349,0.0,0.0,0.0,0.0,14.141543272126349,14.141543272126349,0.0,1.0,0.0,0.0,0.0,-3.710049365577379,-3.710049365577379,0.0,0.0,0.0,0.0,-3.710049365577379,-3.710049365577379,0.0,80.14686689804262,0.0,1.0,-3.730673655717052,-3.730673655717052,-3.730673655717052
 2006-10-26T21:00:00,0.0,0.0,0.0,14.141543272126349,14.141543272126349,0.0,0.0,0.0,0.0,14.141543272126349,14.141543272126349,0.0,1.0,0.0,0.0,0.0,-3.622753360178444,-3.622753360178444,0.0,0.0,0.0,0.0,-3.622753360178444,-3.622753360178444,0.0,80.14686689804262,0.0,1.0,-3.6363654297090258,-3.6363654297090258,-3.6363654297090258
 2006-10-26T22:00:00,0.0,0.0,0.0,14.141543272126349,14.141543272126349,0.0,0.0,0.0,0.0,14.141543272126349,14.141543272126349,0.0,1.0,0.0,0.0,0.0,-3.527530189860036,-3.527530189860036,0.0,0.0,0.0,0.0,-3.527530189860036,-3.527530189860036,0.0,80.14686689804262,0.0,0.9999809933548756,-3.541096551465675,-3.541096551465675,-3.541096551465675
 2006-10-26T23:00:00,0.0,0.0,0.0,14.141543272126349,14.141543272126349,0.0,0.0,0.0,0.0,14.141543272126349,14.141543272126349,0.0,1.0,0.0,0.0,0.0,-3.4326652912786155,-3.4326652912786155,0.0,0.0,0.0,0.0,-3.4326652912786155,-3.4326652912786155,0.0,80.14686689804262,0.0,0.9995988046655364,-3.4462908512456774,-3.4462908512456774,-3.4462908512456774
 2006-10-27T00:00:00,0.0,0.0,0.0,14.141543272126349,14.141543272126349,0.0,0.0,0.0,0.0,14.141543272126349,14.141543272126349,0.0,1.0,0.0,0.0,0.0,-3.3394327196683378,-3.3394327196683378,0.0,0.0,0.0,0.0,-3.3394327196683378,-3.3394327196683378,0.0,80.14686689804262,0.0,0.9990825415669004,-3.352996292901224,-3.352996292901224,-3.352996292901224
 2006-10-27T01:00:00,0.0,0.0,0.0,14.141543272126349,14.141543272126349,0.0,0.0,0.0,0.0,14.141543272126349,14.141543272126349,0.0,1.0,0.0,0.0,0.0,-3.244259402700171,-3.244259402700171,0.0,0.0,0.0,0.0,-3.244259402700171,-3.244259402700171,0.0,80.14686689804262,0.0,0.9985662784682644,-3.2578225429205254,-3.2578225429205254,-3.2578225429205254
 2006-10-27T02:00:00,0.0,0.0,0.0,14.141543272126349,14.141543272126349,0.0,0.0,0.0,0.0,14.141543272126349,14.141543272126349,0.0,1.0,0.0,0.0,0.0,-3.149094273033334,-3.149094273033334,0.0,0.0,0.0,0.0,-3.149094273033334,-3.149094273033334,0.0,80.14686689804262,0.0,0.9980500153696288,-3.162656331704015,-3.162656331704015,-3.162656331704015
 2006-10-27T03:00:00,0.0,0.0,0.0,14.14154327212635,14.14154327212635,0.0,0.0,0.0,0.0,14.14154327212635,14.14154327212635,0.0,1.0,0.0,0.0,0.0,-3.0537549615470696,-3.0537549615470696,0.0,0.0,0.0,0.0,-3.0537549615470696,-3.0537549615470696,0.0,80.14686689804263,0.0,0.9975337522709928,-3.067305601156194,-3.067305601156194,-3.067305601156194
 2006-10-27T04:00:00,0.0,0.0,0.0,14.141543272126349,14.141543272126349,0.0,0.0,0.0,0.0,14.141543272126349,14.141543272126349,0.0,1.0,0.0,0.0,0.0,-2.95918468478263,-2.95918468478263,0.0,0.0,0.0,0.0,-2.95918468478263,-2.95918468478263,0.0,80.14686689804262,0.0,0.9970174891723566,-2.972849075985131,-2.972849075985131,-2.972849075985131
 2006-10-27T05:00:00,22.156004925977907,79761.61773352046,253570.2264814808,14.01722582442718,14.016761199980795,0.6022038033002189,0.0,0.0,0.0,14.01722582442718,14.01722582442718,0.0,0.0,0.0,0.0,0.0,-2.86929180419989,-2.86929180419989,0.0,0.0,0.0,0.0,-2.86929180419989,-2.86929180419989,0.0,80.1468668980426,0.0,0.9965012260737204,-2.8829612317907127,-2.8829612317907127,-2.8829612317907127
 2006-10-27T06:00:00,1103.201995217414,3971527.1827826905,12641010.18695055,7.92406769177506,7.900905184193898,30.11019016501095,0.0,0.0,0.0,7.92406769177506,7.92406769177506,0.0,0.0,0.0,0.0,0.0,-2.781884427245556,-2.781884427245556,0.0,0.0,0.0,0.0,-2.781884427245556,-2.781884427245556,0.0,80.14686689804262,0.0,0.9959849629750848,-2.7960104595186728,-2.7960104595186728,-2.7960104595186728
 2006-10-27T07:00:00,1189.1572751890606,4280966.1906806175,13612903.878630113,8.551598780100331,8.526655416665456,27.099171148509853,0.0,0.0,0.0,8.551598780100331,8.551598780100331,0.0,0.0,0.0,0.0,0.0,-2.6797737066834326,-2.6797737066834326,0.0,0.0,0.0,0.0,-2.6797737066834326,-2.6797737066834326,0.0,80.14686689804262,0.0,0.9954686998764488,-2.6965125483270125,-2.6965125483270125,-2.6965125483270125
 2006-10-27T08:00:00,484.9081302506873,1745669.268902474,5553321.723515889,11.683163865239791,11.672988319739234,12.04407606600438,0.0,0.0,0.0,11.683163865239791,11.683163865239791,0.0,0.0,23428.23467714877,84341644.83773556,527960415.4727052,8.951704333144903,7.941422019681812,33.394527874184426,23428.23467714877,84341644.83773556,527960415.4727052,8.951704333144903,7.941422019681812,33.394527874184426,66.78905574836885,0.0,0.9949524367778128,6.388117181822431,6.388117181822431,6.388117181822431
 2006-10-27T09:00:00,0.0,0.0,0.0,14.182701370787871,14.182701370787871,0.0,0.0,0.0,0.0,14.182701370787871,14.182701370787871,0.0,0.0,724.2369275491319,2607252.9391768742,8294005.460001735,6.715935373637465,6.7,40.07343344902131,724.2369275491319,2607252.9391768742,8294005.460001735,6.715935373637465,6.7,40.07343344902131,80.14686689804262,0.0,0.9944361736791768,6.7,6.7,6.7
 2006-10-27T10:00:00,1104.176382854973,3975034.978277904,12640327.337436749,7.930919745483627,7.907758489223482,30.11019016501095,0.0,0.0,0.0,7.930919745483627,7.930919745483627,0.0,-1.0,0.0,0.0,0.0,6.716105029315911,6.716105029315911,0.0,0.0,0.0,0.0,6.716105029315911,6.716105029315911,0.0,80.14686689804262,0.160286734019156,0.9936257625951758,6.713431682700516,6.700000031690682,1.1166666666666667
 2006-10-27T11:00:00,773.4033892621484,2784252.2013437343,8855888.824342951,9.807804264602948,9.79157734996493,21.077133115507664,0.0,0.0,0.0,9.807804264602948,9.807804264602948,0.0,-1.0,0.0,0.0,0.0,6.716062570672642,6.716062570672642,0.0,0.0,0.0,0.0,6.716062570672642,6.716062570672642,0.0,80.14686689804262,0.1925855801551832,0.99239939453978,6.716139126009078,6.700000841366752,0.0
 2006-10-27T12:00:00,990.5221100342432,3565879.5961232763,11344610.044646995,8.557274594822465,8.53648752091234,27.099171148509853,0.0,0.0,0.0,8.557274594822465,8.557274594822465,0.0,-1.0,0.0,0.0,0.0,6.716057700310426,6.716057700310426,0.0,0.0,0.0,0.0,6.716057700310426,6.716057700310426,0.0,80.14686689804262,0.1906994262352902,0.9911806602389264,6.715979560050382,6.699999727988062,0.0
 2006-10-27T13:00:00,783.168429190126,2819406.345084453,8960223.303523066,9.809141756661006,9.792723665971772,21.077133115507664,0.0,0.0,0.0,9.809141756661006,9.809141756661006,0.0,-1.0,0.0,0.0,0.0,6.716160198681055,6.716160198681055,0.0,0.0,0.0,0.0,6.716160198681055,6.716160198681055,0.0,80.14686689804262,0.1947395733700087,0.989956215740206,6.716317714346566,6.6999985063497,0.0
 2006-10-27T14:00:00,220.88667181177937,795192.0185224058,2525026.2646064395,12.938455514876187,12.933828832472544,6.02203803300219,0.0,0.0,0.0,12.938455514876187,12.938455514876187,0.0,-1.0,0.0,0.0,0.0,6.715965669505425,6.715965669505425,0.0,0.0,0.0,0.0,6.715965669505425,6.715965669505425,0.0,80.14686689804262,0.1914848868621053,0.9887277892072062,6.716044791944735,6.6999989812278,0.0
 2006-10-27T15:00:00,888.9574664787611,3200246.8793235403,10180317.067586122,9.183799934021904,9.165146228835631,24.08815213200876,0.0,0.0,0.0,9.183799934021904,9.183799934021904,0.0,-1.0,0.0,0.0,0.0,6.716136416654905,6.716136416654905,0.0,0.0,0.0,0.0,6.716136416654905,6.716136416654905,0.0,80.14686689804262,0.1920426455931118,0.987509419356324,6.7160924240528415,6.699999761779565,0.0
 2006-10-27T16:00:00,870.5185518376352,3133866.786615486,9961660.3483474,9.605204880113776,9.586951807109392,22.080806121008035,0.0,0.0,0.0,9.605204880113776,9.605204880113776,0.0,0.0,882.3076544379661,3176307.5559766777,10111388.545606544,6.7194270601114505,6.7,40.07343344902132,882.3076544379661,3176307.5559766777,10111388.545606544,6.7194270601114505,6.7,40.07343344902132,80.14686689804263,0.0,0.986697324562027,6.7026997999614375,6.7026997999614375,6.7026997999614375
 2006-10-27T17:00:00,908.182037981584,3269455.3367337026,10402179.795307938,9.398323393164912,9.379263156070769,23.084479126508395,0.0,0.0,0.0,9.398323393164912,9.398323393164912,0.0,0.0,760.8188445368819,2738947.8403327754,8715147.212076506,6.716744507432491,6.7,40.07343344902131,760.8188445368819,2738947.8403327754,8715147.212076506,6.716744507432491,6.7,40.07343344902131,80.14686689804262,0.0,0.9861810614633908,6.7,6.7,6.7
 2006-10-27T18:00:00,1094.5022178247882,3940207.984169237,12545696.633452669,7.935874036917443,7.912886176263506,30.11019016501095,0.0,0.0,0.0,7.935874036917443,7.935874036917443,0.0,0.0,726.884013863712,2616782.449909363,8335286.346471655,6.716014686844325,6.7,40.07343344902131,726.884013863712,2616782.449909363,8335286.346471655,6.716014686844325,6.7,40.07343344902131,80.14686689804262,0.0,0.985664798364755,6.7,6.7,6.7
 2006-10-27T19:00:00,1408.7752848808789,5071591.025571165,16148110.057360766,6.681461007843615,6.651872325489766,36.13222819801314,0.0,0.0,0.0,6.681461007843615,6.681461007843615,0.0,1.0,775.292952095897,2791054.627545229,8889313.934098002,6.717079131467352,6.7,40.07343344902131,775.292952095897,2791054.627545229,8889313.934098002,6.717079131467352,6.7,40.07343344902131,80.14686689804262,0.0,0.985148535266119,6.7,6.7,6.7
 2006-10-27T20:00:00,1327.297480942463,4778270.931392867,15217380.987644594,6.680608301882562,6.652725031450818,36.13222819801314,0.0,0.0,0.0,6.680608301882562,6.680608301882562,0.0,1.0,735.7370586644748,2648653.4111921093,8424691.834427299,6.716186460084522,6.7,40.07343344902131,735.7370586644748,2648653.4111921093,8424691.834427299,6.716186460084522,6.7,40.07343344902131,80.14686689804262,0.0,0.9846322721674832,6.7,6.7,6.7
 2006-10-27T21:00:00,0.0,0.0,0.0,14.231339324476853,14.231339324476853,0.0,0.0,0.0,0.0,14.231339324476853,14.231339324476853,0.0,1.0,724.2281209685663,2607221.2354868385,8294005.459044283,6.715935373635626,6.7,40.07343344902132,724.2281209685663,2607221.2354868385,8294005.459044283,6.715935373635626,6.7,40.07343344902132,80.14686689804263,0.0,0.9841160090688472,6.7,6.7,6.7
 2006-10-27T22:00:00,0.0,0.0,0.0,14.23133932447685,14.23133932447685,0.0,0.0,0.0,0.0,14.23133932447685,14.23133932447685,0.0,1.0,724.702218849273,2608927.987857383,8294005.459044282,6.715935373635626,6.7,40.07343344902131,724.702218849273,2608927.987857383,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9835997459702112,6.7,6.7,6.7
 2006-10-27T23:00:00,0.0,0.0,0.0,14.23133932447685,14.23133932447685,0.0,0.0,0.0,0.0,14.23133932447685,14.23133932447685,0.0,1.0,723.6048486876726,2604977.4552756217,8294005.459044282,6.715935373635626,6.7,40.07343344902131,723.6048486876726,2604977.4552756217,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9830834828715752,6.7,6.7,6.7
 2006-10-28T00:00:00,0.0,0.0,0.0,14.23133932447685,14.23133932447685,0.0,0.0,0.0,0.0,14.23133932447685,14.23133932447685,0.0,1.0,723.6057433466658,2604980.6760479966,8294005.459044282,6.715935373635626,6.7,40.07343344902131,723.6057433466658,2604980.6760479966,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9825672197729391,6.7,6.7,6.7
 2006-10-28T01:00:00,0.0,0.0,0.0,14.23133932447685,14.23133932447685,0.0,0.0,0.0,0.0,14.23133932447685,14.23133932447685,0.0,1.0,724.028855793686,2606503.8808572693,8294005.459044282,6.715935373635626,6.7,40.07343344902131,724.028855793686,2606503.8808572693,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9820509566743032,6.7,6.7,6.7
 2006-10-28T02:00:00,0.0,0.0,0.0,14.23133932447685,14.23133932447685,0.0,0.0,0.0,0.0,14.23133932447685,14.23133932447685,0.0,1.0,723.5859747993733,2604909.509277744,8294005.459044282,6.715935373635626,6.7,40.07343344902131,723.5859747993733,2604909.509277744,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9815346935756674,6.7,6.7,6.7
 2006-10-28T03:00:00,0.0,0.0,0.0,14.231339324476854,14.231339324476854,0.0,0.0,0.0,0.0,14.231339324476854,14.231339324476854,0.0,1.0,724.0821785656402,2606695.842836304,8294005.459044282,6.715935373635627,6.700000000000003,40.07343344902132,724.0821785656402,2606695.842836304,8294005.459044282,6.715935373635627,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.9810184304770316,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-28T04:00:00,0.0,0.0,0.0,14.23133932447685,14.23133932447685,0.0,0.0,0.0,0.0,14.23133932447685,14.23133932447685,0.0,1.0,724.2278208821189,2607220.155175627,8294005.459044283,6.715935373635626,6.7,40.07343344902131,724.2278208821189,2607220.155175627,8294005.459044283,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9805021673783956,6.7,6.7,6.7
 2006-10-28T05:00:00,0.0,0.0,0.0,14.231339324476847,14.231339324476847,0.0,0.0,0.0,0.0,14.231339324476847,14.231339324476847,0.0,0.0,724.0372144434555,2606533.97199644,8294005.459044282,6.715935373635625,6.699999999999999,40.0734334490213,724.0372144434555,2606533.97199644,8294005.459044282,6.715935373635625,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.9799859042797592,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-28T06:00:00,440.4131355694496,1585487.2880500185,5039185.141037028,11.714398497901962,11.705165045844964,12.04407606600438,0.0,0.0,0.0,11.714398497901962,11.714398497901962,0.0,0.0,726.568546880835,2615646.768771006,8320956.645282527,6.715987154701101,6.7,40.07343344902131,726.568546880835,2615646.768771006,8320956.645282527,6.715987154701101,6.7,40.07343344902131,80.14686689804262,0.0,0.9794696411811236,6.7,6.7,6.7
 2006-10-28T07:00:00,1218.2367937687718,4385652.457567578,13940582.321356488,7.310027482646004,7.284483729223207,33.12120918151204,0.0,0.0,0.0,7.310027482646004,7.310027482646004,0.0,0.0,734.4935274026046,2644176.698649376,8409472.737924386,6.716157219703611,6.7,40.07343344902131,734.4935274026046,2644176.698649376,8409472.737924386,6.716157219703611,6.7,40.07343344902131,80.14686689804262,0.0,0.9789533780824876,6.7,6.7,6.7
 2006-10-28T08:00:00,1323.733150721289,4765439.342596639,15158956.409930063,7.311455459849754,7.283679229158778,33.12120918151204,0.0,0.0,0.0,7.311455459849754,7.311455459849754,0.0,0.0,786.4084930829949,2831070.5750987814,9017700.620010829,6.717325796540813,6.7,40.07343344902131,786.4084930829949,2831070.5750987814,9017700.620010829,6.717325796540813,6.7,40.07343344902131,80.14686689804262,0.0,0.9784371149838516,6.7,6.7,6.7
 2006-10-28T09:00:00,1727.674843019937,6219629.434871774,19809701.901108705,6.684815654331878,6.648517679001503,36.13222819801314,0.0,0.0,0.0,6.684815654331878,6.684815654331878,0.0,0.0,934.6030633152268,3364571.0279348167,10717518.77564082,6.720591618640487,6.7,40.07343344902131,934.6030633152268,3364571.0279348167,10717518.77564082,6.720591618640487,6.7,40.07343344902131,80.14686689804262,0.0,0.9779208518852156,6.7,6.7,6.7
 2006-10-28T10:00:00,1625.1376992921903,5850495.717451884,18631655.01095523,6.683736359421907,6.649596973911472,36.13222819801314,0.0,0.0,0.0,6.683736359421907,6.683736359421907,0.0,-1.0,0.0,0.0,0.0,6.719339279658527,6.719339279658527,0.0,0.0,0.0,0.0,6.719339279658527,6.719339279658527,0.0,80.14686689804262,0.1981948594835935,0.9770312034553258,6.716483175030892,6.699865679896881,1.1166666666666667
 2006-10-28T11:00:00,1654.4135202357113,5955888.672848562,18936920.15425541,9.906181140875235,9.871482176475777,21.077133115507664,0.0,0.0,0.0,9.906181140875235,9.906181140875235,0.0,-1.0,0.0,0.0,0.0,6.7257200552164536,6.7257200552164536,0.0,0.0,0.0,0.0,6.7257200552164536,6.7257200552164536,0.0,80.14686689804262,0.3144618429261045,0.9754121538826388,6.726436322288286,6.699997685859301,0.0
 2006-10-28T12:00:00,584.2707171146968,2103374.5816129087,6691439.389364829,11.23107418458369,11.218813235134888,15.055095082505474,0.0,0.0,0.0,11.23107418458369,11.23107418458369,0.0,-1.0,12135.144724767006,43686521.00916122,152154364.02543756,9.305624473738208,9.014767929202684,6.678905574836885,12135.144724767006,43686521.00916122,152154364.02543756,9.305624473738208,9.014767929202684,6.678905574836885,66.78905574836885,8.80561974327683,0.9529021871840124,9.018349015121128,7.99595604728396,2.703375920453804
 2006-10-28T13:00:00,873.5308377852328,3144711.0160268378,10004544.399598964,9.279511235379733,9.26117960519744,24.08815213200876,0.0,0.0,0.0,9.279511235379733,9.279511235379733,0.0,-1.0,0.0,0.0,0.0,6.715883810769995,6.715883810769995,0.0,0.0,0.0,0.0,6.715883810769995,6.715883810769995,0.0,80.14686689804262,0.1892495241153436,0.9276475190876784,6.715789475777853,6.699931584397807,0.0
 2006-10-28T14:00:00,435.57832817512985,1568081.9814304677,4989654.943921235,11.878736593266488,11.869593897262694,12.04407606600438,0.0,0.0,0.0,11.878736593266488,11.878736593266488,0.0,-1.0,0.0,0.0,0.0,6.715870719464501,6.715870719464501,0.0,0.0,0.0,0.0,6.715870719464501,6.715870719464501,0.0,80.14686689804262,0.1903589162813344,0.9264307868767044,6.715882081655825,6.699931013478563,0.0
 2006-10-28T15:00:00,872.4545084202705,3140836.230312974,10000144.523426307,9.279577740007738,9.26125417192354,24.08815213200876,0.0,0.0,0.0,9.279577740007738,9.279577740007738,0.0,-1.0,0.0,0.0,0.0,6.715935041314883,6.715935041314883,0.0,0.0,0.0,0.0,6.715935041314883,6.715935041314883,0.0,80.14686689804262,0.1908510878277948,0.9252152598463316,6.715958032738995,6.699965543447131,0.0
 2006-10-28T16:00:00,720.0984023568029,2592354.2484844904,8237776.978040761,10.254766081300398,10.239671751757164,19.57162360725712,0.0,0.0,0.0,10.254766081300398,10.254766081300398,0.0,0.0,848.6152870779227,3055015.033480522,9724987.707822116,6.718684676655151,6.7,40.07343344902131,848.6152870779227,3055015.033480522,9724987.707822116,6.718684676655151,6.7,40.07343344902131,80.14686689804262,0.0,0.9244057233541524,6.702633006887488,6.702633006887488,6.702633006887488
 2006-10-28T17:00:00,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,0.0,724.6359772723619,2608689.5181805026,8294005.459044282,6.715935373635626,6.7,40.07343344902131,724.6359772723619,2608689.5181805026,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9238894602555164,6.7,6.7,6.7
 2006-10-28T18:00:00,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,0.0,723.6611959106745,2605180.305278428,8294005.459044282,6.715935373635626,6.7,40.07343344902131,723.6611959106745,2605180.305278428,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9233731971568804,6.7,6.7,6.7
 2006-10-28T19:00:00,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,1.0,69917.74456443156,251703880.4319536,1231885550.8410904,-1.4218301623352083,-3.8,40.07343344902131,69917.74456443156,251703880.4319536,1231885550.8410904,-1.4218301623352083,-3.8,40.07343344902131,80.14686689804262,0.0,0.9178912508619744,-2.0500000000000003,-1.6859863598737723,-1.6859863598737723
 2006-10-28T20:00:00,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,1.0,37572.667929306976,135261604.5455051,425209577.3134733,-2.976722732345984,-3.8,40.07343344902131,37572.667929306976,135261604.5455051,425209577.3134733,-2.976722732345984,-3.8,40.07343344902131,80.14686689804262,0.0,0.9634455303166138,-3.8,-3.003940230030837,-3.003940230030837
 2006-10-28T21:00:00,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,1.0,21109.923301116785,75995723.88402043,239723324.56572765,-3.335714611789545,-3.8,40.07343344902131,21109.923301116785,75995723.88402043,239723324.56572765,-3.335714611789545,-3.8,40.07343344902131,80.14686689804262,0.0,0.9907828706496712,-3.8,-3.359631866533677,-3.359631866533677
 2006-10-28T22:00:00,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,1.0,2385.643660925777,8588317.179332798,27079424.14768805,-3.677055832298814,-3.7295092741906952,6.678905574836885,2385.643660925777,8588317.179332798,27079424.14768805,-3.677055832298814,-3.7295092741906952,6.678905574836885,80.14686689804262,0.0,1.0,-3.748047541507871,-3.699170599159902,-3.699170599159902
 2006-10-28T23:00:00,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,1.0,0.0,0.0,0.0,-3.640191405149688,-3.640191405149688,0.0,0.0,0.0,0.0,-3.640191405149688,-3.640191405149688,0.0,80.14686689804262,0.0,0.999916069169016,-3.654071460068157,-3.654071460068157,-3.654071460068157
 2006-10-29T00:00:00,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,1.0,0.0,0.0,0.0,-3.5569105745139584,-3.5569105745139584,0.0,0.0,0.0,0.0,-3.5569105745139584,-3.5569105745139584,0.0,80.14686689804262,0.0,0.9994449410140552,-3.570790294652333,-3.570790294652333,-3.570790294652333
 2006-10-29T01:00:00,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,1.0,0.0,0.0,0.0,-3.473635645953594,-3.473635645953594,0.0,0.0,0.0,0.0,-3.473635645953594,-3.473635645953594,0.0,80.14686689804262,0.0,0.9989286779154192,-3.4875143971995684,-3.4875143971995684,-3.4875143971995684
 2006-10-29T02:00:00,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,1.0,0.0,0.0,0.0,-3.3903665268693266,-3.3903665268693266,0.0,0.0,0.0,0.0,-3.3903665268693266,-3.3903665268693266,0.0,80.14686689804262,0.0,0.9984124148167832,-3.404244309645209,-3.404244309645209,-3.404244309645209
 2006-10-29T03:00:00,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,1.0,0.0,0.0,0.0,-3.307103222359673,-3.307103222359673,0.0,0.0,0.0,0.0,-3.307103222359673,-3.307103222359673,0.0,80.14686689804262,0.0,0.9978961517181472,-3.320980036276186,-3.320980036276186,-3.320980036276186
 2006-10-29T04:00:00,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,1.0,0.0,0.0,0.0,-3.2238457281336683,-3.2238457281336683,0.0,0.0,0.0,0.0,-3.2238457281336683,-3.2238457281336683,0.0,80.14686689804262,0.0,0.9973798886195112,-3.23772157376742,-3.23772157376742,-3.23772157376742
 2006-10-29T05:00:00,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,0.0,0.0,0.0,0.0,-3.1405940430491337,-3.1405940430491337,0.0,0.0,0.0,0.0,-3.1405940430491337,-3.1405940430491337,0.0,80.14686689804262,0.0,0.9968636255208754,-3.154468920440895,-3.154468920440895,-3.154468920440895
 2006-10-29T06:00:00,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,0.0,0.0,0.0,0.0,-3.05420442270858,-3.05420442270858,0.0,0.0,0.0,0.0,-3.05420442270858,-3.05420442270858,0.0,80.14686689804262,0.0,0.9963473624222394,-3.067924279095936,-3.067924279095936,-3.067924279095936
 2006-10-29T07:00:00,0.0,0.0,0.0,14.4790442929011,14.4790442929011,0.0,0.0,0.0,0.0,14.4790442929011,14.4790442929011,0.0,0.0,0.0,0.0,0.0,-2.961497535135221,-2.961497535135221,0.0,0.0,0.0,0.0,-2.961497535135221,-2.961497535135221,0.0,80.14686689804263,0.0,0.9958310993236036,-2.975050778278014,-2.975050778278014,-2.975050778278014
 2006-10-29T08:00:00,0.0,0.0,0.0,14.4790442929011,14.4790442929011,0.0,0.0,0.0,0.0,14.4790442929011,14.4790442929011,0.0,0.0,0.0,0.0,0.0,-2.8658595048112026,-2.8658595048112026,0.0,0.0,0.0,0.0,-2.8658595048112026,-2.8658595048112026,0.0,80.14686689804263,0.0,0.9953148362249676,-2.87940116947812,-2.87940116947812,-2.87940116947812
 2006-10-29T09:00:00,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,0.0,0.0,0.0,0.0,-2.770122441405145,-2.770122441405145,0.0,0.0,0.0,0.0,-2.770122441405145,-2.770122441405145,0.0,80.14686689804262,0.0,0.9947985731263316,-2.783666454769728,-2.783666454769728,-2.783666454769728
 2006-10-29T10:00:00,0.0,0.0,0.0,14.479044292901092,14.479044292901092,0.0,0.0,0.0,0.0,14.479044292901092,14.479044292901092,0.0,-1.0,0.0,0.0,0.0,-2.674363042351713,-2.674363042351713,0.0,0.0,0.0,0.0,-2.674363042351713,-2.674363042351713,0.0,80.1468668980426,0.0,0.9942823100276956,-2.687900735267549,-2.687900735267549,-2.687900735267549
 2006-10-29T11:00:00,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,0.0,0.0,0.0,14.479044292901095,14.479044292901095,0.0,-1.0,0.0,0.0,0.0,-2.578601661844212,-2.578601661844212,0.0,0.0,0.0,0.0,-2.578601661844212,-2.578601661844212,0.0,80.14686689804262,0.0,0.9937660469290596,-2.5921426030089525,-2.5921426030089525,-2.5921426030089525
 2006-10-29T12:00:00,0.0,0.0,0.0,14.4790442929011,14.4790442929011,0.0,0.0,0.0,0.0,14.4790442929011,14.4790442929011,0.0,-1.0,0.0,0.0,0.0,-2.482787519657992,-2.482787519657992,0.0,0.0,0.0,0.0,-2.482787519657992,-2.482787519657992,0.0,80.14686689804265,0.0,0.9932497838304242,-2.496319139751662,-2.496319139751662,-2.496319139751662
 2006-10-29T13:00:00,0.0,0.0,0.0,14.479044292901088,14.479044292901088,0.0,0.0,0.0,0.0,14.479044292901088,14.479044292901088,0.0,-1.0,0.0,0.0,0.0,-2.3868262950348784,-2.3868262950348784,0.0,0.0,0.0,0.0,-2.3868262950348784,-2.3868262950348784,0.0,80.14686689804257,0.0,0.9927335207317872,-2.4003576494108514,-2.4003576494108514,-2.4003576494108514
 2006-10-29T14:00:00,64.91414042873943,233690.905543462,742682.6052448847,14.154127849932651,14.15276700890154,1.5055095082505474,0.0,0.0,0.0,14.154127849932651,14.154127849932651,0.0,-1.0,0.0,0.0,0.0,-2.290709697185562,-2.290709697185562,0.0,0.0,0.0,0.0,-2.290709697185562,-2.290709697185562,0.0,80.1468668980426,0.0,0.9922172576331516,-2.3044122030679044,-2.3044122030679044,-2.3044122030679044
 2006-10-29T15:00:00,184.80286595294243,665290.3174305931,2114960.06182168,13.459679623453624,13.455804316439467,4.717263125851712,0.0,0.0,0.0,13.459679623453624,13.459679623453624,0.0,-1.0,0.0,0.0,0.0,-2.195178975185124,-2.195178975185124,0.0,0.0,0.0,0.0,-2.195178975185124,-2.195178975185124,0.0,80.1468668980426,0.0,0.9917009945345158,-2.209012506671547,-2.209012506671547,-2.209012506671547
 2006-10-29T16:00:00,0.0,0.0,0.0,14.47675042975782,14.47675042975782,0.0,0.0,0.0,0.0,14.47675042975782,14.47675042975782,0.0,0.0,0.0,0.0,0.0,-2.10171194805504,-2.10171194805504,0.0,0.0,0.0,0.0,-2.10171194805504,-2.10171194805504,0.0,80.14686689804263,0.0,0.99118473143588,-2.115244897783314,-2.115244897783314,-2.115244897783314
 2006-10-29T17:00:00,0.0,0.0,0.0,14.47675042975782,14.47675042975782,0.0,0.0,0.0,0.0,14.47675042975782,14.47675042975782,0.0,0.0,0.0,0.0,0.0,-2.0072431036107976,-2.0072431036107976,0.0,0.0,0.0,0.0,-2.0072431036107976,-2.0072431036107976,0.0,80.14686689804262,0.0,0.990668468337244,-2.020900542265901,-2.020900542265901,-2.020900542265901
 2006-10-29T18:00:00,0.0,0.0,0.0,14.47675042975782,14.47675042975782,0.0,0.0,0.0,0.0,14.47675042975782,14.47675042975782,0.0,0.0,0.0,0.0,0.0,-1.91778330219967,-1.91778330219967,0.0,0.0,0.0,0.0,-1.91778330219967,-1.91778330219967,0.0,80.14686689804262,0.0,0.990152205238608,-1.9314413377292168,-1.9314413377292168,-1.9314413377292168
 2006-10-29T19:00:00,0.0,0.0,0.0,14.47675042975782,14.47675042975782,0.0,0.0,0.0,0.0,14.47675042975782,14.47675042975782,0.0,1.0,0.0,0.0,0.0,-1.828331226936636,-1.828331226936636,0.0,0.0,0.0,0.0,-1.828331226936636,-1.828331226936636,0.0,80.14686689804262,0.0,0.989635942139972,-1.841988766120391,-1.841988766120391,-1.841988766120391
 2006-10-29T20:00:00,0.0,0.0,0.0,14.47675042975782,14.47675042975782,0.0,0.0,0.0,0.0,14.47675042975782,14.47675042975782,0.0,1.0,0.0,0.0,0.0,-1.733703730109773,-1.733703730109773,0.0,0.0,0.0,0.0,-1.733703730109773,-1.733703730109773,0.0,80.14686689804262,0.0,0.989119679041336,-1.747249719599344,-1.747249719599344,-1.747249719599344
 2006-10-29T21:00:00,0.0,0.0,0.0,14.47675042975782,14.47675042975782,0.0,0.0,0.0,0.0,14.47675042975782,14.47675042975782,0.0,1.0,0.0,0.0,0.0,-1.63865892575752,-1.63865892575752,0.0,0.0,0.0,0.0,-1.63865892575752,-1.63865892575752,0.0,80.14686689804262,0.0,0.9886034159427002,-1.6522038378811716,-1.6522038378811716,-1.6522038378811716
 2006-10-29T22:00:00,0.0,0.0,0.0,14.47675042975782,14.47675042975782,0.0,0.0,0.0,0.0,14.47675042975782,14.47675042975782,0.0,1.0,0.0,0.0,0.0,-1.5436216691356328,-1.5436216691356328,0.0,0.0,0.0,0.0,-1.5436216691356328,-1.5436216691356328,0.0,80.14686689804262,0.0,0.9880871528440642,-1.557165515667645,-1.557165515667645,-1.557165515667645
 2006-10-29T23:00:00,0.0,0.0,0.0,14.47675042975782,14.47675042975782,0.0,0.0,0.0,0.0,14.47675042975782,14.47675042975782,0.0,1.0,0.0,0.0,0.0,-1.450803410065122,-1.450803410065122,0.0,0.0,0.0,0.0,-1.450803410065122,-1.450803410065122,0.0,80.14686689804262,0.0,0.9875708897454284,-1.4644057142997433,-1.4644057142997433,-1.4644057142997433
 2006-10-30T00:00:00,0.0,0.0,0.0,14.47675042975782,14.47675042975782,0.0,0.0,0.0,0.0,14.47675042975782,14.47675042975782,0.0,1.0,0.0,0.0,0.0,-1.355835878964644,-1.355835878964644,0.0,0.0,0.0,0.0,-1.355835878964644,-1.355835878964644,0.0,80.14686689804262,0.0,0.9870546266467924,-1.3693775972514006,-1.3693775972514006,-1.3693775972514006
 2006-10-30T01:00:00,0.0,0.0,0.0,14.47675042975782,14.47675042975782,0.0,0.0,0.0,0.0,14.47675042975782,14.47675042975782,0.0,1.0,0.0,0.0,0.0,-1.2637326862000868,-1.2637326862000868,0.0,0.0,0.0,0.0,-1.2637326862000868,-1.2637326862000868,0.0,80.14686689804262,0.0,0.9865383635481564,-1.2773923750653344,-1.2773923750653344,-1.2773923750653344
