Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-30T02:00:00,0.0,0.0,0.0,14.47675042975782,14.47675042975782,0.0,0.0,0.0,0.0,14.47675042975782,14.47675042975782,0.0,1.0,0.0,0.0,0.0,-1.171800917570684,-1.171800917570684,0.0,0.0,0.0,0.0,-1.171800917570684,-1.171800917570684,0.0,80.14686689804262,0.0,0.9860221004495204,-1.1854000635216655,-1.1854000635216655,-1.1854000635216655
 2006-10-30T03:00:00,0.0,0.0,0.0,14.47675042975782,14.47675042975782,0.0,0.0,0.0,0.0,14.47675042975782,14.47675042975782,0.0,1.0,0.0,0.0,0.0,-1.0789923160510424,-1.0789923160510424,0.0,0.0,0.0,0.0,-1.0789923160510424,-1.0789923160510424,0.0,80.14686689804262,0.0,0.9855058373508844,-1.092588073656761,-1.092588073656761,-1.092588073656761
 2006-10-30T04:00:00,0.0,0.0,0.0,14.47675042975782,14.47675042975782,0.0,0.0,0.0,0.0,14.47675042975782,14.47675042975782,0.0,1.0,0.0,0.0,0.0,-0.9849965797382806,-0.9849965797382806,0.0,0.0,0.0,0.0,-0.9849965797382806,-0.9849965797382806,0.0,80.14686689804262,0.0,0.9849895742522484,-0.9985903227279844,-0.9985903227279844,-0.9985903227279844
 2006-10-30T05:00:00,218.87813236903017,787961.2765285086,2508175.127861822,13.176902376805836,13.172306571393896,6.02203803300219,0.0,0.0,0.0,13.176902376805836,13.176902376805836,0.0,0.0,0.0,0.0,0.0,-0.8945395059831062,-0.8945395059831062,0.0,0.0,0.0,0.0,-0.8945395059831062,-0.8945395059831062,0.0,80.14686689804262,0.0,0.9844733111536126,-0.908245776255051,-0.908245776255051,-0.908245776255051
 2006-10-30T06:00:00,655.816126163527,2360938.054188697,7506791.19009578,10.578314546876536,10.564559625694484,18.06611409900657,0.0,0.0,0.0,10.578314546876536,10.578314546876536,0.0,0.0,0.0,0.0,0.0,-0.8090001798217358,-0.8090001798217358,0.0,0.0,0.0,0.0,-0.8090001798217358,-0.8090001798217358,0.0,80.14686689804262,0.0,0.9839570480549766,-0.8228487810215173,-0.8228487810215173,-0.8228487810215173
 2006-10-30T07:00:00,941.3024256572476,3388688.73236609,10768833.047849225,9.49777096307152,9.478038889199134,23.084479126508388,0.0,0.0,0.0,9.49777096307152,9.49777096307152,0.0,0.0,0.0,0.0,0.0,-0.7060875401414496,-0.7060875401414496,0.0,0.0,0.0,0.0,-0.7060875401414496,-0.7060875401414496,0.0,80.14686689804262,0.0,0.9834407849563408,-0.7209172714696929,-0.7209172714696929,-0.7209172714696929
 2006-10-30T08:00:00,1501.0055039186975,5403619.814107311,17184421.408747688,6.682410445474107,6.650922887859273,36.13222819801314,0.0,0.0,0.0,6.682410445474107,6.682410445474107,0.0,0.0,0.0,0.0,0.0,-0.5959814339293088,-0.5959814339293088,0.0,0.0,0.0,0.0,-0.5959814339293088,-0.5959814339293088,0.0,80.14686689804262,0.0,0.9829245218577048,-0.6120080254504832,-0.6120080254504832,-0.6120080254504832
 2006-10-30T09:00:00,1631.410331215449,5873077.192375616,18671844.214775488,6.683773179104612,6.649560154228769,36.13222819801314,0.0,0.0,0.0,6.683773179104612,6.683773179104612,0.0,0.0,0.0,0.0,0.0,-0.4901328361322186,-0.4901328361322186,0.0,0.0,0.0,0.0,-0.4901328361322186,-0.4901328361322186,0.0,80.14686689804262,0.0,0.9824082587590688,-0.5079408771796924,-0.5079408771796924,-0.5079408771796924
 2006-10-30T10:00:00,6492.214083962893,23371970.702266414,74318321.61692335,6.734756139811882,6.598577193521499,36.13222819801314,0.0,0.0,0.0,6.734756139811882,6.734756139811882,0.0,-1.0,0.0,0.0,0.0,-0.2294409169510955,-0.2294409169510955,0.0,0.0,0.0,0.0,-0.2294409169510955,-0.2294409169510955,0.0,80.14686689804262,0.0,0.9818919956604328,-0.3104418704032535,-0.3104418704032535,-0.3104418704032535
 2006-10-30T11:00:00,27917.82365455296,100504165.15639068,319552213.68425936,6.9594599985280965,6.3738733348052845,36.13222819801314,0.0,0.0,0.0,6.9594599985280965,6.9594599985280965,0.0,-1.0,0.0,0.0,0.0,0.956035541622762,0.956035541622762,0.0,0.0,0.0,0.0,0.956035541622762,0.956035541622762,0.0,80.14686689804262,0.0,0.9813757325617968,0.6584460287142565,0.6584460287142565,0.6584460287142565
 2006-10-30T12:00:00,47485.67260044895,170948421.36161622,540774448.8208879,7.162185207344694,6.171148125988687,36.13222819801314,0.0,0.0,0.0,7.162185207344694,7.162185207344694,0.0,-1.0,0.0,0.0,0.0,3.537766026903105,3.537766026903105,0.0,0.0,0.0,0.0,3.537766026903105,3.537766026903105,0.0,80.14686689804262,0.0,0.9808594694631608,3.1223207932270807,3.1223207932270807,3.1223207932270807
 2006-10-30T13:00:00,55262.84209036926,198946231.5253293,628988906.5542735,7.243033643361887,6.090299689971492,36.13222819801314,0.0,0.0,0.0,7.243033643361887,7.243033643361887,0.0,-1.0,0.0,0.0,0.0,6.281059881186056,6.281059881186056,0.0,0.0,0.0,0.0,6.281059881186056,6.281059881186056,0.0,80.14686689804262,0.8257188475403866,0.9798050439806228,5.826540807809415,5.752964838413344,4.636288329893407
 2006-10-30T14:00:00,67689.42069431893,243681914.49954817,822821175.4719136,7.420693433113905,5.9126399002194745,36.13222819801314,0.0,0.0,0.0,7.420693433113905,7.420693433113905,0.0,-1.0,0.0,0.0,0.0,7.492271168666352,7.492271168666352,0.0,0.0,0.0,0.0,7.492271168666352,7.492271168666352,0.0,80.14686689804262,8.234074562751566,0.9576193569603688,7.467472570058767,6.699993351715425,0.0006712203540386
 2006-10-30T15:00:00,53988.71985081106,194359391.4629198,616326863.2285402,7.231431168897444,6.101902164435935,36.13222819801314,0.0,0.0,0.0,7.231431168897444,7.231431168897444,0.0,-1.0,0.0,0.0,0.0,7.293775621563789,7.293775621563789,0.0,0.0,0.0,0.0,7.293775621563789,7.293775621563789,0.0,80.14686689804262,7.144702345665362,0.9241846445719863,7.357372896613319,6.70003579004278,0.0004837168593147
 2006-10-30T16:00:00,11687.313270203587,42074327.77273291,133997178.0159512,6.789436860780281,6.543896472553098,36.13222819801314,0.0,0.0,0.0,6.789436860780281,6.789436860780281,0.0,0.0,9261.388368253643,33340998.125713125,106137169.64604168,6.903857931305733,6.7,40.07343344902131,9261.388368253643,33340998.125713125,106137169.64604168,6.903857931305733,6.7,40.07343344902131,80.14686689804262,0.0,0.9130285586634048,6.773537708149289,6.773537708149289,6.773537708149289
 2006-10-30T17:00:00,1531.8077691412425,5514507.968908472,17522854.19535664,6.682720507812675,6.650612825520706,36.13222819801314,0.0,0.0,0.0,6.682720507812675,6.682720507812675,0.0,0.0,836.4481373565842,3011213.2944837026,9578730.784844851,6.718403696257762,6.7,40.07343344902131,836.4481373565842,3011213.2944837026,9578730.784844851,6.718403696257762,6.7,40.07343344902131,80.14686689804262,0.0,0.912512295564769,6.7,6.7,6.7
 2006-10-30T18:00:00,1248.1204405541364,4493233.585994891,14293381.209905136,8.045106723091044,8.01891650255502,30.11019016501095,0.0,0.0,0.0,8.045106723091044,8.045106723091044,0.0,0.0,803.8448586291655,2893841.491064996,9208587.232376177,6.717692536884083,6.7,40.07343344902131,803.8448586291655,2893841.491064996,9208587.232376177,6.717692536884083,6.7,40.07343344902131,80.14686689804262,0.0,0.9119960324661333,6.7,6.7,6.7
 2006-10-30T19:00:00,1338.0121927282055,4816843.89382154,15329400.598516494,6.680710930923943,6.652622402409437,36.13222819801314,0.0,0.0,0.0,6.680710930923943,6.680710930923943,0.0,1.0,72410.88877073581,260679199.57464892,1268866133.0722969,-1.3504199637201022,-3.8,40.07343344902131,72410.88877073581,260679199.57464892,1268866133.0722969,-1.3504199637201022,-3.8,40.07343344902131,80.14686689804262,0.0,0.9083266669869218,-2.0500000000000003,-1.6130070158635146,-1.6130070158635146
 2006-10-30T20:00:00,445.4652398296427,1603674.8633867134,5104933.778978188,12.13127859371388,12.121924667853284,12.04407606600438,0.0,0.0,0.0,12.13127859371388,12.13127859371388,0.0,1.0,40868.592079873786,147126931.48754564,462237588.311198,-2.905083810361347,-3.8,40.07343344902131,40868.592079873786,147126931.48754564,462237588.311198,-2.905083810361347,-3.8,40.07343344902131,80.14686689804262,0.0,0.9571909823626684,-3.8,-2.932847646191718,-2.932847646191718
 2006-10-30T21:00:00,0.0,0.0,0.0,14.85656911284203,14.85656911284203,0.0,0.0,0.0,0.0,14.85656911284203,14.85656911284203,0.0,1.0,23411.602169019214,84281767.80846918,265892830.5936758,-3.2850529686652687,-3.8,40.07343344902131,23411.602169019214,84281767.80846918,265892830.5936758,-3.2850529686652687,-3.8,40.07343344902131,80.14686689804262,0.0,0.9872833859080452,-3.8,-3.309595934813724,-3.309595934813724
 2006-10-30T22:00:00,0.0,0.0,0.0,14.85656911284203,14.85656911284203,0.0,0.0,0.0,0.0,14.85656911284203,14.85656911284203,0.0,1.0,5050.268995547458,18180968.38397085,57202933.76546834,-3.654321503872392,-3.7651231153840015,13.35781114967377,5050.268995547458,18180968.38397085,57202933.76546834,-3.654321503872392,-3.7651231153840015,13.35781114967377,80.14686689804262,0.0,0.999730932446134,-3.782190703154656,-3.6786912554952433,-3.6786912554952433
 2006-10-30T23:00:00,0.0,0.0,0.0,14.85656911284203,14.85656911284203,0.0,0.0,0.0,0.0,14.85656911284203,14.85656911284203,0.0,1.0,0.0,0.0,0.0,-3.679421753158493,-3.679421753158493,0.0,0.0,0.0,0.0,-3.679421753158493,-3.679421753158493,0.0,80.14686689804262,0.0,0.9999549869190262,-3.6929898422005736,-3.6929898422005736,-3.6929898422005736
 2006-10-31T00:00:00,0.0,0.0,0.0,14.85656911284203,14.85656911284203,0.0,0.0,0.0,0.0,14.85656911284203,14.85656911284203,0.0,1.0,0.0,0.0,0.0,-3.5860033613378133,-3.5860033613378133,0.0,0.0,0.0,0.0,-3.5860033613378133,-3.5860033613378133,0.0,80.14686689804262,0.0,0.9995227765140754,-3.599690310352172,-3.599690310352172,-3.599690310352172
 2006-10-31T01:00:00,0.0,0.0,0.0,14.85656911284203,14.85656911284203,0.0,0.0,0.0,0.0,14.85656911284203,14.85656911284203,0.0,1.0,0.0,0.0,0.0,-3.493570365159224,-3.493570365159224,0.0,0.0,0.0,0.0,-3.493570365159224,-3.493570365159224,0.0,80.14686689804262,0.0,0.9990065134154394,-3.5071357037100603,-3.5071357037100603,-3.5071357037100603
 2006-10-31T02:00:00,0.0,0.0,0.0,14.85656911284203,14.85656911284203,0.0,0.0,0.0,0.0,14.85656911284203,14.85656911284203,0.0,1.0,0.0,0.0,0.0,-3.4015776476015365,-3.4015776476015365,0.0,0.0,0.0,0.0,-3.4015776476015365,-3.4015776476015365,0.0,80.14686689804262,0.0,0.9984902503168036,-3.415313372320284,-3.415313372320284,-3.415313372320284
 2006-10-31T03:00:00,0.0,0.0,0.0,14.85656911284203,14.85656911284203,0.0,0.0,0.0,0.0,14.85656911284203,14.85656911284203,0.0,1.0,0.0,0.0,0.0,-3.311146918384829,-3.311146918384829,0.0,0.0,0.0,0.0,-3.311146918384829,-3.311146918384829,0.0,80.14686689804262,0.0,0.9979739872181675,-3.324769906596828,-3.324769906596828,-3.324769906596828
 2006-10-31T04:00:00,0.0,0.0,0.0,14.85656911284203,14.85656911284203,0.0,0.0,0.0,0.0,14.85656911284203,14.85656911284203,0.0,1.0,0.0,0.0,0.0,-3.220861892541741,-3.220861892541741,0.0,0.0,0.0,0.0,-3.220861892541741,-3.220861892541741,0.0,80.14686689804262,0.0,0.9974577241195316,-3.234644529472323,-3.234644529472323,-3.234644529472323
 2006-10-31T05:00:00,0.0,0.0,0.0,14.85656911284203,14.85656911284203,0.0,0.0,0.0,0.0,14.85656911284203,14.85656911284203,0.0,0.0,0.0,0.0,0.0,-3.13273453403162,-3.13273453403162,0.0,0.0,0.0,0.0,-3.13273453403162,-3.13273453403162,0.0,80.14686689804262,0.0,0.9969414610208956,-3.146452483986192,-3.146452483986192,-3.146452483986192
 2006-10-31T06:00:00,873.2319381305097,3143634.9772698344,10015300.053752732,9.405809817789867,9.387458479660404,24.08815213200876,0.0,0.0,0.0,9.405809817789867,9.405809817789867,0.0,0.0,0.0,0.0,0.0,-3.047323685700519,-3.047323685700519,0.0,0.0,0.0,0.0,-3.047323685700519,-3.047323685700519,0.0,80.14686689804262,0.0,0.9964251979222596,-3.0612370508709312,-3.0612370508709312,-3.0612370508709312
 2006-10-31T07:00:00,2303.609546539836,8292994.367543407,26375021.8211417,8.0657229705491,8.017394602505908,30.11019016501095,0.0,0.0,0.0,8.0657229705491,8.0657229705491,0.0,0.0,0.0,0.0,0.0,-2.909514602647435,-2.909514602647435,0.0,0.0,0.0,0.0,-2.909514602647435,-2.909514602647435,0.0,80.14686689804262,0.0,0.9959089348236236,-2.93568075393209,-2.93568075393209,-2.93568075393209
 2006-10-31T08:00:00,2492.363924105817,8972510.126780944,28523256.97543597,7.388233160918034,7.33596832134216,33.12120918151204,0.0,0.0,0.0,7.388233160918034,7.388233160918034,0.0,0.0,27284.66702495848,98224801.28985052,552208189.7145191,2.869064979151777,1.812395034151373,13.35781114967377,27284.66702495848,98224801.28985052,552208189.7145191,2.869064979151777,1.812395034151373,13.35781114967377,66.78905574836885,0.0,0.9953926717249878,1.655501759606879,1.655501759606879,1.655501759606879
 2006-10-31T09:00:00,1361.0307499819037,4899710.699934852,15588561.079150544,6.68724511038256,6.658681656847803,36.13222819801314,0.0,0.0,0.0,6.68724511038256,6.68724511038256,0.0,0.0,753.4819328109525,2712534.9581194296,8636771.477057766,6.716593925839032,6.7,40.07343344902131,753.4819328109525,2712534.9581194296,8636771.477057766,6.716593925839032,6.7,40.07343344902131,80.14686689804262,0.0,0.9948764086263518,6.7,6.7,6.7
 2006-10-31T10:00:00,878.7891385095768,3163640.8986344766,10065750.219511198,9.474034804149468,9.455591007413782,24.08815213200876,0.0,0.0,0.0,9.474034804149468,9.474034804149468,0.0,-1.0,0.0,0.0,0.0,6.716022397885762,6.716022397885762,0.0,0.0,0.0,0.0,6.716022397885762,6.716022397885762,0.0,80.14686689804262,0.1595125614511285,0.9940661115441032,6.713366538993337,6.699999917873423,1.1166666666666667
 2006-10-31T11:00:00,1258.1683712129063,4529406.136366462,14396775.537608322,7.378892450993328,7.352512796935181,33.12120918151204,0.0,0.0,0.0,7.378892450993328,7.378892450993328,0.0,-1.0,0.0,0.0,0.0,6.71656418545843,6.71656418545843,0.0,0.0,0.0,0.0,6.71656418545843,6.71656418545843,0.0,80.14686689804262,0.1958389587573827,0.9928411137259348,6.716410866099189,6.699999289156239,0.0
 2006-10-31T12:00:00,828.1100112104888,2981196.04035776,9470183.49400994,10.170051255936862,10.15269874483184,21.077133115507664,0.0,0.0,0.0,10.170051255936862,10.170051255936862,0.0,-1.0,0.0,0.0,0.0,6.716517491186475,6.716517491186475,0.0,0.0,0.0,0.0,6.716517491186475,6.716517491186475,0.0,80.14686689804262,0.1966193318579294,0.9916038354293922,6.716359117290222,6.699882237925507,0.0
 2006-10-31T13:00:00,1634.5063105571382,5884222.718005698,18703651.9626836,6.683802320532223,6.649531012801158,36.13222819801314,0.0,0.0,0.0,6.683802320532223,6.683802320532223,0.0,-1.0,0.0,0.0,0.0,6.71915160888609,6.71915160888609,0.0,0.0,0.0,0.0,6.71915160888609,6.71915160888609,0.0,80.14686689804262,0.2273710822290484,0.9903012931462714,6.718853747870328,6.699792717190207,0.0
 2006-10-31T14:00:00,1686.786280543877,6072430.609957956,19301220.1851674,6.684349795500097,6.648983537833282,36.13222819801314,0.0,0.0,0.0,6.684349795500097,6.684349795500097,0.0,-1.0,0.0,0.0,0.0,6.719893552795607,6.719893552795607,0.0,0.0,0.0,0.0,6.719893552795607,6.719893552795607,0.0,80.14686689804262,0.2354019295975865,0.9889276926686852,6.719708367889449,6.699971681679333,0.0
 2006-10-31T15:00:00,1706.387500198618,6142995.000715025,19521752.9208246,6.684551841291295,6.648781492042086,36.13222819801314,0.0,0.0,0.0,6.684551841291295,6.684551841291295,0.0,-1.0,0.0,0.0,0.0,6.720096592153801,6.720096592153801,0.0,0.0,0.0,0.0,6.720096592153801,6.720096592153801,0.0,80.14686689804262,0.2405677804047968,0.9875291781767536,6.720140431667954,6.699969344473157,0.0
 2006-10-31T16:00:00,1642.1063148037022,5911582.733293329,18803738.285024803,6.683894016679184,6.649439316654196,36.13222819801314,0.0,0.0,0.0,6.683894016679184,6.683894016679184,0.0,0.0,1038.019700548528,3736870.9219747023,11875559.865813509,6.722816503586478,6.7,40.07343344902131,1038.019700548528,3736870.9219747023,11875559.865813509,6.722816503586478,6.7,40.07343344902131,80.14686689804262,0.0,0.9866453837923838,6.703345674822902,6.703345674822902,6.703345674822902
 2006-10-31T17:00:00,1703.926188266352,6134134.277758867,19499469.81468711,6.684531426182139,6.648801907151241,36.13222819801314,0.0,0.0,0.0,6.684531426182139,6.684531426182139,0.0,0.0,914.5898235650202,3292523.3648340725,10469920.47655186,6.720115919424825,6.7,40.07343344902131,914.5898235650202,3292523.3648340725,10469920.47655186,6.720115919424825,6.7,40.07343344902131,80.14686689804262,0.0,0.9861291206937478,6.7,6.7,6.7
 2006-10-31T18:00:00,1756.6794339843434,6324045.962343635,20096383.363189448,6.6850783016644,6.64825503166898,36.13222819801314,0.0,0.0,0.0,6.6850783016644,6.6850783016644,0.0,0.0,939.6151119075648,3382614.402867234,10761391.038457112,6.720675915996092,6.7,40.07343344902131,939.6151119075648,3382614.402867234,10761391.038457112,6.720675915996092,6.7,40.07343344902131,80.14686689804262,0.0,0.985612857595112,6.7,6.7,6.7
 2006-10-31T19:00:00,1717.0212546651671,6181276.516794602,19662060.022246912,6.684680386724318,6.648652946609063,36.13222819801314,0.0,0.0,0.0,6.684680386724318,6.684680386724318,0.0,1.0,923.4696791200656,3324490.8448322355,10556694.108124947,6.72028263625661,6.7,40.07343344902131,923.4696791200656,3324490.8448322355,10556694.108124947,6.72028263625661,6.7,40.07343344902131,80.14686689804262,0.0,0.985096594496476,6.7,6.7,6.7
 2006-10-31T20:00:00,1706.4058294944537,6143060.986180034,19550651.581859645,6.684578317452767,6.648755015880613,36.13222819801314,0.0,0.0,0.0,6.684578317452767,6.684578317452767,0.0,1.0,917.7145386682704,3303772.339205773,10507864.622391948,6.7201888215146015,6.7,40.07343344902131,917.7145386682704,3303772.339205773,10507864.622391948,6.7201888215146015,6.7,40.07343344902131,80.14686689804262,0.0,0.98458033139784,6.7,6.7,6.7
 2006-10-31T21:00:00,0.0,0.0,0.0,13.7296762560108,13.7296762560108,0.0,0.0,0.0,0.0,13.7296762560108,13.7296762560108,0.0,1.0,724.618800450104,2608627.681620375,8294005.459044282,6.715935373635626,6.7,40.07343344902131,724.618800450104,2608627.681620375,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.984064068299204,6.7,6.7,6.7
 2006-10-31T22:00:00,0.0,0.0,0.0,13.7296762560108,13.7296762560108,0.0,0.0,0.0,0.0,13.7296762560108,13.7296762560108,0.0,1.0,724.3168617885689,2607540.702438848,8294005.459044282,6.715935373635626,6.7,40.07343344902131,724.3168617885689,2607540.702438848,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.983547805200568,6.7,6.7,6.7
 2006-10-31T23:00:00,0.0,0.0,0.0,13.7296762560108,13.7296762560108,0.0,0.0,0.0,0.0,13.7296762560108,13.7296762560108,0.0,1.0,724.6575982367181,2608767.353652185,8294005.459044283,6.715935373635626,6.7,40.07343344902131,724.6575982367181,2608767.353652185,8294005.459044283,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.983031542101932,6.7,6.7,6.7
 2006-11-01T00:00:00,0.0,0.0,0.0,13.7296762560108,13.7296762560108,0.0,0.0,0.0,0.0,13.7296762560108,13.7296762560108,0.0,1.0,724.6302173867249,2608668.78259221,8294005.459044282,6.715935373635626,6.7,40.07343344902131,724.6302173867249,2608668.78259221,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9825152790032962,6.7,6.7,6.7
 2006-11-01T01:00:00,0.0,0.0,0.0,13.7296762560108,13.7296762560108,0.0,0.0,0.0,0.0,13.7296762560108,13.7296762560108,0.0,1.0,723.9127775385804,2606085.9991388894,8294005.459044282,6.715935373635626,6.7,40.07343344902131,723.9127775385804,2606085.9991388894,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9819990159046602,6.7,6.7,6.7
 2006-11-01T02:00:00,0.0,0.0,0.0,13.7296762560108,13.7296762560108,0.0,0.0,0.0,0.0,13.7296762560108,13.7296762560108,0.0,1.0,724.1931737881114,2607095.425637201,8294005.459044282,6.715935373635626,6.7,40.07343344902131,724.1931737881114,2607095.425637201,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9814827528060244,6.7,6.7,6.7
 2006-11-01T03:00:00,0.0,0.0,0.0,13.7296762560108,13.7296762560108,0.0,0.0,0.0,0.0,13.7296762560108,13.7296762560108,0.0,1.0,724.549761297552,2608379.1406711875,8294005.459044282,6.715935373635626,6.7,40.07343344902131,724.549761297552,2608379.1406711875,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9809664897073884,6.7,6.7,6.7
 2006-11-01T04:00:00,0.0,0.0,0.0,13.7296762560108,13.7296762560108,0.0,0.0,0.0,0.0,13.7296762560108,13.7296762560108,0.0,1.0,724.6446930989651,2608720.8951562745,8294005.459044282,6.715935373635626,6.7,40.07343344902131,724.6446930989651,2608720.8951562745,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9804502266087524,6.7,6.7,6.7
 2006-11-01T05:00:00,0.0,0.0,0.0,13.729676256010803,13.729676256010803,0.0,0.0,0.0,0.0,13.729676256010803,13.729676256010803,0.0,0.0,724.0450484763796,2606562.1745149666,8294005.459044282,6.715935373635627,6.700000000000002,40.07343344902132,724.0450484763796,2606562.1745149666,8294005.459044282,6.715935373635627,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9799339635101164,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-01T06:00:00,882.096335316595,3175546.8071397427,10093300.290125754,9.030278887665688,9.011784626686437,24.08815213200876,0.0,0.0,0.0,9.030278887665688,9.030278887665688,0.0,0.0,729.8699661466211,2627531.878127836,8353138.071029232,6.71604898440111,6.7,40.07343344902131,729.8699661466211,2627531.878127836,8353138.071029232,6.71604898440111,6.7,40.07343344902131,80.14686689804262,0.0,0.9794177004114804,6.7,6.7,6.7
 2006-11-01T07:00:00,1215.6918197815671,4376490.551213642,13906735.730425015,8.46192311598366,8.436441332581937,27.099171148509853,0.0,0.0,0.0,8.46192311598366,8.46192311598366,0.0,0.0,858.2772754971555,3089798.19178976,9833270.216512328,6.718892720638917,6.7,40.07343344902131,858.2772754971555,3089798.19178976,9833270.216512328,6.718892720638917,6.7,40.07343344902131,80.14686689804262,0.0,0.9789014373128444,6.7,6.7,6.7
 2006-11-01T08:00:00,140.85980986511288,507095.3155144064,1614513.2233999835,13.201840807786525,13.198882482306445,3.011019016501095,0.0,0.0,0.0,13.201840807786525,13.201840807786525,0.0,0.0,726.6762708827933,2616034.5751780565,8320984.248772888,6.71598720753908,6.7,40.07343344902131,726.6762708827933,2616034.5751780565,8320984.248772888,6.71598720753908,6.7,40.07343344902131,80.14686689804262,0.0,0.9783851742142086,6.7,6.7,6.7
 2006-11-01T09:00:00,991.6853640165592,3570067.3104596133,11345647.173640052,8.459094066041006,8.438305091824214,27.099171148509853,0.0,0.0,0.0,8.459094066041006,8.459094066041006,0.0,0.0,728.5461471769704,2622766.1298370934,8351003.917584169,6.716044884118797,6.7,40.07343344902131,728.5461471769704,2622766.1298370934,8351003.917584169,6.716044884118797,6.7,40.07343344902131,80.14686689804262,0.0,0.9778689111155726,6.7,6.7,6.7
 2006-11-01T10:00:00,1345.322700523324,4843161.721883968,15402027.924252937,6.680777469858609,6.65255586347477,36.13222819801314,0.0,0.0,0.0,6.680777469858609,6.680777469858609,0.0,-1.0,0.0,0.0,0.0,6.716350228008756,6.716350228008756,0.0,0.0,0.0,0.0,6.716350228008756,6.716350228008756,0.0,80.14686689804262,0.1624346816696492,0.97705489662074,6.713612829681327,6.700000745002126,1.1166666666666667
 2006-11-01T11:00:00,1302.7647031268364,4689952.931256611,14898026.422923865,7.27503831183476,7.247740195622346,33.12120918151204,0.0,0.0,0.0,7.27503831183476,7.27503831183476,0.0,-1.0,0.0,0.0,0.0,6.716826035319214,6.716826035319214,0.0,0.0,0.0,0.0,6.716826035319214,6.716826035319214,0.0,80.14686689804262,0.2032692167086045,0.9758071289059894,6.716804121228754,6.699768822398798,0.0
 2006-11-01T12:00:00,1555.1600983424894,5598576.354032962,17806436.17457275,6.68298031720937,6.650353016124011,36.13222819801314,0.0,0.0,0.0,6.68298031720937,6.68298031720937,0.0,-1.0,0.0,0.0,0.0,6.718343472308511,6.718343472308511,0.0,0.0,0.0,0.0,6.718343472308511,6.718343472308511,0.0,80.14686689804262,0.2179779674973642,0.9745134042567652,6.718040828606867,6.699769505952251,0.0
 2006-11-01T13:00:00,5457.602466696638,19647368.8801079,62594750.86940044,6.724015362138281,6.609317971195099,36.13222819801314,0.0,0.0,0.0,6.724015362138281,6.724015362138281,0.0,-1.0,0.0,0.0,0.0,6.760595946947482,6.760595946947482,0.0,0.0,0.0,0.0,6.760595946947482,6.760595946947482,0.0,80.14686689804262,0.4673564884709065,0.9729639055484716,6.739381367589876,6.699946018843019,0.0
 2006-11-01T14:00:00,6934.63025053532,24964668.90192714,79469305.17380537,6.739475523438029,6.593857809895352,36.13222819801314,0.0,0.0,0.0,6.739475523438029,6.739475523438029,0.0,-1.0,0.0,0.0,0.0,6.777291237798301,6.777291237798301,0.0,0.0,0.0,0.0,6.777291237798301,6.777291237798301,0.0,80.14686689804262,1.1509046033413737,0.9684723175129242,6.797785547640871,6.699993268345448,0.0
 2006-11-01T15:00:00,1766.456574215231,6359243.667174832,20245277.97164806,6.68521471480075,6.648118618532631,36.13222819801314,0.0,0.0,0.0,6.68521471480075,6.68521471480075,0.0,-1.0,0.0,0.0,0.0,6.7209111626491485,6.7209111626491485,0.0,0.0,0.0,0.0,6.7209111626491485,6.7209111626491485,0.0,80.14686689804262,0.2564793601130942,0.9660430030129824,6.721422448200971,6.699912987227441,0.0
 2006-11-01T16:00:00,1516.4022105962738,5459047.958146587,17370239.493976403,6.682580686502152,6.650752646831228,36.13222819801314,0.0,0.0,0.0,6.682580686502152,6.682580686502152,0.0,0.0,982.9826556844027,3538737.5604638504,11257898.779169137,6.72162980843493,6.7,40.07343344902131,982.9826556844027,3538737.5604638504,11257898.779169137,6.72162980843493,6.7,40.07343344902131,80.14686689804262,0.0,0.965143044062098,6.703388120916892,6.703388120916892,6.703388120916892
 2006-11-01T17:00:00,1384.1507245603989,4982942.6084174365,15839576.889632337,6.6811783389950525,6.6521549943383285,36.13222819801314,0.0,0.0,0.0,6.6811783389950525,6.6811783389950525,0.0,0.0,761.8419984589176,2742631.194452103,8734174.943192089,6.71678106540945,6.7,40.07343344902131,761.8419984589176,2742631.194452103,8734174.943192089,6.71678106540945,6.7,40.07343344902131,80.14686689804262,0.0,0.9646267809634622,6.7,6.7,6.7
 2006-11-01T18:00:00,1448.6300875407608,5215068.315146739,16586942.6964794,6.681863053522963,6.651470279810418,36.13222819801314,0.0,0.0,0.0,6.681863053522963,6.681863053522963,0.0,0.0,794.9865310965591,2861951.5119476127,9109048.445107523,6.717501303162685,6.7,40.07343344902131,794.9865310965591,2861951.5119476127,9109048.445107523,6.717501303162685,6.7,40.07343344902131,80.14686689804262,0.0,0.964110517864826,6.7,6.7,6.7
 2006-11-01T19:00:00,889.407083723352,3201865.501404067,10184433.939776378,9.115558025560974,9.096896776852375,24.08815213200876,0.0,0.0,0.0,9.115558025560974,9.115558025560974,0.0,1.0,733.2779531110241,2639800.6311996863,8400436.368828507,6.716139858482542,6.7,40.07343344902131,733.2779531110241,2639800.6311996863,8400436.368828507,6.716139858482542,6.7,40.07343344902131,80.14686689804262,0.0,0.96359425476619,6.7,6.7,6.7
 2006-11-01T20:00:00,1441.1982239177023,5188313.6061037285,16504466.946761284,6.681787491284308,6.651545842049071,36.13222819801314,0.0,0.0,0.0,6.681787491284308,6.681787491284308,0.0,1.0,790.880593765331,2847170.137555192,9064314.791109608,6.717415358702375,6.7,40.07343344902131,790.880593765331,2847170.137555192,9064314.791109608,6.717415358702375,6.7,40.07343344902131,80.14686689804262,0.0,0.963077991667554,6.7,6.7,6.7
 2006-11-01T21:00:00,0.0,0.0,0.0,14.010872725279375,14.010872725279375,0.0,0.0,0.0,0.0,14.010872725279375,14.010872725279375,0.0,1.0,724.4139887915886,2607890.3596497187,8294005.459044283,6.715935373635628,6.700000000000003,40.07343344902132,724.4139887915886,2607890.3596497187,8294005.459044283,6.715935373635628,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.9625617285689184,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-01T22:00:00,0.0,0.0,0.0,14.010872725279372,14.010872725279372,0.0,0.0,0.0,0.0,14.010872725279372,14.010872725279372,0.0,1.0,724.2047072929369,2607136.9462545733,8294005.459044283,6.715935373635626,6.699999999999999,40.07343344902131,724.2047072929369,2607136.9462545733,8294005.459044283,6.715935373635626,6.699999999999999,40.07343344902131,80.14686689804262,0.0,0.9620454654702822,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-01T23:00:00,0.0,0.0,0.0,14.010872725279372,14.010872725279372,0.0,0.0,0.0,0.0,14.010872725279372,14.010872725279372,0.0,1.0,724.435630294136,2607968.26905889,8294005.459044282,6.715935373635626,6.7,40.07343344902131,724.435630294136,2607968.26905889,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9615292023716464,6.7,6.7,6.7
 2006-11-02T00:00:00,0.0,0.0,0.0,14.010872725279372,14.010872725279372,0.0,0.0,0.0,0.0,14.010872725279372,14.010872725279372,0.0,1.0,723.8841871343825,2605983.0736837774,8294005.459044282,6.715935373635626,6.7,40.07343344902131,723.8841871343825,2605983.0736837774,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9610129392730103,6.7,6.7,6.7
 2006-11-02T01:00:00,0.0,0.0,0.0,14.010872725279375,14.010872725279375,0.0,0.0,0.0,0.0,14.010872725279375,14.010872725279375,0.0,1.0,724.3850583617772,2607786.210102397,8294005.459044282,6.715935373635626,6.700000000000002,40.07343344902132,724.3850583617772,2607786.210102397,8294005.459044282,6.715935373635626,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9604966761743746,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-02T02:00:00,0.0,0.0,0.0,14.010872725279372,14.010872725279372,0.0,0.0,0.0,0.0,14.010872725279372,14.010872725279372,0.0,1.0,724.4162448236756,2607898.4813652323,8294005.459044283,6.715935373635626,6.7,40.07343344902131,724.4162448236756,2607898.4813652323,8294005.459044283,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9599804130757384,6.7,6.7,6.7
 2006-11-02T03:00:00,0.0,0.0,0.0,14.010872725279372,14.010872725279372,0.0,0.0,0.0,0.0,14.010872725279372,14.010872725279372,0.0,1.0,724.0375464642352,2606535.167271247,8294005.459044282,6.715935373635626,6.7,40.07343344902131,724.0375464642352,2606535.167271247,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9594641499771024,6.7,6.7,6.7
 2006-11-02T04:00:00,0.0,0.0,0.0,14.010872725279372,14.010872725279372,0.0,0.0,0.0,0.0,14.010872725279372,14.010872725279372,0.0,1.0,724.1747442601887,2607029.07933668,8294005.459044282,6.715935373635626,6.7,40.07343344902131,724.1747442601887,2607029.07933668,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9589478868784664,6.7,6.7,6.7
 2006-11-02T05:00:00,0.0,0.0,0.0,14.010872725279372,14.010872725279372,0.0,0.0,0.0,0.0,14.010872725279372,14.010872725279372,0.0,0.0,724.3968799781842,2607828.767921463,8294005.459044282,6.715935373635626,6.7,40.07343344902131,724.3968799781842,2607828.767921463,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9584316237798308,6.7,6.7,6.7
 2006-11-02T06:00:00,656.2636806597853,2362549.2503752275,7512529.362059925,10.345652413719812,10.331886978226253,18.06611409900657,0.0,0.0,0.0,10.345652413719812,10.345652413719812,0.0,0.0,724.7257327835069,2609012.638020625,8310835.55520634,6.715967709241685,6.7,40.07343344902131,724.7257327835069,2609012.638020625,8310835.55520634,6.715967709241685,6.7,40.07343344902131,80.14686689804262,0.0,0.9579153606811946,6.7,6.7,6.7
 2006-11-02T07:00:00,1446.7180613664448,5208185.020919202,16549861.535322178,8.11515110429488,8.084826222290369,29.106517159510577,0.0,0.0,0.0,8.11515110429488,8.11515110429488,0.0,0.0,918.155788449987,3305360.8384199543,10521998.002917828,6.720215950819797,6.699999999999999,40.0734334490213,918.155788449987,3305360.8384199543,10521998.002917828,6.720215950819797,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.9573990975825588,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-02T08:00:00,0.0,0.0,0.0,14.07412084333494,14.07412084333494,0.0,0.0,0.0,0.0,14.07412084333494,14.07412084333494,0.0,0.0,723.1829791720037,2603458.725019213,8294005.459044282,6.715935373635626,6.7,40.07343344902131,723.1829791720037,2603458.725019213,8294005.459044282,6.715935373635626,6.7,40.07343344902131,80.14686689804262,0.0,0.9568828344839228,6.7,6.7,6.7
 2006-11-02T09:00:00,1139.9292038034637,4103745.133692469,13038951.538838226,7.913188198334166,7.889296527221962,30.11019016501095,0.0,0.0,0.0,7.913188198334166,7.913188198334166,0.0,0.0,749.381660590624,2697773.9781262465,8580814.319609893,6.7164864160168944,6.7,40.07343344902131,749.381660590624,2697773.9781262465,8580814.319609893,6.7164864160168944,6.7,40.07343344902131,80.14686689804262,0.0,0.956366571385287,6.7,6.7,6.7
 2006-11-02T10:00:00,1697.0267110869254,6109296.159912931,19438046.48879275,6.684475153668945,6.648858179664434,36.13222819801314,0.0,0.0,0.0,6.684475153668945,6.684475153668945,0.0,-1.0,0.0,0.0,0.0,6.720099344667221,6.720099344667221,0.0,0.0,0.0,0.0,6.720099344667221,6.720099344667221,0.0,80.14686689804262,0.1907051497953463,0.9555058023533676,6.715862478172287,6.699874813053565,1.1166666666666667
 2006-11-02T11:00:00,12204.668310586583,43936805.9181117,139770667.77160063,6.794725856283812,6.538607477049568,36.13222819801314,0.0,0.0,0.0,6.794725856283812,6.794725856283812,0.0,-1.0,0.0,0.0,0.0,6.835407601492386,6.835407601492386,0.0,0.0,0.0,0.0,6.835407601492386,6.835407601492386,0.0,80.14686689804262,1.1868274889683474,0.9527786755539795,6.8010226350846,6.699799858236887,1.0362081563168128e-15
 2006-11-02T12:00:00,40624.65752767675,146248767.09963632,465208003.5750168,7.092933724635716,6.240399608697664,36.13222819801314,0.0,0.0,0.0,7.092933724635716,7.092933724635716,0.0,-1.0,0.0,0.0,0.0,7.148471804516761,7.148471804516761,0.0,0.0,0.0,0.0,7.148471804516761,7.148471804516761,0.0,80.14686689804262,4.378979576753022,0.9407286324593312,7.088215995351889,6.700006942782214,2.0364360162e-06
 2006-11-02T13:00:00,57954.85566657816,208637480.3996814,659902607.5846716,7.27136657831528,6.0619667550181005,36.13222819801314,0.0,0.0,0.0,7.27136657831528,7.27136657831528,0.0,-1.0,0.0,0.0,0.0,7.335638628113799,7.335638628113799,0.0,0.0,0.0,0.0,7.335638628113799,7.335638628113799,0.0,80.14686689804262,6.6281742113177975,0.9173192449210044,7.30443736258805,6.700013774381183,0.0002181452153471
 2006-11-02T14:00:00,67936.07069878354,244569854.5156208,826576677.8499163,7.424135565400154,5.909197767933225,36.13222819801314,0.0,0.0,0.0,7.424135565400154,7.424135565400154,0.0,-1.0,0.0,0.0,0.0,7.495780048972634,7.495780048972634,0.0,0.0,0.0,0.0,7.495780048972634,7.495780048972634,0.0,80.14686689804262,8.36781249848777,0.8855091511442482,7.480915706105789,6.6999786482217125,0.002682356034497
 2006-11-02T15:00:00,57551.27732725259,207184598.3781093,655528449.7655501,7.267358296580191,6.06597503675319,36.13222819801314,0.0,0.0,0.0,7.267358296580191,7.267358296580191,0.0,-1.0,0.0,0.0,0.0,7.331382894569118,7.331382894569118,0.0,0.0,0.0,0.0,7.331382894569118,7.331382894569118,0.0,80.14686689804262,7.344760469138952,0.8519374665580698,7.376662299422487,6.700001196989881,0.0017467384745543
 2006-11-02T16:00:00,17823.51077115998,64164638.776175946,204334587.78912744,6.853883745664025,6.479449587669354,36.13222819801314,0.0,0.0,0.0,6.853883745664025,6.853883745664025,0.0,0.0,13025.06044831106,46890217.61391983,149206090.5675297,6.986567599813504,6.7,40.07343344902131,13025.06044831106,46890217.61391983,149206090.5675297,6.986567599813504,6.7,40.07343344902131,80.14686689804262,0.0,0.8400679478383019,6.788702871030432,6.788702871030432,6.788702871030432
 2006-11-02T17:00:00,3373.2423393713657,12143672.421736918,38605585.04324058,6.702036111261212,6.631297222072168,36.13222819801314,0.0,0.0,0.0,6.702036111261212,6.702036111261212,0.0,0.0,1757.8107644486342,6328118.752015084,20119544.10344366,6.738654993943197,6.7,40.07343344902131,1757.8107644486342,6328118.752015084,20119544.10344366,6.738654993943197,6.7,40.07343344902131,80.14686689804262,0.0,0.8395516847396657,6.7,6.7,6.7
 2006-11-02T18:00:00,1630.218443585345,5868786.396907242,18660075.761013065,6.683762397183877,6.649570936149504,36.13222819801314,0.0,0.0,0.0,6.683762397183877,6.683762397183877,0.0,0.0,885.6534797811904,3188352.527212285,10147669.01035332,6.71949678590628,6.7,40.07343344902131,885.6534797811904,3188352.527212285,10147669.01035332,6.71949678590628,6.7,40.07343344902131,80.14686689804262,0.0,0.83903542164103,6.7,6.7,6.7
 2006-11-02T19:00:00,1537.63847786126,5535498.520300536,17593125.96697222,6.682784888583751,6.650548444749628,36.13222819801314,0.0,0.0,0.0,6.682784888583751,6.682784888583751,0.0,1.0,78168.57081325281,281406854.9277102,1462708567.8618364,-0.9762713064134528,-3.8,40.07343344902131,78168.57081325281,281406854.9277102,1462708567.8618364,-0.9762713064134528,-3.8,40.07343344902131,80.14686689804262,0.0,0.8447061991982391,-2.0500000000000003,-1.230543292966537,-1.230543292966537
 2006-11-02T20:00:00,1498.0269532524114,5392897.031708681,17147979.933111288,6.68237705880149,6.65095627453189,36.13222819801314,0.0,0.0,0.0,6.68237705880149,6.68237705880149,0.0,1.0,59651.1641851475,214744191.066531,684235550.4597734,-2.4757554340530903,-3.8,40.07343344902131,59651.1641851475,214744191.066531,684235550.4597734,-2.4757554340530903,-3.8,40.07343344902131,80.14686689804262,0.0,0.9116862175499568,-3.8,-2.50634466230786,-2.50634466230786
 2006-11-02T21:00:00,0.0,0.0,0.0,14.606878210306537,14.606878210306537,0.0,0.0,0.0,0.0,14.606878210306537,14.606878210306537,0.0,1.0,39721.770557250944,142998374.0061034,449266649.3122591,-2.9301781329630665,-3.8,40.07343344902132,39721.770557250944,142998374.0061034,449266649.3122591,-2.9301781329630665,-3.8,40.07343344902132,80.14686689804263,0.0,0.9594069812241048,-3.8,-2.957640342411303,-2.957640342411303
 2006-11-02T22:00:00,0.0,0.0,0.0,14.606878210306537,14.606878210306537,0.0,0.0,0.0,0.0,14.606878210306537,14.606878210306537,0.0,1.0,22631.73988575714,81474263.5887257,256637994.0959148,-3.3029689632886616,-3.8,40.07343344902131,22631.73988575714,81474263.5887257,256637994.0959148,-3.3029689632886616,-3.8,40.07343344902131,80.14686689804262,0.0,0.988532925554968,-3.8,-3.3272970463543565,-3.3272970463543565
 2006-11-02T23:00:00,0.0,0.0,0.0,14.606878210306537,14.606878210306537,0.0,0.0,0.0,0.0,14.606878210306537,14.606878210306537,0.0,1.0,4869.26127218955,17529340.579882383,55202241.018706806,-3.658441639243897,-3.7653689754846695,13.35781114967377,4869.26127218955,17529340.579882383,55202241.018706806,-3.658441639243897,-3.7653689754846695,13.35781114967377,80.14686689804263,0.0,0.9998688812669534,-3.782180430100098,-3.6824339005772138,-3.6824339005772138
 2006-11-03T00:00:00,0.0,0.0,0.0,14.606878210306537,14.606878210306537,0.0,0.0,0.0,0.0,14.606878210306537,14.606878210306537,0.0,1.0,0.0,0.0,0.0,-3.6836621962660896,-3.6836621962660896,0.0,0.0,0.0,0.0,-3.6836621962660896,-3.6836621962660896,0.0,80.14686689804262,0.0,1.0,-3.697395587290639,-3.697395587290639,-3.697395587290639
 2006-11-03T01:00:00,0.0,0.0,0.0,14.606878210306537,14.606878210306537,0.0,0.0,0.0,0.0,14.606878210306537,14.606878210306537,0.0,1.0,0.0,0.0,0.0,-3.59249843905523,-3.59249843905523,0.0,0.0,0.0,0.0,-3.59249843905523,-3.59249843905523,0.0,80.14686689804263,0.0,1.0000000000000002,-3.606164543648936,-3.606164543648936,-3.606164543648936
 2006-11-03T02:00:00,0.0,0.0,0.0,14.606878210306537,14.606878210306537,0.0,0.0,0.0,0.0,14.606878210306537,14.606878210306537,0.0,1.0,0.0,0.0,0.0,-3.5017669317984983,-3.5017669317984983,0.0,0.0,0.0,0.0,-3.5017669317984983,-3.5017669317984983,0.0,80.14686689804262,0.0,0.9997335586534666,-3.515447587560826,-3.515447587560826,-3.515447587560826
 2006-11-03T03:00:00,0.0,0.0,0.0,14.606878210306538,14.606878210306538,0.0,0.0,0.0,0.0,14.606878210306538,14.606878210306538,0.0,1.0,0.0,0.0,0.0,-3.410285580142196,-3.410285580142196,0.0,0.0,0.0,0.0,-3.410285580142196,-3.410285580142196,0.0,80.14686689804263,0.0,0.999217295554831,-3.423950963293713,-3.423950963293713,-3.423950963293713
 2006-11-03T04:00:00,0.0,0.0,0.0,14.606878210306537,14.606878210306537,0.0,0.0,0.0,0.0,14.606878210306537,14.606878210306537,0.0,1.0,0.0,0.0,0.0,-3.3191476488660485,-3.3191476488660485,0.0,0.0,0.0,0.0,-3.3191476488660485,-3.3191476488660485,0.0,80.14686689804262,0.0,0.9987010324561948,-3.33282584750715,-3.33282584750715,-3.33282584750715
 2006-11-03T05:00:00,0.0,0.0,0.0,14.606878210306537,14.606878210306537,0.0,0.0,0.0,0.0,14.606878210306537,14.606878210306537,0.0,0.0,0.0,0.0,0.0,-3.2286865840924506,-3.2286865840924506,0.0,0.0,0.0,0.0,-3.2286865840924506,-3.2286865840924506,0.0,80.14686689804262,0.0,0.9981847693575588,-3.2424068351531403,-3.2424068351531403,-3.2424068351531403
 2006-11-03T06:00:00,436.0059539814071,1569621.4343330655,4989535.927175036,11.964712268020604,11.955569790165905,12.04407606600438,0.0,0.0,0.0,11.964712268020604,11.964712268020604,0.0,0.0,0.0,0.0,0.0,-3.1434017612648417,-3.1434017612648417,0.0,0.0,0.0,0.0,-3.1434017612648417,-3.1434017612648417,0.0,80.14686689804262,0.0,0.9976685062589228,-3.157282057215569,-3.157282057215569,-3.157282057215569
 2006-11-03T07:00:00,1134.2671079669276,4083361.58868094,12970625.236466017,9.779611662690732,9.755845078249465,22.080806121008028,0.0,0.0,0.0,9.779611662690732,9.779611662690732,0.0,0.0,0.0,0.0,0.0,-1.5745931776854147,-1.5745931776854147,0.0,0.0,0.0,0.0,-1.5745931776854147,-1.5745931776854147,0.0,80.14686689804262,0.0,0.9971522431602868,-3.0342615509292674,-3.0342615509292674,-3.0342615509292674
 2006-11-03T08:00:00,1192.3275087592936,4292379.031533456,13650561.663117629,8.009150620191901,7.98413827106949,30.11019016501095,0.0,0.0,0.0,8.009150620191901,8.009150620191901,0.0,0.0,0.0,0.0,0.0,-2.9122623402598684,-2.9122623402598684,0.0,0.0,0.0,0.0,-2.9122623402598684,-2.9122623402598684,0.0,80.14686689804262,0.0,0.9966359800616508,-2.927033178612476,-2.927033178612476,-2.927033178612476
 2006-11-03T09:00:00,1656.1316202153682,5962073.8327753255,18952471.93814803,6.684030282246468,6.649303051086914,36.13222819801314,0.0,0.0,0.0,6.684030282246468,6.684030282246468,0.0,0.0,0.0,0.0,0.0,-2.8078000275042005,-2.8078000275042005,0.0,0.0,0.0,0.0,-2.8078000275042005,-2.8078000275042005,0.0,80.14686689804262,0.0,0.9961197169630148,-2.8255700344711943,-2.8255700344711943,-2.8255700344711943
 2006-11-03T10:00:00,13075.370958499449,47071335.45059802,149660115.11365893,6.803789162829492,6.529544170503887,36.13222819801314,0.0,0.0,0.0,6.803789162829492,6.803789162829492,0.0,-1.0,0.0,0.0,0.0,-2.401459227840626,-2.401459227840626,0.0,0.0,0.0,0.0,-2.401459227840626,-2.401459227840626,0.0,80.14686689804262,0.0,0.995603453864379,-2.558794838417095,-2.558794838417095,-2.558794838417095
 2006-11-03T11:00:00,28441.829125323155,102390584.85116336,325236643.122492,6.9646666403329895,6.368666693000392,36.13222819801314,0.0,0.0,0.0,6.9646666403329895,6.9646666403329895,0.0,-1.0,0.0,0.0,0.0,-0.8677947074601672,-0.8677947074601672,0.0,0.0,0.0,0.0,-0.8677947074601672,-0.8677947074601672,0.0,80.14686689804262,0.0,0.995087190765743,-1.151584243006499,-1.151584243006499,-1.151584243006499
 2006-11-03T12:00:00,64715.2327439154,232974837.87809545,889068401.7016368,7.481425936913372,5.851907396420008,36.13222819801314,0.0,0.0,0.0,7.481425936913372,7.481425936913372,0.0,-1.0,0.0,0.0,0.0,2.3228855378494195,2.3228855378494195,0.0,0.0,0.0,0.0,2.3228855378494195,2.3228855378494195,0.0,80.14686689804262,0.0,0.9945709276671072,1.5623846347768229,1.5623846347768229,1.5623846347768229
 2006-11-03T13:00:00,68065.10804107897,245034388.94788432,1177066419.4274611,7.74543841756044,5.58789491577294,36.13222819801314,0.0,0.0,0.0,7.74543841756044,7.74543841756044,0.0,-1.0,0.0,0.0,0.0,6.921188567435878,6.921188567435878,0.0,0.0,0.0,0.0,6.921188567435878,6.921188567435878,0.0,80.14686689804262,4.128487577877404,0.9894637256069492,6.3183809275311935,5.920184832842755,2.572108461995652
 2006-11-03T14:00:00,68054.50400587799,244996214.4211608,1147935689.578569,7.71873104096423,5.614602292369149,36.13222819801314,0.0,0.0,0.0,7.71873104096423,7.71873104096423,0.0,-1.0,0.0,0.0,0.0,7.804689363975005,7.804689363975005,0.0,0.0,0.0,0.0,7.804689363975005,7.804689363975005,0.0,80.14686689804262,11.66072410615002,0.9461537851612368,7.839329040531226,6.699984405469023,0.0108467714545169
 2006-11-03T15:00:00,54122.05219408633,194839387.8987108,653178581.7659855,7.265213899772053,6.068119433561328,36.13222819801314,0.0,0.0,0.0,7.265213899772053,7.265213899772053,0.0,-1.0,0.0,0.0,0.0,7.329098427807847,7.329098427807847,0.0,0.0,0.0,0.0,7.329098427807847,7.329098427807847,0.0,80.14686689804262,7.920838448646726,0.9042440938326362,7.439139840204091,6.699962284758932,0.0025903022020599
 2006-11-03T16:00:00,4540.874426212054,16347147.934363391,52019339.90106677,6.714326322534153,6.619007010799227,36.13222819801314,0.0,0.0,0.0,6.714326322534153,6.714326322534153,0.0,0.0,4996.154212132112,17986155.163675606,57233845.45320192,6.809935872994797,6.7,40.07343344902131,4996.154212132112,17986155.163675606,57233845.45320192,6.809935872994797,6.7,40.07343344902131,80.14686689804262,0.0,0.8925570321461302,6.758357190889313,6.758357190889313,6.758357190889313
 2006-11-03T17:00:00,1380.5478496780895,4969972.2588411225,15815205.812516944,6.681156010958754,6.652177322374626,36.13222819801314,0.0,0.0,0.0,6.681156010958754,6.681156010958754,0.0,0.0,762.2406679284982,2744066.4045425933,8724153.45623056,6.716761810982017,6.7,40.07343344902131,762.2406679284982,2744066.4045425933,8724153.45623056,6.716761810982017,6.7,40.07343344902131,80.14686689804262,0.0,0.8920407690474943,6.7,6.7,6.7
 2006-11-03T18:00:00,1463.661045855598,5269179.765080153,16755010.748033669,6.682017032365679,6.6513163009677,36.13222819801314,0.0,0.0,0.0,6.682017032365679,6.682017032365679,0.0,0.0,802.3516628025177,2888465.986089064,9194367.684034407,6.717665225979765,6.7,40.07343344902131,802.3516628025177,2888465.986089064,9194367.684034407,6.717665225979765,6.7,40.07343344902131,80.14686689804262,0.0,0.8915245059488583,6.7,6.7,6.7
 2006-11-03T19:00:00,1687.2615071388184,6074141.425699747,19293359.057614304,6.684342593510876,6.648990739822506,36.13222819801314,0.0,0.0,0.0,6.684342593510876,6.684342593510876,0.0,1.0,75797.05734047334,272869406.425704,1331328711.0708797,-1.2298306834668906,-3.8,40.07343344902131,75797.05734047334,272869406.425704,1331328711.0708797,-1.2298306834668906,-3.8,40.07343344902131,80.14686689804262,0.0,0.8908562558664131,-2.0500000000000003,-1.4912203036888692,-1.4912203036888692
 2006-11-03T20:00:00,1599.491427632512,5758169.139477043,18314652.002851,6.683445929802654,6.649887403530727,36.13222819801314,0.0,0.0,0.0,6.683445929802654,6.683445929802654,0.0,1.0,46712.25340284668,168164112.25024804,528331372.7890007,-2.777231607192832,-3.8,40.07343344902131,46712.25340284668,168164112.25024804,528331372.7890007,-2.777231607192832,-3.8,40.07343344902131,80.14686689804262,0.0,0.9453455206565944,-3.8,-2.807287808513935,-2.807287808513935
 2006-11-03T21:00:00,0.0,0.0,0.0,14.32529992906604,14.32529992906604,0.0,0.0,0.0,0.0,14.32529992906604,14.32529992906604,0.0,1.0,27848.19480814585,100253501.30932508,314972494.8141036,-3.190050980472518,-3.8,40.07343344902131,27848.19480814585,100253501.30932508,314972494.8141036,-3.190050980472518,-3.8,40.07343344902131,80.14686689804262,0.0,0.9804275466327614,-3.8,-3.2156211663785563,-3.2156211663785563
 2006-11-03T22:00:00,0.0,0.0,0.0,14.32529992906604,14.32529992906604,0.0,0.0,0.0,0.0,14.32529992906604,14.32529992906604,0.0,1.0,10954.100632067944,39434762.27544459,124259908.90256225,-3.5379153445827023,-3.77859911618208,26.71562229934754,10954.100632067944,39434762.27544459,124259908.90256225,-3.5379153445827023,-3.77859911618208,26.71562229934754,80.14686689804262,0.0,0.998246179980902,-3.789846613255059,-3.564058577809719,-3.564058577809719
 2006-11-03T23:00:00,54.49623645671837,196186.4512441861,623212.4899122943,14.006759953174756,14.0056180220471,1.5055095082505474,0.0,0.0,0.0,14.006759953174756,14.006759953174756,0.0,1.0,0.0,0.0,0.0,-3.6722266317009535,-3.6722266317009535,0.0,0.0,0.0,0.0,-3.6722266317009535,-3.6722266317009535,0.0,80.14686689804263,0.0,1.0000000000000002,-3.685894806534933,-3.685894806534933,-3.685894806534933
 2006-11-04T00:00:00,0.0,0.0,0.0,14.325296995813696,14.325296995813696,0.0,0.0,0.0,0.0,14.325296995813696,14.325296995813696,0.0,1.0,0.0,0.0,0.0,-3.581744719485801,-3.581744719485801,0.0,0.0,0.0,0.0,-3.581744719485801,-3.581744719485801,0.0,80.14686689804262,0.0,1.0,-3.595477064387387,-3.595477064387387,-3.595477064387387
