Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-04T01:00:00,0.0,0.0,0.0,14.3252969958137,14.3252969958137,0.0,0.0,0.0,0.0,14.3252969958137,14.3252969958137,0.0,1.0,0.0,0.0,0.0,-3.490582836117236,-3.490582836117236,0.0,0.0,0.0,0.0,-3.490582836117236,-3.490582836117236,0.0,80.14686689804263,0.0,0.9998014143328804,-3.5041963786336034,-3.5041963786336034,-3.5041963786336034
 2006-11-04T02:00:00,0.0,0.0,0.0,14.325296995813696,14.325296995813696,0.0,0.0,0.0,0.0,14.325296995813696,14.325296995813696,0.0,1.0,0.0,0.0,0.0,-3.4003955983166105,-3.4003955983166105,0.0,0.0,0.0,0.0,-3.4003955983166105,-3.4003955983166105,0.0,80.14686689804262,0.0,0.9992884560257066,-3.414125988590297,-3.414125988590297,-3.414125988590297
 2006-11-04T03:00:00,0.0,0.0,0.0,14.3252969958137,14.3252969958137,0.0,0.0,0.0,0.0,14.3252969958137,14.3252969958137,0.0,1.0,0.0,0.0,0.0,-3.3096412062992013,-3.3096412062992013,0.0,0.0,0.0,0.0,-3.3096412062992013,-3.3096412062992013,0.0,80.14686689804263,0.0,0.9987721929270708,-3.3233039159001616,-3.3233039159001616,-3.3233039159001616
 2006-11-04T04:00:00,0.0,0.0,0.0,14.325296995813696,14.325296995813696,0.0,0.0,0.0,0.0,14.325296995813696,14.325296995813696,0.0,1.0,0.0,0.0,0.0,-3.2184258470235805,-3.2184258470235805,0.0,0.0,0.0,0.0,-3.2184258470235805,-3.2184258470235805,0.0,80.14686689804262,0.0,0.9982559298284348,-3.232099410240918,-3.232099410240918,-3.232099410240918
 2006-11-04T05:00:00,0.0,0.0,0.0,14.325296995813696,14.325296995813696,0.0,0.0,0.0,0.0,14.325296995813696,14.325296995813696,0.0,0.0,0.0,0.0,0.0,-3.128907005005153,-3.128907005005153,0.0,0.0,0.0,0.0,-3.128907005005153,-3.128907005005153,0.0,80.14686689804262,0.0,0.997739666729799,-3.142679138332205,-3.142679138332205,-3.142679138332205
 2006-11-04T06:00:00,221.11558849939624,796016.1185978265,2529799.651455053,13.051176322065132,13.046540893179923,6.02203803300219,0.0,0.0,0.0,13.051176322065132,13.051176322065132,0.0,0.0,0.0,0.0,0.0,-3.0446246485319324,-3.0446246485319324,0.0,0.0,0.0,0.0,-3.0446246485319324,-3.0446246485319324,0.0,80.14686689804262,0.0,0.997223403631163,-3.058523953583459,-3.058523953583459,-3.058523953583459
 2006-11-04T07:00:00,1371.4356002347824,4937168.160845218,15684658.412192196,6.68103640739982,6.652296925933559,36.13222819801314,0.0,0.0,0.0,6.68103640739982,6.68103640739982,0.0,0.0,0.0,0.0,0.0,-2.953068546495933,-2.953068546495933,0.0,0.0,0.0,0.0,-2.953068546495933,-2.953068546495933,0.0,80.14686689804262,0.0,0.9967071405325272,-2.9669929898328373,-2.9669929898328373,-2.9669929898328373
 2006-11-04T08:00:00,2643.064738166449,9515033.057399215,30210501.33249148,6.694344795858662,6.638988537474717,36.13222819801314,0.0,0.0,0.0,6.694344795858662,6.694344795858662,0.0,0.0,0.0,0.0,0.0,-2.830833578477028,-2.830833578477028,0.0,0.0,0.0,0.0,-2.830833578477028,-2.830833578477028,0.0,80.14686689804262,0.0,0.9961908774338912,-2.862590035605366,-2.862590035605366,-2.862590035605366
 2006-11-04T09:00:00,25036.459628583525,90131254.66290069,286063223.17486376,6.928775887886553,6.404557445446827,36.13222819801314,0.0,0.0,0.0,6.928775887886553,6.928775887886553,0.0,0.0,0.0,0.0,0.0,-1.9707057401878367,-1.9707057401878367,0.0,0.0,0.0,0.0,-1.9707057401878367,-1.9707057401878367,0.0,80.14686689804262,0.0,0.9956746143352552,-2.2161219542419404,-2.2161219542419404,-2.2161219542419404
 2006-11-04T10:00:00,52680.1193101922,189648429.51669192,599674344.2412323,7.216167499716058,6.117165833617321,36.13222819801314,0.0,0.0,0.0,7.216167499716058,7.216167499716058,0.0,-1.0,0.0,0.0,0.0,0.3948943319315023,0.3948943319315023,0.0,0.0,0.0,0.0,0.3948943319315023,0.3948943319315023,0.0,80.14686689804262,0.0,0.9951583512366192,-0.1074053183286279,-0.1074053183286279,-0.1074053183286279
 2006-11-04T11:00:00,65536.99036536158,235933165.3153017,760784899.6033554,7.363831083046919,5.96950225028646,36.13222819801314,0.0,0.0,0.0,7.363831083046919,7.363831083046919,0.0,-1.0,0.0,0.0,0.0,4.034353343934116,4.034353343934116,0.0,0.0,0.0,0.0,4.034353343934116,4.034353343934116,0.0,80.14686689804262,0.0,0.9946420881379832,3.3981682493445526,3.3981682493445526,3.3981682493445526
 2006-11-04T12:00:00,67959.5292307071,244654305.2305456,889590062.7279621,7.481896182333096,5.851437151000283,36.13222819801314,0.0,0.0,0.0,7.481896182333096,7.481896182333096,0.0,-1.0,0.0,0.0,0.0,7.331752589781881,7.331752589781881,0.0,0.0,0.0,0.0,7.331752589781881,7.331752589781881,0.0,80.14686689804262,5.656341108152541,0.9848731233902402,7.046738864874705,6.516937032733659,2.050662028660169
 2006-11-04T13:00:00,56748.5102811199,204294637.01203167,649377954.4120743,7.261722115224653,6.071611218108728,36.13222819801314,0.0,0.0,0.0,7.261722115224653,7.261722115224653,0.0,-1.0,0.0,0.0,0.0,7.325526939074018,7.325526939074018,0.0,0.0,0.0,0.0,7.325526939074018,7.325526939074018,0.0,80.14686689804262,7.381327141490705,0.9517070919957772,7.380908701775745,6.700012676173945,0.0003058221456284
 2006-11-04T14:00:00,45470.4663430592,163693678.8350131,517873116.39851326,7.141196944597552,6.192136388735828,36.13222819801314,0.0,0.0,0.0,7.141196944597552,7.141196944597552,0.0,-1.0,0.0,0.0,0.0,7.199289043101253,7.199289043101253,0.0,0.0,0.0,0.0,7.199289043101253,7.199289043101253,0.0,80.14686689804262,5.534559331352237,0.9272516912428216,7.197127238025555,6.70012754391544,1.27151169273e-05
 2006-11-04T15:00:00,46957.53739487653,169047134.62155548,534740811.8717186,7.156656366073956,6.176676967259425,36.13222819801314,0.0,0.0,0.0,7.156656366073956,7.156656366073956,0.0,-1.0,0.0,0.0,0.0,7.215439838148323,7.215439838148323,0.0,0.0,0.0,0.0,7.215439838148323,7.215439838148323,0.0,80.14686689804262,5.7136910093874205,0.90417429734948,7.214846682924015,6.700099240119495,5.29136003312e-05
 2006-11-04T16:00:00,51673.21851657133,186023586.6596568,588285148.1296164,7.205727530016702,6.127605803316677,36.13222819801314,0.0,0.0,0.0,7.205727530016702,7.205727530016702,0.0,0.0,29728.2354094538,107021647.47403368,339666635.1807286,7.352265708642347,6.7,40.07343344902131,29728.2354094538,107021647.47403368,339666635.1807286,7.352265708642347,6.7,40.07343344902131,80.14686689804262,0.0,0.8945186485698202,6.785461719053085,6.785461719053085,6.785461719053085
 2006-11-04T17:00:00,4713.788111456522,16969637.20124348,53924436.25249551,9.08809253060858,8.989283388011811,27.70137495181007,0.0,0.0,0.0,9.08809253060858,9.08809253060858,0.0,0.0,2583.38234820681,9300176.453544516,29562153.554485448,6.756795811941075,6.7,40.07343344902131,2583.38234820681,9300176.453544516,29562153.554485448,6.756795811941075,6.7,40.07343344902131,80.14686689804262,0.0,0.8940023854711843,6.7,6.7,6.7
 2006-11-04T18:00:00,3038.0599463229755,10937015.806762714,34778852.63440168,9.469083077076345,9.405355908333531,24.08815213200876,0.0,0.0,0.0,9.469083077076345,9.469083077076345,0.0,0.0,1638.9245797489195,5900128.487096111,18791225.22461595,6.736102996802231,6.7,40.07343344902131,1638.9245797489195,5900128.487096111,18791225.22461595,6.736102996802231,6.7,40.07343344902131,80.14686689804262,0.0,0.8934861223725483,6.7,6.7,6.7
 2006-11-04T19:00:00,1585.296521294975,5707067.476661909,18143147.659908272,9.402885720808468,9.369641331108124,24.08815213200876,0.0,0.0,0.0,9.402885720808468,9.402885720808468,0.0,1.0,75734.08687797736,272642712.76071846,1330651074.3169196,-1.231260746050225,-3.8,40.07343344902132,75734.08687797736,272642712.76071846,1330651074.3169196,-1.231260746050225,-3.8,40.07343344902132,80.14686689804263,0.0,0.8925441791747692,-2.0500000000000003,-1.5023735049078195,-1.5023735049078195
 2006-11-04T20:00:00,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,1.0,46073.60799843819,165864988.79437748,521108077.4295016,-2.791203174560399,-3.8,40.07343344902131,46073.60799843819,165864988.79437748,521108077.4295016,-2.791203174560399,-3.8,40.07343344902131,80.14686689804262,0.0,0.9465129402777837,-3.8,-2.819160736316937,-2.819160736316937
 2006-11-04T21:00:00,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,1.0,27403.018016142607,98650864.8581134,310168501.4596935,-3.199349218342219,-3.8,40.07343344902132,27403.018016142607,98650864.8581134,310168501.4596935,-3.199349218342219,-3.8,40.07343344902132,80.14686689804263,0.0,0.9811162472418016,-3.8,-3.22482693233484,-3.22482693233484
 2006-11-04T22:00:00,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,1.0,10763.6516088569,38749145.79188484,122195227.19767596,-3.542120530485191,-3.778806363855165,26.71562229934754,10763.6516088569,38749145.79188484,122195227.19767596,-3.542120530485191,-3.778806363855165,26.71562229934754,80.14686689804262,0.0,0.998454880545315,-3.789958979598615,-3.5680806707585826,-3.5680806707585826
 2006-11-04T23:00:00,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,1.0,0.0,0.0,0.0,-3.672962647354301,-3.672962647354301,0.0,0.0,0.0,0.0,-3.672962647354301,-3.672962647354301,0.0,80.14686689804263,0.0,1.0000000000000002,-3.686632583978661,-3.686632583978661,-3.686632583978661
 2006-11-05T00:00:00,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,1.0,0.0,0.0,0.0,-3.584081223280932,-3.584081223280932,0.0,0.0,0.0,0.0,-3.584081223280932,-3.584081223280932,0.0,80.14686689804262,0.0,1.0,-3.5978656123240884,-3.5978656123240884,-3.5978656123240884
 2006-11-05T01:00:00,0.0,0.0,0.0,14.823513402879968,14.823513402879968,0.0,0.0,0.0,0.0,14.823513402879968,14.823513402879968,0.0,1.0,0.0,0.0,0.0,-3.4946447487975987,-3.4946447487975987,0.0,0.0,0.0,0.0,-3.4946447487975987,-3.4946447487975987,0.0,80.14686689804263,0.0,0.9999852702385228,-3.508310878418426,-3.508310878418426,-3.508310878418426
 2006-11-05T02:00:00,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,1.0,0.0,0.0,0.0,-3.4057910796180035,-3.4057910796180035,0.0,0.0,0.0,0.0,-3.4057910796180035,-3.4057910796180035,0.0,80.14686689804262,0.0,0.9996116353164778,-3.4195734085953577,-3.4195734085953577,-3.4195734085953577
 2006-11-05T03:00:00,0.0,0.0,0.0,14.823513402879968,14.823513402879968,0.0,0.0,0.0,0.0,14.823513402879968,14.823513402879968,0.0,1.0,0.0,0.0,0.0,-3.3163679721786727,-3.3163679721786727,0.0,0.0,0.0,0.0,-3.3163679721786727,-3.3163679721786727,0.0,80.14686689804263,0.0,0.999095372217842,-3.330032059062667,-3.330032059062667,-3.330032059062667
 2006-11-05T04:00:00,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,1.0,0.0,0.0,0.0,-3.227572842308502,-3.227572842308502,0.0,0.0,0.0,0.0,-3.227572842308502,-3.227572842308502,0.0,80.14686689804263,0.0,0.998579109119206,-3.24135552140667,-3.24135552140667,-3.24135552140667
 2006-11-05T05:00:00,0.0,0.0,0.0,14.823513402879966,14.823513402879966,0.0,0.0,0.0,0.0,14.823513402879966,14.823513402879966,0.0,0.0,0.0,0.0,0.0,-3.138299917238314,-3.138299917238314,0.0,0.0,0.0,0.0,-3.138299917238314,-3.138299917238314,0.0,80.14686689804263,0.0,0.99806284602057,-3.1519671450405142,-3.1519671450405142,-3.1519671450405142
 2006-11-05T06:00:00,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,0.0,-3.0472728873398407,-3.0472728873398407,0.0,0.0,0.0,0.0,-3.0472728873398407,-3.0472728873398407,0.0,80.14686689804262,0.0,0.9975465829219338,-3.0609475295890243,-3.0609475295890243,-3.0609475295890243
 2006-11-05T07:00:00,0.0,0.0,0.0,14.823513402879968,14.823513402879968,0.0,0.0,0.0,0.0,14.823513402879968,14.823513402879968,0.0,0.0,0.0,0.0,0.0,-2.9539528467246003,-2.9539528467246003,0.0,0.0,0.0,0.0,-2.9539528467246003,-2.9539528467246003,0.0,80.14686689804263,0.0,0.9970303198232982,-2.967505349229087,-2.967505349229087,-2.967505349229087
 2006-11-05T08:00:00,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,0.0,-2.858485029815501,-2.858485029815501,0.0,0.0,0.0,0.0,-2.858485029815501,-2.858485029815501,0.0,80.14686689804262,0.0,0.996514056724662,-2.872035618628202,-2.872035618628202,-2.872035618628202
 2006-11-05T09:00:00,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,0.0,-2.762988161440445,-2.762988161440445,0.0,0.0,0.0,0.0,-2.762988161440445,-2.762988161440445,0.0,80.14686689804262,0.0,0.995997793626026,-2.776532360677709,-2.776532360677709,-2.776532360677709
 2006-11-05T10:00:00,0.0,0.0,0.0,14.823513402879968,14.823513402879968,0.0,0.0,0.0,0.0,14.823513402879968,14.823513402879968,0.0,-1.0,0.0,0.0,0.0,-2.6691079683227223,-2.6691079683227223,0.0,0.0,0.0,0.0,-2.6691079683227223,-2.6691079683227223,0.0,80.14686689804265,0.0,0.9954815305273904,-2.682708071867925,-2.682708071867925,-2.682708071867925
 2006-11-05T11:00:00,0.0,0.0,0.0,14.82351340287996,14.82351340287996,0.0,0.0,0.0,0.0,14.82351340287996,14.82351340287996,0.0,-1.0,0.0,0.0,0.0,-2.573820088939194,-2.573820088939194,0.0,0.0,0.0,0.0,-2.573820088939194,-2.573820088939194,0.0,80.1468668980426,0.0,0.994965267428754,-2.5873646886703217,-2.5873646886703217,-2.5873646886703217
 2006-11-05T12:00:00,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,-1.0,0.0,0.0,0.0,-2.4803018655187388,-2.4803018655187388,0.0,0.0,0.0,0.0,-2.4803018655187388,-2.4803018655187388,0.0,80.14686689804262,0.0,0.9944490043301184,-2.4939714770977752,-2.4939714770977752,-2.4939714770977752
 2006-11-05T13:00:00,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,-1.0,0.0,0.0,0.0,-2.391332099734396,-2.391332099734396,0.0,0.0,0.0,0.0,-2.391332099734396,-2.391332099734396,0.0,80.14686689804263,0.0,0.9939327412314825,-2.405041506409806,-2.405041506409806,-2.405041506409806
 2006-11-05T14:00:00,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,-1.0,0.0,0.0,0.0,-2.301954141273539,-2.301954141273539,0.0,0.0,0.0,0.0,-2.301954141273539,-2.301954141273539,0.0,80.14686689804262,0.0,0.9934164781328464,-2.315670233239384,-2.315670233239384,-2.315670233239384
 2006-11-05T15:00:00,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,-1.0,0.0,0.0,0.0,-2.213228010478819,-2.213228010478819,0.0,0.0,0.0,0.0,-2.213228010478819,-2.213228010478819,0.0,80.14686689804263,0.0,0.9929002150342104,-2.226931686336939,-2.226931686336939,-2.226931686336939
 2006-11-05T16:00:00,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,0.0,-2.123806935036971,-2.123806935036971,0.0,0.0,0.0,0.0,-2.123806935036971,-2.123806935036971,0.0,80.14686689804262,0.0,0.9923839519355744,-2.1375209830633093,-2.1375209830633093,-2.1375209830633093
 2006-11-05T17:00:00,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,0.0,-2.0351903925425177,-2.0351903925425177,0.0,0.0,0.0,0.0,-2.0351903925425177,-2.0351903925425177,0.0,80.14686689804262,0.0,0.9918676888369384,-2.0488981296404227,-2.0488981296404227,-2.0488981296404227
 2006-11-05T18:00:00,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,0.0,-1.9460812284142623,-1.9460812284142623,0.0,0.0,0.0,0.0,-1.9460812284142623,-1.9460812284142623,0.0,80.14686689804262,0.0,0.9913514257383026,-1.9598003421277603,-1.9598003421277603,-1.9598003421277603
 2006-11-05T19:00:00,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,1.0,0.0,0.0,0.0,-1.857660816355116,-1.857660816355116,0.0,0.0,0.0,0.0,-1.857660816355116,-1.857660816355116,0.0,80.14686689804262,0.0,0.9908351626396664,-1.87136897290471,-1.87136897290471,-1.87136897290471
 2006-11-05T20:00:00,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,1.0,0.0,0.0,0.0,-1.7685823412708574,-1.7685823412708574,0.0,0.0,0.0,0.0,-1.7685823412708574,-1.7685823412708574,0.0,80.14686689804262,0.0,0.9903188995410308,-1.7822994161932986,-1.7822994161932986,-1.7822994161932986
 2006-11-05T21:00:00,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,1.0,0.0,0.0,0.0,-1.6801750684404393,-1.6801750684404393,0.0,0.0,0.0,0.0,-1.6801750684404393,-1.6801750684404393,0.0,80.14686689804262,0.0,0.9898026364423944,-1.6938811880522513,-1.6938811880522513,-1.6938811880522513
 2006-11-05T22:00:00,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,1.0,0.0,0.0,0.0,-1.59110982756018,-1.59110982756018,0.0,0.0,0.0,0.0,-1.59110982756018,-1.59110982756018,0.0,80.14686689804262,0.0,0.9892863733437588,-1.6048248649945762,-1.6048248649945762,-1.6048248649945762
 2006-11-05T23:00:00,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,1.0,0.0,0.0,0.0,-1.502715684574018,-1.502715684574018,0.0,0.0,0.0,0.0,-1.502715684574018,-1.502715684574018,0.0,80.14686689804262,0.0,0.9887701102451226,-1.516419768580424,-1.516419768580424,-1.516419768580424
 2006-11-06T00:00:00,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,1.0,0.0,0.0,0.0,-1.411718394041029,-1.411718394041029,0.0,0.0,0.0,0.0,-1.411718394041029,-1.411718394041029,0.0,80.14686689804262,0.0,0.9882538471464868,-1.4253202813968455,-1.4253202813968455,-1.4253202813968455
 2006-11-06T01:00:00,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,1.0,0.0,0.0,0.0,-1.320421035180844,-1.320421035180844,0.0,0.0,0.0,0.0,-1.320421035180844,-1.320421035180844,0.0,80.14686689804262,0.0,0.9877375840478508,-1.3340813715915056,-1.3340813715915056,-1.3340813715915056
 2006-11-06T02:00:00,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,1.0,0.0,0.0,0.0,-1.2304298699770262,-1.2304298699770262,0.0,0.0,0.0,0.0,-1.2304298699770262,-1.2304298699770262,0.0,80.14686689804262,0.0,0.987221320949215,-1.2441407689708408,-1.2441407689708408,-1.2441407689708408
 2006-11-06T03:00:00,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,1.0,0.0,0.0,0.0,-1.1420624033594042,-1.1420624033594042,0.0,0.0,0.0,0.0,-1.1420624033594042,-1.1420624033594042,0.0,80.14686689804262,0.0,0.9867050578505788,-1.1557623520172708,-1.1557623520172708,-1.1557623520172708
 2006-11-06T04:00:00,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,1.0,0.0,0.0,0.0,-1.04940447963171,-1.04940447963171,0.0,0.0,0.0,0.0,-1.04940447963171,-1.04940447963171,0.0,80.14686689804262,0.0,0.9861887947519432,-1.062931461487711,-1.062931461487711,-1.062931461487711
 2006-11-06T05:00:00,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,0.0,0.0,0.0,14.823513402879962,14.823513402879962,0.0,1.0,0.0,0.0,0.0,-0.954981605783555,-0.954981605783555,0.0,0.0,0.0,0.0,-0.954981605783555,-0.954981605783555,0.0,80.14686689804262,0.0,0.9856725316533068,-0.9686219992249344,-0.9686219992249344,-0.9686219992249344
 2006-11-06T06:00:00,325.8411255939409,1173028.0521381872,3739107.774070125,12.7877273590585,12.7808760785948,9.033057049503284,0.0,0.0,0.0,12.7877273590585,12.7877273590585,0.0,0.0,0.0,0.0,0.0,-0.8629385468658283,-0.8629385468658283,0.0,0.0,0.0,0.0,-0.8629385468658283,-0.8629385468658283,0.0,80.14686689804263,0.0,0.9851562685546714,-0.8764635386195087,-0.8764635386195087,-0.8764635386195087
 2006-11-06T07:00:00,1025.188873311268,3690679.943920565,11725915.427008951,8.71671853863453,8.695232783951859,27.099171148509853,0.0,0.0,0.0,8.71671853863453,8.71671853863453,0.0,0.0,0.0,0.0,0.0,-0.7685232406607256,-0.7685232406607256,0.0,0.0,0.0,0.0,-0.7685232406607256,-0.7685232406607256,0.0,80.14686689804262,0.0,0.984640005456035,-0.7827800084371579,-0.7827800084371579,-0.7827800084371579
 2006-11-06T08:00:00,1197.1335476181391,4309680.771425301,13705181.73642014,9.172670699026616,9.147558231433106,25.09182513750912,0.0,0.0,0.0,9.172670699026616,9.172670699026616,0.0,0.0,0.0,0.0,0.0,0.1973751411018517,0.1973751411018517,0.0,0.0,0.0,0.0,0.1973751411018517,0.1973751411018517,0.0,80.14686689804262,0.0,0.9841237423573992,-0.6761404035482488,-0.6761404035482488,-0.6761404035482488
 2006-11-06T09:00:00,1166.3487413948844,4198855.469021585,13338834.777105791,10.093628398163355,10.069187134823446,21.077133115507664,0.0,0.0,0.0,10.093628398163355,10.093628398163355,0.0,0.0,0.0,0.0,0.0,-0.511754089157716,-0.511754089157716,0.0,0.0,0.0,0.0,-0.511754089157716,-0.511754089157716,0.0,80.14686689804262,0.0,0.9836074792587632,-0.5332020796476445,-0.5332020796476445,-0.5332020796476445
 2006-11-06T10:00:00,0.0,0.0,0.0,14.875700977583524,14.875700977583524,0.0,0.0,0.0,0.0,14.875700977583524,14.875700977583524,0.0,0.0,0.0,0.0,0.0,-0.3208893975229713,-0.3208893975229713,0.0,0.0,0.0,0.0,-0.3208893975229713,-0.3208893975229713,0.0,80.14686689804262,0.0,0.9830912161601274,-0.341375327769949,-0.341375327769949,-0.341375327769949
 2006-11-06T11:00:00,1148.1631630511922,4133387.386984293,13143629.293088775,8.046880789895338,8.022797313743654,30.11019016501095,0.0,0.0,0.0,8.046880789895338,8.046880789895338,0.0,-1.0,0.0,0.0,0.0,-0.2362570837074597,-0.2362570837074597,0.0,0.0,0.0,0.0,-0.2362570837074597,-0.2362570837074597,0.0,80.14686689804262,0.0,0.9825749530614912,-0.2509522997625298,-0.2509522997625298,-0.2509522997625298
 2006-11-06T12:00:00,1330.1137698261984,4788409.571374314,15214816.276789548,7.364591903939885,7.3367133207186415,33.12120918151204,0.0,0.0,0.0,7.364591903939885,7.364591903939885,0.0,-1.0,0.0,0.0,0.0,-0.1411747950499733,-0.1411747950499733,0.0,0.0,0.0,0.0,-0.1411747950499733,-0.1411747950499733,0.0,80.14686689804262,0.0,0.9820586899628556,-0.1564444596750303,-0.1564444596750303,-0.1564444596750303
 2006-11-06T13:00:00,1693.531748822964,6096714.295762669,19384108.179133072,6.684425736810131,6.648907596523248,36.13222819801314,0.0,0.0,0.0,6.684425736810131,6.684425736810131,0.0,-1.0,0.0,0.0,0.0,-0.0270121341929652,-0.0270121341929652,0.0,0.0,0.0,0.0,-0.0270121341929652,-0.0270121341929652,0.0,80.14686689804262,0.0,0.9815424268642192,-0.0455809495064801,-0.0455809495064801,-0.0455809495064801
 2006-11-06T14:00:00,1636.2476530029596,5890491.550810656,18739358.668388672,6.68383503389579,6.64949829943759,36.13222819801314,0.0,0.0,0.0,6.68383503389579,6.68383503389579,0.0,-1.0,0.0,0.0,0.0,0.0932660305103431,0.0932660305103431,0.0,0.0,0.0,0.0,0.0932660305103431,0.0932660305103431,0.0,80.14686689804262,0.0,0.9810261637655836,0.075480528767474,0.075480528767474,0.075480528767474
 2006-11-06T15:00:00,1625.1075588846124,5850387.2119846055,18599024.480487533,6.683706463707691,6.649626869625689,36.13222819801314,0.0,0.0,0.0,6.683706463707691,6.683706463707691,0.0,-1.0,0.0,0.0,0.0,0.1994353850404532,0.1994353850404532,0.0,0.0,0.0,0.0,0.1994353850404532,0.1994353850404532,0.0,80.14686689804262,0.0,0.9805099006669474,0.1816573465481633,0.1816573465481633,0.1816573465481633
 2006-11-06T16:00:00,1471.325820801504,5296772.954885414,16853217.610897426,6.682107006765293,6.651226326568088,36.13222819801314,0.0,0.0,0.0,6.682107006765293,6.682107006765293,0.0,-1.0,0.0,0.0,0.0,0.3036689460928081,0.3036689460928081,0.0,0.0,0.0,0.0,0.3036689460928081,0.3036689460928081,0.0,80.14686689804262,0.0,0.9799936375683116,0.2880012718913927,0.2880012718913927,0.2880012718913927
 2006-11-06T17:00:00,633.4592271467624,2280453.2177283447,7249652.053050949,11.284990631956868,11.271706862885416,15.055095082505474,0.0,0.0,0.0,11.284990631956868,11.284990631956868,0.0,0.0,0.0,0.0,0.0,0.3966801810620143,0.3966801810620143,0.0,0.0,0.0,0.0,0.3966801810620143,0.3966801810620143,0.0,80.14686689804262,0.0,0.9794773744696756,0.381803003662076,0.381803003662076,0.381803003662076
 2006-11-06T18:00:00,1096.8126443270123,3948525.519577244,12562222.382403262,7.99585691119193,7.972838769674051,30.11019016501095,0.0,0.0,0.0,7.99585691119193,7.99585691119193,0.0,0.0,0.0,0.0,0.0,0.4831329094232048,0.4831329094232048,0.0,0.0,0.0,0.0,0.4831329094232048,0.4831329094232048,0.0,80.14686689804262,0.0,0.9789611113710398,0.4691838685585445,0.4691838685585445,0.4691838685585445
 2006-11-06T19:00:00,684.2262486638892,2463214.495190001,7831648.721059881,10.627594474834908,10.6132443042685,18.06611409900657,0.0,0.0,0.0,10.627594474834908,10.627594474834908,0.0,0.0,0.0,0.0,0.0,0.567580757779304,0.567580757779304,0.0,0.0,0.0,0.0,0.567580757779304,0.567580757779304,0.0,80.14686689804262,0.0,0.9784448482724036,0.5533338297987234,0.5533338297987234,0.5533338297987234
 2006-11-06T20:00:00,1339.9127790546434,4823686.004596717,15342477.67794123,6.680722911678166,6.652610421655215,36.13222819801314,0.0,0.0,0.0,6.680722911678166,6.680722911678166,0.0,1.0,0.0,0.0,0.0,0.6539342965199936,0.6539342965199936,0.0,0.0,0.0,0.0,0.6539342965199936,0.6539342965199936,0.0,80.14686689804262,0.0,0.977928585173768,0.6396440179451479,0.6396440179451479,0.6396440179451479
 2006-11-06T21:00:00,1383.0278203940616,4978900.153418621,15839525.709389484,6.6811782920080285,6.652155041325352,36.13222819801314,0.0,0.0,0.0,6.6811782920080285,6.6811782920080285,0.0,1.0,0.0,0.0,0.0,0.7414675650716914,0.7414675650716914,0.0,0.0,0.0,0.0,0.7414675650716914,0.7414675650716914,0.0,80.14686689804262,0.0,0.9774123220751316,0.7265954420385379,0.7265954420385379,0.7265954420385379
 2006-11-06T22:00:00,0.0,0.0,0.0,14.583691667534303,14.583691667534303,0.0,0.0,0.0,0.0,14.583691667534303,14.583691667534303,0.0,1.0,0.0,0.0,0.0,0.8317920549558663,0.8317920549558663,0.0,0.0,0.0,0.0,0.8317920549558663,0.8317920549558663,0.0,80.14686689804263,0.0,0.976896058976496,0.8182629346752709,0.8182629346752709,0.8182629346752709
 2006-11-06T23:00:00,0.0,0.0,0.0,14.583691667534302,14.583691667534302,0.0,0.0,0.0,0.0,14.583691667534302,14.583691667534302,0.0,1.0,0.0,0.0,0.0,0.9231649730807996,0.9231649730807996,0.0,0.0,0.0,0.0,0.9231649730807996,0.9231649730807996,0.0,80.14686689804262,0.0,0.9763797958778598,0.909542886999758,0.909542886999758,0.909542886999758
 2006-11-07T00:00:00,0.0,0.0,0.0,14.583691667534302,14.583691667534302,0.0,0.0,0.0,0.0,14.583691667534302,14.583691667534302,0.0,1.0,0.0,0.0,0.0,1.0154976903159578,1.0154976903159578,0.0,0.0,0.0,0.0,1.0154976903159578,1.0154976903159578,0.0,80.14686689804263,0.0,0.9758635327792242,1.0018792970856385,1.0018792970856385,1.0018792970856385
 2006-11-07T01:00:00,0.0,0.0,0.0,14.583691667534302,14.583691667534302,0.0,0.0,0.0,0.0,14.583691667534302,14.583691667534302,0.0,1.0,0.0,0.0,0.0,1.103900249526047,1.103900249526047,0.0,0.0,0.0,0.0,1.103900249526047,1.103900249526047,0.0,80.14686689804262,0.0,0.975347269680588,1.0901669480857763,1.0901669480857763,1.0901669480857763
 2006-11-07T02:00:00,0.0,0.0,0.0,14.583691667534302,14.583691667534302,0.0,0.0,0.0,0.0,14.583691667534302,14.583691667534302,0.0,1.0,0.0,0.0,0.0,1.192739499480875,1.192739499480875,0.0,0.0,0.0,0.0,1.192739499480875,1.192739499480875,0.0,80.14686689804262,0.0,0.9748310065819522,1.1791160431483363,1.1791160431483363,1.1791160431483363
 2006-11-07T03:00:00,0.0,0.0,0.0,14.583691667534302,14.583691667534302,0.0,0.0,0.0,0.0,14.583691667534302,14.583691667534302,0.0,1.0,0.0,0.0,0.0,1.2809912882515408,1.2809912882515408,0.0,0.0,0.0,0.0,1.2809912882515408,1.2809912882515408,0.0,80.14686689804262,0.0,0.974314743483316,1.2672574947818749,1.2672574947818749,1.2672574947818749
 2006-11-07T04:00:00,0.0,0.0,0.0,14.583691667534302,14.583691667534302,0.0,0.0,0.0,0.0,14.583691667534302,14.583691667534302,0.0,1.0,0.0,0.0,0.0,1.369889436355472,1.369889436355472,0.0,0.0,0.0,0.0,1.369889436355472,1.369889436355472,0.0,80.14686689804262,0.0,0.9737984803846804,1.3562711547467243,1.3562711547467243,1.3562711547467243
 2006-11-07T05:00:00,0.0,0.0,0.0,14.583691667534302,14.583691667534302,0.0,0.0,0.0,0.0,14.583691667534302,14.583691667534302,0.0,1.0,0.0,0.0,0.0,1.4605376538777153,1.4605376538777153,0.0,0.0,0.0,0.0,1.4605376538777153,1.4605376538777153,0.0,80.14686689804262,0.0,0.973282217286044,1.4469133597424737,1.4469133597424737,1.4469133597424737
 2006-11-07T06:00:00,0.0,0.0,0.0,14.583691667534302,14.583691667534302,0.0,0.0,0.0,0.0,14.583691667534302,14.583691667534302,0.0,0.0,0.0,0.0,0.0,1.550708172967715,1.550708172967715,0.0,0.0,0.0,0.0,1.550708172967715,1.550708172967715,0.0,80.14686689804262,0.0,0.9727659541874084,1.5370448149699891,1.5370448149699891,1.5370448149699891
 2006-11-07T07:00:00,1103.716375145999,3973378.9505255967,12630241.351467192,7.997814028227089,7.974671252832401,30.11019016501095,0.0,0.0,0.0,7.997814028227089,7.997814028227089,0.0,0.0,0.0,0.0,0.0,1.6392365751540614,1.6392365751540614,0.0,0.0,0.0,0.0,1.6392365751540614,1.6392365751540614,0.0,80.14686689804262,0.0,0.9722496910887722,1.6253567139043852,1.6253567139043852,1.6253567139043852
 2006-11-07T08:00:00,1584.8347175432427,5705404.983155675,18122312.59697992,9.554313769928063,9.521107405837643,23.084479126508388,0.0,0.0,0.0,9.554313769928063,9.554313769928063,0.0,0.0,0.0,0.0,0.0,1.791158386431033,1.791158386431033,0.0,0.0,0.0,0.0,1.791158386431033,1.791158386431033,0.0,80.14686689804262,0.0,0.9717334279901364,1.768793000833896,1.768793000833896,1.768793000833896
 2006-11-07T09:00:00,1024.6501063509795,3688740.382863527,11736048.451485245,8.678421582960171,8.656917261157663,27.099171148509853,0.0,0.0,0.0,8.678421582960171,8.678421582960171,0.0,0.0,0.0,0.0,0.0,1.931511233315916,1.931511233315916,0.0,0.0,0.0,0.0,1.931511233315916,1.931511233315916,0.0,80.14686689804262,0.0,0.9712171648915005,1.915031403704044,1.915031403704044,1.915031403704044
 2006-11-07T10:00:00,899.8693778304099,3239529.7601894755,10302634.256866371,9.345554849999347,9.326677018119076,24.08815213200876,0.0,0.0,0.0,9.345554849999347,9.345554849999347,0.0,0.0,0.0,0.0,0.0,2.0183644700560195,2.0183644700560195,0.0,0.0,0.0,0.0,2.0183644700560195,2.0183644700560195,0.0,80.14686689804262,0.0,0.9707009017928646,2.0042121579339085,2.0042121579339085,2.0042121579339085
 2006-11-07T11:00:00,661.4813449522622,2381332.841828144,7569886.549296567,10.677779320062974,10.663908786779524,18.06611409900657,0.0,0.0,0.0,10.677779320062974,10.677779320062974,0.0,-1.0,0.0,0.0,0.0,2.1018673992980377,2.1018673992980377,0.0,0.0,0.0,0.0,2.1018673992980377,2.1018673992980377,0.0,80.14686689804262,0.0,0.9701846386942284,2.087952877145724,2.087952877145724,2.087952877145724
 2006-11-07T12:00:00,1406.502330468237,5063408.389685653,16088492.272370407,6.681406387866478,6.651926945466902,36.13222819801314,0.0,0.0,0.0,6.681406387866478,6.681406387866478,0.0,-1.0,0.0,0.0,0.0,2.189170914509089,2.189170914509089,0.0,0.0,0.0,0.0,2.189170914509089,2.189170914509089,0.0,80.14686689804262,0.0,0.9696683755955928,2.174249607032601,2.174249607032601,2.174249607032601
 2006-11-07T13:00:00,1639.1872312662963,5901074.032558667,18759543.35903344,6.6838535265961285,6.649479806737251,36.13222819801314,0.0,0.0,0.0,6.6838535265961285,6.6838535265961285,0.0,-1.0,0.0,0.0,0.0,2.293303681633463,2.293303681633463,0.0,0.0,0.0,0.0,2.293303681633463,2.293303681633463,0.0,80.14686689804262,0.0,0.9691521124969564,2.275833621152961,2.275833621152961,2.275833621152961
 2006-11-07T14:00:00,1644.7738739746335,5921185.946308681,18855546.398218013,6.683941481820875,6.649391851512505,36.13222819801314,0.0,0.0,0.0,6.683941481820875,6.683941481820875,0.0,-1.0,0.0,0.0,0.0,2.4030890179805087,2.4030890179805087,0.0,0.0,0.0,0.0,2.4030890179805087,2.4030890179805087,0.0,80.14686689804262,0.0,0.9686358493983208,2.3854353628200613,2.3854353628200613,2.3854353628200613
 2006-11-07T15:00:00,1685.0208959019874,6066075.225247155,19302667.999112803,6.684351122015056,6.648982211318323,36.13222819801314,0.0,0.0,0.0,6.684351122015056,6.684351122015056,0.0,-1.0,0.0,0.0,0.0,2.509356844982661,2.509356844982661,0.0,0.0,0.0,0.0,2.509356844982661,2.509356844982661,0.0,80.14686689804262,0.0,0.9681195862996846,2.491193170448638,2.491193170448638,2.491193170448638
 2006-11-07T16:00:00,1571.2746422342989,5656588.712043474,18008486.73343305,6.683165430281595,6.650167903051784,36.13222819801314,0.0,0.0,0.0,6.683165430281595,6.683165430281595,0.0,-1.0,0.0,0.0,0.0,2.6156253419506656,2.6156253419506656,0.0,0.0,0.0,0.0,2.6156253419506656,2.6156253419506656,0.0,80.14686689804262,0.0,0.9676033232010488,2.598959231131419,2.598959231131419,2.598959231131419
 2006-11-07T17:00:00,1012.4925265603456,3644973.095617243,11590424.919269953,8.588484157424697,8.567246667248128,27.099171148509853,0.0,0.0,0.0,8.588484157424697,8.588484157424697,0.0,0.0,0.0,0.0,0.0,2.707705275530998,2.707705275530998,0.0,0.0,0.0,0.0,2.707705275530998,2.707705275530998,0.0,80.14686689804262,0.0,0.9670870601024129,2.693672575221916,2.693672575221916,2.693672575221916
 2006-11-07T18:00:00,219.6097489673077,790595.0962823076,2513605.6500838147,13.041801297675455,13.037195541666412,6.02203803300219,0.0,0.0,0.0,13.041801297675455,13.041801297675455,0.0,0.0,0.0,0.0,0.0,2.792728815905478,2.792728815905478,0.0,0.0,0.0,0.0,2.792728815905478,2.792728815905478,0.0,80.14686689804262,0.0,0.966570797003777,2.7789020022492728,2.7789020022492728,2.7789020022492728
 2006-11-07T19:00:00,569.7810586253316,2051211.811051194,6523602.662469128,11.780156633881482,11.768203218414918,12.04407606600438,0.0,0.0,0.0,11.780156633881482,11.780156633881482,0.0,0.0,0.0,0.0,0.0,2.8813841497955544,2.8813841497955544,0.0,0.0,0.0,0.0,2.8813841497955544,2.8813841497955544,0.0,80.14686689804262,0.0,0.9660545339051408,2.866627217198624,2.866627217198624,2.866627217198624
 2006-11-07T20:00:00,872.1774912419182,3139838.968470906,9988247.103680171,9.229574180412518,9.211272412402373,24.08815213200876,0.0,0.0,0.0,9.229574180412518,9.229574180412518,0.0,1.0,0.0,0.0,0.0,2.964154931755856,2.964154931755856,0.0,0.0,0.0,0.0,2.964154931755856,2.964154931755856,0.0,80.14686689804262,0.0,0.9655382708065052,2.9503291098721847,2.9503291098721847,2.9503291098721847
 2006-11-07T21:00:00,889.2580922098417,3201329.1319554304,10178808.182519482,9.22983400325223,9.21118306274767,24.08815213200876,0.0,0.0,0.0,9.22983400325223,9.22983400325223,0.0,1.0,0.0,0.0,0.0,3.0475378721548125,3.0475378721548125,0.0,0.0,0.0,0.0,3.0475378721548125,3.0475378721548125,0.0,80.14686689804262,0.0,0.965022007707869,3.0335198832411145,3.0335198832411145,3.0335198832411145
 2006-11-07T22:00:00,0.0,0.0,0.0,14.330247497692888,14.330247497692888,0.0,0.0,0.0,0.0,14.330247497692888,14.330247497692888,0.0,1.0,0.0,0.0,0.0,3.136056496040021,3.136056496040021,0.0,0.0,0.0,0.0,3.136056496040021,3.136056496040021,0.0,80.14686689804263,0.0,0.9645057446092332,3.1225194815318145,3.1225194815318145,3.1225194815318145
 2006-11-07T23:00:00,0.0,0.0,0.0,14.330247497692886,14.330247497692886,0.0,0.0,0.0,0.0,14.330247497692886,14.330247497692886,0.0,1.0,0.0,0.0,0.0,3.23030938074162,3.23030938074162,0.0,0.0,0.0,0.0,3.23030938074162,3.23030938074162,0.0,80.14686689804262,0.0,0.963989481510597,3.2167627496583733,3.2167627496583733,3.2167627496583733
 2006-11-08T00:00:00,0.0,0.0,0.0,14.330247497692888,14.330247497692888,0.0,0.0,0.0,0.0,14.330247497692888,14.330247497692888,0.0,1.0,0.0,0.0,0.0,3.322255721909984,3.322255721909984,0.0,0.0,0.0,0.0,3.322255721909984,3.322255721909984,0.0,80.14686689804263,0.0,0.9634732184119614,3.30871277047114,3.30871277047114,3.30871277047114
 2006-11-08T01:00:00,0.0,0.0,0.0,14.330247497692888,14.330247497692888,0.0,0.0,0.0,0.0,14.330247497692888,14.330247497692888,0.0,1.0,0.0,0.0,0.0,3.4115193264734205,3.4115193264734205,0.0,0.0,0.0,0.0,3.4115193264734205,3.4115193264734205,0.0,80.14686689804263,0.0,0.9629569553133254,3.3978106876465506,3.3978106876465506,3.3978106876465506
 2006-11-08T02:00:00,0.0,0.0,0.0,14.330247497692886,14.330247497692886,0.0,0.0,0.0,0.0,14.330247497692886,14.330247497692886,0.0,1.0,0.0,0.0,0.0,3.502687982890839,3.502687982890839,0.0,0.0,0.0,0.0,3.502687982890839,3.502687982890839,0.0,80.14686689804263,0.0,0.9624406922146894,3.48920411716403,3.48920411716403,3.48920411716403
 2006-11-08T03:00:00,0.0,0.0,0.0,14.330247497692888,14.330247497692888,0.0,0.0,0.0,0.0,14.330247497692888,14.330247497692888,0.0,1.0,0.0,0.0,0.0,3.596504314030691,3.596504314030691,0.0,0.0,0.0,0.0,3.596504314030691,3.596504314030691,0.0,80.14686689804263,0.0,0.9619244291160536,3.5829079737120595,3.5829079737120595,3.5829079737120595
 2006-11-08T04:00:00,0.0,0.0,0.0,14.330247497692886,14.330247497692886,0.0,0.0,0.0,0.0,14.330247497692886,14.330247497692886,0.0,1.0,0.0,0.0,0.0,3.685687038424216,3.685687038424216,0.0,0.0,0.0,0.0,3.685687038424216,3.685687038424216,0.0,80.14686689804262,0.0,0.9614081660174176,3.67209237897662,3.67209237897662,3.67209237897662
 2006-11-08T05:00:00,0.0,0.0,0.0,14.330247497692886,14.330247497692886,0.0,0.0,0.0,0.0,14.330247497692886,14.330247497692886,0.0,1.0,0.0,0.0,0.0,3.7760859488868577,3.7760859488868577,0.0,0.0,0.0,0.0,3.7760859488868577,3.7760859488868577,0.0,80.14686689804262,0.0,0.9608919029187816,3.762483461488998,3.762483461488998,3.762483461488998
 2006-11-08T06:00:00,0.0,0.0,0.0,14.330247497692886,14.330247497692886,0.0,0.0,0.0,0.0,14.330247497692886,14.330247497692886,0.0,0.0,0.0,0.0,0.0,3.8660397351716544,3.8660397351716544,0.0,0.0,0.0,0.0,3.8660397351716544,3.8660397351716544,0.0,80.14686689804262,0.0,0.9603756398201456,3.852400068194177,3.852400068194177,3.852400068194177
 2006-11-08T07:00:00,992.9293760768128,3574545.7538765264,11358024.90018688,8.593117969470814,8.572306315078253,27.099171148509853,0.0,0.0,0.0,8.593117969470814,8.593117969470814,0.0,0.0,0.0,0.0,0.0,3.956399934040829,3.956399934040829,0.0,0.0,0.0,0.0,3.956399934040829,3.956399934040829,0.0,80.14686689804262,0.0,0.9598593767215094,3.942722220578229,3.942722220578229,3.942722220578229
 2006-11-08T08:00:00,1455.4463747607394,5239606.949138662,16651417.627000429,8.827446630645271,8.796935588858632,26.095498143009483,0.0,0.0,0.0,8.827446630645271,8.827446630645271,0.0,0.0,0.0,0.0,0.0,4.936155011213671,4.936155011213671,0.0,0.0,0.0,0.0,4.936155011213671,4.936155011213671,0.0,80.1468668980426,0.0,0.9593431136228736,4.072254476364761,4.072254476364761,4.072254476364761
 2006-11-08T09:00:00,1387.613833531781,4995409.800714412,15886476.880927838,6.681221307342823,6.652112025990559,36.13222819801314,0.0,0.0,0.0,6.681221307342823,6.681221307342823,0.0,0.0,0.0,0.0,0.0,4.182776605631455,4.182776605631455,0.0,0.0,0.0,0.0,4.182776605631455,4.182776605631455,0.0,80.14686689804262,0.0,0.9588268505242376,4.168510549368887,4.168510549368887,4.168510549368887
 2006-11-08T10:00:00,1485.235941179316,5346849.388245537,16997464.821336303,6.682239162252521,6.651094171080859,36.13222819801314,0.0,0.0,0.0,6.682239162252521,6.682239162252521,0.0,0.0,0.0,0.0,0.0,4.268466257143891,4.268466257143891,0.0,0.0,0.0,0.0,4.268466257143891,4.268466257143891,0.0,80.14686689804262,0.0,0.9583105874256018,4.253698847171055,4.253698847171055,4.253698847171055
 2006-11-08T11:00:00,1894.2397900262345,6819263.244094444,21689893.42126108,6.686538232172125,6.646795101161256,36.13222819801314,0.0,0.0,0.0,6.686538232172125,6.686538232172125,0.0,-1.0,0.0,0.0,0.0,4.365693671996051,4.365693671996051,0.0,0.0,0.0,0.0,4.365693671996051,4.365693671996051,0.0,80.14686689804262,0.0,0.9577943243269657,4.348647146222951,4.348647146222951,4.348647146222951
 2006-11-08T12:00:00,5184.144232535248,18662919.23712689,59262255.9777666,6.720962144424921,6.612371188908459,36.13222819801314,0.0,0.0,0.0,6.720962144424921,6.720962144424921,0.0,-1.0,0.0,0.0,0.0,4.506921150740037,4.506921150740037,0.0,0.0,0.0,0.0,4.506921150740037,4.506921150740037,0.0,80.14686689804262,0.0,0.95727806122833,4.464999782151049,4.464999782151049,4.464999782151049
 2006-11-08T13:00:00,37629.212103090445,135465163.5711256,429420202.6194835,7.060139350992569,6.273193982340811,36.13222819801314,0.0,0.0,0.0,7.060139350992569,7.060139350992569,0.0,-1.0,0.0,0.0,0.0,5.77030863322486,5.77030863322486,0.0,0.0,0.0,0.0,5.77030863322486,5.77030863322486,0.0,80.14686689804262,0.0,0.9567617981296938,5.409101260976494,5.409101260976494,5.409101260976494
 2006-11-08T14:00:00,15310.918496015214,55119306.585654765,174819923.07873604,6.826845070076955,6.506488263256425,36.13222819801314,0.0,0.0,0.0,6.826845070076955,6.826845070076955,0.0,-1.0,0.0,0.0,0.0,6.859431478925864,6.859431478925864,0.0,0.0,0.0,0.0,6.859431478925864,6.859431478925864,0.0,80.14686689804262,1.934856403117976,0.9512081012830004,6.867930392757997,6.69994878975098,5.233270705673476e-09
 2006-11-08T15:00:00,1663.483142557062,5988539.313205425,19033639.273887128,6.684104645410767,6.649228687922613,36.13222819801314,0.0,0.0,0.0,6.684104645410767,6.684104645410767,0.0,-1.0,0.0,0.0,0.0,6.719815032637992,6.719815032637992,0.0,0.0,0.0,0.0,6.719815032637992,6.719815032637992,0.0,80.14686689804262,0.2391781058935535,0.9478409679156776,6.720014475636148,6.699960274336558,0.0
 2006-11-08T16:00:00,1438.1895299265964,5177482.307735747,16462819.081135444,6.681749335131189,6.651583998202191,36.13222819801314,0.0,0.0,0.0,6.681749335131189,6.681749335131189,0.0,-1.0,0.0,0.0,0.0,6.717190166698795,6.717190166698795,0.0,0.0,0.0,0.0,6.717190166698795,6.717190166698795,0.0,80.14686689804262,0.2135138298417309,0.9464892793432002,6.717705329858903,6.699808942110923,0.0
 2006-11-08T17:00:00,997.8835931109188,3592380.935199308,11433324.861752626,7.850102482419932,7.829152852988142,27.099171148509853,0.0,0.0,0.0,7.850102482419932,7.850102482419932,0.0,0.0,856.5989706079214,3083756.294188517,9797725.31876622,6.718824427365946,6.7,40.07343344902131,856.5989706079214,3083756.294188517,9797725.31876622,6.718824427365946,6.7,40.07343344902131,80.14686689804262,0.0,0.9456598827178608,6.702680273267762,6.702680273267762,6.702680273267762
 2006-11-08T18:00:00,444.2256545979667,1599212.3565526805,5082389.167166159,9.801771981069392,9.79245936457596,12.04407606600438,0.0,0.0,0.0,9.801771981069392,9.801771981069392,0.0,0.0,729.3461633091715,2625646.187913018,8342614.093156157,6.716028765810911,6.7,40.07343344902131,729.3461633091715,2625646.187913018,8342614.093156157,6.716028765810911,6.7,40.07343344902131,80.14686689804262,0.0,0.9451436196192248,6.7,6.7,6.7
 2006-11-08T19:00:00,445.0339547046217,1602122.236936638,5106733.204738921,9.801794284338532,9.79243706130682,12.04407606600438,0.0,0.0,0.0,9.801794284338532,9.801794284338532,0.0,0.0,730.224130963496,2628806.871468585,8354741.201140753,6.716052065308521,6.7,40.07343344902131,730.224130963496,2628806.871468585,8354741.201140753,6.716052065308521,6.7,40.07343344902131,80.14686689804262,0.0,0.9446273565205888,6.7,6.7,6.7
 2006-11-08T20:00:00,1403.2016207188292,5051525.834587785,16069932.388435386,6.681389383743028,6.651943949590353,36.13222819801314,0.0,0.0,0.0,6.681389383743028,6.681389383743028,0.0,1.0,64961.94224209536,233862992.07154328,1158483674.7130678,-1.5635982843198564,-3.8,40.07343344902131,64961.94224209536,233862992.07154328,1158483674.7130678,-1.5635982843198564,-3.8,40.07343344902131,80.14686689804262,0.0,0.9354598883619136,-2.0500000000000003,-1.832896230504736,-1.832896230504736
 2006-11-08T21:00:00,1139.4454802539324,4102003.728914157,13040293.458304515,7.46394476948279,7.440050639471965,30.11019016501095,0.0,0.0,0.0,7.46394476948279,7.46394476948279,0.0,1.0,31441.282948718934,113188618.61538815,355611535.99864143,-3.111398493145995,-3.8,40.07343344902131,31441.282948718934,113188618.61538815,355611535.99864143,-3.111398493145995,-3.8,40.07343344902131,80.14686689804262,0.0,0.974484182298187,-3.8,-3.13826124528163,-3.13826124528163
 2006-11-08T22:00:00,0.0,0.0,0.0,11.378669745888075,11.378669745888075,0.0,0.0,0.0,0.0,11.378669745888075,11.378669745888075,0.0,1.0,14951.361359034165,53824900.89252299,169362222.7773839,-3.4616144102338104,-3.7896485432360354,33.394527874184426,14951.361359034165,53824900.89252299,169362222.7773839,-3.4616144102338104,-3.7896485432360354,33.394527874184426,80.14686689804263,0.0,0.9961641189695823,-3.8,-3.491051041651765,-3.491051041651765
 2006-11-08T23:00:00,0.0,0.0,0.0,11.378669745888075,11.378669745888075,0.0,0.0,0.0,0.0,11.378669745888075,11.378669745888075,0.0,1.0,0.0,0.0,0.0,-3.686891674744077,-3.686891674744077,0.0,0.0,0.0,0.0,-3.686891674744077,-3.686891674744077,0.0,80.14686689804262,0.0,1.0,-3.699328568369301,-3.699328568369301,-3.699328568369301
 2006-11-09T00:00:00,0.0,0.0,0.0,11.378669745888075,11.378669745888075,0.0,0.0,0.0,0.0,11.378669745888075,11.378669745888075,0.0,1.0,0.0,0.0,0.0,-3.5932792396458573,-3.5932792396458573,0.0,0.0,0.0,0.0,-3.5932792396458573,-3.5932792396458573,0.0,80.14686689804263,0.0,0.9998268883231576,-3.606893978053783,-3.606893978053783,-3.606893978053783
 2006-11-09T01:00:00,0.0,0.0,0.0,11.378669745888075,11.378669745888075,0.0,0.0,0.0,0.0,11.378669745888075,11.378669745888075,0.0,1.0,0.0,0.0,0.0,-3.503081797079457,-3.503081797079457,0.0,0.0,0.0,0.0,-3.503081797079457,-3.503081797079457,0.0,80.14686689804263,0.0,0.9993190248140396,-3.5168131105557614,-3.5168131105557614,-3.5168131105557614
 2006-11-09T02:00:00,72.42130578991302,260716.70084368665,831030.8667835599,11.117654321372044,11.116131598335867,2.0073460110007315,0.0,0.0,0.0,11.117654321372044,11.117654321372044,0.0,1.0,0.0,0.0,0.0,-3.4119656029946577,-3.4119656029946577,0.0,0.0,0.0,0.0,-3.4119656029946577,-3.4119656029946577,0.0,80.14686689804263,0.0,0.9988027617154036,-3.4256313395403493,-3.4256313395403493,-3.4256313395403493
 2006-11-09T03:00:00,0.0,0.0,0.0,11.378672362213967,11.378672362213967,0.0,0.0,0.0,0.0,11.378672362213967,11.378672362213967,0.0,1.0,0.0,0.0,0.0,-3.321540487414938,-3.321540487414938,0.0,0.0,0.0,0.0,-3.321540487414938,-3.321540487414938,0.0,80.14686689804262,0.0,0.9982864986167675,-3.3352705715496853,-3.3352705715496853,-3.3352705715496853
 2006-11-09T04:00:00,0.0,0.0,0.0,11.37867236221397,11.37867236221397,0.0,0.0,0.0,0.0,11.37867236221397,11.37867236221397,0.0,1.0,0.0,0.0,0.0,-3.229354902546905,-3.229354902546905,0.0,0.0,0.0,0.0,-3.229354902546905,-3.229354902546905,0.0,80.14686689804263,0.0,0.9977702355181318,-3.2429067161808427,-3.2429067161808427,-3.2429067161808427
 2006-11-09T05:00:00,0.0,0.0,0.0,11.378672362213967,11.378672362213967,0.0,0.0,0.0,0.0,11.378672362213967,11.378672362213967,0.0,1.0,0.0,0.0,0.0,-3.1363889123274427,-3.1363889123274427,0.0,0.0,0.0,0.0,-3.1363889123274427,-3.1363889123274427,0.0,80.14686689804262,0.0,0.9972539724194956,-3.150065016032008,-3.150065016032008,-3.150065016032008
 2006-11-09T06:00:00,0.0,0.0,0.0,11.378672362213967,11.378672362213967,0.0,0.0,0.0,0.0,11.378672362213967,11.378672362213967,0.0,0.0,0.0,0.0,0.0,-3.04594843785571,-3.04594843785571,0.0,0.0,0.0,0.0,-3.04594843785571,-3.04594843785571,0.0,80.14686689804262,0.0,0.9967377093208596,-3.059666865281201,-3.059666865281201,-3.059666865281201
 2006-11-09T07:00:00,1103.5781391121957,3972881.300803904,12624064.719307257,7.463865241385236,7.440733783747692,30.11019016501095,0.0,0.0,0.0,7.463865241385236,7.463865241385236,0.0,0.0,0.0,0.0,0.0,-2.956333043400988,-2.956333043400988,0.0,0.0,0.0,0.0,-2.956333043400988,-2.956333043400988,0.0,80.14686689804262,0.0,0.9962214462222236,-2.970195322749713,-2.970195322749713,-2.970195322749713
 2006-11-09T08:00:00,1392.2233105577432,5012003.918007875,15936231.294217186,7.074084108813067,7.044883645985287,33.12120918151204,0.0,0.0,0.0,7.074084108813067,7.074084108813067,0.0,0.0,0.0,0.0,0.0,-2.8624675101374955,-2.8624675101374955,0.0,0.0,0.0,0.0,-2.8624675101374955,-2.8624675101374955,0.0,80.14686689804262,0.0,0.9957051831235878,-2.877761057777176,-2.877761057777176,-2.877761057777176
 2006-11-09T09:00:00,5101.442040293259,18365191.345055733,58417978.977959126,6.720188104364104,6.613145228969276,36.13222819801314,0.0,0.0,0.0,6.720188104364104,6.720188104364104,0.0,0.0,0.0,0.0,0.0,-2.678439430957152,-2.678439430957152,0.0,0.0,0.0,0.0,-2.678439430957152,-2.678439430957152,0.0,80.14686689804262,0.0,0.995188920024952,-2.728171235024249,-2.728171235024249,-2.728171235024249
