Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-09T10:00:00,8765.919223821355,31557309.20575688,100375636.68511848,6.758629728950936,6.574703604382443,36.13222819801314,0.0,0.0,0.0,6.758629728950936,6.758629728950936,0.0,0.0,0.0,0.0,0.0,-2.219735639910839,-2.219735639910839,0.0,0.0,0.0,0.0,-2.219735639910839,-2.219735639910839,0.0,80.14686689804262,0.0,0.994672656926316,-2.3049053153003727,-2.3049053153003727,-2.3049053153003727
 2006-11-09T11:00:00,16284.648929940478,58624736.14778572,186241882.0899588,6.837304453704061,6.496028879629319,36.13222819801314,0.0,0.0,0.0,6.837304453704061,6.837304453704061,0.0,-1.0,0.0,0.0,0.0,-1.5059644230538558,-1.5059644230538558,0.0,0.0,0.0,0.0,-1.5059644230538558,-1.5059644230538558,0.0,80.14686689804262,0.0,0.99415639382768,-1.6657854165598274,-1.6657854165598274,-1.6657854165598274
 2006-11-09T12:00:00,15476.78148855838,55716413.35881016,177141131.66649386,6.828965251374519,6.504368081958861,36.13222819801314,0.0,0.0,0.0,6.828965251374519,6.828965251374519,0.0,-1.0,0.0,0.0,0.0,-0.5039664914845841,-0.5039664914845841,0.0,0.0,0.0,0.0,-0.5039664914845841,-0.5039664914845841,0.0,80.14686689804262,0.0,0.993640130729044,-0.6526195392235942,-0.6526195392235942,-0.6526195392235942
 2006-11-09T13:00:00,18167.21343920805,65401968.38114898,207843158.2529579,6.857098280635164,6.476235052698217,36.13222819801314,0.0,0.0,0.0,6.857098280635164,6.857098280635164,0.0,-1.0,0.0,0.0,0.0,0.5142477887629641,0.5142477887629641,0.0,0.0,0.0,0.0,0.5142477887629641,0.5142477887629641,0.0,80.14686689804262,0.0,0.993123867630408,0.3405240574305923,0.3405240574305923,0.3405240574305923
 2006-11-09T14:00:00,5144.94822915755,18521813.624967176,58925968.66436055,6.720653607204504,6.612679726128875,36.13222819801314,0.0,0.0,0.0,6.720653607204504,6.720653607204504,0.0,-1.0,0.0,0.0,0.0,1.066958243547964,1.066958243547964,0.0,0.0,0.0,0.0,1.066958243547964,1.066958243547964,0.0,80.14686689804262,0.0,0.992607604531772,1.0175987288580524,1.0175987288580524,1.0175987288580524
 2006-11-09T15:00:00,1781.7875534236666,6414435.192325201,20403208.8575523,6.685359406711773,6.647973926621607,36.13222819801314,0.0,0.0,0.0,6.685359406711773,6.685359406711773,0.0,-1.0,0.0,0.0,0.0,1.2103283452170477,1.2103283452170477,0.0,0.0,0.0,0.0,1.2103283452170477,1.2103283452170477,0.0,80.14686689804262,0.0,0.9920913414331362,1.1917057120455177,1.1917057120455177,1.1917057120455177
 2006-11-09T16:00:00,1825.2553549448576,6570919.277801489,20898106.32751437,6.685812818208576,6.647520515124804,36.13222819801314,0.0,0.0,0.0,6.685812818208576,6.685812818208576,0.0,-1.0,0.0,0.0,0.0,1.323527659969032,1.323527659969032,0.0,0.0,0.0,0.0,1.323527659969032,1.323527659969032,0.0,80.14686689804262,0.0,0.9915750783345002,1.3045118584904032,1.3045118584904032,1.3045118584904032
 2006-11-09T17:00:00,1664.32597237404,5991573.500546544,19033279.7242679,6.684104316010303,6.649229017323076,36.13222819801314,0.0,0.0,0.0,6.684104316010303,6.684104316010303,0.0,0.0,0.0,0.0,0.0,1.43256397928152,1.43256397928152,0.0,0.0,0.0,0.0,1.43256397928152,1.43256397928152,0.0,80.14686689804262,0.0,0.9910588152358644,1.4152317115476218,1.4152317115476218,1.4152317115476218
 2006-11-09T18:00:00,1774.5747132202268,6388468.967592817,20306454.99994675,6.685270763473529,6.648062569859853,36.13222819801314,0.0,0.0,0.0,6.685270763473529,6.685270763473529,0.0,0.0,0.0,0.0,0.0,1.5420554371011184,1.5420554371011184,0.0,0.0,0.0,0.0,1.5420554371011184,1.5420554371011184,0.0,80.14686689804262,0.0,0.9905425521372284,1.5234751843779242,1.5234751843779242,1.5234751843779242
 2006-11-09T19:00:00,1821.9206710044075,6558914.415615866,20859945.790214263,6.685777856489069,6.64755547684431,36.13222819801314,0.0,0.0,0.0,6.685777856489069,6.685777856489069,0.0,0.0,0.0,0.0,0.0,1.655510982389366,1.655510982389366,0.0,0.0,0.0,0.0,1.655510982389366,1.655510982389366,0.0,80.14686689804262,0.0,0.9900262890385924,1.6364997915727664,1.6364997915727664,1.6364997915727664
 2006-11-09T20:00:00,1658.75101929008,5971503.669444288,18991070.567593813,6.684065645369938,6.649267687963442,36.13222819801314,0.0,0.0,0.0,6.684065645369938,6.684065645369938,0.0,1.0,0.0,0.0,0.0,1.7647432358363029,1.7647432358363029,0.0,0.0,0.0,0.0,1.7647432358363029,1.7647432358363029,0.0,80.14686689804262,0.0,0.9895100259399564,1.7475492976456666,1.7475492976456666,1.7475492976456666
 2006-11-09T21:00:00,1485.5784777211,5348082.51979596,16986645.758729294,6.68222924917258,6.651104084160799,36.13222819801314,0.0,0.0,0.0,6.68222924917258,6.68222924917258,0.0,1.0,0.0,0.0,0.0,1.860811142218452,1.860811142218452,0.0,0.0,0.0,0.0,1.860811142218452,1.860811142218452,0.0,80.14686689804262,0.0,0.9889937628413203,1.845333941737781,1.845333941737781,1.845333941737781
 2006-11-09T22:00:00,0.0,0.0,0.0,12.40355802089086,12.40355802089086,0.0,0.0,0.0,0.0,12.40355802089086,12.40355802089086,0.0,1.0,0.0,0.0,0.0,1.9522664582838023,1.9522664582838023,0.0,0.0,0.0,0.0,1.9522664582838023,1.9522664582838023,0.0,80.14686689804263,0.0,0.9884774997426846,1.938752657465084,1.938752657465084,1.938752657465084
 2006-11-09T23:00:00,0.0,0.0,0.0,12.403558020890856,12.403558020890856,0.0,0.0,0.0,0.0,12.403558020890856,12.403558020890856,0.0,1.0,0.0,0.0,0.0,2.046628779387879,2.046628779387879,0.0,0.0,0.0,0.0,2.046628779387879,2.046628779387879,0.0,80.14686689804262,0.0,0.9879612366440486,2.0330696582442074,2.0330696582442074,2.0330696582442074
 2006-11-10T00:00:00,0.0,0.0,0.0,12.403558020890864,12.403558020890864,0.0,0.0,0.0,0.0,12.403558020890864,12.403558020890864,0.0,1.0,0.0,0.0,0.0,2.138674635365334,2.138674635365334,0.0,0.0,0.0,0.0,2.138674635365334,2.138674635365334,0.0,80.14686689804263,0.0,0.9874449735454128,2.1251219574314826,2.1251219574314826,2.1251219574314826
 2006-11-10T01:00:00,0.0,0.0,0.0,12.403558020890856,12.403558020890856,0.0,0.0,0.0,0.0,12.403558020890856,12.403558020890856,0.0,1.0,0.0,0.0,0.0,2.228416372399614,2.228416372399614,0.0,0.0,0.0,0.0,2.228416372399614,2.228416372399614,0.0,80.14686689804262,0.0,0.9869287104467768,2.2147483971060904,2.2147483971060904,2.2147483971060904
 2006-11-10T02:00:00,0.0,0.0,0.0,12.403558020890864,12.403558020890864,0.0,0.0,0.0,0.0,12.403558020890864,12.403558020890864,0.0,1.0,0.0,0.0,0.0,2.3190990129732616,2.3190990129732616,0.0,0.0,0.0,0.0,2.3190990129732616,2.3190990129732616,0.0,80.14686689804263,0.0,0.9864124473481408,2.305497201537108,2.305497201537108,2.305497201537108
 2006-11-10T03:00:00,0.0,0.0,0.0,12.403558020890856,12.403558020890856,0.0,0.0,0.0,0.0,12.403558020890856,12.403558020890856,0.0,1.0,0.0,0.0,0.0,2.4078076625275133,2.4078076625275133,0.0,0.0,0.0,0.0,2.4078076625275133,2.4078076625275133,0.0,80.14686689804262,0.0,0.9858961842495048,2.3941415966009845,2.3941415966009845,2.3941415966009845
 2006-11-10T04:00:00,0.0,0.0,0.0,12.403558020890864,12.403558020890864,0.0,0.0,0.0,0.0,12.403558020890864,12.403558020890864,0.0,1.0,0.0,0.0,0.0,2.498477637314917,2.498477637314917,0.0,0.0,0.0,0.0,2.498477637314917,2.498477637314917,0.0,80.14686689804263,0.0,0.985379921150869,2.484877725534018,2.484877725534018,2.484877725534018
 2006-11-10T05:00:00,0.0,0.0,0.0,12.403558020890856,12.403558020890856,0.0,0.0,0.0,0.0,12.403558020890856,12.403558020890856,0.0,1.0,0.0,0.0,0.0,2.589231445328428,2.589231445328428,0.0,0.0,0.0,0.0,2.589231445328428,2.589231445328428,0.0,80.1468668980426,0.0,0.9848636580522326,2.5756215249542045,2.5756215249542045,2.5756215249542045
 2006-11-10T06:00:00,39060.380079522,140617368.2862792,445078003.66672206,7.07449198335983,6.258841349973552,36.13222819801314,0.0,0.0,0.0,7.07449198335983,7.07449198335983,0.0,0.0,0.0,0.0,0.0,3.804252805500872,3.804252805500872,0.0,0.0,0.0,0.0,3.804252805500872,3.804252805500872,0.0,80.14686689804262,0.0,0.984347394953597,3.4216212505606407,3.4216212505606407,3.4216212505606407
 2006-11-10T07:00:00,66565.32467131487,239635168.8167336,797944338.018348,7.397891587791673,5.935441745541707,36.13222819801314,0.0,0.0,0.0,7.397891587791673,7.397891587791673,0.0,0.0,19377.819150020223,69760148.9400728,221450387.335925,6.858910747155505,6.433680415644852,26.71562229934754,19377.819150020223,69760148.9400728,221450387.335925,6.858910747155505,6.433680415644852,26.71562229934754,80.14686689804262,0.0,0.983831131854961,6.14986107859623,6.14986107859623,6.14986107859623
 2006-11-10T08:00:00,57858.82131153048,208291756.72150967,668082391.6593885,7.278866277511136,6.054467055822246,36.132228198013145,0.0,0.0,0.0,7.278866277511136,7.278866277511136,0.0,0.0,29328.327663012693,105581979.58684568,335092086.1168257,7.343494022663131,6.7,40.07343344902132,29328.327663012693,105581979.58684568,335092086.1168257,7.343494022663131,6.7,40.07343344902132,80.14686689804263,0.0,0.9833148687563252,6.7,6.7,6.7
 2006-11-10T09:00:00,64087.17183786092,230713818.61629936,890970463.845831,7.483173172388498,5.85016016094488,36.13222819801313,0.0,0.0,0.0,7.483173172388498,7.483173172388498,0.0,0.0,39101.44070870145,140765186.55132523,446755215.2240995,7.557765901797553,6.699999999999999,40.0734334490213,39101.44070870145,140765186.55132523,446755215.2240995,7.557765901797553,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.9827986056576888,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-10T10:00:00,59333.05024869336,213598980.8952961,758026514.351769,7.361313810001257,5.972019523332123,36.13222819801314,0.0,0.0,0.0,7.361313810001257,7.361313810001257,0.0,0.0,33273.33529690948,119784007.06887408,380165942.7982769,7.429982653377451,6.7,40.07343344902131,33273.33529690948,119784007.06887408,380165942.7982769,7.429982653377451,6.7,40.07343344902131,80.14686689804262,0.0,0.9822823425590532,6.7,6.7,6.7
 2006-11-10T11:00:00,24950.65500925388,89822358.03331399,284848104.72711617,6.92765648521291,6.405676848120471,36.13222819801314,0.0,0.0,0.0,6.92765648521291,6.92765648521291,0.0,-1.0,0.0,0.0,0.0,6.975279391729836,6.975279391729836,0.0,0.0,0.0,0.0,6.975279391729836,6.975279391729836,0.0,80.14686689804262,2.717919740351634,0.9763160051957236,6.93697488247194,6.700025168913373,1.116666667001177
 2006-11-10T12:00:00,19989.84291688889,71963434.50080001,228598379.07184777,6.876114410764273,6.457218922569108,36.13222819801314,0.0,0.0,0.0,6.876114410764273,6.876114410764273,0.0,-1.0,0.0,0.0,0.0,6.921226009892938,6.921226009892938,0.0,0.0,0.0,0.0,6.921226009892938,6.921226009892938,0.0,80.14686689804262,2.499189616017875,0.9654757577584197,6.915729536329732,6.700025119056832,7.241614715288357e-13
 2006-11-10T13:00:00,25541.105408873875,91947979.47194594,292054117.0553412,6.934260140173467,6.399073193159913,36.13222819801314,0.0,0.0,0.0,6.934260140173467,6.934260140173467,0.0,-1.0,0.0,0.0,0.0,6.982207948925993,6.982207948925993,0.0,0.0,0.0,0.0,6.982207948925993,6.982207948925993,0.0,80.14686689804262,3.10812732982879,0.9539570873751756,6.9703695702229815,6.700028373360581,1.8600247268333683e-10
 2006-11-10T14:00:00,14452.831361258102,52030192.900529176,165340924.19161463,6.818153587976396,6.515179745356984,36.13222819801314,0.0,0.0,0.0,6.818153587976396,6.818153587976396,0.0,-1.0,0.0,0.0,0.0,6.860459651175455,6.860459651175455,0.0,0.0,0.0,0.0,6.860459651175455,6.860459651175455,0.0,80.14686689804262,2.1049938426821675,0.943421210853845,6.880932504888617,6.70003610667576,4.839092089999516e-13
 2006-11-10T15:00:00,4779.215054016531,17205174.194459517,54654932.09779347,6.716740413660795,6.616592919672585,36.13222819801314,0.0,0.0,0.0,6.716740413660795,6.716740413660795,0.0,-1.0,0.0,0.0,0.0,6.75400295872537,6.75400295872537,0.0,0.0,0.0,0.0,6.75400295872537,6.75400295872537,0.0,80.14686689804262,0.8091693866062014,0.9379284648201086,6.768364010897002,6.69991161843658,0.0
 2006-11-10T16:00:00,2054.3660739799325,7395717.866327757,23496321.24566464,6.688193233554074,6.645140099779305,36.13222819801314,0.0,0.0,0.0,6.688193233554074,6.688193233554074,0.0,-1.0,0.0,0.0,0.0,6.723664153952746,6.723664153952746,0.0,0.0,0.0,0.0,6.723664153952746,6.723664153952746,0.0,80.14686689804262,0.2881294328072562,0.9358963127795046,6.723675864593143,6.699504121975534,0.0
 2006-11-10T17:00:00,1631.9365008388822,5874971.403019977,18677626.51611538,6.683778476701069,6.64955485663231,36.13222819801314,0.0,0.0,0.0,6.683778476701069,6.683778476701069,0.0,0.0,1067.7247028528802,3843808.930270369,12213289.740895247,6.723465357290279,6.7,40.07343344902131,1067.7247028528802,3843808.930270369,12213289.740895247,6.723465357290279,6.7,40.07343344902131,80.14686689804262,0.0,0.9349384688154808,6.703964026825514,6.703964026825514,6.703964026825514
 2006-11-10T18:00:00,1528.9433924101602,5504196.212676576,17502494.543662503,6.682701854724329,6.650631478609051,36.13222819801314,0.0,0.0,0.0,6.682701854724329,6.682701854724329,0.0,0.0,835.6486679494877,3008335.204618156,9569091.788758926,6.718385177577161,6.7,40.07343344902131,835.6486679494877,3008335.204618156,9569091.788758926,6.718385177577161,6.7,40.07343344902131,80.14686689804262,0.0,0.9344222057168448,6.7,6.7,6.7
 2006-11-10T19:00:00,1481.5692038140485,5333649.133730574,16970349.385624986,6.682214318971554,6.651119014361825,36.13222819801314,0.0,0.0,0.0,6.682214318971554,6.682214318971554,0.0,0.0,812.4813598364586,2924932.895411251,9302279.808323378,6.717872557054566,6.7,40.07343344902131,812.4813598364586,2924932.895411251,9302279.808323378,6.717872557054566,6.7,40.07343344902131,80.14686689804262,0.0,0.9339059426182088,6.7,6.7,6.7
 2006-11-10T20:00:00,1416.7208699213322,5100195.131716795,16219849.919815406,6.681526733685423,6.651806599647958,36.13222819801314,0.0,0.0,0.0,6.681526733685423,6.681526733685423,0.0,1.0,67524.94100130114,243089787.6046841,1196682186.9141698,-1.4898184488368564,-3.8,40.07343344902131,67524.94100130114,243089787.6046841,1196682186.9141698,-1.4898184488368564,-3.8,40.07343344902131,80.14686689804262,0.0,0.9266479207671712,-2.0500000000000003,-1.7570407602655778,-1.7570407602655778
 2006-11-10T21:00:00,1367.6160343527,4923417.72366972,15649120.208247287,6.6810038483108665,6.652329485022513,36.13222819801314,0.0,0.0,0.0,6.6810038483108665,6.6810038483108665,0.0,1.0,34570.6152518947,124454214.9068209,391005341.9319912,-3.042905895877189,-3.8,40.07343344902131,34570.6152518947,124454214.9068209,391005341.9319912,-3.042905895877189,-3.8,40.07343344902131,80.14686689804262,0.0,0.9690219804177608,-3.8,-3.070330454122503,-3.070330454122503
 2006-11-10T22:00:00,0.0,0.0,0.0,11.325211006205462,11.325211006205462,0.0,0.0,0.0,0.0,11.325211006205462,11.325211006205462,0.0,1.0,19114.090409899123,68810725.47563682,216408501.80854616,-3.3808535419212102,-3.8,40.07343344902132,19114.090409899123,68810725.47563682,216408501.80854616,-3.3808535419212102,-3.8,40.07343344902132,80.14686689804263,0.0,0.9937242746176912,-3.8,-3.4041181710443804,-3.4041181710443804
 2006-11-10T23:00:00,0.0,0.0,0.0,11.325211006205462,11.325211006205462,0.0,0.0,0.0,0.0,11.325211006205462,11.325211006205462,0.0,1.0,0.0,0.0,0.0,-3.702110428733077,-3.702110428733077,0.0,0.0,0.0,0.0,-3.702110428733077,-3.702110428733077,0.0,80.14686689804262,0.0,1.0,-3.722708277971719,-3.722708277971719,-3.722708277971719
 2006-11-11T00:00:00,0.0,0.0,0.0,11.325211006205462,11.325211006205462,0.0,0.0,0.0,0.0,11.325211006205462,11.325211006205462,0.0,1.0,0.0,0.0,0.0,-3.610132378439479,-3.610132378439479,0.0,0.0,0.0,0.0,-3.610132378439479,-3.610132378439479,0.0,80.14686689804263,0.0,0.9998150086749732,-3.623747285638657,-3.623747285638657,-3.623747285638657
 2006-11-11T01:00:00,0.0,0.0,0.0,11.325211006205462,11.325211006205462,0.0,0.0,0.0,0.0,11.325211006205462,11.325211006205462,0.0,1.0,0.0,0.0,0.0,-3.520611057657665,-3.520611057657665,0.0,0.0,0.0,0.0,-3.520611057657665,-3.520611057657665,0.0,80.14686689804262,0.0,0.999304769236218,-3.534394713426135,-3.534394713426135,-3.534394713426135
 2006-11-11T02:00:00,0.0,0.0,0.0,11.325211006205464,11.325211006205464,0.0,0.0,0.0,0.0,11.325211006205464,11.325211006205464,0.0,1.0,0.0,0.0,0.0,-3.431179343260314,-3.431179343260314,0.0,0.0,0.0,0.0,-3.431179343260314,-3.431179343260314,0.0,80.14686689804263,0.0,0.9987885061375824,-3.4448447454110247,-3.4448447454110247,-3.4448447454110247
 2006-11-11T03:00:00,0.0,0.0,0.0,11.325211006205462,11.325211006205462,0.0,0.0,0.0,0.0,11.325211006205462,11.325211006205462,0.0,1.0,0.0,0.0,0.0,-3.342330402605375,-3.342330402605375,0.0,0.0,0.0,0.0,-3.342330402605375,-3.342330402605375,0.0,80.14686689804262,0.0,0.998272243038946,-3.356111998440268,-3.356111998440268,-3.356111998440268
 2006-11-11T04:00:00,0.0,0.0,0.0,11.325211006205462,11.325211006205462,0.0,0.0,0.0,0.0,11.325211006205462,11.325211006205462,0.0,1.0,0.0,0.0,0.0,-3.2516170816789143,-3.2516170816789143,0.0,0.0,0.0,0.0,-3.2516170816789143,-3.2516170816789143,0.0,80.14686689804263,0.0,0.9977559799403104,-3.265231929571734,-3.265231929571734,-3.265231929571734
 2006-11-11T05:00:00,0.0,0.0,0.0,11.325211006205462,11.325211006205462,0.0,0.0,0.0,0.0,11.325211006205462,11.325211006205462,0.0,1.0,0.0,0.0,0.0,-3.159923777940408,-3.159923777940408,0.0,0.0,0.0,0.0,-3.159923777940408,-3.159923777940408,0.0,80.14686689804262,0.0,0.997239716841674,-3.1735997216697336,-3.1735997216697336,-3.1735997216697336
 2006-11-11T06:00:00,0.0,0.0,0.0,11.325211006205462,11.325211006205462,0.0,0.0,0.0,0.0,11.325211006205462,11.325211006205462,0.0,0.0,0.0,0.0,0.0,-3.069428967557281,-3.069428967557281,0.0,0.0,0.0,0.0,-3.069428967557281,-3.069428967557281,0.0,80.14686689804262,0.0,0.9967234537430382,-3.0831449719294723,-3.0831449719294723,-3.0831449719294723
 2006-11-11T07:00:00,891.7457058882534,3210284.5411977125,10207207.671474217,8.228866268818765,8.210163290873796,24.08815213200876,0.0,0.0,0.0,8.228866268818765,8.228866268818765,0.0,0.0,0.0,0.0,0.0,-2.983603791709388,-2.983603791709388,0.0,0.0,0.0,0.0,-2.983603791709388,-2.983603791709388,0.0,80.14686689804262,0.0,0.9962071906444022,-2.9976876210468344,-2.9976876210468344,-2.9976876210468344
 2006-11-11T08:00:00,1236.1546550434357,4450156.7581563685,14142436.580885706,7.067996662818811,7.042083044079173,33.12120918151204,0.0,0.0,0.0,7.067996662818811,7.067996662818811,0.0,0.0,0.0,0.0,0.0,-2.8920765832473125,-2.8920765832473125,0.0,0.0,0.0,0.0,-2.8920765832473125,-2.8920765832473125,0.0,80.14686689804262,0.0,0.9956909275457664,-2.906114112573528,-2.906114112573528,-2.906114112573528
 2006-11-11T09:00:00,452.60735439231945,1629386.4758123502,5179904.123638093,9.78416820703127,9.774676909982556,12.04407606600438,0.0,0.0,0.0,9.78416820703127,9.78416820703127,0.0,0.0,0.0,0.0,0.0,-2.8050182151971583,-2.8050182151971583,0.0,0.0,0.0,0.0,-2.8050182151971583,-2.8050182151971583,0.0,80.14686689804262,0.0,0.9951746644471304,-2.8190547033857025,-2.8190547033857025,-2.8190547033857025
 2006-11-11T10:00:00,892.5512405229241,3213184.465882527,10213855.263819378,8.233663856877799,8.214948698327994,24.08815213200876,0.0,0.0,0.0,8.233663856877799,8.233663856877799,0.0,0.0,0.0,0.0,0.0,-2.7205675536846123,-2.7205675536846123,0.0,0.0,0.0,0.0,-2.7205675536846123,-2.7205675536846123,0.0,80.14686689804262,0.0,0.9946584013484944,-2.734688334577028,-2.734688334577028,-2.734688334577028
 2006-11-11T11:00:00,1329.5912377474183,4786528.455890706,15219753.099275729,6.680610475201383,6.652722858131997,36.13222819801314,0.0,0.0,0.0,6.680610475201383,6.680610475201383,0.0,-1.0,0.0,0.0,0.0,-2.635653330818475,-2.635653330818475,0.0,0.0,0.0,0.0,-2.635653330818475,-2.635653330818475,0.0,80.14686689804262,0.0,0.9941421382498584,-2.649766402223648,-2.649766402223648,-2.649766402223648
 2006-11-11T12:00:00,1407.4871783452716,5066953.842042978,16100240.302634727,6.681417150891434,6.651916182441945,36.13222819801314,0.0,0.0,0.0,6.681417150891434,6.681417150891434,0.0,-1.0,0.0,0.0,0.0,-2.5463606466801942,-2.5463606466801942,0.0,0.0,0.0,0.0,-2.5463606466801942,-2.5463606466801942,0.0,80.14686689804262,0.0,0.9936258751512228,-2.561223784422331,-2.561223784422331,-2.561223784422331
 2006-11-11T13:00:00,1487.3629376109975,5354506.575399592,17007406.83633629,6.682248269896326,6.651085063437056,36.13222819801314,0.0,0.0,0.0,6.682248269896326,6.682248269896326,0.0,-1.0,0.0,0.0,0.0,-2.4522265763342816,-2.4522265763342816,0.0,0.0,0.0,0.0,-2.4522265763342816,-2.4522265763342816,0.0,80.14686689804262,0.0,0.9931096120525864,-2.467900662548091,-2.467900662548091,-2.467900662548091
 2006-11-11T14:00:00,1539.5773747744922,5542478.549188172,17614485.753446147,6.682804457747903,6.650528875585477,36.13222819801314,0.0,0.0,0.0,6.682804457747903,6.682804457747903,0.0,-1.0,0.0,0.0,0.0,-2.356403022261908,-2.356403022261908,0.0,0.0,0.0,0.0,-2.356403022261908,-2.356403022261908,0.0,80.14686689804262,0.0,0.9925933489539506,-2.372421180877648,-2.372421180877648,-2.372421180877648
 2006-11-11T15:00:00,1523.7420885401957,5485471.518744704,17445309.564918086,6.682649463470844,6.6506838698625375,36.13222819801314,0.0,0.0,0.0,6.682649463470844,6.682649463470844,0.0,-1.0,0.0,0.0,0.0,-2.2610640388443786,-2.2610640388443786,0.0,0.0,0.0,0.0,-2.2610640388443786,-2.2610640388443786,0.0,80.14686689804262,0.0,0.9920770858553146,-2.276802289852218,-2.276802289852218,-2.276802289852218
 2006-11-11T16:00:00,1431.2784815208872,5152602.533475194,16388806.5225106,6.681681526660458,6.651651806672923,36.13222819801314,0.0,0.0,0.0,6.681681526660458,6.681681526660458,0.0,-1.0,0.0,0.0,0.0,-2.169174959655836,-2.169174959655836,0.0,0.0,0.0,0.0,-2.169174959655836,-2.169174959655836,0.0,80.14686689804262,0.0,0.9915608227566788,-2.184042462254963,-2.184042462254963,-2.184042462254963
 2006-11-11T17:00:00,1375.496691024635,4951788.087688686,15744127.952502051,6.681090891459313,6.652242441874066,36.13222819801314,0.0,0.0,0.0,6.681090891459313,6.681090891459313,0.0,0.0,0.0,0.0,0.0,-2.0783148839175456,-2.0783148839175456,0.0,0.0,0.0,0.0,-2.0783148839175456,-2.0783148839175456,0.0,80.14686689804262,0.0,0.9910445596580428,-2.0925305040252327,-2.0925305040252327,-2.0925305040252327
 2006-11-11T18:00:00,0.0,0.0,0.0,11.31242440925686,11.31242440925686,0.0,0.0,0.0,0.0,11.31242440925686,11.31242440925686,0.0,0.0,0.0,0.0,0.0,-1.9880232086276648,-1.9880232086276648,0.0,0.0,0.0,0.0,-1.9880232086276648,-1.9880232086276648,0.0,80.14686689804263,0.0,0.990528296559407,-2.0016616272891734,-2.0016616272891734,-2.0016616272891734
 2006-11-11T19:00:00,0.0,0.0,0.0,11.312424409256856,11.312424409256856,0.0,0.0,0.0,0.0,11.312424409256856,11.312424409256856,0.0,0.0,0.0,0.0,0.0,-1.8986638652902992,-1.8986638652902992,0.0,0.0,0.0,0.0,-1.8986638652902992,-1.8986638652902992,0.0,80.14686689804262,0.0,0.9900120334607708,-1.9124288033123509,-1.9124288033123509,-1.9124288033123509
 2006-11-11T20:00:00,0.0,0.0,0.0,11.31242440925686,11.31242440925686,0.0,0.0,0.0,0.0,11.31242440925686,11.31242440925686,0.0,1.0,0.0,0.0,0.0,-1.809353582896268,-1.809353582896268,0.0,0.0,0.0,0.0,-1.809353582896268,-1.809353582896268,0.0,80.14686689804263,0.0,0.9894957703621352,-1.8230004308927563,-1.8230004308927563,-1.8230004308927563
 2006-11-11T21:00:00,0.0,0.0,0.0,11.312424409256856,11.312424409256856,0.0,0.0,0.0,0.0,11.312424409256856,11.312424409256856,0.0,1.0,0.0,0.0,0.0,-1.7206252634100945,-1.7206252634100945,0.0,0.0,0.0,0.0,-1.7206252634100945,-1.7206252634100945,0.0,80.14686689804262,0.0,0.9889795072634988,-1.7343881505375822,-1.7343881505375822,-1.7343881505375822
 2006-11-11T22:00:00,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,1.0,0.0,0.0,0.0,-1.6313430876967423,-1.6313430876967423,0.0,0.0,0.0,0.0,-1.6313430876967423,-1.6313430876967423,0.0,80.14686689804263,0.0,0.9884632441648632,-1.6449906708497932,-1.6449906708497932,-1.6449906708497932
 2006-11-11T23:00:00,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,1.0,0.0,0.0,0.0,-1.542808029111906,-1.542808029111906,0.0,0.0,0.0,0.0,-1.542808029111906,-1.542808029111906,0.0,80.14686689804262,0.0,0.987946981066227,-1.5565733041435073,-1.5565733041435073,-1.5565733041435073
 2006-11-12T00:00:00,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,1.0,0.0,0.0,0.0,-1.4538102030293605,-1.4538102030293605,0.0,0.0,0.0,0.0,-1.4538102030293605,-1.4538102030293605,0.0,80.14686689804262,0.0,0.9874307179675912,-1.467462934998439,-1.467462934998439,-1.467462934998439
 2006-11-12T01:00:00,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,1.0,0.0,0.0,0.0,-1.3653690440767254,-1.3653690440767254,0.0,0.0,0.0,0.0,-1.3653690440767254,-1.3653690440767254,0.0,80.14686689804262,0.0,0.9869144548689552,-1.379132278630047,-1.379132278630047,-1.379132278630047
 2006-11-12T02:00:00,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,1.0,0.0,0.0,0.0,-1.2754622785468988,-1.2754622785468988,0.0,0.0,0.0,0.0,-1.2754622785468988,-1.2754622785468988,0.0,80.14686689804262,0.0,0.9863981917703192,-1.2890620491473743,-1.2890620491473743,-1.2890620491473743
 2006-11-12T03:00:00,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,1.0,0.0,0.0,0.0,-1.1840727538004412,-1.1840727538004412,0.0,0.0,0.0,0.0,-1.1840727538004412,-1.1840727538004412,0.0,80.14686689804262,0.0,0.9858819286716832,-1.1977830030237566,-1.1977830030237566,-1.1977830030237566
 2006-11-12T04:00:00,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,1.0,0.0,0.0,0.0,-1.095109412341814,-1.095109412341814,0.0,0.0,0.0,0.0,-1.095109412341814,-1.095109412341814,0.0,80.14686689804262,0.0,0.9853656655730476,-1.1087580467298723,-1.1087580467298723,-1.1087580467298723
 2006-11-12T05:00:00,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,1.0,0.0,0.0,0.0,-1.0066364998101516,-1.0066364998101516,0.0,0.0,0.0,0.0,-1.0066364998101516,-1.0066364998101516,0.0,80.14686689804263,0.0,0.9848494024744116,-1.0203932104449136,-1.0203932104449136,-1.0203932104449136
 2006-11-12T06:00:00,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,0.0,-0.9175294919717324,-0.9175294919717324,0.0,0.0,0.0,0.0,-0.9175294919717324,-0.9175294919717324,0.0,80.14686689804263,0.0,0.9843331393757756,-0.9311713294000477,-0.9311713294000477,-0.9311713294000477
 2006-11-12T07:00:00,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,0.0,-0.8266715411167231,-0.8266715411167231,0.0,0.0,0.0,0.0,-0.8266715411167231,-0.8266715411167231,0.0,80.14686689804262,0.0,0.9838168762771394,-0.8403207932177511,-0.8403207932177511,-0.8403207932177511
 2006-11-12T08:00:00,0.0,0.0,0.0,11.31242440925686,11.31242440925686,0.0,0.0,0.0,0.0,11.31242440925686,11.31242440925686,0.0,0.0,0.0,0.0,0.0,-0.737738202257305,-0.737738202257305,0.0,0.0,0.0,0.0,-0.737738202257305,-0.737738202257305,0.0,80.14686689804263,0.0,0.9833006131785036,-0.7514290644427793,-0.7514290644427793,-0.7514290644427793
 2006-11-12T09:00:00,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,0.0,-0.6478751184554302,-0.6478751184554302,0.0,0.0,0.0,0.0,-0.6478751184554302,-0.6478751184554302,0.0,80.14686689804262,0.0,0.9827843500798676,-0.6615722355611705,-0.6615722355611705,-0.6615722355611705
 2006-11-12T10:00:00,0.0,0.0,0.0,11.31242440925686,11.31242440925686,0.0,0.0,0.0,0.0,11.31242440925686,11.31242440925686,0.0,0.0,0.0,0.0,0.0,-0.5592946928194273,-0.5592946928194273,0.0,0.0,0.0,0.0,-0.5592946928194273,-0.5592946928194273,0.0,80.14686689804263,0.0,0.9822680869812318,-0.572980691993091,-0.572980691993091,-0.572980691993091
 2006-11-12T11:00:00,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,-1.0,0.0,0.0,0.0,-0.4700227324998824,-0.4700227324998824,0.0,0.0,0.0,0.0,-0.4700227324998824,-0.4700227324998824,0.0,80.14686689804262,0.0,0.9817518238825956,-0.4837178125467933,-0.4837178125467933,-0.4837178125467933
 2006-11-12T12:00:00,0.0,0.0,0.0,11.31242440925686,11.31242440925686,0.0,0.0,0.0,0.0,11.31242440925686,11.31242440925686,0.0,-1.0,0.0,0.0,0.0,-0.3828398494510541,-0.3828398494510541,0.0,0.0,0.0,0.0,-0.3828398494510541,-0.3828398494510541,0.0,80.14686689804263,0.0,0.98123556078396,-0.3965788262364305,-0.3965788262364305,-0.3965788262364305
 2006-11-12T13:00:00,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,-1.0,0.0,0.0,0.0,-0.2926349709166109,-0.2926349709166109,0.0,0.0,0.0,0.0,-0.2926349709166109,-0.2926349709166109,0.0,80.14686689804262,0.0,0.9807192976853236,-0.3062753622360621,-0.3062753622360621,-0.3062753622360621
 2006-11-12T14:00:00,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,-1.0,0.0,0.0,0.0,-0.2036819705545252,-0.2036819705545252,0.0,0.0,0.0,0.0,-0.2036819705545252,-0.2036819705545252,0.0,80.14686689804262,0.0,0.980203034586688,-0.217361407487964,-0.217361407487964,-0.217361407487964
 2006-11-12T15:00:00,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,-1.0,0.0,0.0,0.0,-0.1143432293011407,-0.1143432293011407,0.0,0.0,0.0,0.0,-0.1143432293011407,-0.1143432293011407,0.0,80.14686689804262,0.0,0.9796867714880518,-0.1280320669295979,-0.1280320669295979,-0.1280320669295979
 2006-11-12T16:00:00,0.0,0.0,0.0,11.31242440925686,11.31242440925686,0.0,0.0,0.0,0.0,11.31242440925686,11.31242440925686,0.0,-1.0,0.0,0.0,0.0,-0.025748111244075,-0.025748111244075,0.0,0.0,0.0,0.0,-0.025748111244075,-0.025748111244075,0.0,80.14686689804263,0.0,0.979170508389416,-0.0394273524896078,-0.0394273524896078,-0.0394273524896078
 2006-11-12T17:00:00,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,0.0,0.0634888345764138,0.0634888345764138,0.0,0.0,0.0,0.0,0.0634888345764138,0.0634888345764138,0.0,80.14686689804262,0.0,0.97865424529078,0.0497998209874166,0.0497998209874166,0.0497998209874166
 2006-11-12T18:00:00,0.0,0.0,0.0,11.31242440925686,11.31242440925686,0.0,0.0,0.0,0.0,11.31242440925686,11.31242440925686,0.0,0.0,0.0,0.0,0.0,0.1519567913667141,0.1519567913667141,0.0,0.0,0.0,0.0,0.1519567913667141,0.1519567913667141,0.0,80.14686689804263,0.0,0.9781379821921444,0.1382764117383123,0.1382764117383123,0.1382764117383123
 2006-11-12T19:00:00,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,0.0,0.2410249931162979,0.2410249931162979,0.0,0.0,0.0,0.0,0.2410249931162979,0.2410249931162979,0.0,80.14686689804262,0.0,0.977621719093508,0.2273331532724421,0.2273331532724421,0.2273331532724421
 2006-11-12T20:00:00,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,1.0,0.0,0.0,0.0,0.3312215447515819,0.3312215447515819,0.0,0.0,0.0,0.0,0.3312215447515819,0.3312215447515819,0.0,80.14686689804262,0.0,0.9771054559948724,0.3175890522261999,0.3175890522261999,0.3175890522261999
 2006-11-12T21:00:00,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,1.0,0.0,0.0,0.0,0.4201857270649194,0.4201857270649194,0.0,0.0,0.0,0.0,0.4201857270649194,0.4201857270649194,0.0,80.14686689804262,0.0,0.976589192896236,0.4064934272999908,0.4064934272999908,0.4064934272999908
 2006-11-12T22:00:00,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,1.0,0.0,0.0,0.0,0.5094089560916034,0.5094089560916034,0.0,0.0,0.0,0.0,0.5094089560916034,0.5094089560916034,0.0,80.14686689804262,0.0,0.9760729297976004,0.4957783669199815,0.4957783669199815,0.4957783669199815
 2006-11-12T23:00:00,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,1.0,0.0,0.0,0.0,0.5992738267443561,0.5992738267443561,0.0,0.0,0.0,0.0,0.5992738267443561,0.5992738267443561,0.0,80.14686689804262,0.0,0.9755566666989642,0.5855834381134445,0.5855834381134445,0.5855834381134445
 2006-11-13T00:00:00,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,1.0,0.0,0.0,0.0,0.6875093774015207,0.6875093774015207,0.0,0.0,0.0,0.0,0.6875093774015207,0.6875093774015207,0.0,80.14686689804262,0.0,0.9750404036003284,0.6738298511062727,0.6738298511062727,0.6738298511062727
 2006-11-13T01:00:00,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,1.0,0.0,0.0,0.0,0.7767237915044797,0.7767237915044797,0.0,0.0,0.0,0.0,0.7767237915044797,0.7767237915044797,0.0,80.14686689804262,0.0,0.9745241405016924,0.763095362948769,0.763095362948769,0.763095362948769
 2006-11-13T02:00:00,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,1.0,0.0,0.0,0.0,0.8675437368931783,0.8675437368931783,0.0,0.0,0.0,0.0,0.8675437368931783,0.8675437368931783,0.0,80.14686689804262,0.0,0.9740078774030566,0.853907712674116,0.853907712674116,0.853907712674116
 2006-11-13T03:00:00,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,1.0,0.0,0.0,0.0,0.95737501138698,0.95737501138698,0.0,0.0,0.0,0.0,0.95737501138698,0.95737501138698,0.0,80.14686689804262,0.0,0.9734916143044204,0.943688444898502,0.943688444898502,0.943688444898502
 2006-11-13T04:00:00,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,0.0,0.0,0.0,11.312424409256858,11.312424409256858,0.0,1.0,0.0,0.0,0.0,1.046677032140052,1.046677032140052,0.0,0.0,0.0,0.0,1.046677032140052,1.046677032140052,0.0,80.14686689804262,0.0,0.9729753512057848,1.0330592396266771,1.0330592396266771,1.0330592396266771
 2006-11-13T05:00:00,0.0,0.0,0.0,11.312424409256856,11.312424409256856,0.0,0.0,0.0,0.0,11.312424409256856,11.312424409256856,0.0,1.0,0.0,0.0,0.0,1.140384686343422,1.140384686343422,0.0,0.0,0.0,0.0,1.140384686343422,1.140384686343422,0.0,80.14686689804262,0.0,0.9724590881071484,1.126881179985831,1.126881179985831,1.126881179985831
 2006-11-13T06:00:00,103.76791093040362,373564.47934945294,1186991.8549773025,10.944802228244855,10.942627267104935,2.8676371585724723,0.0,0.0,0.0,10.944802228244855,10.944802228244855,0.0,0.0,0.0,0.0,0.0,1.2329651896039462,1.2329651896039462,0.0,0.0,0.0,0.0,1.2329651896039462,1.2329651896039462,0.0,80.1468668980426,0.0,0.9719428250085126,1.2193429138520753,1.2193429138520753,1.2193429138520753
 2006-11-13T07:00:00,653.9753749319074,2354311.349754866,7497356.515168485,8.996416097544415,8.982678463829684,18.06611409900657,0.0,0.0,0.0,8.996416097544415,8.996416097544415,0.0,0.0,0.0,0.0,0.0,1.3194581175594096,1.3194581175594096,0.0,0.0,0.0,0.0,1.3194581175594096,1.3194581175594096,0.0,80.14686689804262,0.0,0.9714265619098766,1.3055995898674289,1.3055995898674289,1.3055995898674289
 2006-11-13T08:00:00,1037.5934990330886,3735336.596519119,11894780.01725163,7.84347993996143,7.821684767754497,27.099171148509853,0.0,0.0,0.0,7.84347993996143,7.84347993996143,0.0,0.0,0.0,0.0,0.0,1.4121056617264376,1.4121056617264376,0.0,0.0,0.0,0.0,1.4121056617264376,1.4121056617264376,0.0,80.14686689804262,0.0,0.9709102988112408,1.397339735647081,1.397339735647081,1.397339735647081
 2006-11-13T09:00:00,1395.6613516358314,5024380.865888992,15973734.625125736,6.681301250380685,6.652032082952695,36.13222819801314,0.0,0.0,0.0,6.681301250380685,6.681301250380685,0.0,0.0,0.0,0.0,0.0,3.138463822439396,3.138463822439396,0.0,0.0,0.0,0.0,3.138463822439396,3.138463822439396,0.0,80.14686689804262,0.0,0.9703940357126049,1.4906631111746718,1.4906631111746718,1.4906631111746718
 2006-11-13T10:00:00,1351.1733178953868,4864223.944423392,15480893.915413938,6.682905750257895,6.654539617210099,36.13222819801314,0.0,0.0,0.0,6.682905750257895,6.682905750257895,0.0,0.0,18766.17621519457,67558234.37470044,341212640.0737974,7.354260952092916,6.7,40.07343344902131,18766.17621519457,67558234.37470044,341212640.0737974,7.354260952092916,6.7,40.07343344902131,66.78905574836885,0.0,0.969877772613969,7.473342002921142,7.473342002921142,7.473342002921142
 2006-11-13T11:00:00,1515.0544197280362,5454195.911020931,17374895.640647236,6.6825849533267245,6.650748380006655,36.13222819801314,0.0,0.0,0.0,6.6825849533267245,6.6825849533267245,0.0,-1.0,0.0,0.0,0.0,8.333378385447233,8.333378385447233,0.0,0.0,0.0,0.0,8.333378385447233,8.333378385447233,0.0,66.78905574836885,7.178561873245595,0.9519936203554572,8.330681317057822,7.509958529701303,3.244935157766839
 2006-11-13T12:00:00,1154.5059832871705,4156221.539833814,13208847.766471442,7.504521979606371,7.480319000117913,30.11019016501095,0.0,0.0,0.0,7.504521979606371,7.504521979606371,0.0,-1.0,0.0,0.0,0.0,6.716276674341413,6.716276674341413,0.0,0.0,0.0,0.0,6.716276674341413,6.716276674341413,0.0,80.14686689804262,0.19822744339898,0.931773890060943,6.716559428104784,6.699947131982296,0.0
 2006-11-13T13:00:00,1638.4073433553665,5898266.43607932,18765336.38415058,6.683858834272116,6.649474499061264,36.13222819801314,0.0,0.0,0.0,6.683858834272116,6.683858834272116,0.0,-1.0,0.0,0.0,0.0,6.721344477189763,6.721344477189763,0.0,0.0,0.0,0.0,6.721344477189763,6.721344477189763,0.0,80.14686689804262,0.2832317769596392,0.9303110361630716,6.72368442117908,6.699900974982383,0.0
 2006-11-13T14:00:00,1492.0806809983687,5371490.451594127,17081623.098311692,6.682316264794185,6.651017068539196,36.13222819801314,0.0,0.0,0.0,6.682316264794185,6.682316264794185,0.0,-1.0,0.0,0.0,0.0,6.717807082369185,6.717807082369185,0.0,0.0,0.0,0.0,6.717807082369185,6.717807082369185,0.0,80.14686689804262,0.2163463281769893,0.9289334078463926,6.717937835602204,6.699803488553562,0.0
 2006-11-13T15:00:00,1565.3120340457256,5635123.322564612,17918105.36112009,6.683082625182447,6.650250708150932,36.13222819801314,0.0,0.0,0.0,6.683082625182447,6.683082625182447,0.0,-1.0,0.0,0.0,0.0,6.718532263777997,6.718532263777997,0.0,0.0,0.0,0.0,6.718532263777997,6.718532263777997,0.0,80.14686689804262,0.2223284309121757,0.9276140032805484,6.718375674459473,6.699738782562084,0.0
 2006-11-13T16:00:00,1553.6309346516107,5593071.364745798,17784206.328924112,6.682959950901265,6.6503733824321145,36.13222819801314,0.0,0.0,0.0,6.682959950901265,6.682959950901265,0.0,-1.0,0.0,0.0,0.0,6.718431008239666,6.718431008239666,0.0,0.0,0.0,0.0,6.718431008239666,6.718431008239666,0.0,80.14686689804262,0.2246811579791719,0.9262655659519796,6.71860758413893,6.699772770690717,0.0
 2006-11-13T17:00:00,336.9305488661353,1212949.9759180872,3854237.610198227,10.367587110536228,10.360524873171988,9.033057049503284,0.0,0.0,0.0,10.367587110536228,10.367587110536228,0.0,0.0,865.8276168553795,3116979.4206793658,9908324.958363676,6.719036914028325,6.7,40.07343344902131,865.8276168553795,3116979.4206793658,9908324.958363676,6.719036914028325,6.7,40.07343344902131,80.14686689804262,0.0,0.9254114183437075,6.70299274212384,6.70299274212384,6.70299274212384
 2006-11-13T18:00:00,962.333610038706,3464400.996139341,11018220.705339525,8.322137789522946,8.301948759468898,24.08815213200876,0.0,0.0,0.0,8.322137789522946,8.322137789522946,0.0,0.0,769.5395530239797,2770342.390886328,8808752.010352883,6.716924348760602,6.7,40.07343344902131,769.5395530239797,2770342.390886328,8808752.010352883,6.716924348760602,6.7,40.07343344902131,80.14686689804262,0.0,0.9248951552450716,6.7,6.7,6.7
 2006-11-13T19:00:00,1097.1059158940495,3949581.297218578,12559293.108177695,7.500904832870302,7.477892058721527,30.11019016501095,0.0,0.0,0.0,7.500904832870302,7.500904832870302,0.0,0.0,727.1729578009414,2617822.648083389,8332374.993583256,6.716009093449421,6.7,40.07343344902131,727.1729578009414,2617822.648083389,8332374.993583256,6.716009093449421,6.7,40.07343344902131,80.14686689804262,0.0,0.9243788921464356,6.7,6.7,6.7
 2006-11-13T20:00:00,1106.159599441463,3982174.557989265,12660763.604970008,7.501377320963236,7.478178618422171,30.11019016501095,0.0,0.0,0.0,7.501377320963236,7.501377320963236,0.0,1.0,69692.14371708296,250891717.38149863,1228643817.0399132,-1.428091292724627,-3.8,40.07343344902131,69692.14371708296,250891717.38149863,1228643817.0399132,-1.428091292724627,-3.8,40.07343344902131,80.14686689804262,0.0,0.9187315053511144,-2.0500000000000003,-1.6926245049736608,-1.6926245049736608
 2006-11-13T21:00:00,1102.1093743541144,3967593.747674813,12610942.879570205,7.501331952127846,7.478224538095851,30.11019016501095,0.0,0.0,0.0,7.501331952127846,7.501331952127846,0.0,1.0,37311.197619838575,134320311.43141884,422002254.71652585,-2.982928390431059,-3.8,40.07343344902131,37311.197619838575,134320311.43141884,422002254.71652585,-2.982928390431059,-3.8,40.07343344902131,80.14686689804262,0.0,0.9639869153146652,-3.8,-3.010258853797156,-3.010258853797156
 2006-11-13T22:00:00,0.0,0.0,0.0,11.607026215646266,11.607026215646266,0.0,0.0,0.0,0.0,11.607026215646266,11.607026215646266,0.0,1.0,20970.4265456775,75493535.56443898,237451803.6380126,-3.340112326194855,-3.8,40.07343344902132,20970.4265456775,75493535.56443898,237451803.6380126,-3.340112326194855,-3.8,40.07343344902132,80.14686689804263,0.0,0.9910817890839352,-3.8,-3.3639730259435887,-3.3639730259435887
 2006-11-13T23:00:00,0.0,0.0,0.0,11.607026215646265,11.607026215646265,0.0,0.0,0.0,0.0,11.607026215646265,11.607026215646265,0.0,1.0,2364.489608474704,8512162.590508932,26846780.601712964,-3.701872125680301,-3.753875051236605,6.678905574836885,2364.489608474704,8512162.590508932,26846780.601712964,-3.701872125680301,-3.753875051236605,6.678905574836885,80.14686689804262,0.0,1.0,-3.773293079734569,-3.72484371519927,-3.72484371519927
 2006-11-14T00:00:00,0.0,0.0,0.0,11.607026215646266,11.607026215646266,0.0,0.0,0.0,0.0,11.607026215646266,11.607026215646266,0.0,1.0,0.0,0.0,0.0,-3.6717688262282855,-3.6717688262282855,0.0,0.0,0.0,0.0,-3.6717688262282855,-3.6717688262282855,0.0,80.14686689804263,0.0,0.9999901192987982,-3.685436985016633,-3.685436985016633,-3.685436985016633
 2006-11-14T01:00:00,0.0,0.0,0.0,11.607026215646265,11.607026215646265,0.0,0.0,0.0,0.0,11.607026215646265,11.607026215646265,0.0,1.0,0.0,0.0,0.0,-3.5829019628807046,-3.5829019628807046,0.0,0.0,0.0,0.0,-3.5829019628807046,-3.5829019628807046,0.0,80.14686689804262,0.0,0.9996395623185832,-3.5966863387084183,-3.5966863387084183,-3.5966863387084183
 2006-11-14T02:00:00,0.0,0.0,0.0,11.607026215646266,11.607026215646266,0.0,0.0,0.0,0.0,11.607026215646266,11.607026215646266,0.0,1.0,0.0,0.0,0.0,-3.493465576998048,-3.493465576998048,0.0,0.0,0.0,0.0,-3.493465576998048,-3.493465576998048,0.0,80.14686689804263,0.0,0.9991232992199476,-3.507131692857595,-3.507131692857595,-3.507131692857595
 2006-11-14T03:00:00,0.0,0.0,0.0,11.607026215646265,11.607026215646265,0.0,0.0,0.0,0.0,11.607026215646265,11.607026215646265,0.0,1.0,0.0,0.0,0.0,-3.4046119960729886,-3.4046119960729886,0.0,0.0,0.0,0.0,-3.4046119960729886,-3.4046119960729886,0.0,80.14686689804262,0.0,0.9986070361213114,-3.4183943116141275,-3.4183943116141275,-3.4183943116141275
 2006-11-14T04:00:00,0.0,0.0,0.0,11.607026215646266,11.607026215646266,0.0,0.0,0.0,0.0,11.607026215646266,11.607026215646266,0.0,1.0,0.0,0.0,0.0,-3.315188976098104,-3.315188976098104,0.0,0.0,0.0,0.0,-3.315188976098104,-3.315188976098104,0.0,80.14686689804263,0.0,0.9980907730226756,-3.3288530498212343,-3.3288530498212343,-3.3288530498212343
 2006-11-14T05:00:00,0.0,0.0,0.0,11.607026215646265,11.607026215646265,0.0,0.0,0.0,0.0,11.607026215646265,11.607026215646265,0.0,1.0,0.0,0.0,0.0,-3.2240580957487235,-3.2240580957487235,0.0,0.0,0.0,0.0,-3.2240580957487235,-3.2240580957487235,0.0,80.14686689804262,0.0,0.9975745099240396,-3.237735204105262,-3.237735204105262,-3.237735204105262
 2006-11-14T06:00:00,0.0,0.0,0.0,11.607026215646265,11.607026215646265,0.0,0.0,0.0,0.0,11.607026215646265,11.607026215646265,0.0,0.0,0.0,0.0,0.0,-3.133604237799767,-3.133604237799767,0.0,0.0,0.0,0.0,-3.133604237799767,-3.133604237799767,0.0,80.14686689804262,0.0,0.9970582468254032,-3.147323395970036,-3.147323395970036,-3.147323395970036
 2006-11-14T07:00:00,1095.361717550152,3943302.1831805455,12537148.904205294,7.501558918039216,7.478586719484865,30.11019016501095,0.0,0.0,0.0,7.501558918039216,7.501558918039216,0.0,0.0,0.0,0.0,0.0,-3.0467042180229846,-3.0467042180229846,0.0,0.0,0.0,0.0,-3.0467042180229846,-3.0467042180229846,0.0,80.14686689804262,0.0,0.9965419837267676,-3.060604651330422,-3.060604651330422,-3.060604651330422
 2006-11-14T08:00:00,1109.819814774152,3995351.333186948,12694118.525522776,7.501904663012897,7.478644843043287,30.11019016501095,0.0,0.0,0.0,7.501904663012897,7.501904663012897,0.0,0.0,0.0,0.0,0.0,-2.9597456262011206,-2.9597456262011206,0.0,0.0,0.0,0.0,-2.9597456262011206,-2.9597456262011206,0.0,80.14686689804262,0.0,0.9960257206281314,-2.973712417582244,-2.973712417582244,-2.973712417582244
 2006-11-14T09:00:00,1326.6459101045675,4775925.276376443,15175546.300293287,6.680569974280277,6.652763359053104,36.13222819801314,0.0,0.0,0.0,6.680569974280277,6.680569974280277,0.0,0.0,0.0,0.0,0.0,-2.874013302369159,-2.874013302369159,0.0,0.0,0.0,0.0,-2.874013302369159,-2.874013302369159,0.0,80.14686689804262,0.0,0.9955094575294956,-2.8880698026396927,-2.8880698026396927,-2.8880698026396927
 2006-11-14T10:00:00,1313.6431606329638,4729115.378278669,15025507.373330353,6.680432513212711,6.65290082012067,36.13222819801314,0.0,0.0,0.0,6.680432513212711,6.680432513212711,0.0,0.0,0.0,0.0,0.0,-2.7901277806462343,-2.7901277806462343,0.0,0.0,0.0,0.0,-2.7901277806462343,-2.7901277806462343,0.0,80.14686689804262,0.0,0.9949931944308597,-2.8040647292960514,-2.8040647292960514,-2.8040647292960514
 2006-11-14T11:00:00,1310.980581471994,4719530.093299179,15000271.138249004,6.680409392538259,6.65292394079512,36.13222819801314,0.0,0.0,0.0,6.680409392538259,6.680409392538259,0.0,-1.0,0.0,0.0,0.0,-2.706664509546908,-2.706664509546908,0.0,0.0,0.0,0.0,-2.706664509546908,-2.706664509546908,0.0,80.14686689804262,0.0,0.9944769313322238,-2.720579044473346,-2.720579044473346,-2.720579044473346
 2006-11-14T12:00:00,1338.8143232492992,4819731.563697477,15320021.249554964,6.680702337820527,6.652630995512854,36.13222819801314,0.0,0.0,0.0,6.680702337820527,6.680702337820527,0.0,-1.0,0.0,0.0,0.0,-2.620982959950173,-2.620982959950173,0.0,0.0,0.0,0.0,-2.620982959950173,-2.620982959950173,0.0,80.14686689804262,0.0,0.9939606682335876,-2.6351541743359586,-2.6351541743359586,-2.6351541743359586
 2006-11-14T13:00:00,1371.701783258457,4938126.419730445,15689022.468238814,6.681040405546567,6.652292927786813,36.13222819801314,0.0,0.0,0.0,6.681040405546567,6.681040405546567,0.0,-1.0,0.0,0.0,0.0,-2.5325484649359966,-2.5325484649359966,0.0,0.0,0.0,0.0,-2.5325484649359966,-2.5325484649359966,0.0,80.14686689804262,0.0,0.993444405134952,-2.5470463443017564,-2.5470463443017564,-2.5470463443017564
 2006-11-14T14:00:00,1328.7255175459777,4783411.863165519,15200757.2497567,6.680593071793403,6.652740261539978,36.13222819801314,0.0,0.0,0.0,6.680593071793403,6.680593071793403,0.0,-1.0,0.0,0.0,0.0,-2.4464059834775824,-2.4464059834775824,0.0,0.0,0.0,0.0,-2.4464059834775824,-2.4464059834775824,0.0,80.14686689804262,0.0,0.9929281420363156,-2.460476166558883,-2.460476166558883,-2.460476166558883
 2006-11-14T15:00:00,1329.3056157677183,4785500.216763787,15206596.43527324,6.680598421435593,6.652734911897787,36.13222819801314,0.0,0.0,0.0,6.680598421435593,6.680598421435593,0.0,-1.0,0.0,0.0,0.0,-2.362403767264156,-2.362403767264156,0.0,0.0,0.0,0.0,-2.362403767264156,-2.362403767264156,0.0,80.14686689804262,0.0,0.99241187893768,-2.376504327298815,-2.376504327298815,-2.376504327298815
 2006-11-14T16:00:00,1321.7888077126647,4758439.707765592,15118952.069339398,6.680518124359,6.65281520897438,36.13222819801314,0.0,0.0,0.0,6.680518124359,6.680518124359,0.0,-1.0,0.0,0.0,0.0,-2.277792000272214,-2.277792000272214,0.0,0.0,0.0,0.0,-2.277792000272214,-2.277792000272214,0.0,80.14686689804262,0.0,0.9918956158390438,-2.2917908385076458,-2.2917908385076458,-2.2917908385076458
