Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-14T17:00:00,226.33411943548603,814802.8299677498,2586910.0399666806,10.816522587309803,10.811782512825127,6.02203803300219,0.0,0.0,0.0,10.816522587309803,10.816522587309803,0.0,0.0,0.0,0.0,0.0,-2.1915409181638656,-2.1915409181638656,0.0,0.0,0.0,0.0,-2.1915409181638656,-2.1915409181638656,0.0,80.14686689804262,0.0,0.991379352740408,-2.205411967281831,-2.205411967281831,-2.205411967281831
 2006-11-14T18:00:00,1258.3075299626105,4529907.107865398,14407566.34604624,7.509414764848935,7.483015324948218,30.11019016501095,0.0,0.0,0.0,7.509414764848935,7.509414764848935,0.0,0.0,0.0,0.0,0.0,-2.101313017289233,-2.101313017289233,0.0,0.0,0.0,0.0,-2.101313017289233,-2.101313017289233,0.0,80.14686689804262,0.0,0.990863089641772,-2.1169116379250865,-2.1169116379250865,-2.1169116379250865
 2006-11-14T19:00:00,1327.846092852765,4780245.934269954,15196654.366279606,6.680589312812134,6.6527440205212445,36.13222819801314,0.0,0.0,0.0,6.680589312812134,6.680589312812134,0.0,0.0,0.0,0.0,0.0,-2.013588142504441,-2.013588142504441,0.0,0.0,0.0,0.0,-2.013588142504441,-2.013588142504441,0.0,80.14686689804262,0.0,0.9903468265431362,-2.0276266033960484,-2.0276266033960484,-2.0276266033960484
 2006-11-14T20:00:00,1518.3157913755083,5465936.84895183,17379268.68733939,6.682588959123365,6.650744374210015,36.13222819801314,0.0,0.0,0.0,6.682588959123365,6.682588959123365,0.0,1.0,0.0,0.0,0.0,-1.9205868692195736,-1.9205868692195736,0.0,0.0,0.0,0.0,-1.9205868692195736,-1.9205868692195736,0.0,80.14686689804262,0.0,0.9898305634445,-1.9367687751016385,-1.9367687751016385,-1.9367687751016385
 2006-11-14T21:00:00,1370.3297558732002,4933187.12114352,15697569.91336403,6.681048236464394,6.652285096868986,36.13222819801314,0.0,0.0,0.0,6.681048236464394,6.681048236464394,0.0,1.0,0.0,0.0,0.0,-1.829011396724446,-1.829011396724446,0.0,0.0,0.0,0.0,-1.829011396724446,-1.829011396724446,0.0,80.14686689804262,0.0,0.9893143003458644,-1.8439732284455632,-1.8439732284455632,-1.8439732284455632
 2006-11-14T22:00:00,0.0,0.0,0.0,11.747781705944089,11.747781705944089,0.0,0.0,0.0,0.0,11.747781705944089,11.747781705944089,0.0,1.0,0.0,0.0,0.0,-1.7378991300376785,-1.7378991300376785,0.0,0.0,0.0,0.0,-1.7378991300376785,-1.7378991300376785,0.0,80.14686689804262,0.0,0.988798037247228,-1.7514529754680983,-1.7514529754680983,-1.7514529754680983
 2006-11-14T23:00:00,0.0,0.0,0.0,11.747781705944089,11.747781705944089,0.0,0.0,0.0,0.0,11.747781705944089,11.747781705944089,0.0,1.0,0.0,0.0,0.0,-1.6468378241408812,-1.6468378241408812,0.0,0.0,0.0,0.0,-1.6468378241408812,-1.6468378241408812,0.0,80.14686689804262,0.0,0.9882817741485924,-1.6605534764648155,-1.6605534764648155,-1.6605534764648155
 2006-11-15T00:00:00,0.0,0.0,0.0,11.747781705944089,11.747781705944089,0.0,0.0,0.0,0.0,11.747781705944089,11.747781705944089,0.0,1.0,0.0,0.0,0.0,-1.55440795027996,-1.55440795027996,0.0,0.0,0.0,0.0,-1.55440795027996,-1.55440795027996,0.0,80.14686689804262,0.0,0.9877655110499562,-1.5680087181586106,-1.5680087181586106,-1.5680087181586106
 2006-11-15T01:00:00,0.0,0.0,0.0,11.747781705944089,11.747781705944089,0.0,0.0,0.0,0.0,11.747781705944089,11.747781705944089,0.0,1.0,0.0,0.0,0.0,-1.4620021745270009,-1.4620021745270009,0.0,0.0,0.0,0.0,-1.4620021745270009,-1.4620021745270009,0.0,80.14686689804262,0.0,0.9872492479513204,-1.4756039597299917,-1.4756039597299917,-1.4756039597299917
 2006-11-15T02:00:00,0.0,0.0,0.0,11.747781705944089,11.747781705944089,0.0,0.0,0.0,0.0,11.747781705944089,11.747781705944089,0.0,1.0,0.0,0.0,0.0,-1.3703774217996847,-1.3703774217996847,0.0,0.0,0.0,0.0,-1.3703774217996847,-1.3703774217996847,0.0,80.14686689804262,0.0,0.9867329848526843,-1.383978827615186,-1.383978827615186,-1.383978827615186
 2006-11-15T03:00:00,0.0,0.0,0.0,11.747781705944089,11.747781705944089,0.0,0.0,0.0,0.0,11.747781705944089,11.747781705944089,0.0,1.0,0.0,0.0,0.0,-1.2757939613141769,-1.2757939613141769,0.0,0.0,0.0,0.0,-1.2757939613141769,-1.2757939613141769,0.0,80.14686689804262,0.0,0.9862167217540486,-1.289334760597222,-1.289334760597222,-1.289334760597222
 2006-11-15T04:00:00,0.0,0.0,0.0,11.747781705944089,11.747781705944089,0.0,0.0,0.0,0.0,11.747781705944089,11.747781705944089,0.0,1.0,0.0,0.0,0.0,-1.1805993894188025,-1.1805993894188025,0.0,0.0,0.0,0.0,-1.1805993894188025,-1.1805993894188025,0.0,80.14686689804262,0.0,0.9857004586554124,-1.1941316272992055,-1.1941316272992055,-1.1941316272992055
 2006-11-15T05:00:00,0.0,0.0,0.0,11.747781705944089,11.747781705944089,0.0,0.0,0.0,0.0,11.747781705944089,11.747781705944089,0.0,1.0,0.0,0.0,0.0,-1.0852398316464855,-1.0852398316464855,0.0,0.0,0.0,0.0,-1.0852398316464855,-1.0852398316464855,0.0,80.14686689804262,0.0,0.9851841955567768,-1.0987707637452218,-1.0987707637452218,-1.0987707637452218
 2006-11-15T06:00:00,231.50380443193885,833413.6959549801,2646999.3565467275,10.850933425493592,10.846083248372544,6.394830863616607,0.0,0.0,0.0,10.850933425493592,10.850933425493592,0.0,0.0,0.0,0.0,0.0,-0.9903292836759052,-0.9903292836759052,0.0,0.0,0.0,0.0,-0.9903292836759052,-0.9903292836759052,0.0,80.1468668980426,0.0,0.9846679324581404,-1.0039165958365608,-1.0039165958365608,-1.0039165958365608
 2006-11-15T07:00:00,1092.1029275340632,3931570.539122628,12523179.202254616,7.524993608971259,7.502047007691361,30.11019016501095,0.0,0.0,0.0,7.524993608971259,7.524993608971259,0.0,0.0,0.0,0.0,0.0,-0.9034032762147544,-0.9034032762147544,0.0,0.0,0.0,0.0,-0.9034032762147544,-0.9034032762147544,0.0,80.14686689804262,0.0,0.9841516693595048,-0.917357332340798,-0.917357332340798,-0.917357332340798
 2006-11-15T08:00:00,1575.6248520996644,5672249.467558792,18038613.746731505,6.684150112214781,6.651097368074204,36.13222819801314,0.0,0.0,0.0,6.684150112214781,6.684150112214781,0.0,0.0,0.0,0.0,0.0,-0.7928709738768972,-0.7928709738768972,0.0,0.0,0.0,0.0,-0.7928709738768972,-0.7928709738768972,0.0,80.14686689804262,0.0,0.9836354062608686,-0.8119241615134904,-0.8119241615134904,-0.8119241615134904
 2006-11-15T09:00:00,1450.775797147293,5222792.869730253,16604137.320459984,6.6836351062383885,6.653210810984799,36.13222819801314,0.0,0.0,0.0,6.6836351062383885,6.6836351062383885,0.0,0.0,18479.042162754653,66524551.78591676,325744154.8512252,8.130899646172617,7.506216138244674,33.394527874184426,18479.042162754653,66524551.78591676,325744154.8512252,8.130899646172617,7.506216138244674,33.394527874184426,66.78905574836885,0.0,0.9831191431622328,6.2670284364386974,6.2670284364386974,6.2670284364386974
 2006-11-15T10:00:00,1144.8245911072904,4121368.5279862448,13096323.099317128,8.042743038224538,8.018746227290713,27.099171148509853,0.0,0.0,0.0,8.042743038224538,8.042743038224538,0.0,0.0,800.6502982392182,2882341.0736611853,9169441.61218486,6.717617333407794,6.7,40.07343344902131,800.6502982392182,2882341.0736611853,9169441.61218486,6.717617333407794,6.7,40.07343344902131,80.14686689804262,0.0,0.9826028800635968,6.7,6.7,6.7
 2006-11-15T11:00:00,262.0205411996109,943273.9483185993,3015909.366516903,11.285872381199958,11.280346233777196,6.02203803300219,0.0,0.0,0.0,11.285872381199958,11.285872381199958,0.0,-1.0,0.0,0.0,0.0,8.436807230840815,8.436807230840815,0.0,0.0,0.0,0.0,8.436807230840815,8.436807230840815,0.0,66.78905574836885,7.504777064737717,0.9699863469963254,8.433207041750215,7.561177137423752,3.309395972098287
 2006-11-15T12:00:00,1168.5353603867072,4206727.297392147,13382497.65105816,7.60830861252029,7.5837874468673405,30.110190165010945,0.0,0.0,0.0,7.60830861252029,7.60830861252029,0.0,-1.0,0.0,0.0,0.0,6.716736426967498,6.716736426967498,0.0,0.0,0.0,0.0,6.716736426967498,6.716736426967498,0.0,80.1468668980426,0.2102081178266912,0.9420902041605914,6.717619101512754,6.699998787821101,0.0
 2006-11-15T13:00:00,1151.286862568026,4144632.705244893,13161727.23366351,9.475089453432911,9.45097272098313,18.06611409900657,0.0,0.0,0.0,9.475089453432911,9.475089453432911,0.0,-1.0,0.0,0.0,0.0,6.731768180468557,6.731768180468557,0.0,0.0,0.0,0.0,6.731768180468557,6.731768180468557,0.0,80.14686689804262,0.2383326494775859,0.9407629669404816,6.719859243423673,6.699872097138319,0.0
 2006-11-15T14:00:00,2299.651477454389,8278745.3188358,26353597.546373952,8.655018990026216,8.606729963071292,24.08815213200876,0.0,0.0,0.0,8.655018990026216,8.655018990026216,0.0,-1.0,2975.7119517512288,10712563.026304424,34940752.36625161,8.777517445305135,8.710655715077827,6.678905574836885,2975.7119517512288,10712563.026304424,34940752.36625161,8.777517445305135,8.710655715077827,6.678905574836885,66.78905574836885,8.83638953014851,0.925708248717998,8.720659721779196,7.73047549413711,2.505678645107786
 2006-11-15T15:00:00,860.290728780481,3097046.623609732,9868116.402362358,9.81862161195568,9.800539935498064,18.06611409900657,0.0,0.0,0.0,9.81862161195568,9.81862161195568,0.0,-1.0,0.0,0.0,0.0,6.718716179072543,6.718716179072543,0.0,0.0,0.0,0.0,6.718716179072543,6.718716179072543,0.0,80.14686689804262,0.2152646087417316,0.8942858255709155,6.718010251600021,6.699963202154005,0.0
 2006-11-15T16:00:00,1799.9983016337744,6479993.885881589,20644193.86984279,8.866532784285688,8.82870552877345,24.08815213200876,0.0,0.0,0.0,8.866532784285688,8.866532784285688,0.0,-1.0,0.0,0.0,0.0,6.715836765233585,6.715836765233585,0.0,0.0,0.0,0.0,6.715836765233585,6.715836765233585,0.0,80.14686689804262,0.224068332188976,0.8929444085077337,6.718462665687951,6.699673256063282,0.0
 2006-11-15T17:00:00,1130.3321933068016,4069195.8959044856,12960488.166409727,7.769016861371308,7.745268961824951,30.11019016501095,0.0,0.0,0.0,7.769016861371308,7.769016861371308,0.0,0.0,860.772819911021,3098782.151679675,9868797.945731752,6.718960976878201,6.7,40.07343344902131,860.772819911021,3098782.151679675,9868797.945731752,6.718960976878201,6.7,40.07343344902131,80.14686689804262,0.0,0.8921377307022972,6.7028432994003095,6.7028432994003095,6.7028432994003095
 2006-11-15T18:00:00,1426.925231744253,5136930.834279312,16348803.752941582,6.681644877702742,6.651688455630638,36.13222819801314,0.0,0.0,0.0,6.681644877702742,6.681644877702742,0.0,0.0,786.2465203526182,2830487.473269426,9005926.430343075,6.71730317607356,6.7,40.07343344902131,786.2465203526182,2830487.473269426,9005926.430343075,6.71730317607356,6.7,40.07343344902131,80.14686689804262,0.0,0.8916214676036612,6.7,6.7,6.7
 2006-11-15T19:00:00,875.2833812896547,3151020.172642757,10038678.296523193,8.876024608175754,8.857630433250957,24.08815213200876,0.0,0.0,0.0,8.876024608175754,8.876024608175754,0.0,0.0,727.137909683075,2617696.47485907,8326923.826310382,6.71599862033056,6.7,40.07343344902131,727.137909683075,2617696.47485907,8326923.826310382,6.71599862033056,6.7,40.07343344902131,80.14686689804262,0.0,0.8911052045050253,6.7,6.7,6.7
 2006-11-15T20:00:00,674.60021901343,2428560.788448348,7737018.586215099,9.978817812376931,9.96464103647115,18.06611409900657,0.0,0.0,0.0,9.978817812376931,9.978817812376931,0.0,1.0,75791.1502731109,272848140.9831993,1331267850.323677,-1.2299461940576342,-3.8,40.07343344902131,75791.1502731109,272848140.9831993,1331267850.323677,-1.2299461940576342,-3.8,40.07343344902131,80.14686689804262,0.0,0.890495087020855,-2.0500000000000003,-1.4888501968013788,-1.4888501968013788
 2006-11-15T21:00:00,1314.6526038219542,4732749.373759036,15078468.799582392,6.680481034821788,6.652852298511593,36.13222819801314,0.0,0.0,0.0,6.680481034821788,6.680481034821788,0.0,1.0,46743.344421515394,168276039.91745546,528683022.71761775,-2.776551441712503,-3.8,40.07343344902131,46743.344421515394,168276039.91745546,528683022.71761775,-2.776551441712503,-3.8,40.07343344902131,80.14686689804262,0.0,0.945095102850765,-3.8,-2.8047547752154425,-2.8047547752154425
 2006-11-15T22:00:00,0.0,0.0,0.0,13.28038109617107,13.28038109617107,0.0,0.0,0.0,0.0,13.28038109617107,13.28038109617107,0.0,1.0,27842.524860091624,100233089.4963298,316001930.42483854,-3.188058500573257,-3.8,40.07343344902132,27842.524860091624,100233089.4963298,316001930.42483854,-3.188058500573257,-3.8,40.07343344902132,80.14686689804263,0.0,0.9802794504234392,-3.8,-3.213648264391252,-3.213648264391252
 2006-11-15T23:00:00,0.0,0.0,0.0,13.280381096171068,13.280381096171068,0.0,0.0,0.0,0.0,13.280381096171068,13.280381096171068,0.0,1.0,10994.762884298996,39581146.38347639,124703760.75520477,-3.537011164071775,-3.778554404510116,26.71562229934754,10994.762884298996,39581146.38347639,124703760.75520477,-3.537011164071775,-3.778554404510116,26.71562229934754,80.14686689804262,0.0,0.9982012310797715,-3.789822389160676,-3.563193650684948,-3.563193650684948
 2006-11-16T00:00:00,0.0,0.0,0.0,13.280381096171068,13.280381096171068,0.0,0.0,0.0,0.0,13.280381096171068,13.280381096171068,0.0,1.0,0.0,0.0,0.0,-3.671375611351797,-3.671375611351797,0.0,0.0,0.0,0.0,-3.671375611351797,-3.671375611351797,0.0,80.14686689804262,0.0,1.0,-3.685013230264793,-3.685013230264793,-3.685013230264793
 2006-11-16T01:00:00,0.0,0.0,0.0,13.280381096171068,13.280381096171068,0.0,0.0,0.0,0.0,13.280381096171068,13.280381096171068,0.0,1.0,0.0,0.0,0.0,-3.5802759859987248,-3.5802759859987248,0.0,0.0,0.0,0.0,-3.5802759859987248,-3.5802759859987248,0.0,80.14686689804262,0.0,1.0,-3.5939622036044416,-3.5939622036044416,-3.5939622036044416
 2006-11-16T02:00:00,0.0,0.0,0.0,13.280381096171068,13.280381096171068,0.0,0.0,0.0,0.0,13.280381096171068,13.280381096171068,0.0,1.0,0.0,0.0,0.0,-3.4867072106483703,-3.4867072106483703,0.0,0.0,0.0,0.0,-3.4867072106483703,-3.4867072106483703,0.0,80.14686689804262,0.0,0.9997349640371112,-3.5002731150372206,-3.5002731150372206,-3.5002731150372206
 2006-11-16T03:00:00,0.0,0.0,0.0,13.280381096171068,13.280381096171068,0.0,0.0,0.0,0.0,13.280381096171068,13.280381096171068,0.0,1.0,0.0,0.0,0.0,-3.3915227442555627,-3.3915227442555627,0.0,0.0,0.0,0.0,-3.3915227442555627,-3.3915227442555627,0.0,80.14686689804262,0.0,0.9992187009384752,-3.405087559170662,-3.405087559170662,-3.405087559170662
 2006-11-16T04:00:00,0.0,0.0,0.0,13.280381096171068,13.280381096171068,0.0,0.0,0.0,0.0,13.280381096171068,13.280381096171068,0.0,1.0,0.0,0.0,0.0,-3.2961724065548377,-3.2961724065548377,0.0,0.0,0.0,0.0,-3.2961724065548377,-3.2961724065548377,0.0,80.14686689804262,0.0,0.9987024378398394,-3.309729364851423,-3.309729364851423,-3.309729364851423
 2006-11-16T05:00:00,0.0,0.0,0.0,13.280381096171068,13.280381096171068,0.0,0.0,0.0,0.0,13.280381096171068,13.280381096171068,0.0,1.0,0.0,0.0,0.0,-3.200992656910433,-3.200992656910433,0.0,0.0,0.0,0.0,-3.200992656910433,-3.200992656910433,0.0,80.14686689804262,0.0,0.9981861747412036,-3.214608175904431,-3.214608175904431,-3.214608175904431
 2006-11-16T06:00:00,0.0,0.0,0.0,13.280381096171068,13.280381096171068,0.0,0.0,0.0,0.0,13.280381096171068,13.280381096171068,0.0,0.0,0.0,0.0,0.0,-3.109756326355742,-3.109756326355742,0.0,0.0,0.0,0.0,-3.109756326355742,-3.109756326355742,0.0,80.1468668980426,0.0,0.9976699116425674,-3.1234178898682434,-3.1234178898682434,-3.1234178898682434
 2006-11-16T07:00:00,1094.675273275819,3940830.9837929495,12557550.864990473,7.78045719578866,7.757447614046178,30.11019016501095,0.0,0.0,0.0,7.78045719578866,7.78045719578866,0.0,0.0,0.0,0.0,0.0,-3.0226254813623448,-3.0226254813623448,0.0,0.0,0.0,0.0,-3.0226254813623448,-3.0226254813623448,0.0,80.14686689804262,0.0,0.9971536485439316,-3.0366350408787723,-3.0366350408787723,-3.0366350408787723
 2006-11-16T08:00:00,1399.6354568339575,5038687.644602248,16030223.93086585,7.235643887833612,7.206271196672033,33.12120918151204,0.0,0.0,0.0,7.235643887833612,7.235643887833612,0.0,0.0,23372.08880169531,84139519.68610312,421710915.9844415,6.946427422583284,6.138871682733537,26.71562229934754,23372.08880169531,84139519.68610312,421710915.9844415,6.946427422583284,6.138871682733537,26.71562229934754,66.78905574836885,0.0,0.9966373854452956,4.526438119219876,4.526438119219876,4.526438119219876
 2006-11-16T09:00:00,1323.776436849779,4765595.172659203,15166647.521440944,7.799212816355165,7.771422464925368,30.11019016501095,0.0,0.0,0.0,7.799212816355165,7.799212816355165,0.0,0.0,863.0270177962716,3106897.264066577,9897707.941443224,6.719016532732865,6.7,40.07343344902131,863.0270177962716,3106897.264066577,9897707.941443224,6.719016532732865,6.7,40.07343344902131,80.14686689804262,0.0,0.9961211223466598,6.7,6.7,6.7
 2006-11-16T10:00:00,1186.0126689529918,4269645.608230772,13586913.6951481,8.37486826611453,8.349972521250017,27.099171148509853,0.0,0.0,0.0,8.37486826611453,8.37486826611453,0.0,0.0,823.4401584347064,2964384.570364943,9431777.299473608,6.7181213486104765,6.7,40.07343344902131,823.4401584347064,2964384.570364943,9431777.299473608,6.7181213486104765,6.7,40.07343344902131,80.14686689804262,0.0,0.9956048592480236,6.7,6.7,6.7
 2006-11-16T11:00:00,3239.1801244646,11661048.448072562,37169726.594982825,9.050134744049478,8.982026034364232,24.08815213200876,0.0,0.0,0.0,9.050134744049478,9.050134744049478,0.0,-1.0,0.0,0.0,0.0,6.747598254087804,6.747598254087804,0.0,0.0,0.0,0.0,6.747598254087804,6.747598254087804,0.0,80.14686689804262,0.2639212236218528,0.994641003580638,6.721912864522878,6.6997574719575015,1.1166666666666667
 2006-11-16T12:00:00,1610.0670815053495,5796241.493419258,18416750.170227204,6.6835394769070975,6.649793856426282,36.13222819801314,0.0,0.0,0.0,6.6835394769070975,6.6835394769070975,0.0,-1.0,0.0,0.0,0.0,6.718638168783031,6.718638168783031,0.0,0.0,0.0,0.0,6.718638168783031,6.718638168783031,0.0,80.14686689804262,0.4939458367093599,0.992103378160488,6.74181477987482,6.699901304026841,0.0
 2006-11-16T13:00:00,657.2669248560334,2366160.92948172,7515478.081196222,13.529423233891263,13.51565207905494,3.011019016501095,0.0,0.0,0.0,13.529423233891263,13.529423233891263,0.0,-1.0,0.0,0.0,0.0,7.993662198056531,7.993662198056531,0.0,0.0,0.0,0.0,7.993662198056531,7.993662198056531,0.0,80.14686689804262,0.1960304863591202,0.9908150318452328,6.716404661881242,6.699976876978592,0.0
 2006-11-16T14:00:00,763.4680994747563,2748485.1581091224,8756071.185033396,10.429906247833287,10.413862220739828,18.06611409900657,0.0,0.0,0.0,10.429906247833287,10.429906247833287,0.0,-1.0,12140.699312945912,43706517.526605286,142461223.63469929,7.991060719240933,7.718710135366897,6.678905574836885,12140.699312945912,43706517.526605286,142461223.63469929,7.991060719240933,7.718710135366897,6.678905574836885,66.78905574836885,8.623963291612132,0.9537016848102936,8.990134521160265,7.9739976652277775,2.6508894468698525
 2006-11-16T15:00:00,1437.8374919242312,5176214.970927232,16476725.635723256,6.681762075491533,6.651571257841847,36.13222819801314,0.0,0.0,0.0,6.681762075491533,6.681762075491533,0.0,-1.0,0.0,0.0,0.0,6.716760244370295,6.716760244370295,0.0,0.0,0.0,0.0,6.716760244370295,6.716760244370295,0.0,80.14686689804262,0.2027509922575523,0.9434573443800616,6.716886801450194,6.699894711226936,0.0
 2006-11-16T16:00:00,1545.5333359757606,5563920.009512737,17705447.31646031,6.68288779465935,6.65044553867403,36.13222819801314,0.0,0.0,0.0,6.68288779465935,6.68288779465935,0.0,-1.0,0.0,0.0,0.0,6.723482394431527,6.723482394431527,0.0,0.0,0.0,0.0,6.723482394431527,6.723482394431527,0.0,80.14686689804262,0.2804333764150717,0.9421688356360364,6.723571053373001,6.700005344584889,0.0
 2006-11-16T17:00:00,1358.108478316679,4889190.521940045,15540246.203741817,7.3129754861069936,7.284500603884637,33.12120918151204,0.0,0.0,0.0,7.3129754861069936,7.3129754861069936,0.0,0.0,906.2248903817786,3262409.605374403,10376527.0269816,6.719936467661636,6.7,40.07343344902131,906.2248903817786,3262409.605374403,10376527.0269816,6.719936467661636,6.7,40.07343344902131,80.14686689804262,0.0,0.9410885380509516,6.702659460014865,6.702659460014865,6.702659460014865
 2006-11-16T18:00:00,250.61691709441783,902220.9015399044,2869955.033890779,13.005094713629497,12.999836004435627,6.02203803300219,0.0,0.0,0.0,13.005094713629497,13.005094713629497,0.0,0.0,740.794029562017,2666858.506423262,8490363.208969006,6.716312633955873,6.7,40.07343344902131,740.794029562017,2666858.506423262,8490363.208969006,6.716312633955873,6.7,40.07343344902131,80.14686689804262,0.0,0.9405722749523155,6.7,6.7,6.7
 2006-11-16T19:00:00,878.2451421882897,3161682.511877843,10058748.732619943,9.210522399032945,9.192091448257282,24.08815213200876,0.0,0.0,0.0,9.210522399032945,9.210522399032945,0.0,0.0,726.7910442480493,2616447.7592929774,8337916.696514346,6.716019740835544,6.7,40.07343344902131,726.7910442480493,2616447.7592929774,8337916.696514346,6.716019740835544,6.7,40.07343344902131,80.14686689804262,0.0,0.9400560118536796,6.7,6.7,6.7
 2006-11-16T20:00:00,1118.0954144363316,4025143.491970793,12803696.080863971,7.94628371568457,7.922823112488943,30.11019016501095,0.0,0.0,0.0,7.94628371568457,7.94628371568457,0.0,1.0,66044.99146687835,237761969.28076208,1174690281.6349916,-1.5322957393258625,-3.8,40.07343344902131,66044.99146687835,237761969.28076208,1174690281.6349916,-1.5322957393258625,-3.8,40.07343344902131,80.14686689804262,0.0,0.9317155244721472,-2.0500000000000003,-1.8001133626914392,-1.8001133626914392
 2006-11-16T21:00:00,1373.581268164982,4944892.565393935,15723280.562545314,6.681071791751575,6.652261541581805,36.13222819801314,0.0,0.0,0.0,6.681071791751575,6.681071791751575,0.0,1.0,32796.711135376645,118068160.08735593,370946076.6667434,-3.08172276909669,-3.8,40.07343344902131,32796.711135376645,118068160.08735593,370946076.6667434,-3.08172276909669,-3.8,40.07343344902131,80.14686689804262,0.0,0.972181819999792,-3.8,-3.109267998439184,-3.109267998439184
 2006-11-16T22:00:00,0.0,0.0,0.0,14.282831368447818,14.282831368447818,0.0,0.0,0.0,0.0,14.282831368447818,14.282831368447818,0.0,1.0,17916.159249194712,64498173.29710097,203346722.7906045,-3.406143369955077,-3.8,40.07343344902131,17916.159249194712,64498173.29710097,203346722.7906045,-3.406143369955077,-3.8,40.07343344902131,80.14686689804262,0.0,0.9952139657196114,-3.8,-3.428950447886501,-3.428950447886501
 2006-11-16T23:00:00,0.0,0.0,0.0,14.282831368447818,14.282831368447818,0.0,0.0,0.0,0.0,14.282831368447818,14.282831368447818,0.0,1.0,0.0,0.0,0.0,-3.7049542769917454,-3.7049542769917454,0.0,0.0,0.0,0.0,-3.7049542769917454,-3.7049542769917454,0.0,80.14686689804263,0.0,1.0000000000000002,-3.725207198898961,-3.725207198898961,-3.725207198898961
 2006-11-17T00:00:00,0.0,0.0,0.0,14.282831368447818,14.282831368447818,0.0,0.0,0.0,0.0,14.282831368447818,14.282831368447818,0.0,1.0,0.0,0.0,0.0,-3.614691343646257,-3.614691343646257,0.0,0.0,0.0,0.0,-3.614691343646257,-3.614691343646257,0.0,80.14686689804263,0.0,1.0000000000000002,-3.6283640299706046,-3.6283640299706046,-3.6283640299706046
 2006-11-17T01:00:00,0.0,0.0,0.0,14.28283136844782,14.28283136844782,0.0,0.0,0.0,0.0,14.28283136844782,14.28283136844782,0.0,1.0,0.0,0.0,0.0,-3.5259664077953885,-3.5259664077953885,0.0,0.0,0.0,0.0,-3.5259664077953885,-3.5259664077953885,0.0,80.14686689804263,0.0,1.0000000000000002,-3.5397521707761466,-3.5397521707761466,-3.5397521707761466
 2006-11-17T02:00:00,0.0,0.0,0.0,14.282831368447818,14.282831368447818,0.0,0.0,0.0,0.0,14.282831368447818,14.282831368447818,0.0,1.0,0.0,0.0,0.0,-3.436671215921265,-3.436671215921265,0.0,0.0,0.0,0.0,-3.436671215921265,-3.436671215921265,0.0,80.14686689804263,0.0,0.9999439654172922,-3.45034186163207,-3.45034186163207,-3.45034186163207
 2006-11-17T03:00:00,0.0,0.0,0.0,14.28283136844782,14.28283136844782,0.0,0.0,0.0,0.0,14.28283136844782,14.28283136844782,0.0,1.0,0.0,0.0,0.0,-3.347959521403512,-3.347959521403512,0.0,0.0,0.0,0.0,-3.347959521403512,-3.347959521403512,0.0,80.14686689804263,0.0,0.9995007335106072,-3.36174322720577,-3.36174322720577,-3.36174322720577
 2006-11-17T04:00:00,0.0,0.0,0.0,14.28283136844782,14.28283136844782,0.0,0.0,0.0,0.0,14.28283136844782,14.28283136844782,0.0,1.0,0.0,0.0,0.0,-3.2585582315452744,-3.2585582315452744,0.0,0.0,0.0,0.0,-3.2585582315452744,-3.2585582315452744,0.0,80.14686689804263,0.0,0.9989844704119716,-3.272220738112742,-3.272220738112742,-3.272220738112742
 2006-11-17T05:00:00,0.0,0.0,0.0,14.282831368447816,14.282831368447816,0.0,0.0,0.0,0.0,14.282831368447816,14.282831368447816,0.0,1.0,0.0,0.0,0.0,-3.167425681689013,-3.167425681689013,0.0,0.0,0.0,0.0,-3.167425681689013,-3.167425681689013,0.0,80.14686689804262,0.0,0.9984682073133352,-3.1811021408654363,-3.1811021408654363,-3.1811021408654363
 2006-11-17T06:00:00,0.0,0.0,0.0,14.282831368447816,14.282831368447816,0.0,0.0,0.0,0.0,14.282831368447816,14.282831368447816,0.0,0.0,0.0,0.0,0.0,-3.076913450187956,-3.076913450187956,0.0,0.0,0.0,0.0,-3.076913450187956,-3.076913450187956,0.0,80.14686689804262,0.0,0.9979519442146992,-3.0906286199884008,-3.0906286199884008,-3.0906286199884008
 2006-11-17T07:00:00,1099.456962100174,3958045.063560627,12581101.64142634,7.947553817644927,7.924501082948827,30.11019016501095,0.0,0.0,0.0,7.947553817644927,7.947553817644927,0.0,0.0,0.0,0.0,0.0,-2.991413655540336,-2.991413655540336,0.0,0.0,0.0,0.0,-2.991413655540336,-2.991413655540336,0.0,80.14686689804262,0.0,0.9974356811160634,-3.005354759145128,-3.005354759145128,-3.005354759145128
 2006-11-17T08:00:00,847.5447985535033,3051161.274792612,9696601.475238184,10.06021939081055,10.042451993860595,20.073460110007296,0.0,0.0,0.0,10.06021939081055,10.06021939081055,0.0,0.0,0.0,0.0,0.0,-2.896929880381219,-2.896929880381219,0.0,0.0,0.0,0.0,-2.896929880381219,-2.896929880381219,0.0,80.14686689804262,0.0,0.9969194180174274,-2.912021701779864,-2.912021701779864,-2.912021701779864
 2006-11-17T09:00:00,1050.682185796212,3782455.8688663626,12016979.7891067,8.585502536299257,8.563483452532044,27.099171148509853,0.0,0.0,0.0,8.585502536299257,8.585502536299257,0.0,0.0,0.0,0.0,0.0,-2.783278667589683,-2.783278667589683,0.0,0.0,0.0,0.0,-2.783278667589683,-2.783278667589683,0.0,80.14686689804262,0.0,0.9964031549187916,-2.797168850635259,-2.797168850635259,-2.797168850635259
 2006-11-17T10:00:00,994.4228015561516,3579922.0856021466,11378606.907629762,8.584963632728261,8.564114265174146,27.099171148509853,0.0,0.0,0.0,8.584963632728261,8.584963632728261,0.0,0.0,0.0,0.0,0.0,-2.6877816544793447,-2.6877816544793447,0.0,0.0,0.0,0.0,-2.6877816544793447,-2.6877816544793447,0.0,80.14686689804262,0.0,0.9958868918201556,-2.701634251042542,-2.701634251042542,-2.701634251042542
 2006-11-17T11:00:00,1333.3716140859267,4800137.810709336,15259742.65609699,6.680647112395974,6.652686220937405,36.13222819801314,0.0,0.0,0.0,6.680647112395974,6.680647112395974,0.0,-1.0,0.0,0.0,0.0,-2.6004541327682684,-2.6004541327682684,0.0,0.0,0.0,0.0,-2.6004541327682684,-2.6004541327682684,0.0,80.14686689804262,0.0,0.9953706287215196,-2.61467933714517,-2.61467933714517,-2.61467933714517
 2006-11-17T12:00:00,117.34737761910634,422450.5594287829,1341437.2726546736,13.665826680086065,13.663368723075918,3.011019016501095,0.0,0.0,0.0,13.665826680086065,13.665826680086065,0.0,-1.0,0.0,0.0,0.0,-2.513749692459082,-2.513749692459082,0.0,0.0,0.0,0.0,-2.513749692459082,-2.513749692459082,0.0,80.14686689804262,0.0,0.9948543656228837,-2.527662615779948,-2.527662615779948,-2.527662615779948
 2006-11-17T13:00:00,552.5053674719985,1989019.322899195,6326436.821541865,11.125966054755006,11.114373932083048,15.055095082505474,0.0,0.0,0.0,11.125966054755006,11.125966054755006,0.0,-1.0,0.0,0.0,0.0,-2.4283774736948085,-2.4283774736948085,0.0,0.0,0.0,0.0,-2.4283774736948085,-2.4283774736948085,0.0,80.14686689804262,0.0,0.9943381025242476,-2.4423256004945206,-2.4423256004945206,-2.4423256004945206
 2006-11-17T14:00:00,1091.186994401639,3928273.179845899,12495547.5951246,7.95054842832301,7.927652457583552,30.11019016501095,0.0,0.0,0.0,7.95054842832301,7.95054842832301,0.0,-1.0,0.0,0.0,0.0,-2.3447984522610312,-2.3447984522610312,0.0,0.0,0.0,0.0,-2.3447984522610312,-2.3447984522610312,0.0,80.14686689804262,0.0,0.9938218394256118,-2.358707634948022,-2.358707634948022,-2.358707634948022
 2006-11-17T15:00:00,1306.8827036027278,4704777.7329698205,14982037.907586511,6.680392687757205,6.652940645576176,36.13222819801314,0.0,0.0,0.0,6.680392687757205,6.680392687757205,0.0,-1.0,0.0,0.0,0.0,-2.2613401393348807,-2.2613401393348807,0.0,0.0,0.0,0.0,-2.2613401393348807,-2.2613401393348807,0.0,80.14686689804262,0.0,0.9933055763269758,-2.275238692804127,-2.275238692804127,-2.275238692804127
 2006-11-17T16:00:00,190.6418123843728,686310.5245837421,2181719.6973387552,13.03360133925007,13.029603694436574,6.02203803300219,0.0,0.0,0.0,13.03360133925007,13.03360133925007,0.0,-1.0,13899.664762409637,50038793.14467469,164426697.80837652,11.38177046259164,11.067387252392498,13.35781114967377,13899.664762409637,50038793.14467469,164426697.80837652,11.38177046259164,11.067387252392498,13.35781114967377,53.43124459869508,8.53115981119106,0.964111698156868,8.775461412303283,7.765549211786165,4.670647893431041
 2006-11-17T17:00:00,1194.8566849179854,4301484.065704748,13675483.341335705,7.951997269518658,7.926939255123591,30.11019016501095,0.0,0.0,0.0,7.951997269518658,7.951997269518658,0.0,0.0,23959.16979095332,86253011.24743192,533757290.66693705,7.721750797609896,6.7,40.07343344902131,23959.16979095332,86253011.24743192,533757290.66693705,7.721750797609896,6.7,40.07343344902131,80.14686689804262,0.0,0.9469643152790076,7.504160518236734,7.504160518236734,7.504160518236734
 2006-11-17T18:00:00,225.15507590384308,810558.273253835,2582608.2271651058,13.040278330386064,13.03554613830184,6.02203803300219,0.0,0.0,0.0,13.040278330386064,13.040278330386064,0.0,0.0,727.2324216363713,2618036.7178909364,8344286.230995819,6.716031978631707,6.7,40.07343344902131,727.2324216363713,2618036.7178909364,8344286.230995819,6.716031978631707,6.7,40.07343344902131,80.14686689804262,0.0,0.9464480521803716,6.7,6.7,6.7
 2006-11-17T19:00:00,1583.3471877370112,5700049.8758532405,18148459.18992032,6.683293668844822,6.650039664488557,36.13222819801314,0.0,0.0,0.0,6.683293668844822,6.683293668844822,0.0,0.0,867.4580364634509,3122848.931268424,9931051.658015251,6.719080603604446,6.7,40.07343344902131,867.4580364634509,3122848.931268424,9931051.658015251,6.719080603604446,6.7,40.07343344902131,80.14686689804262,0.0,0.9459317890817356,6.7,6.7,6.7
 2006-11-17T20:00:00,871.2035989659392,3136332.9562773807,9987969.216672191,9.235614219741736,9.217312960912388,24.08815213200876,0.0,0.0,0.0,9.235614219741736,9.235614219741736,0.0,1.0,64591.4433508233,232529196.06296387,1153141689.9240675,-1.57391736383264,-3.8,40.07343344902131,64591.4433508233,232529196.06296387,1153141689.9240675,-1.57391736383264,-3.8,40.07343344902131,80.14686689804262,0.0,0.9365247787697372,-2.0500000000000003,-1.842371611020988,-1.842371611020988
 2006-11-17T21:00:00,1308.8923729042665,4712012.542455359,15008792.487377202,6.680417199536979,6.6529161337964,36.13222819801314,0.0,0.0,0.0,6.680417199536979,6.680417199536979,0.0,1.0,30959.68735864059,111454874.49110612,351036106.29714966,-3.1202531728457523,-3.8,40.07343344902131,30959.68735864059,111454874.49110612,351036106.29714966,-3.1202531728457523,-3.8,40.07343344902131,80.14686689804262,0.0,0.975133884059668,-3.8,-3.146539593391368,-3.146539593391368
 2006-11-17T22:00:00,0.0,0.0,0.0,14.346737440070529,14.346737440070529,0.0,0.0,0.0,0.0,14.346737440070529,14.346737440070529,0.0,1.0,14703.663362869209,52933188.10632916,167028524.04143843,-3.4662295488209725,-3.789745095283953,33.394527874184426,14703.663362869209,52933188.10632916,167028524.04143843,-3.4662295488209725,-3.789745095283953,33.394527874184426,80.14686689804262,0.0,0.9964183340066928,-3.8,-3.4954815689020617,-3.4954815689020617
 2006-11-17T23:00:00,0.0,0.0,0.0,14.346737440070529,14.346737440070529,0.0,0.0,0.0,0.0,14.346737440070529,14.346737440070529,0.0,1.0,0.0,0.0,0.0,-3.72970264608511,-3.72970264608511,0.0,0.0,0.0,0.0,-3.72970264608511,-3.72970264608511,0.0,80.14686689804262,0.0,1.0,-3.74331761483068,-3.74331761483068,-3.74331761483068
 2006-11-18T00:00:00,0.0,0.0,0.0,14.346737440070529,14.346737440070529,0.0,0.0,0.0,0.0,14.346737440070529,14.346737440070529,0.0,1.0,0.0,0.0,0.0,-3.63750938826438,-3.63750938826438,0.0,0.0,0.0,0.0,-3.63750938826438,-3.63750938826438,0.0,80.14686689804262,0.0,0.9999809605785028,-3.651133255798266,-3.651133255798266,-3.651133255798266
 2006-11-18T01:00:00,0.0,0.0,0.0,14.346737440070529,14.346737440070529,0.0,0.0,0.0,0.0,14.346737440070529,14.346737440070529,0.0,1.0,0.0,0.0,0.0,-3.54569773194288,-3.54569773194288,0.0,0.0,0.0,0.0,-3.54569773194288,-3.54569773194288,0.0,80.14686689804262,0.0,0.9995987063364185,-3.559323942836628,-3.559323942836628,-3.559323942836628
 2006-11-18T02:00:00,0.0,0.0,0.0,14.346737440070529,14.346737440070529,0.0,0.0,0.0,0.0,14.346737440070529,14.346737440070529,0.0,1.0,0.0,0.0,0.0,-3.4509417939276816,-3.4509417939276816,0.0,0.0,0.0,0.0,-3.4509417939276816,-3.4509417939276816,0.0,80.14686689804262,0.0,0.9990824432377824,-3.46450728410695,-3.46450728410695,-3.46450728410695
 2006-11-18T03:00:00,0.0,0.0,0.0,14.346737440070529,14.346737440070529,0.0,0.0,0.0,0.0,14.346737440070529,14.346737440070529,0.0,1.0,0.0,0.0,0.0,-3.3557601761471685,-3.3557601761471685,0.0,0.0,0.0,0.0,-3.3557601761471685,-3.3557601761471685,0.0,80.14686689804262,0.0,0.9985661801391466,-3.3693245841806783,-3.3693245841806783,-3.3693245841806783
 2006-11-18T04:00:00,0.0,0.0,0.0,14.346737440070529,14.346737440070529,0.0,0.0,0.0,0.0,14.346737440070529,14.346737440070529,0.0,1.0,0.0,0.0,0.0,-3.26040041736805,-3.26040041736805,0.0,0.0,0.0,0.0,-3.26040041736805,-3.26040041736805,0.0,80.14686689804262,0.0,0.9980499170405106,-3.2739526671783867,-3.2739526671783867,-3.2739526671783867
 2006-11-18T05:00:00,0.0,0.0,0.0,14.346737440070529,14.346737440070529,0.0,0.0,0.0,0.0,14.346737440070529,14.346737440070529,0.0,1.0,0.0,0.0,0.0,-3.165726906247249,-3.165726906247249,0.0,0.0,0.0,0.0,-3.165726906247249,-3.165726906247249,0.0,80.14686689804262,0.0,0.9975336539418748,-3.1793905291770703,-3.1793905291770703,-3.1793905291770703
 2006-11-18T06:00:00,0.0,0.0,0.0,14.346737440070529,14.346737440070529,0.0,0.0,0.0,0.0,14.346737440070529,14.346737440070529,0.0,0.0,0.0,0.0,0.0,-3.075739293878798,-3.075739293878798,0.0,0.0,0.0,0.0,-3.075739293878798,-3.075739293878798,0.0,80.1468668980426,0.0,0.9970173908432386,-3.0894019203180534,-3.0894019203180534,-3.0894019203180534
 2006-11-18T07:00:00,653.3407354426798,2352026.6475936472,7487429.472205697,10.51356177532623,10.499842331410989,18.06611409900657,0.0,0.0,0.0,10.51356177532623,10.51356177532623,0.0,0.0,0.0,0.0,0.0,-2.988980359692853,-2.988980359692853,0.0,0.0,0.0,0.0,-2.988980359692853,-2.988980359692853,0.0,80.14686689804262,0.0,0.9965011277446028,-3.0028658960416013,-3.0028658960416013,-3.0028658960416013
 2006-11-18T08:00:00,1015.5322616205073,3655916.1418338255,11621131.878733523,8.597847769270592,8.576554013623165,27.099171148509853,0.0,0.0,0.0,8.597847769270592,8.597847769270592,0.0,0.0,0.0,0.0,0.0,-2.8965375847448045,-2.8965375847448045,0.0,0.0,0.0,0.0,-2.8965375847448045,-2.8965375847448045,0.0,80.14686689804262,0.0,0.9959848646459668,-2.9105701410468385,-2.9105701410468385,-2.9105701410468385
 2006-11-18T09:00:00,925.9074212312272,3333266.7164324177,10591317.601753583,9.238645565029955,9.219238767300087,24.08815213200876,0.0,0.0,0.0,9.238645565029955,9.238645565029955,0.0,0.0,0.0,0.0,0.0,-2.7932598632266603,-2.7932598632266603,0.0,0.0,0.0,0.0,-2.7932598632266603,-2.7932598632266603,0.0,80.14686689804262,0.0,0.9954686015473307,-2.807427074531029,-2.807427074531029,-2.807427074531029
 2006-11-18T10:00:00,1516.5790098620782,5459684.435503481,17387248.386678822,8.60535570824491,8.573496426047324,27.099171148509853,0.0,0.0,0.0,8.60535570824491,8.60535570824491,0.0,0.0,0.0,0.0,0.0,-2.678200907704653,-2.678200907704653,0.0,0.0,0.0,0.0,-2.678200907704653,-2.678200907704653,0.0,80.14686689804262,0.0,0.9949523384486948,-2.6999363526826614,-2.6999363526826614,-2.6999363526826614
 2006-11-18T11:00:00,1856.915839475153,6684897.022110551,21274957.933432788,7.991185505260209,7.952202602308176,30.11019016501095,0.0,0.0,0.0,7.991185505260209,7.991185505260209,0.0,-1.0,13582.62566319366,48897452.38749717,276064075.3352515,11.630709603959,11.103485042672942,13.35781114967377,13582.62566319366,48897452.38749717,276064075.3352515,11.630709603959,11.103485042672942,13.35781114967377,53.43124459869508,15.258151832813247,0.9565891215815472,9.549379006662257,7.730251041887811,4.952822683699441
 2006-11-18T12:00:00,1055.9093916331497,3801273.809879339,12124161.890537923,12.642373047038078,12.620157039468353,9.033057049503284,0.0,0.0,0.0,12.642373047038078,12.642373047038078,0.0,-1.0,0.0,0.0,0.0,6.724072388242031,6.724072388242031,0.0,0.0,0.0,0.0,6.724072388242031,6.724072388242031,0.0,80.14686689804262,0.3884900887121041,0.9109890145147364,6.732643180308549,6.699812135850433,0.0
 2006-11-18T13:00:00,1070.620515460664,3854233.855658391,12257803.734575007,10.456562100307169,10.434101655971649,19.069787104506933,0.0,0.0,0.0,10.456562100307169,10.456562100307169,0.0,-1.0,0.0,0.0,0.0,6.720192965475675,6.720192965475675,0.0,0.0,0.0,0.0,6.720192965475675,6.720192965475675,0.0,80.14686689804262,0.1906557296018175,0.909653419173225,6.715909256522491,6.69993325230121,0.0
 2006-11-18T14:00:00,1406.4404714446837,5063185.697200861,16118011.09408659,6.681433431974047,6.651899901359331,36.13222819801314,0.0,0.0,0.0,6.681433431974047,6.681433431974047,0.0,-1.0,0.0,0.0,0.0,6.717062143003356,6.717062143003356,0.0,0.0,0.0,0.0,6.717062143003356,6.717062143003356,0.0,80.14686689804262,0.2014921772107417,0.908414640149844,6.716884091761867,6.699997550944782,0.0
 2006-11-18T15:00:00,679.5662638321381,2446438.549795697,7792339.32700321,10.678904364149073,10.664626221896755,18.06611409900657,0.0,0.0,0.0,10.678904364149073,10.678904364149073,0.0,-1.0,0.0,0.0,0.0,6.716249096405747,6.716249096405747,0.0,0.0,0.0,0.0,6.716249096405747,6.716249096405747,0.0,80.14686689804262,0.1949627961499007,0.9071700109255773,6.716341312327401,6.700003316378074,0.0
 2006-11-18T16:00:00,1346.3201423528706,4846752.512470334,15442377.752602218,6.680814437130516,6.6525188962028645,36.13222819801314,0.0,0.0,0.0,6.680814437130516,6.680814437130516,0.0,-1.0,0.0,0.0,0.0,6.716416516868866,6.716416516868866,0.0,0.0,0.0,0.0,6.716416516868866,6.716416516868866,0.0,80.14686689804262,0.1957851921050498,0.9059342093801704,6.716407859858692,6.7000008125078665,0.0
 2006-11-18T17:00:00,1276.2473888819106,4594490.599974879,14616867.038144086,6.902676286286056,6.875893357275899,35.12855519251277,0.0,0.0,0.0,6.902676286286056,6.902676286286056,0.0,0.0,850.8002104155044,3062880.757495816,9747556.286982222,6.718728034889648,6.7,40.07343344902131,850.8002104155044,3062880.757495816,9747556.286982222,6.718728034889648,6.7,40.07343344902131,80.14686689804262,0.0,0.9051181372820072,6.702716925239176,6.702716925239176,6.702716925239176
 2006-11-18T18:00:00,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,0.0,724.0512564487632,2606584.523215547,8294005.459043698,6.715935374971974,6.7,40.07343344902131,724.0512564487632,2606584.523215547,8294005.459043698,6.715935374971974,6.7,40.07343344902131,80.14686689804262,0.0,0.9046018741833712,6.7,6.7,6.7
 2006-11-18T19:00:00,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,0.0,723.9698203501365,2606291.353260491,8294005.459043698,6.715935374971974,6.7,40.07343344902131,723.9698203501365,2606291.353260491,8294005.459043698,6.715935374971974,6.7,40.07343344902131,80.14686689804262,0.0,0.9040856110847354,6.7,6.7,6.7
 2006-11-18T20:00:00,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,1.0,74656.84423043123,268764639.2295524,1293094275.3740978,-1.3037604002098582,-3.8,40.07343344902131,74656.84423043123,268764639.2295524,1293094275.3740978,-1.3037604002098582,-3.8,40.07343344902131,80.14686689804262,0.0,0.9016144781010524,-2.0500000000000003,-1.5645195815261344,-1.5645195815261344
 2006-11-18T21:00:00,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,1.0,43104.905155083805,155177658.5583017,487531044.972822,-2.8561528508625176,-3.8,40.07343344902131,43104.905155083805,155177658.5583017,487531044.972822,-2.8561528508625176,-3.8,40.07343344902131,80.14686689804262,0.0,0.9527029137447988,-3.8,-2.8839215759665304,-2.8839215759665304
 2006-11-18T22:00:00,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,1.0,25036.21956552236,90130390.4358805,284571342.74085367,-3.248895765639316,-3.8,40.07343344902131,25036.21956552236,90130390.4358805,284571342.74085367,-3.248895765639316,-3.8,40.07343344902131,80.14686689804262,0.0,0.984720554911128,-3.8,-3.273851814514846,-3.273851814514846
 2006-11-18T23:00:00,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,1.0,7725.937208360857,27813373.95009908,87726077.84221855,-3.606314441528775,-3.7762378425302345,20.03671672451065,7725.937208360857,27813373.95009908,87726077.84221855,-3.606314441528775,-3.7762378425302345,20.03671672451065,80.14686689804262,0.0,0.999307903865153,-3.7908077251060273,-3.631864844317933,-3.631864844317933
 2006-11-19T00:00:00,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,1.0,0.0,0.0,0.0,-3.6954030448026223,-3.6954030448026223,0.0,0.0,0.0,0.0,-3.6954030448026223,-3.6954030448026223,0.0,80.14686689804262,0.0,1.0,-3.708971305669777,-3.708971305669777,-3.708971305669777
 2006-11-19T01:00:00,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,1.0,0.0,0.0,0.0,-3.600201911747803,-3.600201911747803,0.0,0.0,0.0,0.0,-3.600201911747803,-3.600201911747803,0.0,80.14686689804262,0.0,1.0,-3.613769099665799,-3.613769099665799,-3.613769099665799
 2006-11-19T02:00:00,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,1.0,0.0,0.0,0.0,-3.5071680779676213,-3.5071680779676213,0.0,0.0,0.0,0.0,-3.5071680779676213,-3.5071680779676213,0.0,80.14686689804262,0.0,0.9997819547586508,-3.520854134386225,-3.520854134386225,-3.520854134386225
 2006-11-19T03:00:00,0.0,0.0,0.0,14.681166254644372,14.681166254644372,0.0,0.0,0.0,0.0,14.681166254644372,14.681166254644372,0.0,1.0,0.0,0.0,0.0,-3.417189472347863,-3.417189472347863,0.0,0.0,0.0,0.0,-3.417189472347863,-3.417189472347863,0.0,80.14686689804263,0.0,0.999265691660015,-3.430857049975344,-3.430857049975344,-3.430857049975344
 2006-11-19T04:00:00,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,1.0,0.0,0.0,0.0,-3.326353179974538,-3.326353179974538,0.0,0.0,0.0,0.0,-3.326353179974538,-3.326353179974538,0.0,80.14686689804262,0.0,0.9987494285613788,-3.3400810386110606,-3.3400810386110606,-3.3400810386110606
 2006-11-19T05:00:00,0.0,0.0,0.0,14.681166254644374,14.681166254644374,0.0,0.0,0.0,0.0,14.681166254644374,14.681166254644374,0.0,1.0,0.0,0.0,0.0,-3.2356714894737504,-3.2356714894737504,0.0,0.0,0.0,0.0,-3.2356714894737504,-3.2356714894737504,0.0,80.14686689804263,0.0,0.9982331654627432,-3.2493369284594498,-3.2493369284594498,-3.2493369284594498
 2006-11-19T06:00:00,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,0.0,0.0,0.0,0.0,-3.143050022003438,-3.143050022003438,0.0,0.0,0.0,0.0,-3.143050022003438,-3.143050022003438,0.0,80.14686689804262,0.0,0.9977169023641068,-3.1566645020867727,-3.1566645020867727,-3.1566645020867727
 2006-11-19T07:00:00,0.0,0.0,0.0,14.681166254644372,14.681166254644372,0.0,0.0,0.0,0.0,14.681166254644372,14.681166254644372,0.0,0.0,0.0,0.0,0.0,-3.050608053627564,-3.050608053627564,0.0,0.0,0.0,0.0,-3.050608053627564,-3.050608053627564,0.0,80.14686689804263,0.0,0.9972006392654712,-3.064218891624773,-3.064218891624773,-3.064218891624773
 2006-11-19T08:00:00,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,0.0,0.0,0.0,0.0,-2.956220650054316,-2.956220650054316,0.0,0.0,0.0,0.0,-2.956220650054316,-2.956220650054316,0.0,80.14686689804262,0.0,0.996684376166835,-2.969768390043941,-2.969768390043941,-2.969768390043941
 2006-11-19T09:00:00,0.0,0.0,0.0,14.681166254644372,14.681166254644372,0.0,0.0,0.0,0.0,14.681166254644372,14.681166254644372,0.0,0.0,0.0,0.0,0.0,-2.860748242662441,-2.860748242662441,0.0,0.0,0.0,0.0,-2.860748242662441,-2.860748242662441,0.0,80.14686689804263,0.0,0.9961681130681992,-2.8742988286642306,-2.8742988286642306,-2.8742988286642306
 2006-11-19T10:00:00,0.0,0.0,0.0,14.681166254644372,14.681166254644372,0.0,0.0,0.0,0.0,14.681166254644372,14.681166254644372,0.0,0.0,0.0,0.0,0.0,-2.765436240178208,-2.765436240178208,0.0,0.0,0.0,0.0,-2.765436240178208,-2.765436240178208,0.0,80.14686689804263,0.0,0.9956518499695632,-2.778991217519891,-2.778991217519891,-2.778991217519891
 2006-11-19T11:00:00,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,-1.0,0.0,0.0,0.0,-2.673551964622856,-2.673551964622856,0.0,0.0,0.0,0.0,-2.673551964622856,-2.673551964622856,0.0,80.14686689804262,0.0,0.9951355868709272,-2.687274726586566,-2.687274726586566,-2.687274726586566
 2006-11-19T12:00:00,0.0,0.0,0.0,14.681166254644372,14.681166254644372,0.0,0.0,0.0,0.0,14.681166254644372,14.681166254644372,0.0,-1.0,0.0,0.0,0.0,-2.586208635710248,-2.586208635710248,0.0,0.0,0.0,0.0,-2.586208635710248,-2.586208635710248,0.0,80.14686689804263,0.0,0.9946193237722912,-2.59997297639735,-2.59997297639735,-2.59997297639735
 2006-11-19T13:00:00,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,-1.0,0.0,0.0,0.0,-2.494206233106569,-2.494206233106569,0.0,0.0,0.0,0.0,-2.494206233106569,-2.494206233106569,0.0,80.14686689804262,0.0,0.9941030606736552,-2.507758174748563,-2.507758174748563,-2.507758174748563
 2006-11-19T14:00:00,0.0,0.0,0.0,14.681166254644372,14.681166254644372,0.0,0.0,0.0,0.0,14.681166254644372,14.681166254644372,0.0,-1.0,0.0,0.0,0.0,-2.4019484614410387,-2.4019484614410387,0.0,0.0,0.0,0.0,-2.4019484614410387,-2.4019484614410387,0.0,80.14686689804263,0.0,0.9935867975750194,-2.415618820067268,-2.415618820067268,-2.415618820067268
 2006-11-19T15:00:00,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,-1.0,0.0,0.0,0.0,-2.309778868075973,-2.309778868075973,0.0,0.0,0.0,0.0,-2.309778868075973,-2.309778868075973,0.0,80.14686689804262,0.0,0.9930705344763834,-2.323385945113236,-2.323385945113236,-2.323385945113236
 2006-11-19T16:00:00,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,-1.0,0.0,0.0,0.0,-2.2182228246947253,-2.2182228246947253,0.0,0.0,0.0,0.0,-2.2182228246947253,-2.2182228246947253,0.0,80.14686689804262,0.0,0.9925542713777474,-2.231891100721214,-2.231891100721214,-2.231891100721214
 2006-11-19T17:00:00,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,0.0,0.0,0.0,0.0,-2.1262006798746835,-2.1262006798746835,0.0,0.0,0.0,0.0,-2.1262006798746835,-2.1262006798746835,0.0,80.14686689804262,0.0,0.9920380082791116,-2.1398107062918204,-2.1398107062918204,-2.1398107062918204
 2006-11-19T18:00:00,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,0.0,0.0,0.0,0.0,-2.034147770891338,-2.034147770891338,0.0,0.0,0.0,0.0,-2.034147770891338,-2.034147770891338,0.0,80.14686689804262,0.0,0.9915217451804756,-2.0477567188561445,-2.0477567188561445,-2.0477567188561445
 2006-11-19T19:00:00,0.0,0.0,0.0,14.681166254644374,14.681166254644374,0.0,0.0,0.0,0.0,14.681166254644374,14.681166254644374,0.0,0.0,0.0,0.0,0.0,-1.9390871195474009,-1.9390871195474009,0.0,0.0,0.0,0.0,-1.9390871195474009,-1.9390871195474009,0.0,80.14686689804263,0.0,0.9910054820818398,-1.9526299513132035,-1.9526299513132035,-1.9526299513132035
