Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-19T20:00:00,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,1.0,0.0,0.0,0.0,-1.844071731039384,-1.844071731039384,0.0,0.0,0.0,0.0,-1.844071731039384,-1.844071731039384,0.0,80.14686689804262,0.0,0.9904892189832036,-1.8576737333211424,-1.8576737333211424,-1.8576737333211424
 2006-11-19T21:00:00,0.0,0.0,0.0,14.681166254644374,14.681166254644374,0.0,0.0,0.0,0.0,14.681166254644374,14.681166254644374,0.0,1.0,0.0,0.0,0.0,-1.750654253715641,-1.750654253715641,0.0,0.0,0.0,0.0,-1.750654253715641,-1.750654253715641,0.0,80.14686689804263,0.0,0.989972955884568,-1.7641892516682354,-1.7641892516682354,-1.7641892516682354
 2006-11-19T22:00:00,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,1.0,0.0,0.0,0.0,-1.6600908655961657,-1.6600908655961657,0.0,0.0,0.0,0.0,-1.6600908655961657,-1.6600908655961657,0.0,80.14686689804262,0.0,0.9894566927859318,-1.6738530552892896,-1.6738530552892896,-1.6738530552892896
 2006-11-19T23:00:00,0.0,0.0,0.0,14.681166254644374,14.681166254644374,0.0,0.0,0.0,0.0,14.681166254644374,14.681166254644374,0.0,1.0,0.0,0.0,0.0,-1.5707984170951372,-1.5707984170951372,0.0,0.0,0.0,0.0,-1.5707984170951372,-1.5707984170951372,0.0,80.14686689804263,0.0,0.988940429687296,-1.5844425403656175,-1.5844425403656175,-1.5844425403656175
 2006-11-20T00:00:00,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,1.0,0.0,0.0,0.0,-1.4820878138357942,-1.4820878138357942,0.0,0.0,0.0,0.0,-1.4820878138357942,-1.4820878138357942,0.0,80.14686689804262,0.0,0.98842416658866,-1.495847952918284,-1.495847952918284,-1.495847952918284
 2006-11-20T01:00:00,0.0,0.0,0.0,14.681166254644372,14.681166254644372,0.0,0.0,0.0,0.0,14.681166254644372,14.681166254644372,0.0,1.0,0.0,0.0,0.0,-1.3904096606376584,-1.3904096606376584,0.0,0.0,0.0,0.0,-1.3904096606376584,-1.3904096606376584,0.0,80.14686689804263,0.0,0.987907903490024,-1.4039398918897528,-1.4039398918897528,-1.4039398918897528
 2006-11-20T02:00:00,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,1.0,0.0,0.0,0.0,-1.299826989325878,-1.299826989325878,0.0,0.0,0.0,0.0,-1.299826989325878,-1.299826989325878,0.0,80.14686689804262,0.0,0.987391640391388,-1.3135837502985634,-1.3135837502985634,-1.3135837502985634
 2006-11-20T03:00:00,0.0,0.0,0.0,14.681166254644372,14.681166254644372,0.0,0.0,0.0,0.0,14.681166254644372,14.681166254644372,0.0,1.0,0.0,0.0,0.0,-1.2105094406780272,-1.2105094406780272,0.0,0.0,0.0,0.0,-1.2105094406780272,-1.2105094406780272,0.0,80.14686689804263,0.0,0.986875377292752,-1.2241481767173985,-1.2241481767173985,-1.2241481767173985
 2006-11-20T04:00:00,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,0.0,0.0,0.0,14.681166254644369,14.681166254644369,0.0,1.0,0.0,0.0,0.0,-1.1191072249838154,-1.1191072249838154,0.0,0.0,0.0,0.0,-1.1191072249838154,-1.1191072249838154,0.0,80.1468668980426,0.0,0.9863591141941158,-1.1326953496518428,-1.1326953496518428,-1.1326953496518428
 2006-11-20T05:00:00,326.866723495367,1176720.20458332,3739104.6403712975,12.680967159410324,12.674115884688598,9.033057049503292,0.0,0.0,0.0,12.680967159410324,12.680967159410324,0.0,1.0,0.0,0.0,0.0,-1.0235161628817866,-1.0235161628817866,0.0,0.0,0.0,0.0,-1.0235161628817866,-1.0235161628817866,0.0,80.14686689804263,0.0,0.9858428510954804,-1.0370316683320964,-1.0370316683320964,-1.0370316683320964
 2006-11-20T06:00:00,1304.182743350813,4695057.876062927,14956841.558841843,6.680369603645577,6.652963729687805,36.13222819801314,0.0,0.0,0.0,6.680369603645577,6.680369603645577,0.0,0.0,0.0,0.0,0.0,-0.9298352514085548,-0.9298352514085548,0.0,0.0,0.0,0.0,-0.9298352514085548,-0.9298352514085548,0.0,80.14686689804262,0.0,0.9853265879968442,-0.9435295781307178,-0.9435295781307178,-0.9435295781307178
 2006-11-20T07:00:00,877.1070443125777,3157585.35952528,10043821.055016408,9.347385976942128,9.328982378677876,24.08815213200876,0.0,0.0,0.0,9.347385976942128,9.347385976942128,0.0,0.0,0.0,0.0,0.0,-0.84551273124876,-0.84551273124876,0.0,0.0,0.0,0.0,-0.84551273124876,-0.84551273124876,0.0,80.14686689804262,0.0,0.9848103248982082,-0.859457159023489,-0.859457159023489,-0.859457159023489
 2006-11-20T08:00:00,1048.2124085118362,3773564.670642611,11993133.666549198,9.351779225649894,9.329803820848824,24.088152132008755,0.0,0.0,0.0,9.351779225649894,9.351779225649894,0.0,0.0,0.0,0.0,0.0,0.5532530762259119,0.5532530762259119,0.0,0.0,0.0,0.0,0.5532530762259119,0.5532530762259119,0.0,80.1468668980426,0.0,0.9842940617995722,-0.7565434518013324,-0.7565434518013324,-0.7565434518013324
 2006-11-20T09:00:00,1104.341221064506,3975628.3958322215,12632459.37937646,8.688878423310067,8.665731541300179,27.099171148509853,0.0,0.0,0.0,8.688878423310067,8.688878423310067,0.0,0.0,28293.789254702115,101857641.3169276,606708225.4776764,6.821625772659818,5.660321769859842,13.35781114967377,28293.789254702115,101857641.3169276,606708225.4776764,6.821625772659818,5.660321769859842,13.35781114967377,66.78905574836885,0.0,0.9837777987009364,3.1366046094542,3.1366046094542,3.1366046094542
 2006-11-20T10:00:00,2226.804285304944,8016495.427097796,25521550.75269479,6.695704238701556,6.6489400780887005,36.13222819801314,0.0,0.0,0.0,6.695704238701556,6.695704238701556,0.0,0.0,1196.416938411479,4307100.978281323,13722292.093019916,6.726364553155393,6.7,40.07343344902131,1196.416938411479,4307100.978281323,13722292.093019916,6.726364553155393,6.7,40.07343344902131,80.14686689804262,0.0,0.9832615356023005,6.7,6.7,6.7
 2006-11-20T11:00:00,1454.753094529612,5237111.140306603,16659171.916546192,10.750786064921115,10.720260787783978,18.06611409900657,0.0,0.0,0.0,10.750786064921115,10.750786064921115,0.0,-1.0,0.0,0.0,0.0,6.724764244015635,6.724764244015635,0.0,0.0,0.0,0.0,6.724764244015635,6.724764244015635,0.0,80.14686689804262,0.2642700469234477,0.9821897708544396,6.722108637294388,6.6999193070766445,1.1166666666666667
 2006-11-20T12:00:00,1082.8897562459915,3898403.1224855706,12422387.132901069,11.457465972678923,11.434703760912882,15.055095082505474,0.0,0.0,0.0,11.457465972678923,11.457465972678923,0.0,-1.0,0.0,0.0,0.0,6.721934070731983,6.721934070731983,0.0,0.0,0.0,0.0,6.721934070731983,6.721934070731983,0.0,80.14686689804262,0.3278379206118191,0.980420832549211,6.727624518662748,6.7000055030000105,0.0
 2006-11-20T13:00:00,1600.4092493664402,5761473.297719184,18298041.566779457,9.42559642724577,9.392068195801556,24.08815213200876,0.0,0.0,0.0,9.42559642724577,9.42559642724577,0.0,-1.0,0.0,0.0,0.0,6.720843424797412,6.720843424797412,0.0,0.0,0.0,0.0,6.720843424797412,6.720843424797412,0.0,80.14686689804262,0.2190248097016906,0.9790480431096492,6.7182326455342105,6.699869928564586,0.0
 2006-11-20T14:00:00,1158.844685761387,4171840.8687409926,13292821.058619533,8.021144640455502,7.996787794176607,30.11019016501095,0.0,0.0,0.0,8.021144640455502,8.021144640455502,0.0,-1.0,0.0,0.0,0.0,6.716951507293904,6.716951507293904,0.0,0.0,0.0,0.0,6.716951507293904,6.716951507293904,0.0,80.14686689804262,0.2014253637368225,0.9777775228661936,6.716743437539811,6.699862854537519,0.0
 2006-11-20T15:00:00,1116.214819641041,4018373.350707748,12783972.641010404,9.369516441225691,9.34609187684077,24.08815213200876,0.0,0.0,0.0,9.369516441225691,9.369516441225691,0.0,-1.0,0.0,0.0,0.0,8.14435560406399,8.14435560406399,0.0,0.0,0.0,0.0,8.14435560406399,8.14435560406399,0.0,80.14686689804262,0.2025680169722917,0.9765035993991132,6.716824728422583,6.699847995343652,0.0
 2006-11-20T16:00:00,1297.3027553633358,4670289.91930801,14851982.902416583,8.029140175505912,8.001926376440492,30.11019016501095,0.0,0.0,0.0,8.029140175505912,8.029140175505912,0.0,-1.0,24275.883380834643,87393180.17100473,425152003.4526756,12.230582096400212,11.418300279502978,13.35781114967377,24275.883380834643,87393180.17100473,425152003.4526756,12.230582096400212,11.418300279502978,13.35781114967377,53.43124459869508,15.83552267605347,0.9325947289776332,11.4057292288619,9.56611267564734,5.766530576692605
 2006-11-20T17:00:00,1384.88486182196,4985585.502559056,15863723.047698034,6.6812004610197375,6.652132872313643,36.13222819801314,0.0,0.0,0.0,6.6812004610197375,6.6812004610197375,0.0,0.0,33620.37224368377,121033340.07726158,882868521.9357187,8.38612560363757,6.7,40.07343344902131,33620.37224368377,121033340.07726158,882868521.9357187,8.38612560363757,6.7,40.07343344902131,66.78905574836885,0.0,0.8922543332407719,8.14296098844455,8.14296098844455,8.14296098844455
 2006-11-20T18:00:00,1126.2022724050034,4054328.1806580126,12901021.917340891,9.375874921424993,9.352235949793686,24.08815213200876,0.0,0.0,0.0,9.375874921424993,9.375874921424993,0.0,0.0,860.746882443753,3098688.7767975107,9849569.756620703,6.718924042122769,6.7,40.07343344902131,860.746882443753,3098688.7767975107,9849569.756620703,6.718924042122769,6.7,40.07343344902131,80.14686689804262,0.0,0.8917380701421361,6.7,6.7,6.7
 2006-11-20T19:00:00,887.2457294960259,3194084.6261856933,10156321.576027334,9.375230135981438,9.356620398666346,24.08815213200876,0.0,0.0,0.0,9.375230135981438,9.375230135981438,0.0,0.0,732.828477466046,2638182.518877766,8394460.027136045,6.716128376163495,6.7,40.07343344902131,732.828477466046,2638182.518877766,8394460.027136045,6.716128376163495,6.7,40.07343344902131,80.14686689804262,0.0,0.8912218070434998,6.7,6.7,6.7
 2006-11-20T20:00:00,882.2047849625427,3175937.2258651545,10112224.533246096,9.374510789062624,9.355981852515212,24.08815213200876,0.0,0.0,0.0,9.374510789062624,9.374510789062624,0.0,1.0,75786.17433675464,272830227.6123167,1330876900.6273096,-1.2306991370838667,-3.8,40.07343344902131,75786.17433675464,272830227.6123167,1330876900.6273096,-1.2306991370838667,-3.8,40.07343344902131,80.14686689804262,0.0,0.8905955366468413,-2.0500000000000003,-1.489508803002965,-1.489508803002965
 2006-11-20T21:00:00,1380.3770300762562,4969357.308274522,15832253.847919388,6.681171629828022,6.652161703505359,36.13222819801314,0.0,0.0,0.0,6.681171629828022,6.681171629828022,0.0,1.0,46757.408140527485,168326669.30589896,528842088.1325977,-2.776243894289697,-3.8,40.07343344902131,46757.408140527485,168326669.30589896,528842088.1325977,-2.776243894289697,-3.8,40.07343344902131,80.14686689804262,0.0,0.945164771948058,-3.8,-2.8054590074801493,-2.8054590074801493
 2006-11-20T22:00:00,0.0,0.0,0.0,14.766237374258582,14.766237374258582,0.0,0.0,0.0,0.0,14.766237374258582,14.766237374258582,0.0,1.0,27796.87126594658,100068736.55740768,315715576.5310061,-3.1886127440426253,-3.8,40.07343344902131,27796.87126594658,100068736.55740768,315715576.5310061,-3.1886127440426253,-3.8,40.07343344902131,80.14686689804262,0.0,0.980320665451536,-3.8,-3.2141970842544363,-3.2141970842544363
 2006-11-20T23:00:00,0.0,0.0,0.0,14.766237374258582,14.766237374258582,0.0,0.0,0.0,0.0,14.766237374258582,14.766237374258582,0.0,1.0,10992.773373856317,39573984.14588273,124580232.4362434,-3.5430690916468777,-3.784373137999062,26.71562229934754,10992.773373856317,39573984.14588273,124580232.4362434,-3.5430690916468777,-3.784373137999062,26.71562229934754,80.14686689804262,0.0,0.9982137428182708,-3.796719625893172,-3.570324852924242,-3.570324852924242
 2006-11-21T00:00:00,0.0,0.0,0.0,14.766237374258582,14.766237374258582,0.0,0.0,0.0,0.0,14.766237374258582,14.766237374258582,0.0,1.0,0.0,0.0,0.0,-3.712635374016803,-3.712635374016803,0.0,0.0,0.0,0.0,-3.712635374016803,-3.712635374016803,0.0,80.14686689804262,0.0,1.0,-3.726259341475137,-3.726259341475137,-3.726259341475137
 2006-11-21T01:00:00,0.0,0.0,0.0,14.766237374258582,14.766237374258582,0.0,0.0,0.0,0.0,14.766237374258582,14.766237374258582,0.0,1.0,0.0,0.0,0.0,-3.617917553583157,-3.617917553583157,0.0,0.0,0.0,0.0,-3.617917553583157,-3.617917553583157,0.0,80.14686689804262,0.0,1.0,-3.631474528664436,-3.631474528664436,-3.631474528664436
 2006-11-21T02:00:00,0.0,0.0,0.0,14.766237374258582,14.766237374258582,0.0,0.0,0.0,0.0,14.766237374258582,14.766237374258582,0.0,1.0,0.0,0.0,0.0,-3.524158089693867,-3.524158089693867,0.0,0.0,0.0,0.0,-3.524158089693867,-3.524158089693867,0.0,80.14686689804262,0.0,0.9997543859103234,-3.5377741873594863,-3.5377741873594863,-3.5377741873594863
 2006-11-21T03:00:00,0.0,0.0,0.0,14.766237374258582,14.766237374258582,0.0,0.0,0.0,0.0,14.766237374258582,14.766237374258582,0.0,1.0,0.0,0.0,0.0,-3.4290332319275643,-3.4290332319275643,0.0,0.0,0.0,0.0,-3.4290332319275643,-3.4290332319275643,0.0,80.14686689804262,0.0,0.9992381228116874,-3.4425877418409363,-3.4425877418409363,-3.4425877418409363
 2006-11-21T04:00:00,171.2817740733442,616614.386664039,1958586.6846756048,13.707374011231863,13.70378523350734,4.731601311644578,0.0,0.0,0.0,13.707374011231863,13.707374011231863,0.0,1.0,0.0,0.0,0.0,-3.3332695324735995,-3.3332695324735995,0.0,0.0,0.0,0.0,-3.3332695324735995,-3.3332695324735995,0.0,80.1468668980426,0.0,0.9987218597130512,-3.346815634679117,-3.346815634679117,-3.346815634679117
 2006-11-21T05:00:00,0.0,0.0,0.0,14.76623778763774,14.76623778763774,0.0,0.0,0.0,0.0,14.76623778763774,14.76623778763774,0.0,1.0,0.0,0.0,0.0,-3.2397186612973745,-3.2397186612973745,0.0,0.0,0.0,0.0,-3.2397186612973745,-3.2397186612973745,0.0,80.14686689804267,0.0,0.998205596614416,-3.253326051950921,-3.253326051950921,-3.253326051950921
 2006-11-21T06:00:00,0.0,0.0,0.0,14.76623778763773,14.76623778763773,0.0,0.0,0.0,0.0,14.76623778763773,14.76623778763773,0.0,0.0,0.0,0.0,0.0,-3.1449229619306807,-3.1449229619306807,0.0,0.0,0.0,0.0,-3.1449229619306807,-3.1449229619306807,0.0,80.14686689804262,0.0,0.9976893335157796,-3.1585842255613343,-3.1585842255613343,-3.1585842255613343
 2006-11-21T07:00:00,458.38619536334346,1650190.3033080366,5249619.534658095,12.071611783623,12.061992744296536,12.04407606600438,0.0,0.0,0.0,12.071611783623,12.071611783623,0.0,0.0,0.0,0.0,0.0,-3.057954389681091,-3.057954389681091,0.0,0.0,0.0,0.0,-3.057954389681091,-3.057954389681091,0.0,80.14686689804262,0.0,0.9971730704171436,-3.0721975926540144,-3.0721975926540144,-3.0721975926540144
 2006-11-21T08:00:00,1190.1349377004549,4284485.7757216375,13624620.862250976,8.480722063279085,8.45575723654145,28.102844154010214,0.0,0.0,0.0,8.480722063279085,8.480722063279085,0.0,0.0,0.0,0.0,0.0,0.0594369275319649,0.0594369275319649,0.0,0.0,0.0,0.0,0.0594369275319649,0.0594369275319649,0.0,80.1468668980426,0.0,0.9966568073185076,-2.9730080050002794,-2.9730080050002794,-2.9730080050002794
 2006-11-21T09:00:00,1587.912916556218,5716486.499602384,18184267.371606726,8.03510260937874,8.001782947932227,30.11019016501095,0.0,0.0,0.0,8.03510260937874,8.03510260937874,0.0,0.0,0.0,0.0,0.0,-1.3248508477376892,-1.3248508477376892,0.0,0.0,0.0,0.0,-1.3248508477376892,-1.3248508477376892,0.0,80.14686689804262,0.0,0.9961405442198716,-2.850334064427623,-2.850334064427623,-2.850334064427623
 2006-11-21T10:00:00,1416.737593272892,5100255.335782411,16249045.208356785,8.042880508115068,8.013106810726404,30.11019016501095,0.0,0.0,0.0,8.042880508115068,8.042880508115068,0.0,0.0,17389.21928390913,62601189.42207287,455781649.2285158,2.6149348794731875,1.742767435240835,6.678905574836885,17389.21928390913,62601189.42207287,455781649.2285158,2.6149348794731875,1.742767435240835,6.678905574836885,66.78905574836885,0.0,0.9956242811212358,0.1641044969584409,0.1641044969584409,0.1641044969584409
 2006-11-21T11:00:00,824.267722422266,2967363.8007201576,9431217.760290897,11.422558480322577,11.405277324907944,15.055095082505474,0.0,0.0,0.0,11.422558480322577,11.422558480322577,0.0,-1.0,0.0,0.0,0.0,6.924359447857086,6.924359447857086,0.0,0.0,0.0,0.0,6.924359447857086,6.924359447857086,0.0,80.14686689804262,2.2544525604249945,0.9871980649055186,6.921612556777942,6.699996778928738,1.1184008201480211
 2006-11-21T12:00:00,1276.1212142331894,4594036.3712394815,14626765.819107812,8.038528358546802,8.011727262400159,30.11019016501095,0.0,0.0,0.0,8.038528358546802,8.038528358546802,0.0,-1.0,0.0,0.0,0.0,6.718174818429669,6.718174818429669,0.0,0.0,0.0,0.0,6.718174818429669,6.718174818429669,0.0,80.14686689804262,0.2282379760548712,0.9843461887061136,6.7190187248828686,6.699880900201013,0.0
 2006-11-21T13:00:00,888.2255650729817,3197612.034262733,10158014.99336411,10.074575430694344,10.055962575468062,21.077133115507664,0.0,0.0,0.0,10.074575430694344,10.074575430694344,0.0,-1.0,0.0,0.0,0.0,6.717064831538862,6.717064831538862,0.0,0.0,0.0,0.0,6.717064831538862,6.717064831538862,0.0,80.14686689804262,0.2042098771286275,0.9830640489348283,6.716983954024564,6.69986921913548,0.0
 2006-11-21T14:00:00,491.1393166194495,1768101.5398300183,5616529.825087401,12.106599285789036,12.096307941673087,12.04407606600438,0.0,0.0,0.0,12.106599285789036,12.106599285789036,0.0,-1.0,0.0,0.0,0.0,6.717071128387474,6.717071128387474,0.0,0.0,0.0,0.0,6.717071128387474,6.717071128387474,0.0,80.14686689804262,0.1978531462803833,0.981813212361526,6.716564824675132,6.699983852459659,0.0
 2006-11-21T15:00:00,1469.6883614957717,5290878.1013847785,16821488.301121756,6.684370250073086,6.6535476881082944,36.13222819801314,0.0,0.0,0.0,6.684370250073086,6.684370250073086,0.0,-1.0,12140.865446702444,43707115.6081288,166218341.80517405,9.370261641321092,9.052560071025654,6.678905574836885,12140.865446702444,43707115.6081288,166218341.80517405,9.370261641321092,9.052560071025654,6.678905574836885,66.78905574836885,8.76920975128653,0.9670027970521284,9.052497324003731,8.027672259868298,2.723277570211905
 2006-11-21T16:00:00,1530.3657086884057,5509316.5512782615,17538926.01340845,6.6873282455130445,6.655191069936332,36.13222819801314,0.0,0.0,0.0,6.6873282455130445,6.6873282455130445,0.0,-1.0,25338.51752394725,91218663.0862101,453586526.5566512,11.861818065077976,10.995426528826629,13.35781114967377,25338.51752394725,91218663.0862101,453586526.5566512,11.861818065077976,10.995426528826629,13.35781114967377,53.43124459869508,7.028159544532378,0.9219823094961332,10.19451606559187,9.380753721398689,5.281240759575206
 2006-11-21T17:00:00,260.7979954359552,938872.7835694388,2983011.6563452315,13.47708760267085,13.471621734652464,6.02203803300219,0.0,0.0,0.0,13.47708760267085,13.47708760267085,0.0,0.0,24093.77450333128,86737588.21199258,539283457.2011838,7.732331780735307,6.7,40.07343344902131,24093.77450333128,86737588.21199258,539283457.2011838,7.732331780735307,6.7,40.07343344902131,80.14686689804262,0.0,0.8971146840979664,7.504160518236734,7.504160518236734,7.504160518236734
 2006-11-21T18:00:00,1664.8682442172246,5993525.679182008,19094877.3535722,6.684160753769215,6.649172579564166,36.13222819801314,0.0,0.0,0.0,6.684160753769215,6.684160753769215,0.0,0.0,904.6966365553624,3256907.891599305,10365798.370563507,6.719915863050608,6.7,40.07343344902131,904.6966365553624,3256907.891599305,10365798.370563507,6.719915863050608,6.7,40.07343344902131,80.14686689804262,0.0,0.8965984209993304,6.7,6.7,6.7
 2006-11-21T19:00:00,1093.699399088235,3937317.8367176456,12532248.465537006,8.042154969811063,8.019191750640978,30.11019016501095,0.0,0.0,0.0,8.042154969811063,8.042154969811063,0.0,0.0,726.2631065172942,2614547.18346226,8328615.99956519,6.716001870853238,6.7,40.07343344902131,726.2631065172942,2614547.18346226,8328615.99956519,6.716001870853238,6.7,40.07343344902131,80.14686689804262,0.0,0.8960821579006945,6.7,6.7,6.7
 2006-11-21T20:00:00,1307.9317529651323,4708554.310674476,14995017.966522194,6.6804045797415865,6.6529287535917945,36.13222819801314,0.0,0.0,0.0,6.6804045797415865,6.6804045797415865,0.0,1.0,75149.34238860096,270537632.5989635,1316818617.5958123,-1.2578385970330337,-3.8,40.07343344902131,75149.34238860096,270537632.5989635,1316818617.5958123,-1.2578385970330337,-3.8,40.07343344902131,80.14686689804262,0.0,0.8947735862561711,-2.0500000000000003,-1.5172996582009306,-1.5172996582009306
 2006-11-21T21:00:00,1455.8369657882952,5241013.076837863,16690890.288621511,6.681958286895854,6.651375046437527,36.13222819801314,0.0,0.0,0.0,6.681958286895854,6.681958286895854,0.0,1.0,45467.01731379278,163681262.32965398,514327292.8295659,-2.8043188783139747,-3.8,40.07343344902131,45467.01731379278,163681262.32965398,514327292.8295659,-2.8043188783139747,-3.8,40.07343344902131,80.14686689804262,0.0,0.9480474791455956,-3.8,-2.83492961632904,-2.83492961632904
 2006-11-21T22:00:00,0.0,0.0,0.0,14.85543905746764,14.85543905746764,0.0,0.0,0.0,0.0,14.85543905746764,14.85543905746764,0.0,1.0,26721.523780682062,96197485.61045542,303842192.3500744,-3.21159426284405,-3.8,40.07343344902131,26721.523780682062,96197485.61045542,303842192.3500744,-3.21159426284405,-3.8,40.07343344902131,80.14686689804262,0.0,0.9820172334148868,-3.8,-3.236947941449859,-3.236947941449859
 2006-11-21T23:00:00,0.0,0.0,0.0,14.85543905746764,14.85543905746764,0.0,0.0,0.0,0.0,14.85543905746764,14.85543905746764,0.0,1.0,10533.358322127207,37920089.95965795,119493403.83614612,-3.553566422586254,-3.785020518790788,26.71562229934754,10533.358322127207,37920089.95965795,119493403.83614612,-3.553566422586254,-3.785020518790788,26.71562229934754,80.14686689804262,0.0,0.998727093774693,-3.797159607971517,-3.5803964592463564,-3.5803964592463564
 2006-11-22T00:00:00,0.0,0.0,0.0,14.85543905746764,14.85543905746764,0.0,0.0,0.0,0.0,14.85543905746764,14.85543905746764,0.0,1.0,0.0,0.0,0.0,-3.7154543681623338,-3.7154543681623338,0.0,0.0,0.0,0.0,-3.7154543681623338,-3.7154543681623338,0.0,80.14686689804262,0.0,1.0,-3.729071775617321,-3.729071775617321,-3.729071775617321
 2006-11-22T01:00:00,0.0,0.0,0.0,14.85543905746764,14.85543905746764,0.0,0.0,0.0,0.0,14.85543905746764,14.85543905746764,0.0,1.0,0.0,0.0,0.0,-3.624212962324224,-3.624212962324224,0.0,0.0,0.0,0.0,-3.624212962324224,-3.624212962324224,0.0,80.14686689804262,0.0,1.0,-3.637941066463482,-3.637941066463482,-3.637941066463482
 2006-11-22T02:00:00,0.0,0.0,0.0,14.855439057467631,14.855439057467631,0.0,0.0,0.0,0.0,14.855439057467631,14.855439057467631,0.0,1.0,0.0,0.0,0.0,-3.533352365791844,-3.533352365791844,0.0,0.0,0.0,0.0,-3.533352365791844,-3.533352365791844,0.0,80.14686689804259,0.0,0.9999999999999996,-3.547028059109797,-3.547028059109797,-3.547028059109797
 2006-11-22T03:00:00,0.0,0.0,0.0,14.85543905746764,14.85543905746764,0.0,0.0,0.0,0.0,14.85543905746764,14.85543905746764,0.0,1.0,0.0,0.0,0.0,-3.440133761101737,-3.440133761101737,0.0,0.0,0.0,0.0,-3.440133761101737,-3.440133761101737,0.0,80.14686689804262,0.0,0.9999511913383315,-3.453686279798315,-3.453686279798315,-3.453686279798315
 2006-11-22T04:00:00,0.0,0.0,0.0,14.85543905746764,14.85543905746764,0.0,0.0,0.0,0.0,14.85543905746764,14.85543905746764,0.0,1.0,0.0,0.0,0.0,-3.3442148680172945,-3.3442148680172945,0.0,0.0,0.0,0.0,-3.3442148680172945,-3.3442148680172945,0.0,80.14686689804262,0.0,0.9995151853526862,-3.3577545934190454,-3.3577545934190454,-3.3577545934190454
 2006-11-22T05:00:00,0.0,0.0,0.0,14.855439057467636,14.855439057467636,0.0,0.0,0.0,0.0,14.855439057467636,14.855439057467636,0.0,1.0,0.0,0.0,0.0,-3.248112282198365,-3.248112282198365,0.0,0.0,0.0,0.0,-3.248112282198365,-3.248112282198365,0.0,80.14686689804257,0.0,0.9989989222540498,-3.2616508238093336,-3.2616508238093336,-3.2616508238093336
 2006-11-22T06:00:00,0.0,0.0,0.0,14.85543905746764,14.85543905746764,0.0,0.0,0.0,0.0,14.85543905746764,14.85543905746764,0.0,0.0,0.0,0.0,0.0,-3.1531676035685243,-3.1531676035685243,0.0,0.0,0.0,0.0,-3.1531676035685243,-3.1531676035685243,0.0,80.14686689804262,0.0,0.9984826591554145,-3.166830120410571,-3.166830120410571,-3.166830120410571
 2006-11-22T07:00:00,1160.7821228368362,4178815.64221261,13285986.231794288,8.04380399732427,8.01945967431035,30.11019016501095,0.0,0.0,0.0,8.04380399732427,8.04380399732427,0.0,0.0,0.0,0.0,0.0,-3.059693613426917,-3.059693613426917,0.0,0.0,0.0,0.0,-3.059693613426917,-3.059693613426917,0.0,80.14686689804262,0.0,0.9979663960567784,-3.0740557906637567,-3.0740557906637567,-3.0740557906637567
 2006-11-22T08:00:00,1243.9907894273863,4478366.841938591,14249601.394265234,8.501249294849403,8.475139284972368,28.102844154010217,0.0,0.0,0.0,8.501249294849403,8.501249294849403,0.0,0.0,0.0,0.0,0.0,-2.950037538081285,-2.950037538081285,0.0,0.0,0.0,0.0,-2.950037538081285,-2.950037538081285,0.0,80.14686689804262,0.0,0.9974501329581424,-2.965700049966427,-2.965700049966427,-2.965700049966427
 2006-11-22T09:00:00,1288.5593401173517,4638813.624422466,14776134.495562349,8.049922036298886,8.022847253319798,30.11019016501095,0.0,0.0,0.0,8.049922036298886,8.049922036298886,0.0,0.0,0.0,0.0,0.0,-1.3765088679137187,-1.3765088679137187,0.0,0.0,0.0,0.0,-1.3765088679137187,-1.3765088679137187,0.0,80.14686689804262,0.0,0.9969338698595064,-2.859317759215919,-2.859317759215919,-2.859317759215919
 2006-11-22T10:00:00,1481.298065837412,5332673.037014684,16989143.397631947,6.682231537573969,6.65110179575941,36.13222819801314,0.0,0.0,0.0,6.682231537573969,6.682231537573969,0.0,0.0,0.0,0.0,0.0,0.1666263849173811,0.1666263849173811,0.0,0.0,0.0,0.0,0.1666263849173811,0.1666263849173811,0.0,80.14686689804262,0.0,0.9964176067608704,-2.762699175652239,-2.762699175652239,-2.762699175652239
 2006-11-22T11:00:00,1106.6782487005198,3984041.695321872,12680276.329939554,8.735935808056443,8.712701329189494,27.099171148509853,0.0,0.0,0.0,8.735935808056443,8.735935808056443,0.0,-1.0,3798.11474101682,13673213.067660552,44488665.49741256,8.487624891493711,8.402499729195778,6.678905574836885,3798.11474101682,13673213.067660552,44488665.49741256,8.487624891493711,8.402499729195778,6.678905574836885,66.78905574836885,6.772049362647498,0.9649618786107316,8.879684035003285,8.04544108043016,2.709008410478486
 2006-11-22T12:00:00,1057.884322443516,3808383.560796659,12103480.867694177,10.112906048497846,10.090728382522467,21.077133115507664,0.0,0.0,0.0,10.112906048497846,10.112906048497846,0.0,-1.0,0.0,0.0,0.0,6.719115406802199,6.719115406802199,0.0,0.0,0.0,0.0,6.719115406802199,6.719115406802199,0.0,80.14686689804262,0.2633555659727359,0.957168201640224,6.72211750557834,6.7000049351270645,0.0
 2006-11-22T13:00:00,1630.6464106014755,5870327.078165311,18681800.25477068,8.065066776786223,8.030835427372564,30.11019016501095,0.0,0.0,0.0,8.065066776786223,8.065066776786223,0.0,-1.0,0.0,0.0,0.0,6.721846681126846,6.721846681126846,0.0,0.0,0.0,0.0,6.721846681126846,6.721846681126846,0.0,80.14686689804262,0.2180619367106796,0.9558605023448442,6.718268688354018,6.699989034288095,0.0
 2006-11-22T14:00:00,1468.725835548924,5287413.007976127,16832044.686629385,6.684222032092116,6.653380129160521,36.13222819801314,0.0,0.0,0.0,6.684222032092116,6.684222032092116,0.0,-1.0,0.0,0.0,0.0,6.717976038356123,6.717976038356123,0.0,0.0,0.0,0.0,6.717976038356123,6.717976038356123,0.0,80.14686689804262,0.2200758370887768,0.9545113673498554,6.7183695646076975,6.699921373499216,0.0
 2006-11-22T15:00:00,1493.632507028873,5377077.025303943,17138274.81580931,6.687557891464716,6.656154834441829,36.13222819801314,0.0,0.0,0.0,6.687557891464716,6.687557891464716,0.0,-1.0,12129.965567765148,43667876.04395454,186769678.53056365,9.24686745003171,8.889949904146922,6.678905574836885,12129.965567765148,43667876.04395454,186769678.53056365,9.24686745003171,8.889949904146922,6.678905574836885,66.78905574836885,0.1738495904948991,0.9532445203643416,8.08863072674774,8.074059836016025,2.490856114267106
 2006-11-22T16:00:00,1900.110230198452,6840396.828714427,21819164.886699986,6.695956638818525,6.655976517439452,36.13222819801314,0.0,0.0,0.0,6.695956638818525,6.695956638818525,0.0,-1.0,13697.114501565617,49309612.20563621,304809808.20305544,9.702581502482646,9.120695136491875,6.678905574836885,13697.114501565617,49309612.20563621,304809808.20305544,9.702581502482646,9.120695136491875,6.678905574836885,66.78905574836885,16.153426882591084,0.8868771216791097,9.921181346327302,8.083459566096789,3.243816217385924
 2006-11-22T17:00:00,593.0821198130312,2135095.631326913,6793558.701178197,11.53750840890916,11.525060359352445,15.055095082505474,0.0,0.0,0.0,11.53750840890916,11.53750840890916,0.0,0.0,899.3187573304778,3237547.526389721,10302531.967108157,6.719794281180143,6.7,40.07343344902131,899.3187573304778,3237547.526389721,10302531.967108157,6.719794281180143,6.7,40.07343344902131,80.14686689804262,0.0,0.8690888189089675,6.703674308401308,6.703674308401308,6.703674308401308
 2006-11-22T18:00:00,1298.202064484002,4673527.432142407,14891508.400897272,8.067049915483246,8.039763720309757,30.11019016501095,0.0,0.0,0.0,8.067049915483246,8.067049915483246,0.0,0.0,829.4847498748446,2986145.0995494407,9502999.275593163,6.718258180969147,6.7,40.07343344902131,829.4847498748446,2986145.0995494407,9502999.275593163,6.718258180969147,6.7,40.07343344902131,80.14686689804262,0.0,0.8685725558103318,6.7,6.7,6.7
 2006-11-22T19:00:00,870.707052963891,3134545.390670008,9977026.38051257,9.450608503831964,9.432327296106257,24.08815213200876,0.0,0.0,0.0,9.450608503831964,9.450608503831964,0.0,0.0,724.0821591563166,2606695.77296274,8297371.145946537,6.715941840682286,6.7,40.07343344902131,724.0821591563166,2606695.77296274,8297371.145946537,6.715941840682286,6.7,40.07343344902131,80.14686689804262,0.0,0.8680562927116956,6.7,6.7,6.7
 2006-11-22T20:00:00,1590.850853484453,5727063.072544031,18247566.756135512,6.683384468237024,6.6499488650963565,36.13222819801314,0.0,0.0,0.0,6.683384468237024,6.683384468237024,0.0,1.0,77654.91801940718,279557704.8698659,1394608546.0331354,-1.1076877419401467,-3.8,40.07343344902131,77654.91801940718,279557704.8698659,1394608546.0331354,-1.1076877419401467,-3.8,40.07343344902131,80.14686689804262,0.0,0.8704483422522538,-2.0500000000000003,-1.3659184393846673,-1.3659184393846673
 2006-11-22T21:00:00,1310.1089401665583,4716392.18459961,15021126.834448988,6.680428499842347,6.652904833491033,36.13222819801314,0.0,0.0,0.0,6.680428499842347,6.680428499842347,0.0,1.0,52974.89918222986,190709637.0560276,599164013.0681598,-2.6402421575792414,-3.8,40.07343344902131,52974.89918222986,190709637.0560276,599164013.0681598,-2.6402421575792414,-3.8,40.07343344902131,80.14686689804262,0.0,0.9308620584345684,-3.8,-2.6684260793806165,-2.6684260793806165
 2006-11-22T22:00:00,0.0,0.0,0.0,14.993871312226686,14.993871312226686,0.0,0.0,0.0,0.0,14.993871312226686,14.993871312226686,0.0,1.0,32924.54843706812,118528374.37344524,373838831.3472784,-3.076124983571144,-3.799999999999999,40.0734334490213,32924.54843706812,118528374.37344524,373838831.3472784,-3.076124983571144,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.971653163303535,-3.799999999999999,-3.102685377849823,-3.102685377849823
 2006-11-22T23:00:00,0.0,0.0,0.0,14.993871312226682,14.993871312226682,0.0,0.0,0.0,0.0,14.993871312226682,14.993871312226682,0.0,1.0,18075.341334337743,65071228.80361589,205532720.75305232,-3.4019108184280245,-3.8,40.073433449021294,18075.341334337743,65071228.80361589,205532720.75305232,-3.4019108184280245,-3.8,40.073433449021294,80.14686689804259,0.0,0.994966027327994,-3.8,-3.4247957859191462,-3.4247957859191462
 2006-11-23T00:00:00,0.0,0.0,0.0,14.993871312226686,14.993871312226686,0.0,0.0,0.0,0.0,14.993871312226686,14.993871312226686,0.0,1.0,0.0,0.0,0.0,-3.738089044870042,-3.738089044870042,0.0,0.0,0.0,0.0,-3.738089044870042,-3.738089044870042,0.0,80.1468668980426,0.0,0.9999999999999996,-3.7594077417769127,-3.7594077417769127,-3.7594077417769127
 2006-11-23T01:00:00,0.0,0.0,0.0,14.993871312226691,14.993871312226691,0.0,0.0,0.0,0.0,14.993871312226691,14.993871312226691,0.0,1.0,0.0,0.0,0.0,-3.650009200081378,-3.650009200081378,0.0,0.0,0.0,0.0,-3.650009200081378,-3.650009200081378,0.0,80.14686689804265,0.0,1.0000000000000002,-3.663561991405891,-3.663561991405891,-3.663561991405891
 2006-11-23T02:00:00,0.0,0.0,0.0,14.99387131222669,14.99387131222669,0.0,0.0,0.0,0.0,14.99387131222669,14.99387131222669,0.0,1.0,0.0,0.0,0.0,-3.554064898005897,-3.554064898005897,0.0,0.0,0.0,0.0,-3.554064898005897,-3.554064898005897,0.0,80.14686689804262,0.0,1.0,-3.5676101487526783,-3.5676101487526783,-3.5676101487526783
 2006-11-23T03:00:00,0.0,0.0,0.0,14.993871312226682,14.993871312226682,0.0,0.0,0.0,0.0,14.993871312226682,14.993871312226682,0.0,1.0,0.0,0.0,0.0,-3.4582585031968147,-3.4582585031968147,0.0,0.0,0.0,0.0,-3.4582585031968147,-3.4582585031968147,0.0,80.14686689804259,0.0,0.9998090256436568,-3.471812141148472,-3.471812141148472,-3.471812141148472
 2006-11-23T04:00:00,0.0,0.0,0.0,14.993871312226702,14.993871312226702,0.0,0.0,0.0,0.0,14.993871312226702,14.993871312226702,0.0,1.0,0.0,0.0,0.0,-3.3625185458001443,-3.3625185458001443,0.0,0.0,0.0,0.0,-3.3625185458001443,-3.3625185458001443,0.0,80.14686689804269,0.0,0.99929758959864,-3.3760626266630176,-3.3760626266630176,-3.3760626266630176
 2006-11-23T05:00:00,0.0,0.0,0.0,14.993871312226696,14.993871312226696,0.0,0.0,0.0,0.0,14.993871312226696,14.993871312226696,0.0,1.0,0.0,0.0,0.0,-3.26642346216631,-3.26642346216631,0.0,0.0,0.0,0.0,-3.26642346216631,-3.26642346216631,0.0,80.14686689804265,0.0,0.9987813265000036,-3.2799626912299327,-3.2799626912299327,-3.2799626912299327
 2006-11-23T06:00:00,0.0,0.0,0.0,14.993871312226688,14.993871312226688,0.0,0.0,0.0,0.0,14.993871312226688,14.993871312226688,0.0,0.0,0.0,0.0,0.0,-3.170757026289891,-3.170757026289891,0.0,0.0,0.0,0.0,-3.170757026289891,-3.170757026289891,0.0,80.14686689804262,0.0,0.9982650634013672,-3.184364870822084,-3.184364870822084,-3.184364870822084
 2006-11-23T07:00:00,654.3180566257796,2355545.0038528065,7503925.002776861,10.837144971827632,10.823395302426356,18.06611409900657,0.0,0.0,0.0,10.837144971827632,10.837144971827632,0.0,0.0,0.0,0.0,0.0,-3.0839527658074,-3.0839527658074,0.0,0.0,0.0,0.0,-3.0839527658074,-3.0839527658074,0.0,80.14686689804262,0.0,0.9977488003027312,-3.0978490646997536,-3.0978490646997536,-3.0978490646997536
 2006-11-23T08:00:00,1391.2810858182056,5008611.90894554,15936887.76212546,7.143891900750298,7.114690240140333,34.12488218701241,0.0,0.0,0.0,7.143891900750298,7.143891900750298,0.0,0.0,0.0,0.0,0.0,-2.991318753060535,-2.991318753060535,0.0,0.0,0.0,0.0,-2.991318753060535,-2.991318753060535,0.0,80.14686689804262,0.0,0.9972325372040952,-3.006552570024949,-3.006552570024949,-3.006552570024949
 2006-11-23T09:00:00,1607.677046377177,5787637.366957836,18435251.373414773,6.683556419483831,6.64977691384955,36.13222819801314,0.0,0.0,0.0,6.683556419483831,6.683556419483831,0.0,0.0,0.0,0.0,0.0,-2.889629227092218,-2.889629227092218,0.0,0.0,0.0,0.0,-2.889629227092218,-2.889629227092218,0.0,80.14686689804262,0.0,0.9967162741054594,-2.9064681050678,-2.9064681050678,-2.9064681050678
 2006-11-23T10:00:00,1379.1976812692212,4965111.652569197,15807411.87463575,8.07013903281061,8.04117458558231,30.11019016501095,0.0,0.0,0.0,8.07013903281061,8.07013903281061,0.0,0.0,25556.323028510364,92002762.90263732,621438270.3534551,4.554551113226615,3.366208720270007,13.35781114967377,25556.323028510364,92002762.90263732,621438270.3534551,4.554551113226615,3.366208720270007,13.35781114967377,66.78905574836885,0.0,0.9962000110068234,1.7806893018271144,1.7806893018271144,1.7806893018271144
 2006-11-23T11:00:00,1069.9393018465612,3851781.48664762,12247982.603904877,9.224510857387338,9.2020684734108,25.09182513750912,0.0,0.0,0.0,9.224510857387338,9.224510857387338,0.0,-1.0,22885.242642984445,82386873.51474398,420971879.5844031,12.155553859384147,11.351622983841452,13.357811149673772,22885.242642984445,82386873.51474398,420971879.5844031,12.155553859384147,11.351622983841452,13.357811149673772,53.43124459869508,6.504247234348245,0.9833690044940906,10.352853712351555,9.541791425100657,6.4399899456754
 2006-11-23T12:00:00,1614.444007009168,5811998.425233006,18486806.961617254,8.774715937558739,8.740841640360177,27.099171148509853,0.0,0.0,0.0,8.774715937558739,8.774715937558739,0.0,-1.0,0.0,0.0,0.0,6.946408733436905,6.946408733436905,0.0,0.0,0.0,0.0,6.946408733436905,6.946408733436905,0.0,80.14686689804262,7.224542129954224,0.9207807938718424,7.5493598209256065,6.699918033354991,0.3163774402107109
 2006-11-23T13:00:00,251.6916700287364,906090.0121034512,2881190.3335926896,13.654465553898053,13.64918625774193,6.02203803300219,0.0,0.0,0.0,13.654465553898053,13.654465553898053,0.0,-1.0,11057.014444532537,39805252.000317134,204117084.4461892,9.070480636855493,8.680665206885642,6.678905574836885,11057.014444532537,39805252.000317134,204117084.4461892,9.070480636855493,8.680665206885642,6.678905574836885,66.78905574836885,7.394649947711003,0.8947898553950641,8.946888524846546,8.113578591713946,2.927680834715261
 2006-11-23T14:00:00,323.6765208681507,1165235.4751253424,3709089.778416035,13.655634329357332,13.648838036611352,6.02203803300219,0.0,0.0,0.0,13.655634329357332,13.655634329357332,0.0,-1.0,0.0,0.0,0.0,6.71589991697124,6.71589991697124,0.0,0.0,0.0,0.0,6.71589991697124,6.71589991697124,0.0,80.14686689804262,0.1899496051703478,0.8810777950116012,6.715881190828092,6.699964423211676,0.0
 2006-11-23T15:00:00,645.496181483144,2323786.2533393186,7391386.83969113,10.8657367468076,10.85219327854132,18.06611409900657,0.0,0.0,0.0,10.8657367468076,10.8657367468076,0.0,-1.0,25380.691387068666,91370488.99344718,534904896.99440974,12.17645630255067,11.155305543175166,13.35781114967377,25380.691387068666,91370488.99344718,534904896.99440974,12.17645630255067,11.155305543175166,13.35781114967377,53.43124459869508,7.571467102524175,0.8678266566198879,10.357582171179535,9.545451252515129,5.562842678480751
 2006-11-23T16:00:00,1385.5375177450514,4987935.063882185,15879338.277573409,6.686850741647089,6.6577544871848815,36.13222819801314,0.0,0.0,0.0,6.686850741647089,6.686850741647089,0.0,-1.0,0.0,0.0,0.0,8.375991332168612,8.375991332168612,0.0,0.0,0.0,0.0,8.375991332168612,8.375991332168612,0.0,80.14686689804262,8.29077301332388,0.8055691570845345,7.535959514802914,6.699918546503505,0.5635598905865807
 2006-11-23T17:00:00,670.5342349090996,2413923.2456727587,7683690.030116738,11.563667294962109,11.549588220579658,15.055095082505474,0.0,0.0,0.0,11.563667294962109,11.563667294962109,0.0,0.0,29722.70529907865,107001739.07668316,761511740.663975,8.155593404709595,6.7,40.07343344902131,29722.70529907865,107001739.07668316,761511740.663975,8.155593404709595,6.7,40.07343344902131,66.78905574836885,0.0,0.8046162622717524,8.136587244224485,8.136587244224485,8.136587244224485
 2006-11-23T18:00:00,1473.7248025344452,5305409.289124003,16891109.809296045,6.682141724208595,6.651191609124787,36.13222819801314,0.0,0.0,0.0,6.682141724208595,6.682141724208595,0.0,0.0,809.6235185635015,2914644.666828606,9278215.61595406,6.717826316691457,6.7,40.07343344902131,809.6235185635015,2914644.666828606,9278215.61595406,6.717826316691457,6.7,40.07343344902131,80.14686689804262,0.0,0.8040999991731163,6.7,6.7,6.7
 2006-11-23T19:00:00,1323.858937797954,4765892.176072635,15203825.26910478,6.680595882525554,6.652737450807827,36.13222819801314,0.0,0.0,0.0,6.680595882525554,6.680595882525554,0.0,0.0,735.1739816963853,2646626.334106988,8426850.136265742,6.7161906063449806,6.7,40.07343344902131,735.1739816963853,2646626.334106988,8426850.136265742,6.7161906063449806,6.7,40.07343344902131,80.14686689804262,0.0,0.8035837360744803,6.7,6.7,6.7
 2006-11-23T20:00:00,1368.031734550357,4924914.244381284,15697350.84511473,6.6810480358113375,6.652285297522044,36.13222819801314,0.0,0.0,0.0,6.6810480358113375,6.6810480358113375,0.0,1.0,78702.14738608849,283327730.5899186,1531228258.7516298,-0.8440805498771592,-3.8,40.07343344902131,78702.14738608849,283327730.5899186,1531228258.7516298,-0.8440805498771592,-3.8,40.07343344902131,80.14686689804262,0.0,0.8125907372017521,-2.0500000000000003,-1.091639460880996,-1.091639460880996
 2006-11-23T21:00:00,1119.856776685336,4031484.3960672095,12861434.715696655,8.075736108972187,8.052169708994137,30.11019016501095,0.0,0.0,0.0,8.075736108972187,8.075736108972187,0.0,1.0,63917.40371358628,230102653.36891052,776173943.0061687,-2.298041175779758,-3.8,40.07343344902131,63917.40371358628,230102653.36891052,776173943.0061687,-2.298041175779758,-3.8,40.07343344902131,80.14686689804262,0.0,0.8865037634762128,-3.8,-2.325525773604804,-2.325525773604804
 2006-11-23T22:00:00,0.0,0.0,0.0,15.050313999408909,15.050313999408909,0.0,0.0,0.0,0.0,15.050313999408909,15.050313999408909,0.0,1.0,48007.48134610368,172826932.84597322,542980838.5605221,-2.748897381419599,-3.8,40.07343344902132,48007.48134610368,172826932.84597322,542980838.5605221,-2.748897381419599,-3.8,40.07343344902132,80.14686689804263,0.0,0.942313216905412,-3.8,-2.776938578841183,-2.776938578841183
 2006-11-23T23:00:00,0.0,0.0,0.0,15.050313999408909,15.050313999408909,0.0,0.0,0.0,0.0,15.050313999408909,15.050313999408909,0.0,1.0,28823.03384900869,103762921.85643128,327412148.7116711,-3.1659742876753927,-3.8,40.07343344902131,28823.03384900869,103762921.85643128,327412148.7116711,-3.1659742876753927,-3.8,40.07343344902131,80.14686689804262,0.0,0.9786255926972744,-3.8,-3.1917752708367515,-3.1917752708367515
 2006-11-24T00:00:00,0.0,0.0,0.0,15.050313999408903,15.050313999408903,0.0,0.0,0.0,0.0,15.050313999408903,15.050313999408903,0.0,1.0,11419.5981613857,41110553.38098852,129659041.91366184,-3.532937234794037,-3.784075430263562,26.71562229934754,11419.5981613857,41110553.38098852,129659041.91366184,-3.532937234794037,-3.784075430263562,26.71562229934754,80.14686689804262,0.0,0.9976975767605786,-3.7966972571554383,-3.560681072394245,-3.560681072394245
 2006-11-24T01:00:00,0.0,0.0,0.0,15.050313999408909,15.050313999408909,0.0,0.0,0.0,0.0,15.050313999408909,15.050313999408909,0.0,1.0,0.0,0.0,0.0,-3.71093065486394,-3.71093065486394,0.0,0.0,0.0,0.0,-3.71093065486394,-3.71093065486394,0.0,80.14686689804263,0.0,0.9999265983105982,-3.724491117983988,-3.724491117983988,-3.724491117983988
 2006-11-24T02:00:00,0.0,0.0,0.0,15.050313999408903,15.050313999408903,0.0,0.0,0.0,0.0,15.050313999408903,15.050313999408903,0.0,1.0,0.0,0.0,0.0,-3.617243917666775,-3.617243917666775,0.0,0.0,0.0,0.0,-3.617243917666775,-3.617243917666775,0.0,80.14686689804262,0.0,0.9994659992972188,-3.6308631551505193,-3.6308631551505193,-3.6308631551505193
 2006-11-24T03:00:00,0.0,0.0,0.0,15.050313999408909,15.050313999408909,0.0,0.0,0.0,0.0,15.050313999408909,15.050313999408909,0.0,1.0,0.0,0.0,0.0,-3.522190891469988,-3.522190891469988,0.0,0.0,0.0,0.0,-3.522190891469988,-3.522190891469988,0.0,80.14686689804263,0.0,0.9989497361985832,-3.5357489686449064,-3.5357489686449064,-3.5357489686449064
 2006-11-24T04:00:00,0.0,0.0,0.0,15.050313999408909,15.050313999408909,0.0,0.0,0.0,0.0,15.050313999408909,15.050313999408909,0.0,1.0,0.0,0.0,0.0,-3.426500466808557,-3.426500466808557,0.0,0.0,0.0,0.0,-3.426500466808557,-3.426500466808557,0.0,80.14686689804263,0.0,0.9984334730999472,-3.4400484060637706,-3.4400484060637706,-3.4400484060637706
 2006-11-24T05:00:00,0.0,0.0,0.0,15.0503139994089,15.0503139994089,0.0,0.0,0.0,0.0,15.0503139994089,15.0503139994089,0.0,1.0,0.0,0.0,0.0,-3.332949844496665,-3.332949844496665,0.0,0.0,0.0,0.0,-3.332949844496665,-3.332949844496665,0.0,80.1468668980426,0.0,0.9979172100013108,-3.346558353382412,-3.346558353382412,-3.346558353382412
 2006-11-24T06:00:00,0.0,0.0,0.0,15.050313999408903,15.050313999408903,0.0,0.0,0.0,0.0,15.050313999408903,15.050313999408903,0.0,0.0,0.0,0.0,0.0,-3.2391736393467103,-3.2391736393467103,0.0,0.0,0.0,0.0,-3.2391736393467103,-3.2391736393467103,0.0,80.14686689804262,0.0,0.9974009469026752,-3.2528899472553072,-3.2528899472553072,-3.2528899472553072
 2006-11-24T07:00:00,238.01489799698552,856853.6327891479,2733746.9207639284,13.655519962108349,13.650510832593511,6.02203803300219,0.0,0.0,0.0,13.655519962108349,13.655519962108349,0.0,0.0,0.0,0.0,0.0,-3.153797667451294,-3.153797667451294,0.0,0.0,0.0,0.0,-3.153797667451294,-3.153797667451294,0.0,80.14686689804262,0.0,0.9968846838040392,-3.167876556116952,-3.167876556116952,-3.167876556116952
 2006-11-24T08:00:00,1321.2765592645158,4756595.613352258,15122246.4694663,7.845773383801123,7.818064407550246,31.11386317051131,0.0,0.0,0.0,7.845773383801123,7.845773383801123,0.0,0.0,0.0,0.0,0.0,-1.5362030065369543,-1.5362030065369543,0.0,0.0,0.0,0.0,-1.5362030065369543,-1.5362030065369543,0.0,80.1468668980426,0.0,0.996368420705403,-3.0736537634838013,-3.0736537634838013,-3.0736537634838013
 2006-11-24T09:00:00,1462.600706881082,5265362.544771895,16773456.137457784,7.383599219086264,7.352864644105377,33.12120918151204,0.0,0.0,0.0,7.383599219086264,7.383599219086264,0.0,0.0,29925.195057813384,107730702.20812815,623132968.0386552,9.222691613756092,8.030885992369496,26.71562229934754,29925.195057813384,107730702.20812815,623132968.0386552,9.222691613756092,8.030885992369496,26.71562229934754,66.78905574836885,0.0,0.9958521576067672,4.897759094420303,4.897759094420303,4.897759094420303
 2006-11-24T10:00:00,11783.312447273836,42419924.81018582,134206501.20484544,8.925541922064049,8.679581065380019,24.08815213200876,0.0,0.0,0.0,8.925541922064049,8.925541922064049,0.0,0.0,821.5424338511333,2957552.76186408,9418398.767445238,6.718095648133223,6.7,40.07343344902131,821.5424338511333,2957552.76186408,9418398.767445238,6.718095648133223,6.7,40.07343344902131,80.14686689804262,0.0,0.9953358945081312,6.7,6.7,6.7
 2006-11-24T11:00:00,1553.037612761914,5590935.40594289,17831882.236940835,7.032776595257361,7.000102659942562,34.62671868976259,0.0,0.0,0.0,7.032776595257361,7.032776595257361,0.0,-1.0,0.0,0.0,0.0,6.723875465068315,6.723875465068315,0.0,0.0,0.0,0.0,6.723875465068315,6.723875465068315,0.0,80.14686689804262,0.2195870912399559,0.994435017615398,6.718314782169826,6.699890090696987,1.1166666666666667
 2006-11-24T12:00:00,1317.582844677756,4743298.240839921,15098742.524625234,10.18904838877004,10.161382253495267,21.077133115507664,0.0,0.0,0.0,10.18904838877004,10.18904838877004,0.0,-1.0,0.0,0.0,0.0,6.72186094736031,6.72186094736031,0.0,0.0,0.0,0.0,6.72186094736031,6.72186094736031,0.0,80.14686689804262,0.3361958324859577,0.9926428447492448,6.728095884768552,6.699796707111193,0.0
 2006-11-24T13:00:00,1771.4391835486565,6377181.060775163,20277789.51313503,10.233074059921636,10.195918136811327,21.077133115507664,0.0,0.0,0.0,10.233074059921636,10.233074059921636,0.0,-1.0,0.0,0.0,0.0,6.727506961315086,6.727506961315086,0.0,0.0,0.0,0.0,6.727506961315086,6.727506961315086,0.0,80.14686689804262,0.2987292871279839,0.9910911065619934,6.724962080680515,6.699871039526556,0.0
 2006-11-24T14:00:00,1328.8249769561971,4783769.917042309,15231637.43096695,7.3911974340185,7.363288027904635,33.12120918151204,0.0,0.0,0.0,7.3911974340185,7.3911974340185,0.0,-1.0,12135.517796407355,43687864.06706648,212619373.19013104,9.578884594509129,9.1726609540607,6.678905574836885,12135.517796407355,43687864.06706648,212619373.19013104,9.578884594509129,9.1726609540607,6.678905574836885,66.78905574836885,6.804426782907854,0.965290694621458,8.965726875412397,8.132163620239405,2.806237038661296
 2006-11-24T15:00:00,724.9173251427443,2609702.37051388,8299228.561736857,10.936639440188909,10.921432504298815,18.06611409900657,0.0,0.0,0.0,10.936639440188909,10.936639440188909,0.0,-1.0,12140.865385896244,43707115.38922648,211140984.4350216,10.77453257451942,10.371128229553172,6.678905574836885,12140.865385896244,43707115.38922648,211140984.4350216,10.77453257451942,10.371128229553172,6.678905574836885,66.78905574836885,6.896276085248293,0.9455893898225262,8.945154264390426,8.129423126050726,2.877639798254429
 2006-11-24T16:00:00,1651.1731843774714,5944223.463758896,18923630.94100593,8.106585468101008,8.071910982129772,30.11019016501095,0.0,0.0,0.0,8.106585468101008,8.106585468101008,0.0,-1.0,28673.3855167564,103224187.86032304,663370344.7154891,11.253607785750598,9.98752408303144,13.35781114967377,28673.3855167564,103224187.86032304,663370344.7154891,11.253607785750598,9.98752408303144,13.35781114967377,53.43124459869508,14.883362745461296,0.8656819596651744,11.205136224748813,9.5723193742215,6.001215603999231
