Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-24T17:00:00,673.5597149945264,2424814.9739802955,7717160.417613,10.966850317952575,10.95270992895471,18.06611409900657,0.0,0.0,0.0,10.966850317952575,10.966850317952575,0.0,0.0,862.4794647292564,3104926.073025323,9890060.95406069,6.719001824136196,6.7,40.07343344902131,862.4794647292564,3104926.073025323,9890060.95406069,6.719001824136196,6.7,40.07343344902131,80.14686689804262,0.0,0.8401211945179382,6.702863094127468,6.702863094127468,6.702863094127468
 2006-11-24T18:00:00,1412.404981043952,5084657.931758227,16191929.10714587,6.681501154012999,6.6518321793203805,36.13222819801314,0.0,0.0,0.0,6.681501154012999,6.681501154012999,0.0,0.0,778.0109750714349,2800839.510257166,8913905.875803405,6.717126378551641,6.7,40.07343344902131,778.0109750714349,2800839.510257166,8913905.875803405,6.717126378551641,6.7,40.07343344902131,80.14686689804262,0.0,0.8396049314193025,6.7,6.7,6.7
 2006-11-24T19:00:00,655.2509697204846,2358903.490993744,7509783.828828663,10.965124879821184,10.951364475055335,18.06611409900657,0.0,0.0,0.0,10.965124879821184,10.965124879821184,0.0,0.0,725.8180060931016,2612944.8219351657,8316723.520299487,6.715979022511501,6.7,40.07343344902131,725.8180060931016,2612944.8219351657,8316723.520299487,6.715979022511501,6.7,40.07343344902131,80.14686689804262,0.0,0.8390886683206663,6.7,6.7,6.7
 2006-11-24T20:00:00,461.9341544727279,1662962.9561018203,5293912.145543665,12.393226342470529,12.383526144077075,12.04407606600438,0.0,0.0,0.0,12.393226342470529,12.393226342470529,0.0,1.0,78151.80873958279,281346511.4624981,1460954271.6154242,-0.9796562823596928,-3.8,40.07343344902131,78151.80873958279,281346511.4624981,1460954271.6154242,-0.9796562823596928,-3.8,40.07343344902131,80.14686689804262,0.0,0.8447539047426843,-2.0500000000000003,-1.2307730238360797,-1.2307730238360797
 2006-11-24T21:00:00,1307.0981955899829,4705553.504123938,14980098.673764473,6.680390911145978,6.652942422187401,36.13222819801314,0.0,0.0,0.0,6.680390911145978,6.680390911145978,0.0,1.0,59561.53395251434,214421522.2290516,682715321.6716266,-2.478694397025744,-3.8,40.07343344902131,59561.53395251434,214421522.2290516,682715321.6716266,-2.478694397025744,-3.8,40.07343344902131,80.14686689804262,0.0,0.911722626890052,-3.8,-2.506631046312509,-2.506631046312509
 2006-11-24T22:00:00,0.0,0.0,0.0,15.248821471607467,15.248821471607467,0.0,0.0,0.0,0.0,15.248821471607467,15.248821471607467,0.0,1.0,39644.52604087168,142720293.74713802,449126548.98418623,-2.930449208435667,-3.8,40.07343344902131,39644.52604087168,142720293.74713802,449126548.98418623,-2.930449208435667,-3.8,40.07343344902131,80.14686689804262,0.0,0.9594308848895112,-3.8,-2.957910114827273,-2.957910114827273
 2006-11-24T23:00:00,0.0,0.0,0.0,15.248821471607467,15.248821471607467,0.0,0.0,0.0,0.0,15.248821471607467,15.248821471607467,0.0,1.0,22549.99291968993,81179974.51088376,256538005.6769804,-3.303162505102964,-3.8,40.07343344902131,22549.99291968993,81179974.51088376,256538005.6769804,-3.303162505102964,-3.8,40.07343344902131,80.14686689804262,0.0,0.9885463465760918,-3.8,-3.327488156513543,-3.327488156513543
 2006-11-25T00:00:00,0.0,0.0,0.0,15.248821471607467,15.248821471607467,0.0,0.0,0.0,0.0,15.248821471607467,15.248821471607467,0.0,1.0,4858.186344903296,17489470.841651864,55180748.8267736,-3.6588724097034966,-3.765758127534848,13.35781114967377,4858.186344903296,17489470.841651864,55180748.8267736,-3.6588724097034966,-3.765758127534848,13.35781114967377,80.14686689804262,0.0,0.9998703597848716,-3.7826340045800335,-3.682927770128343,-3.682927770128343
 2006-11-25T01:00:00,0.0,0.0,0.0,15.248821471607467,15.248821471607467,0.0,0.0,0.0,0.0,15.248821471607467,15.248821471607467,0.0,1.0,0.0,0.0,0.0,-3.681809146394497,-3.681809146394497,0.0,0.0,0.0,0.0,-3.681809146394497,-3.681809146394497,0.0,80.14686689804262,0.0,1.0,-3.695376615638242,-3.695376615638242,-3.695376615638242
 2006-11-25T02:00:00,0.0,0.0,0.0,15.248821471607467,15.248821471607467,0.0,0.0,0.0,0.0,15.248821471607467,15.248821471607467,0.0,1.0,0.0,0.0,0.0,-3.5866085079718384,-3.5866085079718384,0.0,0.0,0.0,0.0,-3.5866085079718384,-3.5866085079718384,0.0,80.14686689804262,0.0,1.0,-3.600175541595412,-3.600175541595412,-3.600175541595412
 2006-11-25T03:00:00,0.0,0.0,0.0,15.248821471607467,15.248821471607467,0.0,0.0,0.0,0.0,15.248821471607467,15.248821471607467,0.0,1.0,0.0,0.0,0.0,-3.4914160650643864,-3.4914160650643864,0.0,0.0,0.0,0.0,-3.4914160650643864,-3.4914160650643864,0.0,80.14686689804262,0.0,0.9997413238725632,-3.5049820158559672,-3.5049820158559672,-3.5049820158559672
 2006-11-25T04:00:00,0.0,0.0,0.0,15.24882147160747,15.24882147160747,0.0,0.0,0.0,0.0,15.24882147160747,15.24882147160747,0.0,1.0,0.0,0.0,0.0,-3.3960446909543403,-3.3960446909543403,0.0,0.0,0.0,0.0,-3.3960446909543403,-3.3960446909543403,0.0,80.14686689804262,0.0,0.9992250607739273,-3.4096020611530147,-3.4096020611530147,-3.4096020611530147
 2006-11-25T05:00:00,0.0,0.0,0.0,15.248821471607467,15.248821471607467,0.0,0.0,0.0,0.0,15.248821471607467,15.248821471607467,0.0,1.0,0.0,0.0,0.0,-3.300375189502969,-3.300375189502969,0.0,0.0,0.0,0.0,-3.300375189502969,-3.300375189502969,0.0,80.14686689804262,0.0,0.9987087976752912,-3.313920475048136,-3.313920475048136,-3.313920475048136
 2006-11-25T06:00:00,0.0,0.0,0.0,15.248821471607467,15.248821471607467,0.0,0.0,0.0,0.0,15.248821471607467,15.248821471607467,0.0,0.0,0.0,0.0,0.0,-3.207241803657664,-3.207241803657664,0.0,0.0,0.0,0.0,-3.207241803657664,-3.207241803657664,0.0,80.14686689804262,0.0,0.9981925345766552,-3.2209724867480456,-3.2209724867480456,-3.2209724867480456
 2006-11-25T07:00:00,240.00721063012512,864025.9582684505,2750522.357609549,13.820534597631166,13.8154947298176,6.02203803300219,0.0,0.0,0.0,13.820534597631166,13.820534597631166,0.0,0.0,0.0,0.0,0.0,-3.1209575856981666,-3.1209575856981666,0.0,0.0,0.0,0.0,-3.1209575856981666,-3.1209575856981666,0.0,80.14686689804262,0.0,0.9976762714780192,-3.13518609045485,-3.13518609045485,-3.13518609045485
 2006-11-25T08:00:00,655.9143602245025,2361291.696808209,7517081.665238149,10.964283338922,10.95050956209357,18.06611409900657,0.0,0.0,0.0,10.964283338922,10.964283338922,0.0,0.0,0.0,0.0,0.0,-3.0373198405094155,-3.0373198405094155,0.0,0.0,0.0,0.0,-3.0373198405094155,-3.0373198405094155,0.0,80.14686689804262,0.0,0.9971600083793832,-3.0512223771714813,-3.0512223771714813,-3.0512223771714813
 2006-11-25T09:00:00,1103.3012390070642,3971884.4604254304,12644556.61127319,8.108478917498669,8.085309911714365,30.11019016501095,0.0,0.0,0.0,8.108478917498669,8.108478917498669,0.0,0.0,0.0,0.0,0.0,-2.953564524108232,-2.953564524108232,0.0,0.0,0.0,0.0,-2.953564524108232,-2.953564524108232,0.0,80.14686689804262,0.0,0.9966437452807474,-2.967591743741992,-2.967591743741992,-2.967591743741992
 2006-11-25T10:00:00,1386.3240338283676,4990766.521782124,15885113.304108027,6.6812200580424665,6.652113275290913,36.13222819801314,0.0,0.0,0.0,6.6812200580424665,6.6812200580424665,0.0,0.0,0.0,0.0,0.0,-2.865295591572232,-2.865295591572232,0.0,0.0,0.0,0.0,-2.865295591572232,-2.865295591572232,0.0,80.14686689804262,0.0,0.9961274821821114,-2.880431830467858,-2.880431830467858,-2.880431830467858
 2006-11-25T11:00:00,1318.3800302583206,4746168.108929956,15099387.001321947,6.680500199464731,6.652833133868648,36.13222819801314,0.0,0.0,0.0,6.680500199464731,6.680500199464731,0.0,-1.0,0.0,0.0,0.0,-2.778576683289193,-2.778576683289193,0.0,0.0,0.0,0.0,-2.778576683289193,-2.778576683289193,0.0,80.14686689804262,0.0,0.9956112190834756,-2.7926075404923005,-2.7926075404923005,-2.7926075404923005
 2006-11-25T12:00:00,1230.6864449981592,4430471.201993373,14104162.331882466,8.108774262596972,8.082930757915266,30.11019016501095,0.0,0.0,0.0,8.108774262596972,8.108774262596972,0.0,-1.0,0.0,0.0,0.0,-2.675938814516184,-2.675938814516184,0.0,0.0,0.0,0.0,-2.675938814516184,-2.675938814516184,0.0,80.14686689804262,0.0,0.9950949559848395,-2.691703874915865,-2.691703874915865,-2.691703874915865
 2006-11-25T13:00:00,1311.0019012152711,4719606.844374976,15010874.700943954,8.82313395484652,8.7956290229157,27.099171148509853,0.0,0.0,0.0,8.82313395484652,8.82313395484652,0.0,-1.0,0.0,0.0,0.0,-2.5694412095996104,-2.5694412095996104,0.0,0.0,0.0,0.0,-2.5694412095996104,-2.5694412095996104,0.0,80.14686689804262,0.0,0.9945786928862036,-2.58802078776037,-2.58802078776037,-2.58802078776037
 2006-11-25T14:00:00,1322.6714278461257,4761617.140246052,15141275.900434207,6.680538576755573,6.652794756577808,36.13222819801314,0.0,0.0,0.0,6.680538576755573,6.680538576755573,0.0,-1.0,0.0,0.0,0.0,-2.4791285275159285,-2.4791285275159285,0.0,0.0,0.0,0.0,-2.4791285275159285,-2.4791285275159285,0.0,80.14686689804262,0.0,0.9940624297875676,-2.493243237941213,-2.493243237941213,-2.493243237941213
 2006-11-25T15:00:00,1337.220058839448,4813992.211822012,15313403.128139865,6.680696274510118,6.652637058823262,36.13222819801314,0.0,0.0,0.0,6.680696274510118,6.680696274510118,0.0,-1.0,0.0,0.0,0.0,-2.3941170406787613,-2.3941170406787613,0.0,0.0,0.0,0.0,-2.3941170406787613,-2.3941170406787613,0.0,80.14686689804262,0.0,0.9935461666889316,-2.4083792267451543,-2.4083792267451543,-2.4083792267451543
 2006-11-25T16:00:00,659.2876318025084,2373435.47448903,7547017.249656627,10.957279334163706,10.94345070517272,18.06611409900657,0.0,0.0,0.0,10.957279334163706,10.957279334163706,0.0,-1.0,0.0,0.0,0.0,-2.309588166278083,-2.309588166278083,0.0,0.0,0.0,0.0,-2.309588166278083,-2.309588166278083,0.0,80.14686689804262,0.0,0.9930299035902956,-2.323520507575664,-2.323520507575664,-2.323520507575664
 2006-11-25T17:00:00,121.23585068582406,436449.0624689667,1386811.3970200226,14.473635739388476,14.471094642336991,3.211753617601167,0.0,0.0,0.0,14.473635739388476,14.473635739388476,0.0,0.0,0.0,0.0,0.0,-2.2222104884466387,-2.2222104884466387,0.0,0.0,0.0,0.0,-2.2222104884466387,-2.2222104884466387,0.0,80.14686689804263,0.0,0.99251364049166,-2.235993505959231,-2.235993505959231,-2.235993505959231
 2006-11-25T18:00:00,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,0.0,-2.132553563624608,-2.132553563624608,0.0,0.0,0.0,0.0,-2.132553563624608,-2.132553563624608,0.0,80.14686689804262,0.0,0.9919973773930238,-2.146213653808774,-2.146213653808774,-2.146213653808774
 2006-11-25T19:00:00,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,0.0,-2.041414272291292,-2.041414272291292,0.0,0.0,0.0,0.0,-2.041414272291292,-2.041414272291292,0.0,80.14686689804262,0.0,0.991481114294388,-2.0551264545129304,-2.0551264545129304,-2.0551264545129304
 2006-11-25T20:00:00,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,1.0,0.0,0.0,0.0,-1.9520367315960323,-1.9520367315960323,0.0,0.0,0.0,0.0,-1.9520367315960323,-1.9520367315960323,0.0,80.14686689804262,0.0,0.990964851195752,-1.965644202378904,-1.965644202378904,-1.965644202378904
 2006-11-25T21:00:00,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,1.0,0.0,0.0,0.0,-1.8631666393726192,-1.8631666393726192,0.0,0.0,0.0,0.0,-1.8631666393726192,-1.8631666393726192,0.0,80.14686689804262,0.0,0.990448588097116,-1.8769370523455984,-1.8769370523455984,-1.8769370523455984
 2006-11-25T22:00:00,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,1.0,0.0,0.0,0.0,-1.7718935951205992,-1.7718935951205992,0.0,0.0,0.0,0.0,-1.7718935951205992,-1.7718935951205992,0.0,80.14686689804262,0.0,0.98993232499848,-1.7854989091331357,-1.7854989091331357,-1.7854989091331357
 2006-11-25T23:00:00,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,1.0,0.0,0.0,0.0,-1.6784110510473866,-1.6784110510473866,0.0,0.0,0.0,0.0,-1.6784110510473866,-1.6784110510473866,0.0,80.14686689804262,0.0,0.989416061899844,-1.6919564326056076,-1.6919564326056076,-1.6919564326056076
 2006-11-26T00:00:00,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,1.0,0.0,0.0,0.0,-1.5855823291954112,-1.5855823291954112,0.0,0.0,0.0,0.0,-1.5855823291954112,-1.5855823291954112,0.0,80.14686689804262,0.0,0.9888997988012082,-1.5991861675375507,-1.5991861675375507,-1.5991861675375507
 2006-11-26T01:00:00,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,1.0,0.0,0.0,0.0,-1.49060409795442,-1.49060409795442,0.0,0.0,0.0,0.0,-1.49060409795442,-1.49060409795442,0.0,80.14686689804262,0.0,0.9883835357025722,-1.504147331736602,-1.504147331736602,-1.504147331736602
 2006-11-26T02:00:00,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,1.0,0.0,0.0,0.0,-1.395900908489173,-1.395900908489173,0.0,0.0,0.0,0.0,-1.395900908489173,-1.395900908489173,0.0,80.14686689804262,0.0,0.9878672726039364,-1.4095032436101105,-1.4095032436101105,-1.4095032436101105
 2006-11-26T03:00:00,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,1.0,0.0,0.0,0.0,-1.3052051935098077,-1.3052051935098077,0.0,0.0,0.0,0.0,-1.3052051935098077,-1.3052051935098077,0.0,80.14686689804262,0.0,0.9873510095053004,-1.3188561266497625,-1.3188561266497625,-1.3188561266497625
 2006-11-26T04:00:00,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,1.0,0.0,0.0,0.0,-1.2157988758933247,-1.2157988758933247,0.0,0.0,0.0,0.0,-1.2157988758933247,-1.2157988758933247,0.0,80.14686689804262,0.0,0.9868347464066644,-1.229449414826051,-1.229449414826051,-1.229449414826051
 2006-11-26T05:00:00,0.0,0.0,0.0,15.233855493818892,15.233855493818892,0.0,0.0,0.0,0.0,15.233855493818892,15.233855493818892,0.0,1.0,0.0,0.0,0.0,-1.1211731428057214,-1.1211731428057214,0.0,0.0,0.0,0.0,-1.1211731428057214,-1.1211731428057214,0.0,80.14686689804263,0.0,0.9863184833080286,-1.1347067188622202,-1.1347067188622202,-1.1347067188622202
 2006-11-26T06:00:00,0.0,0.0,0.0,15.233855493818886,15.233855493818886,0.0,0.0,0.0,0.0,15.233855493818886,15.233855493818886,0.0,0.0,0.0,0.0,0.0,-1.0306800442661277,-1.0306800442661277,0.0,0.0,0.0,0.0,-1.0306800442661277,-1.0306800442661277,0.0,80.1468668980426,0.0,0.9858022202093922,-1.0444349850460182,-1.0444349850460182,-1.0444349850460182
 2006-11-26T07:00:00,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,0.0,-0.9400551219505456,-0.9400551219505456,0.0,0.0,0.0,0.0,-0.9400551219505456,-0.9400551219505456,0.0,80.14686689804262,0.0,0.9852859571107566,-0.953637661310496,-0.953637661310496,-0.953637661310496
 2006-11-26T08:00:00,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,0.0,-0.8506665682710906,-0.8506665682710906,0.0,0.0,0.0,0.0,-0.8506665682710906,-0.8506665682710906,0.0,80.14686689804263,0.0,0.9847696940121208,-0.8644178276084021,-0.8644178276084021,-0.8644178276084021
 2006-11-26T09:00:00,0.0,0.0,0.0,15.233855493818892,15.233855493818892,0.0,0.0,0.0,0.0,15.233855493818892,15.233855493818892,0.0,0.0,0.0,0.0,0.0,-0.759018486361475,-0.759018486361475,0.0,0.0,0.0,0.0,-0.759018486361475,-0.759018486361475,0.0,80.14686689804263,0.0,0.9842534309134848,-0.7725422984418611,-0.7725422984418611,-0.7725422984418611
 2006-11-26T10:00:00,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,0.0,-0.6685302450056034,-0.6685302450056034,0.0,0.0,0.0,0.0,-0.6685302450056034,-0.6685302450056034,0.0,80.14686689804262,0.0,0.9837371678148488,-0.6822810217301923,-0.6822810217301923,-0.6822810217301923
 2006-11-26T11:00:00,0.0,0.0,0.0,15.233855493818892,15.233855493818892,0.0,0.0,0.0,0.0,15.233855493818892,15.233855493818892,0.0,-1.0,0.0,0.0,0.0,-0.5783873772788091,-0.5783873772788091,0.0,0.0,0.0,0.0,-0.5783873772788091,-0.5783873772788091,0.0,80.14686689804263,0.0,0.9832209047162128,-0.5919690210751423,-0.5919690210751423,-0.5919690210751423
 2006-11-26T12:00:00,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,-1.0,0.0,0.0,0.0,-0.4862902520740317,-0.4862902520740317,0.0,0.0,0.0,0.0,-0.4862902520740317,-0.4862902520740317,0.0,80.14686689804262,0.0,0.9827046416175768,-0.499882005097077,-0.499882005097077,-0.499882005097077
 2006-11-26T13:00:00,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,-1.0,0.0,0.0,0.0,-0.3922247615839169,-0.3922247615839169,0.0,0.0,0.0,0.0,-0.3922247615839169,-0.3922247615839169,0.0,80.14686689804263,0.0,0.982188378518941,-0.405860995019913,-0.405860995019913,-0.405860995019913
 2006-11-26T14:00:00,0.0,0.0,0.0,15.233855493818892,15.233855493818892,0.0,0.0,0.0,0.0,15.233855493818892,15.233855493818892,0.0,-1.0,0.0,0.0,0.0,-0.3026243876891987,-0.3026243876891987,0.0,0.0,0.0,0.0,-0.3026243876891987,-0.3026243876891987,0.0,80.14686689804263,0.0,0.9816721154203052,-0.3162540432223474,-0.3162540432223474,-0.3162540432223474
 2006-11-26T15:00:00,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,-1.0,0.0,0.0,0.0,-0.2140078378747592,-0.2140078378747592,0.0,0.0,0.0,0.0,-0.2140078378747592,-0.2140078378747592,0.0,80.14686689804262,0.0,0.981155852321669,-0.2277533891179168,-0.2277533891179168,-0.2277533891179168
 2006-11-26T16:00:00,0.0,0.0,0.0,15.233855493818892,15.233855493818892,0.0,0.0,0.0,0.0,15.233855493818892,15.233855493818892,0.0,-1.0,0.0,0.0,0.0,-0.1248233331588778,-0.1248233331588778,0.0,0.0,0.0,0.0,-0.1248233331588778,-0.1248233331588778,0.0,80.14686689804263,0.0,0.9806395892230332,-0.1384509632804185,-0.1384509632804185,-0.1384509632804185
 2006-11-26T17:00:00,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,0.0,-0.0362199549376454,-0.0362199549376454,0.0,0.0,0.0,0.0,-0.0362199549376454,-0.0362199549376454,0.0,80.14686689804262,0.0,0.9801233261243972,-0.0499634630446063,-0.0499634630446063,-0.0499634630446063
 2006-11-26T18:00:00,0.0,0.0,0.0,15.233855493818892,15.233855493818892,0.0,0.0,0.0,0.0,15.233855493818892,15.233855493818892,0.0,0.0,0.0,0.0,0.0,0.0528610533190808,0.0528610533190808,0.0,0.0,0.0,0.0,0.0528610533190808,0.0528610533190808,0.0,80.14686689804263,0.0,0.9796070630257612,0.0392302479922359,0.0392302479922359,0.0392302479922359
 2006-11-26T19:00:00,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,0.0,0.1413145000891811,0.1413145000891811,0.0,0.0,0.0,0.0,0.1413145000891811,0.1413145000891811,0.0,80.14686689804263,0.0,0.9790907999271252,0.1275708902704762,0.1275708902704762,0.1275708902704762
 2006-11-26T20:00:00,0.0,0.0,0.0,15.233855493818892,15.233855493818892,0.0,0.0,0.0,0.0,15.233855493818892,15.233855493818892,0.0,1.0,0.0,0.0,0.0,0.231261910019586,0.231261910019586,0.0,0.0,0.0,0.0,0.231261910019586,0.231261910019586,0.0,80.14686689804263,0.0,0.9785745368284892,0.2176841970830204,0.2176841970830204,0.2176841970830204
 2006-11-26T21:00:00,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,1.0,0.0,0.0,0.0,0.3254172637212871,0.3254172637212871,0.0,0.0,0.0,0.0,0.3254172637212871,0.3254172637212871,0.0,80.14686689804262,0.0,0.9780582737298532,0.3118943432418601,0.3118943432418601,0.3118943432418601
 2006-11-26T22:00:00,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,1.0,0.0,0.0,0.0,0.4203005222842245,0.4203005222842245,0.0,0.0,0.0,0.0,0.4203005222842245,0.4203005222842245,0.0,80.14686689804262,0.0,0.9775420106312174,0.4067786021848006,0.4067786021848006,0.4067786021848006
 2006-11-26T23:00:00,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,1.0,0.0,0.0,0.0,0.5151767603467297,0.5151767603467297,0.0,0.0,0.0,0.0,0.5151767603467297,0.5151767603467297,0.0,80.14686689804262,0.0,0.9770257475325814,0.5016558407003444,0.5016558407003444,0.5016558407003444
 2006-11-27T00:00:00,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,1.0,0.0,0.0,0.0,0.610045979236689,0.610045979236689,0.0,0.0,0.0,0.0,0.610045979236689,0.610045979236689,0.0,80.14686689804262,0.0,0.9765094844339456,0.5965260597651875,0.5965260597651875,0.5965260597651875
 2006-11-27T01:00:00,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,1.0,0.0,0.0,0.0,0.7049081806692317,0.7049081806692317,0.0,0.0,0.0,0.0,0.7049081806692317,0.7049081806692317,0.0,80.14686689804262,0.0,0.9759932213353096,0.691389261332518,0.691389261332518,0.691389261332518
 2006-11-27T02:00:00,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,1.0,0.0,0.0,0.0,0.7997633661724594,0.7997633661724594,0.0,0.0,0.0,0.0,0.7997633661724594,0.7997633661724594,0.0,80.14686689804262,0.0,0.9754769582366736,0.786245446611419,0.786245446611419,0.786245446611419
 2006-11-27T03:00:00,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,1.0,0.0,0.0,0.0,0.8946115372671675,0.8946115372671675,0.0,0.0,0.0,0.0,0.8946115372671675,0.8946115372671675,0.0,80.14686689804262,0.0,0.9749606951380376,0.8810946173731988,0.8810946173731988,0.8810946173731988
 2006-11-27T04:00:00,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,1.0,0.0,0.0,0.0,0.9897058797338452,0.9897058797338452,0.0,0.0,0.0,0.0,0.9897058797338452,0.9897058797338452,0.0,80.14686689804262,0.0,0.9744444320394016,0.9762001914832265,0.9762001914832265,0.9762001914832265
 2006-11-27T05:00:00,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,0.0,0.0,0.0,15.233855493818888,15.233855493818888,0.0,1.0,0.0,0.0,0.0,1.0846024708081392,1.0846024708081392,0.0,0.0,0.0,0.0,1.0846024708081392,1.0846024708081392,0.0,80.14686689804262,0.0,0.9739281689407656,1.071034878437841,1.071034878437841,1.071034878437841
 2006-11-27T06:00:00,65.37207543048005,235339.47154972816,747896.1050586908,14.806176290859298,14.804805898165888,1.806611409900657,0.0,0.0,0.0,14.806176290859298,14.806176290859298,0.0,0.0,0.0,0.0,0.0,1.177729209404205,1.177729209404205,0.0,0.0,0.0,0.0,1.177729209404205,1.177729209404205,0.0,80.1468668980426,0.0,0.9734119058421298,1.1642268069351267,1.1642268069351267,1.1642268069351267
 2006-11-27T07:00:00,879.9724622137161,3167900.8639693777,10070090.595870916,9.531620032454644,9.513168299449404,24.08815213200876,0.0,0.0,0.0,9.531620032454644,9.531620032454644,0.0,0.0,0.0,0.0,0.0,1.2661504891384416,1.2661504891384416,0.0,0.0,0.0,0.0,1.2661504891384416,1.2661504891384416,0.0,80.14686689804262,0.0,0.9728956427434938,1.2522003956924816,1.2522003956924816,1.2522003956924816
 2006-11-27T08:00:00,1214.779115328344,4373204.815182039,13903916.4327893,8.107179187051711,8.08170260526751,30.11019016501095,0.0,0.0,0.0,8.107179187051711,8.107179187051711,0.0,0.0,0.0,0.0,0.0,1.360013529175231,1.360013529175231,0.0,0.0,0.0,0.0,1.360013529175231,1.360013529175231,0.0,80.14686689804262,0.0,0.972379379644858,1.3449858118225624,1.3449858118225624,1.3449858118225624
 2006-11-27T09:00:00,1309.9420088649276,4715791.23191374,15007495.560004495,9.028342682658344,9.000843913587078,26.095498143009483,0.0,0.0,0.0,9.028342682658344,9.028342682658344,0.0,0.0,0.0,0.0,0.0,2.2107774062404584,2.2107774062404584,0.0,0.0,0.0,0.0,2.2107774062404584,2.2107774062404584,0.0,80.14686689804262,0.0,0.971863116546222,1.4520821389938954,1.4520821389938954,1.4520821389938954
 2006-11-27T10:00:00,1032.5250218663143,3717090.078718732,11808036.788008146,10.098956385725543,10.07732011762968,21.077133115507664,0.0,0.0,0.0,10.098956385725543,10.098956385725543,0.0,0.0,0.0,0.0,0.0,1.5910134701900274,1.5910134701900274,0.0,0.0,0.0,0.0,1.5910134701900274,1.5910134701900274,0.0,80.14686689804262,0.0,0.971346853447586,1.575588880788205,1.575588880788205,1.575588880788205
 2006-11-27T11:00:00,842.2654431278821,3032155.595260376,9632506.927179107,9.850983928460328,9.833333989743153,22.080806121008024,0.0,0.0,0.0,9.850983928460328,9.850983928460328,0.0,-1.0,0.0,0.0,0.0,1.6856573623557576,1.6856573623557576,0.0,0.0,0.0,0.0,1.6856573623557576,1.6856573623557576,0.0,80.1468668980426,0.0,0.97083059034895,1.6717988981993617,1.6717988981993617,1.6717988981993617
 2006-11-27T12:00:00,632.8507291677043,2278262.625003736,7231774.329914823,12.03161434303798,12.01836331131944,12.04407606600438,0.0,0.0,0.0,12.03161434303798,12.03161434303798,0.0,-1.0,0.0,0.0,0.0,1.788193451915288,1.788193451915288,0.0,0.0,0.0,0.0,1.788193451915288,1.788193451915288,0.0,80.14686689804262,0.0,0.970314327250314,1.7732482190011023,1.7732482190011023,1.7732482190011023
 2006-11-27T13:00:00,1515.6844914439628,5456464.169198265,17336448.888257496,7.352553317959505,7.320787172899119,33.12120918151204,0.0,0.0,0.0,7.352553317959505,7.352553317959505,0.0,-1.0,0.0,0.0,0.0,1.8865581866095669,1.8865581866095669,0.0,0.0,0.0,0.0,1.8865581866095669,1.8865581866095669,0.0,80.14686689804262,0.0,0.969798064151678,1.8679430200778857,1.8679430200778857,1.8679430200778857
 2006-11-27T14:00:00,1389.189983521339,5001083.940676819,15901219.80460734,6.681234814322514,6.652098519010866,36.13222819801314,0.0,0.0,0.0,6.681234814322514,6.681234814322514,0.0,-1.0,0.0,0.0,0.0,1.981693997945644,1.981693997945644,0.0,0.0,0.0,0.0,1.981693997945644,1.981693997945644,0.0,80.14686689804262,0.0,0.9692818010530422,1.9667204128749176,1.9667204128749176,1.9667204128749176
 2006-11-27T15:00:00,447.5667849564204,1611240.425843113,5124067.318755433,12.037952682664526,12.028563697629563,12.04407606600438,0.0,0.0,0.0,12.037952682664526,12.037952682664526,0.0,-1.0,0.0,0.0,0.0,2.0673280801277065,2.0673280801277065,0.0,0.0,0.0,0.0,2.0673280801277065,2.0673280801277065,0.0,80.14686689804262,0.0,0.9687655379544062,2.053522426432726,2.053522426432726,2.053522426432726
 2006-11-27T16:00:00,689.507342723211,2482226.43380356,7893798.741136391,10.70003959284159,10.685575542579215,18.06611409900657,0.0,0.0,0.0,10.70003959284159,10.70003959284159,0.0,-1.0,0.0,0.0,0.0,2.150235167253831,2.150235167253831,0.0,0.0,0.0,0.0,2.150235167253831,2.150235167253831,0.0,80.14686689804262,0.0,0.9682492748557704,2.1364199012156067,2.1364199012156067,2.1364199012156067
 2006-11-27T17:00:00,444.1507762419487,1598942.7944710152,5085479.3934114985,12.03972967118666,12.030411392340849,12.04407606600438,0.0,0.0,0.0,12.03972967118666,12.03972967118666,0.0,0.0,0.0,0.0,0.0,2.2346883317175084,2.2346883317175084,0.0,0.0,0.0,0.0,2.2346883317175084,2.2346883317175084,0.0,80.14686689804262,0.0,0.9677330117571344,2.220795350474523,2.220795350474523,2.220795350474523
 2006-11-27T18:00:00,725.9327374758723,2613357.8549131406,8313734.6817478705,10.702588348998708,10.687354832674018,18.06611409900657,0.0,0.0,0.0,10.702588348998708,10.702588348998708,0.0,0.0,0.0,0.0,0.0,2.3245965816330454,2.3245965816330454,0.0,0.0,0.0,0.0,2.3245965816330454,2.3245965816330454,0.0,80.14686689804262,0.0,0.9672167486584984,2.3096829524462184,2.3096829524462184,2.3096829524462184
 2006-11-27T19:00:00,1314.655475224242,4732759.710807271,15054707.497473145,6.680459265409094,6.652874067924286,36.13222819801314,0.0,0.0,0.0,6.680459265409094,6.680459265409094,0.0,0.0,0.0,0.0,0.0,2.4081496815966084,2.4081496815966084,0.0,0.0,0.0,0.0,2.4081496815966084,2.4081496815966084,0.0,80.14686689804262,0.0,0.9667004855598624,2.394196684964611,2.394196684964611,2.394196684964611
 2006-11-27T20:00:00,1354.2048575807737,4875137.487290785,15508316.16148927,6.680874847949798,6.652458485383583,36.13222819801314,0.0,0.0,0.0,6.680874847949798,6.680874847949798,0.0,1.0,0.0,0.0,0.0,2.494891111968028,2.494891111968028,0.0,0.0,0.0,0.0,2.494891111968028,2.494891111968028,0.0,80.14686689804262,0.0,0.9661842224612264,2.480303301300452,2.480303301300452,2.480303301300452
 2006-11-27T21:00:00,1309.8871818882174,4715593.854797583,15003526.810131282,6.680412375285481,6.6529209580479005,36.13222819801314,0.0,0.0,0.0,6.680412375285481,6.680412375285481,0.0,1.0,0.0,0.0,0.0,2.5790612129184924,2.5790612129184924,0.0,0.0,0.0,0.0,2.5790612129184924,2.5790612129184924,0.0,80.14686689804262,0.0,0.9656679593625904,2.5651850608100086,2.5651850608100086,2.5651850608100086
 2006-11-27T22:00:00,0.0,0.0,0.0,14.726260158372687,14.726260158372687,0.0,0.0,0.0,0.0,14.726260158372687,14.726260158372687,0.0,1.0,0.0,0.0,0.0,2.6671510421065694,2.6671510421065694,0.0,0.0,0.0,0.0,2.6671510421065694,2.6671510421065694,0.0,80.14686689804262,0.0,0.9651516962639546,2.653618744285149,2.653618744285149,2.653618744285149
 2006-11-27T23:00:00,0.0,0.0,0.0,14.726260158372687,14.726260158372687,0.0,0.0,0.0,0.0,14.726260158372687,14.726260158372687,0.0,1.0,0.0,0.0,0.0,2.7573322475203947,2.7573322475203947,0.0,0.0,0.0,0.0,2.7573322475203947,2.7573322475203947,0.0,80.14686689804263,0.0,0.9646354331653187,2.743616627523513,2.743616627523513,2.743616627523513
 2006-11-28T00:00:00,0.0,0.0,0.0,14.726260158372687,14.726260158372687,0.0,0.0,0.0,0.0,14.726260158372687,14.726260158372687,0.0,1.0,0.0,0.0,0.0,2.846173402855813,2.846173402855813,0.0,0.0,0.0,0.0,2.846173402855813,2.846173402855813,0.0,80.14686689804263,0.0,0.9641191700666828,2.8325722371245283,2.8325722371245283,2.8325722371245283
 2006-11-28T01:00:00,0.0,0.0,0.0,14.726260158372687,14.726260158372687,0.0,0.0,0.0,0.0,14.726260158372687,14.726260158372687,0.0,1.0,0.0,0.0,0.0,2.934376414104709,2.934376414104709,0.0,0.0,0.0,0.0,2.934376414104709,2.934376414104709,0.0,80.14686689804262,0.0,0.9636029069680468,2.9206602990675705,2.9206602990675705,2.9206602990675705
 2006-11-28T02:00:00,0.0,0.0,0.0,14.726260158372687,14.726260158372687,0.0,0.0,0.0,0.0,14.726260158372687,14.726260158372687,0.0,1.0,0.0,0.0,0.0,3.0230566913232977,3.0230566913232977,0.0,0.0,0.0,0.0,3.0230566913232977,3.0230566913232977,0.0,80.14686689804262,0.0,0.9630866438694108,3.009452643258587,3.009452643258587,3.009452643258587
 2006-11-28T03:00:00,0.0,0.0,0.0,14.726260158372687,14.726260158372687,0.0,0.0,0.0,0.0,14.726260158372687,14.726260158372687,0.0,1.0,0.0,0.0,0.0,3.1111827662177287,3.1111827662177287,0.0,0.0,0.0,0.0,3.1111827662177287,3.1111827662177287,0.0,80.14686689804262,0.0,0.9625703807707748,3.097468535138638,3.097468535138638,3.097468535138638
 2006-11-28T04:00:00,0.0,0.0,0.0,14.726260158372687,14.726260158372687,0.0,0.0,0.0,0.0,14.726260158372687,14.726260158372687,0.0,1.0,0.0,0.0,0.0,3.199954297445604,3.199954297445604,0.0,0.0,0.0,0.0,3.199954297445604,3.199954297445604,0.0,80.14686689804262,0.0,0.9620541176721388,3.186355411371602,3.186355411371602,3.186355411371602
 2006-11-28T05:00:00,0.0,0.0,0.0,14.726260158372687,14.726260158372687,0.0,0.0,0.0,0.0,14.726260158372687,14.726260158372687,0.0,1.0,0.0,0.0,0.0,3.2904734244103264,3.2904734244103264,0.0,0.0,0.0,0.0,3.2904734244103264,3.2904734244103264,0.0,80.14686689804262,0.0,0.9615378545735028,3.276868531289088,3.276868531289088,3.276868531289088
 2006-11-28T06:00:00,0.0,0.0,0.0,14.726260158372687,14.726260158372687,0.0,0.0,0.0,0.0,14.726260158372687,14.726260158372687,0.0,0.0,0.0,0.0,0.0,3.3805103380248496,3.3805103380248496,0.0,0.0,0.0,0.0,3.3805103380248496,3.3805103380248496,0.0,80.14686689804262,0.0,0.961021591474867,3.3668661556959703,3.3668661556959703,3.3668661556959703
 2006-11-28T07:00:00,1092.1472304995275,3931730.0297982986,12506183.891248075,8.021389978638924,7.998474518596456,30.11019016501095,0.0,0.0,0.0,8.021389978638924,8.021389978638924,0.0,0.0,0.0,0.0,0.0,3.46548740005092,3.46548740005092,0.0,0.0,0.0,0.0,3.46548740005092,3.46548740005092,0.0,80.14686689804262,0.0,0.960505328376231,3.451649863199703,3.451649863199703,3.451649863199703
 2006-11-28T08:00:00,1429.098345014064,5144754.042050631,16359659.280798756,6.681654823407843,6.651678509925538,36.13222819801314,0.0,0.0,0.0,6.681654823407843,6.681654823407843,0.0,0.0,0.0,0.0,0.0,3.5583012994157257,3.5583012994157257,0.0,0.0,0.0,0.0,3.5583012994157257,3.5583012994157257,0.0,80.14686689804262,0.0,0.9599890652775952,3.54308199119841,3.54308199119841,3.54308199119841
 2006-11-28T09:00:00,1383.262708300221,4979745.749880796,15830944.373182705,6.68117043011032,6.652162903223061,36.13222819801314,0.0,0.0,0.0,6.68117043011032,6.68117043011032,0.0,0.0,0.0,0.0,0.0,3.6515074480413183,3.6515074480413183,0.0,0.0,0.0,0.0,3.6515074480413183,3.6515074480413183,0.0,80.14686689804262,0.0,0.9594728021789592,3.636420954564555,3.636420954564555,3.636420954564555
 2006-11-28T10:00:00,1138.2718371723438,4097778.613820437,13041894.092650216,8.022869199089454,7.998972136248906,30.11019016501095,0.0,0.0,0.0,8.022869199089454,8.022869199089454,0.0,0.0,0.0,0.0,0.0,3.74175572609762,3.74175572609762,0.0,0.0,0.0,0.0,3.74175572609762,3.74175572609762,0.0,80.14686689804262,0.0,0.9589565390803232,3.7270447717099215,3.7270447717099215,3.7270447717099215
 2006-11-28T11:00:00,1417.6782469152542,5103641.688894915,16240712.828838728,6.68154584765566,6.651787485677719,36.13222819801314,0.0,0.0,0.0,6.68154584765566,6.68154584765566,0.0,-1.0,0.0,0.0,0.0,3.830965194755787,3.830965194755787,0.0,0.0,0.0,0.0,3.830965194755787,3.830965194755787,0.0,80.14686689804262,0.0,0.9584402759816872,3.815865520517914,3.815865520517914,3.815865520517914
 2006-11-28T12:00:00,1395.420433977603,5023513.56231937,15979069.420955935,6.681306138078615,6.652027195254767,36.13222819801314,0.0,0.0,0.0,6.681306138078615,6.681306138078615,0.0,-1.0,0.0,0.0,0.0,3.923885536612074,3.923885536612074,0.0,0.0,0.0,0.0,3.923885536612074,3.923885536612074,0.0,80.14686689804262,0.0,0.9579240128830512,3.908799835000535,3.908799835000535,3.908799835000535
 2006-11-28T13:00:00,1351.1994328151904,4864317.958134686,15461838.951767752,7.354051547540725,7.325720334863355,33.12120918151204,0.0,0.0,0.0,7.354051547540725,7.354051547540725,0.0,-1.0,0.0,0.0,0.0,4.016155327620303,4.016155327620303,0.0,0.0,0.0,0.0,4.016155327620303,4.016155327620303,0.0,80.14686689804262,0.0,0.9574077497844152,4.000090967557977,4.000090967557977,4.000090967557977
 2006-11-28T14:00:00,1473.4515223969786,5304425.480629124,16860057.530132785,6.682113274868442,6.651220058464939,36.13222819801314,0.0,0.0,0.0,6.682113274868442,6.682113274868442,0.0,-1.0,6553.130209954788,23591268.75583724,76704781.69849133,7.117039618006399,6.970313655955942,6.678905574836885,6553.130209954788,23591268.75583724,76704781.69849133,7.117039618006399,6.970313655955942,6.678905574836885,66.78905574836885,0.0,0.9568914866857794,5.725249582042494,5.725249582042494,5.725249582042494
 2006-11-28T15:00:00,1519.0580882495324,5468609.117698316,17397504.386700902,6.682605665789164,6.650727667544216,36.13222819801314,0.0,0.0,0.0,6.682605665789164,6.682605665789164,0.0,-1.0,0.0,0.0,0.0,6.907438078682829,6.907438078682829,0.0,0.0,0.0,0.0,6.907438078682829,6.907438078682829,0.0,80.14686689804262,8.829037961614123,0.9127341983000624,7.7086209393057885,6.69982210731136,0.3239822528645886
 2006-11-28T16:00:00,1512.9482716631244,5446613.777987247,17323954.443094283,6.682538281741008,6.650795051592372,36.13222819801314,0.0,0.0,0.0,6.682538281741008,6.682538281741008,0.0,-1.0,0.0,0.0,0.0,6.7177490278225855,6.7177490278225855,0.0,0.0,0.0,0.0,6.7177490278225855,6.7177490278225855,0.0,80.14686689804262,0.218538603511995,0.9100285769470794,6.718070104888992,6.699751734845161,0.0
 2006-11-28T17:00:00,1324.7696198239785,4769170.631366324,15178197.385212593,6.680572403096303,6.652760930237078,36.13222819801314,0.0,0.0,0.0,6.680572403096303,6.680572403096303,0.0,0.0,853.8960770313919,3074025.877313011,9782203.196214622,6.718794603347161,6.7,40.07343344902131,853.8960770313919,3074025.877313011,9782203.196214622,6.718794603347161,6.7,40.07343344902131,80.14686689804262,0.0,0.9091766722248988,6.702656580547366,6.702656580547366,6.702656580547366
 2006-11-28T18:00:00,990.129874037771,3564467.546535976,11341387.491791788,9.383082747978376,9.362301565273864,24.08815213200876,0.0,0.0,0.0,9.383082747978376,9.383082747978376,0.0,0.0,778.1839607917003,2801462.258850121,8911547.623538332,6.717121847290218,6.7,40.07343344902131,778.1839607917003,2801462.258850121,8911547.623538332,6.717121847290218,6.7,40.07343344902131,80.14686689804262,0.0,0.9086604091262624,6.7,6.7,6.7
 2006-11-28T19:00:00,1106.8317695718556,3984594.37045868,12680220.345990056,8.031296588527269,8.008062234765541,30.11019016501095,0.0,0.0,0.0,8.031296588527269,8.031296588527269,0.0,0.0,730.4689030434646,2629688.0509564728,8383319.941002207,6.716106973008699,6.7,40.07343344902131,730.4689030434646,2629688.0509564728,8383319.941002207,6.716106973008699,6.7,40.07343344902131,80.14686689804262,0.0,0.9081441460276264,6.7,6.7,6.7
 2006-11-28T20:00:00,1326.1016293720515,4773965.8657393865,15195296.295864422,6.680588068581254,6.652745264752127,36.13222819801314,0.0,0.0,0.0,6.680588068581254,6.680588068581254,0.0,1.0,73205.69262964306,263540493.4667149,1280765942.5486102,-1.3274449436838318,-3.8,40.07343344902131,73205.69262964306,263540493.4667149,1280765942.5486102,-1.3274449436838318,-3.8,40.07343344902131,80.14686689804262,0.0,0.9050644614560476,-2.0500000000000003,-1.589168616717764,-1.589168616717764
 2006-11-28T21:00:00,1318.6180262243397,4747024.894407623,15107012.960517976,6.680507186074589,6.65282614725879,36.13222819801314,0.0,0.0,0.0,6.680507186074589,6.680507186074589,0.0,1.0,41963.74050091736,151069465.8033025,474624087.0679117,-2.881121264634268,-3.8,40.07343344902131,41963.74050091736,151069465.8033025,474624087.0679117,-2.881121264634268,-3.8,40.07343344902131,80.14686689804262,0.0,0.9550197323953072,-3.8,-2.908965821678257,-2.908965821678257
 2006-11-28T22:00:00,0.0,0.0,0.0,14.78677321051386,14.78677321051386,0.0,0.0,0.0,0.0,14.78677321051386,14.78677321051386,0.0,1.0,24227.326369129045,87218374.92886454,274940690.53037643,-3.267538184477236,-3.8,40.07343344902131,24227.326369129045,87218374.92886454,274940690.53037643,-3.267538184477236,-3.8,40.07343344902131,80.14686689804262,0.0,0.9860488804603148,-3.8,-3.292284747373774,-3.292284747373774
 2006-11-28T23:00:00,0.0,0.0,0.0,14.78677321051386,14.78677321051386,0.0,0.0,0.0,0.0,14.78677321051386,14.78677321051386,0.0,1.0,7467.44280775298,26882794.10791073,84620708.25022838,-3.601647755605922,-3.765557809149208,20.03671672451065,7467.44280775298,26882794.10791073,84620708.25022838,-3.601647755605922,-3.765557809149208,20.03671672451065,80.14686689804262,0.0,0.9995870929357432,-3.77908146171624,-3.625998132621042,-3.625998132621042
 2006-11-29T00:00:00,0.0,0.0,0.0,14.78677321051386,14.78677321051386,0.0,0.0,0.0,0.0,14.78677321051386,14.78677321051386,0.0,1.0,0.0,0.0,0.0,-3.6670080549214177,-3.6670080549214177,0.0,0.0,0.0,0.0,-3.6670080549214177,-3.6670080549214177,0.0,80.14686689804262,0.0,1.0,-3.680684131481085,-3.680684131481085,-3.680684131481085
 2006-11-29T01:00:00,0.0,0.0,0.0,14.78677321051386,14.78677321051386,0.0,0.0,0.0,0.0,14.78677321051386,14.78677321051386,0.0,1.0,0.0,0.0,0.0,-3.578400926497526,-3.578400926497526,0.0,0.0,0.0,0.0,-3.578400926497526,-3.578400926497526,0.0,80.14686689804262,0.0,1.0,-3.5921896976048218,-3.5921896976048218,-3.5921896976048218
 2006-11-29T02:00:00,0.0,0.0,0.0,14.78677321051386,14.78677321051386,0.0,0.0,0.0,0.0,14.78677321051386,14.78677321051386,0.0,1.0,0.0,0.0,0.0,-3.488327359663973,-3.488327359663973,0.0,0.0,0.0,0.0,-3.488327359663973,-3.488327359663973,0.0,80.14686689804262,0.0,1.0,-3.501952359996587,-3.501952359996587,-3.501952359996587
 2006-11-29T03:00:00,0.0,0.0,0.0,14.78677321051386,14.78677321051386,0.0,0.0,0.0,0.0,14.78677321051386,14.78677321051386,0.0,1.0,0.0,0.0,0.0,-3.394655515727776,-3.394655515727776,0.0,0.0,0.0,0.0,-3.394655515727776,-3.394655515727776,0.0,80.14686689804262,0.0,0.999911546841472,-3.408279986061169,-3.408279986061169,-3.408279986061169
 2006-11-29T04:00:00,0.0,0.0,0.0,14.78677321051386,14.78677321051386,0.0,0.0,0.0,0.0,14.78677321051386,14.78677321051386,0.0,1.0,0.0,0.0,0.0,-3.3011388649377724,-3.3011388649377724,0.0,0.0,0.0,0.0,-3.3011388649377724,-3.3011388649377724,0.0,80.14686689804262,0.0,0.999437101013345,-3.3147521513076725,-3.3147521513076725,-3.3147521513076725
 2006-11-29T05:00:00,0.0,0.0,0.0,14.786773210513855,14.786773210513855,0.0,0.0,0.0,0.0,14.786773210513855,14.786773210513855,0.0,1.0,0.0,0.0,0.0,-3.208508921728104,-3.208508921728104,0.0,0.0,0.0,0.0,-3.208508921728104,-3.208508921728104,0.0,80.14686689804262,0.0,0.9989208379147088,-3.222174747433064,-3.222174747433064,-3.222174747433064
 2006-11-29T06:00:00,297.8019499047636,1072087.0196571485,3406745.91256579,12.94031479948209,12.934072515727289,8.230118645102996,0.0,0.0,0.0,12.94031479948209,12.94031479948209,0.0,0.0,0.0,0.0,0.0,-3.1185935665861564,-3.1185935665861564,0.0,0.0,0.0,0.0,-3.1185935665861564,-3.1185935665861564,0.0,80.14686689804263,0.0,0.9984045748160733,-3.132259483029129,-3.132259483029129,-3.132259483029129
 2006-11-29T07:00:00,872.7784075866158,3142002.267311817,10007881.113339622,9.38254154374976,9.364203799582173,24.08815213200876,0.0,0.0,0.0,9.38254154374976,9.38254154374976,0.0,0.0,0.0,0.0,0.0,-3.031796722452135,-3.031796722452135,0.0,0.0,0.0,0.0,-3.031796722452135,-3.031796722452135,0.0,80.14686689804262,0.0,0.997888311717437,-3.045717648916136,-3.045717648916136,-3.045717648916136
 2006-11-29T08:00:00,1359.5076054680535,4894227.379684993,15557779.840348056,7.35964256731938,7.331135546385653,33.12120918151204,0.0,0.0,0.0,7.35964256731938,7.35964256731938,0.0,0.0,22136.177932678303,79690240.5576419,504825097.9045083,4.246695112113088,3.279839281455208,20.03671672451065,22136.177932678303,79690240.5576419,504825097.9045083,4.246695112113088,3.279839281455208,20.03671672451065,66.78905574836885,0.0,0.9973720486188012,3.07403106278335,3.07403106278335,3.07403106278335
 2006-11-29T09:00:00,1087.520550950098,3915073.9834203534,12443981.593894482,8.93831833617425,8.915516825032055,26.095498143009483,0.0,0.0,0.0,8.93831833617425,8.93831833617425,0.0,0.0,795.3739649260601,2863346.273733817,9115002.191353992,6.717512737025193,6.699999999999999,40.0734334490213,795.3739649260601,2863346.273733817,9115002.191353992,6.717512737025193,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.996855785520165,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-29T10:00:00,4117.789802953813,14824043.290633723,47146326.40306186,7.388190634609572,7.301801979169684,33.12120918151204,0.0,0.0,0.0,7.388190634609572,7.388190634609572,0.0,0.0,2067.718286216568,7443785.830379644,23727658.940910924,6.745587074681864,6.7,40.07343344902131,2067.718286216568,7443785.830379644,23727658.940910924,6.745587074681864,6.7,40.07343344902131,80.14686689804262,0.0,0.9963395224215292,6.7,6.7,6.7
 2006-11-29T11:00:00,1505.5399420185768,5419943.791266877,17243075.931834325,9.453703682063413,9.42210850413241,24.08815213200876,0.0,0.0,0.0,9.453703682063413,9.453703682063413,0.0,-1.0,0.0,0.0,0.0,6.722397459686351,6.722397459686351,0.0,0.0,0.0,0.0,6.722397459686351,6.722397459686351,0.0,80.14686689804262,0.2366806178299632,0.9953154537070916,6.719744827592521,6.699873888018743,1.1166666666666667
 2006-11-29T12:00:00,1622.6746648722308,5841628.79354003,18569790.89416645,10.16994177233241,10.135915289415331,21.077133115507664,0.0,0.0,0.0,10.16994177233241,10.16994177233241,0.0,-1.0,0.0,0.0,0.0,6.724864923636729,6.724864923636729,0.0,0.0,0.0,0.0,6.724864923636729,6.724864923636729,0.0,80.14686689804262,0.3798262177823744,0.9934797827208488,6.731838743220396,6.699790924647318,0.0
 2006-11-29T13:00:00,238.95238211625187,860228.5756185068,2736445.3776096366,13.653004864633347,13.647990790634283,6.02203803300219,0.0,0.0,0.0,13.653004864633347,13.653004864633347,0.0,-1.0,0.0,0.0,0.0,6.71605871245175,6.71605871245175,0.0,0.0,0.0,0.0,6.71605871245175,6.71605871245175,0.0,80.14686689804262,0.1933180778815289,0.9920924130601156,6.716117261763341,6.699917583584036,0.0
 2006-11-29T14:00:00,624.5189950214475,2248268.3820772106,7154148.095799945,10.867454387558132,10.85434559577277,18.06611409900657,0.0,0.0,0.0,10.867454387558132,10.867454387558132,0.0,-1.0,0.0,0.0,0.0,8.038674076645611,8.038674076645611,0.0,0.0,0.0,0.0,8.038674076645611,8.038674076645611,0.0,80.14686689804262,0.1903514791558976,0.9908774055580348,6.715950597075822,6.699999990537734,0.0
 2006-11-29T15:00:00,578.4759630349731,2082513.466925904,6632727.308767755,11.563715412151254,11.55156203993924,15.055095082505474,0.0,0.0,0.0,11.563715412151254,11.563715412151254,0.0,-1.0,21471.40738141234,77297066.57308443,332242197.1637709,11.376488845785325,10.741620381524884,13.35781114967377,21471.40738141234,77297066.57308443,332242197.1637709,11.376488845785325,10.741620381524884,13.35781114967377,53.43124459869508,17.53209378092648,0.9399857453857366,11.38097131473234,9.351082549249371,5.496293915936975
 2006-11-29T16:00:00,3256.7316121866565,11724233.803871963,37309436.31473915,9.49437711759744,9.426011167013614,24.08815213200876,0.0,0.0,0.0,9.49437711759744,9.49437711759744,0.0,-1.0,12140.865628563037,43707116.26282693,175039772.17066336,8.063848909824335,7.729312580118679,6.678905574836885,12140.865628563037,43707116.26282693,175039772.17066336,8.063848909824335,7.729312580118679,6.678905574836885,66.78905574836885,9.535996373320884,0.8615736092804548,9.073886629302152,8.047166276090481,2.9174401903169893
 2006-11-29T17:00:00,1323.109282084428,4763193.4155039415,15144564.057311956,6.680541589319375,6.652791744014007,36.13222819801314,0.0,0.0,0.0,6.680541589319375,6.680541589319375,0.0,0.0,850.438728647276,3061579.4231301933,9753068.212361516,6.718738628459192,6.7,40.07343344902131,850.438728647276,3061579.4231301933,9753068.212361516,6.718738628459192,6.7,40.07343344902131,80.14686689804262,0.0,0.8516021178466894,6.702628077603554,6.702628077603554,6.702628077603554
 2006-11-29T18:00:00,1463.3370869974572,5268013.513190846,16773336.585356504,6.682033824700459,6.6512995086329205,36.13222819801314,0.0,0.0,0.0,6.682033824700459,6.682033824700459,0.0,0.0,734.8212908110723,2645356.64691986,8417757.03173571,6.716173136629912,6.7,40.07343344902131,734.8212908110723,2645356.64691986,8417757.03173571,6.716173136629912,6.7,40.07343344902131,80.14686689804262,0.0,0.8510858547480534,6.7,6.7,6.7
 2006-11-29T19:00:00,1329.4337799487182,4785961.607815385,15216497.637085272,6.680607492646231,6.65272584068715,36.13222819801314,0.0,0.0,0.0,6.680607492646231,6.680607492646231,0.0,0.0,730.2270391753269,2628817.341031177,8362873.101234258,6.716067688833701,6.7,40.07343344902131,730.2270391753269,2628817.341031177,8362873.101234258,6.716067688833701,6.7,40.07343344902131,80.14686689804262,0.0,0.8505695916494175,6.7,6.7,6.7
 2006-11-29T20:00:00,1234.413196394158,4443887.507018968,14127389.833139457,8.134214885461889,8.108328824888355,30.11019016501095,0.0,0.0,0.0,8.134214885461889,8.134214885461889,0.0,1.0,77965.65548603966,280676359.7497428,1436252528.148173,-1.0273215562564804,-3.8,40.07343344902131,77965.65548603966,280676359.7497428,1436252528.148173,-1.0273215562564804,-3.8,40.07343344902131,80.14686689804262,0.0,0.8550003408744006,-2.0500000000000003,-1.2818747900798504,-1.2818747900798504
 2006-11-29T21:00:00,873.0063089160673,3142822.7120978422,9990109.37554244,9.584994178970373,9.566688998663006,24.08815213200876,0.0,0.0,0.0,9.584994178970373,9.584994178970373,0.0,1.0,57277.95938389995,206200653.78203985,650324431.9945297,-2.5413176070367656,-3.8,40.07343344902131,57277.95938389995,206200653.78203985,650324431.9945297,-2.5413176070367656,-3.8,40.07343344902131,80.14686689804262,0.0,0.9194695091000376,-3.8,-2.5693553196945973,-2.5693553196945973
