Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-29T22:00:00,0.0,0.0,0.0,15.39409712254676,15.39409712254676,0.0,0.0,0.0,0.0,15.39409712254676,15.39409712254676,0.0,1.0,37040.293978153175,133345058.3213514,419035332.1118997,-2.98866910215476,-3.8,40.07343344902132,37040.293978153175,133345058.3213514,419035332.1118997,-2.98866910215476,-3.8,40.07343344902132,80.14686689804263,0.0,0.9644613272150312,-3.8,-3.015817917859733,-3.015817917859733
 2006-11-29T23:00:00,0.0,0.0,0.0,15.39409712254676,15.39409712254676,0.0,0.0,0.0,0.0,15.39409712254676,15.39409712254676,0.0,1.0,20694.962586694503,74501865.3121002,235460227.95136887,-3.343968004195128,-3.8000000000000007,40.07343344902132,20694.962586694503,74501865.3121002,235460227.95136887,-3.343968004195128,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.991343202473606,-3.8000000000000007,-3.367778296733539,-3.367778296733539
 2006-11-30T00:00:00,0.0,0.0,0.0,15.39409712254676,15.39409712254676,0.0,0.0,0.0,0.0,15.39409712254676,15.39409712254676,0.0,1.0,2348.1101581359007,8453196.569289243,26643468.87836241,-3.6778504196297015,-3.729459624766689,6.678905574836885,2348.1101581359007,8453196.569289243,26643468.87836241,-3.6778504196297015,-3.729459624766689,6.678905574836885,80.14686689804263,0.0,1.0000000000000002,-3.747805869647905,-3.6997300710515737,-3.6997300710515737
 2006-11-30T01:00:00,0.0,0.0,0.0,15.394097122546755,15.394097122546755,0.0,0.0,0.0,0.0,15.394097122546755,15.394097122546755,0.0,1.0,0.0,0.0,0.0,-3.635777994011927,-3.635777994011927,0.0,0.0,0.0,0.0,-3.635777994011927,-3.635777994011927,0.0,80.14686689804262,0.0,1.0,-3.649565029781748,-3.649565029781748,-3.649565029781748
 2006-11-30T02:00:00,0.0,0.0,0.0,15.394097122546755,15.394097122546755,0.0,0.0,0.0,0.0,15.394097122546755,15.394097122546755,0.0,1.0,0.0,0.0,0.0,-3.546591431131027,-3.546591431131027,0.0,0.0,0.0,0.0,-3.546591431131027,-3.546591431131027,0.0,80.14686689804262,0.0,0.9998052725314917,-3.560268117602275,-3.560268117602275,-3.560268117602275
 2006-11-30T03:00:00,0.0,0.0,0.0,15.394097122546755,15.394097122546755,0.0,0.0,0.0,0.0,15.394097122546755,15.394097122546755,0.0,1.0,0.0,0.0,0.0,-3.4579951094925527,-3.4579951094925527,0.0,0.0,0.0,0.0,-3.4579951094925527,-3.4579951094925527,0.0,80.14686689804262,0.0,0.9992930858640404,-3.4717824889077225,-3.4717824889077225,-3.4717824889077225
 2006-11-30T04:00:00,0.0,0.0,0.0,15.39409712254676,15.39409712254676,0.0,0.0,0.0,0.0,15.39409712254676,15.39409712254676,0.0,1.0,0.0,0.0,0.0,-3.368716188046719,-3.368716188046719,0.0,0.0,0.0,0.0,-3.368716188046719,-3.368716188046719,0.0,80.14686689804263,0.0,0.9987768227654046,-3.382382641517219,-3.382382641517219,-3.382382641517219
 2006-11-30T05:00:00,0.0,0.0,0.0,15.394097122546755,15.394097122546755,0.0,0.0,0.0,0.0,15.394097122546755,15.394097122546755,0.0,1.0,0.0,0.0,0.0,-3.2775793933076347,-3.2775793933076347,0.0,0.0,0.0,0.0,-3.2775793933076347,-3.2775793933076347,0.0,80.14686689804262,0.0,0.9982605596667684,-3.2912571153995915,-3.2912571153995915,-3.2912571153995915
 2006-11-30T06:00:00,0.0,0.0,0.0,15.394097122546755,15.394097122546755,0.0,0.0,0.0,0.0,15.394097122546755,15.394097122546755,0.0,0.0,0.0,0.0,0.0,-3.187058805146304,-3.187058805146304,0.0,0.0,0.0,0.0,-3.187058805146304,-3.187058805146304,0.0,80.14686689804262,0.0,0.9977442965681323,-3.200775240952352,-3.200775240952352,-3.200775240952352
 2006-11-30T07:00:00,1345.5228592214387,4843882.293197179,15392748.441370629,8.135340728014546,8.10713609061219,30.11019016501095,0.0,0.0,0.0,8.135340728014546,8.135340728014546,0.0,0.0,0.0,0.0,0.0,-3.096181542489622,-3.096181542489622,0.0,0.0,0.0,0.0,-3.096181542489622,-3.096181542489622,0.0,80.14686689804262,0.0,0.9972280334694966,-3.113044235166426,-3.113044235166426,-3.113044235166426
 2006-11-30T08:00:00,1645.6811010756562,5924451.963872362,18837599.315426737,6.683925042147432,6.6494082911859484,36.13222819801314,0.0,0.0,0.0,6.683925042147432,6.683925042147432,0.0,0.0,0.0,0.0,0.0,-2.974231667352552,-2.974231667352552,0.0,0.0,0.0,0.0,-2.974231667352552,-2.974231667352552,0.0,80.14686689804262,0.0,0.9967117703708605,-2.9918744519805163,-2.9918744519805163,-2.9918744519805163
 2006-11-30T09:00:00,1693.238393894617,6095658.218020621,19384258.743706204,6.684425873912836,6.648907459420545,36.13222819801314,0.0,0.0,0.0,6.684425873912836,6.684425873912836,0.0,0.0,0.0,0.0,0.0,-2.855792824907848,-2.855792824907848,0.0,0.0,0.0,0.0,-2.855792824907848,-2.855792824907848,0.0,80.14686689804262,0.0,0.9961955072722248,-2.8749452724093696,-2.8749452724093696,-2.8749452724093696
 2006-11-30T10:00:00,1555.5831884345605,5600099.478364418,17799236.02925304,6.693283764935273,6.660669548885245,36.13222819801314,0.0,0.0,0.0,6.693283764935273,6.693283764935273,0.0,0.0,26300.490608873708,94681766.19194536,539820281.646546,9.00271194836092,7.968877126710141,33.394527874184426,26300.490608873708,94681766.19194536,539820281.646546,9.00271194836092,7.968877126710141,33.394527874184426,66.78905574836885,0.0,0.9956792441735886,6.3835331924229,6.3835331924229,6.3835331924229
 2006-11-30T11:00:00,1662.149051298036,5983736.58467293,19077372.10928046,9.55418542908098,9.519229169522305,24.08815213200876,0.0,0.0,0.0,9.55418542908098,9.55418542908098,0.0,-1.0,8180.615830427549,29450216.989539176,145380157.50184312,8.636991574623623,8.359226776911319,6.678905574836885,8180.615830427549,29450216.989539176,145380157.50184312,8.636991574623623,8.359226776911319,6.678905574836885,66.78905574836885,8.55714126866806,0.9739277639206674,8.994203568973203,7.980575170464189,3.765147499142728
 2006-11-30T12:00:00,1327.2369676616656,4778053.083581995,15201992.760018108,8.104002909621615,8.076147804495726,30.11019016501095,0.0,0.0,0.0,8.104002909621615,8.104002909621615,0.0,-1.0,0.0,0.0,0.0,6.71799035259718,6.71799035259718,0.0,0.0,0.0,0.0,6.71799035259718,6.71799035259718,0.0,80.14686689804262,0.2426060085742994,0.9486244501265384,6.720089598683323,6.699745949394932,0.0
 2006-11-30T13:00:00,1181.2541487808978,4252514.935611232,13526700.292147836,9.531659832753572,9.506874406605636,24.08815213200876,0.0,0.0,0.0,9.531659832753572,9.531659832753572,0.0,-1.0,0.0,0.0,0.0,6.731769075706858,6.731769075706858,0.0,0.0,0.0,0.0,6.731769075706858,6.731769075706858,0.0,80.14686689804262,0.3679160384250546,0.9470291728714576,6.730864247232685,6.699840679242603,0.0
 2006-11-30T14:00:00,1324.4049871210657,4767857.953635835,15160922.507507682,8.106861378110706,8.079081531935346,30.11019016501095,0.0,0.0,0.0,8.106861378110706,8.106861378110706,0.0,-1.0,0.0,0.0,0.0,6.718312016711855,6.718312016711855,0.0,0.0,0.0,0.0,6.718312016711855,6.718312016711855,0.0,80.14686689804262,0.22361139647494,0.9454160868633416,6.718657829842116,6.699911954721217,0.0
 2006-11-30T15:00:00,1490.5169520604848,5365861.0274177445,17058766.87475545,6.682295324390176,6.651038008943202,36.13222819801314,0.0,0.0,0.0,6.682295324390176,6.682295324390176,0.0,-1.0,0.0,0.0,0.0,6.7175657647331946,6.7175657647331946,0.0,0.0,0.0,0.0,6.7175657647331946,6.7175657647331946,0.0,80.14686689804262,0.2193453248729613,0.9440825641586592,6.718091428113876,6.699705306047373,0.0
 2006-11-30T16:00:00,1443.6673301157298,5197202.388416627,16532657.918768128,6.681813319313112,6.651520014020267,36.13222819801314,0.0,0.0,0.0,6.681813319313112,6.681813319313112,0.0,-1.0,0.0,0.0,0.0,6.717337767861828,6.717337767861828,0.0,0.0,0.0,0.0,6.717337767861828,6.717337767861828,0.0,80.14686689804262,0.2062441101909181,0.942787603614704,6.717259368018403,6.699973504033422,0.0
 2006-11-30T17:00:00,1513.4449828433974,5448401.938236231,17343070.91128662,6.682555799607331,6.650777533726049,36.13222819801314,0.0,0.0,0.0,6.682555799607331,6.682555799607331,0.0,0.0,951.7959978798772,3426465.592367558,10906261.150185935,6.720954227077281,6.7,40.07343344902131,951.7959978798772,3426465.592367558,10906261.150185935,6.720954227077281,6.7,40.07343344902131,80.14686689804262,0.0,0.9419588203959828,6.702855334360979,6.702855334360979,6.702855334360979
 2006-11-30T18:00:00,445.9334313541572,1605360.352874966,5120156.241039934,12.365127501695191,12.355745683121771,12.04407606600438,0.0,0.0,0.0,12.365127501695191,12.365127501695191,0.0,0.0,729.342753376012,2625633.912153643,8362921.011208761,6.716067781224268,6.7,40.07343344902131,729.342753376012,2625633.912153643,8362921.011208761,6.716067781224268,6.7,40.07343344902131,80.14686689804262,0.0,0.9414425572973468,6.7,6.7,6.7
 2006-11-30T19:00:00,0.0,0.0,0.0,15.207284581069194,15.207284581069194,0.0,0.0,0.0,0.0,15.207284581069194,15.207284581069194,0.0,0.0,723.1849068002736,2603465.6644809847,8294005.459043698,6.715935374971974,6.7,40.07343344902131,723.1849068002736,2603465.6644809847,8294005.459043698,6.715935374971974,6.7,40.07343344902131,80.14686689804262,0.0,0.9409262941987108,6.7,6.7,6.7
 2006-11-30T20:00:00,542.2227317838016,1952001.8344216857,6220487.26943399,12.364968991281286,12.353570988834392,12.04407606600438,0.0,0.0,0.0,12.364968991281286,12.364968991281286,0.0,1.0,65819.38372672425,236949781.4162073,1171338733.29633,-1.5387673055911872,-3.8,40.07343344902131,65819.38372672425,236949781.4162073,1171338733.29633,-1.5387673055911872,-3.8,40.07343344902131,80.14686689804262,0.0,0.9324298544544836,-2.0500000000000003,-1.806303872500831,-1.806303872500831
 2006-11-30T21:00:00,0.0,0.0,0.0,15.205571651753417,15.205571651753417,0.0,0.0,0.0,0.0,15.205571651753417,15.205571651753417,0.0,1.0,32382.65273779708,116577549.85606948,367537529.07332176,-3.0883189429414952,-3.8,40.07343344902131,32382.65273779708,116577549.85606948,367537529.07332176,-3.0883189429414952,-3.8,40.07343344902131,80.14686689804262,0.0,0.9726231917249764,-3.8,-3.114785011196091,-3.114785011196091
 2006-11-30T22:00:00,0.0,0.0,0.0,15.205571651753417,15.205571651753417,0.0,0.0,0.0,0.0,15.205571651753417,15.205571651753417,0.0,1.0,17748.46010162994,63894456.36586778,201521478.30232453,-3.409677433299066,-3.8,40.0734334490213,17748.46010162994,63894456.36586778,201521478.30232453,-3.409677433299066,-3.8,40.0734334490213,80.1468668980426,0.0,0.9954205676988084,-3.8,-3.4324191007948475,-3.4324191007948475
 2006-11-30T23:00:00,0.0,0.0,0.0,15.205571651753417,15.205571651753417,0.0,0.0,0.0,0.0,15.205571651753417,15.205571651753417,0.0,1.0,0.0,0.0,0.0,-3.704592660399758,-3.704592660399758,0.0,0.0,0.0,0.0,-3.704592660399758,-3.704592660399758,0.0,80.14686689804262,0.0,1.0,-3.724742142306949,-3.724742142306949,-3.724742142306949
 2006-12-01T00:00:00,0.0,0.0,0.0,15.205571651753417,15.205571651753417,0.0,0.0,0.0,0.0,15.205571651753417,15.205571651753417,0.0,1.0,0.0,0.0,0.0,-3.61252526781602,-3.61252526781602,0.0,0.0,0.0,0.0,-3.61252526781602,-3.61252526781602,0.0,80.14686689804262,0.0,1.0,-3.626139648205358,-3.626139648205358,-3.626139648205358
 2006-12-01T01:00:00,0.0,0.0,0.0,15.205571651753417,15.205571651753417,0.0,0.0,0.0,0.0,15.205571651753417,15.205571651753417,0.0,1.0,0.0,0.0,0.0,-3.517353154485932,-3.517353154485932,0.0,0.0,0.0,0.0,-3.517353154485932,-3.517353154485932,0.0,80.14686689804262,0.0,1.0,-3.5309194002512263,-3.5309194002512263,-3.5309194002512263
 2006-12-01T02:00:00,0.0,0.0,0.0,15.205571651753417,15.205571651753417,0.0,0.0,0.0,0.0,15.205571651753417,15.205571651753417,0.0,1.0,0.0,0.0,0.0,-3.4221662361208867,-3.4221662361208867,0.0,0.0,0.0,0.0,-3.4221662361208867,-3.4221662361208867,0.0,80.14686689804262,0.0,0.9999951269671368,-3.435731399652078,-3.435731399652078,-3.435731399652078
 2006-12-01T03:00:00,0.0,0.0,0.0,15.205571651753417,15.205571651753417,0.0,0.0,0.0,0.0,15.205571651753417,15.205571651753417,0.0,1.0,0.0,0.0,0.0,-3.326986913758869,-3.326986913758869,0.0,0.0,0.0,0.0,-3.326986913758869,-3.326986913758869,0.0,80.14686689804262,0.0,0.9996696083286156,-3.340550994758565,-3.340550994758565,-3.340550994758565
 2006-12-01T04:00:00,0.0,0.0,0.0,15.205571651753417,15.205571651753417,0.0,0.0,0.0,0.0,15.205571651753417,15.205571651753417,0.0,1.0,0.0,0.0,0.0,-3.2316220017518984,-3.2316220017518984,0.0,0.0,0.0,0.0,-3.2316220017518984,-3.2316220017518984,0.0,80.1468668980426,0.0,0.9991533452299796,-3.245173111144343,-3.245173111144343,-3.245173111144343
 2006-12-01T05:00:00,0.0,0.0,0.0,15.205571651753417,15.205571651753417,0.0,0.0,0.0,0.0,15.205571651753417,15.205571651753417,0.0,1.0,0.0,0.0,0.0,-3.1368974204719104,-3.1368974204719104,0.0,0.0,0.0,0.0,-3.1368974204719104,-3.1368974204719104,0.0,80.14686689804263,0.0,0.998637082131344,-3.150559340678581,-3.150559340678581,-3.150559340678581
 2006-12-01T06:00:00,0.0,0.0,0.0,15.205571651753417,15.205571651753417,0.0,0.0,0.0,0.0,15.205571651753417,15.205571651753417,0.0,0.0,0.0,0.0,0.0,-3.044343736009278,-3.044343736009278,0.0,0.0,0.0,0.0,-3.044343736009278,-3.044343736009278,0.0,80.1468668980426,0.0,0.998120819032708,-3.057881958780416,-3.057881958780416,-3.057881958780416
 2006-12-01T07:00:00,1327.5239059308026,4779086.0613508895,15203066.44176228,6.680595187489096,6.652738145844285,36.13222819801314,0.0,0.0,0.0,6.680595187489096,6.680595187489096,0.0,0.0,0.0,0.0,0.0,-2.9509975238742583,-2.9509975238742583,0.0,0.0,0.0,0.0,-2.9509975238742583,-2.9509975238742583,0.0,80.14686689804262,0.0,0.997604555934072,-2.965103153853427,-2.965103153853427,-2.965103153853427
 2006-12-01T08:00:00,1758.288783399986,6329839.62023995,20130428.64842864,6.685109508315765,6.648223825017614,36.13222819801314,0.0,0.0,0.0,6.685109508315765,6.685109508315765,0.0,0.0,27016.303469385133,97258692.48978648,563364579.0553187,4.449332011402203,3.3706118669257576,20.03671672451065,27016.303469385133,97258692.48978648,563364579.0553187,4.449332011402203,3.3706118669257576,20.03671672451065,66.78905574836885,0.0,0.997088292835436,3.226783792733837,3.226783792733837,3.226783792733837
 2006-12-01T09:00:00,438.902551989577,1580049.1871624775,5023343.311001452,12.392623780968185,12.383419356482518,12.04407606600438,0.0,0.0,0.0,12.392623780968185,12.392623780968185,0.0,0.0,724.3418014702862,2607630.4852930307,8312106.134453976,6.715970151347491,6.7,40.07343344902131,724.3418014702862,2607630.4852930307,8312106.134453976,6.715970151347491,6.7,40.07343344902131,80.14686689804262,0.0,0.9965720297368,6.7,6.7,6.7
 2006-12-01T10:00:00,1302.8020412150463,4690087.348374167,14911853.656654334,8.111992719253777,8.084669233279424,30.11019016501095,0.0,0.0,0.0,8.111992719253777,8.111992719253777,0.0,0.0,843.834314691182,3037803.532888255,9676769.859272027,6.718592052420479,6.7,40.07343344902131,843.834314691182,3037803.532888255,9676769.859272027,6.718592052420479,6.7,40.07343344902131,80.14686689804262,0.0,0.996055766638164,6.7,6.7,6.7
 2006-12-01T11:00:00,1070.616280278227,3854218.609001616,12257918.168078674,9.528871273795987,9.506410694679309,24.08815213200876,0.0,0.0,0.0,9.528871273795987,9.528871273795987,0.0,-1.0,0.0,0.0,0.0,6.71798390555534,6.71798390555534,0.0,0.0,0.0,0.0,6.71798390555534,6.71798390555534,0.0,80.14686689804262,0.1729736818696385,0.9952189122022604,6.7144070139540295,6.699908764427158,1.1166666666666667
 2006-12-01T12:00:00,1520.635968138468,5474289.485298485,17420130.838735368,7.395082468566589,7.363162990610784,33.12120918151204,0.0,0.0,0.0,7.395082468566589,7.395082468566589,0.0,-1.0,0.0,0.0,0.0,6.718471725948692,6.718471725948692,0.0,0.0,0.0,0.0,6.718471725948692,6.718471725948692,0.0,80.14686689804262,0.2256013351810558,0.9938862552184852,6.718814134996552,6.699901317165804,0.0
 2006-12-01T13:00:00,1313.460291851531,4728457.050665513,15033752.300188528,8.817197438178962,8.789650566807405,27.099171148509853,0.0,0.0,0.0,8.817197438178962,8.817197438178962,0.0,-1.0,0.0,0.0,0.0,6.723715457810395,6.723715457810395,0.0,0.0,0.0,0.0,6.723715457810395,6.723715457810395,0.0,80.14686689804262,0.2319203369976069,0.9925471797648614,6.719373672926372,6.699927675645385,0.0
 2006-12-01T14:00:00,2156.7524457603613,7764308.804737301,24691629.756115016,6.689288344926896,6.644044988406485,36.13222819801314,0.0,0.0,0.0,6.689288344926896,6.689288344926896,0.0,-1.0,0.0,0.0,0.0,6.720333924552023,6.720333924552023,0.0,0.0,0.0,0.0,6.720333924552023,6.720333924552023,0.0,80.14686689804262,0.3022872017448288,0.9909154397973648,6.725236836138754,6.699848121989078,0.0
 2006-12-01T15:00:00,244.7656981340296,881156.5132825065,2803126.125258222,13.77280376743566,13.767667511589408,6.02203803300219,0.0,0.0,0.0,13.77280376743566,13.77280376743566,0.0,-1.0,0.0,0.0,0.0,6.716341741738714,6.716341741738714,0.0,0.0,0.0,0.0,6.716341741738714,6.716341741738714,0.0,80.14686689804262,0.1966812365692017,0.9896096005506336,6.716240847944768,6.699759002809901,0.0
 2006-12-01T16:00:00,1067.0840772020154,3841502.677927256,12212649.40430813,10.960436908972513,10.938059166371234,18.06611409900657,0.0,0.0,0.0,10.960436908972513,10.960436908972513,0.0,-1.0,9120.13067239726,32832470.420630146,162943852.47587305,10.037542747759408,9.726250273838424,6.678905574836885,9120.13067239726,32832470.420630146,162943852.47587305,10.037542747759408,9.726250273838424,6.678905574836885,66.78905574836885,6.847866370823545,0.9760996712304802,8.8510547571631,8.015015298456348,2.6926068577833497
 2006-12-01T17:00:00,275.48691575716697,991752.8967258008,3156966.421468104,13.833569023274762,13.827784410637165,6.02203803300219,0.0,0.0,0.0,13.833569023274762,13.833569023274762,0.0,0.0,31843.990857631336,114638367.08747284,711664607.8459164,8.060946794966389,6.7,40.07343344902131,31843.990857631336,114638367.08747284,711664607.8459164,8.060946794966389,6.7,40.07343344902131,66.78905574836885,0.0,0.9505969559116304,8.044379026357433,8.044379026357433,8.044379026357433
 2006-12-01T18:00:00,217.2620844465607,782143.5040076184,2493196.0996923754,13.832960332277224,13.828391973523717,6.02203803300219,0.0,0.0,0.0,13.832960332277224,13.832960332277224,0.0,0.0,723.4184086857535,2604306.2712687124,8294005.459045472,6.715935374971977,6.7,40.07343344902131,723.4184086857535,2604306.2712687124,8294005.459045472,6.715935374971977,6.7,40.07343344902131,80.14686689804262,0.0,0.9500806928129948,6.7,6.7,6.7
 2006-12-01T19:00:00,1680.6407801781963,6050306.808641508,19262275.12201661,6.684314115507584,6.649019217825796,36.13222819801314,0.0,0.0,0.0,6.684314115507584,6.684314115507584,0.0,0.0,904.0029083727164,3254410.470141779,10365448.751152383,6.719915200117883,6.7,40.07343344902131,904.0029083727164,3254410.470141779,10365448.751152383,6.719915200117883,6.7,40.07343344902131,80.14686689804262,0.0,0.9495644297143584,6.7,6.7,6.7
 2006-12-01T20:00:00,1650.6135371284329,5942208.733662359,18909452.5380622,6.6839908692054175,6.649342464127963,36.13222819801314,0.0,0.0,0.0,6.6839908692054175,6.6839908692054175,0.0,1.0,63814.13464099861,229730884.70759496,1141585449.2057366,-1.596245280987736,-3.8,40.07343344902131,63814.13464099861,229730884.70759496,1141585449.2057366,-1.596245280987736,-3.8,40.07343344902131,80.14686689804262,0.0,0.9394818757637357,-2.0500000000000003,-1.8690431740225224,-1.8690431740225224
 2006-12-01T21:00:00,868.8428342961415,3127834.203466109,9950950.467157818,10.248325409737296,10.230091969653868,21.077133115507664,0.0,0.0,0.0,10.248325409737296,10.248325409737296,0.0,1.0,29868.984737685067,107528345.05566624,339585885.7401094,-3.142413071670956,-3.8,40.07343344902131,29868.984737685067,107528345.05566624,339585885.7401094,-3.142413071670956,-3.8,40.07343344902131,80.14686689804262,0.0,0.9769261241722208,-3.8,-3.1696001551885225,-3.1696001551885225
 2006-12-01T22:00:00,0.0,0.0,0.0,15.238393827379582,15.238393827379582,0.0,0.0,0.0,0.0,15.238393827379582,15.238393827379582,0.0,1.0,14145.305701924042,50923100.52692654,160588096.7519149,-3.4789650028557,-3.790010161962181,33.39452787418443,14145.305701924042,50923100.52692654,160588096.7519149,-3.4789650028557,-3.790010161962181,33.39452787418443,80.14686689804263,0.0,0.9971163084220795,-3.8000000000000007,-3.507704829336299,-3.507704829336299
 2006-12-01T23:00:00,0.0,0.0,0.0,15.238393827379571,15.238393827379571,0.0,0.0,0.0,0.0,15.238393827379571,15.238393827379571,0.0,1.0,0.0,0.0,0.0,-3.729936138839736,-3.729936138839736,0.0,0.0,0.0,0.0,-3.729936138839736,-3.729936138839736,0.0,80.14686689804259,0.0,0.9999999999999996,-3.743540286770246,-3.743540286770246,-3.743540286770246
 2006-12-02T00:00:00,0.0,0.0,0.0,15.238393827379577,15.238393827379577,0.0,0.0,0.0,0.0,15.238393827379577,15.238393827379577,0.0,1.0,0.0,0.0,0.0,-3.637352454428267,-3.637352454428267,0.0,0.0,0.0,0.0,-3.637352454428267,-3.637352454428267,0.0,80.14686689804262,0.0,1.0,-3.650967748922328,-3.650967748922328,-3.650967748922328
 2006-12-02T01:00:00,0.0,0.0,0.0,15.238393827379571,15.238393827379571,0.0,0.0,0.0,0.0,15.238393827379571,15.238393827379571,0.0,1.0,0.0,0.0,0.0,-3.542877009853186,-3.542877009853186,0.0,0.0,0.0,0.0,-3.542877009853186,-3.542877009853186,0.0,80.14686689804259,0.0,0.9999999999999996,-3.5564316094411303,-3.5564316094411303,-3.5564316094411303
 2006-12-02T02:00:00,0.0,0.0,0.0,15.238393827379577,15.238393827379577,0.0,0.0,0.0,0.0,15.238393827379577,15.238393827379577,0.0,1.0,0.0,0.0,0.0,-3.4471670582584406,-3.4471670582584406,0.0,0.0,0.0,0.0,-3.4471670582584406,-3.4471670582584406,0.0,80.14686689804263,0.0,0.9998355166102382,-3.4607144653318005,-3.4607144653318005,-3.4607144653318005
 2006-12-02T03:00:00,0.0,0.0,0.0,15.238393827379577,15.238393827379577,0.0,0.0,0.0,0.0,15.238393827379577,15.238393827379577,0.0,1.0,0.0,0.0,0.0,-3.35114560329656,-3.35114560329656,0.0,0.0,0.0,0.0,-3.35114560329656,-3.35114560329656,0.0,80.14686689804262,0.0,0.9993293787585364,-3.364687013037663,-3.364687013037663,-3.364687013037663
 2006-12-02T04:00:00,0.0,0.0,0.0,15.238393827379571,15.238393827379571,0.0,0.0,0.0,0.0,15.238393827379571,15.238393827379571,0.0,1.0,0.0,0.0,0.0,-3.2550842584271984,-3.2550842584271984,0.0,0.0,0.0,0.0,-3.2550842584271984,-3.2550842584271984,0.0,80.1468668980426,0.0,0.9988131156599,-3.2686232725202924,-3.2686232725202924,-3.2686232725202924
 2006-12-02T05:00:00,0.0,0.0,0.0,15.238393827379577,15.238393827379577,0.0,0.0,0.0,0.0,15.238393827379577,15.238393827379577,0.0,1.0,0.0,0.0,0.0,-3.1589843536107733,-3.1589843536107733,0.0,0.0,0.0,0.0,-3.1589843536107733,-3.1589843536107733,0.0,80.1468668980426,0.0,0.9982968525612644,-3.1725223984566937,-3.1725223984566937,-3.1725223984566937
 2006-12-02T06:00:00,0.0,0.0,0.0,15.238393827379577,15.238393827379577,0.0,0.0,0.0,0.0,15.238393827379577,15.238393827379577,0.0,0.0,0.0,0.0,0.0,-3.0629837496384766,-3.0629837496384766,0.0,0.0,0.0,0.0,-3.0629837496384766,-3.0629837496384766,0.0,80.14686689804262,0.0,0.9977805894626284,-3.076529009888022,-3.076529009888022,-3.076529009888022
 2006-12-02T07:00:00,1220.803610487358,4394892.997754488,13993671.995299626,7.393797779280827,7.3681567475047025,33.12120918151204,0.0,0.0,0.0,7.393797779280827,7.393797779280827,0.0,0.0,0.0,0.0,0.0,-2.966910528107835,-2.966910528107835,0.0,0.0,0.0,0.0,-2.966910528107835,-2.966910528107835,0.0,80.14686689804262,0.0,0.9972643263639924,-2.9808035794910577,-2.9808035794910577,-2.9808035794910577
 2006-12-02T08:00:00,1379.805737376848,4967300.6545566525,15813529.960972523,6.681154475826887,6.652178857506493,36.13222819801314,0.0,0.0,0.0,6.681154475826887,6.681154475826887,0.0,0.0,0.0,0.0,0.0,-2.8757639156482746,-2.8757639156482746,0.0,0.0,0.0,0.0,-2.8757639156482746,-2.8757639156482746,0.0,80.14686689804262,0.0,0.9967480632653566,-2.8901891499951744,-2.8901891499951744,-2.8901891499951744
 2006-12-02T09:00:00,1396.7153027716474,5028175.08997793,16002629.825075194,6.681327723191249,6.652005610142132,36.13222819801314,0.0,0.0,0.0,6.681327723191249,6.681327723191249,0.0,0.0,0.0,0.0,0.0,-2.7840929522197526,-2.7840929522197526,0.0,0.0,0.0,0.0,-2.7840929522197526,-2.7840929522197526,0.0,80.14686689804262,0.0,0.9962318001667206,-2.7987774950723243,-2.7987774950723243,-2.7987774950723243
 2006-12-02T10:00:00,1469.069562226252,5288650.424014507,16832957.384816445,6.682088444843462,6.651244888489917,36.13222819801314,0.0,0.0,0.0,6.682088444843462,6.682088444843462,0.0,0.0,0.0,0.0,0.0,-2.693653328361077,-2.693653328361077,0.0,0.0,0.0,0.0,-2.693653328361077,-2.693653328361077,0.0,80.14686689804262,0.0,0.9957155370680848,-2.709109086796337,-2.709109086796337,-2.709109086796337
 2006-12-02T11:00:00,1673.134132256518,6023282.876123465,19166395.96707572,6.684226274007721,6.649107059325659,36.13222819801314,0.0,0.0,0.0,6.684226274007721,6.684226274007721,0.0,-1.0,0.0,0.0,0.0,-2.5908476291204763,-2.5908476291204763,0.0,0.0,0.0,0.0,-2.5908476291204763,-2.5908476291204763,0.0,80.14686689804262,0.0,0.9951992739694488,-2.608096647254329,-2.608096647254329,-2.608096647254329
 2006-12-02T12:00:00,1670.0896418821703,6012322.710775814,19134566.17636264,8.8235999246892,8.788538899752782,27.099171148509853,0.0,0.0,0.0,8.8235999246892,8.8235999246892,0.0,-1.0,0.0,0.0,0.0,-2.465996110839083,-2.465996110839083,0.0,0.0,0.0,0.0,-2.465996110839083,-2.465996110839083,0.0,80.14686689804262,0.0,0.9946830108708128,-2.486369897160512,-2.486369897160512,-2.486369897160512
 2006-12-02T13:00:00,1291.6721770074216,4650019.837226718,14792525.36888766,10.243602199161266,10.216497300514597,21.077133115507664,0.0,0.0,0.0,10.243602199161266,10.243602199161266,0.0,-1.0,0.0,0.0,0.0,-2.3411114742014907,-2.3411114742014907,0.0,0.0,0.0,0.0,-2.3411114742014907,-2.3411114742014907,0.0,80.14686689804262,0.0,0.9941667477721768,-2.359875369906272,-2.359875369906272,-2.359875369906272
 2006-12-02T14:00:00,224.7175234016728,808983.0842460223,2573208.2102906206,13.79470639321101,13.789991425110747,6.02203803300219,0.0,0.0,0.0,13.79470639321101,13.79470639321101,0.0,-1.0,5117.169852464679,18421811.468872845,60220477.69985624,6.279551417991171,6.164340885848973,6.678905574836885,5117.169852464679,18421811.468872845,60220477.69985624,6.279551417991171,6.164340885848973,6.678905574836885,66.78905574836885,8.649033386327032,0.9723161259384212,6.093105400551406,5.06890354631438,1.9737176432833403
 2006-12-02T15:00:00,1233.7181190324734,4441385.228516904,14142666.01857138,7.3921040404635745,7.366190001212026,33.12120918151204,0.0,0.0,0.0,7.3921040404635745,7.3921040404635745,0.0,-1.0,0.0,0.0,0.0,6.71632649221402,6.71632649221402,0.0,0.0,0.0,0.0,6.71632649221402,6.71632649221402,0.0,80.14686689804262,0.193543116454746,0.946783967153488,6.716220377239026,6.700001654420158,0.0
 2006-12-02T16:00:00,1013.5549444963308,3648797.80018679,11613265.192171486,9.527098536354773,9.50581918018529,24.08815213200876,0.0,0.0,0.0,9.527098536354773,9.527098536354773,0.0,-1.0,0.0,0.0,0.0,6.717239093067224,6.717239093067224,0.0,0.0,0.0,0.0,6.717239093067224,6.717239093067224,0.0,80.14686689804262,0.2117512175577478,0.9455292929165608,6.717499420495397,6.699750049510404,0.0
 2006-12-02T17:00:00,1123.2079430037695,4043548.5948135713,12863782.106480764,7.944650669734553,7.921079970946852,30.779305502011194,0.0,0.0,0.0,7.944650669734553,7.944650669734553,0.0,0.0,862.9819770136727,3106735.117249222,9881258.521783,6.718984910526036,6.700000000000002,40.07343344902131,862.9819770136727,3106735.117249222,9881258.521783,6.718984910526036,6.700000000000002,40.07343344902131,80.14686689804262,0.0,0.9446762495341976,6.702952737487228,6.702952737487228,6.702952737487228
 2006-12-02T18:00:00,0.0,0.0,0.0,15.21322242888286,15.21322242888286,0.0,0.0,0.0,0.0,15.21322242888286,15.21322242888286,0.0,0.0,724.0977794980209,2606752.006192875,8294005.459043698,6.715935374971974,6.700000000000003,40.07343344902132,724.0977794980209,2606752.006192875,8294005.459043698,6.715935374971974,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.944159986435562,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-02T19:00:00,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,0.0,723.8099162314421,2605715.6984331915,8294005.459043698,6.715935374971973,6.699999999999999,40.07343344902131,723.8099162314421,2605715.6984331915,8294005.459043698,6.715935374971973,6.699999999999999,40.07343344902131,80.14686689804262,0.0,0.9436437233369258,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-02T20:00:00,0.0,0.0,0.0,15.213222428882856,15.213222428882856,0.0,0.0,0.0,0.0,15.213222428882856,15.213222428882856,0.0,1.0,65208.01530910604,234748855.11278176,1161520429.2967832,-1.5578007463004804,-3.8,40.07343344902131,65208.01530910604,234748855.11278176,1161520429.2967832,-1.5578007463004804,-3.8,40.07343344902131,80.14686689804262,0.0,0.934655834790182,-2.0499999999999994,-1.8257866732395351,-1.8257866732395351
 2006-12-02T21:00:00,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,1.0,31569.766419576976,113651159.11047707,358560155.3512924,-3.105692191692901,-3.8000000000000007,40.07343344902132,31569.766419576976,113651159.11047707,358560155.3512924,-3.105692191692901,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9739921225720868,-3.8000000000000007,-3.132020047588832,-3.132020047588832
 2006-12-02T22:00:00,0.0,0.0,0.0,15.21322242888286,15.21322242888286,0.0,0.0,0.0,0.0,15.21322242888286,15.21322242888286,0.0,1.0,15091.32132161338,54328756.75780815,171129236.96193132,-3.458119558612008,-3.789575031794116,33.39452787418443,15091.32132161338,54328756.75780815,171129236.96193132,-3.458119558612008,-3.789575031794116,33.39452787418443,80.14686689804263,0.0,0.9959711650468682,-3.8000000000000007,-3.4876957759242493,-3.4876957759242493
 2006-12-02T23:00:00,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,1.0,0.0,0.0,0.0,-3.693966529547928,-3.693966529547928,0.0,0.0,0.0,0.0,-3.693966529547928,-3.693966529547928,0.0,80.14686689804262,0.0,0.9999872587259364,-3.706678706608569,-3.706678706608569,-3.706678706608569
 2006-12-03T00:00:00,0.0,0.0,0.0,15.21322242888286,15.21322242888286,0.0,0.0,0.0,0.0,15.21322242888286,15.21322242888286,0.0,1.0,0.0,0.0,0.0,-3.604703445427401,-3.604703445427401,0.0,0.0,0.0,0.0,-3.604703445427401,-3.604703445427401,0.0,80.14686689804263,0.0,0.9996223988814146,-3.618370835366893,-3.618370835366893,-3.618370835366893
 2006-12-03T01:00:00,0.0,0.0,0.0,15.213222428882856,15.213222428882856,0.0,0.0,0.0,0.0,15.213222428882856,15.213222428882856,0.0,1.0,0.0,0.0,0.0,-3.515826021483011,-3.515826021483011,0.0,0.0,0.0,0.0,-3.515826021483011,-3.515826021483011,0.0,80.14686689804262,0.0,0.9991061357827784,-3.529608981076306,-3.529608981076306,-3.529608981076306
 2006-12-03T02:00:00,0.0,0.0,0.0,15.213222428882856,15.213222428882856,0.0,0.0,0.0,0.0,15.213222428882856,15.213222428882856,0.0,1.0,0.0,0.0,0.0,-3.426350903031954,-3.426350903031954,0.0,0.0,0.0,0.0,-3.426350903031954,-3.426350903031954,0.0,80.14686689804262,0.0,0.9985898726841425,-3.440014236390717,-3.440014236390717,-3.440014236390717
 2006-12-03T03:00:00,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,1.0,0.0,0.0,0.0,-3.337430204329064,-3.337430204329064,0.0,0.0,0.0,0.0,-3.337430204329064,-3.337430204329064,0.0,80.14686689804262,0.0,0.9980736095855066,-3.351210278011409,-3.351210278011409,-3.351210278011409
 2006-12-03T04:00:00,0.0,0.0,0.0,15.213222428882856,15.213222428882856,0.0,0.0,0.0,0.0,15.213222428882856,15.213222428882856,0.0,1.0,0.0,0.0,0.0,-3.2479186822089616,-3.2479186822089616,0.0,0.0,0.0,0.0,-3.2479186822089616,-3.2479186822089616,0.0,80.14686689804262,0.0,0.9975573464868704,-3.261578775192897,-3.261578775192897,-3.261578775192897
 2006-12-03T05:00:00,0.0,0.0,0.0,15.213222428882856,15.213222428882856,0.0,0.0,0.0,0.0,15.213222428882856,15.213222428882856,0.0,1.0,0.0,0.0,0.0,-3.158345923509959,-3.158345923509959,0.0,0.0,0.0,0.0,-3.158345923509959,-3.158345923509959,0.0,80.14686689804262,0.0,0.9970410833882348,-3.172072894989507,-3.172072894989507,-3.172072894989507
 2006-12-03T06:00:00,0.0,0.0,0.0,15.213222428882856,15.213222428882856,0.0,0.0,0.0,0.0,15.213222428882856,15.213222428882856,0.0,0.0,0.0,0.0,0.0,-3.067591445835845,-3.067591445835845,0.0,0.0,0.0,0.0,-3.067591445835845,-3.067591445835845,0.0,80.14686689804262,0.0,0.9965248202895984,-3.0812506473770527,-3.0812506473770527,-3.0812506473770527
 2006-12-03T07:00:00,0.0,0.0,0.0,15.213222428882856,15.213222428882856,0.0,0.0,0.0,0.0,15.213222428882856,15.213222428882856,0.0,0.0,0.0,0.0,0.0,-2.977721303268721,-2.977721303268721,0.0,0.0,0.0,0.0,-2.977721303268721,-2.977721303268721,0.0,80.14686689804262,0.0,0.9960085571909628,-2.991385946906305,-2.991385946906305,-2.991385946906305
 2006-12-03T08:00:00,0.0,0.0,0.0,15.21322242888286,15.21322242888286,0.0,0.0,0.0,0.0,15.21322242888286,15.21322242888286,0.0,0.0,0.0,0.0,0.0,-2.88248565280502,-2.88248565280502,0.0,0.0,0.0,0.0,-2.88248565280502,-2.88248565280502,0.0,80.14686689804263,0.0,0.9954922940923268,-2.8960260390440173,-2.8960260390440173,-2.8960260390440173
 2006-12-03T09:00:00,0.0,0.0,0.0,15.213222428882853,15.213222428882853,0.0,0.0,0.0,0.0,15.213222428882853,15.213222428882853,0.0,0.0,0.0,0.0,0.0,-2.786696270995345,-2.786696270995345,0.0,0.0,0.0,0.0,-2.786696270995345,-2.786696270995345,0.0,80.1468668980426,0.0,0.9949760309936906,-2.8002398059052607,-2.8002398059052607,-2.8002398059052607
 2006-12-03T10:00:00,0.0,0.0,0.0,15.213222428882853,15.213222428882853,0.0,0.0,0.0,0.0,15.213222428882853,15.213222428882853,0.0,0.0,0.0,0.0,0.0,-2.6909179568332395,-2.6909179568332395,0.0,0.0,0.0,0.0,-2.6909179568332395,-2.6909179568332395,0.0,80.1468668980426,0.0,0.9944597678950547,-2.704453601130947,-2.704453601130947,-2.704453601130947
 2006-12-03T11:00:00,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,-1.0,0.0,0.0,0.0,-2.594989392269888,-2.594989392269888,0.0,0.0,0.0,0.0,-2.594989392269888,-2.594989392269888,0.0,80.14686689804262,0.0,0.993943504796419,-2.608524119901679,-2.608524119901679,-2.608524119901679
 2006-12-03T12:00:00,0.0,0.0,0.0,15.213222428882853,15.213222428882853,0.0,0.0,0.0,0.0,15.213222428882853,15.213222428882853,0.0,-1.0,0.0,0.0,0.0,-2.4990693280962915,-2.4990693280962915,0.0,0.0,0.0,0.0,-2.4990693280962915,-2.4990693280962915,0.0,80.1468668980426,0.0,0.9934272416977828,-2.5126021221076096,-2.5126021221076096,-2.5126021221076096
 2006-12-03T13:00:00,0.0,0.0,0.0,15.21322242888286,15.21322242888286,0.0,0.0,0.0,0.0,15.21322242888286,15.21322242888286,0.0,-1.0,0.0,0.0,0.0,-2.403109502721972,-2.403109502721972,0.0,0.0,0.0,0.0,-2.403109502721972,-2.403109502721972,0.0,80.14686689804263,0.0,0.9929109785991472,-2.416640335332987,-2.416640335332987,-2.416640335332987
 2006-12-03T14:00:00,0.0,0.0,0.0,15.21322242888286,15.21322242888286,0.0,0.0,0.0,0.0,15.21322242888286,15.21322242888286,0.0,-1.0,0.0,0.0,0.0,-2.3071357658749214,-2.3071357658749214,0.0,0.0,0.0,0.0,-2.3071357658749214,-2.3071357658749214,0.0,80.14686689804265,0.0,0.9923947155005112,-2.320664826581424,-2.320664826581424,-2.320664826581424
 2006-12-03T15:00:00,0.0,0.0,0.0,15.213222428882856,15.213222428882856,0.0,0.0,0.0,0.0,15.213222428882856,15.213222428882856,0.0,-1.0,0.0,0.0,0.0,-2.211293473314257,-2.211293473314257,0.0,0.0,0.0,0.0,-2.211293473314257,-2.211293473314257,0.0,80.14686689804262,0.0,0.991878452401875,-2.224831269771458,-2.224831269771458,-2.224831269771458
 2006-12-03T16:00:00,0.0,0.0,0.0,15.213222428882856,15.213222428882856,0.0,0.0,0.0,0.0,15.213222428882856,15.213222428882856,0.0,-1.0,0.0,0.0,0.0,-2.1157183025872683,-2.1157183025872683,0.0,0.0,0.0,0.0,-2.1157183025872683,-2.1157183025872683,0.0,80.1468668980426,0.0,0.9913621893032388,-2.1292532978773857,-2.1292532978773857,-2.1292532978773857
 2006-12-03T17:00:00,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,0.0,0.0,0.0,0.0,-2.023178385103772,-2.023178385103772,0.0,0.0,0.0,0.0,-2.023178385103772,-2.023178385103772,0.0,80.14686689804262,0.0,0.9908459262046032,-2.0368405443951008,-2.0368405443951008,-2.0368405443951008
 2006-12-03T18:00:00,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,0.0,0.0,0.0,0.0,-1.930803649265726,-1.930803649265726,0.0,0.0,0.0,0.0,-1.930803649265726,-1.930803649265726,0.0,80.14686689804263,0.0,0.9903296631059674,-1.94439881413822,-1.94439881413822,-1.94439881413822
 2006-12-03T19:00:00,0.0,0.0,0.0,15.213222428882856,15.213222428882856,0.0,0.0,0.0,0.0,15.213222428882856,15.213222428882856,0.0,0.0,0.0,0.0,0.0,-1.839150460063007,-1.839150460063007,0.0,0.0,0.0,0.0,-1.839150460063007,-1.839150460063007,0.0,80.14686689804262,0.0,0.9898134000073314,-1.852811342954352,-1.852811342954352,-1.852811342954352
 2006-12-03T20:00:00,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,1.0,0.0,0.0,0.0,-1.7468256930436017,-1.7468256930436017,0.0,0.0,0.0,0.0,-1.7468256930436017,-1.7468256930436017,0.0,80.14686689804263,0.0,0.9892971369086956,-1.7604193869737566,-1.7604193869737566,-1.7604193869737566
 2006-12-03T21:00:00,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,1.0,0.0,0.0,0.0,-1.6551059966974353,-1.6551059966974353,0.0,0.0,0.0,0.0,-1.6551059966974353,-1.6551059966974353,0.0,80.14686689804263,0.0,0.9887808738100596,-1.6687600838846812,-1.6687600838846812,-1.6687600838846812
 2006-12-03T22:00:00,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,1.0,0.0,0.0,0.0,-1.5626596204395813,-1.5626596204395813,0.0,0.0,0.0,0.0,-1.5626596204395813,-1.5626596204395813,0.0,80.14686689804263,0.0,0.9882646107114236,-1.5762488825912018,-1.5762488825912018,-1.5762488825912018
 2006-12-03T23:00:00,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,1.0,0.0,0.0,0.0,-1.470907274505013,-1.470907274505013,0.0,0.0,0.0,0.0,-1.470907274505013,-1.470907274505013,0.0,80.14686689804263,0.0,0.9877483476127876,-1.4845592569777288,-1.4845592569777288,-1.4845592569777288
 2006-12-04T00:00:00,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,1.0,0.0,0.0,0.0,-1.3785173746674912,-1.3785173746674912,0.0,0.0,0.0,0.0,-1.3785173746674912,-1.3785173746674912,0.0,80.14686689804263,0.0,0.9872320845141516,-1.3921068847086584,-1.3921068847086584,-1.3921068847086584
 2006-12-04T01:00:00,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,1.0,0.0,0.0,0.0,-1.286897845353706,-1.286897845353706,0.0,0.0,0.0,0.0,-1.286897845353706,-1.286897845353706,0.0,80.14686689804263,0.0,0.9867158214155156,-1.30055006734142,-1.30055006734142,-1.30055006734142
 2006-12-04T02:00:00,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,1.0,0.0,0.0,0.0,-1.1944970625818585,-1.1944970625818585,0.0,0.0,0.0,0.0,-1.1944970625818585,-1.1944970625818585,0.0,80.14686689804263,0.0,0.9861995583168798,-1.208082138811588,-1.208082138811588,-1.208082138811588
 2006-12-04T03:00:00,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,1.0,0.0,0.0,0.0,-1.1027729772463215,-1.1027729772463215,0.0,0.0,0.0,0.0,-1.1027729772463215,-1.1027729772463215,0.0,80.14686689804263,0.0,0.985683295218244,-1.116420754850355,-1.116420754850355,-1.116420754850355
 2006-12-04T04:00:00,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,0.0,0.0,0.0,15.213222428882858,15.213222428882858,0.0,1.0,0.0,0.0,0.0,-1.0088376402948358,-1.0088376402948358,0.0,0.0,0.0,0.0,-1.0088376402948358,-1.0088376402948358,0.0,80.14686689804263,0.0,0.985167032119608,-1.0223579404571683,-1.0223579404571683,-1.0223579404571683
 2006-12-04T05:00:00,0.0,0.0,0.0,15.213222428882856,15.213222428882856,0.0,0.0,0.0,0.0,15.213222428882856,15.213222428882856,0.0,1.0,0.0,0.0,0.0,-0.9155501073523736,-0.9155501073523736,0.0,0.0,0.0,0.0,-0.9155501073523736,-0.9155501073523736,0.0,80.14686689804262,0.0,0.984650769020972,-0.9291371852575052,-0.9291371852575052,-0.9291371852575052
 2006-12-04T06:00:00,32.537862531557906,117136.30511360856,372961.347015105,15.010034113415728,15.00935072489255,0.8602911475717404,0.0,0.0,0.0,15.010034113415728,15.010034113415728,0.0,0.0,0.0,0.0,0.0,-0.8224772518030145,-0.8224772518030145,0.0,0.0,0.0,0.0,-0.8224772518030145,-0.8224772518030145,0.0,80.1468668980426,0.0,0.9841345059223358,-0.8360852384041854,-0.8360852384041854,-0.8360852384041854
 2006-12-04T07:00:00,654.5858827161996,2356509.1777783185,7495201.154556803,10.9467758764876,10.933042192129037,18.06611409900657,0.0,0.0,0.0,10.9467758764876,10.9467758764876,0.0,0.0,0.0,0.0,0.0,-0.732256041623835,-0.732256041623835,0.0,0.0,0.0,0.0,-0.732256041623835,-0.732256041623835,0.0,80.14686689804262,0.0,0.9836182428237,-0.7460794114904571,-0.7460794114904571,-0.7460794114904571
 2006-12-04T08:00:00,1137.8866716619148,4096392.017982892,13026542.83139111,8.103005105422323,8.079136171173465,30.11019016501095,0.0,0.0,0.0,8.103005105422323,8.103005105422323,0.0,0.0,0.0,0.0,0.0,0.6528284478355669,0.6528284478355669,0.0,0.0,0.0,0.0,0.6528284478355669,0.6528284478355669,0.0,80.14686689804262,0.0,0.983101979725064,-0.6596213621507051,-0.6596213621507051,-0.6596213621507051
 2006-12-04T09:00:00,439.13751379681366,1580895.049668529,5022067.685749089,12.368088813293047,12.358886726236802,12.04407606600438,0.0,0.0,0.0,12.368088813293047,12.368088813293047,0.0,0.0,0.0,0.0,0.0,-0.5590844528561439,-0.5590844528561439,0.0,0.0,0.0,0.0,-0.5590844528561439,-0.5590844528561439,0.0,80.14686689804262,0.0,0.982585716626428,-0.5729330412298504,-0.5729330412298504,-0.5729330412298504
 2006-12-04T10:00:00,1403.0127840530752,5050846.022591071,16060997.084024,6.681381197503472,6.651952135829909,36.13222819801314,0.0,0.0,0.0,6.681381197503472,6.681381197503472,0.0,0.0,0.0,0.0,0.0,-0.4728856054647415,-0.4728856054647415,0.0,0.0,0.0,0.0,-0.4728856054647415,-0.4728856054647415,0.0,80.14686689804262,0.0,0.982069453527792,-0.487627833354295,-0.487627833354295,-0.487627833354295
 2006-12-04T11:00:00,665.3435678028364,2395236.844090211,7615813.724004867,10.92903916574307,10.915084478254505,18.06611409900657,0.0,0.0,0.0,10.92903916574307,10.92903916574307,0.0,-1.0,0.0,0.0,0.0,-0.3873922920178205,-0.3873922920178205,0.0,0.0,0.0,0.0,-0.3873922920178205,-0.3873922920178205,0.0,80.14686689804262,0.0,0.9815531904291562,-0.4013165223437854,-0.4013165223437854,-0.4013165223437854
 2006-12-04T12:00:00,1427.9968830705411,5140788.779053947,16364271.836287962,8.072889719697011,8.04290488612159,30.110190165010952,0.0,0.0,0.0,8.072889719697011,8.072889719697011,0.0,-1.0,7094.065924253682,25538637.327313256,83043655.08033162,6.8989707397562725,6.740128285606762,6.678905574836885,7094.065924253682,25538637.327313256,83043655.08033162,6.8989707397562725,6.740128285606762,6.678905574836885,66.78905574836885,6.757111014052529,0.968787313737122,5.366573470824811,4.542484794772332,2.5831912582911523
 2006-12-04T13:00:00,1592.2815706385384,5732213.654298738,18212173.214802377,7.934934687998125,7.901563837929651,30.61202666776113,0.0,0.0,0.0,7.934934687998125,7.934934687998125,0.0,-1.0,0.0,0.0,0.0,6.721212025599466,6.721212025599466,0.0,0.0,0.0,0.0,6.721212025599466,6.721212025599466,0.0,80.14686689804262,0.2575132933222934,0.9427565105244144,6.721609384461452,6.699996924468494,0.0
 2006-12-04T14:00:00,1392.799787415743,5014079.234696674,15932870.415088516,6.681263811647082,6.652069521686297,36.13222819801314,0.0,0.0,0.0,6.681263811647082,6.681263811647082,0.0,-1.0,0.0,0.0,0.0,6.716861433064605,6.716861433064605,0.0,0.0,0.0,0.0,6.716861433064605,6.716861433064605,0.0,80.14686689804262,0.2017690563926573,0.9414379202720032,6.716904914210628,6.6999951508225,0.0
 2006-12-04T15:00:00,1410.136419529242,5076491.110305272,16132271.276654206,6.681446496923172,6.651886836410209,36.13222819801314,0.0,0.0,0.0,6.681446496923172,6.681446496923172,0.0,-1.0,0.0,0.0,0.0,6.716991831197238,6.716991831197238,0.0,0.0,0.0,0.0,6.716991831197238,6.716991831197238,0.0,80.14686689804262,0.2022594079872349,0.940185764310776,6.716930575978531,6.699979426399719,0.0
 2006-12-04T16:00:00,1430.804290328331,5150895.445181991,16374992.179840231,6.681668870282401,6.651664463050978,36.13222819801314,0.0,0.0,0.0,6.681668870282401,6.681668870282401,0.0,-1.0,0.0,0.0,0.0,6.71736403785621,6.71736403785621,0.0,0.0,0.0,0.0,6.71736403785621,6.71736403785621,0.0,80.14686689804262,0.207158687294537,0.9389066975624584,6.717364891423348,6.700002258371252,0.0
 2006-12-04T17:00:00,717.6806694428659,2583650.409994317,8213525.548344863,10.604710883027064,10.589660974759523,18.06611409900657,0.0,0.0,0.0,10.604710883027064,10.604710883027064,0.0,0.0,885.5527051713362,3187989.73861681,10140482.17157247,6.71948293892806,6.7,40.07343344902131,885.5527051713362,3187989.73861681,10140482.17157247,6.71948293892806,6.7,40.07343344902131,80.14686689804262,0.0,0.9380735092263112,6.702874847044885,6.702874847044885,6.702874847044885
 2006-12-04T18:00:00,1386.6277875864598,4991860.035311256,15889125.566682369,6.685642987352019,6.656528812192046,36.13222819801314,0.0,0.0,0.0,6.685642987352019,6.685642987352019,0.0,0.0,765.1529580754731,2754550.649071703,8761992.106541244,6.716834509489009,6.7,40.07343344902131,765.1529580754731,2754550.649071703,8761992.106541244,6.716834509489009,6.7,40.07343344902131,80.14686689804262,0.0,0.9375572461276752,6.7,6.7,6.7
 2006-12-04T19:00:00,1361.1286261865223,4900063.054271481,15562606.119852193,6.680924586715288,6.652408746618093,36.13222819801314,0.0,0.0,0.0,6.680924586715288,6.680924586715288,0.0,0.0,747.9245329434802,2692528.3185965284,8565489.88781539,6.716456972977082,6.7,40.07343344902131,747.9245329434802,2692528.3185965284,8565489.88781539,6.716456972977082,6.7,40.07343344902131,80.14686689804262,0.0,0.9370409830290396,6.7,6.7,6.7
 2006-12-04T20:00:00,1406.0450965124492,5061762.347444818,16085344.064821769,6.681403503407093,6.651929829926286,36.13222819801314,0.0,0.0,0.0,6.681403503407093,6.681403503407093,0.0,1.0,66787.33661982155,240434411.8313576,1185545532.6313488,-1.5113281526336848,-3.8,40.07343344902131,66787.33661982155,240434411.8313576,1185545532.6313488,-1.5113281526336848,-3.8,40.07343344902131,80.14686689804262,0.0,0.9292354356138314,-2.0500000000000003,-1.7788500737771145,-1.7788500737771145
 2006-12-04T21:00:00,1337.7610035601597,4815939.612816574,15306767.0778945,6.680690194754523,6.652643138578856,36.13222819801314,0.0,0.0,0.0,6.680690194754523,6.680690194754523,0.0,1.0,33666.313168731744,121198727.40743428,380777379.7548483,-3.0626978216963323,-3.8,40.07343344902131,33666.313168731744,121198727.40743428,380777379.7548483,-3.0626978216963323,-3.8,40.07343344902131,80.14686689804262,0.0,0.9706416448393678,-3.8,-3.0901671138082967,-3.0901671138082967
 2006-12-04T22:00:00,0.0,0.0,0.0,14.397046176409498,14.397046176409498,0.0,0.0,0.0,0.0,14.397046176409498,14.397046176409498,0.0,1.0,18475.853373991024,66513072.14636771,209714635.74644053,-3.393813866239887,-3.8,40.07343344902132,18475.853373991024,66513072.14636771,209714635.74644053,-3.393813866239887,-3.8,40.07343344902132,80.14686689804263,0.0,0.9944901759452328,-3.8,-3.4168463486591456,-3.4168463486591456
 2006-12-04T23:00:00,0.0,0.0,0.0,14.397046176409498,14.397046176409498,0.0,0.0,0.0,0.0,14.397046176409498,14.397046176409498,0.0,1.0,0.0,0.0,0.0,-3.703348334692075,-3.703348334692075,0.0,0.0,0.0,0.0,-3.703348334692075,-3.703348334692075,0.0,80.14686689804262,0.0,1.0,-3.723758897153783,-3.723758897153783,-3.723758897153783
 2006-12-05T00:00:00,0.0,0.0,0.0,14.397046176409498,14.397046176409498,0.0,0.0,0.0,0.0,14.397046176409498,14.397046176409498,0.0,1.0,0.0,0.0,0.0,-3.612646071010858,-3.612646071010858,0.0,0.0,0.0,0.0,-3.612646071010858,-3.612646071010858,0.0,80.14686689804262,0.0,1.0,-3.626310341195398,-3.626310341195398,-3.626310341195398
 2006-12-05T01:00:00,0.0,0.0,0.0,14.397046176409498,14.397046176409498,0.0,0.0,0.0,0.0,14.397046176409498,14.397046176409498,0.0,1.0,0.0,0.0,0.0,-3.523699702175417,-3.523699702175417,0.0,0.0,0.0,0.0,-3.523699702175417,-3.523699702175417,0.0,80.14686689804262,0.0,0.9999018137626962,-3.5374819275313603,-3.5374819275313603,-3.5374819275313603
