Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-05T02:00:00,0.0,0.0,0.0,14.397046176409502,14.397046176409502,0.0,0.0,0.0,0.0,14.397046176409502,14.397046176409502,0.0,1.0,0.0,0.0,0.0,-3.4341813935686827,-3.4341813935686827,0.0,0.0,0.0,0.0,-3.4341813935686827,-3.4341813935686827,0.0,80.14686689804263,0.0,0.999422501395181,-3.447844635474558,-3.447844635474558,-3.447844635474558
 2006-12-05T03:00:00,0.0,0.0,0.0,14.397046176409498,14.397046176409498,0.0,0.0,0.0,0.0,14.397046176409498,14.397046176409498,0.0,1.0,0.0,0.0,0.0,-3.345294806028237,-3.345294806028237,0.0,0.0,0.0,0.0,-3.345294806028237,-3.345294806028237,0.0,80.14686689804262,0.0,0.9989062382965448,-3.359075795080276,-3.359075795080276,-3.359075795080276
 2006-12-05T04:00:00,0.0,0.0,0.0,14.397046176409502,14.397046176409502,0.0,0.0,0.0,0.0,14.397046176409502,14.397046176409502,0.0,1.0,0.0,0.0,0.0,-3.255816293834135,-3.255816293834135,0.0,0.0,0.0,0.0,-3.255816293834135,-3.255816293834135,0.0,80.14686689804263,0.0,0.9983899751979092,-3.269477770556429,-3.269477770556429,-3.269477770556429
 2006-12-05T05:00:00,0.0,0.0,0.0,14.397046176409498,14.397046176409498,0.0,0.0,0.0,0.0,14.397046176409498,14.397046176409498,0.0,1.0,0.0,0.0,0.0,-3.1646008880781995,-3.1646008880781995,0.0,0.0,0.0,0.0,-3.1646008880781995,-3.1646008880781995,0.0,80.14686689804262,0.0,0.997873712099273,-3.1782738351959137,-3.1782738351959137,-3.1782738351959137
 2006-12-05T06:00:00,0.0,0.0,0.0,14.397046176409498,14.397046176409498,0.0,0.0,0.0,0.0,14.397046176409498,14.397046176409498,0.0,0.0,0.0,0.0,0.0,-3.074029391005277,-3.074029391005277,0.0,0.0,0.0,0.0,-3.074029391005277,-3.074029391005277,0.0,80.14686689804262,0.0,0.997357449000637,-3.087744807383148,-3.087744807383148,-3.087744807383148
 2006-12-05T07:00:00,1126.323693478752,4054765.296523508,12902544.3646648,7.966884115011826,7.943242388235824,30.11019016501095,0.0,0.0,0.0,7.966884115011826,7.966884115011826,0.0,0.0,0.0,0.0,0.0,-2.9867965585624403,-2.9867965585624403,0.0,0.0,0.0,0.0,-2.9867965585624403,-2.9867965585624403,0.0,80.14686689804262,0.0,0.9968411859020012,-3.0011897771304983,-3.0011897771304983,-3.0011897771304983
 2006-12-05T08:00:00,1153.3167430846197,4151940.2751046303,13206640.380408648,7.968140512177814,7.943941578044964,30.11019016501095,0.0,0.0,0.0,7.968140512177814,7.968140512177814,0.0,0.0,0.0,0.0,0.0,-2.8934794673512365,-2.8934794673512365,0.0,0.0,0.0,0.0,-2.8934794673512365,-2.8934794673512365,0.0,80.14686689804262,0.0,0.9963249228033652,-2.907973868287124,-2.907973868287124,-2.907973868287124
 2006-12-05T09:00:00,1402.866301247282,5050318.684490215,16076615.651330788,6.681395506677069,6.651937826656311,36.13222819801314,0.0,0.0,0.0,6.681395506677069,6.681395506677069,0.0,0.0,0.0,0.0,0.0,-2.800970562659059,-2.800970562659059,0.0,0.0,0.0,0.0,-2.800970562659059,-2.800970562659059,0.0,80.14686689804262,0.0,0.9958086597047292,-2.8161348445121708,-2.8161348445121708,-2.8161348445121708
 2006-12-05T10:00:00,1404.6122713379457,5056604.176816605,16096556.021847608,6.681413775483359,6.651919557850021,36.13222819801314,0.0,0.0,0.0,6.681413775483359,6.681413775483359,0.0,0.0,0.0,0.0,0.0,-2.7092458287949435,-2.7092458287949435,0.0,0.0,0.0,0.0,-2.7092458287949435,-2.7092458287949435,0.0,80.14686689804262,0.0,0.9952923966060933,-2.7243973274213094,-2.7243973274213094,-2.7243973274213094
 2006-12-05T11:00:00,1251.194312437759,4504299.524775933,14328350.836658375,7.327027898616282,7.300773621680438,33.12120918151204,0.0,0.0,0.0,7.327027898616282,7.327027898616282,0.0,-1.0,0.0,0.0,0.0,-2.619480852067064,-2.619480852067064,0.0,0.0,0.0,0.0,-2.619480852067064,-2.619480852067064,0.0,80.14686689804262,0.0,0.9947761335074572,-2.6339384839071323,-2.6339384839071323,-2.6339384839071323
 2006-12-05T12:00:00,1653.5426653585894,5952753.595290921,18943860.979111955,6.684022396100318,6.649310937233062,36.13222819801314,0.0,0.0,0.0,6.684022396100318,6.684022396100318,0.0,-1.0,0.0,0.0,0.0,-2.510431962132008,-2.510431962132008,0.0,0.0,0.0,0.0,-2.510431962132008,-2.510431962132008,0.0,80.14686689804262,0.0,0.9942598704088214,-2.5287981447652834,-2.5287981447652834,-2.5287981447652834
 2006-12-05T13:00:00,1338.486953785035,4818553.033626125,15327154.4229345,8.6409218015817,8.61283733839703,27.099171148509853,0.0,0.0,0.0,8.6409218015817,8.6409218015817,0.0,-1.0,0.0,0.0,0.0,7.554626875587416,7.554626875587416,0.0,0.0,0.0,0.0,7.554626875587416,7.554626875587416,0.0,66.78905574836885,8.45857671154881,0.9653887153305182,7.39999165194915,6.399906776542752,2.1813732620551938
 2006-12-05T14:00:00,1005.2032629126758,3618731.746485632,11521072.85646056,9.295315541023546,9.274205115136146,24.08815213200876,0.0,0.0,0.0,9.295315541023546,9.295315541023546,0.0,-1.0,0.0,0.0,0.0,6.717129426287137,6.717129426287137,0.0,0.0,0.0,0.0,6.717129426287137,6.717129426287137,0.0,80.14686689804262,0.2066773629449535,0.947943853119782,6.717091987293571,6.699770217038837,0.0
 2006-12-05T15:00:00,1732.546396236933,6237167.026452959,19859145.961561963,6.684860951535097,6.648472381798283,36.13222819801314,0.0,0.0,0.0,6.684860951535097,6.684860951535097,0.0,-1.0,0.0,0.0,0.0,6.720345123177924,6.720345123177924,0.0,0.0,0.0,0.0,6.720345123177924,6.720345123177924,0.0,80.14686689804262,0.2382807031639877,0.946597067395421,6.719911276131508,6.699932339934151,0.0
 2006-12-05T16:00:00,1527.2745411928518,5498188.3482942665,17511159.836409163,6.682709793592653,6.650623539740728,36.13222819801314,0.0,0.0,0.0,6.682709793592653,6.682709793592653,0.0,-1.0,0.0,0.0,0.0,6.718003363905094,6.718003363905094,0.0,0.0,0.0,0.0,6.718003363905094,6.718003363905094,0.0,80.14686689804262,0.2215641709468132,0.9452327202801992,6.718280172378448,6.699707578411872,0.0
 2006-12-05T17:00:00,465.35442173511245,1675275.9182464047,5321097.76499773,11.951691821201068,11.941941809279308,12.04407606600438,0.0,0.0,0.0,11.951691821201068,11.951691821201068,0.0,0.0,874.2402432962753,3147264.875866591,10010238.316416211,6.719232715718015,6.7,40.07343344902131,874.2402432962753,3147264.875866591,10010238.316416211,6.719232715718015,6.7,40.07343344902131,80.14686689804262,0.0,0.9443788995330692,6.702997693533509,6.702997693533509,6.702997693533509
 2006-12-05T18:00:00,252.62987643274195,909467.555157871,2894321.520233188,13.271873416670326,13.266570059741916,6.02203803300219,0.0,0.0,0.0,13.271873416670326,13.271873416670326,0.0,0.0,740.8761916384407,2667154.289898386,8486361.834777415,6.716304946212735,6.7,40.07343344902131,740.8761916384407,2667154.289898386,8486361.834777415,6.716304946212735,6.7,40.07343344902131,80.14686689804262,0.0,0.9438626364344332,6.7,6.7,6.7
 2006-12-05T19:00:00,1354.9932293091954,4877975.625513103,15540760.972623182,6.680904572844433,6.652428760488945,36.13222819801314,0.0,0.0,0.0,6.680904572844433,6.680904572844433,0.0,0.0,749.463395880789,2698068.225170841,8585863.56122843,6.716496116601925,6.7,40.07343344902131,749.463395880789,2698068.225170841,8585863.56122843,6.716496116601925,6.7,40.07343344902131,80.14686689804262,0.0,0.9433463733357972,6.7,6.7,6.7
 2006-12-05T20:00:00,218.93192016073715,788154.9125786538,2512302.518339003,13.274623230140692,13.270019861985908,6.02203803300219,0.0,0.0,0.0,13.274623230140692,13.274623230140692,0.0,1.0,65246.32601246125,234886773.6448605,1162577968.124358,-1.5556896541633405,-3.8,40.07343344902131,65246.32601246125,234886773.6448605,1162577968.124358,-1.5556896541633405,-3.8,40.07343344902131,80.14686689804262,0.0,0.9344125939405156,-2.0500000000000003,-1.8236434772726808,-1.8236434772726808
 2006-12-05T21:00:00,1215.4456656483285,4375604.396333981,13963286.043779692,7.999438484599416,7.973853117119716,30.11019016501095,0.0,0.0,0.0,7.999438484599416,7.999438484599416,0.0,1.0,31752.062115669367,114307423.61640972,360482194.2922963,-3.101972425913184,-3.8,40.07343344902131,31752.062115669367,114307423.61640972,360482194.2922963,-3.101972425913184,-3.8,40.07343344902131,80.14686689804262,0.0,0.9738430123116724,-3.8,-3.130133591289942,-3.130133591289942
 2006-12-05T22:00:00,0.0,0.0,0.0,14.520492979789624,14.520492979789624,0.0,0.0,0.0,0.0,14.520492979789624,14.520492979789624,0.0,1.0,15102.196719494348,54367908.19017963,171664738.5048594,-3.4570604357765693,-3.7895527176047192,33.394527874184426,15102.196719494348,54367908.19017963,171664738.5048594,-3.4570604357765693,-3.7895527176047192,33.394527874184426,80.14686689804263,0.0,0.9959126221532122,-3.8,-3.4866790678464468,-3.4866790678464468
 2006-12-05T23:00:00,0.0,0.0,0.0,14.520492979789616,14.520492979789616,0.0,0.0,0.0,0.0,14.520492979789616,14.520492979789616,0.0,1.0,0.0,0.0,0.0,-3.693852854181448,-3.693852854181448,0.0,0.0,0.0,0.0,-3.693852854181448,-3.693852854181448,0.0,80.14686689804262,0.0,0.999967290958296,-3.706562096684392,-3.706562096684392,-3.706562096684392
 2006-12-06T00:00:00,0.0,0.0,0.0,14.52049297978962,14.52049297978962,0.0,0.0,0.0,0.0,14.52049297978962,14.52049297978962,0.0,1.0,0.0,0.0,0.0,-3.6046050980036224,-3.6046050980036224,0.0,0.0,0.0,0.0,-3.6046050980036224,-3.6046050980036224,0.0,80.14686689804263,0.0,0.999557697475798,-3.618275260113613,-3.618275260113613,-3.618275260113613
 2006-12-06T01:00:00,0.0,0.0,0.0,14.520492979789616,14.520492979789616,0.0,0.0,0.0,0.0,14.520492979789616,14.520492979789616,0.0,1.0,0.0,0.0,0.0,-3.515819888172407,-3.515819888172407,0.0,0.0,0.0,0.0,-3.515819888172407,-3.515819888172407,0.0,80.14686689804262,0.0,0.9990414343771622,-3.529603125152446,-3.529603125152446,-3.529603125152446
 2006-12-06T02:00:00,0.0,0.0,0.0,14.520492979789624,14.520492979789624,0.0,0.0,0.0,0.0,14.520492979789624,14.520492979789624,0.0,1.0,0.0,0.0,0.0,-3.4263885928878186,-3.4263885928878186,0.0,0.0,0.0,0.0,-3.4263885928878186,-3.4263885928878186,0.0,80.14686689804263,0.0,0.9985251712785264,-3.4400539403215364,-3.4400539403215364,-3.4400539403215364
 2006-12-06T03:00:00,0.0,0.0,0.0,14.52049297978962,14.52049297978962,0.0,0.0,0.0,0.0,14.52049297978962,14.52049297978962,0.0,1.0,0.0,0.0,0.0,-3.337524453578002,-3.337524453578002,0.0,0.0,0.0,0.0,-3.337524453578002,-3.337524453578002,0.0,80.14686689804262,0.0,0.9980089081798904,-3.3513053527772683,-3.3513053527772683,-3.3513053527772683
 2006-12-06T04:00:00,435.76732509477006,1568762.370341172,4985506.547973247,11.907118422765857,11.897983328064754,12.04407606600438,0.0,0.0,0.0,11.907118422765857,11.907118422765857,0.0,1.0,0.0,0.0,0.0,-3.246639966739848,-3.246639966739848,0.0,0.0,0.0,0.0,-3.246639966739848,-3.246639966739848,0.0,80.1468668980426,0.0,0.997492645081254,-3.2602457430001355,-3.2602457430001355,-3.2602457430001355
 2006-12-06T05:00:00,840.0349012466472,3024125.644487931,9615113.984733874,9.480415612277756,9.462797547600228,23.22786098443701,0.0,0.0,0.0,9.480415612277756,9.480415612277756,0.0,1.0,0.0,0.0,0.0,-3.154633025548,-3.154633025548,0.0,0.0,0.0,0.0,-3.154633025548,-3.154633025548,0.0,80.14686689804263,0.0,0.9969763819826184,-3.1683027120805405,-3.1683027120805405,-3.1683027120805405
 2006-12-06T06:00:00,151.10269784195523,543969.7122310388,1731151.6926498422,13.61307913385498,13.60990709215728,4.181970856251521,0.0,0.0,0.0,13.61307913385498,13.61307913385498,0.0,0.0,0.0,0.0,0.0,-3.0628784422530173,-3.0628784422530173,0.0,0.0,0.0,0.0,-3.0628784422530173,-3.0628784422530173,0.0,80.14686689804262,0.0,0.9964601188839822,-3.0765932323329026,-3.0765932323329026,-3.0765932323329026
 2006-12-06T07:00:00,1100.2191209243913,3960788.8353278087,12615796.99262118,7.987197349632509,7.964081041164569,30.11019016501095,0.0,0.0,0.0,7.987197349632509,7.987197349632509,0.0,0.0,0.0,0.0,0.0,-2.97835359424224,-2.97835359424224,0.0,0.0,0.0,0.0,-2.97835359424224,-2.97835359424224,0.0,80.14686689804262,0.0,0.9959438557853464,-2.9923592720121985,-2.9923592720121985,-2.9923592720121985
 2006-12-06T08:00:00,1362.8251423309391,4906170.51239138,15615235.474664511,7.336759528756601,7.308147231897219,33.12120918151204,0.0,0.0,0.0,7.336759528756601,7.336759528756601,0.0,0.0,0.0,0.0,0.0,-0.039257441798536,-0.039257441798536,0.0,0.0,0.0,0.0,-0.039257441798536,-0.039257441798536,0.0,80.14686689804262,0.0,0.9954275926867104,-2.904510880869013,-2.904510880869013,-2.904510880869013
 2006-12-06T09:00:00,1423.639163077772,5125100.98707998,16323852.144668903,6.68162201731739,6.651711316015991,36.13222819801314,0.0,0.0,0.0,6.68162201731739,6.68162201731739,0.0,0.0,0.0,0.0,0.0,-2.796059407872562,-2.796059407872562,0.0,0.0,0.0,0.0,-2.796059407872562,-2.796059407872562,0.0,80.14686689804262,0.0,0.9949113295880746,-2.811334501982387,-2.811334501982387,-2.811334501982387
 2006-12-06T10:00:00,1090.4045165529326,3925456.259590557,12482801.319419453,8.000282737963166,7.977410044709628,30.11019016501095,0.0,0.0,0.0,8.000282737963166,8.000282737963166,0.0,0.0,25784.818347634515,92825346.05148426,526911639.486097,8.953466776289215,7.944278664374619,33.394527874184426,25784.818347634515,92825346.05148426,526911639.486097,8.953466776289215,7.944278664374619,33.394527874184426,66.78905574836885,0.0,0.9943950664894384,6.368034803244111,6.368034803244111,6.368034803244111
 2006-12-06T11:00:00,932.6117635238942,3357402.348686019,10673962.987089682,9.303400885318268,9.283842652972297,24.08815213200876,0.0,0.0,0.0,9.303400885318268,9.303400885318268,0.0,-1.0,0.0,0.0,0.0,6.716301486569602,6.716301486569602,0.0,0.0,0.0,0.0,6.716301486569602,6.716301486569602,0.0,80.14686689804262,0.1615646563411284,0.9935847228181628,6.713536448838887,6.699997441737334,1.1166666666666667
 2006-12-06T12:00:00,1634.5981335627189,5884553.280825787,18726016.81321822,7.340748948639963,7.306436607351099,33.12120918151204,0.0,0.0,0.0,7.340748948639963,7.340748948639963,0.0,-1.0,0.0,0.0,0.0,6.720302909134156,6.720302909134156,0.0,0.0,0.0,0.0,6.720302909134156,6.720302909134156,0.0,80.14686689804262,0.2682350586636767,0.9921424681733668,6.722374578258453,6.69986165181934,0.0
 2006-12-06T13:00:00,1337.6204521095071,4815433.627594226,15322508.24074489,8.673254822874183,8.645178830330343,27.099171148509853,0.0,0.0,0.0,8.673254822874183,8.673254822874183,0.0,-1.0,0.0,0.0,0.0,6.718013462593763,6.718013462593763,0.0,0.0,0.0,0.0,6.718013462593763,6.718013462593763,0.0,80.14686689804262,0.2038552748914904,0.9908282884070136,6.716954198203543,6.699869275368862,0.0
 2006-12-06T14:00:00,1491.0428487905451,5367754.255645962,17091753.29441043,6.682325545688371,6.6510077876450096,36.13222819801314,0.0,0.0,0.0,6.682325545688371,6.682325545688371,0.0,-1.0,0.0,0.0,0.0,6.717564175563886,6.717564175563886,0.0,0.0,0.0,0.0,6.717564175563886,6.717564175563886,0.0,80.14686689804262,0.2107871186739235,0.9895528487732328,6.717423354985748,6.699756408173368,0.0
 2006-12-06T15:00:00,1543.5320506132264,5556715.382207614,17697037.40211469,6.682880089198638,6.650453244134742,36.13222819801314,0.0,0.0,0.0,6.682880089198638,6.682880089198638,0.0,-1.0,0.0,0.0,0.0,6.718183951437365,6.718183951437365,0.0,0.0,0.0,0.0,6.718183951437365,6.718183951437365,0.0,80.14686689804262,0.2182569685196802,0.988241218499926,6.718058982876851,6.699764266488979,0.0
 2006-12-06T16:00:00,1951.6887100386537,7026079.356139153,22379573.470901247,6.687170109531636,6.646163223801743,36.13222819801314,0.0,0.0,0.0,6.687170109531636,6.687170109531636,0.0,-1.0,0.0,0.0,0.0,6.72265933501394,6.72265933501394,0.0,0.0,0.0,0.0,6.72265933501394,6.72265933501394,0.0,80.14686689804262,0.2666134062355125,0.9868372420546448,6.722262222513447,6.699894938677439,0.0
 2006-12-06T17:00:00,453.5826131848443,1632897.4074654395,5200858.4362056535,12.033775081608256,12.024245389181525,12.04407606600438,0.0,0.0,0.0,12.033775081608256,12.033775081608256,0.0,0.0,886.9750141376272,3193110.0508954586,10161834.458684662,6.719523971435296,6.7,40.07343344902131,886.9750141376272,3193110.0508954586,10161834.458684662,6.719523971435296,6.7,40.07343344902131,80.14686689804262,0.0,0.9858901444155228,6.703439166355906,6.703439166355906,6.703439166355906
 2006-12-06T18:00:00,1675.297817456519,6031072.142843469,19220779.503985867,6.686340293044931,6.651121405941786,36.13222819801314,0.0,0.0,0.0,6.686340293044931,6.686340293044931,0.0,0.0,907.6909882507535,3267687.5577027127,10399175.161351802,6.719979990984036,6.7,40.07343344902131,907.6909882507535,3267687.5577027127,10399175.161351802,6.719979990984036,6.7,40.07343344902131,80.14686689804262,0.0,0.985373881316887,6.7,6.7,6.7
 2006-12-06T19:00:00,874.6424296741379,3148712.746826897,10024791.470485132,9.360843404954474,9.342474675319178,24.08815213200876,0.0,0.0,0.0,9.360843404954474,9.360843404954474,0.0,0.0,726.0097156684047,2613634.9764062576,8320279.998402141,6.715985855586196,6.7,40.07343344902131,726.0097156684047,2613634.9764062576,8320279.998402141,6.715985855586196,6.7,40.07343344902131,80.14686689804262,0.0,0.984857618218251,6.7,6.7,6.7
 2006-12-06T20:00:00,1564.072491615352,5630660.969815267,17935847.626931723,6.6830988803525,6.65023445298088,36.13222819801314,0.0,0.0,0.0,6.6830988803525,6.6830988803525,0.0,1.0,848.8655137422285,3055915.8494720226,9736085.366550824,6.718706018915022,6.7,40.07343344902131,848.8655137422285,3055915.8494720226,9736085.366550824,6.718706018915022,6.7,40.07343344902131,80.14686689804262,0.0,0.9843413551196152,6.7,6.7,6.7
 2006-12-06T21:00:00,1120.152416451183,4032548.6992242574,12851178.49034712,8.023240376136968,7.999692769017934,30.11019016501095,0.0,0.0,0.0,8.023240376136968,8.023240376136968,0.0,1.0,739.9450764108345,2663802.275079004,8481232.1715658,6.716295090103326,6.7,40.07343344902131,739.9450764108345,2663802.275079004,8481232.1715658,6.716295090103326,6.7,40.07343344902131,80.14686689804262,0.0,0.9838250920209792,6.7,6.7,6.7
 2006-12-06T22:00:00,0.0,0.0,0.0,14.737047341391316,14.737047341391316,0.0,0.0,0.0,0.0,14.737047341391316,14.737047341391316,0.0,1.0,724.1706967620149,2607014.5083432538,8294005.459043698,6.715935374971974,6.7,40.07343344902131,724.1706967620149,2607014.5083432538,8294005.459043698,6.715935374971974,6.7,40.07343344902131,80.14686689804262,0.0,0.9833088289223432,6.7,6.7,6.7
 2006-12-06T23:00:00,0.0,0.0,0.0,14.737047341391316,14.737047341391316,0.0,0.0,0.0,0.0,14.737047341391316,14.737047341391316,0.0,1.0,724.1769994948289,2607037.198181384,8294005.459043698,6.715935374971974,6.7,40.07343344902131,724.1769994948289,2607037.198181384,8294005.459043698,6.715935374971974,6.7,40.07343344902131,80.14686689804262,0.0,0.9827925658237072,6.7,6.7,6.7
 2006-12-07T00:00:00,0.0,0.0,0.0,14.737047341391309,14.737047341391309,0.0,0.0,0.0,0.0,14.737047341391309,14.737047341391309,0.0,1.0,723.9032770235766,2606051.7972848765,8294005.459043699,6.715935374971973,6.699999999999998,40.0734334490213,723.9032770235766,2606051.7972848765,8294005.459043699,6.715935374971973,6.699999999999998,40.0734334490213,80.1468668980426,0.0,0.982276302725071,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-07T01:00:00,0.0,0.0,0.0,14.737047341391312,14.737047341391312,0.0,0.0,0.0,0.0,14.737047341391312,14.737047341391312,0.0,1.0,723.9964208275042,2606387.114979016,8294005.4590437,6.715935374971973,6.7,40.0734334490213,723.9964208275042,2606387.114979016,8294005.4590437,6.715935374971973,6.7,40.0734334490213,80.1468668980426,0.0,0.9817600396264352,6.7,6.7,6.7
 2006-12-07T02:00:00,0.0,0.0,0.0,14.737047341391316,14.737047341391316,0.0,0.0,0.0,0.0,14.737047341391316,14.737047341391316,0.0,1.0,723.6801953217778,2605248.703158399,8294005.459043698,6.715935374971976,6.700000000000002,40.07343344902132,723.6801953217778,2605248.703158399,8294005.459043698,6.715935374971976,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9812437765277996,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-07T03:00:00,0.0,0.0,0.0,14.737047341391312,14.737047341391312,0.0,0.0,0.0,0.0,14.737047341391312,14.737047341391312,0.0,1.0,723.8962093920862,2606026.353811512,8294005.459043698,6.715935374971974,6.7,40.0734334490213,723.8962093920862,2606026.353811512,8294005.459043698,6.715935374971974,6.7,40.0734334490213,80.1468668980426,0.0,0.9807275134291632,6.7,6.7,6.7
 2006-12-07T04:00:00,0.0,0.0,0.0,14.73704734139131,14.73704734139131,0.0,0.0,0.0,0.0,14.73704734139131,14.73704734139131,0.0,1.0,723.9598809124315,2606255.5712847537,8294005.459043698,6.715935374971973,6.699999999999999,40.0734334490213,723.9598809124315,2606255.5712847537,8294005.459043698,6.715935374971973,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.9802112503305273,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-07T05:00:00,0.0,0.0,0.0,14.73704734139132,14.73704734139132,0.0,0.0,0.0,0.0,14.73704734139132,14.73704734139132,0.0,1.0,724.1546366444342,2606956.691919962,8294005.4590437,6.715935374971977,6.700000000000003,40.07343344902133,724.1546366444342,2606956.691919962,8294005.4590437,6.715935374971977,6.700000000000003,40.07343344902133,80.14686689804266,0.0,0.979694987231892,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-07T06:00:00,0.0,0.0,0.0,14.737047341391312,14.737047341391312,0.0,0.0,0.0,0.0,14.737047341391312,14.737047341391312,0.0,0.0,724.3972191540455,2607829.988954564,8294005.459043698,6.715935374971974,6.7,40.07343344902131,724.3972191540455,2607829.988954564,8294005.459043698,6.715935374971974,6.7,40.07343344902131,80.14686689804262,0.0,0.9791787241332556,6.7,6.7,6.7
 2006-12-07T07:00:00,435.9613254905301,1569460.7717659085,4988981.749310857,12.051497874601608,12.042356412183798,12.04407606600438,0.0,0.0,0.0,12.051497874601608,12.051497874601608,0.0,0.0,723.5123209173265,2604644.355302375,8295483.495973688,6.715938214497887,6.7,40.07343344902131,723.5123209173265,2604644.355302375,8295483.495973688,6.715938214497887,6.7,40.07343344902131,80.14686689804262,0.0,0.9786624610346196,6.7,6.7,6.7
 2006-12-07T08:00:00,1205.4733214287482,4339703.957143494,13800321.088559069,9.159694062110356,9.134407259424432,25.09182513750912,0.0,0.0,0.0,9.159694062110356,9.159694062110356,0.0,0.0,863.3933100759969,3108215.9162735883,9895611.38483194,6.719012488556892,6.7,40.07343344902131,863.3933100759969,3108215.9162735883,9895611.38483194,6.719012488556892,6.7,40.07343344902131,80.14686689804262,0.0,0.9781461979359836,6.7,6.7,6.7
 2006-12-07T09:00:00,937.889173953076,3376401.0262310733,10738750.81912003,9.385513393530864,9.365836430512642,24.08815213200876,0.0,0.0,0.0,9.385513393530864,9.385513393530864,0.0,0.0,756.8845847875278,2724784.5052351,8665162.9367763,6.716648473936428,6.7,40.07343344902131,756.8845847875278,2724784.5052351,8665162.9367763,6.716648473936428,6.7,40.07343344902131,80.14686689804262,0.0,0.9776299348373476,6.7,6.7,6.7
 2006-12-07T10:00:00,232.33135517999816,836392.8786479934,2664684.5179607635,13.438902991202584,13.434020407472785,6.02203803300219,0.0,0.0,0.0,13.438902991202584,13.438902991202584,0.0,0.0,730.5241441213615,2629886.9188369014,8377147.912348134,6.716095115422367,6.7,40.07343344902131,730.5241441213615,2629886.9188369014,8377147.912348134,6.716095115422367,6.7,40.07343344902131,80.14686689804262,0.0,0.9771136717387118,6.7,6.7,6.7
 2006-12-07T11:00:00,946.583689186395,3407701.2810710217,10864857.779411472,9.38485997089146,9.364951954419356,24.08815213200876,0.0,0.0,0.0,9.38485997089146,9.38485997089146,0.0,-1.0,0.0,0.0,0.0,6.716723489281716,6.716723489281716,0.0,0.0,0.0,0.0,6.716723489281716,6.716723489281716,0.0,80.14686689804262,0.1666181582277715,0.9762957338364576,6.713946808635487,6.6999831741511295,1.1166666666666667
 2006-12-07T12:00:00,1367.638821709785,4923499.758155227,15661336.94117239,8.71719005794929,8.688493228647337,27.099171148509853,0.0,0.0,0.0,8.71719005794929,8.71719005794929,0.0,-1.0,0.0,0.0,0.0,6.719654955659132,6.719654955659132,0.0,0.0,0.0,0.0,6.719654955659132,6.719654955659132,0.0,80.14686689804262,0.2538219425780765,0.9748777454524772,6.721235928882597,6.699934328084086,0.0
 2006-12-07T13:00:00,951.2605187530152,3424537.8675108543,10881583.284493843,10.763861212934604,10.743922477636897,18.06611409900657,0.0,0.0,0.0,10.763861212934604,10.763861212934604,0.0,-1.0,8856.59258805857,31883733.31701085,159093299.87602827,8.685209228641014,8.38127330359096,6.678905574836885,8856.59258805857,31883733.31701085,159093299.87602827,8.685209228641014,8.38127330359096,6.678905574836885,66.78905574836885,6.903714689434679,0.9491841875685344,8.843641744325584,8.0116422991701,2.7153996995447884
 2006-12-07T14:00:00,1260.696500351384,4538507.401264982,14449189.17827587,8.042890953400878,8.016415245954219,30.11019016501095,0.0,0.0,0.0,8.042890953400878,8.042890953400878,0.0,-1.0,0.0,0.0,0.0,6.718092822905643,6.718092822905643,0.0,0.0,0.0,0.0,6.718092822905643,6.718092822905643,0.0,80.14686689804262,0.204883213400337,0.9355183586574116,6.71714590832068,6.699974360015651,0.0
 2006-12-07T15:00:00,0.0,0.0,0.0,14.847862862300312,14.847862862300312,0.0,0.0,0.0,0.0,14.847862862300312,14.847862862300312,0.0,-1.0,0.0,0.0,0.0,6.715867848304452,6.715867848304452,0.0,0.0,0.0,0.0,6.715867848304452,6.715867848304452,0.0,80.14686689804262,0.1952687519861644,0.9342506675201544,6.716297645997009,6.699933992807478,0.0
 2006-12-07T16:00:00,1491.4660737032448,5369277.865331682,17116309.730239842,6.682348043826457,6.650985289506923,36.13222819801314,0.0,0.0,0.0,6.682348043826457,6.682348043826457,0.0,-1.0,0.0,0.0,0.0,6.717537434688306,6.717537434688306,0.0,0.0,0.0,0.0,6.717537434688306,6.717537434688306,0.0,80.14686689804262,0.210193554525125,0.9330004271783012,6.717421094860275,6.699803798497139,0.0
 2006-12-07T17:00:00,1317.189922155614,4741883.719760209,15087618.403792046,8.048523298102692,8.020877747941972,30.11019016501095,0.0,0.0,0.0,8.048523298102692,8.048523298102692,0.0,0.0,972.4064317306004,3500663.154230162,11139193.563868448,6.721401735248292,6.7,40.07343344902131,972.4064317306004,3500663.154230162,11139193.563868448,6.721401735248292,6.7,40.07343344902131,80.14686689804262,0.0,0.9321543349699856,6.702772484619793,6.702772484619793,6.702772484619793
 2006-12-07T18:00:00,217.72947629268944,783826.114653682,2498129.3525427096,13.498718618273308,13.49414122009999,6.02203803300219,0.0,0.0,0.0,13.498718618273308,13.498718618273308,0.0,0.0,724.6529289230826,2608750.5441230973,8296597.024172187,6.715940353933149,6.7,40.07343344902131,724.6529289230826,2608750.5441230973,8296597.024172187,6.715940353933149,6.7,40.07343344902131,80.14686689804262,0.0,0.9316380718713496,6.7,6.7,6.7
 2006-12-07T19:00:00,1510.3490240697083,5437256.486650951,17306722.184550103,6.682522496719931,6.650810836613449,36.13222819801314,0.0,0.0,0.0,6.682522496719931,6.682522496719931,0.0,0.0,824.2829012523871,2967418.444508593,9439164.883985331,6.718135544482185,6.7,40.07343344902131,824.2829012523871,2967418.444508593,9439164.883985331,6.718135544482185,6.7,40.07343344902131,80.14686689804262,0.0,0.9311218087727136,6.7,6.7,6.7
 2006-12-07T20:00:00,870.2945445850436,3133060.360506157,9987699.934105571,9.410203212962385,9.391902447642138,24.08815213200876,0.0,0.0,0.0,9.410203212962385,9.410203212962385,0.0,1.0,68152.10364825152,245347573.1337055,1205740877.8051004,-1.4723214987317184,-3.8,40.07343344902131,68152.10364825152,245347573.1337055,1205740877.8051004,-1.4723214987317184,-3.8,40.07343344902131,80.14686689804262,0.0,0.9243426827741096,-2.0500000000000003,-1.7379278220993697,-1.7379278220993697
 2006-12-07T21:00:00,1424.4004063602251,5127841.462896811,16348531.65303811,6.681644628690276,6.651688704643104,36.13222819801314,0.0,0.0,0.0,6.681644628690276,6.681644628690276,0.0,1.0,35396.272965136806,127426582.6744925,401083460.0467212,-3.023404167195799,-3.8,40.07343344902131,35396.272965136806,127426582.6744925,401083460.0467212,-3.023404167195799,-3.8,40.07343344902131,80.14686689804262,0.0,0.9675681159578748,-3.8,-3.052739513512018,-3.052739513512018
 2006-12-07T22:00:00,0.0,0.0,0.0,14.873403137307225,14.873403137307225,0.0,0.0,0.0,0.0,14.873403137307225,14.873403137307225,0.0,1.0,19560.302459795585,70417088.8552641,222414286.1821378,-3.3692257089058866,-3.8,40.07343344902132,19560.302459795585,70417088.8552641,222414286.1821378,-3.3692257089058866,-3.8,40.07343344902132,80.14686689804263,0.0,0.9930326455546756,-3.8,-3.3926944753437565,-3.3926944753437565
 2006-12-07T23:00:00,0.0,0.0,0.0,14.873403137307225,14.873403137307225,0.0,0.0,0.0,0.0,14.873403137307225,14.873403137307225,0.0,1.0,0.0,0.0,0.0,-3.700952329362135,-3.700952329362135,0.0,0.0,0.0,0.0,-3.700952329362135,-3.700952329362135,0.0,80.14686689804263,0.0,0.9997604069718292,-3.7217180578686873,-3.7217180578686873,-3.7217180578686873
 2006-12-08T00:00:00,0.0,0.0,0.0,14.873403137307228,14.873403137307228,0.0,0.0,0.0,0.0,14.873403137307228,14.873403137307228,0.0,1.0,0.0,0.0,0.0,-3.6102863196041617,-3.6102863196041617,0.0,0.0,0.0,0.0,-3.6102863196041617,-3.6102863196041617,0.0,80.14686689804263,0.0,0.9992441438731936,-3.623953773714813,-3.623953773714813,-3.623953773714813
 2006-12-08T01:00:00,0.0,0.0,0.0,14.87340313730722,14.87340313730722,0.0,0.0,0.0,0.0,14.87340313730722,14.87340313730722,0.0,1.0,0.0,0.0,0.0,-3.521424036171347,-3.521424036171347,0.0,0.0,0.0,0.0,-3.521424036171347,-3.521424036171347,0.0,80.14686689804262,0.0,0.9987278807745572,-3.535207701455342,-3.535207701455342,-3.535207701455342
 2006-12-08T02:00:00,0.0,0.0,0.0,14.873403137307228,14.873403137307228,0.0,0.0,0.0,0.0,14.873403137307228,14.873403137307228,0.0,1.0,0.0,0.0,0.0,-3.4319922600186428,-3.4319922600186428,0.0,0.0,0.0,0.0,-3.4319922600186428,-3.4319922600186428,0.0,80.14686689804263,0.0,0.9982116176759216,-3.445657671756763,-3.445657671756763,-3.445657671756763
 2006-12-08T03:00:00,0.0,0.0,0.0,14.87340313730722,14.87340313730722,0.0,0.0,0.0,0.0,14.87340313730722,14.87340313730722,0.0,1.0,0.0,0.0,0.0,-3.343143256305828,-3.343143256305828,0.0,0.0,0.0,0.0,-3.343143256305828,-3.343143256305828,0.0,80.14686689804262,0.0,0.9976953545772856,-3.3569248618067142,-3.3569248618067142,-3.3569248618067142
 2006-12-08T04:00:00,0.0,0.0,0.0,14.87340313730722,14.87340313730722,0.0,0.0,0.0,0.0,14.87340313730722,14.87340313730722,0.0,1.0,0.0,0.0,0.0,-3.25235757439933,-3.25235757439933,0.0,0.0,0.0,0.0,-3.25235757439933,-3.25235757439933,0.0,80.14686689804262,0.0,0.9971790914786496,-3.265966621665517,-3.265966621665517,-3.265966621665517
 2006-12-08T05:00:00,0.0,0.0,0.0,14.873403137307225,14.873403137307225,0.0,0.0,0.0,0.0,14.873403137307225,14.873403137307225,0.0,1.0,0.0,0.0,0.0,-3.1605105692298845,-3.1605105692298845,0.0,0.0,0.0,0.0,-3.1605105692298845,-3.1605105692298845,0.0,80.14686689804263,0.0,0.9966628283800136,-3.1741860006791742,-3.1741860006791742,-3.1741860006791742
 2006-12-08T06:00:00,0.0,0.0,0.0,14.873403137307228,14.873403137307228,0.0,0.0,0.0,0.0,14.873403137307228,14.873403137307228,0.0,0.0,0.0,0.0,0.0,-3.0669004826541104,-3.0669004826541104,0.0,0.0,0.0,0.0,-3.0669004826541104,-3.0669004826541104,0.0,80.14686689804263,0.0,0.9961465652813778,-3.08044494440856,-3.08044494440856,-3.08044494440856
 2006-12-08T07:00:00,1099.2836663421388,3957421.1988316993,12615929.103644002,8.046014353667015,8.022897803213208,30.11019016501095,0.0,0.0,0.0,8.046014353667015,8.046014353667015,0.0,0.0,0.0,0.0,0.0,-2.977800020722204,-2.977800020722204,0.0,0.0,0.0,0.0,-2.977800020722204,-2.977800020722204,0.0,80.14686689804262,0.0,0.9956303021827416,-2.9918894561425,-2.9918894561425,-2.9918894561425
 2006-12-08T08:00:00,1142.3396026124533,4112422.569404832,13082296.825024966,8.048609312077664,8.024638199371568,30.11019016501095,0.0,0.0,0.0,8.048609312077664,8.048609312077664,0.0,0.0,27291.5358656554,98249529.11635944,554817659.0996525,8.91406141803042,7.852449341715682,26.71562229934754,27291.5358656554,98249529.11635944,554817659.0996525,8.91406141803042,7.852449341715682,26.71562229934754,66.78905574836885,0.0,0.9951140390841056,4.791667582299842,4.791667582299842,4.791667582299842
 2006-12-08T09:00:00,702.2791145138759,2528204.812249953,8036611.529314596,10.778459786282772,10.763734054397744,18.06611409900657,0.0,0.0,0.0,10.778459786282772,10.778459786282772,0.0,0.0,748.8589939151699,2695892.378094612,8576558.550044408,6.716478239636742,6.7,40.07343344902131,748.8589939151699,2695892.378094612,8576558.550044408,6.716478239636742,6.7,40.07343344902131,80.14686689804262,0.0,0.9945977759854696,6.7,6.7,6.7
 2006-12-08T10:00:00,1522.1725569197786,5479821.204911203,17439742.68749184,7.366786071368132,7.334830658890996,33.12120918151204,0.0,0.0,0.0,7.366786071368132,7.366786071368132,0.0,0.0,879.4419074364185,3165990.8667711066,10082030.22318402,6.719370670470513,6.7,40.07343344902131,879.4419074364185,3165990.8667711066,10082030.22318402,6.719370670470513,6.7,40.07343344902131,80.14686689804262,0.0,0.9940815128868338,6.7,6.7,6.7
 2006-12-08T11:00:00,1470.1533876791934,5292552.195645095,16851062.440177243,8.053964087612817,8.02308732515599,30.11019016501095,0.0,0.0,0.0,8.053964087612817,8.053964087612817,0.0,-1.0,0.0,0.0,0.0,6.717323985769699,6.717323985769699,0.0,0.0,0.0,0.0,6.717323985769699,6.717323985769699,0.0,80.14686689804262,0.1764092986854281,0.9932267918129872,6.714744377970253,6.699957749291275,1.1166666666666667
 2006-12-08T12:00:00,1050.0754134825602,3780271.488537217,12025986.033110872,10.336979376801418,10.314943749125591,20.0734601100073,0.0,0.0,0.0,10.336979376801418,10.336979376801418,0.0,-1.0,0.0,0.0,0.0,6.719096153924596,6.719096153924596,0.0,0.0,0.0,0.0,6.719096153924596,6.719096153924596,0.0,80.14686689804262,0.2249896316025923,0.9919224183248844,6.718540020495509,6.699677506593588,0.0
 2006-12-08T13:00:00,2284.141708582062,8222910.150895423,26163160.62431018,8.76434755992983,8.716407567152864,27.099171148509853,0.0,0.0,0.0,8.76434755992983,8.76434755992983,0.0,-1.0,0.0,0.0,0.0,6.72820735103415,6.72820735103415,0.0,0.0,0.0,0.0,6.72820735103415,6.72820735103415,0.0,80.14686689804262,0.3040165670067192,0.9904017249379476,6.725327001090438,6.699785942504522,0.0
 2006-12-08T14:00:00,2294.984576622615,8261944.475841412,26232553.843527187,10.848303062041872,10.800235161264371,18.06611409900657,0.0,0.0,0.0,10.848303062041872,10.848303062041872,0.0,-1.0,12139.049587952912,43700578.516630486,169977522.57801214,10.510262817468297,10.18538693086496,6.678905574836885,12139.049587952912,43700578.516630486,169977522.57801214,10.510262817468297,10.18538693086496,6.678905574836885,66.78905574836885,6.608547055940306,0.9829678120704832,8.8526360436439,8.036621410936434,2.7131403896935287
 2006-12-08T15:00:00,686.2765342297417,2470595.5232270705,7875399.219015189,12.326923209473849,12.312492833361445,12.04407606600438,0.0,0.0,0.0,12.326923209473849,12.326923209473849,0.0,-1.0,13321.011698502924,47955642.11461053,288726428.4827352,9.737182700693026,9.185921629441976,6.678905574836885,13321.011698502924,47955642.11461053,288726428.4827352,9.737182700693026,9.185921629441976,6.678905574836885,66.78905574836885,9.014986203155871,0.915382283672078,9.063343491128444,8.03652782348371,2.7885998702636763
 2006-12-08T16:00:00,1382.5810893759235,4977291.921753326,15841792.367170312,6.681180368747963,6.652152964585418,36.13222819801314,0.0,0.0,0.0,6.681180368747963,6.681180368747963,0.0,-1.0,12069.187975940207,43449076.71338476,224639511.7911708,8.176579108722718,7.747642888176074,6.678905574836885,12069.187975940207,43449076.71338476,224639511.7911708,8.176579108722718,7.747642888176074,6.678905574836885,66.78905574836885,7.540722083612434,0.8742944105818262,8.992698477098948,8.15917308083471,3.003619974203753
 2006-12-08T17:00:00,679.7240046490334,2447006.416736521,7782445.997943331,10.912567904226876,10.898307889907668,18.06611409900657,0.0,0.0,0.0,10.912567904226876,10.912567904226876,0.0,0.0,862.0601049826732,3103416.377937624,9891315.786838803,6.719004235290434,6.7,40.07343344902131,862.0601049826732,3103416.377937624,9891315.786838803,6.719004235290434,6.7,40.07343344902131,80.14686689804262,0.0,0.8671534027687988,6.702953602544376,6.702953602544376,6.702953602544376
 2006-12-08T18:00:00,1393.137386386771,5015294.590992374,15960445.82376595,6.6859928342898085,6.6567479694649085,36.13222819801314,0.0,0.0,0.0,6.6859928342898085,6.6859928342898085,0.0,0.0,811.6497200854428,2921938.992307595,9312274.38542204,6.717891751628606,6.7,40.07343344902131,811.6497200854428,2921938.992307595,9312274.38542204,6.717891751628606,6.7,40.07343344902131,80.14686689804262,0.0,0.866637139670163,6.7,6.7,6.7
 2006-12-08T19:00:00,0.0,0.0,0.0,15.142494738257236,15.142494738257236,0.0,0.0,0.0,0.0,15.142494738257236,15.142494738257236,0.0,0.0,723.2604870878667,2603737.75351632,8294005.459043698,6.715935374971974,6.7,40.07343344902131,723.2604870878667,2603737.75351632,8294005.459043698,6.715935374971974,6.7,40.07343344902131,80.14686689804262,0.0,0.8661208765715273,6.7,6.7,6.7
 2006-12-08T20:00:00,1415.5956560075122,5096144.361627043,16227194.161402425,6.681533462662358,6.651799870671023,36.13222819801314,0.0,0.0,0.0,6.681533462662358,6.681533462662358,0.0,1.0,77675.20749651507,279630746.9874543,1398390588.6043005,-1.1003870076316686,-3.8,40.07343344902131,77675.20749651507,279630746.9874543,1398390588.6043005,-1.1003870076316686,-3.8,40.07343344902131,80.14686689804262,0.0,0.8687483526475329,-2.0500000000000003,-1.356235764336264,-1.356235764336264
 2006-12-08T21:00:00,217.61022621289672,783396.8143664282,2495867.1871346254,13.731132651313535,13.72655939824558,6.02203803300219,0.0,0.0,0.0,13.731132651313535,13.731132651313535,0.0,1.0,53482.18783676544,192535876.21235555,604901619.1934665,-2.629147042928192,-3.8,40.07343344902131,53482.18783676544,192535876.21235555,604901619.1934665,-2.629147042928192,-3.8,40.07343344902131,80.14686689804262,0.0,0.9296258758896688,-3.8,-2.6572628531627083,-2.6572628531627083
 2006-12-08T22:00:00,0.0,0.0,0.0,15.14127976111942,15.14127976111942,0.0,0.0,0.0,0.0,15.14127976111942,15.14127976111942,0.0,1.0,33363.31049555778,120107917.784008,378793716.937846,-3.0665365627601595,-3.8,40.07343344902132,33363.31049555778,120107917.784008,378793716.937846,-3.0665365627601595,-3.8,40.07343344902132,80.14686689804263,0.0,0.9708849123271874,-3.8,-3.093168553361297,-3.093168553361297
 2006-12-08T23:00:00,0.0,0.0,0.0,15.141279761119415,15.141279761119415,0.0,0.0,0.0,0.0,15.141279761119415,15.141279761119415,0.0,1.0,18371.60908498672,66137792.7059522,208708891.4691527,-3.395761132725624,-3.8,40.07343344902131,18371.60908498672,66137792.7059522,208708891.4691527,-3.395761132725624,-3.8,40.07343344902131,80.14686689804262,0.0,0.9946047908891886,-3.8,-3.418758156537279,-3.418758156537279
 2006-12-09T00:00:00,0.0,0.0,0.0,15.14127976111942,15.14127976111942,0.0,0.0,0.0,0.0,15.14127976111942,15.14127976111942,0.0,1.0,0.0,0.0,0.0,-3.739788435702711,-3.739788435702711,0.0,0.0,0.0,0.0,-3.739788435702711,-3.739788435702711,0.0,80.14686689804263,0.0,1.0000000000000002,-3.761303647994296,-3.761303647994296,-3.761303647994296
 2006-12-09T01:00:00,0.0,0.0,0.0,15.141279761119415,15.141279761119415,0.0,0.0,0.0,0.0,15.141279761119415,15.141279761119415,0.0,1.0,0.0,0.0,0.0,-3.658511468197112,-3.658511468197112,0.0,0.0,0.0,0.0,-3.658511468197112,-3.658511468197112,0.0,80.14686689804262,0.0,1.0,-3.672296717641452,-3.672296717641452,-3.672296717641452
 2006-12-09T02:00:00,0.0,0.0,0.0,15.14127976111942,15.14127976111942,0.0,0.0,0.0,0.0,15.14127976111942,15.14127976111942,0.0,1.0,0.0,0.0,0.0,-3.5690694127550286,-3.5690694127550286,0.0,0.0,0.0,0.0,-3.5690694127550286,-3.5690694127550286,0.0,80.14686689804263,0.0,0.9999520703669972,-3.5827363949874247,-3.5827363949874247,-3.5827363949874247
 2006-12-09T03:00:00,0.0,0.0,0.0,15.141279761119415,15.141279761119415,0.0,0.0,0.0,0.0,15.141279761119415,15.141279761119415,0.0,1.0,0.0,0.0,0.0,-3.480210199611025,-3.480210199611025,0.0,0.0,0.0,0.0,-3.480210199611025,-3.480210199611025,0.0,80.14686689804262,0.0,0.999516943410017,-3.4939933885622287,-3.4939933885622287,-3.4939933885622287
 2006-12-09T04:00:00,0.0,0.0,0.0,15.141279761119415,15.141279761119415,0.0,0.0,0.0,0.0,15.141279761119415,15.141279761119415,0.0,1.0,0.0,0.0,0.0,-3.3894156033607854,-3.3894156033607854,0.0,0.0,0.0,0.0,-3.3894156033607854,-3.3894156033607854,0.0,80.14686689804262,0.0,0.9990006803113808,-3.4030264318293018,-3.4030264318293018,-3.4030264318293018
 2006-12-09T05:00:00,0.0,0.0,0.0,15.141279761119415,15.141279761119415,0.0,0.0,0.0,0.0,15.141279761119415,15.141279761119415,0.0,1.0,0.0,0.0,0.0,-3.2971281027125734,-3.2971281027125734,0.0,0.0,0.0,0.0,-3.2971281027125734,-3.2971281027125734,0.0,80.14686689804263,0.0,0.9984844172127452,-3.3107355634178925,-3.3107355634178925,-3.3107355634178925
 2006-12-09T06:00:00,34.36960307350092,123730.5710646033,393477.6807713361,14.964897351023485,14.96417636907733,0.7527547541252737,0.0,0.0,0.0,14.964897351023485,14.964897351023485,0.0,0.0,0.0,0.0,0.0,-3.203310857313459,-3.203310857313459,0.0,0.0,0.0,0.0,-3.203310857313459,-3.203310857313459,0.0,80.14686689804262,0.0,0.9979681541141088,-3.217108098542357,-3.217108098542357,-3.217108098542357
 2006-12-09T07:00:00,1095.1994709614976,3942718.095461391,12563220.350967864,8.09057866324487,8.067558693003422,30.11019016501095,0.0,0.0,0.0,8.09057866324487,8.09057866324487,0.0,0.0,0.0,0.0,0.0,-3.118842319841965,-3.118842319841965,0.0,0.0,0.0,0.0,-3.118842319841965,-3.118842319841965,0.0,80.14686689804262,0.0,0.9974518910154732,-3.1328040068177185,-3.1328040068177185,-3.1328040068177185
 2006-12-09T08:00:00,1048.313376140876,3773928.1541071534,12009615.880902093,8.796162501718742,8.774156911385429,27.099171148509853,0.0,0.0,0.0,8.796162501718742,8.796162501718742,0.0,0.0,0.0,0.0,0.0,-3.025968134272801,-3.025968134272801,0.0,0.0,0.0,0.0,-3.025968134272801,-3.025968134272801,0.0,80.14686689804262,0.0,0.9969356279168372,-3.040385221547776,-3.040385221547776,-3.040385221547776
 2006-12-09T09:00:00,1360.5481923082964,4897973.492309868,15593017.708448203,7.388843861532675,7.3602722679649135,33.12120918151204,0.0,0.0,0.0,7.388843861532675,7.388843861532675,0.0,0.0,0.0,0.0,0.0,1.6191303685792562,1.6191303685792562,0.0,0.0,0.0,0.0,1.6191303685792562,1.6191303685792562,0.0,80.14686689804262,0.0,0.9964193648182011,-2.940367416044733,-2.940367416044733,-2.940367416044733
 2006-12-09T10:00:00,1171.8959140640495,4218825.290630577,13418986.400300749,9.259346304667217,9.23475821539457,25.09182513750912,0.0,0.0,0.0,9.259346304667217,9.259346304667217,0.0,0.0,26117.464721136246,94022872.99609052,627138819.40291,9.33370943785996,8.13497189132982,33.394527874184426,26117.464721136246,94022872.99609052,627138819.40291,9.33370943785996,8.13497189132982,33.394527874184426,66.78905574836885,0.0,0.9959031017195652,6.537728509999197,6.537728509999197,6.537728509999197
 2006-12-09T11:00:00,583.9810090530714,2102331.6325910566,6692810.906783667,12.282225039947974,12.269961577896224,12.04407606600438,0.0,0.0,0.0,12.282225039947974,12.282225039947974,0.0,-1.0,12132.51485964433,43677053.49471959,208423296.7140456,10.758967069664438,10.360745549139777,6.678905574836885,12132.51485964433,43677053.49471959,208423296.7140456,10.758967069664438,10.360745549139777,6.678905574836885,66.78905574836885,6.537192000904255,0.9890565093302972,8.937111501456497,8.123566884453918,3.906007259963534
 2006-12-09T12:00:00,1464.094351068924,5270739.663848126,16772979.285858838,6.682033495952241,6.651299837381139,36.13222819801314,0.0,0.0,0.0,6.682033495952241,6.682033495952241,0.0,-1.0,14218.5726373265,51186861.49437541,326767683.9836139,8.366470789667407,7.742787131987639,6.678905574836885,14218.5726373265,51186861.49437541,326767683.9836139,8.366470789667407,7.742787131987639,6.678905574836885,66.78905574836885,9.077378300970324,0.9210986492589872,9.16374376250851,8.123543791101392,2.8649160677027843
 2006-12-09T13:00:00,1428.583093623921,5142899.137046116,16361743.37717846,8.789593185064115,8.75961298228784,27.099171148509853,0.0,0.0,0.0,8.789593185064115,8.789593185064115,0.0,-1.0,0.0,0.0,0.0,6.720879270924442,6.720879270924442,0.0,0.0,0.0,0.0,6.720879270924442,6.720879270924442,0.0,80.14686689804262,0.2322077098568693,0.9104392251325524,6.719346222413545,6.699873921754132,0.0
 2006-12-09T14:00:00,1114.0205081830843,4010473.829459104,12770081.346778717,8.083767894914905,8.060368885295738,30.11019016501095,0.0,0.0,0.0,8.083767894914905,8.083767894914905,0.0,-1.0,0.0,0.0,0.0,6.716238501346431,6.716238501346431,0.0,0.0,0.0,0.0,6.716238501346431,6.716238501346431,0.0,80.14686689804262,0.1928185670199801,0.9091516434593476,6.716159342248737,6.700001496233136,0.0
 2006-12-09T15:00:00,1106.545448373579,3983563.614144882,12685531.480328675,8.083644501355769,8.060400415836709,30.11019016501095,0.0,0.0,0.0,8.083644501355769,8.083644501355769,0.0,-1.0,0.0,0.0,0.0,6.716105801280015,6.716105801280015,0.0,0.0,0.0,0.0,6.716105801280015,6.716105801280015,0.0,80.14686689804262,0.1933171856786675,0.9079225223525876,6.716166395953555,6.699966753175289,0.0
 2006-12-09T16:00:00,1384.5042113737743,4984215.160945587,15871837.435160086,6.681207895062827,6.652125438270552,36.13222819801314,0.0,0.0,0.0,6.681207895062827,6.681207895062827,0.0,-1.0,0.0,0.0,0.0,6.71679901197865,6.71679901197865,0.0,0.0,0.0,0.0,6.71679901197865,6.71679901197865,0.0,80.14686689804262,0.1996584147256002,0.9066836246369544,6.7166980937177385,6.699965733836418,0.0
 2006-12-09T17:00:00,405.3557045700949,1459280.5364523416,4638512.571285866,12.525878520015103,12.51737923229568,11.040403060504014,0.0,0.0,0.0,12.525878520015103,12.525878520015103,0.0,0.0,853.1514000318624,3071345.0401147045,9773023.213056786,6.718776964442967,6.7,40.07343344902131,853.1514000318624,3071345.0401147045,9773023.213056786,6.718776964442967,6.7,40.07343344902131,80.14686689804262,0.0,0.9058599113037064,6.7027742143209705,6.7027742143209705,6.7027742143209705
 2006-12-09T18:00:00,0.0,0.0,0.0,15.097808654257005,15.097808654257005,0.0,0.0,0.0,0.0,15.097808654257005,15.097808654257005,0.0,0.0,723.7491493326274,2605496.9375974583,8294005.459043698,6.715935374971974,6.700000000000002,40.07343344902132,723.7491493326274,2605496.9375974583,8294005.459043698,6.715935374971974,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9053436482050706,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-09T19:00:00,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,724.2428555306866,2607274.2799104727,8294005.459043698,6.715935374971974,6.7,40.07343344902131,724.2428555306866,2607274.2799104727,8294005.459043698,6.715935374971974,6.7,40.07343344902131,80.14686689804262,0.0,0.9048273851064343,6.7,6.7,6.7
 2006-12-09T20:00:00,0.0,0.0,0.0,15.097808654257005,15.097808654257005,0.0,0.0,0.0,0.0,15.097808654257005,15.097808654257005,0.0,1.0,73830.23181606387,265788834.5378299,1290813089.7849426,-1.3081073616872183,-3.8,40.07343344902132,73830.23181606387,265788834.5378299,1290813089.7849426,-1.3081073616872183,-3.8,40.07343344902132,80.14686689804263,0.0,0.9022459958416768,-2.0500000000000003,-1.5689890007898069,-1.5689890007898069
 2006-12-09T21:00:00,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,1.0,42892.87270458083,154414341.73649102,485161549.8830325,-2.86073662743433,-3.8,40.07343344902131,42892.87270458083,154414341.73649102,485161549.8830325,-2.86073662743433,-3.8,40.07343344902131,80.14686689804262,0.0,0.9531285759858908,-3.8,-2.888489335157673,-2.888489335157673
 2006-12-09T22:00:00,0.0,0.0,0.0,15.097808654257005,15.097808654257005,0.0,0.0,0.0,0.0,15.097808654257005,15.097808654257005,0.0,1.0,24885.61310317671,89588207.17143615,282803793.50644374,-3.252317213177094,-3.8,40.07343344902132,24885.61310317671,89588207.17143615,282803793.50644374,-3.252317213177094,-3.8,40.07343344902132,80.14686689804263,0.0,0.984965456361516,-3.8,-3.277235276744076,-3.277235276744076
 2006-12-09T23:00:00,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,1.0,7689.212228534675,27681164.02272484,87153650.28243494,-3.5962129938363856,-3.765027933325192,20.03671672451065,7689.212228534675,27681164.02272484,87153650.28243494,-3.5962129938363856,-3.765027933325192,20.03671672451065,80.14686689804262,0.0,0.999359478299708,-3.778721231103447,-3.620858685568305,-3.620858685568305
