Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-10T00:00:00,0.0,0.0,0.0,15.097808654257005,15.097808654257005,0.0,0.0,0.0,0.0,15.097808654257005,15.097808654257005,0.0,1.0,0.0,0.0,0.0,-3.6658357970938167,-3.6658357970938167,0.0,0.0,0.0,0.0,-3.6658357970938167,-3.6658357970938167,0.0,80.14686689804263,0.0,1.0000000000000002,-3.67950213178613,-3.67950213178613,-3.67950213178613
 2006-12-10T01:00:00,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,1.0,0.0,0.0,0.0,-3.5769359384574426,-3.5769359384574426,0.0,0.0,0.0,0.0,-3.5769359384574426,-3.5769359384574426,0.0,80.14686689804262,0.0,1.0,-3.5907196033077207,-3.5907196033077207,-3.5907196033077207
 2006-12-10T02:00:00,0.0,0.0,0.0,15.097808654257005,15.097808654257005,0.0,0.0,0.0,0.0,15.097808654257005,15.097808654257005,0.0,1.0,0.0,0.0,0.0,-3.4874601701524788,-3.4874601701524788,0.0,0.0,0.0,0.0,-3.4874601701524788,-3.4874601701524788,0.0,80.14686689804263,0.0,0.9998821998149988,-3.5011249407922223,-3.5011249407922223,-3.5011249407922223
 2006-12-10T03:00:00,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,1.0,0.0,0.0,0.0,-3.398574066757276,-3.398574066757276,0.0,0.0,0.0,0.0,-3.398574066757276,-3.398574066757276,0.0,80.14686689804262,0.0,0.9993930804736348,-3.412355671237141,-3.412355671237141,-3.412355671237141
 2006-12-10T04:00:00,0.0,0.0,0.0,15.097808654257005,15.097808654257005,0.0,0.0,0.0,0.0,15.097808654257005,15.097808654257005,0.0,1.0,0.0,0.0,0.0,-3.309111673563773,-3.309111673563773,0.0,0.0,0.0,0.0,-3.309111673563773,-3.309111673563773,0.0,80.14686689804263,0.0,0.9988768173749988,-3.322774401746273,-3.322774401746273,-3.322774401746273
 2006-12-10T05:00:00,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,1.0,0.0,0.0,0.0,-3.220238856016393,-3.220238856016393,0.0,0.0,0.0,0.0,-3.220238856016393,-3.220238856016393,0.0,80.14686689804262,0.0,0.9983605542763628,-3.234018400418588,-3.234018400418588,-3.234018400418588
 2006-12-10T06:00:00,0.0,0.0,0.0,15.097808654257005,15.097808654257005,0.0,0.0,0.0,0.0,15.097808654257005,15.097808654257005,0.0,0.0,0.0,0.0,0.0,-3.1307898341070004,-3.1307898341070004,0.0,0.0,0.0,0.0,-3.1307898341070004,-3.1307898341070004,0.0,80.14686689804263,0.0,0.997844291177727,-3.14445052034524,-3.14445052034524,-3.14445052034524
 2006-12-10T07:00:00,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,0.0,-3.0396378302915426,-3.0396378302915426,0.0,0.0,0.0,0.0,-3.0396378302915426,-3.0396378302915426,0.0,80.14686689804262,0.0,0.9973280280790908,-3.053312094520303,-3.053312094520303,-3.053312094520303
 2006-12-10T08:00:00,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,0.0,-2.9505214271750844,-2.9505214271750844,0.0,0.0,0.0,0.0,-2.9505214271750844,-2.9505214271750844,0.0,80.14686689804262,0.0,0.996811764980455,-2.9642366165371943,-2.9642366165371943,-2.9642366165371943
 2006-12-10T09:00:00,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,0.0,-2.8604117465847154,-2.8604117465847154,0.0,0.0,0.0,0.0,-2.8604117465847154,-2.8604117465847154,0.0,80.14686689804262,0.0,0.996295501881819,-2.8741320810201487,-2.8741320810201487,-2.8741320810201487
 2006-12-10T10:00:00,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,0.0,-2.7715832855195104,-2.7715832855195104,0.0,0.0,0.0,0.0,-2.7715832855195104,-2.7715832855195104,0.0,80.14686689804262,0.0,0.9957792387831832,-2.785292153369449,-2.785292153369449,-2.785292153369449
 2006-12-10T11:00:00,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,-1.0,0.0,0.0,0.0,-2.682052350955152,-2.682052350955152,0.0,0.0,0.0,0.0,-2.682052350955152,-2.682052350955152,0.0,80.14686689804262,0.0,0.9952629756845472,-2.6957706353013933,-2.6957706353013933,-2.6957706353013933
 2006-12-10T12:00:00,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,-1.0,0.0,0.0,0.0,-2.59331533263571,-2.59331533263571,0.0,0.0,0.0,0.0,-2.59331533263571,-2.59331533263571,0.0,80.14686689804263,0.0,0.9947467125859112,-2.607025487872931,-2.607025487872931,-2.607025487872931
 2006-12-10T13:00:00,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,-1.0,0.0,0.0,0.0,-2.5022366757741428,-2.5022366757741428,0.0,0.0,0.0,0.0,-2.5022366757741428,-2.5022366757741428,0.0,80.14686689804262,0.0,0.9942304494872752,-2.515902316090284,-2.515902316090284,-2.515902316090284
 2006-12-10T14:00:00,0.0,0.0,0.0,15.097808654257005,15.097808654257005,0.0,0.0,0.0,0.0,15.097808654257005,15.097808654257005,0.0,-1.0,0.0,0.0,0.0,-2.4125477303467147,-2.4125477303467147,0.0,0.0,0.0,0.0,-2.4125477303467147,-2.4125477303467147,0.0,80.14686689804263,0.0,0.9937141863886396,-2.4262030848559126,-2.4262030848559126,-2.4262030848559126
 2006-12-10T15:00:00,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,-1.0,0.0,0.0,0.0,-2.320475252444323,-2.320475252444323,0.0,0.0,0.0,0.0,-2.320475252444323,-2.320475252444323,0.0,80.14686689804263,0.0,0.9931979232900036,-2.33413797138083,-2.33413797138083,-2.33413797138083
 2006-12-10T16:00:00,0.0,0.0,0.0,15.097808654257005,15.097808654257005,0.0,0.0,0.0,0.0,15.097808654257005,15.097808654257005,0.0,-1.0,0.0,0.0,0.0,-2.228423960179344,-2.228423960179344,0.0,0.0,0.0,0.0,-2.228423960179344,-2.228423960179344,0.0,80.14686689804263,0.0,0.9926816601913676,-2.242021972244931,-2.242021972244931,-2.242021972244931
 2006-12-10T17:00:00,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,0.0,-2.136287362541516,-2.136287362541516,0.0,0.0,0.0,0.0,-2.136287362541516,-2.136287362541516,0.0,80.1468668980426,0.0,0.9921653970927312,-2.149950310295276,-2.149950310295276,-2.149950310295276
 2006-12-10T18:00:00,0.0,0.0,0.0,15.097808654257005,15.097808654257005,0.0,0.0,0.0,0.0,15.097808654257005,15.097808654257005,0.0,0.0,0.0,0.0,0.0,-2.0443457947918007,-2.0443457947918007,0.0,0.0,0.0,0.0,-2.0443457947918007,-2.0443457947918007,0.0,80.14686689804263,0.0,0.9916491339940956,-2.057943437833412,-2.057943437833412,-2.057943437833412
 2006-12-10T19:00:00,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,0.0,-1.952341346932324,-1.952341346932324,0.0,0.0,0.0,0.0,-1.952341346932324,-1.952341346932324,0.0,80.1468668980426,0.0,0.9911328708954597,-1.96600452541942,-1.96600452541942,-1.96600452541942
 2006-12-10T20:00:00,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,1.0,0.0,0.0,0.0,-1.860379959514538,-1.860379959514538,0.0,0.0,0.0,0.0,-1.860379959514538,-1.860379959514538,0.0,80.14686689804262,0.0,0.9906166077968236,-1.8739734208698209,-1.8739734208698209,-1.8739734208698209
 2006-12-10T21:00:00,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,1.0,0.0,0.0,0.0,-1.7683160079016418,-1.7683160079016418,0.0,0.0,0.0,0.0,-1.7683160079016418,-1.7683160079016418,0.0,80.14686689804262,0.0,0.9901003446981876,-1.7819757370829643,-1.7819757370829643,-1.7819757370829643
 2006-12-10T22:00:00,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,1.0,0.0,0.0,0.0,-1.6763457942864228,-1.6763457942864228,0.0,0.0,0.0,0.0,-1.6763457942864228,-1.6763457942864228,0.0,80.14686689804262,0.0,0.9895840815995516,-1.6899371615849528,-1.6899371615849528,-1.6899371615849528
 2006-12-10T23:00:00,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,1.0,0.0,0.0,0.0,-1.5842960229908407,-1.5842960229908407,0.0,0.0,0.0,0.0,-1.5842960229908407,-1.5842960229908407,0.0,80.14686689804262,0.0,0.9890678185009156,-1.5979536483381007,-1.5979536483381007,-1.5979536483381007
 2006-12-11T00:00:00,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,1.0,0.0,0.0,0.0,-1.4923027349028732,-1.4923027349028732,0.0,0.0,0.0,0.0,-1.4923027349028732,-1.4923027349028732,0.0,80.14686689804263,0.0,0.98855155540228,-1.5058903949090077,-1.5058903949090077,-1.5058903949090077
 2006-12-11T01:00:00,0.0,0.0,0.0,15.097808654257005,15.097808654257005,0.0,0.0,0.0,0.0,15.097808654257005,15.097808654257005,0.0,1.0,0.0,0.0,0.0,-1.4001237684404728,-1.4001237684404728,0.0,0.0,0.0,0.0,-1.4001237684404728,-1.4001237684404728,0.0,80.14686689804263,0.0,0.988035292303644,-1.41377461101542,-1.41377461101542,-1.41377461101542
 2006-12-11T02:00:00,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,1.0,0.0,0.0,0.0,-1.3080861450885473,-1.3080861450885473,0.0,0.0,0.0,0.0,-1.3080861450885473,-1.3080861450885473,0.0,80.14686689804263,0.0,0.987519029205008,-1.3216717095714663,-1.3216717095714663,-1.3216717095714663
 2006-12-11T03:00:00,0.0,0.0,0.0,15.097808654257005,15.097808654257005,0.0,0.0,0.0,0.0,15.097808654257005,15.097808654257005,0.0,1.0,0.0,0.0,0.0,-1.2159213856041202,-1.2159213856041202,0.0,0.0,0.0,0.0,-1.2159213856041202,-1.2159213856041202,0.0,80.14686689804263,0.0,0.987002766106372,-1.229570124226557,-1.229570124226557,-1.229570124226557
 2006-12-11T04:00:00,0.0,0.0,0.0,15.097808654256996,15.097808654256996,0.0,0.0,0.0,0.0,15.097808654256996,15.097808654256996,0.0,1.0,0.0,0.0,0.0,-1.123845130725597,-1.123845130725597,0.0,0.0,0.0,0.0,-1.123845130725597,-1.123845130725597,0.0,80.1468668980426,0.0,0.9864865030077358,-1.1374263518916496,-1.1374263518916496,-1.1374263518916496
 2006-12-11T05:00:00,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,1.0,0.0,0.0,0.0,-1.0293916129792071,-1.0293916129792071,0.0,0.0,0.0,0.0,-1.0293916129792071,-1.0293916129792071,0.0,80.14686689804262,0.0,0.9859702399091,-1.0429162533687808,-1.0429162533687808,-1.0429162533687808
 2006-12-11T06:00:00,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,15.097808654257,15.097808654257,0.0,0.0,0.0,0.0,0.0,-0.9338278913625072,-0.9338278913625072,0.0,0.0,0.0,0.0,-0.9338278913625072,-0.9338278913625072,0.0,80.14686689804262,0.0,0.985453976810464,-0.9473495723233536,-0.9473495723233536,-0.9473495723233536
 2006-12-11T07:00:00,217.724066684152,783806.6400629472,2494379.050363675,13.694903274963332,13.690332748653468,6.02203803300219,0.0,0.0,0.0,13.694903274963332,13.694903274963332,0.0,0.0,0.0,0.0,0.0,-0.8455889917991612,-0.8455889917991612,0.0,0.0,0.0,0.0,-0.8455889917991612,-0.8455889917991612,0.0,80.14686689804262,0.0,0.984937713711828,-0.8594465982765405,-0.8594465982765405,-0.8594465982765405
 2006-12-11T08:00:00,1458.5755558411486,5250872.001028135,16710000.594235174,7.386229979047333,7.355611694364215,33.12120918151204,0.0,0.0,0.0,7.386229979047333,7.386229979047333,0.0,0.0,29952.948398895143,107830614.23602252,647348731.3104277,6.864969901535328,5.626170556063259,20.03671672451065,29952.948398895143,107830614.23602252,647348731.3104277,6.864969901535328,5.626170556063259,20.03671672451065,66.78905574836885,0.0,0.9844214506131922,4.380296943193462,4.380296943193462,4.380296943193462
 2006-12-11T09:00:00,1425.3145653131633,5131132.435127388,16345287.946522746,6.681641656223511,6.651691677109869,36.13222819801314,0.0,0.0,0.0,6.681641656223511,6.681641656223511,0.0,0.0,785.9973502475868,2829590.460891313,9000827.550075216,6.7172933811184246,6.7,40.07343344902131,785.9973502475868,2829590.460891313,9000827.550075216,6.7172933811184246,6.7,40.07343344902131,80.14686689804262,0.0,0.9839051875145562,6.7,6.7,6.7
 2006-12-11T10:00:00,1436.4212551715937,5171116.518617737,16471360.72845396,6.681757160363804,6.651576172969576,36.13222819801314,0.0,0.0,0.0,6.681757160363804,6.681757160363804,0.0,0.0,785.9172439410194,2829302.0781876696,8997846.62915567,6.717287654041519,6.7,40.07343344902131,785.9172439410194,2829302.0781876696,8997846.62915567,6.717287654041519,6.7,40.07343344902131,80.14686689804262,0.0,0.9833889244159204,6.7,6.7,6.7
 2006-12-11T11:00:00,1405.768358595605,5060766.0909441775,16125547.54422129,6.681440336623958,6.651892996709421,36.13222819801314,0.0,0.0,0.0,6.681440336623958,6.681440336623958,0.0,-1.0,0.0,0.0,0.0,6.716962484311195,6.716962484311195,0.0,0.0,0.0,0.0,6.716962484311195,6.716962484311195,0.0,80.14686689804262,0.1700600101185847,0.9825592062094972,6.714119902417156,6.6998675107818775,1.1166666666666667
 2006-12-11T12:00:00,1489.908244623478,5363669.680644521,17079752.43414173,7.384904729091658,7.353608928645282,33.12120918151204,0.0,0.0,0.0,7.384904729091658,7.384904729091658,0.0,-1.0,0.0,0.0,0.0,6.71892207983831,6.71892207983831,0.0,0.0,0.0,0.0,6.71892207983831,6.71892207983831,0.0,80.14686689804262,0.2514835677677773,0.9811558391594722,6.720789979862988,6.699693101325379,0.0
 2006-12-11T13:00:00,1735.0672975141197,6246242.271050831,19871021.324644256,8.097129438038117,8.060718991649374,30.11019016501095,0.0,0.0,0.0,8.097129438038117,8.097129438038117,0.0,-1.0,0.0,0.0,0.0,7.436876154167005,7.436876154167005,0.0,0.0,0.0,0.0,7.436876154167005,7.436876154167005,0.0,80.14686689804262,0.2650635753401753,0.9797107898078434,6.722159291805888,6.699913506656645,0.0
 2006-12-11T14:00:00,1453.6554802734936,5233159.728984577,16690392.88980514,6.681957831154339,6.651375502179042,36.13222819801314,0.0,0.0,0.0,6.681957831154339,6.681957831154339,0.0,-1.0,0.0,0.0,0.0,6.717420872563397,6.717420872563397,0.0,0.0,0.0,0.0,6.717420872563397,6.717420872563397,0.0,80.14686689804262,0.2099403351607958,0.9783457924402356,6.717390202387082,6.699794324010707,0.0
 2006-12-11T15:00:00,1471.5554617081998,5297599.662149519,16881664.420468267,6.68213306837752,6.651200264955862,36.13222819801314,0.0,0.0,0.0,6.68213306837752,6.68213306837752,0.0,-1.0,0.0,0.0,0.0,6.717354894436133,6.717354894436133,0.0,0.0,0.0,0.0,6.717354894436133,6.717354894436133,0.0,80.14686689804262,0.2120959398318397,0.9770508423298184,6.717332135156706,6.699555770688964,0.0
 2006-12-11T16:00:00,1398.9742919396106,5036307.450982599,16048849.71652392,6.681370068397736,6.651963264935645,36.13222819801314,0.0,0.0,0.0,6.681370068397736,6.681370068397736,0.0,-1.0,0.0,0.0,0.0,6.716887755304531,6.716887755304531,0.0,0.0,0.0,0.0,6.716887755304531,6.716887755304531,0.0,80.14686689804262,0.2037597843585019,0.9757732159485802,6.716973626363296,6.699896828834983,0.0
 2006-12-11T17:00:00,799.8527399084957,2879469.8636705847,9180466.833046168,10.916271389964868,10.899449674936289,18.06611409900657,0.0,0.0,0.0,10.916271389964868,10.916271389964868,0.0,0.0,928.3489406904883,3342056.186485758,10629837.470727744,6.720423105677116,6.7,40.07343344902131,928.3489406904883,3342056.186485758,10629837.470727744,6.720423105677116,6.7,40.07343344902131,80.14686689804262,0.0,0.974946386781828,6.702839340665832,6.702839340665832,6.702839340665832
 2006-12-11T18:00:00,1160.5323021509623,4177916.287743464,13323320.843048047,8.091315383602371,8.066902650451864,30.11019016501095,0.0,0.0,0.0,8.091315383602371,8.091315383602371,0.0,0.0,763.0331827266914,2746919.457816089,8747239.243438162,6.71680616458566,6.7,40.07343344902131,763.0331827266914,2746919.457816089,8747239.243438162,6.71680616458566,6.7,40.07343344902131,80.14686689804262,0.0,0.974430123683192,6.7,6.7,6.7
 2006-12-11T19:00:00,1312.737870128292,4725856.332461851,15065956.497759435,6.680469571479212,6.652863761854167,36.13222819801314,0.0,0.0,0.0,6.680469571479212,6.680469571479212,0.0,0.0,728.5504683050275,2622781.685898099,8356054.075967821,6.716054587004918,6.7,40.07343344902131,728.5504683050275,2622781.685898099,8356054.075967821,6.716054587004918,6.7,40.07343344902131,80.14686689804262,0.0,0.973913860584556,6.7,6.7,6.7
 2006-12-11T20:00:00,873.4910246091204,3144567.688592833,10021629.09619788,9.500651848516652,9.48228891341894,24.08815213200876,0.0,0.0,0.0,9.500651848516652,9.500651848516652,0.0,1.0,725.3450399036097,2611242.1436529947,8311868.801906295,6.715969694624115,6.7,40.07343344902131,725.3450399036097,2611242.1436529947,8311868.801906295,6.715969694624115,6.7,40.07343344902131,80.14686689804262,0.0,0.97339759748592,6.7,6.7,6.7
 2006-12-11T21:00:00,1314.879753068463,4733567.111046466,15085607.047335032,6.68048757462243,6.65284575871095,36.13222819801314,0.0,0.0,0.0,6.68048757462243,6.68048757462243,0.0,1.0,730.0079723001066,2628028.700280384,8359882.565451864,6.716061943135904,6.7,40.07343344902131,730.0079723001066,2628028.700280384,8359882.565451864,6.716061943135904,6.7,40.07343344902131,80.14686689804262,0.0,0.972881334387284,6.7,6.7,6.7
 2006-12-11T22:00:00,0.0,0.0,0.0,15.140878303811313,15.140878303811313,0.0,0.0,0.0,0.0,15.140878303811313,15.140878303811313,0.0,1.0,724.2708687369874,2607375.127453154,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,724.2708687369874,2607375.127453154,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9723650712886482,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-11T23:00:00,0.0,0.0,0.0,15.140878303811306,15.140878303811306,0.0,0.0,0.0,0.0,15.140878303811306,15.140878303811306,0.0,1.0,723.597957109209,2604952.645593153,8294005.459043929,6.715935373627139,6.699999999999999,40.0734334490213,723.597957109209,2604952.645593153,8294005.459043929,6.715935373627139,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.9718488081900122,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-12T00:00:00,0.0,0.0,0.0,15.140878303811313,15.140878303811313,0.0,0.0,0.0,0.0,15.140878303811313,15.140878303811313,0.0,1.0,723.8902034749494,2606004.732509817,8294005.459043929,6.71593537362714,6.700000000000003,40.07343344902132,723.8902034749494,2606004.732509817,8294005.459043929,6.71593537362714,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.9713325450913765,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-12T01:00:00,0.0,0.0,0.0,15.140878303811308,15.140878303811308,0.0,0.0,0.0,0.0,15.140878303811308,15.140878303811308,0.0,1.0,724.076391440712,2606675.009186563,8294005.459043929,6.71593537362714,6.699999999999999,40.07343344902131,724.076391440712,2606675.009186563,8294005.459043929,6.71593537362714,6.699999999999999,40.07343344902131,80.14686689804262,0.0,0.9708162819927404,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-12T02:00:00,0.0,0.0,0.0,15.140878303811313,15.140878303811313,0.0,0.0,0.0,0.0,15.140878303811313,15.140878303811313,0.0,1.0,723.5227537294662,2604681.913426078,8294005.459043929,6.71593537362714,6.700000000000003,40.07343344902132,723.5227537294662,2604681.913426078,8294005.459043929,6.71593537362714,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.9703000188941046,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-12T03:00:00,0.0,0.0,0.0,15.140878303811308,15.140878303811308,0.0,0.0,0.0,0.0,15.140878303811308,15.140878303811308,0.0,1.0,724.0562105135647,2606602.3578488333,8294005.459043929,6.71593537362714,6.699999999999999,40.07343344902131,724.0562105135647,2606602.3578488333,8294005.459043929,6.71593537362714,6.699999999999999,40.07343344902131,80.14686689804262,0.0,0.9697837557954684,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-12T04:00:00,0.0,0.0,0.0,15.140878303811308,15.140878303811308,0.0,0.0,0.0,0.0,15.140878303811308,15.140878303811308,0.0,1.0,723.9310173220729,2606151.6623594626,8294005.459043929,6.715935373627139,6.7,40.07343344902131,723.9310173220729,2606151.6623594626,8294005.459043929,6.715935373627139,6.7,40.07343344902131,80.14686689804262,0.0,0.9692674926968324,6.7,6.7,6.7
 2006-12-12T05:00:00,0.0,0.0,0.0,15.140878303811316,15.140878303811316,0.0,0.0,0.0,0.0,15.140878303811316,15.140878303811316,0.0,1.0,723.9233977045951,2606124.2317365417,8294005.459043928,6.715935373627141,6.700000000000003,40.07343344902132,723.9233977045951,2606124.2317365417,8294005.459043928,6.715935373627141,6.700000000000003,40.07343344902132,80.14686689804265,0.0,0.9687512295981968,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-12T06:00:00,0.0,0.0,0.0,15.140878303811308,15.140878303811308,0.0,0.0,0.0,0.0,15.140878303811308,15.140878303811308,0.0,0.0,724.4935909082118,2608176.927269562,8294005.459043929,6.715935373627139,6.7,40.07343344902131,724.4935909082118,2608176.927269562,8294005.459043929,6.715935373627139,6.7,40.07343344902131,80.14686689804262,0.0,0.9682349664995604,6.7,6.7,6.7
 2006-12-12T07:00:00,1094.2439163233196,3939278.098763951,12546278.046785966,8.09052973592208,8.06754080979284,30.11019016501095,0.0,0.0,0.0,8.09052973592208,8.09052973592208,0.0,0.0,727.6022615681486,2619368.1416453347,8336226.409387669,6.716016492724613,6.7,40.07343344902131,727.6022615681486,2619368.1416453347,8336226.409387669,6.716016492724613,6.7,40.07343344902131,80.14686689804262,0.0,0.9677187034009246,6.7,6.7,6.7
 2006-12-12T08:00:00,1682.1862615106884,6055870.541438479,19260407.96564813,7.397073918096637,7.361782375164313,33.12120918151204,0.0,0.0,0.0,7.397073918096637,7.397073918096637,0.0,0.0,970.466534228657,3493679.523223165,11112971.903164312,6.721351332200245,6.7,40.07343344902131,970.466534228657,3493679.523223165,11112971.903164312,6.721351332200245,6.7,40.07343344902131,80.14686689804262,0.0,0.9672024403022886,6.7,6.7,6.7
 2006-12-12T09:00:00,1420.3969834103575,5113429.140277287,16260897.676446157,6.681564340321091,6.651768993012289,36.13222819801314,0.0,0.0,0.0,6.681564340321091,6.681564340321091,0.0,0.0,782.055854684812,2815401.076865323,8955176.427070266,6.717205672455454,6.7,40.07343344902131,782.055854684812,2815401.076865323,8955176.427070266,6.717205672455454,6.7,40.07343344902131,80.14686689804262,0.0,0.9666861772036528,6.7,6.7,6.7
 2006-12-12T10:00:00,1512.468788000427,5444887.636801537,17325846.947081514,6.686610082789815,6.654863337575634,36.13222819801314,0.0,0.0,0.0,6.686610082789815,6.686610082789815,0.0,0.0,748.9513022815223,2696224.68821348,8592603.826251682,6.716509066404927,6.7,40.07343344902131,748.9513022815223,2696224.68821348,8592603.826251682,6.716509066404927,6.7,40.07343344902131,80.14686689804262,0.0,0.9661699141050168,6.7,6.7,6.7
 2006-12-12T11:00:00,1342.4551599001577,4832838.5756405685,15376562.523887388,6.680754139194132,6.652579194139247,36.13222819801314,0.0,0.0,0.0,6.680754139194132,6.680754139194132,0.0,-1.0,0.0,0.0,0.0,8.134269386686514,8.134269386686514,0.0,0.0,0.0,0.0,8.134269386686514,8.134269386686514,0.0,80.14686689804262,0.1661435821995396,0.9653439519842884,6.713901157177017,6.699977375247806,1.1166666666666667
 2006-12-12T12:00:00,1399.7703881572545,5039173.397366116,16029911.61636675,8.107061381888537,8.07768924711686,30.11019016501095,0.0,0.0,0.0,8.107061381888537,8.107061381888537,0.0,-1.0,11245.420444558406,40483513.60041027,208629651.72115865,8.142062581748705,7.743648190618541,6.678905574836885,11245.420444558406,40483513.60041027,208629651.72115865,8.142062581748705,7.743648190618541,6.678905574836885,66.78905574836885,9.032472450777044,0.9274327041149176,9.16118608456642,8.120255481037656,2.848740427478681
 2006-12-12T13:00:00,1631.4171219115983,5873101.638881754,18685596.60553106,8.834327445567935,8.800089115471943,27.099171148509853,0.0,0.0,0.0,8.834327445567935,8.834327445567935,0.0,-1.0,0.0,0.0,0.0,6.722857455072153,6.722857455072153,0.0,0.0,0.0,0.0,6.722857455072153,6.722857455072153,0.0,80.14686689804262,0.2631685214204741,0.9166755026121456,6.721893481288581,6.699808614782028,0.0
 2006-12-12T14:00:00,1119.4842696791825,4030143.370845056,12819488.495897394,8.116194168850926,8.092704628507441,30.11019016501095,0.0,0.0,0.0,8.116194168850926,8.116194168850926,0.0,-1.0,0.0,0.0,0.0,6.716212126422327,6.716212126422327,0.0,0.0,0.0,0.0,6.716212126422327,6.716212126422327,0.0,80.14686689804262,0.19397418490582,0.9153518473237398,6.716187299790221,6.6999325415667785,0.0
 2006-12-12T15:00:00,1475.052920612348,5310190.514204453,16892001.61085925,6.682142539335259,6.651190793998121,36.13222819801314,0.0,0.0,0.0,6.682142539335259,6.682142539335259,0.0,-1.0,0.0,0.0,0.0,6.717296936488747,6.717296936488747,0.0,0.0,0.0,0.0,6.717296936488747,6.717296936488747,0.0,80.14686689804262,0.2128425015578128,0.9140772400005542,6.717365767844558,6.699526552587988,0.0
 2006-12-12T16:00:00,956.812975082094,3444526.7102955384,10954364.3526428,9.54996565079071,9.529893627465531,24.08815213200876,0.0,0.0,0.0,9.54996565079071,9.54996565079071,0.0,-1.0,0.0,0.0,0.0,6.716760362770877,6.716760362770877,0.0,0.0,0.0,0.0,6.716760362770877,6.716760362770877,0.0,80.14686689804262,0.2001993425845493,0.912823085270401,6.7166856954323135,6.699907761982735,0.0
 2006-12-12T17:00:00,1010.1952796932134,3636703.006895568,11584407.010068752,9.549310482566518,9.528083994836946,24.08815213200876,0.0,0.0,0.0,9.549310482566518,9.549310482566518,0.0,0.0,917.7954738482,3304063.7058535204,10527758.374679975,6.720226995460479,6.7,40.07343344902131,917.7954738482,3304063.7058535204,10527758.374679975,6.720226995460479,6.7,40.07343344902131,80.14686689804262,0.0,0.9119867631816012,6.702727851556443,6.702727851556443,6.702727851556443
 2006-12-12T18:00:00,1448.574996831852,5214869.988594668,16582538.796781108,6.681859018990063,6.651474314343317,36.13222819801314,0.0,0.0,0.0,6.681859018990063,6.681859018990063,0.0,0.0,794.3040958730031,2859494.7451428114,9102946.505149525,6.71748957893577,6.7,40.07343344902131,794.3040958730031,2859494.7451428114,9102946.505149525,6.71748957893577,6.7,40.07343344902131,80.14686689804262,0.0,0.9114705000829652,6.7,6.7,6.7
 2006-12-12T19:00:00,873.0191711423826,3142869.0161125767,10001248.77787716,9.54538617978656,9.527060588295909,24.08815213200876,0.0,0.0,0.0,9.54538617978656,9.54538617978656,0.0,0.0,725.0157936681418,2610056.857205311,8308689.435694957,6.7159635860489,6.7,40.07343344902131,725.0157936681418,2610056.857205311,8308689.435694957,6.7159635860489,6.7,40.07343344902131,80.14686689804262,0.0,0.9109542369843292,6.7,6.7,6.7
 2006-12-12T20:00:00,1371.5899651980774,4937723.87471308,15698744.094373807,6.681049312192733,6.652284021140648,36.13222819801314,0.0,0.0,0.0,6.681049312192733,6.681049312192733,0.0,1.0,72635.07177831851,261486258.4019466,1272352494.090523,-1.3436905746387977,-3.8,40.07343344902131,72635.07177831851,261486258.4019466,1272352494.090523,-1.3436905746387977,-3.8,40.07343344902131,80.14686689804262,0.0,0.9074455344820964,-2.0500000000000003,-1.6065166388216412,-1.6065166388216412
 2006-12-12T21:00:00,892.2320173546532,3212035.262476752,10211380.085892027,9.54455900771609,9.525848384547926,24.08815213200876,0.0,0.0,0.0,9.54455900771609,9.54455900771609,0.0,1.0,41164.515021855295,148192254.07867903,465699002.7777794,-2.8983874060076302,-3.8,40.07343344902131,41164.515021855295,148192254.07867903,465699002.7777794,-2.8983874060076302,-3.8,40.07343344902131,80.14686689804262,0.0,0.9566064002426232,-3.8,-2.9263781600303447,-2.9263781600303447
 2006-12-12T22:00:00,0.0,0.0,0.0,15.272277755062648,15.272277755062648,0.0,0.0,0.0,0.0,15.272277755062648,15.272277755062648,0.0,1.0,23595.086574581448,84942311.6684932,268330965.30239123,-3.2803332314096973,-3.8,40.07343344902132,23595.086574581448,84942311.6684932,268330965.30239123,-3.2803332314096973,-3.8,40.07343344902132,80.14686689804263,0.0,0.986952000762328,-3.8,-3.304931821744384,-3.304931821744384
 2006-12-12T23:00:00,0.0,0.0,0.0,15.272277755062646,15.272277755062646,0.0,0.0,0.0,0.0,15.272277755062646,15.272277755062646,0.0,1.0,5099.195064312015,18357102.23152326,57733505.3749238,-3.6551662732750767,-3.76699530584362,13.357811149673768,5099.195064312015,18357102.23152326,57733505.3749238,-3.6551662732750767,-3.76699530584362,13.357811149673768,80.1468668980426,0.0,0.9996942503080756,-3.784295709349762,-3.679800541501093,-3.679800541501093
 2006-12-13T00:00:00,0.0,0.0,0.0,15.272277755062651,15.272277755062651,0.0,0.0,0.0,0.0,15.272277755062651,15.272277755062651,0.0,1.0,0.0,0.0,0.0,-3.687855758480876,-3.687855758480876,0.0,0.0,0.0,0.0,-3.687855758480876,-3.687855758480876,0.0,80.14686689804263,0.0,0.9998348668050148,-3.7015234667373353,-3.7015234667373353,-3.7015234667373353
 2006-12-13T01:00:00,0.0,0.0,0.0,15.272277755062648,15.272277755062648,0.0,0.0,0.0,0.0,15.272277755062648,15.272277755062648,0.0,1.0,0.0,0.0,0.0,-3.598987079871048,-3.598987079871048,0.0,0.0,0.0,0.0,-3.598987079871048,-3.598987079871048,0.0,80.14686689804262,0.0,0.9993285989922676,-3.612771641946868,-3.612771641946868,-3.612771641946868
 2006-12-13T02:00:00,0.0,0.0,0.0,15.272277755062651,15.272277755062651,0.0,0.0,0.0,0.0,15.272277755062651,15.272277755062651,0.0,1.0,0.0,0.0,0.0,-3.508622755782261,-3.508622755782261,0.0,0.0,0.0,0.0,-3.508622755782261,-3.508622755782261,0.0,80.14686689804263,0.0,0.998812335893632,-3.52223776391239,-3.52223776391239,-3.52223776391239
 2006-12-13T03:00:00,0.0,0.0,0.0,15.272277755062648,15.272277755062648,0.0,0.0,0.0,0.0,15.272277755062648,15.272277755062648,0.0,1.0,0.0,0.0,0.0,-3.4168895941160504,-3.4168895941160504,0.0,0.0,0.0,0.0,-3.4168895941160504,-3.4168895941160504,0.0,80.14686689804262,0.0,0.9982960727949955,-3.4305692769768754,-3.4305692769768754,-3.4305692769768754
 2006-12-13T04:00:00,0.0,0.0,0.0,15.272277755062648,15.272277755062648,0.0,0.0,0.0,0.0,15.272277755062648,15.272277755062648,0.0,1.0,0.0,0.0,0.0,-3.3229004906297264,-3.3229004906297264,0.0,0.0,0.0,0.0,-3.3229004906297264,-3.3229004906297264,0.0,80.14686689804263,0.0,0.9977798096963598,-3.3364476523422986,-3.3364476523422986,-3.3364476523422986
 2006-12-13T05:00:00,0.0,0.0,0.0,15.272277755062657,15.272277755062657,0.0,0.0,0.0,0.0,15.272277755062657,15.272277755062657,0.0,1.0,0.0,0.0,0.0,-3.227500343181052,-3.227500343181052,0.0,0.0,0.0,0.0,-3.227500343181052,-3.227500343181052,0.0,80.14686689804266,0.0,0.9972635465977242,-3.2411130982426744,-3.2411130982426744,-3.2411130982426744
 2006-12-13T06:00:00,0.0,0.0,0.0,15.272277755062648,15.272277755062648,0.0,0.0,0.0,0.0,15.272277755062648,15.272277755062648,0.0,0.0,0.0,0.0,0.0,-3.1347046806253,-3.1347046806253,0.0,0.0,0.0,0.0,-3.1347046806253,-3.1347046806253,0.0,80.14686689804262,0.0,0.9967472834990878,-3.1483620590152643,-3.1483620590152643,-3.1483620590152643
 2006-12-13T07:00:00,1097.5708293044825,3951254.985496137,12585257.86802488,8.112465356561346,8.089405006237355,30.11019016501095,0.0,0.0,0.0,8.112465356561346,8.112465356561346,0.0,0.0,0.0,0.0,0.0,-3.048953717889232,-3.048953717889232,0.0,0.0,0.0,0.0,-3.048953717889232,-3.048953717889232,0.0,80.14686689804262,0.0,0.996231020400452,-3.062958181035166,-3.062958181035166,-3.062958181035166
 2006-12-13T08:00:00,1220.642109731985,4394311.595035146,13977324.347995644,8.596913170221917,8.571302042885256,28.102844154010217,0.0,0.0,0.0,8.596913170221917,8.596913170221917,0.0,0.0,25927.98469065405,93340744.8863546,623549940.1336766,8.305011055047672,7.113115221627921,33.394527874184426,25927.98469065405,93340744.8863546,623549940.1336766,8.305011055047672,7.113115221627921,33.394527874184426,66.78905574836885,0.0,0.995714757301816,6.511041143156405,6.511041143156405,6.511041143156405
 2006-12-13T09:00:00,1011.9260416079134,3642933.749788488,11590042.766547732,9.51368436873889,9.492447565070211,24.08815213200876,0.0,0.0,0.0,9.51368436873889,9.51368436873889,0.0,0.0,747.8600327236672,2692296.1178052025,8568560.849317456,6.716462872270572,6.7,40.07343344902131,747.8600327236672,2692296.1178052025,8568560.849317456,6.716462872270572,6.7,40.07343344902131,80.14686689804262,0.0,0.99519849420318,6.7,6.7,6.7
 2006-12-13T10:00:00,1472.471241814722,5300896.470532998,16890519.55278723,6.6821411820821135,6.651192151251266,36.13222819801314,0.0,0.0,0.0,6.6821411820821135,6.6821411820821135,0.0,0.0,1051.9544166615472,3787035.8999815695,12049310.9931698,6.723150314710799,6.7,40.07343344902131,1051.9544166615472,3787035.8999815695,12049310.9931698,6.723150314710799,6.7,40.07343344902131,80.14686689804262,0.0,0.994682231104544,6.7,6.7,6.7
 2006-12-13T11:00:00,1514.2767087166997,5451396.151380119,17355879.957199953,8.091522243090639,8.059720479056915,30.11019016501095,0.0,0.0,0.0,8.091522243090639,8.091522243090639,0.0,-1.0,0.0,0.0,0.0,6.721234041873074,6.721234041873074,0.0,0.0,0.0,0.0,6.721234041873074,6.721234041873074,0.0,80.14686689804262,0.2337891455436533,0.9937315665411848,6.719626163962108,6.700002748359715,1.1166666666666667
 2006-12-13T12:00:00,2047.590067295676,7371324.242264433,23450847.51413167,8.79345134422155,8.750481126600187,27.099171148509853,0.0,0.0,0.0,8.79345134422155,8.79345134422155,0.0,-1.0,0.0,0.0,0.0,8.002767009211164,8.002767009211164,0.0,0.0,0.0,0.0,8.002767009211164,8.002767009211164,0.0,80.14686689804262,0.3890205788449063,0.9918227441017644,6.732602520914523,6.699811886009948,0.0
 2006-12-13T13:00:00,1546.555874516541,5567601.148259549,17705727.431085493,8.787056838050306,8.75461396042051,27.099171148509853,0.0,0.0,0.0,8.787056838050306,8.787056838050306,0.0,-1.0,8244.95138702733,29681824.993298385,145873342.3561348,8.00004034053829,7.721330564835044,6.678905574836885,8244.95138702733,29681824.993298385,145873342.3561348,8.00004034053829,7.721330564835044,6.678905574836885,66.78905574836885,6.772503738167784,0.9599250642140572,8.811092103998096,7.979739329210582,2.6521649033886026
 2006-12-13T14:00:00,1100.9073293866606,3963266.3857919774,12615053.401524384,8.782834669170562,8.759719710457409,27.099171148509853,0.0,0.0,0.0,8.782834669170562,8.782834669170562,0.0,-1.0,0.0,0.0,0.0,6.717091880861738,6.717091880861738,0.0,0.0,0.0,0.0,6.717091880861738,6.717091880861738,0.0,80.14686689804262,0.2025369707582433,0.9524108556330813,6.716922350979686,6.699947925431569,0.0
 2006-12-13T15:00:00,1191.5754263931187,4289671.535015228,13673973.986021522,8.082211619775185,8.05715637162379,30.11019016501095,0.0,0.0,0.0,8.082211619775185,8.082211619775185,0.0,-1.0,0.0,0.0,0.0,6.716864231434794,6.716864231434794,0.0,0.0,0.0,0.0,6.716864231434794,6.716864231434794,0.0,80.14686689804262,0.204906962636565,0.951142514754298,6.7170510860651165,6.69987784694779,0.0
 2006-12-13T16:00:00,1133.5835421906902,4080900.751886485,13011983.756212411,8.081508988150407,8.057666731206874,30.11019016501095,0.0,0.0,0.0,8.081508988150407,8.081508988150407,0.0,-1.0,0.0,0.0,0.0,6.716294108913528,6.716294108913528,0.0,0.0,0.0,0.0,6.716294108913528,6.716294108913528,0.0,80.14686689804262,0.197848654866859,0.949885153036243,6.716445490181759,6.699865343190216,0.0
 2006-12-13T17:00:00,453.7552007119366,1633518.7225629715,5191409.906484667,12.27774868671578,12.26823630721949,12.04407606600438,0.0,0.0,0.0,12.27774868671578,12.27774868671578,0.0,0.0,855.4399482636231,3079583.813749043,9808910.926771205,6.718845917436158,6.7,40.07343344902131,855.4399482636231,3079583.813749043,9808910.926771205,6.718845917436158,6.7,40.07343344902131,80.14686689804262,0.0,0.94906889410071,6.702772709287444,6.702772709287444,6.702772709287444
 2006-12-13T18:00:00,1185.1336401437177,4266481.104517384,13602990.222915065,8.080019884811199,8.055094702219948,30.11019016501095,0.0,0.0,0.0,8.080019884811199,8.080019884811199,0.0,0.0,771.5751437962421,2777670.5176664707,8841429.126407498,6.7169871300775705,6.7,40.07343344902131,771.5751437962421,2777670.5176664707,8841429.126407498,6.7169871300775705,6.7,40.07343344902131,80.14686689804262,0.0,0.948552631002074,6.7,6.7,6.7
 2006-12-13T19:00:00,218.6885467856016,787278.7684281658,2501200.1434254246,13.673369093476074,13.668786068599491,6.02203803300219,0.0,0.0,0.0,13.673369093476074,13.673369093476074,0.0,0.0,723.4461493528378,2604406.137670216,8295586.482599108,6.715938411246647,6.7,40.07343344902131,723.4461493528378,2604406.137670216,8295586.482599108,6.715938411246647,6.7,40.07343344902131,80.14686689804262,0.0,0.948036367903438,6.7,6.7,6.7
 2006-12-13T20:00:00,1103.4107820729623,3972278.8154626656,12653733.35615714,8.079126332892484,8.055940512269936,30.11019016501095,0.0,0.0,0.0,8.079126332892484,8.079126332892484,0.0,1.0,64095.12741829568,230742458.70586443,1145489915.0178626,-1.5886990371699312,-3.8,40.07343344902131,64095.12741829568,230742458.70586443,1145489915.0178626,-1.5886990371699312,-3.8,40.07343344902131,80.14686689804262,0.0,0.9382395038037284,-2.0500000000000003,-1.85777280798011,-1.85777280798011
 2006-12-13T21:00:00,217.6125313270377,783405.1127773357,2497179.1507989774,13.67327974966302,13.668704092573172,6.02203803300219,0.0,0.0,0.0,13.67327974966302,13.67327974966302,0.0,1.0,30267.32183283025,108962358.59818888,344034319.8292583,-3.1338038388978617,-3.8,40.07343344902131,30267.32183283025,108962358.59818888,344034319.8292583,-3.1338038388978617,-3.8,40.07343344902131,80.14686689804262,0.0,0.9761752878754296,-3.8,-3.159898936098776,-3.159898936098776
 2006-12-13T22:00:00,0.0,0.0,0.0,15.071855707583223,15.071855707583223,0.0,0.0,0.0,0.0,15.071855707583223,15.071855707583223,0.0,1.0,14394.159930007294,51818975.74802626,163286694.30673802,-3.473629316620329,-3.789899723524442,33.394527874184426,14394.159930007294,51818975.74802626,163286694.30673802,-3.473629316620329,-3.789899723524442,33.394527874184426,80.14686689804263,0.0,0.996824490473926,-3.8,-3.502583857136099,-3.502583857136099
 2006-12-13T23:00:00,0.0,0.0,0.0,15.071855707583218,15.071855707583218,0.0,0.0,0.0,0.0,15.071855707583218,15.071855707583218,0.0,1.0,0.0,0.0,0.0,-3.695620605681826,-3.695620605681826,0.0,0.0,0.0,0.0,-3.695620605681826,-3.695620605681826,0.0,80.14686689804262,0.0,1.0,-3.70837548440962,-3.70837548440962,-3.70837548440962
 2006-12-14T00:00:00,0.0,0.0,0.0,15.071855707583223,15.071855707583223,0.0,0.0,0.0,0.0,15.071855707583223,15.071855707583223,0.0,1.0,0.0,0.0,0.0,-3.60635017451616,-3.60635017451616,0.0,0.0,0.0,0.0,-3.60635017451616,-3.60635017451616,0.0,80.14686689804263,0.0,1.0000000000000002,-3.62001758375547,-3.62001758375547,-3.62001758375547
 2006-12-14T01:00:00,0.0,0.0,0.0,15.071855707583218,15.071855707583218,0.0,0.0,0.0,0.0,15.071855707583218,15.071855707583218,0.0,1.0,0.0,0.0,0.0,-3.5174881856353406,-3.5174881856353406,0.0,0.0,0.0,0.0,-3.5174881856353406,-3.5174881856353406,0.0,80.14686689804262,0.0,0.999957189068184,-3.531271805470725,-3.531271805470725,-3.531271805470725
 2006-12-14T02:00:00,0.0,0.0,0.0,15.071855707583223,15.071855707583223,0.0,0.0,0.0,0.0,15.071855707583223,15.071855707583223,0.0,1.0,0.0,0.0,0.0,-3.428056704624957,-3.428056704624957,0.0,0.0,0.0,0.0,-3.428056704624957,-3.428056704624957,0.0,80.14686689804263,0.0,0.999527391805462,-3.4417220708578995,-3.4417220708578995,-3.4417220708578995
 2006-12-14T03:00:00,0.0,0.0,0.0,15.071855707583218,15.071855707583218,0.0,0.0,0.0,0.0,15.071855707583218,15.071855707583218,0.0,1.0,0.0,0.0,0.0,-3.339207995646344,-3.339207995646344,0.0,0.0,0.0,0.0,-3.339207995646344,-3.339207995646344,0.0,80.14686689804262,0.0,0.9990111287068258,-3.3529895554766824,-3.3529895554766824,-3.3529895554766824
 2006-12-14T04:00:00,0.0,0.0,0.0,15.071855707583223,15.071855707583223,0.0,0.0,0.0,0.0,15.071855707583223,15.071855707583223,0.0,1.0,0.0,0.0,0.0,-3.24841925817996,-3.24841925817996,0.0,0.0,0.0,0.0,-3.24841925817996,-3.24841925817996,0.0,80.14686689804263,0.0,0.99849486560819,-3.2620278727859406,-3.2620278727859406,-3.2620278727859406
 2006-12-14T05:00:00,0.0,0.0,0.0,15.071855707583229,15.071855707583229,0.0,0.0,0.0,0.0,15.071855707583229,15.071855707583229,0.0,1.0,0.0,0.0,0.0,-3.1541996724596704,-3.1541996724596704,0.0,0.0,0.0,0.0,-3.1541996724596704,-3.1541996724596704,0.0,80.14686689804265,0.0,0.9979786025095542,-3.1678076364497536,-3.1678076364497536,-3.1678076364497536
 2006-12-14T06:00:00,0.0,0.0,0.0,15.071855707583223,15.071855707583223,0.0,0.0,0.0,0.0,15.071855707583223,15.071855707583223,0.0,0.0,0.0,0.0,0.0,-3.0606795754230145,-3.0606795754230145,0.0,0.0,0.0,0.0,-3.0606795754230145,-3.0606795754230145,0.0,80.14686689804262,0.0,0.997462339410918,-3.0742857542598365,-3.0742857542598365,-3.0742857542598365
 2006-12-14T07:00:00,771.1454616755605,2776123.662032018,8840970.380011305,10.176925619152009,10.160726040216572,21.077133115507664,0.0,0.0,0.0,10.176925619152009,10.176925619152009,0.0,0.0,0.0,0.0,0.0,-2.9734808887479205,-2.9734808887479205,0.0,0.0,0.0,0.0,-2.9734808887479205,-2.9734808887479205,0.0,80.14686689804262,0.0,0.996946076312282,-2.9873879847193447,-2.9873879847193447,-2.9873879847193447
 2006-12-14T08:00:00,849.6800986881602,3058848.355277376,9729591.221551009,10.414470954200883,10.396643098083906,20.073460110007296,0.0,0.0,0.0,10.414470954200883,10.414470954200883,0.0,0.0,23266.936636742004,83760971.89227125,556726310.3617781,8.098417803288358,7.0337967338681935,33.394527874184426,23266.936636742004,83760971.89227125,556726310.3617781,8.098417803288358,7.0337967338681935,33.394527874184426,66.78905574836885,0.0,0.996429813213646,6.396692923708007,6.396692923708007,6.396692923708007
 2006-12-14T09:00:00,953.0186294753383,3430867.066111219,10918591.717378795,10.180585016544756,10.160578526283302,21.077133115507664,0.0,0.0,0.0,10.180585016544756,10.180585016544756,0.0,0.0,802.8768118339922,2890356.522602372,9197497.725535909,6.717671237837383,6.7,40.07343344902131,802.8768118339922,2890356.522602372,9197497.725535909,6.717671237837383,6.7,40.07343344902131,80.14686689804262,0.0,0.99591355011501,6.7,6.7,6.7
 2006-12-14T10:00:00,1907.950897860759,6868623.232298732,21868380.46043364,6.686701758089566,6.646631575243814,36.13222819801314,0.0,0.0,0.0,6.686701758089566,6.686701758089566,0.0,0.0,979.7882666673833,3527237.7600025795,11231308.959320173,6.721578755509292,6.7,40.07343344902131,979.7882666673833,3527237.7600025795,11231308.959320173,6.721578755509292,6.7,40.07343344902131,80.14686689804262,0.0,0.9953972870163742,6.7,6.7,6.7
 2006-12-14T11:00:00,1994.029614120138,7178506.610832496,22852217.92041226,6.68760312368947,6.645730209643909,36.13222819801314,0.0,0.0,0.0,6.68760312368947,6.68760312368947,0.0,-1.0,0.0,0.0,0.0,6.723230049625868,6.723230049625868,0.0,0.0,0.0,0.0,6.723230049625868,6.723230049625868,0.0,80.14686689804262,0.2390203157148718,0.9944219801256275,6.719782368442373,6.699729269380968,1.1166666666666667
 2006-12-14T12:00:00,869.4943509657368,3130179.6634766525,9937910.09775241,13.70522950056406,13.687019539207895,6.02203803300219,0.0,0.0,0.0,13.70522950056406,13.70522950056406,0.0,-1.0,0.0,0.0,0.0,6.719247626584205,6.719247626584205,0.0,0.0,0.0,0.0,6.719247626584205,6.719247626584205,0.0,80.14686689804262,0.2767135928985237,0.9928038569397052,6.723232032033462,6.699989283849103,0.0
 2006-12-14T13:00:00,1555.5178707179728,5599864.334584702,17818872.592603825,11.6193108796261,11.586660505620898,15.055095082505474,0.0,0.0,0.0,11.6193108796261,11.6193108796261,0.0,-1.0,0.0,0.0,0.0,6.728425080549804,6.728425080549804,0.0,0.0,0.0,0.0,6.728425080549804,6.728425080549804,0.0,80.14686689804262,0.3081259435872227,0.9912913679900228,6.725800813875313,6.699918049050403,0.0
 2006-12-14T14:00:00,474.3976235620783,1707831.444823482,5442291.555462092,12.314831063425515,12.304858983211128,12.04407606600438,0.0,0.0,0.0,12.314831063425515,12.314831063425515,0.0,-1.0,0.0,0.0,0.0,6.716381935193829,6.716381935193829,0.0,0.0,0.0,0.0,6.716381935193829,6.716381935193829,0.0,80.14686689804262,0.1897477708010478,0.9898919930262702,6.715900542547121,6.700000636405597,0.0
 2006-12-14T15:00:00,1519.6940611240454,5470898.620046564,17429400.331084702,6.682634887894861,6.650698445438521,36.13222819801314,0.0,0.0,0.0,6.682634887894861,6.682634887894861,0.0,-1.0,0.0,0.0,0.0,6.718183145454362,6.718183145454362,0.0,0.0,0.0,0.0,6.718183145454362,6.718183145454362,0.0,80.14686689804262,0.2188793207758217,0.9886123148971824,6.718299485663802,6.699951957120848,0.0
 2006-12-14T16:00:00,1134.457291441872,4084046.2491907394,12999272.130030014,8.088759308677602,8.064940343657236,30.11019016501095,0.0,0.0,0.0,8.088759308677602,8.088759308677602,0.0,-1.0,0.0,0.0,0.0,6.716343661423927,6.716343661423927,0.0,0.0,0.0,0.0,6.716343661423927,6.716343661423927,0.0,80.14686689804262,0.1992642625242792,0.9873251095118092,6.716629344665894,6.699930128995191,0.0
 2006-12-14T17:00:00,1054.7194772068724,3796990.117944741,12109851.055005988,9.50151502574046,9.47932570805725,24.08815213200876,0.0,0.0,0.0,9.50151502574046,9.50151502574046,0.0,0.0,933.5156750300648,3360656.4301082334,10702100.834315076,6.72056197952367,6.7,40.07343344902131,933.5156750300648,3360656.4301082334,10702100.834315076,6.72056197952367,6.7,40.07343344902131,80.14686689804262,0.0,0.9865123835211352,6.702656067816224,6.702656067816224,6.702656067816224
 2006-12-14T18:00:00,494.6255536097013,1780651.9929949243,5679045.774710524,12.311781960201683,12.301376065164314,12.04407606600438,0.0,0.0,0.0,12.311781960201683,12.311781960201683,0.0,0.0,752.3262588919252,2708374.5320109306,8624080.784093825,6.71656954161499,6.7,40.07343344902131,752.3262588919252,2708374.5320109306,8624080.784093825,6.71656954161499,6.7,40.07343344902131,80.14686689804262,0.0,0.9859961204224992,6.7,6.7,6.7
 2006-12-14T19:00:00,218.1199174916244,785231.7029698477,2503396.168553931,13.718841599594835,13.714254550827292,6.02203803300219,0.0,0.0,0.0,13.718841599594835,13.718841599594835,0.0,0.0,724.30506900698,2607498.2484251284,8301492.496079415,6.715949758542137,6.7,40.07343344902131,724.30506900698,2607498.2484251284,8301492.496079415,6.715949758542137,6.7,40.07343344902131,80.14686689804262,0.0,0.9854798573238636,6.7,6.7,6.7
 2006-12-14T20:00:00,218.5257444344996,786692.6799641983,2508041.728092896,13.718829603171644,13.714234042192146,6.02203803300219,0.0,0.0,0.0,13.718829603171644,13.718829603171644,0.0,1.0,724.0652424932401,2606634.872975664,8301138.455824759,6.715949078320292,6.7,40.07343344902131,724.0652424932401,2606634.872975664,8301138.455824759,6.715949078320292,6.7,40.07343344902131,80.14686689804262,0.0,0.9849635942252272,6.7,6.7,6.7
 2006-12-14T21:00:00,1388.7301590999696,4999428.57275989,15937619.676846838,6.681268162882458,6.652065170450922,36.13222819801314,0.0,0.0,0.0,6.681268162882458,6.681268162882458,0.0,1.0,754.5147054482459,2716252.9396136845,8658730.577607242,6.716636115261063,6.7,40.07343344902131,754.5147054482459,2716252.9396136845,8658730.577607242,6.716636115261063,6.7,40.07343344902131,80.14686689804262,0.0,0.9844473311265912,6.7,6.7,6.7
 2006-12-14T22:00:00,0.0,0.0,0.0,15.125457182381604,15.125457182381604,0.0,0.0,0.0,0.0,15.125457182381604,15.125457182381604,0.0,1.0,723.7640494774224,2605550.578118721,8294005.459043929,6.71593537362714,6.700000000000002,40.07343344902132,723.7640494774224,2605550.578118721,8294005.459043929,6.71593537362714,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9839310680279556,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-14T23:00:00,0.0,0.0,0.0,15.125457182381604,15.125457182381604,0.0,0.0,0.0,0.0,15.125457182381604,15.125457182381604,0.0,1.0,723.9750772672058,2606310.2781619406,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,723.9750772672058,2606310.2781619406,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9834148049293198,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-15T00:00:00,0.0,0.0,0.0,15.125457182381604,15.125457182381604,0.0,0.0,0.0,0.0,15.125457182381604,15.125457182381604,0.0,1.0,724.003234118767,2606411.6428275607,8294005.459043929,6.715935373627139,6.7,40.07343344902131,724.003234118767,2606411.6428275607,8294005.459043929,6.715935373627139,6.7,40.07343344902131,80.14686689804262,0.0,0.9828985418306836,6.7,6.7,6.7
 2006-12-15T01:00:00,0.0,0.0,0.0,15.1254571823816,15.1254571823816,0.0,0.0,0.0,0.0,15.1254571823816,15.1254571823816,0.0,1.0,724.2582901664979,2607329.8445993923,8294005.459043929,6.715935373627137,6.7,40.0734334490213,724.2582901664979,2607329.8445993923,8294005.459043929,6.715935373627137,6.7,40.0734334490213,80.1468668980426,0.0,0.9823822787320476,6.7,6.7,6.7
