Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-15T02:00:00,0.0,0.0,0.0,15.1254571823816,15.1254571823816,0.0,0.0,0.0,0.0,15.1254571823816,15.1254571823816,0.0,1.0,723.7742948716194,2605587.4615378296,8294005.459043929,6.715935373627137,6.699999999999998,40.0734334490213,723.7742948716194,2605587.4615378296,8294005.459043929,6.715935373627137,6.699999999999998,40.0734334490213,80.1468668980426,0.0,0.9818660156334116,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-15T03:00:00,0.0,0.0,0.0,15.125457182381604,15.125457182381604,0.0,0.0,0.0,0.0,15.125457182381604,15.125457182381604,0.0,1.0,723.8696551058791,2605930.7583811646,8294005.459043929,6.715935373627139,6.7,40.07343344902131,723.8696551058791,2605930.7583811646,8294005.459043929,6.715935373627139,6.7,40.07343344902131,80.14686689804262,0.0,0.981349752534776,6.7,6.7,6.7
 2006-12-15T04:00:00,0.0,0.0,0.0,15.12545718238161,15.12545718238161,0.0,0.0,0.0,0.0,15.12545718238161,15.12545718238161,0.0,1.0,723.79188099493,2605650.7715817457,8294005.459043928,6.715935373627143,6.700000000000003,40.07343344902133,723.79188099493,2605650.7715817457,8294005.459043928,6.715935373627143,6.700000000000003,40.07343344902133,80.14686689804266,0.0,0.98083348943614,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-15T05:00:00,0.0,0.0,0.0,15.12545718238161,15.12545718238161,0.0,0.0,0.0,0.0,15.12545718238161,15.12545718238161,0.0,1.0,724.2013580687335,2607124.8890474387,8294005.459043927,6.715935373627143,6.700000000000004,40.07343344902133,724.2013580687335,2607124.8890474387,8294005.459043927,6.715935373627143,6.700000000000004,40.07343344902133,80.14686689804266,0.0,0.9803172263375044,6.700000000000004,6.700000000000004,6.700000000000004
 2006-12-15T06:00:00,0.0,0.0,0.0,15.125457182381604,15.125457182381604,0.0,0.0,0.0,0.0,15.125457182381604,15.125457182381604,0.0,0.0,723.6101806469998,2604996.650329199,8294005.459043929,6.715935373627139,6.7,40.07343344902131,723.6101806469998,2604996.650329199,8294005.459043929,6.715935373627139,6.7,40.07343344902131,80.14686689804262,0.0,0.979800963238868,6.7,6.7,6.7
 2006-12-15T07:00:00,552.8755035375884,1990351.8127353184,6338601.969202097,11.6067633004667,11.59514888708626,15.055095082505474,0.0,0.0,0.0,11.6067633004667,11.6067633004667,0.0,0.0,727.1274912909872,2617658.9686475545,8333330.698688754,6.71601092888936,6.7,40.07343344902131,727.1274912909872,2617658.9686475545,8333330.698688754,6.71601092888936,6.7,40.07343344902131,80.14686689804262,0.0,0.9792847001402322,6.7,6.7,6.7
 2006-12-15T08:00:00,1137.0757402371837,4093472.6648538616,13018488.568507686,9.028530421164088,9.004676224316736,26.09549814300949,0.0,0.0,0.0,9.028530421164088,9.028530421164088,0.0,0.0,812.5927767928875,2925333.996454396,9307180.582332453,6.717881966600724,6.7,40.07343344902131,812.5927767928875,2925333.996454396,9307180.582332453,6.717881966600724,6.7,40.07343344902131,80.14686689804262,0.0,0.978768437041596,6.7,6.7,6.7
 2006-12-15T09:00:00,1084.8035113246738,3905292.640768826,12425585.03013016,9.501566077727771,9.478798218320984,24.08815213200876,0.0,0.0,0.0,9.501566077727771,9.501566077727771,0.0,0.0,826.255891404022,2974521.2090544794,9469045.261687338,6.718192950354234,6.7,40.07343344902131,826.255891404022,2974521.2090544794,9469045.261687338,6.718192950354234,6.7,40.07343344902131,80.14686689804262,0.0,0.97825217394296,6.7,6.7,6.7
 2006-12-15T10:00:00,3667.0230042175713,13201282.815183258,42023603.90177493,6.70516756239419,6.628165770939192,36.13222819801314,0.0,0.0,0.0,6.70516756239419,6.70516756239419,0.0,0.0,1869.9229146878845,6731722.492876384,21483937.851942964,6.741276497307939,6.7,40.07343344902131,1869.9229146878845,6731722.492876384,21483937.851942964,6.741276497307939,6.7,40.07343344902131,80.14686689804262,0.0,0.977735910844324,6.7,6.7,6.7
 2006-12-15T11:00:00,1499.215619375347,5397176.229751249,17162482.80135049,6.682390348127194,6.6509429852061865,36.13222819801314,0.0,0.0,0.0,6.682390348127194,6.682390348127194,0.0,-1.0,0.0,0.0,0.0,6.718170382588535,6.718170382588535,0.0,0.0,0.0,0.0,6.718170382588535,6.718170382588535,0.0,80.14686689804262,0.1816628614850206,0.9769008277043182,6.71522782175558,6.699999070014303,1.1166666666666667
 2006-12-15T12:00:00,779.8657802947201,2807516.8090609927,8940446.295998892,14.4824634859742,14.466081172857477,3.011019016501095,0.0,0.0,0.0,14.4824634859742,14.4824634859742,0.0,-1.0,12135.176953102766,43686637.03116995,191380203.8764203,9.49030885150623,9.124595473322346,6.678905574836885,12135.176953102766,43686637.03116995,191380203.8764203,9.49030885150623,9.124595473322346,6.678905574836885,66.78905574836885,6.868130162009134,0.9690936880463183,8.914522429276495,8.085087616958656,2.7873853047339607
 2006-12-15T13:00:00,1855.4115404704453,6679481.545693604,21232824.13485349,8.82182265991131,8.782916643073213,27.099171148509853,0.0,0.0,0.0,8.82182265991131,8.82182265991131,0.0,-1.0,24375.36083260109,87751298.99736394,502655590.2041459,12.056142318289568,11.09640766831629,13.35781114967377,24375.36083260109,87751298.99736394,502655590.2041459,12.056142318289568,11.09640766831629,13.35781114967377,53.43124459869508,9.399080685710553,0.9156177875848308,10.517413965914544,9.474807370400578,5.394011401206793
 2006-12-15T14:00:00,558.4269508557186,2010337.0230805872,6394473.666104071,13.08139210957223,13.069675278582997,9.033057049503284,0.0,0.0,0.0,13.08139210957223,13.08139210957223,0.0,-1.0,25991.91118134542,93570880.2528435,509151124.8504783,13.69591294582088,12.723613595612406,13.35781114967377,25991.91118134542,93570880.2528435,509151124.8504783,13.69591294582088,12.723613595612406,13.35781114967377,53.43124459869508,25.73864849009081,0.8189766576235175,12.128926062972582,9.494343925856192,6.681079415061446
 2006-12-15T15:00:00,348.04010146585614,1252944.365277082,3990963.05129368,13.793501347364542,13.78618855857932,6.02203803300219,0.0,0.0,0.0,13.793501347364542,13.793501347364542,0.0,-1.0,27747.99303493313,99892774.92575929,624603304.7408721,11.1368284744861,9.944530341601949,13.35781114967377,27747.99303493313,99892774.92575929,624603304.7408721,11.1368284744861,9.944530341601949,13.35781114967377,53.43124459869508,18.3695773910332,0.7226446741589521,11.131569469187715,9.50020025019995,6.499679895084484
 2006-12-15T16:00:00,1700.993025930713,6123574.893350567,19483557.629169505,6.684516893971559,6.648816439361821,36.13222819801314,0.0,0.0,0.0,6.684516893971559,6.684516893971559,0.0,-1.0,0.0,0.0,0.0,6.715935646127526,6.715935646127526,0.0,0.0,0.0,0.0,6.715935646127526,6.715935646127526,0.0,80.14686689804262,0.3433223525475971,0.6963924740499259,6.728949192928709,6.70000027764985,0.0
 2006-12-15T17:00:00,441.6246394393264,1589848.701981575,5054888.81290114,12.303774197054407,12.294511970577298,12.04407606600438,0.0,0.0,0.0,12.303774197054407,12.303774197054407,0.0,0.0,992.102898951318,3571570.4362247447,11360831.833351815,6.721827578799925,6.7,40.07343344902131,992.102898951318,3571570.4362247447,11360831.833351815,6.721827578799925,6.7,40.07343344902131,80.14686689804262,0.0,0.6955848765983931,6.7026561734391406,6.7026561734391406,6.7026561734391406
 2006-12-15T18:00:00,1291.9822389367537,4651136.060172314,14810210.697642276,8.088340576457675,8.061203354351663,30.11019016501095,0.0,0.0,0.0,8.088340576457675,8.088340576457675,0.0,0.0,827.0482855674676,2977373.828042883,9476283.474022193,6.718206864679471,6.7,40.07343344902131,827.0482855674676,2977373.828042883,9476283.474022193,6.718206864679471,6.7,40.07343344902131,80.14686689804262,0.0,0.6950686134997571,6.7,6.7,6.7
 2006-12-15T19:00:00,872.492941342905,3140974.588834459,10005098.740486354,9.49154136007288,9.47320871417896,24.08815213200876,0.0,0.0,0.0,9.49154136007288,9.49154136007288,0.0,0.0,725.1287681034681,2610463.565172485,8310726.173070939,6.715967499257178,6.7,40.07343344902131,725.1287681034681,2610463.565172485,8310726.173070939,6.715967499257178,6.7,40.07343344902131,80.14686689804262,0.0,0.6945523504011212,6.7,6.7,6.7
 2006-12-15T20:00:00,1387.0393294717603,4993341.586098338,15906564.835983586,6.681239711394571,6.652093621938808,36.13222819801314,0.0,0.0,0.0,6.681239711394571,6.681239711394571,0.0,1.0,79792.32478331364,287252369.2199292,1673191532.403514,-0.5702918094082716,-3.8,40.07343344902131,79792.32478331364,287252369.2199292,1673191532.403514,-0.5702918094082716,-3.8,40.07343344902131,80.14686689804262,0.0,0.7102275619029849,-2.0500000000000003,-0.809274941226386,-0.809274941226386
 2006-12-15T21:00:00,1360.5190408023109,4897868.54688832,15603434.157233106,6.680961992419193,6.652371340914186,36.13222819801314,0.0,0.0,0.0,6.680961992419193,6.680961992419193,0.0,1.0,64857.97842259585,233488722.32134503,994539716.0234388,-1.8761553796858752,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,994539716.0234388,-1.8761553796858752,-3.8,40.07343344902131,80.14686689804262,0.0,0.79902883305519,-3.8,-1.9007232629595927,-1.9007232629595927
 2006-12-15T22:00:00,0.0,0.0,0.0,15.112368423343794,15.112368423343794,0.0,0.0,0.0,0.0,15.112368423343794,15.112368423343794,0.0,1.0,64663.81324598388,232789727.685542,811568536.6122817,-2.22963853700368,-3.8,40.07343344902132,64663.81324598388,232789727.685542,811568536.6122817,-2.22963853700368,-3.8,40.07343344902132,80.14686689804263,0.0,0.8754954535753616,-3.8,-2.2563224983514005,-2.2563224983514005
 2006-12-15T23:00:00,0.0,0.0,0.0,15.11236842334379,15.11236842334379,0.0,0.0,0.0,0.0,15.11236842334379,15.11236842334379,0.0,1.0,51439.34032394739,185181625.16621065,581796323.4258258,-2.6738282900216306,-3.8,40.07343344902131,51439.34032394739,185181625.16621065,581796323.4258258,-2.6738282900216306,-3.8,40.07343344902131,80.14686689804262,0.0,0.93450585467547,-3.8,-2.7019416839132684,-2.7019416839132684
 2006-12-16T00:00:00,0.0,0.0,0.0,15.112368423343794,15.112368423343794,0.0,0.0,0.0,0.0,15.112368423343794,15.112368423343794,0.0,1.0,31644.780169933165,113921208.6117594,359166184.25368583,-3.1045193554332795,-3.8000000000000007,40.07343344902132,31644.780169933165,113921208.6117594,359166184.25368583,-3.1045193554332795,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.973900196418636,-3.8000000000000007,-3.130856786200655,-3.130856786200655
 2006-12-16T01:00:00,0.0,0.0,0.0,15.11236842334379,15.11236842334379,0.0,0.0,0.0,0.0,15.11236842334379,15.11236842334379,0.0,1.0,15099.152668520348,54356949.60667326,171459294.27775466,-3.457466449123693,-3.7895609766599256,33.39452787418442,15099.152668520348,54356949.60667326,171459294.27775466,-3.457466449123693,-3.7895609766599256,33.39452787418442,80.14686689804262,0.0,0.9959350774085411,-3.8,-3.4870689748407444,-3.4870689748407444
 2006-12-16T02:00:00,0.0,0.0,0.0,15.112368423343794,15.112368423343794,0.0,0.0,0.0,0.0,15.112368423343794,15.112368423343794,0.0,1.0,0.0,0.0,0.0,-3.731210965989368,-3.731210965989368,0.0,0.0,0.0,0.0,-3.731210965989368,-3.731210965989368,0.0,80.14686689804263,0.0,0.9999755648857844,-3.744845067786773,-3.744845067786773,-3.744845067786773
 2006-12-16T03:00:00,0.0,0.0,0.0,15.11236842334379,15.11236842334379,0.0,0.0,0.0,0.0,15.11236842334379,15.11236842334379,0.0,1.0,0.0,0.0,0.0,-3.6423513237505074,-3.6423513237505074,0.0,0.0,0.0,0.0,-3.6423513237505074,-3.6423513237505074,0.0,80.14686689804263,0.0,0.9995825192582622,-3.6561387960768137,-3.6561387960768137,-3.6561387960768137
 2006-12-16T04:00:00,0.0,0.0,0.0,15.11236842334379,15.11236842334379,0.0,0.0,0.0,0.0,15.11236842334379,15.11236842334379,0.0,1.0,0.0,0.0,0.0,-3.55159064920154,-3.55159064920154,0.0,0.0,0.0,0.0,-3.55159064920154,-3.55159064920154,0.0,80.14686689804262,0.0,0.9990662561596264,-3.5652033280495687,-3.5652033280495687,-3.5652033280495687
 2006-12-16T05:00:00,0.0,0.0,0.0,15.1123684233438,15.1123684233438,0.0,0.0,0.0,0.0,15.1123684233438,15.1123684233438,0.0,1.0,0.0,0.0,0.0,-3.459282795314806,-3.459282795314806,0.0,0.0,0.0,0.0,-3.459282795314806,-3.459282795314806,0.0,80.14686689804266,0.0,0.9985499930609908,-3.4728917837684947,-3.4728917837684947,-3.4728917837684947
 2006-12-16T06:00:00,0.0,0.0,0.0,15.11236842334379,15.11236842334379,0.0,0.0,0.0,0.0,15.11236842334379,15.11236842334379,0.0,0.0,0.0,0.0,0.0,-3.3654628573172327,-3.3654628573172327,0.0,0.0,0.0,0.0,-3.3654628573172327,-3.3654628573172327,0.0,80.14686689804262,0.0,0.9980337299623544,-3.3791803203936475,-3.3791803203936475,-3.3791803203936475
 2006-12-16T07:00:00,1090.3089012011674,3925112.0443242025,12509453.254419016,8.085744351434506,8.062822900791241,30.11019016501095,0.0,0.0,0.0,8.085744351434506,8.085744351434506,0.0,0.0,0.0,0.0,0.0,-3.280939677137953,-3.280939677137953,0.0,0.0,0.0,0.0,-3.280939677137953,-3.280939677137953,0.0,80.14686689804262,0.0,0.9975174668637182,-3.2948788280004115,-3.2948788280004115,-3.2948788280004115
 2006-12-16T08:00:00,919.216366562134,3309178.9196236823,10523662.212583805,9.491470898196695,9.472188068086496,24.08815213200876,0.0,0.0,0.0,9.491470898196695,9.491470898196695,0.0,0.0,0.0,0.0,0.0,-3.1898931857262744,-3.1898931857262744,0.0,0.0,0.0,0.0,-3.1898931857262744,-3.1898931857262744,0.0,80.14686689804262,0.0,0.9970012037650824,-3.2042235991234382,-3.2042235991234382,-3.2042235991234382
 2006-12-16T09:00:00,1052.924874884559,3790529.549584412,12059139.560835216,8.78985822950971,8.767761885203326,27.099171148509853,0.0,0.0,0.0,8.78985822950971,8.78985822950971,0.0,0.0,0.0,0.0,0.0,2.942742061325521,2.942742061325521,0.0,0.0,0.0,0.0,2.942742061325521,2.942742061325521,0.0,80.14686689804262,0.0,0.9964849406664464,-3.102646295412366,-3.102646295412366,-3.102646295412366
 2006-12-16T10:00:00,1540.8322456157591,5546996.0842167325,17655860.210891847,6.6857613003713645,6.653409876372533,36.13222819801314,0.0,0.0,0.0,6.6857613003713645,6.6857613003713645,0.0,0.0,25348.83962746398,91255822.65887032,599148777.0170761,7.84599898819397,6.7,40.07343344902131,25348.83962746398,91255822.65887032,599148777.0170761,7.84599898819397,6.7,40.07343344902131,66.78905574836885,0.0,0.9959686775678106,8.082797091140113,8.082797091140113,8.082797091140113
 2006-12-16T11:00:00,1718.155619939029,6185360.231780505,19693556.295622144,6.684709243219623,6.648624090113757,36.13222819801314,0.0,0.0,0.0,6.684709243219623,6.684709243219623,0.0,-1.0,0.0,0.0,0.0,6.720264823994704,6.720264823994704,0.0,0.0,0.0,0.0,6.720264823994704,6.720264823994704,0.0,80.14686689804262,0.2064417499335762,0.9950631624683584,6.7171570292966685,6.699846041427886,1.1166666666666667
 2006-12-16T12:00:00,996.4714341210732,3587297.162835864,11410898.945436835,11.605617447311891,11.584708745648712,15.055095082505474,0.0,0.0,0.0,11.605617447311891,11.605617447311891,0.0,-1.0,0.0,0.0,0.0,6.720790329458183,6.720790329458183,0.0,0.0,0.0,0.0,6.720790329458183,6.720790329458183,0.0,80.14686689804262,0.3006402318330748,0.9934324898299316,6.725252418853702,6.699980780886939,0.0
 2006-12-16T13:00:00,1804.0217148697463,6494478.173531088,20650500.62790248,8.800047174681053,8.76220843262539,27.099171148509853,0.0,0.0,0.0,8.800047174681053,8.800047174681053,0.0,-1.0,0.0,0.0,0.0,6.724586787385529,6.724586787385529,0.0,0.0,0.0,0.0,6.724586787385529,6.724586787385529,0.0,80.14686689804262,0.266047725947772,0.9919809339540264,6.722066225112073,6.699739267055274,0.0
 2006-12-16T14:00:00,1093.7932422623333,3937655.6721444,12528010.032107862,8.088036567502806,8.065081114534534,30.11019016501095,0.0,0.0,0.0,8.088036567502806,8.088036567502806,0.0,-1.0,0.0,0.0,0.0,6.715996952863513,6.715996952863513,0.0,0.0,0.0,0.0,6.715996952863513,6.715996952863513,0.0,80.14686689804262,0.1909401609449133,0.990645983576524,6.715999921177186,6.69999986820597,0.0
 2006-12-16T15:00:00,1328.7794663213506,4783606.078756861,15215277.16425399,6.6806063744797655,6.652726958853616,36.13222819801314,0.0,0.0,0.0,6.6806063744797655,6.6806063744797655,0.0,-1.0,0.0,0.0,0.0,6.716196838254806,6.716196838254806,0.0,0.0,0.0,0.0,6.716196838254806,6.716196838254806,0.0,80.14686689804262,0.1923407855459826,0.9894260738334064,6.716118361285381,6.700000654171833,0.0
 2006-12-16T16:00:00,1330.930848730223,4791351.055428803,15243556.29408684,6.680632282914298,6.652701050419082,36.13222819801314,0.0,0.0,0.0,6.680632282914298,6.680632282914298,0.0,-1.0,0.0,0.0,0.0,6.716209696061188,6.716209696061188,0.0,0.0,0.0,0.0,6.716209696061188,6.716209696061188,0.0,80.14686689804262,0.1941336846031306,0.9881959264039434,6.716269278340463,6.70000096514041,0.0
 2006-12-16T17:00:00,334.4880812120671,1204157.0923634416,3828247.935469224,13.013962250306324,13.00694763485042,9.033057049503284,0.0,0.0,0.0,13.013962250306324,13.013962250306324,0.0,0.0,849.4917632931633,3058170.347855388,9735486.120806336,6.718704845868618,6.7,40.07343344902131,849.4917632931633,3058170.347855388,9735486.120806336,6.718704845868618,6.7,40.07343344902131,80.14686689804262,0.0,0.9873834568841472,6.702684726268267,6.702684726268267,6.702684726268267
 2006-12-16T18:00:00,0.0,0.0,0.0,15.125033179900267,15.125033179900267,0.0,0.0,0.0,0.0,15.125033179900267,15.125033179900267,0.0,0.0,724.2959681355047,2607465.485287817,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,724.2959681355047,2607465.485287817,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9868671937855114,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-16T19:00:00,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,0.0,723.6621334444973,2605183.6804001904,8294005.459043929,6.715935373627139,6.7,40.07343344902131,723.6621334444973,2605183.6804001904,8294005.459043929,6.715935373627139,6.7,40.07343344902131,80.14686689804262,0.0,0.9863509306868754,6.7,6.7,6.7
 2006-12-16T20:00:00,0.0,0.0,0.0,15.125033179900267,15.125033179900267,0.0,0.0,0.0,0.0,15.125033179900267,15.125033179900267,0.0,1.0,724.0729297381948,2606662.5470575,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,724.0729297381948,2606662.5470575,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9858346675882396,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-16T21:00:00,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,1.0,723.7349122042987,2605445.6839354755,8294005.459043929,6.715935373627139,6.7,40.07343344902131,723.7349122042987,2605445.6839354755,8294005.459043929,6.715935373627139,6.7,40.07343344902131,80.14686689804262,0.0,0.9853184044896034,6.7,6.7,6.7
 2006-12-16T22:00:00,0.0,0.0,0.0,15.125033179900267,15.125033179900267,0.0,0.0,0.0,0.0,15.125033179900267,15.125033179900267,0.0,1.0,724.0088107540341,2606431.7187145227,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,724.0088107540341,2606431.7187145227,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9848021413909676,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-16T23:00:00,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,1.0,723.3099927461088,2603915.973885992,8294005.459043929,6.715935373627139,6.7,40.07343344902131,723.3099927461088,2603915.973885992,8294005.459043929,6.715935373627139,6.7,40.07343344902131,80.14686689804262,0.0,0.9842858782923316,6.7,6.7,6.7
 2006-12-17T00:00:00,0.0,0.0,0.0,15.125033179900267,15.125033179900267,0.0,0.0,0.0,0.0,15.125033179900267,15.125033179900267,0.0,1.0,724.0513854774757,2606584.987718912,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,724.0513854774757,2606584.987718912,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9837696151936955,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T01:00:00,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,1.0,723.6335848091784,2605080.905313041,8294005.459043929,6.715935373627139,6.7,40.07343344902131,723.6335848091784,2605080.905313041,8294005.459043929,6.715935373627139,6.7,40.07343344902131,80.14686689804262,0.0,0.9832533520950596,6.7,6.7,6.7
 2006-12-17T02:00:00,0.0,0.0,0.0,15.12503317990027,15.12503317990027,0.0,0.0,0.0,0.0,15.12503317990027,15.12503317990027,0.0,1.0,724.2797770193929,2607407.197269814,8294005.459043929,6.71593537362714,6.700000000000003,40.07343344902132,724.2797770193929,2607407.197269814,8294005.459043929,6.71593537362714,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.982737088996424,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-17T03:00:00,0.0,0.0,0.0,15.125033179900264,15.125033179900264,0.0,0.0,0.0,0.0,15.125033179900264,15.125033179900264,0.0,1.0,723.8640216102218,2605910.477796798,8294005.459043929,6.71593537362714,6.699999999999999,40.07343344902131,723.8640216102218,2605910.477796798,8294005.459043929,6.71593537362714,6.699999999999999,40.07343344902131,80.14686689804262,0.0,0.9822208258977878,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-17T04:00:00,0.0,0.0,0.0,15.12503317990027,15.12503317990027,0.0,0.0,0.0,0.0,15.12503317990027,15.12503317990027,0.0,1.0,724.1247053496576,2606848.939258767,8294005.459043929,6.71593537362714,6.700000000000003,40.07343344902132,724.1247053496576,2606848.939258767,8294005.459043929,6.71593537362714,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.9817045627991522,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-17T05:00:00,0.0,0.0,0.0,15.125033179900264,15.125033179900264,0.0,0.0,0.0,0.0,15.125033179900264,15.125033179900264,0.0,1.0,723.7387391316215,2605459.460873838,8294005.459043929,6.71593537362714,6.699999999999999,40.07343344902131,723.7387391316215,2605459.460873838,8294005.459043929,6.71593537362714,6.699999999999999,40.07343344902131,80.14686689804262,0.0,0.981188299700516,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-17T06:00:00,0.0,0.0,0.0,15.12503317990027,15.12503317990027,0.0,0.0,0.0,0.0,15.12503317990027,15.12503317990027,0.0,0.0,723.505623741335,2604620.245468805,8294005.459043929,6.71593537362714,6.700000000000003,40.07343344902132,723.505623741335,2604620.245468805,8294005.459043929,6.71593537362714,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.9806720366018804,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-17T07:00:00,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,0.0,724.4484044682645,2608014.256085752,8294005.459043929,6.715935373627139,6.7,40.07343344902131,724.4484044682645,2608014.256085752,8294005.459043929,6.715935373627139,6.7,40.07343344902131,80.14686689804262,0.0,0.980155773503244,6.7,6.7,6.7
 2006-12-17T08:00:00,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,0.0,723.878088580781,2605961.1188908108,8294005.459043929,6.715935373627139,6.7,40.07343344902131,723.878088580781,2605961.1188908108,8294005.459043929,6.715935373627139,6.7,40.07343344902131,80.14686689804262,0.0,0.979639510404608,6.7,6.7,6.7
 2006-12-17T09:00:00,0.0,0.0,0.0,15.125033179900267,15.125033179900267,0.0,0.0,0.0,0.0,15.125033179900267,15.125033179900267,0.0,0.0,724.0139908038979,2606450.366894032,8294005.459043929,6.71593537362714,6.7,40.07343344902132,724.0139908038979,2606450.366894032,8294005.459043929,6.71593537362714,6.7,40.07343344902132,80.14686689804263,0.0,0.9791232473059722,6.7,6.7,6.7
 2006-12-17T10:00:00,0.0,0.0,0.0,15.12503317990027,15.12503317990027,0.0,0.0,0.0,0.0,15.12503317990027,15.12503317990027,0.0,0.0,724.0312487583902,2606512.4955302044,8294005.459043929,6.71593537362714,6.700000000000003,40.07343344902132,724.0312487583902,2606512.4955302044,8294005.459043929,6.71593537362714,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.9786069842073364,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-17T11:00:00,0.0,0.0,0.0,15.125033179900267,15.125033179900267,0.0,0.0,0.0,0.0,15.125033179900267,15.125033179900267,0.0,-1.0,0.0,0.0,0.0,6.715935728627464,6.715935728627464,0.0,0.0,0.0,0.0,6.715935728627464,6.715935728627464,0.0,80.14686689804263,0.1584731557617469,0.9777993749512764,6.713279695857191,6.700000380580529,1.116666666666667
 2006-12-17T12:00:00,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,-1.0,0.0,0.0,0.0,6.715937181904366,6.715937181904366,0.0,0.0,0.0,0.0,6.715937181904366,6.715937181904366,0.0,80.14686689804262,0.1901671066748914,0.976583885149625,6.7159369718920905,6.7000018473889655,0.0
 2006-12-17T13:00:00,0.0,0.0,0.0,15.12503317990027,15.12503317990027,0.0,0.0,0.0,0.0,15.12503317990027,15.12503317990027,0.0,-1.0,0.0,0.0,0.0,6.715937555559694,6.715937555559694,0.0,0.0,0.0,0.0,6.715937555559694,6.715937555559694,0.0,80.14686689804263,0.1901825601548554,0.975368385859684,6.715938439736434,6.700002016819922,0.0
 2006-12-17T14:00:00,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,-1.0,0.0,0.0,0.0,6.71593335049468,6.71593335049468,0.0,0.0,0.0,0.0,6.71593335049468,6.71593335049468,0.0,80.1468668980426,0.1901634322050638,0.9741528560365508,6.715932844140244,6.699998037334538,0.0
 2006-12-17T15:00:00,0.0,0.0,0.0,15.125033179900264,15.125033179900264,0.0,0.0,0.0,0.0,15.125033179900264,15.125033179900264,0.0,-1.0,0.0,0.0,0.0,6.715933883202222,6.715933883202222,0.0,0.0,0.0,0.0,6.715933883202222,6.715933883202222,0.0,80.1468668980426,0.1901744954849794,0.9729373511063432,6.715934216389434,6.699998479276268,0.0
 2006-12-17T16:00:00,0.0,0.0,0.0,15.125033179900264,15.125033179900264,0.0,0.0,0.0,0.0,15.125033179900264,15.125033179900264,0.0,-1.0,0.0,0.0,0.0,6.715934619266428,6.715934619266428,0.0,0.0,0.0,0.0,6.715934619266428,6.715934619266428,0.0,80.1468668980426,0.1901684756653003,0.9717218563016032,6.715934501553977,6.699999268197183,0.0
 2006-12-17T17:00:00,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,0.0,844.3735326474144,3039744.717530692,9676280.618060604,6.718591098832417,6.7,40.07343344902131,844.3735326474144,3039744.717530692,9676280.618060604,6.718591098832417,6.7,40.07343344902131,80.14686689804262,0.0,0.970914244403695,6.702655776720892,6.702655776720892,6.702655776720892
 2006-12-17T18:00:00,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,0.0,724.3677594937831,2607723.934177619,8294005.459043929,6.715935373627139,6.7,40.07343344902131,724.3677594937831,2607723.934177619,8294005.459043929,6.715935373627139,6.7,40.07343344902131,80.14686689804262,0.0,0.970397981305059,6.7,6.7,6.7
 2006-12-17T19:00:00,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,0.0,724.2269135882383,2607216.888917657,8294005.459043929,6.715935373627139,6.7,40.07343344902131,724.2269135882383,2607216.888917657,8294005.459043929,6.715935373627139,6.7,40.07343344902131,80.14686689804262,0.0,0.9698817182064232,6.7,6.7,6.7
 2006-12-17T20:00:00,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,1.0,724.0491778533628,2606577.040272106,8294005.459043929,6.71593537362714,6.7,40.07343344902132,724.0491778533628,2606577.040272106,8294005.459043929,6.71593537362714,6.7,40.07343344902132,80.14686689804263,0.0,0.9693654551077872,6.7,6.7,6.7
 2006-12-17T21:00:00,0.0,0.0,0.0,15.125033179900267,15.125033179900267,0.0,0.0,0.0,0.0,15.125033179900267,15.125033179900267,0.0,1.0,723.8227131041887,2605761.767175079,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,723.8227131041887,2605761.767175079,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9688491920091512,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T22:00:00,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,1.0,724.1206136864275,2606834.2092711385,8294005.459043929,6.71593537362714,6.7,40.07343344902132,724.1206136864275,2606834.2092711385,8294005.459043929,6.71593537362714,6.7,40.07343344902132,80.14686689804263,0.0,0.9683329289105154,6.7,6.7,6.7
 2006-12-17T23:00:00,0.0,0.0,0.0,15.125033179900267,15.125033179900267,0.0,0.0,0.0,0.0,15.125033179900267,15.125033179900267,0.0,1.0,724.3002432577081,2607480.875727748,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,724.3002432577081,2607480.875727748,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9678166658118794,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-18T00:00:00,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,1.0,724.1985334905285,2607114.720565902,8294005.459043929,6.71593537362714,6.7,40.07343344902132,724.1985334905285,2607114.720565902,8294005.459043929,6.71593537362714,6.7,40.07343344902132,80.14686689804263,0.0,0.9673004027132436,6.7,6.7,6.7
 2006-12-18T01:00:00,0.0,0.0,0.0,15.125033179900267,15.125033179900267,0.0,0.0,0.0,0.0,15.125033179900267,15.125033179900267,0.0,1.0,724.3696401525294,2607730.704549106,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,724.3696401525294,2607730.704549106,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9667841396146076,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-18T02:00:00,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,1.0,723.826186497167,2605774.271389801,8294005.459043929,6.71593537362714,6.7,40.07343344902132,723.826186497167,2605774.271389801,8294005.459043929,6.71593537362714,6.7,40.07343344902132,80.14686689804263,0.0,0.9662678765159716,6.7,6.7,6.7
 2006-12-18T03:00:00,0.0,0.0,0.0,15.125033179900267,15.125033179900267,0.0,0.0,0.0,0.0,15.125033179900267,15.125033179900267,0.0,1.0,723.7959107028704,2605665.278530333,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,723.7959107028704,2605665.278530333,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9657516134173356,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-18T04:00:00,0.0,0.0,0.0,15.125033179900267,15.125033179900267,0.0,0.0,0.0,0.0,15.125033179900267,15.125033179900267,0.0,1.0,724.0467027061926,2606568.129742292,8294005.459043929,6.715935373627143,6.700000000000002,40.07343344902132,724.0467027061926,2606568.129742292,8294005.459043929,6.715935373627143,6.700000000000002,40.07343344902132,80.14686689804265,0.0,0.9652353503186998,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-18T05:00:00,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,0.0,0.0,0.0,15.125033179900266,15.125033179900266,0.0,1.0,723.8289441989142,2605784.1991160912,8294005.459043927,6.715935373627137,6.7,40.07343344902131,723.8289441989142,2605784.1991160912,8294005.459043927,6.715935373627137,6.7,40.07343344902131,80.14686689804262,0.0,0.9647190872200636,6.7,6.7,6.7
 2006-12-18T06:00:00,50.68023192025524,182448.8349129189,579387.2881162008,14.84350936475832,14.842447735086653,1.204407606600438,0.0,0.0,0.0,14.84350936475832,14.84350936475832,0.0,0.0,727.4892253526946,2618961.2112697004,8333938.446524918,6.716012096277983,6.7,40.07343344902131,727.4892253526946,2618961.2112697004,8333938.446524918,6.716012096277983,6.7,40.07343344902131,80.14686689804262,0.0,0.9642028241214275,6.7,6.7,6.7
 2006-12-18T07:00:00,990.6368960801652,3566292.8258885946,11351599.687286422,8.7916181034325,8.770818222188227,27.099171148509853,0.0,0.0,0.0,8.7916181034325,8.7916181034325,0.0,0.0,729.8056888084989,2627300.479710596,8362677.439758418,6.716067312805511,6.7,40.07343344902131,729.8056888084989,2627300.479710596,8362677.439758418,6.716067312805511,6.7,40.07343344902131,80.14686689804262,0.0,0.9636865610227916,6.7,6.7,6.7
 2006-12-18T08:00:00,1214.6358040528164,4372688.89459014,13908522.056455806,9.75751659197888,9.732031482841531,23.084479126508388,0.0,0.0,0.0,9.75751659197888,9.75751659197888,0.0,0.0,881.9995132228761,3175198.247602354,10103991.727566907,6.719412818097581,6.699999999999999,40.0734334490213,881.9995132228761,3175198.247602354,10103991.727566907,6.719412818097581,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.9631702979241558,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-18T09:00:00,1304.9163518972705,4697698.866830174,14954381.933935964,8.810615423381096,8.783214003316537,27.099171148509853,0.0,0.0,0.0,8.810615423381096,8.810615423381096,0.0,0.0,882.5337025807444,3177121.32929068,10122378.133941833,6.719448177876681,6.7,40.07343344902131,882.5337025807444,3177121.32929068,10122378.133941833,6.719448177876681,6.7,40.07343344902131,80.14686689804262,0.0,0.9626540348255198,6.7,6.7,6.7
 2006-12-18T10:00:00,2773.9194178872663,9986109.90439416,31763791.66410464,6.695767722707007,6.637565610626372,36.13222819801314,0.0,0.0,0.0,6.695767722707007,6.695767722707007,0.0,0.0,1447.8534385331006,5212272.378719162,16613080.942930236,6.731918449564165,6.7,40.07343344902131,1447.8534385331006,5212272.378719162,16613080.942930236,6.731918449564165,6.7,40.07343344902131,80.14686689804262,0.0,0.962137771726884,6.7,6.7,6.7
 2006-12-18T11:00:00,1238.7562369173236,4459522.452902364,14194085.719090912,8.097925718774542,8.071917448531833,30.11019016501095,0.0,0.0,0.0,8.097925718774542,8.097925718774542,0.0,-1.0,0.0,0.0,0.0,6.718322455875241,6.718322455875241,0.0,0.0,0.0,0.0,6.718322455875241,6.718322455875241,0.0,80.14686689804262,0.1802789369253806,0.9612982767660132,6.715052652661229,6.699940989259553,1.1166666666666667
 2006-12-18T12:00:00,889.9333290948347,3203759.9847414047,10221201.150948094,13.075792026828394,13.057063075860588,9.033057049503284,0.0,0.0,0.0,13.075792026828394,13.075792026828394,0.0,-1.0,0.0,0.0,0.0,6.725290376747332,6.725290376747332,0.0,0.0,0.0,0.0,6.725290376747332,6.725290376747332,0.0,80.14686689804262,0.4160582892373376,0.9593254987526886,6.735225336314596,6.7000117459608335,0.0
 2006-12-18T13:00:00,3125.354762271916,11251277.144178895,35906661.1225366,7.41408280981468,7.348288618651202,33.12120918151204,0.0,0.0,0.0,7.41408280981468,7.41408280981468,0.0,-1.0,12136.71170787827,43692162.14836177,195909446.5686077,10.79766442614124,10.423310981004905,6.678905574836885,12136.71170787827,43692162.14836177,195909446.5686077,10.79766442614124,10.423310981004905,6.678905574836885,66.78905574836885,6.832421403466159,0.951965713204712,8.910106193949463,8.095211706832167,2.8304960913892905
 2006-12-18T14:00:00,1366.3438260674168,4918837.7738427,15652879.172905594,11.015828150160564,10.987146680338448,18.06611409900657,0.0,0.0,0.0,11.015828150160564,11.015828150160564,0.0,-1.0,14959.41483618174,53853893.41025426,357305846.21544904,9.93453082708504,9.252744455871222,6.678905574836885,14959.41483618174,53853893.41025426,357305846.21544904,9.93453082708504,9.252744455871222,6.678905574836885,66.78905574836885,7.387755892633952,0.8898953731938314,9.052412430759622,8.21840123851438,3.0291459535403504
 2006-12-18T15:00:00,0.0,0.0,0.0,15.32221390901558,15.32221390901558,0.0,0.0,0.0,0.0,15.32221390901558,15.32221390901558,0.0,-1.0,42408.99359170076,152672376.93012273,966165732.8063644,14.17764525380358,12.333660864490158,20.03671672451065,42408.99359170076,152672376.93012273,966165732.8063644,14.17764525380358,12.333660864490158,20.03671672451065,40.07343344902131,23.6567507444936,0.8281034586057389,13.594523553848388,11.182032059159246,9.499022343865075
 2006-12-18T16:00:00,1316.1760712752027,4738233.85659073,15087981.944819126,9.566516884776725,9.538870520820302,24.08815213200876,0.0,0.0,0.0,9.566516884776725,9.566516884776725,0.0,-1.0,0.0,0.0,0.0,6.7205821791575096,6.7205821791575096,0.0,0.0,0.0,0.0,6.7205821791575096,6.7205821791575096,0.0,80.14686689804262,2.5804061071869406,0.7622071063080288,6.9530237289375405,6.699896436175997,0.0296977920267527
 2006-12-18T17:00:00,685.2300323546402,2466828.1164767053,7844930.040357102,11.007364437072454,10.992989922915951,18.06611409900657,0.0,0.0,0.0,11.007364437072454,11.007364437072454,0.0,0.0,849.6656250157522,3058796.250056708,9741057.050527483,6.718715550061987,6.7,40.07343344902131,849.6656250157522,3058796.250056708,9741057.050527483,6.718715550061987,6.7,40.07343344902131,80.14686689804262,0.0,0.7613801175809521,6.702656026531403,6.702656026531403,6.702656026531403
 2006-12-18T18:00:00,481.42527938749146,1733131.0057949692,5511157.492974959,12.44906413662136,12.438965847451811,12.04407606600438,0.0,0.0,0.0,12.44906413662136,12.44906413662136,0.0,0.0,748.2647170475328,2693752.981371118,8572762.850489665,6.716470945951993,6.7,40.07343344902131,748.2647170475328,2693752.981371118,8572762.850489665,6.716470945951993,6.7,40.07343344902131,80.14686689804262,0.0,0.7608638544823162,6.7,6.7,6.7
 2006-12-18T19:00:00,1369.3963984295322,4929827.034346315,15683137.769737132,6.681035014140952,6.652298319192429,36.13222819801314,0.0,0.0,0.0,6.681035014140952,6.681035014140952,0.0,0.0,756.3953163196355,2723023.138750688,8668738.799852744,6.716655343351397,6.7,40.07343344902131,756.3953163196355,2723023.138750688,8668738.799852744,6.716655343351397,6.7,40.07343344902131,80.14686689804262,0.0,0.7603475913836802,6.7,6.7,6.7
 2006-12-18T20:00:00,873.8363751372896,3145810.950494243,10000941.011641623,9.562382793710398,9.544057766220163,24.08815213200876,0.0,0.0,0.0,9.562382793710398,9.562382793710398,0.0,1.0,79222.84346205888,285202236.46341205,1598771404.6726353,-0.7138021572949059,-3.8,40.07343344902131,79222.84346205888,285202236.46341205,1598771404.6726353,-0.7138021572949059,-3.8,40.07343344902131,80.14686689804262,0.0,0.7725711796407331,-2.0500000000000003,-0.9564627637001556,-0.9564627637001556
 2006-12-18T21:00:00,1340.360657838553,4825298.368218791,15353316.854856102,6.6807328421979015,6.652600491135478,36.13222819801314,0.0,0.0,0.0,6.6807328421979015,6.6807328421979015,0.0,1.0,64857.97842259585,233488722.32134503,875117437.3067627,-2.1068444979622485,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,875117437.3067627,-2.1068444979622485,-3.8,40.07343344902131,80.14686689804262,0.0,0.8534529731667556,-3.8,-2.1332201576166843,-2.1332201576166843
 2006-12-18T22:00:00,0.0,0.0,0.0,15.324771612208911,15.324771612208911,0.0,0.0,0.0,0.0,15.324771612208911,15.324771612208911,0.0,1.0,57645.68840430739,207524478.2555066,655281306.8086921,-2.5317339478060585,-3.8,40.07343344902132,57645.68840430739,207524478.2555066,655281306.8086921,-2.5317339478060585,-3.8,40.07343344902132,80.14686689804263,0.0,0.918309093599248,-3.8,-2.55972872532418,-2.55972872532418
 2006-12-18T23:00:00,0.0,0.0,0.0,15.324771612208908,15.324771612208908,0.0,0.0,0.0,0.0,15.324771612208908,15.324771612208908,0.0,1.0,37404.34211094242,134655631.5993927,423577204.6225395,-2.9798811753090395,-3.8,40.07343344902131,37404.34211094242,134655631.5993927,423577204.6225395,-2.9798811753090395,-3.8,40.07343344902131,80.14686689804262,0.0,0.9637149160949806,-3.8,-3.007080938782194,-3.007080938782194
 2006-12-19T00:00:00,0.0,0.0,0.0,15.324771612208911,15.324771612208911,0.0,0.0,0.0,0.0,15.324771612208911,15.324771612208911,0.0,1.0,20989.669467026783,75562810.08129641,238593206.61874408,-3.3379025566707514,-3.8,40.07343344902132,20989.669467026783,75562810.08129641,238593206.61874408,-3.3379025566707514,-3.8,40.07343344902132,80.14686689804263,0.0,0.9909316884098288,-3.8,-3.361791791456211,-3.361791791456211
 2006-12-19T01:00:00,0.0,0.0,0.0,15.324771612208908,15.324771612208908,0.0,0.0,0.0,0.0,15.324771612208908,15.324771612208908,0.0,1.0,2376.674125606711,8556026.85218416,26963583.722803783,-3.701932746344524,-3.754161861513323,6.678905574836885,2376.674125606711,8556026.85218416,26963583.722803783,-3.701932746344524,-3.754161861513323,6.678905574836885,80.14686689804262,0.0,1.0,-3.77362691025552,-3.724962894731886,-3.724962894731886
 2006-12-19T02:00:00,0.0,0.0,0.0,15.324771612208911,15.324771612208911,0.0,0.0,0.0,0.0,15.324771612208911,15.324771612208911,0.0,1.0,0.0,0.0,0.0,-3.6722377771513206,-3.6722377771513206,0.0,0.0,0.0,0.0,-3.6722377771513206,-3.6722377771513206,0.0,80.14686689804263,0.0,0.99996202439452,-3.68590466507947,-3.68590466507947,-3.68590466507947
 2006-12-19T03:00:00,0.0,0.0,0.0,15.324771612208908,15.324771612208908,0.0,0.0,0.0,0.0,15.324771612208908,15.324771612208908,0.0,1.0,0.0,0.0,0.0,-3.5830776276659635,-3.5830776276659635,0.0,0.0,0.0,0.0,-3.5830776276659635,-3.5830776276659635,0.0,80.14686689804262,0.0,0.9995418977844692,-3.596810501992899,-3.596810501992899,-3.596810501992899
 2006-12-19T04:00:00,0.0,0.0,0.0,15.324771612208911,15.324771612208911,0.0,0.0,0.0,0.0,15.324771612208911,15.324771612208911,0.0,1.0,0.0,0.0,0.0,-3.489450093616421,-3.489450093616421,0.0,0.0,0.0,0.0,-3.489450093616421,-3.489450093616421,0.0,80.14686689804263,0.0,0.9990256346858332,-3.502999159002876,-3.502999159002876,-3.502999159002876
 2006-12-19T05:00:00,0.0,0.0,0.0,15.324771612208908,15.324771612208908,0.0,0.0,0.0,0.0,15.324771612208908,15.324771612208908,0.0,1.0,0.0,0.0,0.0,-3.396291551076587,-3.396291551076587,0.0,0.0,0.0,0.0,-3.396291551076587,-3.396291551076587,0.0,80.14686689804262,0.0,0.998509371587197,-3.4099671536042853,-3.4099671536042853,-3.4099671536042853
 2006-12-19T06:00:00,0.0,0.0,0.0,15.324771612208906,15.324771612208906,0.0,0.0,0.0,0.0,15.324771612208906,15.324771612208906,0.0,0.0,0.0,0.0,0.0,-3.305001008216758,-3.305001008216758,0.0,0.0,0.0,0.0,-3.305001008216758,-3.305001008216758,0.0,80.1468668980426,0.0,0.9979931084885608,-3.318664808347552,-3.318664808347552,-3.318664808347552
 2006-12-19T07:00:00,793.1657971468458,2855396.8697286444,9082034.624744048,10.282362168245683,10.265720877774536,21.077133115507664,0.0,0.0,0.0,10.282362168245683,10.282362168245683,0.0,0.0,0.0,0.0,0.0,-3.215976208811723,-3.215976208811723,0.0,0.0,0.0,0.0,-3.215976208811723,-3.215976208811723,0.0,80.14686689804262,0.0,0.9974768453899252,-3.2302511441251256,-3.2302511441251256,-3.2302511441251256
 2006-12-19T08:00:00,1035.7323142123105,3728636.331164318,11858185.109880315,9.56305723794481,9.541329097055034,24.08815213200876,0.0,0.0,0.0,9.56305723794481,9.56305723794481,0.0,0.0,0.0,0.0,0.0,-1.0415219630787491,-1.0415219630787491,0.0,0.0,0.0,0.0,-1.0415219630787491,-1.0415219630787491,0.0,80.14686689804262,0.0,0.9969605822912893,-3.1277642758764475,-3.1277642758764475,-3.1277642758764475
 2006-12-19T09:00:00,1040.65705474887,3746365.397095932,11916730.783517502,10.281172521031516,10.25933708285393,21.077133115507664,0.0,0.0,0.0,10.281172521031516,10.281172521031516,0.0,0.0,0.0,0.0,0.0,-2.969054898193628,-2.969054898193628,0.0,0.0,0.0,0.0,-2.969054898193628,-2.969054898193628,0.0,80.14686689804262,0.0,0.9964443191926534,-2.985707558907608,-2.985707558907608,-2.985707558907608
 2006-12-19T10:00:00,1043.593237435999,3756935.6547695966,11950864.6630234,9.558956909376285,9.537058955064811,24.08815213200876,0.0,0.0,0.0,9.558956909376285,9.558956909376285,0.0,0.0,0.0,0.0,0.0,-2.85926738578536,-2.85926738578536,0.0,0.0,0.0,0.0,-2.85926738578536,-2.85926738578536,0.0,80.14686689804262,0.0,0.9959280560940172,-2.8754421646872914,-2.8754421646872914,-2.8754421646872914
 2006-12-19T11:00:00,1703.1962124179274,6131506.36470454,19498909.09188859,6.684530912679112,6.64880242065427,36.13222819801314,0.0,0.0,0.0,6.684530912679112,6.684530912679112,0.0,-1.0,0.0,0.0,0.0,-2.749050947936633,-2.749050947936633,0.0,0.0,0.0,0.0,-2.749050947936633,-2.749050947936633,0.0,80.14686689804262,0.0,0.9954117929953812,-2.7658077938138974,-2.7658077938138974,-2.7658077938138974
 2006-12-19T12:00:00,1521.6776136569251,5478039.40916493,17414941.648047812,8.120144201093204,8.08823421214908,30.11019016501095,0.0,0.0,0.0,8.120144201093204,8.120144201093204,0.0,-1.0,0.0,0.0,0.0,-2.651361337888148,-2.651361337888148,0.0,0.0,0.0,0.0,-2.651361337888148,-2.651361337888148,0.0,80.14686689804262,0.0,0.9948955298967452,-2.6690614395090475,-2.6690614395090475,-2.6690614395090475
 2006-12-19T13:00:00,551.1667401573671,1984200.2645665207,6310463.209737942,11.69694718342974,11.68538432978013,15.055095082505474,0.0,0.0,0.0,11.69694718342974,11.69694718342974,0.0,-1.0,0.0,0.0,0.0,-2.5430775815332503,-2.5430775815332503,0.0,0.0,0.0,0.0,-2.5430775815332503,-2.5430775815332503,0.0,80.14686689804262,0.0,0.9943792667981096,-2.558506870339429,-2.558506870339429,-2.558506870339429
 2006-12-19T14:00:00,1111.9019039624363,4002846.854264771,12724719.23894939,8.113889220975127,8.090573330143489,30.11019016501095,0.0,0.0,0.0,8.113889220975127,8.113889220975127,0.0,-1.0,0.0,0.0,0.0,-2.4568516150030035,-2.4568516150030035,0.0,0.0,0.0,0.0,-2.4568516150030035,-2.4568516150030035,0.0,80.14686689804262,0.0,0.9938630036994734,-2.471057154275908,-2.471057154275908,-2.471057154275908
 2006-12-19T15:00:00,883.7459741393474,3181485.506901651,10116938.12640733,9.550931726903537,9.532394114987538,24.08815213200876,0.0,0.0,0.0,9.550931726903537,9.550931726903537,0.0,-1.0,15950.56066686664,57422018.4007199,215438995.9069709,11.81970257365659,11.407843711015545,13.35781114967377,15950.56066686664,57422018.4007199,215438995.9069709,11.81970257365659,11.407843711015545,13.35781114967377,53.43124459869508,15.363385931489452,0.9584404487644772,9.674975757628902,7.854492339626802,5.098225593155784
 2006-12-19T16:00:00,232.4998882468244,836999.5976885678,2661975.8258857727,13.845490836120003,13.840613215663602,6.02203803300219,0.0,0.0,0.0,13.845490836120003,13.845490836120003,0.0,-1.0,0.0,0.0,0.0,6.716362158365456,6.716362158365456,0.0,0.0,0.0,0.0,6.716362158365456,6.716362158365456,0.0,80.14686689804262,2.3124412222856714,0.9011901034522806,6.926403181689756,6.699846245544742,0.0060646803570039
 2006-12-19T17:00:00,1369.208142290119,4929149.312244427,15668983.438672967,7.398524718439586,7.369813935503115,33.12120918151204,0.0,0.0,0.0,7.398524718439586,7.398524718439586,0.0,0.0,907.4883394253192,3266958.02193115,10400497.42806395,6.719982497520081,6.7,40.07343344902131,907.4883394253192,3266958.02193115,10400497.42806395,6.719982497520081,6.7,40.07343344902131,80.14686689804262,0.0,0.900377732418295,6.70265037238757,6.70265037238757,6.70265037238757
 2006-12-19T18:00:00,259.4203301397484,933913.1885030944,2974447.9268598543,13.84188834056795,13.836438164668634,6.02203803300219,0.0,0.0,0.0,13.84188834056795,13.84188834056795,0.0,0.0,743.2261754536181,2675614.231633025,8512266.665045613,6.716354715579624,6.7,40.07343344902131,743.2261754536181,2675614.231633025,8512266.665045613,6.716354715579624,6.7,40.07343344902131,80.14686689804262,0.0,0.899861469319659,6.7,6.7,6.7
 2006-12-19T19:00:00,223.63818923799792,805097.4812567924,2561335.1006377595,13.84148186323027,13.836788650722426,6.02203803300219,0.0,0.0,0.0,13.84148186323027,13.84148186323027,0.0,0.0,726.3996358090279,2615038.6889125006,8325354.499573993,6.715995604198318,6.7,40.07343344902131,726.3996358090279,2615038.6889125006,8325354.499573993,6.715995604198318,6.7,40.07343344902131,80.14686689804262,0.0,0.8993452062210231,6.7,6.7,6.7
 2006-12-19T20:00:00,1382.5534283883635,4977192.342198109,15822950.531454649,6.681163106469659,6.6521702268637215,36.13222819801314,0.0,0.0,0.0,6.681163106469659,6.681163106469659,0.0,1.0,74658.95693699863,268772244.9731951,1307774396.569664,-1.2753009216595814,-3.8,40.07343344902131,74658.95693699863,268772244.9731951,1307774396.569664,-1.2753009216595814,-3.8,40.07343344902131,80.14686689804262,0.0,0.8975685853832519,-2.0500000000000003,-1.5363308373726816,-1.5363308373726816
 2006-12-19T21:00:00,1363.8137579562697,4909729.52864257,15618746.16128015,6.680976020477789,6.652357312855592,36.13222819801314,0.0,0.0,0.0,6.680976020477789,6.680976020477789,0.0,1.0,44482.587369361216,160137314.52970037,503113096.4157056,-2.826010800388327,-3.8,40.07343344902131,44482.587369361216,160137314.52970037,503113096.4157056,-2.826010800388327,-3.8,40.07343344902131,80.14686689804262,0.0,0.9499593353292518,-3.8,-2.8548372277341776,-2.8548372277341776
