Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-19T22:00:00,0.0,0.0,0.0,15.269017766129052,15.269017766129052,0.0,0.0,0.0,0.0,15.269017766129052,15.269017766129052,0.0,1.0,26069.431136905205,93849952.09285872,295941960.51350844,-3.2268860330251647,-3.8,40.07343344902132,26069.431136905205,93849952.09285872,295941960.51350844,-3.2268860330251647,-3.8,40.07343344902132,80.14686689804263,0.0,0.9831329039413306,-3.8,-3.2520802046764263,-3.2520802046764263
 2006-12-19T23:00:00,0.0,0.0,0.0,15.269017766129052,15.269017766129052,0.0,0.0,0.0,0.0,15.269017766129052,15.269017766129052,0.0,1.0,8058.381412024245,29010173.083287284,91435509.92248131,-3.587019363706644,-3.764125673583665,20.03671672451065,8058.381412024245,29010173.083287284,91435509.92248131,-3.587019363706644,-3.764125673583665,20.03671672451065,80.14686689804262,0.0,0.99897245733592,-3.778107842586523,-3.612161373386209,-3.612161373386209
 2006-12-20T00:00:00,0.0,0.0,0.0,15.269017766129052,15.269017766129052,0.0,0.0,0.0,0.0,15.269017766129052,15.269017766129052,0.0,1.0,0.0,0.0,0.0,-3.66414962970877,-3.66414962970877,0.0,0.0,0.0,0.0,-3.66414962970877,-3.66414962970877,0.0,80.14686689804263,0.0,0.9999263895993132,-3.67781592449745,-3.67781592449745,-3.67781592449745
 2006-12-20T01:00:00,0.0,0.0,0.0,15.269017766129052,15.269017766129052,0.0,0.0,0.0,0.0,15.269017766129052,15.269017766129052,0.0,1.0,0.0,0.0,0.0,-3.575249878180914,-3.575249878180914,0.0,0.0,0.0,0.0,-3.575249878180914,-3.575249878180914,0.0,80.14686689804262,0.0,0.9994655818746492,-3.5890335235094253,-3.5890335235094253,-3.5890335235094253
 2006-12-20T02:00:00,0.0,0.0,0.0,15.269017766129052,15.269017766129052,0.0,0.0,0.0,0.0,15.269017766129052,15.269017766129052,0.0,1.0,0.0,0.0,0.0,-3.4857742378479606,-3.4857742378479606,0.0,0.0,0.0,0.0,-3.4857742378479606,-3.4857742378479606,0.0,80.14686689804263,0.0,0.9989493187760132,-3.4994389889990845,-3.4994389889990845,-3.4994389889990845
 2006-12-20T03:00:00,0.0,0.0,0.0,15.269017766129052,15.269017766129052,0.0,0.0,0.0,0.0,15.269017766129052,15.269017766129052,0.0,1.0,0.0,0.0,0.0,-3.396888261211455,-3.396888261211455,0.0,0.0,0.0,0.0,-3.396888261211455,-3.396888261211455,0.0,80.14686689804262,0.0,0.9984330556773772,-3.4106698458087634,-3.4106698458087634,-3.4106698458087634
 2006-12-20T04:00:00,0.0,0.0,0.0,15.269017766129052,15.269017766129052,0.0,0.0,0.0,0.0,15.269017766129052,15.269017766129052,0.0,1.0,0.0,0.0,0.0,-3.307392313231633,-3.307392313231633,0.0,0.0,0.0,0.0,-3.307392313231633,-3.307392313231633,0.0,80.14686689804263,0.0,0.9979167925787412,-3.321053948491792,-3.321053948491792,-3.321053948491792
 2006-12-20T05:00:00,0.0,0.0,0.0,15.269017766129052,15.269017766129052,0.0,0.0,0.0,0.0,15.269017766129052,15.269017766129052,0.0,1.0,0.0,0.0,0.0,-3.2161701441746846,-3.2161701441746846,0.0,0.0,0.0,0.0,-3.2161701441746846,-3.2161701441746846,0.0,80.14686689804262,0.0,0.9974005294801052,-3.2298436819009666,-3.2298436819009666,-3.2298436819009666
 2006-12-20T06:00:00,0.0,0.0,0.0,15.269017766129052,15.269017766129052,0.0,0.0,0.0,0.0,15.269017766129052,15.269017766129052,0.0,0.0,0.0,0.0,0.0,-3.125589493636813,-3.125589493636813,0.0,0.0,0.0,0.0,-3.125589493636813,-3.125589493636813,0.0,80.14686689804262,0.0,0.9968842663814692,-3.1393052233051733,-3.1393052233051733,-3.1393052233051733
 2006-12-20T07:00:00,1003.8934702740222,3614016.4929864807,11496642.332840769,8.827744666809272,8.80667901821372,27.099171148509853,0.0,0.0,0.0,8.827744666809272,8.827744666809272,0.0,0.0,0.0,0.0,0.0,-3.038009971120097,-3.038009971120097,0.0,0.0,0.0,0.0,-3.038009971120097,-3.038009971120097,0.0,80.14686689804262,0.0,0.9963680032828334,-3.0521042156457043,-3.0521042156457043,-3.0521042156457043
 2006-12-20T08:00:00,1249.306370052467,4497502.932188882,14298184.214198796,9.546888213981482,9.520689120121622,24.088152132008755,0.0,0.0,0.0,9.546888213981482,9.546888213981482,0.0,0.0,0.0,0.0,0.0,-1.9411804494879936,-1.9411804494879936,0.0,0.0,0.0,0.0,-1.9411804494879936,-1.9411804494879936,0.0,80.1468668980426,0.0,0.9958517401841972,-2.938958422866192,-2.938958422866192,-2.938958422866192
 2006-12-20T09:00:00,1850.5485808065232,6661974.890903483,21193641.166687544,6.686083613581896,6.6472497197514855,36.13222819801314,0.0,0.0,0.0,6.686083613581896,6.686083613581896,0.0,0.0,26738.78918231395,96259641.05633022,555817142.5436975,6.027808863488112,4.963484270592642,26.71562229934754,26738.78918231395,96259641.05633022,555817142.5436975,6.027808863488112,4.963484270592642,26.71562229934754,66.78905574836885,0.0,0.9953354770855616,4.811039634504829,4.811039634504829,4.811039634504829
 2006-12-20T10:00:00,676.0585880480027,2433810.916972809,7743440.401937205,10.906461402347224,10.892272859588935,18.06611409900657,0.0,0.0,0.0,10.906461402347224,10.906461402347224,0.0,0.0,734.7837787046175,2645221.603336623,8423561.681927582,6.716184288021604,6.7,40.07343344902131,734.7837787046175,2645221.603336623,8423561.681927582,6.716184288021604,6.7,40.07343344902131,80.14686689804262,0.0,0.9948192139869256,6.7,6.7,6.7
 2006-12-20T11:00:00,437.22963186508986,1574026.6747143234,5005073.069942649,12.314852759346332,12.305681812124083,12.04407606600438,0.0,0.0,0.0,12.314852759346332,12.314852759346332,0.0,-1.0,0.0,0.0,0.0,6.7159541545551455,6.7159541545551455,0.0,0.0,0.0,0.0,6.7159541545551455,6.7159541545551455,0.0,80.14686689804262,0.1585476850818228,0.994011558314254,6.713285741347182,6.700000166480561,1.1166666666666667
 2006-12-20T12:00:00,1214.9073375935532,4373666.415336791,13911369.460389338,9.505141782262385,9.47965144145116,24.08815213200876,0.0,0.0,0.0,9.505141782262385,9.505141782262385,0.0,-1.0,0.0,0.0,0.0,6.719594508864282,6.719594508864282,0.0,0.0,0.0,0.0,6.719594508864282,6.719594508864282,0.0,80.14686689804262,0.2732689357785922,0.992546939175718,6.722918699262336,6.699964564670772,0.0
 2006-12-20T13:00:00,856.0777891629981,3081880.040986793,9787217.86671578,11.587917329613118,11.56998384243709,15.055095082505474,0.0,0.0,0.0,11.587917329613118,11.587917329613118,0.0,-1.0,0.0,0.0,0.0,6.719276551927173,6.719276551927173,0.0,0.0,0.0,0.0,6.719276551927173,6.719276551927173,0.0,80.14686689804262,0.229496552655838,0.9911996797631436,6.719246731408631,6.699998409665902,0.0
 2006-12-20T14:00:00,947.0646609092051,3409432.7792731384,10832058.526815493,10.884399538307967,10.864551547288212,18.06611409900657,0.0,0.0,0.0,10.884399538307967,10.884399538307967,0.0,-1.0,0.0,0.0,0.0,6.715938861712936,6.715938861712936,0.0,0.0,0.0,0.0,6.715938861712936,6.715938861712936,0.0,80.14686689804262,0.1902140579729177,0.989911410886152,6.715938598432761,6.699999535761735,0.0
 2006-12-20T15:00:00,1605.801107095137,5780883.985542493,18356029.45996598,10.869128224931416,10.835493431808915,18.06611409900657,0.0,0.0,0.0,10.869128224931416,10.869128224931416,0.0,-1.0,0.0,0.0,0.0,6.723082100135454,6.723082100135454,0.0,0.0,0.0,0.0,6.723082100135454,6.723082100135454,0.0,80.14686689804262,0.2747557013546975,0.9884865426403948,6.723082492971925,6.6999971429015694,0.0
 2006-12-20T16:00:00,1118.2664048838485,4025759.057581855,12826925.948381511,9.48706567170381,9.463562471559442,24.08815213200876,0.0,0.0,0.0,9.48706567170381,9.48706567170381,0.0,-1.0,0.0,0.0,0.0,6.737070967671355,6.737070967671355,0.0,0.0,0.0,0.0,6.737070967671355,6.737070967671355,0.0,80.14686689804262,0.4342180064536979,0.9865917480791496,6.736625573617045,6.699880736248211,0.0
 2006-12-20T17:00:00,913.8958184686376,3290024.9464870943,10472556.896111095,9.484369624548425,9.465180436809598,24.08815213200876,0.0,0.0,0.0,9.484369624548425,9.484369624548425,0.0,0.0,885.925509132312,3189331.832876324,10151302.25677717,6.719503741925659,6.7,40.07343344902131,885.925509132312,3189331.832876324,10151302.25677717,6.719503741925659,6.7,40.07343344902131,80.14686689804262,0.0,0.9854458053396454,6.703101121813115,6.703101121813115,6.703101121813115
 2006-12-20T18:00:00,1421.9172182235136,5118901.985604649,16300308.929975532,6.688798806299324,6.658931172252262,36.13222819801314,0.0,0.0,0.0,6.688798806299324,6.688798806299324,0.0,0.0,781.5397729847341,2813543.1827450427,8951067.589956427,6.7171977757757935,6.7,40.07343344902131,781.5397729847341,2813543.1827450427,8951067.589956427,6.7171977757757935,6.7,40.07343344902131,80.14686689804262,0.0,0.9849295422410096,6.7,6.7,6.7
 2006-12-20T19:00:00,1350.3814017788775,4861373.046403959,15484956.018539552,6.680853446043602,6.652479887289778,36.13222819801314,0.0,0.0,0.0,6.680853446043602,6.680853446043602,0.0,0.0,752.1644253288958,2707791.931184025,8608795.282760702,6.716540174920997,6.7,40.07343344902131,752.1644253288958,2707791.931184025,8608795.282760702,6.716540174920997,6.7,40.07343344902131,80.14686689804262,0.0,0.9844132791423736,6.7,6.7,6.7
 2006-12-20T20:00:00,1115.338042556837,4015216.953204614,12804470.19535859,8.082243512021881,8.05878149035082,30.11019016501095,0.0,0.0,0.0,8.082243512021881,8.082243512021881,0.0,1.0,734.835147793915,2645406.532058094,8411961.222042786,6.716162000845468,6.7,40.07343344902131,734.835147793915,2645406.532058094,8411961.222042786,6.716162000845468,6.7,40.07343344902131,80.14686689804262,0.0,0.9838970160437376,6.7,6.7,6.7
 2006-12-20T21:00:00,217.37249080708816,782540.9669055173,2496564.9957121112,13.687555579350745,13.682981047595888,6.02203803300219,0.0,0.0,0.0,13.687555579350745,13.687555579350745,0.0,1.0,724.123011400056,2606842.841040201,8296192.707025822,6.715939575993006,6.7,40.07343344902131,724.123011400056,2606842.841040201,8296192.707025822,6.715939575993006,6.7,40.07343344902131,80.14686689804262,0.0,0.9833807529451016,6.7,6.7,6.7
 2006-12-20T22:00:00,0.0,0.0,0.0,15.088987075233012,15.088987075233012,0.0,0.0,0.0,0.0,15.088987075233012,15.088987075233012,0.0,1.0,724.2204678245517,2607193.6841683863,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,724.2204678245517,2607193.6841683863,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9828644898464658,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-20T23:00:00,0.0,0.0,0.0,15.088987075233009,15.088987075233009,0.0,0.0,0.0,0.0,15.088987075233009,15.088987075233009,0.0,1.0,722.456246576313,2600842.487674726,8294005.459043929,6.715935373627139,6.7,40.07343344902131,722.456246576313,2600842.487674726,8294005.459043929,6.715935373627139,6.7,40.07343344902131,80.14686689804262,0.0,0.9823482267478296,6.7,6.7,6.7
 2006-12-21T00:00:00,0.0,0.0,0.0,15.088987075233012,15.088987075233012,0.0,0.0,0.0,0.0,15.088987075233012,15.088987075233012,0.0,1.0,723.9887641359816,2606359.550889533,8294005.459043929,6.71593537362714,6.700000000000003,40.07343344902132,723.9887641359816,2606359.550889533,8294005.459043929,6.71593537362714,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.981831963649194,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-21T01:00:00,0.0,0.0,0.0,15.088987075233009,15.088987075233009,0.0,0.0,0.0,0.0,15.088987075233009,15.088987075233009,0.0,1.0,724.4127803882228,2607886.009397602,8294005.459043929,6.71593537362714,6.699999999999999,40.07343344902131,724.4127803882228,2607886.009397602,8294005.459043929,6.71593537362714,6.699999999999999,40.07343344902131,80.14686689804262,0.0,0.9813157005505578,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-21T02:00:00,0.0,0.0,0.0,15.088987075233012,15.088987075233012,0.0,0.0,0.0,0.0,15.088987075233012,15.088987075233012,0.0,1.0,724.4669598073209,2608081.055306355,8294005.459043929,6.71593537362714,6.700000000000003,40.07343344902132,724.4669598073209,2608081.055306355,8294005.459043929,6.71593537362714,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.980799437451922,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-21T03:00:00,0.0,0.0,0.0,15.088987075233009,15.088987075233009,0.0,0.0,0.0,0.0,15.088987075233009,15.088987075233009,0.0,1.0,723.5367341448041,2604732.242921294,8294005.459043929,6.71593537362714,6.699999999999999,40.07343344902131,723.5367341448041,2604732.242921294,8294005.459043929,6.71593537362714,6.699999999999999,40.07343344902131,80.14686689804262,0.0,0.980283174353286,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-21T04:00:00,0.0,0.0,0.0,15.088987075233012,15.088987075233012,0.0,0.0,0.0,0.0,15.088987075233012,15.088987075233012,0.0,1.0,724.2817685864098,2607414.366911075,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,724.2817685864098,2607414.366911075,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.97976691125465,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-21T05:00:00,163.2155418232925,587575.9505638527,1869557.8616560856,14.037909798166751,14.034484150652084,4.516528524751645,0.0,0.0,0.0,14.037909798166751,14.037909798166751,0.0,1.0,724.0794211917168,2606685.9162901803,8294080.252058564,6.7159355173278685,6.7,40.07343344902132,724.0794211917168,2606685.9162901803,8294080.252058564,6.7159355173278685,6.7,40.07343344902132,80.14686689804263,0.0,0.979250648156014,6.7,6.7,6.7
 2006-12-21T06:00:00,55.51864604572979,199867.12576462724,634861.631897918,14.738625662004578,14.737462385699011,1.5055095082505474,0.0,0.0,0.0,14.738625662004578,14.738625662004578,0.0,0.0,724.7227243963534,2609001.807826872,8299798.321168305,6.715946503342688,6.7,40.07343344902131,724.7227243963534,2609001.807826872,8299798.321168305,6.715946503342688,6.7,40.07343344902131,80.14686689804262,0.0,0.978734385057378,6.7,6.7,6.7
 2006-12-21T07:00:00,921.349525167323,3316858.290602363,10553891.612194955,9.483844792730812,9.464506571958188,24.08815213200876,0.0,0.0,0.0,9.483844792730812,9.483844792730812,0.0,0.0,749.0706425602516,2696654.3132169056,8581818.800755687,6.716488345606746,6.7,40.07343344902131,749.0706425602516,2696654.3132169056,8581818.800755687,6.716488345606746,6.7,40.07343344902131,80.14686689804262,0.0,0.978218121958742,6.7,6.7,6.7
 2006-12-21T08:00:00,867.4483579092566,3122814.0884733247,9935008.5415623,10.419571123137477,10.401366883856737,20.073460110007296,0.0,0.0,0.0,10.419571123137477,10.419571123137477,0.0,0.0,845.6133948128758,3044208.221326353,9686686.46199581,6.718611102943048,6.7,40.07343344902131,845.6133948128758,3044208.221326353,9686686.46199581,6.718611102943048,6.7,40.07343344902131,80.14686689804262,0.0,0.9777018588601062,6.7,6.7,6.7
 2006-12-21T09:00:00,1671.191751121548,6016290.304037574,19151274.5276048,8.091127142935482,8.05603554273884,30.11019016501095,0.0,0.0,0.0,8.091127142935482,8.091127142935482,0.0,0.0,963.2175490297196,3467583.176506991,11064976.669277892,6.721259136320004,6.7,40.07343344902131,963.2175490297196,3467583.176506991,11064976.669277892,6.721259136320004,6.7,40.07343344902131,80.14686689804262,0.0,0.9771855957614702,6.7,6.7,6.7
 2006-12-21T10:00:00,2500.776252586041,9002794.509309746,28641618.063919708,10.94269005983162,10.890208156749669,18.06611409900657,0.0,0.0,0.0,10.94269005983162,10.94269005983162,0.0,0.0,1001.1588902325216,3604172.004837077,11479604.896852596,6.722055759676198,6.7,40.07343344902131,1001.1588902325216,3604172.004837077,11479604.896852596,6.722055759676198,6.7,40.07343344902131,80.14686689804262,0.0,0.9766693326628344,6.7,6.7,6.7
 2006-12-21T11:00:00,3908.627404855036,14071058.65747813,44768230.18738093,8.129684779951981,8.047653521783808,30.11019016501095,0.0,0.0,0.0,8.129684779951981,8.129684779951981,0.0,-1.0,0.0,0.0,0.0,6.746157148161104,6.746157148161104,0.0,0.0,0.0,0.0,6.746157148161104,6.746157148161104,0.0,80.14686689804262,0.4893576320100303,0.9753495111604996,6.740999613170847,6.699757876381638,1.1166666666666667
 2006-12-21T12:00:00,1914.6709215077472,6892815.31742789,21944089.09396008,11.722555025150072,11.682344981783176,15.055095082505474,0.0,0.0,0.0,11.722555025150072,11.722555025150072,0.0,-1.0,0.0,0.0,0.0,6.730718137785845,6.730718137785845,0.0,0.0,0.0,0.0,6.730718137785845,6.730718137785845,0.0,80.14686689804262,0.5610539295618163,0.972291638865819,6.747520360693053,6.699907820956689,0.0
 2006-12-21T13:00:00,2473.166832013421,8903400.595248315,28334385.44411562,11.049855524408963,10.9979355628666,18.06611409900657,0.0,0.0,0.0,11.049855524408963,11.049855524408963,0.0,-1.0,12666.92691822583,45600936.90561299,234830990.04903147,9.447747433388708,8.999376718107053,6.678905574836885,12666.92691822583,45600936.90561299,234830990.04903147,9.447747433388708,8.999376718107053,6.678905574836885,66.78905574836885,0.2547660850077668,0.970638047209778,8.212205441546748,8.190817684000995,2.607847101632295
 2006-12-21T14:00:00,27040.79885737397,97346875.8865463,758402823.5964264,15.09497347638429,13.70227710831838,6.02203803300219,19490.72045901689,70166593.65246081,534418360.0110253,15.09497347638429,14.113591965321833,6.02203803300219,-1.0,43329.991104198256,155987967.97511372,1008343397.7756928,15.374827966167802,13.45041627201045,20.03671672451065,43329.991104198256,155987967.97511372,1008343397.7756928,15.374827966167802,13.45041627201045,20.03671672451065,40.07343344902131,20.809992491799434,0.8969886306708905,13.45041627201045,11.037933071231144,8.797270214577368
 2006-12-21T15:00:00,324.59953395469535,1168558.3222369032,3725225.0583772953,13.59170462288264,13.58487876471022,6.02203803300219,0.0,0.0,0.0,13.59170462288264,13.59170462288264,0.0,-1.0,12140.86562856588,43707116.26283717,202560732.65101707,9.534129421487966,9.147089111222137,6.678905574836885,12140.86562856588,43707116.26283717,202560732.65101707,9.534129421487966,9.147089111222137,6.678905574836885,66.78905574836885,10.115345416317778,0.8149930898411285,9.147089111222137,8.105058620502765,3.0675773575439123
 2006-12-21T16:00:00,839.8942524838186,3023619.3089417466,9616458.50076818,10.13626371431433,10.118643177088378,21.077133115507664,0.0,0.0,0.0,10.13626371431433,10.13626371431433,0.0,-1.0,12818.633210504966,46147079.55781789,266879605.00439155,9.52431070430304,9.014664338779898,6.678905574836885,12818.633210504966,46147079.55781789,266879605.00439155,9.52431070430304,9.014664338779898,6.678905574836885,66.78905574836885,17.354824445765846,0.7516408040395076,9.628043258027065,7.995124077152636,3.7336463492229455
 2006-12-21T17:00:00,931.6657737163384,3353996.7853788184,10666613.067403838,10.140908449026762,10.121363624840496,21.077133115507664,0.0,0.0,0.0,10.140908449026762,10.140908449026762,0.0,0.0,1188.37475317354,4278149.111424744,13615952.14591232,6.726160207406344,6.7,40.07343344902131,1188.37475317354,4278149.111424744,13615952.14591232,6.726160207406344,6.7,40.07343344902131,80.14686689804262,0.0,0.7384518389114444,6.702706227466236,6.702706227466236,6.702706227466236
 2006-12-21T18:00:00,1419.178191059372,5109041.487813739,16263065.203757936,6.688681104691711,6.658881715058315,36.13222819801314,0.0,0.0,0.0,6.688681104691711,6.688681104691711,0.0,0.0,782.0480928731305,2815373.1343432697,8966197.487580445,6.71722684506044,6.7,40.07343344902131,782.0480928731305,2815373.1343432697,8966197.487580445,6.71722684506044,6.7,40.07343344902131,80.14686689804262,0.0,0.7379355758128084,6.7,6.7,6.7
 2006-12-21T19:00:00,1137.9668676588385,4096680.723571818,13039856.753038766,8.063472626707576,8.039579297021064,30.11019016501095,0.0,0.0,0.0,8.063472626707576,8.063472626707576,0.0,0.0,739.5418582796096,2662350.6898065945,8469302.276574522,6.71627216891709,6.7,40.07343344902131,739.5418582796096,2662350.6898065945,8469302.276574522,6.71627216891709,6.7,40.07343344902131,80.14686689804262,0.0,0.7374193127141725,6.7,6.7,6.7
 2006-12-21T20:00:00,438.8598447860479,1579895.4412297723,5033839.687845869,12.210869404669864,12.20164574728626,12.04407606600438,0.0,0.0,0.0,12.210869404669864,12.210869404669864,0.0,1.0,79438.48411887676,285978542.8279564,1628102566.2548726,-0.6572366841567544,-3.8,40.07343344902131,79438.48411887676,285978542.8279564,1628102566.2548726,-0.6572366841567544,-3.8,40.07343344902131,80.14686689804262,0.0,0.7510227633604266,-2.0500000000000003,-0.8979690089377038,-0.8979690089377038
 2006-12-21T21:00:00,1325.6793947922365,4772445.82125205,15199171.713402929,6.680591619105473,6.652741714227907,36.13222819801314,0.0,0.0,0.0,6.680591619105473,6.680591619105473,0.0,1.0,64857.97842259585,233488722.32134503,920685463.1763664,-2.01880999055194,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,920685463.1763664,-2.01880999055194,-3.8,40.07343344902131,80.14686689804262,0.0,0.8350027896938027,-3.8,-2.044119473565826,-2.044119473565826
 2006-12-21T22:00:00,0.0,0.0,0.0,14.97625792805559,14.97625792805559,0.0,0.0,0.0,0.0,14.97625792805559,14.97625792805559,0.0,1.0,61297.73505064711,220671846.1823296,712296459.0718513,-2.421509174939789,-3.8,40.07343344902132,61297.73505064711,220671846.1823296,712296459.0718513,-2.421509174939789,-3.8,40.07343344902132,80.14686689804263,0.0,0.9042167534771812,-3.8,-2.449188553397331,-2.449188553397331
 2006-12-21T23:00:00,0.0,0.0,0.0,14.976257928055588,14.976257928055588,0.0,0.0,0.0,0.0,14.976257928055588,14.976257928055588,0.0,1.0,42210.2730076401,151956982.82750434,477740813.1412544,-2.87509195021338,-3.8,40.07343344902131,42210.2730076401,151956982.82750434,477740813.1412544,-2.87509195021338,-3.8,40.07343344902131,80.14686689804262,0.0,0.9544524090377466,-3.8,-2.902791666797325,-2.902791666797325
 2006-12-22T00:00:00,0.0,0.0,0.0,14.97625792805559,14.97625792805559,0.0,0.0,0.0,0.0,14.97625792805559,14.97625792805559,0.0,1.0,24381.24888205485,87772495.97539742,277301214.93724644,-3.2629687438792505,-3.8,40.07343344902132,24381.24888205485,87772495.97539742,277301214.93724644,-3.2629687438792505,-3.8,40.07343344902132,80.14686689804263,0.0,0.9857246632219128,-3.8,-3.2877672027078986,-3.2877672027078986
 2006-12-22T01:00:00,0.0,0.0,0.0,14.97625792805559,14.97625792805559,0.0,0.0,0.0,0.0,14.97625792805559,14.97625792805559,0.0,1.0,7532.082849607693,27115498.258587696,85378805.03369814,-3.598818480550128,-3.764196546452661,20.03671672451065,7532.082849607693,27115498.258587696,85378805.03369814,-3.598818480550128,-3.764196546452661,20.03671672451065,80.14686689804263,0.0,0.9995190723507524,-3.777546244496024,-3.623032747061076,-3.623032747061076
 2006-12-22T02:00:00,0.0,0.0,0.0,14.97625792805559,14.97625792805559,0.0,0.0,0.0,0.0,14.97625792805559,14.97625792805559,0.0,1.0,0.0,0.0,0.0,-3.656823807632934,-3.656823807632934,0.0,0.0,0.0,0.0,-3.656823807632934,-3.656823807632934,0.0,80.14686689804263,0.0,1.0000000000000002,-3.6704461915637694,-3.6704461915637694,-3.6704461915637694
 2006-12-22T03:00:00,0.0,0.0,0.0,14.976257928055588,14.976257928055588,0.0,0.0,0.0,0.0,14.976257928055588,14.976257928055588,0.0,1.0,0.0,0.0,0.0,-3.565602408399997,-3.565602408399997,0.0,0.0,0.0,0.0,-3.565602408399997,-3.565602408399997,0.0,80.14686689804262,0.0,1.0,-3.5792857213369764,-3.5792857213369764,-3.5792857213369764
 2006-12-22T04:00:00,0.0,0.0,0.0,14.976257928055588,14.976257928055588,0.0,0.0,0.0,0.0,14.976257928055588,14.976257928055588,0.0,1.0,0.0,0.0,0.0,-3.473247156493091,-3.473247156493091,0.0,0.0,0.0,0.0,-3.473247156493091,-3.473247156493091,0.0,80.14686689804262,0.0,1.0,-3.4868624028947948,-3.4868624028947948,-3.4868624028947948
 2006-12-22T05:00:00,0.0,0.0,0.0,14.976257928055588,14.976257928055588,0.0,0.0,0.0,0.0,14.976257928055588,14.976257928055588,0.0,1.0,0.0,0.0,0.0,-3.380575722110757,-3.380575722110757,0.0,0.0,0.0,0.0,-3.380575722110757,-3.380575722110757,0.0,80.14686689804262,0.0,0.9997860357457884,-3.394181164303842,-3.394181164303842,-3.394181164303842
 2006-12-22T06:00:00,51.97768006001253,187119.64821604508,595162.3568956928,14.69995016494569,14.698859629957854,1.204407606600438,0.0,0.0,0.0,14.69995016494569,14.69995016494569,0.0,0.0,0.0,0.0,0.0,-3.2866848798244974,-3.2866848798244974,0.0,0.0,0.0,0.0,-3.2866848798244974,-3.2866848798244974,0.0,80.14686689804262,0.0,0.9992700017211962,-3.3004967129707947,-3.3004967129707947,-3.3004967129707947
 2006-12-22T07:00:00,895.7205469481981,3224593.969013513,10271164.906071082,9.446038495636996,9.42721832630458,24.08815213200876,0.0,0.0,0.0,9.446038495636996,9.446038495636996,0.0,0.0,0.0,0.0,0.0,-3.201561159036766,-3.201561159036766,0.0,0.0,0.0,0.0,-3.201561159036766,-3.201561159036766,0.0,80.14686689804262,0.0,0.9987537386225602,-3.215682155456122,-3.215682155456122,-3.215682155456122
 2006-12-22T08:00:00,6767.108590860615,24361590.92709821,79324882.01375477,9.031049293897569,8.885670888915756,24.08815213200876,0.0,0.0,0.0,9.031049293897569,9.031049293897569,0.0,0.0,17838.917419326874,64220102.70957676,452188346.77280486,8.246073933407953,7.38160671739648,6.678905574836885,17838.917419326874,64220102.70957676,452188346.77280486,8.246073933407953,7.38160671739648,6.678905574836885,66.78905574836885,0.0,0.9982374755239244,-0.1705737488642113,-0.1705737488642113,-0.1705737488642113
 2006-12-22T09:00:00,1823.317733957123,6563943.842245644,20874804.85544705,6.687610799858436,6.649361162565321,36.13222819801314,0.0,0.0,0.0,6.687610799858436,6.687610799858436,0.0,0.0,10478.300672010677,37721882.41923843,119755121.35837992,6.929879245993238,6.7,40.07343344902131,10478.300672010677,37721882.41923843,119755121.35837992,6.929879245993238,6.7,40.07343344902131,80.14686689804262,0.0,0.9977212124252884,6.7,6.7,6.7
 2006-12-22T10:00:00,1627.371519163775,5858537.46898959,18638896.89205357,8.769882342396688,8.735729539716225,27.099171148509853,0.0,0.0,0.0,8.769882342396688,8.769882342396688,0.0,0.0,1029.135320964651,3704887.155472745,11799165.417403888,6.722669718617381,6.7,40.07343344902131,1029.135320964651,3704887.155472745,11799165.417403888,6.722669718617381,6.7,40.07343344902131,80.14686689804262,0.0,0.9972049493266524,6.7,6.7,6.7
 2006-12-22T11:00:00,4421.261970128807,15916543.092463704,50600182.39126965,8.831098272266303,8.738378303971471,27.099171148509853,0.0,0.0,0.0,8.831098272266303,8.831098272266303,0.0,-1.0,24279.282686850525,87405417.6726619,397174209.8766871,11.623777615396875,10.864889679500644,13.35781114967377,24279.282686850525,87405417.6726619,397174209.8766871,11.623777615396875,10.864889679500644,13.35781114967377,53.43124459869508,6.482410609970528,0.98441321743457,10.060729161263913,9.25090330295712,6.147217808024666
 2006-12-22T12:00:00,1548.4489395762296,5574416.182474427,17733832.517967083,6.682913803965069,6.65041952936831,36.13222819801314,0.0,0.0,0.0,6.682913803965069,6.682913803965069,0.0,-1.0,0.0,0.0,0.0,6.911585087406547,6.911585087406547,0.0,0.0,0.0,0.0,6.911585087406547,6.911585087406547,0.0,80.14686689804262,7.051166589911554,0.9223672340062976,7.535043417224711,6.700008905697918,0.31427824827763
 2006-12-22T13:00:00,4186.3548194231535,15070877.349923354,47996166.21448433,9.674765378990658,9.586817247861289,24.08815213200876,0.0,0.0,0.0,9.674765378990658,9.674765378990658,0.0,-1.0,0.0,0.0,0.0,6.747198885820541,6.747198885820541,0.0,0.0,0.0,0.0,6.747198885820541,6.747198885820541,0.0,80.14686689804262,0.4001855308557001,0.920574087579496,6.733720057039267,6.699998283874085,0.0
 2006-12-22T14:00:00,1697.29091892623,6110247.308134428,19425234.63905932,8.160950241729664,8.125356701012798,30.11019016501095,0.0,0.0,0.0,8.160950241729664,8.160950241729664,0.0,-1.0,0.0,0.0,0.0,6.721351561985159,6.721351561985159,0.0,0.0,0.0,0.0,6.721351561985159,6.721351561985159,0.0,80.14686689804262,0.2436308289447914,0.9189287766612774,6.720278589043068,6.699848257426193,0.0
 2006-12-22T15:00:00,1613.7843672002527,5809623.721920909,18484807.69830221,8.149676885733848,8.115806537692137,30.11019016501095,0.0,0.0,0.0,8.149676885733848,8.149676885733848,0.0,-1.0,0.0,0.0,0.0,6.721563923230303,6.721563923230303,0.0,0.0,0.0,0.0,6.721563923230303,6.721563923230303,0.0,80.14686689804262,0.2659762571326133,0.9174369756192674,6.722083079663949,6.69977508128031,0.0
 2006-12-22T16:00:00,1920.2202778937824,6912793.000417617,21986501.739627343,11.337633835550212,11.297346844879485,17.062441093506205,0.0,0.0,0.0,11.337633835550212,11.337633835550212,0.0,-1.0,12140.865628560838,43707116.26281901,176273212.36896583,9.420447477827851,9.083557467892089,6.678905574836885,12140.865628560838,43707116.26281901,176273212.36896583,9.420447477827851,9.083557467892089,6.678905574836885,66.78905574836885,7.230648322491226,0.9100479752479724,8.861700937770301,8.045693284252833,2.867988526203064
 2006-12-22T17:00:00,1287.5162748327675,4635058.589397963,14740332.447664363,7.423995929252025,7.39698669597184,33.12120918151204,0.0,0.0,0.0,7.423995929252025,7.423995929252025,0.0,0.0,11046.875187139276,39768750.6737014,126334533.6018028,6.942540749178296,6.7,40.07343344902131,11046.875187139276,39768750.6737014,126334533.6018028,6.942540749178296,6.7,40.07343344902131,80.14686689804262,0.0,0.879033967628298,6.925166591378745,6.925166591378745,6.925166591378745
 2006-12-22T18:00:00,732.200050820294,2635920.1829530583,8384774.058557669,11.090706392266789,11.075342678164702,18.06611409900657,0.0,0.0,0.0,11.090706392266789,11.090706392266789,0.0,0.0,744.9086374777617,2681671.0949199414,8536565.836168677,6.716401401300703,6.7,40.07343344902131,744.9086374777617,2681671.0949199414,8536565.836168677,6.716401401300703,6.7,40.07343344902131,80.14686689804262,0.0,0.878517704529662,6.7,6.7,6.7
 2006-12-22T19:00:00,1325.258795407059,4770931.663465413,15198211.165338457,6.68059073911813,6.652742594215251,36.13222819801314,0.0,0.0,0.0,6.68059073911813,6.68059073911813,0.0,0.0,733.2137667932667,2639569.5604557605,8398860.634480366,6.71613683094344,6.7,40.07343344902131,733.2137667932667,2639569.5604557605,8398860.634480366,6.71613683094344,6.7,40.07343344902131,80.14686689804262,0.0,0.8780014414310261,6.7,6.7,6.7
 2006-12-22T20:00:00,1372.3890867881044,4940600.712437174,15715244.011406306,6.681064428905738,6.652268904427642,36.13222819801314,0.0,0.0,0.0,6.681064428905738,6.681064428905738,0.0,1.0,77075.41102142494,277471479.6771298,1367655831.6359785,-1.1597062090028272,-3.8,40.07343344902131,77075.41102142494,277471479.6771298,1367655831.6359785,-1.1597062090028272,-3.8,40.07343344902131,80.14686689804262,0.0,0.8791437993839778,-2.0500000000000003,-1.4172144590009,-1.4172144590009
 2006-12-22T21:00:00,664.5352475603476,2392326.891217252,7604300.5958153475,11.080553822148667,11.066620230669074,18.06611409900657,0.0,0.0,0.0,11.080553822148667,11.080553822148667,0.0,1.0,50322.41135647309,181160680.88330308,569163479.3280599,-2.6982590575339915,-3.8,40.07343344902131,50322.41135647309,181160680.88330308,569163479.3280599,-2.6982590575339915,-3.8,40.07343344902131,80.14686689804262,0.0,0.9371149123172152,-3.8,-2.726512189202461,-2.726512189202461
 2006-12-22T22:00:00,0.0,0.0,0.0,15.48014274401992,15.48014274401992,0.0,0.0,0.0,0.0,15.48014274401992,15.48014274401992,0.0,1.0,30713.893941585604,110570018.18970814,348601032.13762563,-3.124965894118608,-3.8,40.07343344902132,30713.893941585604,110570018.18970814,348601032.13762563,-3.124965894118608,-3.8,40.07343344902132,80.14686689804263,0.0,0.9754929551926358,-3.8,-3.1511332671834453,-3.1511332671834453
 2006-12-22T23:00:00,0.0,0.0,0.0,15.480142744019917,15.480142744019917,0.0,0.0,0.0,0.0,15.480142744019917,15.480142744019917,0.0,1.0,14600.41590857722,52561497.270878,165738410.26092154,-3.4687807622737648,-3.7897983572456826,33.39452787418442,14600.41590857722,52561497.270878,165738410.26092154,-3.4687807622737648,-3.7897983572456826,33.39452787418442,80.14686689804262,0.0,0.9965585592309149,-3.8,-3.497930329129306,-3.497930329129306
 2006-12-23T00:00:00,0.0,0.0,0.0,15.48014274401992,15.48014274401992,0.0,0.0,0.0,0.0,15.48014274401992,15.48014274401992,0.0,1.0,0.0,0.0,0.0,-3.7312793173396206,-3.7312793173396206,0.0,0.0,0.0,0.0,-3.7312793173396206,-3.7312793173396206,0.0,80.14686689804263,0.0,1.0000000000000002,-3.7449172078413184,-3.7449172078413184,-3.7449172078413184
 2006-12-23T01:00:00,0.0,0.0,0.0,15.480142744019917,15.480142744019917,0.0,0.0,0.0,0.0,15.480142744019917,15.480142744019917,0.0,1.0,0.0,0.0,0.0,-3.642452035408173,-3.642452035408173,0.0,0.0,0.0,0.0,-3.642452035408173,-3.642452035408173,0.0,80.14686689804262,0.0,1.0,-3.6562367354960656,-3.6562367354960656,-3.6562367354960656
 2006-12-23T02:00:00,0.0,0.0,0.0,15.480142744019922,15.480142744019922,0.0,0.0,0.0,0.0,15.480142744019922,15.480142744019922,0.0,1.0,0.0,0.0,0.0,-3.5530112467469706,-3.5530112467469706,0.0,0.0,0.0,0.0,-3.5530112467469706,-3.5530112467469706,0.0,80.14686689804263,0.0,0.999752582924704,-3.5666780448880697,-3.5666780448880697,-3.5666780448880697
 2006-12-23T03:00:00,0.0,0.0,0.0,15.48014274401992,15.48014274401992,0.0,0.0,0.0,0.0,15.48014274401992,15.48014274401992,0.0,1.0,0.0,0.0,0.0,-3.4641376706693925,-3.4641376706693925,0.0,0.0,0.0,0.0,-3.4641376706693925,-3.4641376706693925,0.0,80.14686689804263,0.0,0.9992363198260678,-3.4779200348383825,-3.4779200348383825,-3.4779200348383825
 2006-12-23T04:00:00,0.0,0.0,0.0,15.480142744019917,15.480142744019917,0.0,0.0,0.0,0.0,15.480142744019917,15.480142744019917,0.0,1.0,0.0,0.0,0.0,-3.3732690437652404,-3.3732690437652404,0.0,0.0,0.0,0.0,-3.3732690437652404,-3.3732690437652404,0.0,80.1468668980426,0.0,0.9987200567274314,-3.3868765961466814,-3.3868765961466814,-3.3868765961466814
 2006-12-23T05:00:00,0.0,0.0,0.0,15.480142744019917,15.480142744019917,0.0,0.0,0.0,0.0,15.480142744019917,15.480142744019917,0.0,1.0,0.0,0.0,0.0,-3.281316460441001,-3.281316460441001,0.0,0.0,0.0,0.0,-3.281316460441001,-3.281316460441001,0.0,80.14686689804262,0.0,0.9982037936287956,-3.294990395788807,-3.294990395788807,-3.294990395788807
 2006-12-23T06:00:00,0.0,0.0,0.0,15.480142744019922,15.480142744019922,0.0,0.0,0.0,0.0,15.480142744019922,15.480142744019922,0.0,0.0,0.0,0.0,0.0,-3.1875840250192256,-3.1875840250192256,0.0,0.0,0.0,0.0,-3.1875840250192256,-3.1875840250192256,0.0,80.14686689804263,0.0,0.99768753053016,-3.2011282292241834,-3.2011282292241834,-3.2011282292241834
 2006-12-23T07:00:00,520.3608952609466,1873299.222939408,5961543.93530664,12.5450807538003,12.534157226429189,12.04407606600438,0.0,0.0,0.0,12.5450807538003,12.5450807538003,0.0,0.0,0.0,0.0,0.0,-3.0940071823612123,-3.0940071823612123,0.0,0.0,0.0,0.0,-3.0940071823612123,-3.0940071823612123,0.0,80.14686689804262,0.0,0.9971712674315238,-3.108965539029946,-3.108965539029946,-3.108965539029946
 2006-12-23T08:00:00,1095.742235288746,3944672.0470394855,12549687.84858526,8.879122368286668,8.856127181660225,27.099171148509853,0.0,0.0,0.0,8.879122368286668,8.879122368286668,0.0,0.0,0.0,0.0,0.0,-2.9960286201810065,-2.9960286201810065,0.0,0.0,0.0,0.0,-2.9960286201810065,-2.9960286201810065,0.0,80.14686689804262,0.0,0.996655004332888,-3.0108958962968155,-3.0108958962968155,-3.0108958962968155
 2006-12-23T09:00:00,1334.1260098661594,4802853.635518175,15273228.615800684,6.680659467864391,6.652673865468988,36.13222819801314,0.0,0.0,0.0,6.680659467864391,6.680659467864391,0.0,0.0,0.0,0.0,0.0,-2.8946594471644898,-2.8946594471644898,0.0,0.0,0.0,0.0,-2.8946594471644898,-2.8946594471644898,0.0,80.14686689804262,0.0,0.996138741234252,-2.908771976682729,-2.908771976682729,-2.908771976682729
 2006-12-23T10:00:00,1320.5947057625851,4754140.940745306,15118642.491988497,6.680517840787023,6.652815492546356,36.13222819801314,0.0,0.0,0.0,6.680517840787023,6.680517840787023,0.0,0.0,0.0,0.0,0.0,-2.8102735414261595,-2.8102735414261595,0.0,0.0,0.0,0.0,-2.8102735414261595,-2.8102735414261595,0.0,80.14686689804262,0.0,0.995622478135616,-2.8243149851433933,-2.8243149851433933,-2.8243149851433933
 2006-12-23T11:00:00,1319.6573080260605,4750766.3088938175,15106736.209201468,6.680506932500112,6.652826400833267,36.13222819801314,0.0,0.0,0.0,6.680506932500112,6.680506932500112,0.0,-1.0,0.0,0.0,0.0,-2.72593577433447,-2.72593577433447,0.0,0.0,0.0,0.0,-2.72593577433447,-2.72593577433447,0.0,80.14686689804262,0.0,0.99510621503698,-2.73998348860164,-2.73998348860164,-2.73998348860164
 2006-12-23T12:00:00,1139.7346486688025,4103044.735207688,13068346.832633572,10.344552848721923,10.320607173074464,21.077133115507664,0.0,0.0,0.0,10.344552848721923,10.344552848721923,0.0,-1.0,0.0,0.0,0.0,-2.589666911266412,-2.589666911266412,0.0,0.0,0.0,0.0,-2.589666911266412,-2.589666911266412,0.0,80.14686689804262,0.0,0.994589951938344,-2.607594173854437,-2.607594173854437,-2.607594173854437
 2006-12-23T13:00:00,993.144050976453,3575318.58351523,11367411.036850136,11.798584594152388,11.777755654390154,15.055095082505474,0.0,0.0,0.0,11.798584594152388,11.798584594152388,0.0,-1.0,0.0,0.0,0.0,-2.4818614445080285,-2.4818614445080285,0.0,0.0,0.0,0.0,-2.4818614445080285,-2.4818614445080285,0.0,80.14686689804262,0.0,0.994073688839708,-2.5016643559663123,-2.5016643559663123,-2.5016643559663123
 2006-12-23T14:00:00,218.12163978260315,785237.9032173713,2500573.9774284395,13.983835464729625,13.97925358719599,6.02203803300219,0.0,0.0,0.0,13.983835464729625,13.983835464729625,0.0,-1.0,0.0,0.0,0.0,-2.396384389659583,-2.396384389659583,0.0,0.0,0.0,0.0,-2.396384389659583,-2.396384389659583,0.0,80.14686689804262,0.0,0.9935574257410722,-2.410289176473333,-2.410289176473333,-2.410289176473333
 2006-12-23T15:00:00,871.5835567418935,3137700.8042708165,9976323.354280733,9.601746729561953,9.583466810012508,24.08815213200876,0.0,0.0,0.0,9.601746729561953,9.601746729561953,0.0,-1.0,0.0,0.0,0.0,-2.313034708612218,-2.313034708612218,0.0,0.0,0.0,0.0,-2.313034708612218,-2.313034708612218,0.0,80.14686689804262,0.0,0.9930411626424362,-2.326903213859997,-2.326903213859997,-2.326903213859997
 2006-12-23T16:00:00,1090.2883196720577,3925037.950819407,12480518.872573093,8.141061406645676,8.118192973632526,30.11019016501095,0.0,0.0,0.0,8.141061406645676,8.141061406645676,0.0,-1.0,0.0,0.0,0.0,-2.2297628902522093,-2.2297628902522093,0.0,0.0,0.0,0.0,-2.2297628902522093,-2.2297628902522093,0.0,80.14686689804262,0.0,0.9925248995438004,-2.2436469545284226,-2.2436469545284226,-2.2436469545284226
 2006-12-23T17:00:00,586.5246366117515,2111488.6918023047,6712143.603954343,11.597706485556037,11.585407620148567,15.858033486905768,0.0,0.0,0.0,11.597706485556037,11.597706485556037,0.0,0.0,0.0,0.0,0.0,-2.14167749017644,-2.14167749017644,0.0,0.0,0.0,0.0,-2.14167749017644,-2.14167749017644,0.0,80.14686689804262,0.0,0.9920086364451643,-2.1555186843035927,-2.1555186843035927,-2.1555186843035927
 2006-12-23T18:00:00,0.0,0.0,0.0,15.44360267580389,15.44360267580389,0.0,0.0,0.0,0.0,15.44360267580389,15.44360267580389,0.0,0.0,0.0,0.0,0.0,-2.051503504603166,-2.051503504603166,0.0,0.0,0.0,0.0,-2.051503504603166,-2.051503504603166,0.0,80.14686689804263,0.0,0.9914923733465288,-2.0651554726187222,-2.0651554726187222,-2.0651554726187222
 2006-12-23T19:00:00,0.0,0.0,0.0,15.443602675803886,15.443602675803886,0.0,0.0,0.0,0.0,15.443602675803886,15.443602675803886,0.0,0.0,0.0,0.0,0.0,-1.9621674910965807,-1.9621674910965807,0.0,0.0,0.0,0.0,-1.9621674910965807,-1.9621674910965807,0.0,80.14686689804262,0.0,0.9909761102478924,-1.975933161549776,-1.975933161549776,-1.975933161549776
 2006-12-23T20:00:00,0.0,0.0,0.0,15.44360267580389,15.44360267580389,0.0,0.0,0.0,0.0,15.44360267580389,15.44360267580389,0.0,1.0,0.0,0.0,0.0,-1.872852471200969,-1.872852471200969,0.0,0.0,0.0,0.0,-1.872852471200969,-1.872852471200969,0.0,80.14686689804263,0.0,0.9904598471492568,-1.8865000329578845,-1.8865000329578845,-1.8865000329578845
 2006-12-23T21:00:00,0.0,0.0,0.0,15.443602675803886,15.443602675803886,0.0,0.0,0.0,0.0,15.443602675803886,15.443602675803886,0.0,1.0,0.0,0.0,0.0,-1.782161445713328,-1.782161445713328,0.0,0.0,0.0,0.0,-1.782161445713328,-1.782161445713328,0.0,80.14686689804262,0.0,0.9899435840506206,-1.7958738449234757,-1.7958738449234757,-1.7958738449234757
 2006-12-23T22:00:00,0.0,0.0,0.0,15.44360267580389,15.44360267580389,0.0,0.0,0.0,0.0,15.44360267580389,15.44360267580389,0.0,1.0,0.0,0.0,0.0,-1.6919432115012505,-1.6919432115012505,0.0,0.0,0.0,0.0,-1.6919432115012505,-1.6919432115012505,0.0,80.14686689804263,0.0,0.9894273209519848,-1.705537515227368,-1.705537515227368,-1.705537515227368
 2006-12-23T23:00:00,0.0,0.0,0.0,15.443602675803886,15.443602675803886,0.0,0.0,0.0,0.0,15.443602675803886,15.443602675803886,0.0,1.0,0.0,0.0,0.0,-1.602199843982854,-1.602199843982854,0.0,0.0,0.0,0.0,-1.602199843982854,-1.602199843982854,0.0,80.14686689804262,0.0,0.9889110578533488,-1.6159613669260355,-1.6159613669260355,-1.6159613669260355
 2006-12-24T00:00:00,0.0,0.0,0.0,15.44360267580389,15.44360267580389,0.0,0.0,0.0,0.0,15.44360267580389,15.44360267580389,0.0,1.0,0.0,0.0,0.0,-1.512911721164533,-1.512911721164533,0.0,0.0,0.0,0.0,-1.512911721164533,-1.512911721164533,0.0,80.14686689804263,0.0,0.988394794754713,-1.5265551835197655,-1.5265551835197655,-1.5265551835197655
 2006-12-24T01:00:00,0.0,0.0,0.0,15.443602675803886,15.443602675803886,0.0,0.0,0.0,0.0,15.443602675803886,15.443602675803886,0.0,1.0,0.0,0.0,0.0,-1.4242054137919096,-1.4242054137919096,0.0,0.0,0.0,0.0,-1.4242054137919096,-1.4242054137919096,0.0,80.14686689804262,0.0,0.9878785316560768,-1.437964886616216,-1.437964886616216,-1.437964886616216
 2006-12-24T02:00:00,0.0,0.0,0.0,15.44360267580389,15.44360267580389,0.0,0.0,0.0,0.0,15.44360267580389,15.44360267580389,0.0,1.0,0.0,0.0,0.0,-1.334930589594431,-1.334930589594431,0.0,0.0,0.0,0.0,-1.334930589594431,-1.334930589594431,0.0,80.14686689804263,0.0,0.9873622685574412,-1.3485720199811464,-1.3485720199811464,-1.3485720199811464
 2006-12-24T03:00:00,0.0,0.0,0.0,15.443602675803886,15.443602675803886,0.0,0.0,0.0,0.0,15.443602675803886,15.443602675803886,0.0,1.0,0.0,0.0,0.0,-1.2462374932872284,-1.2462374932872284,0.0,0.0,0.0,0.0,-1.2462374932872284,-1.2462374932872284,0.0,80.14686689804262,0.0,0.9868460054588049,-1.259994916995005,-1.259994916995005,-1.259994916995005
 2006-12-24T04:00:00,0.0,0.0,0.0,15.44360267580389,15.44360267580389,0.0,0.0,0.0,0.0,15.44360267580389,15.44360267580389,0.0,1.0,0.0,0.0,0.0,-1.156975962769833,-1.156975962769833,0.0,0.0,0.0,0.0,-1.156975962769833,-1.156975962769833,0.0,80.14686689804263,0.0,0.9863297423601692,-1.170615362014782,-1.170615362014782,-1.170615362014782
 2006-12-24T05:00:00,0.0,0.0,0.0,15.443602675803886,15.443602675803886,0.0,0.0,0.0,0.0,15.443602675803886,15.443602675803886,0.0,1.0,0.0,0.0,0.0,-1.068296069759351,-1.068296069759351,0.0,0.0,0.0,0.0,-1.068296069759351,-1.068296069759351,0.0,80.14686689804262,0.0,0.985813479261533,-1.0820514455975194,-1.0820514455975194,-1.0820514455975194
 2006-12-24T06:00:00,0.0,0.0,0.0,15.44360267580389,15.44360267580389,0.0,0.0,0.0,0.0,15.44360267580389,15.44360267580389,0.0,0.0,0.0,0.0,0.0,-0.9790478266966016,-0.9790478266966016,0.0,0.0,0.0,0.0,-0.9790478266966016,-0.9790478266966016,0.0,80.14686689804263,0.0,0.9852972161628972,-0.9926851957472104,-0.9926851957472104,-0.9926851957472104
 2006-12-24T07:00:00,0.0,0.0,0.0,15.443602675803886,15.443602675803886,0.0,0.0,0.0,0.0,15.443602675803886,15.443602675803886,0.0,0.0,0.0,0.0,0.0,-0.8880950413133907,-0.8880950413133907,0.0,0.0,0.0,0.0,-0.8880950413133907,-0.8880950413133907,0.0,80.14686689804262,0.0,0.984780953064261,-0.9017454135774304,-0.9017454135774304,-0.9017454135774304
 2006-12-24T08:00:00,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,0.0,0.0,0.0,0.0,-0.7949400673883638,-0.7949400673883638,0.0,0.0,0.0,0.0,-0.7949400673883638,-0.7949400673883638,0.0,80.14686689804263,0.0,0.9842646899656252,-0.8084673659767428,-0.8084673659767428,-0.8084673659767428
 2006-12-24T09:00:00,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,0.0,0.0,0.0,0.0,-0.7017765596412531,-0.7017765596412531,0.0,0.0,0.0,0.0,-0.7017765596412531,-0.7017765596412531,0.0,80.14686689804263,0.0,0.9837484268669896,-0.7154223969534784,-0.7154223969534784,-0.7154223969534784
 2006-12-24T10:00:00,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,0.0,0.0,0.0,0.0,-0.6099549188891472,-0.6099549188891472,0.0,0.0,0.0,0.0,-0.6099549188891472,-0.6099549188891472,0.0,80.14686689804263,0.0,0.9832321637683532,-0.6235377360962642,-0.6235377360962642,-0.6235377360962642
 2006-12-24T11:00:00,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,-1.0,0.0,0.0,0.0,-0.519242099981375,-0.519242099981375,0.0,0.0,0.0,0.0,-0.519242099981375,-0.519242099981375,0.0,80.14686689804263,0.0,0.9827159006697176,-0.532937107498329,-0.532937107498329,-0.532937107498329
 2006-12-24T12:00:00,0.0,0.0,0.0,15.443602675803886,15.443602675803886,0.0,0.0,0.0,0.0,15.443602675803886,15.443602675803886,0.0,-1.0,0.0,0.0,0.0,-0.4297104728707326,-0.4297104728707326,0.0,0.0,0.0,0.0,-0.4297104728707326,-0.4297104728707326,0.0,80.14686689804262,0.0,0.9821996375710812,-0.4433447740581717,-0.4433447740581717,-0.4433447740581717
 2006-12-24T13:00:00,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,-1.0,0.0,0.0,0.0,-0.3378001840895347,-0.3378001840895347,0.0,0.0,0.0,0.0,-0.3378001840895347,-0.3378001840895347,0.0,80.14686689804263,0.0,0.9816833744724456,-0.3514402186792644,-0.3514402186792644,-0.3514402186792644
 2006-12-24T14:00:00,0.0,0.0,0.0,15.44360267580388,15.44360267580388,0.0,0.0,0.0,0.0,15.44360267580388,15.44360267580388,0.0,-1.0,0.0,0.0,0.0,-0.2488346894632611,-0.2488346894632611,0.0,0.0,0.0,0.0,-0.2488346894632611,-0.2488346894632611,0.0,80.1468668980426,0.0,0.9811671113738092,-0.2625143370199321,-0.2625143370199321,-0.2625143370199321
 2006-12-24T15:00:00,0.0,0.0,0.0,15.44360267580388,15.44360267580388,0.0,0.0,0.0,0.0,15.44360267580388,15.44360267580388,0.0,-1.0,0.0,0.0,0.0,-0.1575205221894634,-0.1575205221894634,0.0,0.0,0.0,0.0,-0.1575205221894634,-0.1575205221894634,0.0,80.1468668980426,0.0,0.9806508482751732,-0.1710974797532588,-0.1710974797532588,-0.1710974797532588
 2006-12-24T16:00:00,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,-1.0,0.0,0.0,0.0,-0.0652411481903754,-0.0652411481903754,0.0,0.0,0.0,0.0,-0.0652411481903754,-0.0652411481903754,0.0,80.14686689804263,0.0,0.9801345851765376,-0.0788173862254502,-0.0788173862254502,-0.0788173862254502
 2006-12-24T17:00:00,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,0.0,0.0,0.0,0.0,0.0265784592948196,0.0265784592948196,0.0,0.0,0.0,0.0,0.0265784592948196,0.0265784592948196,0.0,80.14686689804263,0.0,0.979618322077902,0.0128896828027423,0.0128896828027423,0.0128896828027423
 2006-12-24T18:00:00,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,0.0,0.0,0.0,0.0,0.1151449814612994,0.1151449814612994,0.0,0.0,0.0,0.0,0.1151449814612994,0.1151449814612994,0.0,80.14686689804263,0.0,0.979102058979266,0.1014678915369916,0.1014678915369916,0.1014678915369916
 2006-12-24T19:00:00,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,0.0,0.0,0.0,0.0,0.2044043291445124,0.2044043291445124,0.0,0.0,0.0,0.0,0.2044043291445124,0.2044043291445124,0.0,80.14686689804263,0.0,0.97858579588063,0.1907174549880092,0.1907174549880092,0.1907174549880092
 2006-12-24T20:00:00,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,1.0,0.0,0.0,0.0,0.2929585658710573,0.2929585658710573,0.0,0.0,0.0,0.0,0.2929585658710573,0.2929585658710573,0.0,80.14686689804263,0.0,0.978069532781994,0.279283372763595,0.279283372763595,0.279283372763595
 2006-12-24T21:00:00,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,1.0,0.0,0.0,0.0,0.3822055345857955,0.3822055345857955,0.0,0.0,0.0,0.0,0.3822055345857955,0.3822055345857955,0.0,80.14686689804263,0.0,0.977553269683358,0.3685205584897835,0.3685205584897835,0.3685205584897835
 2006-12-24T22:00:00,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,1.0,0.0,0.0,0.0,0.4707474923643528,0.4707474923643528,0.0,0.0,0.0,0.0,0.4707474923643528,0.4707474923643528,0.0,80.14686689804263,0.0,0.977037006584722,0.4570741955566613,0.4570741955566613,0.4570741955566613
