Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-24T23:00:00,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,1.0,0.0,0.0,0.0,0.5599820860577297,0.5599820860577297,0.0,0.0,0.0,0.0,0.5599820860577297,0.5599820860577297,0.0,80.14686689804263,0.0,0.9765207434860862,0.5462990073594597,0.5462990073594597,0.5462990073594597
 2006-12-25T00:00:00,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,1.0,0.0,0.0,0.0,0.6484922325765788,0.6484922325765788,0.0,0.0,0.0,0.0,0.6484922325765788,0.6484922325765788,0.0,80.14686689804263,0.0,0.9760044803874502,0.6348201936664895,0.6348201936664895,0.6348201936664895
 2006-12-25T01:00:00,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,0.0,0.0,0.0,15.443602675803888,15.443602675803888,0.0,1.0,0.0,0.0,0.0,0.737709814100341,0.737709814100341,0.0,0.0,0.0,0.0,0.737709814100341,0.737709814100341,0.0,80.14686689804263,0.0,0.9754882172888144,0.7240286313011005,0.7240286313011005,0.7240286313011005
 2006-12-25T02:00:00,0.0,0.0,0.0,15.44360267580389,15.44360267580389,0.0,0.0,0.0,0.0,15.44360267580389,15.44360267580389,0.0,1.0,0.0,0.0,0.0,0.8262042833167422,0.8262042833167422,0.0,0.0,0.0,0.0,0.8262042833167422,0.8262042833167422,0.0,80.14686689804263,0.0,0.9749719541901783,0.8125334997113693,0.8125334997113693,0.8125334997113693
 2006-12-25T03:00:00,0.0,0.0,0.0,15.443602675803886,15.443602675803886,0.0,0.0,0.0,0.0,15.443602675803886,15.443602675803886,0.0,1.0,0.0,0.0,0.0,0.915377262571226,0.915377262571226,0.0,0.0,0.0,0.0,0.915377262571226,0.915377262571226,0.0,80.14686689804262,0.0,0.974455691091542,0.9016973404133446,0.9016973404133446,0.9016973404133446
 2006-12-25T04:00:00,0.0,0.0,0.0,15.44360267580388,15.44360267580388,0.0,0.0,0.0,0.0,15.44360267580388,15.44360267580388,0.0,1.0,0.0,0.0,0.0,1.0056401231149728,1.0056401231149728,0.0,0.0,0.0,0.0,1.0056401231149728,1.0056401231149728,0.0,80.1468668980426,0.0,0.973939427992906,0.9920881907669225,0.9920881907669225,0.9920881907669225
 2006-12-25T05:00:00,0.0,0.0,0.0,15.443602675803886,15.443602675803886,0.0,0.0,0.0,0.0,15.443602675803886,15.443602675803886,0.0,1.0,0.0,0.0,0.0,1.101116139966387,1.101116139966387,0.0,0.0,0.0,0.0,1.101116139966387,1.101116139966387,0.0,80.14686689804262,0.0,0.9734231648942702,1.0876180039662924,1.0876180039662924,1.0876180039662924
 2006-12-25T06:00:00,0.0,0.0,0.0,15.443602675803886,15.443602675803886,0.0,0.0,0.0,0.0,15.443602675803886,15.443602675803886,0.0,0.0,0.0,0.0,0.0,1.1941491495595369,1.1941491495595369,0.0,0.0,0.0,0.0,1.1941491495595369,1.1941491495595369,0.0,80.1468668980426,0.0,0.972906901795634,1.180587003956248,1.180587003956248,1.180587003956248
 2006-12-25T07:00:00,1095.0388915801852,3942140.0096886666,12558000.435710544,8.140994537613201,8.117984132099245,30.11019016501095,0.0,0.0,0.0,8.140994537613201,8.140994537613201,0.0,0.0,0.0,0.0,0.0,1.2843460200682693,1.2843460200682693,0.0,0.0,0.0,0.0,1.2843460200682693,1.2843460200682693,0.0,80.14686689804262,0.0,0.9723906386969986,1.270513790581124,1.270513790581124,1.270513790581124
 2006-12-25T08:00:00,390.1409265733146,1404507.3356639328,4467725.578273591,13.23086520502847,13.222678848394786,9.033057049503284,0.0,0.0,0.0,13.23086520502847,13.23086520502847,0.0,0.0,0.0,0.0,0.0,1.3747851855171191,1.3747851855171191,0.0,0.0,0.0,0.0,1.3747851855171191,1.3747851855171191,0.0,80.14686689804262,0.0,0.9718743755983624,1.360772568512614,1.360772568512614,1.360772568512614
 2006-12-25T09:00:00,1108.7875429925398,3991635.154773144,12677872.50754732,8.134509233623712,8.111279181925466,30.11019016501095,0.0,0.0,0.0,8.134509233623712,8.134509233623712,0.0,0.0,0.0,0.0,0.0,1.461834767189185,1.461834767189185,0.0,0.0,0.0,0.0,1.461834767189185,1.461834767189185,0.0,80.14686689804262,0.0,0.9713581124997264,1.4478794405485245,1.4478794405485245,1.4478794405485245
 2006-12-25T10:00:00,1566.0598318563818,5637815.394682974,17915974.036376283,6.683080672563336,6.650252660770044,36.13222819801314,0.0,0.0,0.0,6.683080672563336,6.683080672563336,0.0,0.0,0.0,0.0,0.0,1.5513317155551505,1.5513317155551505,0.0,0.0,0.0,0.0,1.5513317155551505,1.5513317155551505,0.0,80.14686689804262,0.0,0.9708418494010904,1.5356522305210454,1.5356522305210454,1.5356522305210454
 2006-12-25T11:00:00,0.0,0.0,0.0,15.280015847205144,15.280015847205144,0.0,0.0,0.0,0.0,15.280015847205144,15.280015847205144,0.0,-1.0,0.0,0.0,0.0,1.6388976421388302,1.6388976421388302,0.0,0.0,0.0,0.0,1.6388976421388302,1.6388976421388302,0.0,80.14686689804262,0.0,0.9703255863024548,1.625121825965753,1.625121825965753,1.625121825965753
 2006-12-25T12:00:00,866.8651118812774,3120714.402772599,9917550.537217766,10.937302267934436,10.919130011244194,18.06611409900657,0.0,0.0,0.0,10.937302267934436,10.937302267934436,0.0,-1.0,0.0,0.0,0.0,1.7301536922431917,1.7301536922431917,0.0,0.0,0.0,0.0,1.7301536922431917,1.7301536922431917,0.0,80.14686689804262,0.0,0.9698093232038184,1.7153208989335116,1.7153208989335116,1.7153208989335116
 2006-12-25T13:00:00,479.1424593977308,1724912.853831831,5484856.06430636,12.353757666844656,12.343707594282392,12.04407606600438,0.0,0.0,0.0,12.353757666844656,12.353757666844656,0.0,-1.0,0.0,0.0,0.0,1.821967302901616,1.821967302901616,0.0,0.0,0.0,0.0,1.821967302901616,1.821967302901616,0.0,80.14686689804262,0.0,0.9692930601051826,1.8081024787459388,1.8081024787459388,1.8081024787459388
 2006-12-25T14:00:00,1677.546983452413,6039169.140428688,19195277.861761488,6.684252741933643,6.649080591399737,36.13222819801314,0.0,0.0,0.0,6.684252741933643,6.684252741933643,0.0,-1.0,0.0,0.0,0.0,1.91471005457206,1.91471005457206,0.0,0.0,0.0,0.0,1.91471005457206,1.91471005457206,0.0,80.14686689804262,0.0,0.9687767970065468,1.8981211308408827,1.8981211308408827,1.8981211308408827
 2006-12-25T15:00:00,1325.426263695199,4771534.549302716,15176973.96563739,8.04779142853006,8.019982169750016,30.11019016501095,0.0,0.0,0.0,8.04779142853006,8.04779142853006,0.0,-1.0,0.0,0.0,0.0,2.015545192413611,2.015545192413611,0.0,0.0,0.0,0.0,2.015545192413611,2.015545192413611,0.0,80.14686689804262,0.0,0.968260533907911,2.00036903061466,2.00036903061466,2.00036903061466
 2006-12-25T16:00:00,943.8000891564787,3397680.320963324,10806631.143442117,9.41100759426173,9.39120626896504,24.08815213200876,0.0,0.0,0.0,9.41100759426173,9.41100759426173,0.0,-1.0,0.0,0.0,0.0,2.103303109199904,2.103303109199904,0.0,0.0,0.0,0.0,2.103303109199904,2.103303109199904,0.0,80.14686689804262,0.0,0.9677442708092748,2.089093870603229,2.089093870603229,2.089093870603229
 2006-12-25T17:00:00,912.4448467727868,3284801.448382032,10441452.184307452,9.38964843316239,9.370516239728996,24.08815213200876,0.0,0.0,0.0,9.38964843316239,9.38964843316239,0.0,0.0,25993.449048084847,93576416.57310544,555502262.8695245,6.677190455343038,5.613622628234282,13.35781114967377,25993.449048084847,93576416.57310544,555502262.8695245,6.677190455343038,5.613622628234282,13.35781114967377,66.78905574836885,0.0,0.9672280077106388,4.854627125464633,4.854627125464633,4.854627125464633
 2006-12-25T18:00:00,774.8289732679206,2789384.303764514,8872576.002308333,10.70953398169454,10.693276475624122,18.06611409900657,0.0,0.0,0.0,10.70953398169454,10.70953398169454,0.0,0.0,791.6761414914378,2850034.109369176,9072469.74681786,6.71743102002776,6.7,40.07343344902131,791.6761414914378,2850034.109369176,9072469.74681786,6.71743102002776,6.7,40.07343344902131,80.14686689804262,0.0,0.9667117446120028,6.7,6.7,6.7
 2006-12-25T19:00:00,1118.4582718882943,4026449.77879786,12806482.077977387,8.02348434604239,8.00001863795537,30.11019016501095,0.0,0.0,0.0,8.02348434604239,8.02348434604239,0.0,0.0,736.2798190830512,2650607.348698984,8444255.301509975,6.716224046723766,6.7,40.07343344902131,736.2798190830512,2650607.348698984,8444255.301509975,6.716224046723766,6.7,40.07343344902131,80.14686689804262,0.0,0.9661954815133672,6.7,6.7,6.7
 2006-12-25T20:00:00,1138.1006132003322,4097162.207521196,13033370.028337304,8.023692213908989,7.999810770088768,30.11019016501095,0.0,0.0,0.0,8.023692213908989,8.023692213908989,0.0,1.0,739.7376240818298,2663055.446694588,8485993.141315354,6.716304237053786,6.7,40.07343344902131,739.7376240818298,2663055.446694588,8485993.141315354,6.716304237053786,6.7,40.07343344902131,80.14686689804262,0.0,0.9656792184147308,6.7,6.7,6.7
 2006-12-25T21:00:00,880.0829731251246,3168298.703250448,10080792.909224296,9.36685312960307,9.3483817864237,24.08815213200876,0.0,0.0,0.0,9.36685312960307,9.36685312960307,0.0,1.0,725.915268000325,2613294.9648011704,8328014.044479146,6.716000714246033,6.7,40.07343344902131,725.915268000325,2613294.9648011704,8328014.044479146,6.716000714246033,6.7,40.07343344902131,80.14686689804262,0.0,0.965162955316095,6.7,6.7,6.7
 2006-12-25T22:00:00,0.0,0.0,0.0,14.73996115540777,14.73996115540777,0.0,0.0,0.0,0.0,14.73996115540777,14.73996115540777,0.0,1.0,724.0588745598147,2606611.948415333,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,724.0588745598147,2606611.948415333,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9646466922174592,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-25T23:00:00,0.0,0.0,0.0,14.739961155407764,14.739961155407764,0.0,0.0,0.0,0.0,14.739961155407764,14.739961155407764,0.0,1.0,723.5028190481647,2604610.148573393,8294005.459043929,6.715935373627139,6.7,40.07343344902131,723.5028190481647,2604610.148573393,8294005.459043929,6.715935373627139,6.7,40.07343344902131,80.14686689804262,0.0,0.9641304291188232,6.7,6.7,6.7
 2006-12-26T00:00:00,0.0,0.0,0.0,14.739961155407768,14.739961155407768,0.0,0.0,0.0,0.0,14.739961155407768,14.739961155407768,0.0,1.0,724.3319015713945,2607594.84565702,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,724.3319015713945,2607594.84565702,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9636141660201872,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-26T01:00:00,0.0,0.0,0.0,14.739961155407764,14.739961155407764,0.0,0.0,0.0,0.0,14.739961155407764,14.739961155407764,0.0,1.0,724.177612389199,2607039.404601116,8294005.459043929,6.715935373627139,6.7,40.07343344902131,724.177612389199,2607039.404601116,8294005.459043929,6.715935373627139,6.7,40.07343344902131,80.14686689804262,0.0,0.9630979029215512,6.7,6.7,6.7
 2006-12-26T02:00:00,0.0,0.0,0.0,14.739961155407768,14.739961155407768,0.0,0.0,0.0,0.0,14.739961155407768,14.739961155407768,0.0,1.0,724.1102720696866,2606796.979450871,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,724.1102720696866,2606796.979450871,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9625816398229152,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-26T03:00:00,0.0,0.0,0.0,14.739961155407764,14.739961155407764,0.0,0.0,0.0,0.0,14.739961155407764,14.739961155407764,0.0,1.0,724.4020796374169,2607847.486694701,8294005.459043929,6.715935373627139,6.7,40.07343344902131,724.4020796374169,2607847.486694701,8294005.459043929,6.715935373627139,6.7,40.07343344902131,80.14686689804262,0.0,0.9620653767242792,6.7,6.7,6.7
 2006-12-26T04:00:00,0.0,0.0,0.0,14.739961155407768,14.739961155407768,0.0,0.0,0.0,0.0,14.739961155407768,14.739961155407768,0.0,1.0,723.6063222425843,2604982.760073303,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,723.6063222425843,2604982.760073303,8294005.459043929,6.715935373627139,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9615491136256434,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-26T05:00:00,0.0,0.0,0.0,14.739961155407764,14.739961155407764,0.0,0.0,0.0,0.0,14.739961155407764,14.739961155407764,0.0,1.0,723.3943430855466,2604219.6351079675,8294005.459043929,6.715935373627139,6.7,40.07343344902131,723.3943430855466,2604219.6351079675,8294005.459043929,6.715935373627139,6.7,40.07343344902131,80.14686689804262,0.0,0.9610328505270074,6.7,6.7,6.7
 2006-12-26T06:00:00,0.0,0.0,0.0,14.739961155407768,14.739961155407768,0.0,0.0,0.0,0.0,14.739961155407768,14.739961155407768,0.0,0.0,723.9099993156109,2606075.9975361987,8294005.459043929,6.71593537362714,6.700000000000002,40.07343344902132,723.9099993156109,2606075.9975361987,8294005.459043929,6.71593537362714,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9605165874283716,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-26T07:00:00,667.5969829204981,2403349.138513793,7644889.38206165,10.71031789297978,10.696309929094674,18.06611409900657,0.0,0.0,0.0,10.71031789297978,10.71031789297978,0.0,0.0,729.9152449661788,2627694.881878244,8365201.012373686,6.716072160431707,6.7,40.07343344902131,729.9152449661788,2627694.881878244,8365201.012373686,6.716072160431707,6.7,40.07343344902131,80.14686689804262,0.0,0.9600003243297358,6.7,6.7,6.7
 2006-12-26T08:00:00,1072.6035064144464,3861372.623092006,12279213.271414006,8.47206497731666,8.449565396905447,28.102844154010217,0.0,0.0,0.0,8.47206497731666,8.47206497731666,0.0,0.0,746.638603633896,2687898.973082025,8549071.546544913,6.716425428660994,6.7,40.07343344902131,746.638603633896,2687898.973082025,8549071.546544913,6.716425428660994,6.7,40.07343344902131,80.14686689804262,0.0,0.9594840612310996,6.7,6.7,6.7
 2006-12-26T09:00:00,480.9546456746161,1731436.724428618,5503400.790931779,12.055041526764535,12.044957473283043,12.04407606600438,0.0,0.0,0.0,12.055041526764535,12.055041526764535,0.0,0.0,787.7388106697723,2835859.71841118,9021151.919685718,6.717332426516088,6.7,40.07343344902131,787.7388106697723,2835859.71841118,9021151.919685718,6.717332426516088,6.7,40.07343344902131,80.14686689804262,0.0,0.9589677981324636,6.7,6.7,6.7
 2006-12-26T10:00:00,829.919155753703,2987708.9607133307,9513850.880011637,10.717343219678224,10.699910680607738,18.06611409900657,0.0,0.0,0.0,10.717343219678224,10.717343219678224,0.0,0.0,724.1420027132654,2606911.209767756,8294005.459043929,6.715935373627139,6.7,40.07343344902131,724.1420027132654,2606911.209767756,8294005.459043929,6.715935373627139,6.7,40.07343344902131,80.14686689804262,0.0,0.9584515350338276,6.7,6.7,6.7
 2006-12-26T11:00:00,0.0,0.0,0.0,14.750587233619273,14.750587233619273,0.0,0.0,0.0,0.0,14.750587233619273,14.750587233619273,0.0,-1.0,0.0,0.0,0.0,6.715936890891702,6.715936890891702,0.0,0.0,0.0,0.0,6.715936890891702,6.715936890891702,0.0,80.14686689804262,0.1584703612419688,0.9576439358965486,6.713280654348015,6.700001570964861,1.1166666666666667
 2006-12-26T12:00:00,223.7563357604462,805522.8087376063,2557051.0241334867,13.405818261661954,13.40113289906759,6.02203803300219,0.0,0.0,0.0,13.405818261661954,13.405818261661954,0.0,-1.0,0.0,0.0,0.0,6.716008863504676,6.716008863504676,0.0,0.0,0.0,0.0,6.716008863504676,6.716008863504676,0.0,80.14686689804262,0.190765361058791,0.9564266277524296,6.715985456712738,6.700000084341344,0.0
 2006-12-26T13:00:00,974.4199727969408,3507911.9020689875,11183435.078167995,12.072404963958306,12.051913078288155,12.04407606600438,0.0,0.0,0.0,12.072404963958306,12.072404963958306,0.0,-1.0,0.0,0.0,0.0,6.7191942926483605,6.7191942926483605,0.0,0.0,0.0,0.0,6.7191942926483605,6.7191942926483605,0.0,80.14686689804262,0.2236599858096205,0.9551615453928982,6.71855506499724,6.699804047759802,0.0
 2006-12-26T14:00:00,1665.2049761433548,5994737.914116077,19085445.746424247,6.68415211069074,6.649181222642639,36.13222819801314,0.0,0.0,0.0,6.68415211069074,6.68415211069074,0.0,-1.0,0.0,0.0,0.0,6.719219938284733,6.719219938284733,0.0,0.0,0.0,0.0,6.719219938284733,6.719219938284733,0.0,80.14686689804262,0.2311512547481885,0.9537967140350302,6.719220616118137,6.699841139424489,0.0
 2006-12-26T15:00:00,447.2176560862029,1609983.5619103308,5124955.760256213,12.099343170764604,12.089952557811388,12.04407606600438,0.0,0.0,0.0,12.099343170764604,12.099343170764604,0.0,-1.0,0.0,0.0,0.0,6.716047334393854,6.716047334393854,0.0,0.0,0.0,0.0,6.716047334393854,6.716047334393854,0.0,80.14686689804262,0.199216467091185,0.9524750922811372,6.716685822729219,6.699990246014127,0.0
 2006-12-26T16:00:00,649.1651518906078,2336994.5468061883,7436310.484263897,11.423182715620769,11.40955692510898,15.055095082505474,0.0,0.0,0.0,11.423182715620769,11.423182715620769,0.0,-1.0,0.0,0.0,0.0,6.718452824741973,6.718452824741973,0.0,0.0,0.0,0.0,6.718452824741973,6.718452824741973,0.0,80.14686689804262,0.207874097239076,0.9512071931496312,6.7174248140162325,6.700001409072608,0.0
 2006-12-26T17:00:00,112.60025551454812,405360.9198523733,1287911.593621635,14.135536928736816,14.133177048927982,3.011019016501095,0.0,0.0,0.0,14.135536928736816,14.135536928736816,0.0,0.0,885.0440109651971,3186158.4394747093,10134271.804314028,6.719471012461908,6.7,40.07343344902131,885.0440109651971,3186158.4394747093,10134271.804314028,6.719471012461908,6.7,40.07343344902131,80.14686689804262,0.0,0.9503833021286996,6.7034947491102015,6.7034947491102015,6.7034947491102015
 2006-12-26T18:00:00,715.1495203156741,2574538.2731364267,8204358.710005242,10.747892717545255,10.732859590793147,18.06611409900657,0.0,0.0,0.0,10.747892717545255,10.747892717545255,0.0,0.0,734.3111164002921,2643520.019041052,8418068.427283803,6.7161737341951095,6.7,40.07343344902131,734.3111164002921,2643520.019041052,8418068.427283803,6.7161737341951095,6.7,40.07343344902131,80.14686689804262,0.0,0.9498670390300634,6.7,6.7,6.7
 2006-12-26T19:00:00,1432.8037560054977,5158093.521619791,16423703.777464394,6.681713498454124,6.651619834879258,36.13222819801314,0.0,0.0,0.0,6.681713498454124,6.681713498454124,0.0,0.0,778.9562885269701,2804242.6386970924,8934374.736332232,6.71716570576267,6.7,40.07343344902131,778.9562885269701,2804242.6386970924,8934374.736332232,6.71716570576267,6.7,40.07343344902131,80.14686689804262,0.0,0.9493507759314276,6.7,6.7,6.7
 2006-12-26T20:00:00,219.15740230911425,788966.6483128113,2512748.554307721,13.458233675101084,13.453629489661056,6.02203803300219,0.0,0.0,0.0,13.458233675101084,13.458233675101084,0.0,1.0,63757.036552268575,229525331.5881668,1140505200.5577676,-1.5983278695052598,-3.8,40.07343344902131,63757.036552268575,229525331.5881668,1140505200.5577676,-1.5983278695052598,-3.8,40.07343344902131,80.14686689804262,0.0,0.9393083009273574,-2.0500000000000003,-1.867462885781655,-1.867462885781655
 2006-12-26T21:00:00,1325.552441654176,4771988.789955034,15203743.992959945,6.680595808046817,6.652737525286562,36.13222819801314,0.0,0.0,0.0,6.680595808046817,6.680595808046817,0.0,1.0,29966.806302388763,107880502.68859954,339835749.3484443,-3.1419295438678074,-3.8,40.07343344902131,29966.806302388763,107880502.68859954,339835749.3484443,-3.1419295438678074,-3.8,40.07343344902131,80.14686689804262,0.0,0.9768214100905214,-3.8,-3.168243686026712,-3.168243686026712
 2006-12-26T22:00:00,0.0,0.0,0.0,14.814529406659688,14.814529406659688,0.0,0.0,0.0,0.0,14.814529406659688,14.814529406659688,0.0,1.0,14185.775017253274,51068790.06211178,160964478.0128118,-3.478221147078428,-3.789995093254763,33.394527874184426,14185.775017253274,51068790.06211178,160964478.0128118,-3.478221147078428,-3.789995093254763,33.394527874184426,80.14686689804263,0.0,0.9970756616698536,-3.8,-3.5069906301569205,-3.5069906301569205
 2006-12-26T23:00:00,0.0,0.0,0.0,14.814529406659686,14.814529406659686,0.0,0.0,0.0,0.0,14.814529406659686,14.814529406659686,0.0,1.0,0.0,0.0,0.0,-3.6960988598229374,-3.6960988598229374,0.0,0.0,0.0,0.0,-3.6960988598229374,-3.6960988598229374,0.0,80.14686689804262,0.0,1.0,-3.708865967093216,-3.708865967093216,-3.708865967093216
 2006-12-27T00:00:00,0.0,0.0,0.0,14.814529406659688,14.814529406659688,0.0,0.0,0.0,0.0,14.814529406659688,14.814529406659688,0.0,1.0,0.0,0.0,0.0,-3.6067908989395474,-3.6067908989395474,0.0,0.0,0.0,0.0,-3.6067908989395474,-3.6067908989395474,0.0,80.14686689804263,0.0,1.0000000000000002,-3.62045703692718,-3.62045703692718,-3.62045703692718
 2006-12-27T01:00:00,0.0,0.0,0.0,14.814529406659686,14.814529406659686,0.0,0.0,0.0,0.0,14.814529406659686,14.814529406659686,0.0,1.0,0.0,0.0,0.0,-3.517895904260125,-3.517895904260125,0.0,0.0,0.0,0.0,-3.517895904260125,-3.517895904260125,0.0,80.14686689804262,0.0,1.0,-3.531678887444904,-3.531678887444904,-3.531678887444904
 2006-12-27T02:00:00,0.0,0.0,0.0,14.814529406659688,14.814529406659688,0.0,0.0,0.0,0.0,14.814529406659688,14.814529406659688,0.0,1.0,0.0,0.0,0.0,-3.428424564865115,-3.428424564865115,0.0,0.0,0.0,0.0,-3.428424564865115,-3.428424564865115,0.0,80.14686689804263,0.0,0.9997986364072564,-3.442088659240504,-3.442088659240504,-3.442088659240504
 2006-12-27T03:00:00,0.0,0.0,0.0,14.814529406659686,14.814529406659686,0.0,0.0,0.0,0.0,14.814529406659686,14.814529406659686,0.0,1.0,0.0,0.0,0.0,-3.3395428615081446,-3.3395428615081446,0.0,0.0,0.0,0.0,-3.3395428615081446,-3.3395428615081446,0.0,80.14686689804262,0.0,0.999285122514958,-3.353323783466994,-3.353323783466994,-3.353323783466994
 2006-12-27T04:00:00,0.0,0.0,0.0,14.814529406659688,14.814529406659688,0.0,0.0,0.0,0.0,14.814529406659688,14.814529406659688,0.0,1.0,0.0,0.0,0.0,-3.250048205765512,-3.250048205765512,0.0,0.0,0.0,0.0,-3.250048205765512,-3.250048205765512,0.0,80.14686689804263,0.0,0.9987688594163222,-3.2637090883750504,-3.2637090883750504,-3.2637090883750504
 2006-12-27T05:00:00,0.0,0.0,0.0,14.814529406659686,14.814529406659686,0.0,0.0,0.0,0.0,14.814529406659686,14.814529406659686,0.0,1.0,0.0,0.0,0.0,-3.1588794616567406,-3.1588794616567406,0.0,0.0,0.0,0.0,-3.1588794616567406,-3.1588794616567406,0.0,80.14686689804262,0.0,0.998252596317686,-3.172555092945626,-3.172555092945626,-3.172555092945626
 2006-12-27T06:00:00,0.0,0.0,0.0,14.814529406659688,14.814529406659688,0.0,0.0,0.0,0.0,14.814529406659688,14.814529406659688,0.0,0.0,0.0,0.0,0.0,-3.068354918644412,-3.068354918644412,0.0,0.0,0.0,0.0,-3.068354918644412,-3.068354918644412,0.0,80.14686689804263,0.0,0.9977363332190504,-3.0820700164783355,-3.0820700164783355,-3.0820700164783355
 2006-12-27T07:00:00,1110.10951369181,3996394.249290516,12725629.53392416,8.036302569439176,8.012985010558536,30.11019016501095,0.0,0.0,0.0,8.036302569439176,8.036302569439176,0.0,0.0,0.0,0.0,0.0,-2.982210020709122,-2.982210020709122,0.0,0.0,0.0,0.0,-2.982210020709122,-2.982210020709122,0.0,80.14686689804262,0.0,0.9972200701204142,-2.9963869266045013,-2.9963869266045013,-2.9963869266045013
 2006-12-27T08:00:00,881.8634122831846,3174708.2842194648,10093476.967649875,9.398811687564724,9.38031704354814,24.08815213200876,0.0,0.0,0.0,9.398811687564724,9.398811687564724,0.0,0.0,15832.731637336656,56997833.89441196,398802858.8674702,6.472216002319321,5.708696332659367,6.678905574836885,15832.731637336656,56997833.89441196,398802858.8674702,6.472216002319321,5.708696332659367,6.678905574836885,66.78905574836885,0.0,0.9967038070217784,-0.1112535450459235,-0.1112535450459235,-0.1112535450459235
 2006-12-27T09:00:00,1910.3710252609123,6877335.690939286,21897401.04356252,6.693607327352683,6.653483855444299,36.13222819801314,0.0,0.0,0.0,6.693607327352683,6.693607327352683,0.0,0.0,9378.076359665609,33761074.89479618,107170804.70889296,6.905741219429859,6.7,40.07343344902131,9378.076359665609,33761074.89479618,107170804.70889296,6.905741219429859,6.7,40.07343344902131,80.14686689804262,0.0,0.9961875439231423,6.7,6.7,6.7
 2006-12-27T10:00:00,1595.272874513749,5742982.348249496,18264450.5564956,6.688746826193847,6.655280226420152,36.13222819801314,0.0,0.0,0.0,6.688746826193847,6.688746826193847,0.0,0.0,889.4674905178458,3202082.9658642453,10199481.498778068,6.719596330344362,6.7,40.07343344902131,889.4674905178458,3202082.9658642453,10199481.498778068,6.719596330344362,6.7,40.07343344902131,80.14686689804262,0.0,0.9956712808245064,6.7,6.7,6.7
 2006-12-27T11:00:00,1566.979964803272,5641127.873291779,17971364.886925742,6.688197581112253,6.655268021856007,36.13222819801314,0.0,0.0,0.0,6.688197581112253,6.688197581112253,0.0,-1.0,9823.613974253063,35365010.30731103,114977623.61263774,8.94847944480965,8.728617216228265,6.678905574836885,9823.613974253063,35365010.30731103,114977623.61263774,8.94847944480965,8.728617216228265,6.678905574836885,66.78905574836885,0.1490733547368005,0.9948346803247168,7.924456697991533,7.911959962854159,3.445350663334434
 2006-12-27T12:00:00,1666.113660811185,5998009.178920265,19091817.33052718,6.686154771874702,6.6511721762261615,36.13222819801314,0.0,0.0,0.0,6.686154771874702,6.686154771874702,0.0,-1.0,10373.6448495455,37345121.458363794,121408289.50643712,9.36052668521638,9.128380820414767,6.678905574836885,10373.6448495455,37345121.458363794,121408289.50643712,9.36052668521638,9.128380820414767,6.678905574836885,66.78905574836885,15.42619944442147,0.9434190797026916,9.754777277991908,7.926320630550113,2.917328375801965
 2006-12-27T13:00:00,1196.2333372639998,4306440.0141504,13694961.296089038,10.102166653257177,10.077072833542374,21.077133115507664,0.0,0.0,0.0,10.102166653257177,10.102166653257177,0.0,-1.0,10784.967353136895,38825882.47129283,126222215.45896102,9.192824288461358,8.951483977329401,6.678905574836885,10784.967353136895,38825882.47129283,126222215.45896102,9.192824288461358,8.951483977329401,6.678905574836885,66.78905574836885,9.32768048735131,0.8897034342948597,8.953649430815398,7.93738394444459,2.777153020869319
 2006-12-27T14:00:00,1610.5089320302975,5797832.155309071,18440358.601785447,6.683561099122973,6.649772234210406,36.13222819801314,0.0,0.0,0.0,6.683561099122973,6.683561099122973,0.0,-1.0,11285.37131000473,40627336.71601702,132078709.40947331,10.47752388394152,10.224998885512663,6.678905574836885,11285.37131000473,40627336.71601702,132078709.40947331,10.47752388394152,10.224998885512663,6.678905574836885,66.78905574836885,9.804937659457831,0.85103166518051,8.963038797933784,7.950233888519686,2.894871351363325
 2006-12-27T15:00:00,1582.9613052763686,5698660.698994926,18131620.758257706,6.690668956674951,6.657445731109505,36.13222819801314,0.0,0.0,0.0,6.690668956674951,6.690668956674951,0.0,-1.0,24268.203112434945,87365531.20476581,387608623.7792413,10.53901768146657,9.7984440318814,13.35781114967377,24268.203112434945,87365531.20476581,387608623.7792413,10.53901768146657,9.7984440318814,13.35781114967377,53.43124459869508,19.045620370250088,0.7674128097296045,11.060549570646378,9.2443985337406,6.095082955638222
 2006-12-27T16:00:00,1179.3129773065705,4245526.718303653,13531038.64779668,8.051490347073006,8.026697005311298,30.11019016501095,0.0,0.0,0.0,8.051490347073006,8.051490347073006,0.0,-1.0,0.0,0.0,0.0,6.716853407341511,6.716853407341511,0.0,0.0,0.0,0.0,6.716853407341511,6.716853407341511,0.0,80.14686689804262,0.2046044726060148,0.7361619637846099,6.717075627513051,6.699927741563525,0.0
 2006-12-27T17:00:00,1411.5287375194666,5081503.45507008,16155957.795336142,6.681468197637467,6.651865135695913,36.13222819801314,0.0,0.0,0.0,6.681468197637467,6.681468197637467,0.0,0.0,908.2462519354816,3269686.506967734,10417812.91375756,6.720015785303158,6.7,40.07343344902131,908.2462519354816,3269686.506967734,10417812.91375756,6.720015785303158,6.7,40.07343344902131,80.14686689804262,0.0,0.7353330927974177,6.702816248512208,6.702816248512208,6.702816248512208
 2006-12-27T18:00:00,461.4937440191563,1661377.4784689625,5295953.890325448,12.16446745253239,12.154763512843402,12.04407606600438,0.0,0.0,0.0,12.16446745253239,12.16446745253239,0.0,0.0,737.5576124357452,2655207.4047686826,8448092.333830709,6.716231418537351,6.7,40.07343344902131,737.5576124357452,2655207.4047686826,8448092.333830709,6.716231418537351,6.7,40.07343344902131,80.14686689804262,0.0,0.7348168296987817,6.7,6.7,6.7
 2006-12-27T19:00:00,0.0,0.0,0.0,14.90608999949299,14.90608999949299,0.0,0.0,0.0,0.0,14.90608999949299,14.90608999949299,0.0,0.0,723.9204312675319,2606113.5525631146,8294005.459043929,6.715935373627139,6.7,40.07343344902131,723.9204312675319,2606113.5525631146,8294005.459043929,6.715935373627139,6.7,40.07343344902131,80.14686689804262,0.0,0.7343005666001458,6.7,6.7,6.7
 2006-12-27T20:00:00,1138.0377193816785,4096935.7897740416,13036616.193508312,8.051847584735686,8.027960192873127,30.11019016501095,0.0,0.0,0.0,8.051847584735686,8.051847584735686,0.0,1.0,79478.52085370445,286122675.07333606,1632800697.552318,-0.6481743497057005,-3.8,40.07343344902131,79478.52085370445,286122675.07333606,1632800697.552318,-0.6481743497057005,-3.8,40.07343344902131,80.14686689804262,0.0,0.7480760888247174,-2.0500000000000003,-0.8906469403632137,-0.8906469403632137
 2006-12-27T21:00:00,1728.6968662194477,6223308.71839001,19835826.62675402,6.684839589432105,6.648493743901274,36.13222819801314,0.0,0.0,0.0,6.684839589432105,6.684839589432105,0.0,1.0,64857.97842259585,233488722.32134503,929890798.4838802,-2.00102776012486,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,929890798.4838802,-2.00102776012486,-3.8,40.07343344902131,80.14686689804262,0.0,0.8324480911208639,-3.8,-2.0326810766739505,-2.0326810766739505
 2006-12-27T22:00:00,0.0,0.0,0.0,14.91596397946588,14.91596397946588,0.0,0.0,0.0,0.0,14.91596397946588,14.91596397946588,0.0,1.0,61698.976799634,222116316.4786824,719864069.0598068,-2.406880556727144,-3.8,40.07343344902131,61698.976799634,222116316.4786824,719864069.0598068,-2.406880556727144,-3.8,40.07343344902131,80.14686689804262,0.0,0.9022295195986506,-3.8,-2.434503790988595,-2.434503790988595
 2006-12-27T23:00:00,0.0,0.0,0.0,14.91596397946588,14.91596397946588,0.0,0.0,0.0,0.0,14.91596397946588,14.91596397946588,0.0,1.0,42894.863462425295,154421508.46473104,485223536.0173924,-2.860616738475613,-3.8000000000000007,40.07343344902132,42894.863462425295,154421508.46473104,485223536.0173924,-2.860616738475613,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9531174793982234,-3.8000000000000007,-2.8883700676567106,-2.8883700676567106
 2006-12-28T00:00:00,0.0,0.0,0.0,14.91596397946588,14.91596397946588,0.0,0.0,0.0,0.0,14.91596397946588,14.91596397946588,0.0,1.0,24843.69358340724,89437296.90026605,282849967.4352888,-3.252227859483357,-3.8,40.07343344902132,24843.69358340724,89437296.90026605,282849967.4352888,-3.252227859483357,-3.8,40.07343344902132,80.14686689804263,0.0,0.9849590768861004,-3.8,-3.27714705476776,-3.27714705476776
 2006-12-28T01:00:00,0.0,0.0,0.0,14.915963979465875,14.915963979465875,0.0,0.0,0.0,0.0,14.915963979465875,14.915963979465875,0.0,1.0,7700.9164045772,27723299.056477927,87168592.91542664,-3.6074435373260334,-3.7762874070866608,20.03671672451065,7700.9164045772,27723299.056477927,87168592.91542664,-3.6074435373260334,-3.7762874070866608,20.03671672451065,80.14686689804262,0.0,0.9993581354060194,-3.790814618956559,-3.632923931662941,-3.632923931662941
 2006-12-28T02:00:00,0.0,0.0,0.0,14.915963979465884,14.915963979465884,0.0,0.0,0.0,0.0,14.915963979465884,14.915963979465884,0.0,1.0,0.0,0.0,0.0,-3.695191672417872,-3.695191672417872,0.0,0.0,0.0,0.0,-3.695191672417872,-3.695191672417872,0.0,80.14686689804265,0.0,1.0000000000000004,-3.708748975350548,-3.708748975350548,-3.708748975350548
 2006-12-28T03:00:00,0.0,0.0,0.0,14.91596397946588,14.91596397946588,0.0,0.0,0.0,0.0,14.91596397946588,14.91596397946588,0.0,1.0,0.0,0.0,0.0,-3.5995424297833583,-3.5995424297833583,0.0,0.0,0.0,0.0,-3.5995424297833583,-3.5995424297833583,0.0,80.14686689804263,0.0,1.0000000000000002,-3.6130959197105184,-3.6130959197105184,-3.6130959197105184
 2006-12-28T04:00:00,155.58534474251417,560107.241073051,1780524.396464976,13.935536151549286,13.932273642750468,4.301455737858707,0.0,0.0,0.0,13.935536151549286,13.935536151549286,0.0,1.0,0.0,0.0,0.0,-3.5036977674771097,-3.5036977674771097,0.0,0.0,0.0,0.0,-3.5036977674771097,-3.5036977674771097,0.0,80.14686689804262,0.0,0.9998799899088952,-3.5172480025064456,-3.5172480025064456,-3.5172480025064456
 2006-12-28T05:00:00,0.0,0.0,0.0,14.915964121319329,14.915964121319329,0.0,0.0,0.0,0.0,14.915964121319329,14.915964121319329,0.0,1.0,0.0,0.0,0.0,-3.407798030238181,-3.407798030238181,0.0,0.0,0.0,0.0,-3.407798030238181,-3.407798030238181,0.0,80.14686689804267,0.0,0.99938976561448,-3.421339409349113,-3.421339409349113,-3.421339409349113
 2006-12-28T06:00:00,0.0,0.0,0.0,14.91596412131932,14.91596412131932,0.0,0.0,0.0,0.0,14.91596412131932,14.91596412131932,0.0,0.0,0.0,0.0,0.0,-3.312847900333346,-3.312847900333346,0.0,0.0,0.0,0.0,-3.312847900333346,-3.312847900333346,0.0,80.14686689804262,0.0,0.9988735025158432,-3.3265116901281,-3.3265116901281,-3.3265116901281
 2006-12-28T07:00:00,1110.800634487694,3998882.2841556985,12734125.518529017,8.05321613901214,8.029883012538782,30.11019016501095,0.0,0.0,0.0,8.05321613901214,8.05321613901214,0.0,0.0,0.0,0.0,0.0,-3.226138314597584,-3.226138314597584,0.0,0.0,0.0,0.0,-3.226138314597584,-3.226138314597584,0.0,80.14686689804262,0.0,0.9983572394172072,-3.2403513714545937,-3.2403513714545937,-3.2403513714545937
 2006-12-28T08:00:00,978.3752189238506,3522150.7881258624,11196961.634225992,9.428996135930936,9.408479574764025,24.08815213200876,0.0,0.0,0.0,9.428996135930936,9.428996135930936,0.0,0.0,23004.71464410149,82816972.71876538,514606920.77386296,6.8770132915603135,5.892309420892882,13.35781114967377,23004.71464410149,82816972.71876538,514606920.77386296,6.8770132915603135,5.892309420892882,13.35781114967377,66.78905574836885,0.0,0.9978409763185714,1.3597902195581646,1.3597902195581646,1.3597902195581646
 2006-12-28T09:00:00,1015.85458836724,3657076.518122065,11633188.51993545,9.887953376738125,9.866637489252817,22.080806121008028,0.0,0.0,0.0,9.887953376738125,9.887953376738125,0.0,0.0,836.81589328916,3012537.215840976,9596334.457597349,6.718437507837646,6.7,40.07343344902131,836.81589328916,3012537.215840976,9596334.457597349,6.718437507837646,6.7,40.07343344902131,80.14686689804262,0.0,0.9973247132199354,6.7,6.7,6.7
 2006-12-28T10:00:00,1957.1356970921208,7045688.509531635,22448911.87795571,6.687233627119848,6.646099706213533,36.13222819801314,0.0,0.0,0.0,6.687233627119848,6.687233627119848,0.0,0.0,772.1155625740549,2779616.025266597,8850414.26957249,6.717004393495675,6.7,40.07343344902131,772.1155625740549,2779616.025266597,8850414.26957249,6.717004393495675,6.7,40.07343344902131,80.14686689804262,0.0,0.9968084501212996,6.7,6.7,6.7
 2006-12-28T11:00:00,2229.375674252031,8025752.4273073105,25569718.96951231,8.069309522887119,8.022457118229722,30.11019016501095,0.0,0.0,0.0,8.069309522887119,8.069309522887119,0.0,-1.0,0.0,0.0,0.0,6.734843258510498,6.734843258510498,0.0,0.0,0.0,0.0,6.734843258510498,6.734843258510498,0.0,80.14686689804262,0.3590481484639234,0.9955949798082582,6.729776487038252,6.69954172544324,1.1166666666666667
 2006-12-28T12:00:00,1031.936107752502,3714969.987909008,11801289.745767755,12.968780860908028,12.947156469156353,9.033057049503284,0.0,0.0,0.0,12.968780860908028,12.968780860908028,0.0,-1.0,12139.20140458856,43701125.056518815,162505281.4711144,10.472260797977496,10.161645991587472,6.678905574836885,12139.20140458856,43701125.056518815,162505281.4711144,10.472260797977496,10.161645991587472,6.678905574836885,66.78905574836885,6.765183470882191,0.987410793226002,8.851597943811262,8.019711605211624,2.688462565149313
 2006-12-28T13:00:00,480.5043754674941,1729815.7516829788,5506067.2521236185,13.065853117681716,13.055764153859228,9.033057049503284,0.0,0.0,0.0,13.065853117681716,13.065853117681716,0.0,-1.0,26049.55824644149,93778409.68718936,551804566.5060849,10.918870243027948,9.865199334039657,13.35781114967377,26049.55824644149,93778409.68718936,551804566.5060849,10.918870243027948,9.865199334039657,13.35781114967377,53.43124459869508,15.94985709077845,0.9047664859592822,11.184087123592905,9.359752952611425,5.618706789330424
 2006-12-28T14:00:00,1694.2142742930284,6099171.387454902,19409593.72134512,8.819062941005603,8.783497998766197,27.099171148509853,0.0,0.0,0.0,8.819062941005603,8.819062941005603,0.0,-1.0,0.0,0.0,0.0,6.722820643805644,6.722820643805644,0.0,0.0,0.0,0.0,6.722820643805644,6.722820643805644,0.0,80.14686689804262,0.2557768291687247,0.8730319201280158,6.721262978730198,6.699809823956531,0.0
 2006-12-28T15:00:00,1179.0587069354117,4244611.344967483,13509543.562197749,9.521715238853345,9.496961251971475,24.08815213200876,0.0,0.0,0.0,9.521715238853345,9.521715238853345,0.0,-1.0,0.0,0.0,0.0,6.719109407394389,6.719109407394389,0.0,0.0,0.0,0.0,6.719109407394389,6.719109407394389,0.0,80.14686689804262,0.2643218378580386,0.8715180480325148,6.722116459222481,6.699939765413013,0.0
 2006-12-28T16:00:00,807.8597657211076,2908295.156595988,9263016.952708377,10.227985009791622,10.21101209833593,21.077133115507664,0.0,0.0,0.0,10.227985009791622,10.227985009791622,0.0,-1.0,12140.86562856588,43707116.26283717,174158953.67749238,9.405962142924407,9.07310664359907,6.678905574836885,12140.86562856588,43707116.26283717,174158953.67749238,9.405962142924407,9.07310664359907,6.678905574836885,66.78905574836885,7.921089258586121,0.8457324020549885,8.87883626082885,8.04603295038264,2.9670035069375955
 2006-12-28T17:00:00,1149.7811109432898,4139211.999395842,13193173.630450908,8.099518363403467,8.075344104733793,30.11019016501095,0.0,0.0,0.0,8.099518363403467,8.099518363403467,0.0,0.0,875.8909675704462,3153207.4832536057,10035508.885794202,6.719281266103969,6.7,40.07343344902131,875.8909675704462,3153207.4832536057,10035508.885794202,6.719281266103969,6.7,40.07343344902131,80.14686689804262,0.0,0.832446965218213,6.702850530945958,6.702850530945958,6.702850530945958
 2006-12-28T18:00:00,949.2531091021935,3417311.1927678967,10889814.608717795,9.519581361899704,9.49962759843704,24.08815213200876,0.0,0.0,0.0,9.519581361899704,9.519581361899704,0.0,0.0,762.8092718589202,2746113.378692113,8733061.74052346,6.716778924839727,6.7,40.07343344902131,762.8092718589202,2746113.378692113,8733061.74052346,6.716778924839727,6.7,40.07343344902131,80.14686689804262,0.0,0.8319307021195771,6.7,6.7,6.7
 2006-12-28T19:00:00,655.996857540871,2361588.687147136,7517147.875589652,10.934918047227654,10.92114414907116,18.06611409900657,0.0,0.0,0.0,10.934918047227654,10.934918047227654,0.0,0.0,724.2901477584902,2607444.531930565,8309856.199487932,6.715965827380299,6.7,40.07343344902131,724.2901477584902,2607444.531930565,8309856.199487932,6.715965827380299,6.7,40.07343344902131,80.14686689804262,0.0,0.8314144390209414,6.7,6.7,6.7
 2006-12-28T20:00:00,1338.479753650596,4818527.113142145,15340684.07955848,6.680721268486234,6.652612064847145,36.13222819801314,0.0,0.0,0.0,6.680721268486234,6.680721268486234,0.0,1.0,78274.82059296382,281789354.1346698,1477365344.0928469,-0.947992113198138,-3.8,40.07343344902131,78274.82059296382,281789354.1346698,1477365344.0928469,-0.947992113198138,-3.8,40.07343344902131,80.14686689804262,0.0,0.8378612307035641,-2.0500000000000003,-1.1983390382773262,-1.1983390382773262
 2006-12-28T21:00:00,1094.1680168374976,3939004.8606149913,12544241.972719103,8.098483702350071,8.075498507046841,30.11019016501095,0.0,0.0,0.0,8.098483702350071,8.098483702350071,0.0,1.0,60829.30251909443,218985489.06873995,703791699.096813,-2.4379496180345828,-3.8,40.07343344902131,60829.30251909443,218985489.06873995,703791699.096813,-2.4379496180345828,-3.8,40.07343344902131,80.14686689804262,0.0,0.9064301514388008,-3.8,-2.4657989058461003,-2.4657989058461003
 2006-12-28T22:00:00,0.0,0.0,0.0,15.188446709795995,15.188446709795995,0.0,0.0,0.0,0.0,15.188446709795995,15.188446709795995,0.0,1.0,41454.1814129896,149235053.08676252,469360245.37272376,-2.8913045590267874,-3.8,40.07343344902132,41454.1814129896,149235053.08676252,469360245.37272376,-2.8913045590267874,-3.8,40.07343344902132,80.14686689804263,0.0,0.955931022042696,-3.8,-2.918940279043167,-2.918940279043167
 2006-12-28T23:00:00,0.0,0.0,0.0,15.18844670979599,15.18844670979599,0.0,0.0,0.0,0.0,15.18844670979599,15.18844670979599,0.0,1.0,23810.86126577183,85719100.5567786,271145694.7580458,-3.274884434358309,-3.8,40.07343344902131,23810.86126577183,85719100.5567786,271145694.7580458,-3.274884434358309,-3.8,40.07343344902131,80.14686689804262,0.0,0.9865682363209868,-3.8,-3.2995462692160955,-3.2995462692160955
 2006-12-29T00:00:00,0.0,0.0,0.0,15.188446709795995,15.188446709795995,0.0,0.0,0.0,0.0,15.188446709795995,15.188446709795995,0.0,1.0,5146.632400424671,18527876.64152881,58347944.60226207,-3.631468390656956,-3.744487234942076,13.35781114967377,5146.632400424671,18527876.64152881,58347944.60226207,-3.631468390656956,-3.744487234942076,13.35781114967377,80.14686689804263,0.0,0.999638459734428,-3.760562614066265,-3.654914126945305,-3.654914126945305
 2006-12-29T01:00:00,0.0,0.0,0.0,15.188446709795992,15.188446709795992,0.0,0.0,0.0,0.0,15.188446709795992,15.188446709795992,0.0,1.0,0.0,0.0,0.0,-3.6408640254386313,-3.6408640254386313,0.0,0.0,0.0,0.0,-3.6408640254386313,-3.6408640254386313,0.0,80.14686689804263,0.0,0.9996192887704316,-3.654651483322535,-3.654651483322535,-3.654651483322535
 2006-12-29T02:00:00,0.0,0.0,0.0,15.188446709795995,15.188446709795995,0.0,0.0,0.0,0.0,15.188446709795995,15.188446709795995,0.0,1.0,0.0,0.0,0.0,-3.551469570430323,-3.551469570430323,0.0,0.0,0.0,0.0,-3.551469570430323,-3.551469570430323,0.0,80.14686689804263,0.0,0.9991030256717957,-3.565136338373537,-3.565136338373537,-3.565136338373537
 2006-12-29T03:00:00,0.0,0.0,0.0,15.18844670979599,15.18844670979599,0.0,0.0,0.0,0.0,15.18844670979599,15.18844670979599,0.0,1.0,0.0,0.0,0.0,-3.4606509224014768,-3.4606509224014768,0.0,0.0,0.0,0.0,-3.4606509224014768,-3.4606509224014768,0.0,80.14686689804262,0.0,0.9985867625731594,-3.474382616985781,-3.474382616985781,-3.474382616985781
 2006-12-29T04:00:00,0.0,0.0,0.0,15.188446709795995,15.188446709795995,0.0,0.0,0.0,0.0,15.188446709795995,15.188446709795995,0.0,1.0,0.0,0.0,0.0,-3.369879354207434,-3.369879354207434,0.0,0.0,0.0,0.0,-3.369879354207434,-3.369879354207434,0.0,80.14686689804263,0.0,0.9980704994745238,-3.3834913730374443,-3.3834913730374443,-3.3834913730374443
 2006-12-29T05:00:00,0.0,0.0,0.0,15.188446709795992,15.188446709795992,0.0,0.0,0.0,0.0,15.188446709795992,15.188446709795992,0.0,1.0,0.0,0.0,0.0,-3.277680180464285,-3.277680180464285,0.0,0.0,0.0,0.0,-3.277680180464285,-3.277680180464285,0.0,80.14686689804262,0.0,0.9975542363758876,-3.2912929999359224,-3.2912929999359224,-3.2912929999359224
 2006-12-29T06:00:00,0.0,0.0,0.0,15.188446709795992,15.188446709795992,0.0,0.0,0.0,0.0,15.188446709795992,15.188446709795992,0.0,0.0,0.0,0.0,0.0,-3.184118202058508,-3.184118202058508,0.0,0.0,0.0,0.0,-3.184118202058508,-3.184118202058508,0.0,80.14686689804262,0.0,0.9970379732772516,-3.1978363395179623,-3.1978363395179623,-3.1978363395179623
 2006-12-29T07:00:00,1106.259089076328,3982532.720674781,12706287.921035117,8.09860439976478,8.075322281278368,30.11019016501095,0.0,0.0,0.0,8.09860439976478,8.09860439976478,0.0,0.0,0.0,0.0,0.0,-3.099245617061721,-3.099245617061721,0.0,0.0,0.0,0.0,-3.099245617061721,-3.099245617061721,0.0,80.14686689804262,0.0,0.9965217101786156,-3.113322783336727,-3.113322783336727,-3.113322783336727
 2006-12-29T08:00:00,6931.981258056047,24955132.529001765,82732811.00768569,7.670320769374008,7.518696559532052,30.11019016501095,0.0,0.0,0.0,7.670320769374008,7.670320769374008,0.0,0.0,0.0,0.0,0.0,1.442594157767374,1.442594157767374,0.0,0.0,0.0,0.0,1.442594157767374,1.442594157767374,0.0,80.14686689804262,0.0,0.9960054470799796,-3.027402935603464,-3.027402935603464,-3.027402935603464
 2006-12-29T09:00:00,1413.9469918780094,5090209.170760833,16239791.671660269,8.107283650681808,8.07752689059942,30.11019016501095,0.0,0.0,0.0,8.107283650681808,8.107283650681808,0.0,0.0,0.0,0.0,0.0,-2.9162637587258016,-2.9162637587258016,0.0,0.0,0.0,0.0,-2.9162637587258016,-2.9162637587258016,0.0,80.14686689804262,0.0,0.9954891839813436,-2.932599715965322,-2.932599715965322,-2.932599715965322
 2006-12-29T10:00:00,1563.336976936422,5628013.116971118,17928042.176097244,6.685393624457634,6.652543477307801,36.13222819801314,0.0,0.0,0.0,6.685393624457634,6.685393624457634,0.0,0.0,27084.31965780024,97503550.76808086,563169770.3430676,7.503632027873888,6.425263407744368,26.71562229934754,27084.31965780024,97503550.76808086,563169770.3430676,7.503632027873888,6.425263407744368,26.71562229934754,66.78905574836885,0.0,0.994972920882708,4.829661777299795,4.829661777299795,4.829661777299795
 2006-12-29T11:00:00,1086.0617502953437,3909822.301063237,12454419.54064044,9.51985157180899,9.497030935510812,24.08815213200876,0.0,0.0,0.0,9.51985157180899,9.51985157180899,0.0,-1.0,0.0,0.0,0.0,6.7224071982164455,6.7224071982164455,0.0,0.0,0.0,0.0,6.7224071982164455,6.7224071982164455,0.0,80.14686689804262,0.2228402641963697,0.9940458001007711,6.7187096929134045,6.699998051174646,1.1166666666666667
 2006-12-29T12:00:00,1661.0655669209862,5979836.040915551,19027509.45413486,6.684099036680983,6.649234296652396,36.13222819801314,0.0,0.0,0.0,6.684099036680983,6.684099036680983,0.0,-1.0,0.0,0.0,0.0,6.719636198213156,6.719636198213156,0.0,0.0,0.0,0.0,6.719636198213156,6.719636198213156,0.0,80.14686689804262,0.2468558259604062,0.992570177704702,6.720693745481774,6.699990744570169,0.0
 2006-12-29T13:00:00,1868.3194991821483,6725950.197055736,21446325.687634747,7.398605384395452,7.359308506701628,33.12120918151204,0.0,0.0,0.0,7.398605384395452,7.398605384395452,0.0,-1.0,12130.587452364894,43670114.828513615,172670277.05191556,9.39982772187774,9.06981306348231,6.678905574836885,12130.587452364894,43670114.828513615,172670277.05191556,9.39982772187774,9.06981306348231,6.678905574836885,66.78905574836885,8.71322321740373,0.970165796516422,9.069149616130332,8.041563099619985,2.716877165376788
 2006-12-29T14:00:00,946.8479649376854,3408652.673775668,10861618.564288603,9.3993835916417,9.379481510803831,24.08815213200876,0.0,0.0,0.0,9.3993835916417,9.3993835916417,0.0,-1.0,0.0,0.0,0.0,6.716790948372565,6.716790948372565,0.0,0.0,0.0,0.0,6.716790948372565,6.716790948372565,0.0,80.14686689804262,0.2059890343964091,0.9446396388082864,6.717265108374032,6.7000004492533884,0.0
 2006-12-29T15:00:00,1469.7948065075764,5291261.303427275,16849623.15951819,6.682103713132361,6.651229620201018,36.13222819801314,0.0,0.0,0.0,6.682103713132361,6.682103713132361,0.0,-1.0,0.0,0.0,0.0,6.717537405060493,6.717537405060493,0.0,0.0,0.0,0.0,6.717537405060493,6.717537405060493,0.0,80.14686689804262,0.2116504280690344,0.9433571005742972,6.717538552796996,6.69979897308566,0.0
 2006-12-29T16:00:00,882.4937681429192,3176977.565314509,10100375.37825988,10.08421089480114,10.065703655073449,21.077133115507664,0.0,0.0,0.0,10.08421089480114,10.08421089480114,0.0,-1.0,0.0,0.0,0.0,6.717164020501124,6.717164020501124,0.0,0.0,0.0,0.0,6.717164020501124,6.717164020501124,0.0,80.14686689804262,0.205645004682728,0.942061791654698,6.717175664992158,6.699939534151088,0.0
 2006-12-29T17:00:00,733.8631442144807,2641907.319172131,8408127.1160252,10.765451719986734,10.750045243385284,18.06611409900657,0.0,0.0,0.0,10.765451719986734,10.765451719986734,0.0,0.0,884.8062215578557,3185302.39760828,10137836.830109077,6.719477874289182,6.7,40.07343344902131,884.8062215578557,3185302.39760828,10137836.830109077,6.719477874289182,6.7,40.07343344902131,80.14686689804262,0.0,0.9412469699446911,6.702656209944769,6.702656209944769,6.702656209944769
 2006-12-29T18:00:00,671.1672447927554,2416202.08125392,7680471.719078397,10.76555409091157,10.751480928061108,18.06611409900657,0.0,0.0,0.0,10.76555409091157,10.76555409091157,0.0,0.0,733.1351566170279,2639286.5638213004,8399822.348422006,6.716138678057575,6.7,40.07343344902131,733.1351566170279,2639286.5638213004,8399822.348422006,6.716138678057575,6.7,40.07343344902131,80.14686689804262,0.0,0.9407307068460552,6.7,6.7,6.7
 2006-12-29T19:00:00,1935.7932418350604,6968855.670606218,22162650.83311768,6.686971362371936,6.646361970961443,36.13222819801314,0.0,0.0,0.0,6.686971362371936,6.686971362371936,0.0,0.0,1036.7923240492387,3732452.3665772574,11876169.616281932,6.7228177013654005,6.7,40.07343344902131,1036.7923240492387,3732452.3665772574,11876169.616281932,6.7228177013654005,6.7,40.07343344902131,80.14686689804262,0.0,0.9402144437474194,6.7,6.7,6.7
