Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-29T20:00:00,1337.6796401030326,4815646.704370919,15301618.997579835,8.73587095702104,8.707833280461815,27.099171148509853,0.0,0.0,0.0,8.73587095702104,8.73587095702104,0.0,1.0,66081.8066144486,237894503.8120149,1176872006.537558,-1.5281035694380245,-3.8,40.07343344902131,66081.8066144486,237894503.8120149,1176872006.537558,-1.5281035694380245,-3.8,40.07343344902131,80.14686689804262,0.0,0.9318456174824112,-2.0500000000000003,-1.8012385557662178,-1.8012385557662178
 2006-12-29T21:00:00,0.0,0.0,0.0,14.887622215043274,14.887622215043274,0.0,0.0,0.0,0.0,14.887622215043274,14.887622215043274,0.0,1.0,32661.19493713502,117580301.77368608,369887719.5302605,-3.0837708537162527,-3.8,40.07343344902131,32661.19493713502,117580301.77368608,369887719.5302605,-3.0837708537162527,-3.8,40.07343344902131,80.14686689804262,0.0,0.9722622769438451,-3.8,-3.1102722431542595,-3.1102722431542595
 2006-12-29T22:00:00,0.0,0.0,0.0,14.887622215043274,14.887622215043274,0.0,0.0,0.0,0.0,14.887622215043274,14.887622215043274,0.0,1.0,17880.832983687065,64370998.74127343,203014046.4266232,-3.406787506126108,-3.8,40.07343344902131,17880.832983687065,64370998.74127343,203014046.4266232,-3.406787506126108,-3.8,40.07343344902131,80.14686689804262,0.0,0.9952516540131496,-3.8,-3.4295827469830584,-3.4295827469830584
 2006-12-29T23:00:00,0.0,0.0,0.0,14.887622215043274,14.887622215043274,0.0,0.0,0.0,0.0,14.887622215043274,14.887622215043274,0.0,1.0,0.0,0.0,0.0,-3.7036624161948097,-3.7036624161948097,0.0,0.0,0.0,0.0,-3.7036624161948097,-3.7036624161948097,0.0,80.14686689804263,0.0,1.0000000000000002,-3.7237787145551215,-3.7237787145551215,-3.7237787145551215
 2006-12-30T00:00:00,0.0,0.0,0.0,14.88762221504328,14.88762221504328,0.0,0.0,0.0,0.0,14.88762221504328,14.88762221504328,0.0,1.0,0.0,0.0,0.0,-3.609819777146996,-3.609819777146996,0.0,0.0,0.0,0.0,-3.609819777146996,-3.609819777146996,0.0,80.14686689804263,0.0,1.0000000000000002,-3.62348744321066,-3.62348744321066,-3.62348744321066
 2006-12-30T01:00:00,0.0,0.0,0.0,14.887622215043272,14.887622215043272,0.0,0.0,0.0,0.0,14.887622215043272,14.887622215043272,0.0,1.0,0.0,0.0,0.0,-3.5199755078246486,-3.5199755078246486,0.0,0.0,0.0,0.0,-3.5199755078246486,-3.5199755078246486,0.0,80.1468668980426,0.0,1.0,-3.533647635479738,-3.533647635479738,-3.533647635479738
 2006-12-30T02:00:00,0.0,0.0,0.0,14.88762221504328,14.88762221504328,0.0,0.0,0.0,0.0,14.88762221504328,14.88762221504328,0.0,1.0,0.0,0.0,0.0,-3.426335489590203,-3.426335489590203,0.0,0.0,0.0,0.0,-3.426335489590203,-3.426335489590203,0.0,80.14686689804265,0.0,0.999958582334728,-3.4399490330064086,-3.4399490330064086,-3.4399490330064086
 2006-12-30T03:00:00,0.0,0.0,0.0,14.887622215043274,14.887622215043274,0.0,0.0,0.0,0.0,14.887622215043274,14.887622215043274,0.0,1.0,0.0,0.0,0.0,-3.331486098946682,-3.331486098946682,0.0,0.0,0.0,0.0,-3.331486098946682,-3.331486098946682,0.0,80.14686689804262,0.0,0.9995315716050922,-3.3450392959626014,-3.3450392959626014,-3.3450392959626014
 2006-12-30T04:00:00,0.0,0.0,0.0,14.887622215043278,14.887622215043278,0.0,0.0,0.0,0.0,14.887622215043278,14.887622215043278,0.0,1.0,0.0,0.0,0.0,-3.2358059036062934,-3.2358059036062934,0.0,0.0,0.0,0.0,-3.2358059036062934,-3.2358059036062934,0.0,80.14686689804263,0.0,0.9990153085064564,-3.249352868746972,-3.249352868746972,-3.249352868746972
 2006-12-30T05:00:00,0.0,0.0,0.0,14.887622215043274,14.887622215043274,0.0,0.0,0.0,0.0,14.887622215043274,14.887622215043274,0.0,1.0,0.0,0.0,0.0,-3.140085951820984,-3.140085951820984,0.0,0.0,0.0,0.0,-3.140085951820984,-3.140085951820984,0.0,80.1468668980426,0.0,0.99849904540782,-3.1536321452119727,-3.1536321452119727,-3.1536321452119727
 2006-12-30T06:00:00,0.0,0.0,0.0,14.887622215043274,14.887622215043274,0.0,0.0,0.0,0.0,14.887622215043274,14.887622215043274,0.0,0.0,0.0,0.0,0.0,-3.047020036242074,-3.047020036242074,0.0,0.0,0.0,0.0,-3.047020036242074,-3.047020036242074,0.0,80.1468668980426,0.0,0.9979827823091844,-3.060690733787816,-3.060690733787816,-3.060690733787816
 2006-12-30T07:00:00,1200.106624666928,4320383.84880094,13760942.609422993,8.049433226746059,8.02421862271285,30.11019016501095,0.0,0.0,0.0,8.049433226746059,8.049433226746059,0.0,0.0,0.0,0.0,0.0,-2.9556722934769657,-2.9556722934769657,0.0,0.0,0.0,0.0,-2.9556722934769657,-2.9556722934769657,0.0,80.14686689804262,0.0,0.9974665192105484,-2.971129086941924,-2.971129086941924,-2.971129086941924
 2006-12-30T08:00:00,676.3132675289536,2434727.763104233,7758835.6214728,10.785344289891952,10.77112753780879,18.06611409900657,0.0,0.0,0.0,10.785344289891952,10.785344289891952,0.0,0.0,0.0,0.0,0.0,-2.866699397681709,-2.866699397681709,0.0,0.0,0.0,0.0,-2.866699397681709,-2.866699397681709,0.0,80.14686689804262,0.0,0.9969502561119123,-2.880865283586012,-2.880865283586012,-2.880865283586012
 2006-12-30T09:00:00,1594.1751516299028,5739030.54586765,18288661.71651166,6.68342211870776,6.649911214625619,36.13222819801314,0.0,0.0,0.0,6.68342211870776,6.68342211870776,0.0,0.0,0.0,0.0,0.0,-2.7658617207467144,-2.7658617207467144,0.0,0.0,0.0,0.0,-2.7658617207467144,-2.7658617207467144,0.0,80.14686689804262,0.0,0.9964339930132764,-2.7837750702365334,-2.7837750702365334,-2.7837750702365334
 2006-12-30T10:00:00,434.8811972630909,1565572.3101471271,4990343.447958976,12.157593363303375,12.148449405732782,12.04407606600438,0.0,0.0,0.0,12.157593363303375,12.157593363303375,0.0,0.0,0.0,0.0,0.0,-2.675497059580239,-2.675497059580239,0.0,0.0,0.0,0.0,-2.675497059580239,-2.675497059580239,0.0,80.14686689804262,0.0,0.9959177299146406,-2.6893023612805487,-2.6893023612805487,-2.6893023612805487
 2006-12-30T11:00:00,1312.7149769064315,4725773.916863153,15056055.414600078,6.6804605003377375,6.652872832995642,36.13222819801314,0.0,0.0,0.0,6.6804605003377375,6.6804605003377375,0.0,-1.0,0.0,0.0,0.0,-2.5918896980712427,-2.5918896980712427,0.0,0.0,0.0,0.0,-2.5918896980712427,-2.5918896980712427,0.0,80.14686689804262,0.0,0.9954014668160046,-2.605882558449434,-2.605882558449434,-2.605882558449434
 2006-12-30T12:00:00,1477.4261353248985,5318734.087169635,16912824.835128594,8.74350318067463,8.712513150202994,27.099171148509853,0.0,0.0,0.0,8.74350318067463,8.74350318067463,0.0,-1.0,0.0,0.0,0.0,-2.449157579659396,-2.449157579659396,0.0,0.0,0.0,0.0,-2.449157579659396,-2.449157579659396,0.0,80.14686689804262,0.0,0.9948852037173688,-2.469355353621364,-2.469355353621364,-2.469355353621364
 2006-12-30T13:00:00,774.9730614249984,2789903.0211299947,8875009.368850045,11.4925459779685,11.476283995865488,15.055095082505474,0.0,0.0,0.0,11.4925459779685,11.4925459779685,0.0,-1.0,0.0,0.0,0.0,-2.340424430750808,-2.340424430750808,0.0,0.0,0.0,0.0,-2.340424430750808,-2.340424430750808,0.0,80.14686689804262,0.0,0.9943689406187328,-2.357513555566436,-2.357513555566436,-2.357513555566436
 2006-12-30T14:00:00,985.2464059817312,3546887.061534232,11302268.252948806,9.430202024827508,9.409492523230316,24.08815213200876,0.0,0.0,0.0,9.430202024827508,9.430202024827508,0.0,-1.0,0.0,0.0,0.0,-2.25002406069933,-2.25002406069933,0.0,0.0,0.0,0.0,-2.25002406069933,-2.25002406069933,0.0,80.14686689804262,0.0,0.9938526775200968,-2.2656523560595425,-2.2656523560595425,-2.2656523560595425
 2006-12-30T15:00:00,1016.7093469336132,3660153.648961008,11636192.722706243,9.430768636781654,9.409447270440223,24.08815213200876,0.0,0.0,0.0,9.430768636781654,9.430768636781654,0.0,-1.0,0.0,0.0,0.0,-2.148930945001561,-2.148930945001561,0.0,0.0,0.0,0.0,-2.148930945001561,-2.148930945001561,0.0,80.14686689804262,0.0,0.9933364144214608,-2.164286435590453,-2.164286435590453,-2.164286435590453
 2006-12-30T16:00:00,1309.1132193233495,4712807.589564059,15014204.000103896,6.680422157400256,6.652911175933124,36.13222819801314,0.0,0.0,0.0,6.680422157400256,6.680422157400256,0.0,-1.0,0.0,0.0,0.0,-2.042881755632067,-2.042881755632067,0.0,0.0,0.0,0.0,-2.042881755632067,-2.042881755632067,0.0,80.14686689804262,0.0,0.9928201513228248,-2.0566437707777165,-2.0566437707777165,-2.0566437707777165
 2006-12-30T17:00:00,1108.804543701894,3991696.357326817,12688206.209969483,8.055360437702612,8.032111451061098,30.11019016501095,0.0,0.0,0.0,8.055360437702612,8.055360437702612,0.0,0.0,0.0,0.0,0.0,-1.95420329258692,-1.95420329258692,0.0,0.0,0.0,0.0,-1.95420329258692,-1.95420329258692,0.0,80.14686689804262,0.0,0.9923038882241888,-1.968119746446264,-1.968119746446264,-1.968119746446264
 2006-12-30T18:00:00,0.0,0.0,0.0,14.929114496869964,14.929114496869964,0.0,0.0,0.0,0.0,14.929114496869964,14.929114496869964,0.0,0.0,0.0,0.0,0.0,-1.8624597784492192,-1.8624597784492192,0.0,0.0,0.0,0.0,-1.8624597784492192,-1.8624597784492192,0.0,80.1468668980426,0.0,0.9917876251255532,-1.87611499342926,-1.87611499342926,-1.87611499342926
 2006-12-30T19:00:00,0.0,0.0,0.0,14.929114496869962,14.929114496869962,0.0,0.0,0.0,0.0,14.929114496869962,14.929114496869962,0.0,0.0,0.0,0.0,0.0,-1.7730265121201885,-1.7730265121201885,0.0,0.0,0.0,0.0,-1.7730265121201885,-1.7730265121201885,0.0,80.1468668980426,0.0,0.991271362026917,-1.7867879220425404,-1.7867879220425404,-1.7867879220425404
 2006-12-30T20:00:00,0.0,0.0,0.0,14.929114496869964,14.929114496869964,0.0,0.0,0.0,0.0,14.929114496869964,14.929114496869964,0.0,1.0,0.0,0.0,0.0,-1.6822842305446126,-1.6822842305446126,0.0,0.0,0.0,0.0,-1.6822842305446126,-1.6822842305446126,0.0,80.1468668980426,0.0,0.9907550989282812,-1.6958737557458692,-1.6958737557458692,-1.6958737557458692
 2006-12-30T21:00:00,0.0,0.0,0.0,14.92911449686997,14.92911449686997,0.0,0.0,0.0,0.0,14.92911449686997,14.92911449686997,0.0,1.0,0.0,0.0,0.0,-1.5880089039751824,-1.5880089039751824,0.0,0.0,0.0,0.0,-1.5880089039751824,-1.5880089039751824,0.0,80.14686689804263,0.0,0.9902388358296456,-1.6015452714392218,-1.6015452714392218,-1.6015452714392218
 2006-12-30T22:00:00,0.0,0.0,0.0,14.929114496869971,14.929114496869971,0.0,0.0,0.0,0.0,14.929114496869971,14.929114496869971,0.0,1.0,0.0,0.0,0.0,-1.4925001239153266,-1.4925001239153266,0.0,0.0,0.0,0.0,-1.4925001239153266,-1.4925001239153266,0.0,80.14686689804263,0.0,0.9897225727310096,-1.506027155653087,-1.506027155653087,-1.506027155653087
 2006-12-30T23:00:00,0.0,0.0,0.0,14.929114496869964,14.929114496869964,0.0,0.0,0.0,0.0,14.929114496869964,14.929114496869964,0.0,1.0,0.0,0.0,0.0,-1.3970273953167098,-1.3970273953167098,0.0,0.0,0.0,0.0,-1.3970273953167098,-1.3970273953167098,0.0,80.1468668980426,0.0,0.989206309632373,-1.4105614163909646,-1.4105614163909646,-1.4105614163909646
 2006-12-31T00:00:00,0.0,0.0,0.0,14.929114496869971,14.929114496869971,0.0,0.0,0.0,0.0,14.929114496869971,14.929114496869971,0.0,1.0,0.0,0.0,0.0,-1.3015245961651818,-1.3015245961651818,0.0,0.0,0.0,0.0,-1.3015245961651818,-1.3015245961651818,0.0,80.14686689804263,0.0,0.9886900465337376,-1.3150492827419389,-1.3150492827419389,-1.3150492827419389
 2006-12-31T01:00:00,0.0,0.0,0.0,14.929114496869964,14.929114496869964,0.0,0.0,0.0,0.0,14.929114496869964,14.929114496869964,0.0,1.0,0.0,0.0,0.0,-1.206388453884207,-1.206388453884207,0.0,0.0,0.0,0.0,-1.206388453884207,-1.206388453884207,0.0,80.1468668980426,0.0,0.9881737834351012,-1.2199804762673243,-1.2199804762673243,-1.2199804762673243
 2006-12-31T02:00:00,0.0,0.0,0.0,14.929114496869971,14.929114496869971,0.0,0.0,0.0,0.0,14.929114496869971,14.929114496869971,0.0,1.0,0.0,0.0,0.0,-1.1128666503292295,-1.1128666503292295,0.0,0.0,0.0,0.0,-1.1128666503292295,-1.1128666503292295,0.0,80.14686689804263,0.0,0.9876575203364658,-1.126389146790575,-1.126389146790575,-1.126389146790575
 2006-12-31T03:00:00,0.0,0.0,0.0,14.92911449686997,14.92911449686997,0.0,0.0,0.0,0.0,14.92911449686997,14.92911449686997,0.0,1.0,0.0,0.0,0.0,-1.019272619836426,-1.019272619836426,0.0,0.0,0.0,0.0,-1.019272619836426,-1.019272619836426,0.0,80.14686689804263,0.0,0.9871412572378296,-1.0328625713686554,-1.0328625713686554,-1.0328625713686554
 2006-12-31T04:00:00,0.0,0.0,0.0,14.929114496869964,14.929114496869964,0.0,0.0,0.0,0.0,14.929114496869964,14.929114496869964,0.0,1.0,0.0,0.0,0.0,-0.9253285029721317,-0.9253285029721317,0.0,0.0,0.0,0.0,-0.9253285029721317,-0.9253285029721317,0.0,80.1468668980426,0.0,0.9866249941391936,-0.938909199685116,-0.938909199685116,-0.938909199685116
 2006-12-31T05:00:00,0.0,0.0,0.0,14.929114496869971,14.929114496869971,0.0,0.0,0.0,0.0,14.929114496869971,14.929114496869971,0.0,1.0,0.0,0.0,0.0,-0.8314302782494671,-0.8314302782494671,0.0,0.0,0.0,0.0,-0.8314302782494671,-0.8314302782494671,0.0,80.14686689804263,0.0,0.986108731040558,-0.8450180361681761,-0.8450180361681761,-0.8450180361681761
 2006-12-31T06:00:00,0.0,0.0,0.0,14.929114496869971,14.929114496869971,0.0,0.0,0.0,0.0,14.929114496869971,14.929114496869971,0.0,0.0,0.0,0.0,0.0,-0.7378480250558104,-0.7378480250558104,0.0,0.0,0.0,0.0,-0.7378480250558104,-0.7378480250558104,0.0,80.14686689804265,0.0,0.985592467941922,-0.7513625502594881,-0.7513625502594881,-0.7513625502594881
 2006-12-31T07:00:00,0.0,0.0,0.0,14.929114496869966,14.929114496869966,0.0,0.0,0.0,0.0,14.929114496869966,14.929114496869966,0.0,0.0,0.0,0.0,0.0,-0.6422098611005941,-0.6422098611005941,0.0,0.0,0.0,0.0,-0.6422098611005941,-0.6422098611005941,0.0,80.14686689804262,0.0,0.9850762048432856,-0.6557282318346457,-0.6557282318346457,-0.6557282318346457
 2006-12-31T08:00:00,0.0,0.0,0.0,14.929114496869966,14.929114496869966,0.0,0.0,0.0,0.0,14.929114496869966,14.929114496869966,0.0,0.0,0.0,0.0,0.0,-0.5465704873603231,-0.5465704873603231,0.0,0.0,0.0,0.0,-0.5465704873603231,-0.5465704873603231,0.0,80.14686689804262,0.0,0.9845599417446498,-0.5600824983454378,-0.5600824983454378,-0.5600824983454378
 2006-12-31T09:00:00,0.0,0.0,0.0,14.929114496869964,14.929114496869964,0.0,0.0,0.0,0.0,14.929114496869964,14.929114496869964,0.0,0.0,0.0,0.0,0.0,-0.4509328453840253,-0.4509328453840253,0.0,0.0,0.0,0.0,-0.4509328453840253,-0.4509328453840253,0.0,80.1468668980426,0.0,0.9840436786460136,-0.4644488542008365,-0.4644488542008365,-0.4644488542008365
 2006-12-31T10:00:00,0.0,0.0,0.0,14.929114496869971,14.929114496869971,0.0,0.0,0.0,0.0,14.929114496869971,14.929114496869971,0.0,0.0,0.0,0.0,0.0,-0.3553460467876064,-0.3553460467876064,0.0,0.0,0.0,0.0,-0.3553460467876064,-0.3553460467876064,0.0,80.14686689804266,0.0,0.9835274155473784,-0.3688573396265494,-0.3688573396265494,-0.3688573396265494
 2006-12-31T11:00:00,0.0,0.0,0.0,14.929114496869971,14.929114496869971,0.0,0.0,0.0,0.0,14.929114496869971,14.929114496869971,0.0,-1.0,0.0,0.0,0.0,-0.2597545783686213,-0.2597545783686213,0.0,0.0,0.0,0.0,-0.2597545783686213,-0.2597545783686213,0.0,80.14686689804263,0.0,0.983011152448742,-0.2732687426406435,-0.2732687426406435,-0.2732687426406435
 2006-12-31T12:00:00,0.0,0.0,0.0,14.929114496869971,14.929114496869971,0.0,0.0,0.0,0.0,14.929114496869971,14.929114496869971,0.0,-1.0,0.0,0.0,0.0,-0.1642489208108672,-0.1642489208108672,0.0,0.0,0.0,0.0,-0.1642489208108672,-0.1642489208108672,0.0,80.14686689804263,0.0,0.9824948893501064,-0.1777608040724877,-0.1777608040724877,-0.1777608040724877
 2006-12-31T13:00:00,0.0,0.0,0.0,14.929114496869971,14.929114496869971,0.0,0.0,0.0,0.0,14.929114496869971,14.929114496869971,0.0,-1.0,0.0,0.0,0.0,-0.0691738864797503,-0.0691738864797503,0.0,0.0,0.0,0.0,-0.0691738864797503,-0.0691738864797503,0.0,80.14686689804265,0.0,0.9819786262514704,-0.0827506459753339,-0.0827506459753339,-0.0827506459753339
 2006-12-31T14:00:00,0.0,0.0,0.0,14.929114496869971,14.929114496869971,0.0,0.0,0.0,0.0,14.929114496869971,14.929114496869971,0.0,-1.0,0.0,0.0,0.0,0.0232978825135909,0.0232978825135909,0.0,0.0,0.0,0.0,0.0232978825135909,0.0232978825135909,0.0,80.14686689804265,0.0,0.9814623631528344,0.0097306346801552,0.0097306346801552,0.0097306346801552
 2006-12-31T15:00:00,0.0,0.0,0.0,14.929114496869971,14.929114496869971,0.0,0.0,0.0,0.0,14.929114496869971,14.929114496869971,0.0,-1.0,0.0,0.0,0.0,0.1157228109662008,0.1157228109662008,0.0,0.0,0.0,0.0,0.1157228109662008,0.1157228109662008,0.0,80.14686689804263,0.0,0.9809461000541984,0.1021481142138053,0.1021481142138053,0.1021481142138053
 2006-12-31T16:00:00,0.0,0.0,0.0,14.929114496869976,14.929114496869976,0.0,0.0,0.0,0.0,14.929114496869976,14.929114496869976,0.0,-1.0,0.0,0.0,0.0,0.2107349842178714,0.2107349842178714,0.0,0.0,0.0,0.0,0.2107349842178714,0.2107349842178714,0.0,80.14686689804267,0.0,0.980429836955563,0.1972300889382061,0.1972300889382061,0.1972300889382061
 2006-12-31T17:00:00,0.0,0.0,0.0,14.929114496869971,14.929114496869971,0.0,0.0,0.0,0.0,14.929114496869971,14.929114496869971,0.0,0.0,0.0,0.0,0.0,0.3040662540086061,0.3040662540086061,0.0,0.0,0.0,0.0,0.3040662540086061,0.3040662540086061,0.0,80.14686689804266,0.0,0.9799135738569266,0.2904358537280131,0.2904358537280131,0.2904358537280131
 2006-12-31T18:00:00,0.0,0.0,0.0,14.929114496869976,14.929114496869976,0.0,0.0,0.0,0.0,14.929114496869976,14.929114496869976,0.0,0.0,0.0,0.0,0.0,0.3960722606345452,0.3960722606345452,0.0,0.0,0.0,0.0,0.3960722606345452,0.3960722606345452,0.0,80.14686689804266,0.0,0.9793973107582908,0.3825090815026745,0.3825090815026745,0.3825090815026745
 2006-12-31T19:00:00,0.0,0.0,0.0,14.92911449686997,14.92911449686997,0.0,0.0,0.0,0.0,14.92911449686997,14.92911449686997,0.0,0.0,0.0,0.0,0.0,0.4885171771736402,0.4885171771736402,0.0,0.0,0.0,0.0,0.4885171771736402,0.4885171771736402,0.0,80.14686689804262,0.0,0.9788810476596542,0.4749500160642696,0.4749500160642696,0.4749500160642696
 2006-12-31T20:00:00,0.0,0.0,0.0,14.929114496869971,14.929114496869971,0.0,0.0,0.0,0.0,14.929114496869971,14.929114496869971,0.0,1.0,0.0,0.0,0.0,0.5836169111550968,0.5836169111550968,0.0,0.0,0.0,0.0,0.5836169111550968,0.5836169111550968,0.0,80.14686689804263,0.0,0.9783647845610184,0.5701168296870969,0.5701168296870969,0.5701168296870969
 2006-12-31T21:00:00,0.0,0.0,0.0,14.929114496869966,14.929114496869966,0.0,0.0,0.0,0.0,14.929114496869966,14.929114496869966,0.0,1.0,0.0,0.0,0.0,0.6773011573556172,0.6773011573556172,0.0,0.0,0.0,0.0,0.6773011573556172,0.6773011573556172,0.0,80.14686689804262,0.0,0.9778485214623824,0.6637369172432743,0.6637369172432743,0.6637369172432743
 2006-12-31T22:00:00,0.0,0.0,0.0,14.929114496869971,14.929114496869971,0.0,0.0,0.0,0.0,14.929114496869971,14.929114496869971,0.0,1.0,0.0,0.0,0.0,0.772452399903707,0.772452399903707,0.0,0.0,0.0,0.0,0.772452399903707,0.772452399903707,0.0,80.14686689804266,0.0,0.9773322583637468,0.7589578055557832,0.7589578055557832,0.7589578055557832
 2006-12-31T23:00:00,0.0,0.0,0.0,14.929114496869966,14.929114496869966,0.0,0.0,0.0,0.0,14.929114496869966,14.929114496869966,0.0,1.0,0.0,0.0,0.0,0.8681514919491594,0.8681514919491594,0.0,0.0,0.0,0.0,0.8681514919491594,0.8681514919491594,0.0,80.14686689804262,0.0,0.9768159952651106,0.8546532083016513,0.8546532083016513,0.8546532083016513
