Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-01T00:00:00,0.0,0.0,0.0,6.671810808503657,6.671810808503657,0.0,1.0,336617.130894459,1211821671.2200522,7612260134.128706,-0.0451810212579355,-3.4870976012948227,171.09695523669726,171.09695523669726,0.0,0.5138731084743068,-1.857865162074078,-0.3778142503208732,-0.3778142503208732
 2006-01-01T01:00:00,0.0,0.0,0.0,6.671870508126176,6.671870508126176,0.0,1.0,275838.9757500117,993020312.7000418,5828217364.654939,-1.1610017478970518,-3.8,171.09695523669723,171.09695523669723,0.0,0.604213177395161,-3.8,-1.2216079257941137,-1.2216079257941137
 2006-01-01T02:00:00,0.0,0.0,0.0,6.671928671975359,6.671928671975359,0.0,1.0,268954.4736625359,968236105.185129,5593999895.540702,-1.266831299609206,-3.8,171.09695523669723,171.09695523669723,0.0,0.6925319790175436,-3.8,-1.3294985597597406,-1.3294985597597406
 2006-01-01T03:00:00,0.0,0.0,0.0,6.671971512286357,6.671971512286357,0.0,1.0,256942.8016071876,924994085.7858752,5178247507.96388,-1.4547333234346251,-3.8,171.09695523669723,171.09695523669723,0.0,0.7759766851878395,-3.8,-1.5209418749401489,-1.5209418749401489
 2006-01-01T04:00:00,0.0,0.0,0.0,6.672001896997258,6.672001896997258,0.0,1.0,237546.2711342768,855166576.0833964,4497020162.066936,-1.762747326702107,-3.8,171.09695523669723,171.09695523669723,0.0,0.8510381572889574,-3.8,-1.833585283982476,-1.833585283982476
 2006-01-01T05:00:00,0.0,0.0,0.0,6.672023727270019,6.672023727270019,0.0,1.0,214976.21597558088,773914377.5120912,3533894102.4136662,-2.1984899129385025,-3.8,171.09695523669723,171.09695523669723,0.0,0.9132355348516924,-3.8,-2.2732886628605367,-2.2732886628605367
 2006-01-01T06:00:00,0.0,0.0,0.0,6.672028879058772,6.672028879058772,0.0,1.0,209437.2907897694,753974246.8431699,2433475850.5690284,-2.696728726026729,-3.8,171.09695523669723,171.09695523669723,0.0,0.958873567464425,-3.8,-2.7718785584777006,-2.7718785584777006
 2006-01-01T07:00:00,0.0,0.0,0.0,6.672028879058772,6.672028879058772,0.0,0.0,0.0,0.0,0.0,-3.5484100193750243,-3.5484100193750243,0.0,171.09695523669723,0.0,0.9731294566452342,-3.623991182793073,-3.623991182793073,-3.623991182793073
 2006-01-01T08:00:00,0.0,0.0,0.0,6.672028879058772,6.672028879058772,0.0,0.0,0.0,0.0,0.0,-3.2283769478197235,-3.2283769478197235,0.0,171.09695523669723,0.0,0.972613193546598,-3.274271092045749,-3.274271092045749,-3.274271092045749
 2006-01-01T09:00:00,0.0,0.0,0.0,6.672028879058772,6.672028879058772,0.0,0.0,0.0,0.0,0.0,-2.885421099787264,-2.885421099787264,0.0,171.09695523669723,0.0,0.9720969304479622,-2.931401044920716,-2.931401044920716,-2.931401044920716
 2006-01-01T10:00:00,0.0,0.0,0.0,6.672039714278959,6.672039714278959,0.0,0.0,0.0,0.0,0.0,-2.542654499222751,-2.542654499222751,0.0,171.09695523669723,0.0,0.9715806673493262,-2.588539536381276,-2.588539536381276,-2.588539536381276
 2006-01-01T11:00:00,0.0,0.0,0.0,6.672071988567182,6.672071988567182,0.0,0.0,0.0,0.0,0.0,-2.206872453219195,-2.206872453219195,0.0,171.09695523669726,0.0,0.9710644042506904,-2.25315964533851,-2.25315964533851,-2.25315964533851
 2006-01-01T12:00:00,0.0,0.0,0.0,6.672071988567182,6.672071988567182,0.0,-1.0,0.0,0.0,0.0,-1.866276354275329,-1.866276354275329,0.0,171.09695523669726,0.0,0.9705481411520545,-1.9121648236511752,-1.9121648236511752,-1.9121648236511752
 2006-01-01T13:00:00,0.0,0.0,0.0,6.672071988567182,6.672071988567182,0.0,-1.0,0.0,0.0,0.0,-1.534492872660958,-1.534492872660958,0.0,171.09695523669723,0.0,0.9700318780534184,-1.5812093697883978,-1.5812093697883978,-1.5812093697883978
 2006-01-01T14:00:00,32.249843369924754,116099.43613172912,336694.5766103108,6.671888077542964,6.671743582592228,6.427901748654804,-1.0,0.0,0.0,0.0,-1.2077229706598145,-1.2077229706598145,0.0,171.09695523669723,0.0,0.9695156149547824,-1.254036790897621,-1.254036790897621,-1.254036790897621
 2006-01-01T15:00:00,0.0,0.0,0.0,6.668859043380206,6.668859043380206,0.0,-1.0,0.0,0.0,0.0,-0.8807868320020479,-0.8807868320020479,0.0,171.09695523669723,0.0,0.9689993518561464,-0.9274947712860908,-0.9274947712860908,-0.9274947712860908
 2006-01-01T16:00:00,0.0,0.0,0.0,6.671951075905068,6.671951075905068,0.0,-1.0,0.0,0.0,0.0,-0.5593409062946809,-0.5593409062946809,0.0,171.09695523669723,0.0,0.9684830887575104,-0.6060087602913655,-0.6060087602913655,-0.6060087602913655
 2006-01-01T17:00:00,0.0,0.0,0.0,6.672016855555722,6.672016855555722,0.0,-1.0,0.0,0.0,0.0,-0.2459531797258939,-0.2459531797258939,0.0,171.09695523669723,0.0,0.9679668256588746,-0.2930868303002733,-0.2930868303002733,-0.2930868303002733
 2006-01-01T18:00:00,30.09013924528311,108324.50128301918,314146.8495559869,6.669807563691603,6.669672745272501,6.427901748654804,0.0,0.0,0.0,0.0,0.0702393158733151,0.0702393158733151,0.0,171.09695523669723,0.0,0.9674505625602386,0.0236082341712408,0.0236082341712408,0.0236082341712408
 2006-01-01T19:00:00,23.54989544955829,84779.62361840984,245865.44457454872,6.669935587361203,6.669830072409677,5.142321398923843,0.0,0.0,0.0,0.0,0.3939873476216537,0.3939873476216537,0.0,171.09695523669723,0.0,0.9669342994616028,0.3472398987311996,0.3472398987311996,0.3472398987311996
 2006-01-01T20:00:00,0.0,0.0,0.0,6.669572410338524,6.669572410338524,0.0,0.0,0.0,0.0,0.0,0.7204064842698994,0.7204064842698994,0.0,171.09695523669723,0.0,0.9664180363629667,0.6740660872895043,0.6740660872895043,0.6740660872895043
 2006-01-01T21:00:00,0.0,0.0,0.0,6.669585707236565,6.669585707236565,0.0,1.0,221039.69448759247,795742900.1553329,3323259915.7290487,-2.295201060498409,-3.8,171.09695523669723,171.09695523669723,0.0,0.9751725876117892,-3.0235874977921107,-2.492775771125577,-2.492775771125577
 2006-01-01T22:00:00,16.732428942251413,60236.744192105085,174689.78108672885,6.669286325625422,6.669211356252542,5.142321398923843,1.0,96220.55241873497,346393988.70744586,963952455.2318652,-3.3404465383486954,-3.7776910461243793,142.580796030581,171.09695523669723,0.0,0.996230088939858,-3.8,-3.4202076596839635,-3.4202076596839635
 2006-01-01T23:00:00,0.0,0.0,0.0,6.671749244477706,6.671749244477706,0.0,1.0,0.0,0.0,0.0,-3.549341856961981,-3.549341856961981,0.0,171.09695523669723,0.0,1.0,-3.5955875084243103,-3.5955875084243103,-3.5955875084243103
 2006-01-02T00:00:00,26.16873624908595,94207.4504967094,273206.6469516451,6.67208930217506,6.671972053533321,5.142321398923843,1.0,0.0,0.0,0.0,-3.222689694357709,-3.222689694357709,0.0,171.09695523669723,0.0,0.9998233147347534,-3.2690190247895496,-3.2690190247895496,-3.2690190247895496
 2006-01-02T01:00:00,0.0,0.0,0.0,6.668610748613972,6.668610748613972,0.0,1.0,0.0,0.0,0.0,-2.895941097498491,-2.895941097498491,0.0,171.09695523669723,0.0,0.9993147365079544,-2.942676871781454,-2.942676871781454,-2.942676871781454
 2006-01-02T02:00:00,0.0,0.0,0.0,6.671381043758141,6.671381043758141,0.0,1.0,0.0,0.0,0.0,-2.5689701362193063,-2.5689701362193063,0.0,171.09695523669723,0.0,0.9987984734093184,-2.6152755257751625,-2.6152755257751625,-2.6152755257751625
 2006-01-02T03:00:00,0.0,0.0,0.0,6.671987840460523,6.671987840460523,0.0,1.0,0.0,0.0,0.0,-2.242256341212761,-2.242256341212761,0.0,171.09695523669723,0.0,0.9982822103106826,-2.2889886471589835,-2.2889886471589835,-2.2889886471589835
 2006-01-02T04:00:00,0.0,0.0,0.0,6.674197678069966,6.674197678069966,0.0,1.0,0.0,0.0,0.0,-1.915589796851149,-1.915589796851149,0.0,171.09695523669723,0.0,0.9977659472120464,-1.9618928565842613,-1.9618928565842613,-1.9618928565842613
 2006-01-02T05:00:00,30.92494218584517,111329.7918690426,322862.3530516629,6.671265268621096,6.671126709837623,5.142321398923843,1.0,0.0,0.0,0.0,-1.5889343168147585,-1.5889343168147585,0.0,171.09695523669723,0.0,0.9972496841134108,-1.6356787542887985,-1.6356787542887985,-1.6356787542887985
 2006-01-02T06:00:00,0.0,0.0,0.0,6.669028810037844,6.669028810037844,0.0,1.0,0.0,0.0,0.0,-1.260506665313092,-1.260506665313092,0.0,171.09695523669726,0.0,0.9967334210147746,-1.3071251906278565,-1.3071251906278565,-1.3071251906278565
 2006-01-02T07:00:00,0.0,0.0,0.0,6.669036238394626,6.669036238394626,0.0,0.0,0.0,0.0,0.0,-0.9631933404625532,-0.9631933404625532,0.0,171.09695523669723,0.0,0.9962171579161389,-1.0110473444405157,-1.0110473444405157,-1.0110473444405157
 2006-01-02T08:00:00,0.0,0.0,0.0,6.669036238394626,6.669036238394626,0.0,0.0,0.0,0.0,0.0,-0.6605004584993508,-0.6605004584993508,0.0,171.09695523669723,0.0,0.9957008948175028,-0.7075203447905186,-0.7075203447905186,-0.7075203447905186
 2006-01-02T09:00:00,0.0,0.0,0.0,6.669036238394626,6.669036238394626,0.0,0.0,0.0,0.0,0.0,-0.3653407965584326,-0.3653407965584326,0.0,171.09695523669723,0.0,0.995184631718867,-0.4131859209480057,-0.4131859209480057,-0.4131859209480057
 2006-01-02T10:00:00,0.0,0.0,0.0,6.669036238394626,6.669036238394626,0.0,0.0,0.0,0.0,0.0,-0.0782857524438485,-0.0782857524438485,0.0,171.09695523669723,0.0,0.9946683686202308,-0.1261265253301352,-0.1261265253301352,-0.1261265253301352
 2006-01-02T11:00:00,0.0,0.0,0.0,6.669036238394626,6.669036238394626,0.0,0.0,0.0,0.0,0.0,0.2087467648330716,0.2087467648330716,0.0,171.09695523669723,0.0,0.994152105521595,0.160909268994745,0.160909268994745,0.160909268994745
 2006-01-02T12:00:00,0.0,0.0,0.0,6.669036238394626,6.669036238394626,0.0,-1.0,0.0,0.0,0.0,0.4957620333093242,0.4957620333093242,0.0,171.09695523669723,0.0,0.9936358424229588,0.4479273102062202,0.4479273102062202,0.4479273102062202
 2006-01-02T13:00:00,0.0,0.0,0.0,6.669036238394626,6.669036238394626,0.0,-1.0,0.0,0.0,0.0,0.782760678834323,0.782760678834323,0.0,171.09695523669723,0.0,0.9931195793243232,0.7349287246682473,0.7349287246682473,0.7349287246682473
 2006-01-02T14:00:00,0.0,0.0,0.0,6.669036238394626,6.669036238394626,0.0,-1.0,0.0,0.0,0.0,1.0697427237951993,1.0697427237951993,0.0,171.09695523669723,0.0,0.992603316225687,1.021913534835604,1.021913534835604,1.021913534835604
 2006-01-02T15:00:00,0.0,0.0,0.0,6.669036238394626,6.669036238394626,0.0,-1.0,0.0,0.0,0.0,1.356708190567115,1.356708190567115,0.0,171.09695523669723,0.0,0.9920870531270513,1.308881763085773,1.308881763085773,1.308881763085773
 2006-01-02T16:00:00,0.0,0.0,0.0,6.669036238394626,6.669036238394626,0.0,-1.0,0.0,0.0,0.0,1.6435719806108309,1.6435719806108309,0.0,171.09695523669723,0.0,0.9915707900284152,1.5958334317823155,1.5958334317823155,1.5958334317823155
 2006-01-02T17:00:00,0.0,0.0,0.0,6.669036238394626,6.669036238394626,0.0,-1.0,0.0,0.0,0.0,1.937461873173108,1.937461873173108,0.0,171.09695523669723,0.0,0.9910545269297794,1.889797289751156,1.889797289751156,1.889797289751156
 2006-01-02T18:00:00,0.0,0.0,0.0,6.669036238394626,6.669036238394626,0.0,0.0,0.0,0.0,0.0,2.224393994420669,2.224393994420669,0.0,171.09695523669723,0.0,0.9905382638311432,2.176575895045564,2.176575895045564,2.176575895045564
 2006-01-02T19:00:00,0.0,0.0,0.0,6.669036238394626,6.669036238394626,0.0,0.0,0.0,0.0,0.0,2.51129297628372,2.51129297628372,0.0,171.09695523669723,0.0,0.9900220007325076,2.463477623379355,2.463477623379355,2.463477623379355
 2006-01-02T20:00:00,0.0,0.0,0.0,6.669036238394626,6.669036238394626,0.0,0.0,0.0,0.0,0.0,2.79817549216461,2.79817549216461,0.0,171.09695523669723,0.0,0.9895057376338712,2.750362882042866,2.750362882042866,2.750362882042866
 2006-01-02T21:00:00,0.0,0.0,0.0,6.669036238394626,6.669036238394626,0.0,1.0,0.0,0.0,0.0,3.0850415643510023,3.0850415643510023,0.0,171.09695523669723,0.0,0.9889894745352356,3.0372316932975623,3.0372316932975623,3.0372316932975623
 2006-01-02T22:00:00,0.0,0.0,0.0,6.669036238394626,6.669036238394626,0.0,1.0,0.0,0.0,0.0,3.3901143179335,3.3901143179335,0.0,171.09695523669726,0.0,0.9884732114365994,3.3432939177560788,3.3432939177560788,3.3432939177560788
 2006-01-02T23:00:00,0.0,0.0,0.0,6.669036238394626,6.669036238394626,0.0,1.0,0.0,0.0,0.0,3.68686795297323,3.68686795297323,0.0,171.09695523669723,0.0,0.9879569483379635,3.639063537417417,3.639063537417417,3.639063537417417
 2006-01-03T00:00:00,0.0,0.0,0.0,6.669036238394626,6.669036238394626,0.0,1.0,0.0,0.0,0.0,3.973683199188861,3.973683199188861,0.0,171.09695523669723,0.0,0.9874406852393276,3.925881790545954,3.925881790545954,3.925881790545954
 2006-01-03T01:00:00,0.0,0.0,0.0,6.669036238394626,6.669036238394626,0.0,1.0,0.0,0.0,0.0,4.266133535762072,4.266133535762072,0.0,171.09695523669723,0.0,0.9869244221406918,4.218921530481065,4.218921530481065,4.218921530481065
 2006-01-03T02:00:00,0.0,0.0,0.0,6.669036238394628,6.669036238394628,0.0,1.0,0.0,0.0,0.0,4.578800968091683,4.578800968091683,0.0,171.09695523669726,0.0,0.986408159042056,4.5320825871656245,4.5320825871656245,4.5320825871656245
 2006-01-03T03:00:00,0.0,0.0,0.0,6.669036238394625,6.669036238394625,0.0,1.0,0.0,0.0,0.0,4.89085995832508,4.89085995832508,0.0,171.0969552366972,0.0,0.9858918959434196,4.843759973088311,4.843759973088311,4.843759973088311
 2006-01-03T04:00:00,0.0,0.0,0.0,6.669041877867142,6.669041877867142,0.0,1.0,0.0,0.0,0.0,5.216357883549388,5.216357883549388,0.0,171.09695523669726,0.0,0.985375632844784,5.170518647012071,5.170518647012071,5.170518647012071
 2006-01-03T05:00:00,0.0,0.0,0.0,6.669065415981102,6.669065415981102,0.0,1.0,0.0,0.0,0.0,5.552423766572743,5.552423766572743,0.0,171.09695523669723,0.0,0.984859369746148,5.506066545566828,5.506066545566828,5.506066545566828
 2006-01-03T06:00:00,0.0,0.0,0.0,6.669095784589953,6.669095784589953,0.0,1.0,0.0,0.0,0.0,5.883287121774848,5.883287121774848,0.0,171.09695523669726,0.0,0.984343106647512,5.836743663611704,5.836743663611704,5.836743663611704
 2006-01-03T07:00:00,0.0,0.0,0.0,6.669113509460318,6.669113509460318,0.0,0.0,0.0,0.0,0.0,6.180162868378079,6.180162868378079,0.0,171.09695523669723,0.0,0.983826843548876,6.132379338594646,6.132379338594646,6.132379338594646
 2006-01-03T08:00:00,0.0,0.0,0.0,6.669113509460318,6.669113509460318,0.0,0.0,0.0,0.0,0.0,6.4773909828540175,6.4773909828540175,0.0,171.09695523669723,0.0,0.98331058045024,6.430114708003579,6.430114708003579,6.430114708003579
 2006-01-03T09:00:00,0.0,0.0,0.0,6.669113509460318,6.669113509460318,0.0,0.0,7907.360679799268,28466498.44727736,80073679.28529564,6.726827482042971,6.690795434853196,114.0646368244648,171.09695523669723,0.0,0.9827943173516042,6.674248211875639,6.674248211875639,6.674248211875639
 2006-01-03T10:00:00,0.0,0.0,0.0,6.669113509460318,6.669113509460318,0.0,0.0,12707.244316633723,45746079.53988141,128483330.90225317,6.757815579002149,6.7,171.09695523669723,171.09695523669723,0.0,0.982278054252968,6.7,6.7,6.7
 2006-01-03T11:00:00,0.0,0.0,0.0,6.669113509460318,6.669113509460318,0.0,0.0,12709.017574435917,45752463.267969295,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9817617911543324,6.7,6.7,6.7
 2006-01-03T12:00:00,0.0,0.0,0.0,6.669113509460318,6.669113509460318,0.0,-1.0,0.0,0.0,0.0,6.757579851713281,6.757579851713281,0.0,171.09695523669723,1.2220514956730113,0.9803976103722104,6.748013184777889,6.699747240425533,1.1166666666666667
 2006-01-03T13:00:00,0.0,0.0,0.0,6.669113509460318,6.669113509460318,0.0,-1.0,0.0,0.0,0.0,6.757650618271199,6.757650618271199,0.0,171.09695523669723,1.4638106600044507,0.977850906629819,6.757649730453636,6.699835018025805,0.0
 2006-01-03T14:00:00,0.0,0.0,0.0,6.669113509460318,6.669113509460318,0.0,-1.0,0.0,0.0,0.0,6.757719722021593,6.757719722021593,0.0,171.09695523669723,1.461638541348896,0.9753041913222122,6.75765029186577,6.699921370194981,0.0
 2006-01-03T15:00:00,0.0,0.0,0.0,6.669113509460318,6.669113509460318,0.0,-1.0,0.0,0.0,0.0,6.757651569313706,6.757651569313706,0.0,171.09695523669723,1.4642460946189817,0.9727564715096808,6.757667484678215,6.699835425434723,0.0
 2006-01-03T16:00:00,0.0,0.0,0.0,6.669113509460318,6.669113509460318,0.0,-1.0,0.0,0.0,0.0,6.757405302156875,6.757405302156875,0.0,171.09695523669723,1.4661020923555033,0.9702074911441166,6.757475706137708,6.699571984317867,0.0
 2006-01-03T17:00:00,0.0,0.0,0.0,6.669113509460318,6.669113509460318,0.0,-1.0,0.0,0.0,0.0,6.757719310031085,6.757719310031085,0.0,171.09695523669723,1.4611517244521484,0.9676625285397856,6.757631897303526,6.699922356422372,0.0
 2006-01-03T18:00:00,0.0,0.0,0.0,6.669113509460318,6.669113509460318,0.0,0.0,14820.146597596511,53352527.75134746,149904546.24653995,6.767454080522871,6.7,171.09695523669723,171.09695523669723,0.0,0.9663007912686776,6.709638078290997,6.709638078290997,6.709638078290997
 2006-01-03T19:00:00,0.0,0.0,0.0,6.669113509460318,6.669113509460318,0.0,0.0,12699.549355704046,45718377.68053456,128483330.90246108,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9657845281700416,6.7,6.7,6.7
 2006-01-03T20:00:00,0.0,0.0,0.0,6.669113509460318,6.669113509460318,0.0,0.0,12700.013577562358,45720048.879224494,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9652682650714056,6.7,6.7,6.7
 2006-01-03T21:00:00,0.0,0.0,0.0,6.669113509460318,6.669113509460318,0.0,1.0,12699.359999353592,45717695.99767294,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9647520019727696,6.7,6.7,6.7
 2006-01-03T22:00:00,0.0,0.0,0.0,6.669113509460318,6.669113509460318,0.0,1.0,12712.537738945282,45765135.86020301,128483330.95639732,6.757815579026516,6.7,171.09695523669726,171.09695523669726,0.0,0.9642357388741338,6.7,6.7,6.7
 2006-01-03T23:00:00,0.0,0.0,0.0,6.66911350946032,6.66911350946032,0.0,1.0,12712.042440152863,45763352.7845503,128483330.91580366,6.757815579008248,6.7,171.09695523669726,171.09695523669726,0.0,0.963719475775498,6.7,6.7,6.7
 2006-01-04T00:00:00,0.0,0.0,0.0,6.669113509460318,6.669113509460318,0.0,1.0,12714.392647858338,45771813.53229001,128483330.92743006,6.757815579013479,6.7,171.09695523669723,171.09695523669723,0.0,0.9632032126768618,6.7,6.7,6.7
 2006-01-04T01:00:00,0.0,0.0,0.0,6.669113509460318,6.669113509460318,0.0,1.0,12710.561026946149,45758019.69700612,128483330.92164429,6.757815579010877,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.962686949578226,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-04T02:00:00,0.0,0.0,0.0,6.669113509460317,6.669113509460317,0.0,1.0,12713.507267267209,45768626.162161954,128483330.9307056,6.757815579014953,6.699999999999999,171.0969552366972,171.0969552366972,0.0,0.96217068647959,6.699999999999999,6.699999999999999,6.699999999999999
 2006-01-04T03:00:00,0.0,0.0,0.0,6.669113509460318,6.669113509460318,0.0,1.0,12707.848223270928,45748253.60377533,128483330.93318348,6.757815579016071,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9616544233809542,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-04T04:00:00,0.0,0.0,0.0,6.669113509460318,6.669113509460318,0.0,1.0,12720.624086491936,45794246.711370975,128483330.9424986,6.757815579020261,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9611381602823184,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-04T05:00:00,0.0,0.0,0.0,6.669115861079695,6.669115861079695,0.0,1.0,12713.482936687898,45768538.572076425,128483846.52559678,6.757815811024951,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9606218971836824,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-04T06:00:00,0.0,0.0,0.0,6.669127618724544,6.669127618724544,0.0,1.0,12705.071522013714,45738257.47924937,128483359.52282178,6.757815591880978,6.7,171.09695523669726,171.09695523669726,0.0,0.9601056340850462,6.7,6.7,6.7
 2006-01-04T07:00:00,0.0,0.0,0.0,6.669127618724542,6.669127618724542,0.0,0.0,12701.780013771397,45726408.04957703,128483330.90246569,6.757815579002245,6.7,171.09695523669723,171.09695523669723,0.0,0.9595893709864104,6.7,6.7,6.7
 2006-01-04T08:00:00,0.0,0.0,0.0,6.669127618724542,6.669127618724542,0.0,0.0,12705.30270464837,45739089.73673413,128483330.91228318,6.757815579006663,6.7,171.09695523669723,171.09695523669723,0.0,0.9590731078877744,6.7,6.7,6.7
 2006-01-04T09:00:00,0.0,0.0,0.0,6.669127618724542,6.669127618724542,0.0,0.0,12700.23083771798,45720831.015784726,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9585568447891384,6.7,6.7,6.7
 2006-01-04T10:00:00,0.0,0.0,0.0,6.669127618724542,6.669127618724542,0.0,0.0,12699.506750324146,45718224.30116693,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9580405816905024,6.7,6.7,6.7
 2006-01-04T11:00:00,0.0,0.0,0.0,6.669127618724542,6.669127618724542,0.0,0.0,12698.851512323425,45715865.44436432,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9575243185918664,6.7,6.7,6.7
 2006-01-04T12:00:00,0.0,0.0,0.0,6.669127618724542,6.669127618724542,0.0,-1.0,0.0,0.0,0.0,6.75782057719064,6.75782057719064,0.0,171.09695523669723,1.219809687793488,0.9561618587008353,6.748183928896481,6.700005075184317,1.1166666666666667
 2006-01-04T13:00:00,0.0,0.0,0.0,6.669127618724542,6.669127618724542,0.0,-1.0,0.0,0.0,0.0,6.757737101339356,6.757737101339356,0.0,171.09695523669723,1.463781888239981,0.9536140468890126,6.757736077801528,6.699921767390319,0.0
 2006-01-04T14:00:00,0.0,0.0,0.0,6.669127618724542,6.669127618724542,0.0,-1.0,0.0,0.0,0.0,6.757656415521258,6.757656415521258,0.0,171.09695523669723,1.466066388821267,0.951066238530839,6.757727657605584,6.699823188441632,0.0
 2006-01-04T15:00:00,0.0,0.0,0.0,6.669127618724542,6.669127618724542,0.0,-1.0,0.0,0.0,0.0,6.757535136441703,6.757535136441703,0.0,171.09695523669723,1.462129409526364,0.948518189160715,6.757482643798468,6.699735762409066,0.0
 2006-01-04T16:00:00,0.0,0.0,0.0,6.669127618724542,6.669127618724542,0.0,-1.0,0.0,0.0,0.0,6.75764628120464,6.75764628120464,0.0,171.09695523669723,1.4633927971428944,0.9459717352601568,6.757629813785948,6.6998317801832,0.0
 2006-01-04T17:00:00,0.0,0.0,0.0,6.669127618724542,6.669127618724542,0.0,-1.0,0.0,0.0,0.0,6.757550840392341,6.757550840392341,0.0,171.09695523669723,1.4642657800726753,0.9434238312596378,6.75756647364939,6.699734496889303,0.0
 2006-01-04T18:00:00,0.0,0.0,0.0,6.669127618724542,6.669127618724542,0.0,0.0,14793.081920025415,53255094.9120915,149861739.79085293,6.767434820295384,6.7,171.09695523669723,171.09695523669723,0.0,0.9420626291547992,6.709620123220464,6.709620123220464,6.709620123220464
 2006-01-04T19:00:00,0.0,0.0,0.0,6.669127618724542,6.669127618724542,0.0,0.0,12699.715948000823,45718977.41280297,128483330.90246896,6.757815579002248,6.7,171.09695523669723,171.09695523669723,0.0,0.9415463660561632,6.7,6.7,6.7
 2006-01-04T20:00:00,0.0,0.0,0.0,6.669127618724542,6.669127618724542,0.0,0.0,12708.696919482194,45751308.9101359,128483330.90246172,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9410301029575272,6.7,6.7,6.7
 2006-01-04T21:00:00,0.0,0.0,0.0,6.669127618724542,6.669127618724542,0.0,1.0,279702.85643418675,1006930283.1630723,5318754230.788304,-1.218436431999257,-3.624173489002154,171.09695523669723,171.09695523669723,0.0,0.9322138532586668,-1.8741734890021544,-1.6040354119101303,-1.6040354119101303
 2006-01-04T22:00:00,0.0,0.0,0.0,6.669127618724544,6.669127618724544,0.0,1.0,195968.50576323585,705486620.7476491,2055345849.0676184,-2.868029272542824,-3.8000000000000007,171.09695523669726,171.09695523669726,0.0,0.9711172106192566,-3.8000000000000007,-2.942287159394765,-2.942287159394765
 2006-01-04T23:00:00,0.0,0.0,0.0,6.669127618724542,6.669127618724542,0.0,1.0,119732.50248409952,431037008.9427582,1197240156.366265,-3.2569477410889527,-3.8,171.09695523669723,171.09695523669723,0.0,0.994413106887925,-3.8,-3.325965853866627,-3.325965853866627
 2006-01-05T00:00:00,0.0,0.0,0.0,6.669129382570886,6.669129382570886,0.0,1.0,0.0,0.0,0.0,-3.602496326989128,-3.602496326989128,0.0,171.09695523669723,0.0,1.0,-3.663561507949599,-3.663561507949599,-3.663561507949599
 2006-01-05T01:00:00,0.0,0.0,0.0,6.669148699116682,6.669148699116682,0.0,1.0,0.0,0.0,0.0,-3.28688828642918,-3.28688828642918,0.0,171.09695523669723,0.0,1.0,-3.3329612167899376,-3.3329612167899376,-3.3329612167899376
 2006-01-05T02:00:00,0.0,0.0,0.0,6.669156778176316,6.669156778176316,0.0,1.0,0.0,0.0,0.0,-2.9480097309755267,-2.9480097309755267,0.0,171.09695523669723,0.0,0.9997815668666536,-2.994065940449952,-2.994065940449952,-2.994065940449952
 2006-01-05T03:00:00,0.0,0.0,0.0,6.669156778176318,6.669156778176318,0.0,1.0,0.0,0.0,0.0,-2.6163267228953795,-2.6163267228953795,0.0,171.09695523669726,0.0,0.9992653037680176,-2.6629922482460184,-2.6629922482460184,-2.6629922482460184
 2006-01-05T04:00:00,17.794052910083632,64058.59047630106,185773.33979641137,6.669044598413383,6.668964872448757,5.142321398923843,1.0,0.0,0.0,0.0,-2.282879432147545,-2.282879432147545,0.0,171.09695523669723,0.0,0.9987490406693816,-2.328772357104001,-2.328772357104001,-2.328772357104001
 2006-01-05T05:00:00,0.0,0.0,0.0,6.6690487113680375,6.6690487113680375,0.0,1.0,0.0,0.0,0.0,-1.9366027770665355,-1.9366027770665355,0.0,171.09695523669723,0.0,0.9982327775707456,-1.982393619668104,-1.982393619668104,-1.982393619668104
 2006-01-05T06:00:00,21.1307525593764,76070.70921375502,220609.126835988,6.669605639127963,6.669510963120241,5.142321398923843,1.0,0.0,0.0,0.0,-1.5945398660727024,-1.5945398660727024,0.0,171.09695523669726,0.0,0.9977165144721096,-1.6412594549199728,-1.6412594549199728,-1.6412594549199728
 2006-01-05T07:00:00,0.0,0.0,0.0,6.669763790701594,6.669763790701594,0.0,0.0,0.0,0.0,0.0,-1.2949849847095491,-1.2949849847095491,0.0,171.09695523669723,0.0,0.9972002513734738,-1.3426042304595929,-1.3426042304595929,-1.3426042304595929
 2006-01-05T08:00:00,0.0,0.0,0.0,6.6697637907015945,6.6697637907015945,0.0,0.0,0.0,0.0,0.0,-0.9899799277404948,-0.9899799277404948,0.0,171.09695523669723,0.0,0.9966839882748376,-1.037200934486047,-1.037200934486047,-1.037200934486047
 2006-01-05T09:00:00,0.0,0.0,0.0,6.669763790701594,6.669763790701594,0.0,0.0,0.0,0.0,0.0,-0.6912555104774687,-0.6912555104774687,0.0,171.09695523669723,0.0,0.996167725176202,-0.738221527082689,-0.738221527082689,-0.738221527082689
 2006-01-05T10:00:00,0.0,0.0,0.0,6.669763790701594,6.669763790701594,0.0,0.0,0.0,0.0,0.0,-0.3645267499546525,-0.3645267499546525,0.0,171.09695523669723,0.0,0.995651462077566,-0.4111763295913411,-0.4111763295913411,-0.4111763295913411
 2006-01-05T11:00:00,0.0,0.0,0.0,6.669763790701594,6.669763790701594,0.0,0.0,0.0,0.0,0.0,-0.0645071327713167,-0.0645071327713167,0.0,171.09695523669723,0.0,0.99513519897893,-0.1123459394894834,-0.1123459394894834,-0.1123459394894834
 2006-01-05T12:00:00,0.0,0.0,0.0,6.669763790701594,6.669763790701594,0.0,-1.0,0.0,0.0,0.0,0.2225246361777174,0.2225246361777174,0.0,171.09695523669723,0.0,0.994618935880294,0.1746872735084459,0.1746872735084459,0.1746872735084459
 2006-01-05T13:00:00,0.0,0.0,0.0,6.669763790701594,6.669763790701594,0.0,-1.0,0.0,0.0,0.0,0.5095391061946547,0.5095391061946547,0.0,171.09695523669723,0.0,0.994102672781658,0.4617045160931183,0.4617045160931183,0.4617045160931183
 2006-01-05T14:00:00,0.0,0.0,0.0,6.669763790701594,6.669763790701594,0.0,-1.0,0.0,0.0,0.0,0.7997713835662338,0.7997713835662338,0.0,171.09695523669723,0.0,0.993586409683022,0.7525604414513589,0.7525604414513589,0.7525604414513589
 2006-01-05T15:00:00,0.0,0.0,0.0,6.669763790701594,6.669763790701594,0.0,-1.0,0.0,0.0,0.0,1.1224305589551449,1.1224305589551449,0.0,171.09695523669723,0.0,0.9930701465843862,1.0757968213409952,1.0757968213409952,1.0757968213409952
 2006-01-05T16:00:00,0.0,0.0,0.0,6.669763790701594,6.669763790701594,0.0,-1.0,0.0,0.0,0.0,1.4223536362027387,1.4223536362027387,0.0,171.09695523669723,0.0,0.9925538834857502,1.3745296182189115,1.3745296182189115,1.3745296182189115
 2006-01-05T17:00:00,0.0,0.0,0.0,6.669763790701594,6.669763790701594,0.0,-1.0,0.0,0.0,0.0,1.7092989158890262,1.7092989158890262,0.0,171.09695523669723,0.0,0.9920376203871144,1.6614758765151116,1.6614758765151116,1.6614758765151116
 2006-01-05T18:00:00,0.0,0.0,0.0,6.669763790701594,6.669763790701594,0.0,0.0,0.0,0.0,0.0,1.996227514194869,1.996227514194869,0.0,171.09695523669723,0.0,0.9915213572884785,1.9484072279995088,1.9484072279995088,1.9484072279995088
 2006-01-05T19:00:00,0.0,0.0,0.0,6.669763790701594,6.669763790701594,0.0,0.0,0.0,0.0,0.0,2.283139606461169,2.283139606461169,0.0,171.09695523669723,0.0,0.9910050941898424,2.2353220697223013,2.2353220697223013,2.2353220697223013
 2006-01-05T20:00:00,0.0,0.0,0.0,6.669763790701594,6.669763790701594,0.0,0.0,0.0,0.0,0.0,2.570035215004189,2.570035215004189,0.0,171.09695523669723,0.0,0.9904888310912064,2.522220424003369,2.522220424003369,2.522220424003369
 2006-01-05T21:00:00,0.0,0.0,0.0,6.669763790701594,6.669763790701594,0.0,1.0,0.0,0.0,0.0,2.856914362126544,2.856914362126544,0.0,171.09695523669723,0.0,0.9899725679925704,2.809102313147628,2.809102313147628,2.809102313147628
 2006-01-05T22:00:00,0.0,0.0,0.0,6.669763790701594,6.669763790701594,0.0,1.0,0.0,0.0,0.0,3.1664524144394464,3.1664524144394464,0.0,171.09695523669723,0.0,0.9894563048939344,3.120439332702803,3.120439332702803,3.120439332702803
 2006-01-05T23:00:00,0.0,0.0,0.0,6.669764807484736,6.669764807484736,0.0,1.0,0.0,0.0,0.0,3.5026602671580225,3.5026602671580225,0.0,171.09695523669723,0.0,0.9889400417952986,3.456373415742757,3.456373415742757,3.456373415742757
 2006-01-06T00:00:00,0.0,0.0,0.0,6.670627490031294,6.670627490031294,0.0,1.0,0.0,0.0,0.0,3.8413182548762745,3.8413182548762745,0.0,171.09695523669723,0.0,0.9884237786966626,3.795481931908584,3.795481931908584,3.795481931908584
 2006-01-06T01:00:00,0.0,0.0,0.0,6.6709705123016905,6.6709705123016905,0.0,1.0,0.0,0.0,0.0,4.183961069240845,4.183961069240845,0.0,171.09695523669723,0.0,0.9879075155980268,4.138145444951163,4.138145444951163,4.138145444951163
 2006-01-06T02:00:00,0.0,0.0,0.0,6.6709705123016905,6.6709705123016905,0.0,1.0,0.0,0.0,0.0,4.52588112621311,4.52588112621311,0.0,171.09695523669726,0.0,0.9873912524993907,4.479988893616696,4.479988893616696,4.479988893616696
 2006-01-06T03:00:00,0.0,0.0,0.0,6.6709705123016905,6.6709705123016905,0.0,1.0,0.0,0.0,0.0,4.868465724142617,4.868465724142617,0.0,171.09695523669723,0.0,0.9868749894007548,4.822659000501358,4.822659000501358,4.822659000501358
 2006-01-06T04:00:00,0.0,0.0,0.0,6.6709705123016905,6.6709705123016905,0.0,1.0,0.0,0.0,0.0,5.210402287721678,5.210402287721678,0.0,171.09695523669726,0.0,0.9863587263021188,5.164515687792438,5.164515687792438,5.164515687792438
 2006-01-06T05:00:00,0.0,0.0,0.0,6.6709705123016905,6.6709705123016905,0.0,1.0,0.0,0.0,0.0,5.554317058348751,5.554317058348751,0.0,171.09695523669726,0.0,0.9858424632034828,5.508589213155673,5.508589213155673,5.508589213155673
 2006-01-06T06:00:00,26.334231599619084,94803.23375862867,274934.4502882248,6.669855782877776,6.669737792734711,5.142321398923843,1.0,0.0,0.0,0.0,5.893278027168194,5.893278027168194,0.0,171.09695523669726,0.0,0.985326200104847,5.846561160522174,5.846561160522174,5.846561160522174
 2006-01-06T07:00:00,0.0,0.0,0.0,6.669513165272555,6.669513165272555,0.0,0.0,0.0,0.0,0.0,6.196777475195788,6.196777475195788,0.0,171.09695523669723,0.0,0.984809937006211,6.149876490219121,6.149876490219121,6.149876490219121
 2006-01-06T08:00:00,0.0,0.0,0.0,6.669513165272555,6.669513165272555,0.0,0.0,0.0,0.0,0.0,6.522299611239165,6.522299611239165,0.0,171.09695523669723,0.0,0.984293673907575,6.475522599417583,6.475522599417583,6.475522599417583
 2006-01-06T09:00:00,0.0,0.0,0.0,6.669513165272555,6.669513165272555,0.0,0.0,10097.854184953294,36352275.065831855,102154636.83404282,6.745595583559905,6.699627444017115,142.580796030581,171.09695523669723,0.0,0.9837774108089392,6.691291445807496,6.691291445807496,6.691291445807496
 2006-01-06T10:00:00,0.0,0.0,0.0,6.669513165272555,6.669513165272555,0.0,0.0,12692.771938230391,45693978.977629416,128483330.90685555,6.757815579004222,6.7,171.09695523669723,171.09695523669723,0.0,0.9832611477103032,6.7,6.7,6.7
 2006-01-06T11:00:00,0.0,0.0,0.0,6.669513165272555,6.669513165272555,0.0,0.0,12716.602691613778,45779769.6898096,128483330.91771096,6.7578155790091055,6.7,171.09695523669723,171.09695523669723,0.0,0.9827448846116672,6.7,6.7,6.7
 2006-01-06T12:00:00,0.0,0.0,0.0,6.669513165272555,6.669513165272555,0.0,-1.0,0.0,0.0,0.0,6.757736914093338,6.757736914093338,0.0,171.09695523669723,1.2202120096496851,0.9813818312166398,6.74811504805545,6.699920888806968,1.1166666666666667
 2006-01-06T13:00:00,0.0,0.0,0.0,6.669513165272555,6.669513165272555,0.0,-1.0,0.0,0.0,0.0,6.757733109039772,6.757733109039772,0.0,171.09695523669723,1.463452545979221,0.9788345852856408,6.757719290173868,6.699918131492489,0.0
 2006-01-06T14:00:00,0.0,0.0,0.0,6.669513165272555,6.669513165272555,0.0,-1.0,0.0,0.0,0.0,6.757823400209699,6.757823400209699,0.0,171.09695523669723,1.463769119029499,0.9762880035629864,6.757822368612995,6.700007829003582,0.0
 2006-01-06T15:00:00,0.0,0.0,0.0,6.669513165272555,6.669513165272555,0.0,-1.0,0.0,0.0,0.0,6.757650126190501,6.757650126190501,0.0,171.09695523669723,1.464277712430066,0.973739554157422,6.757666797243637,6.6998334929586685,0.0
 2006-01-06T16:00:00,0.0,0.0,0.0,6.669513165272555,6.669513165272555,0.0,-1.0,0.0,0.0,0.0,6.757666833219616,6.757666833219616,0.0,171.09695523669723,1.466005722714985,0.9711924376755802,6.757736171665812,6.699834031119832,0.0
 2006-01-06T17:00:00,0.0,0.0,0.0,6.669513165272555,6.669513165272555,0.0,-1.0,0.0,0.0,0.0,6.75772110899167,6.75772110899167,0.0,171.09695523669723,1.46119065346271,0.968645634130897,6.757634892089449,6.699923786676625,0.0
 2006-01-06T18:00:00,0.0,0.0,0.0,6.669513165272555,6.669513165272555,0.0,0.0,14824.333696515436,53367601.30745557,149901186.07537156,6.767452568543406,6.7,171.09695523669723,171.09695523669723,0.0,0.9672838313345216,6.709636923903382,6.709636923903382,6.709636923903382
 2006-01-06T19:00:00,0.0,0.0,0.0,6.669513165272555,6.669513165272555,0.0,0.0,12698.632412303494,45715076.68429257,128483330.9024637,6.757815579002245,6.7,171.09695523669723,171.09695523669723,0.0,0.9667675682358856,6.7,6.7,6.7
 2006-01-06T20:00:00,0.0,0.0,0.0,6.669513165272555,6.669513165272555,0.0,0.0,12696.09645809231,45705947.24913231,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9662513051372498,6.7,6.7,6.7
 2006-01-06T21:00:00,0.0,0.0,0.0,6.669513165272555,6.669513165272555,0.0,1.0,12699.628643283451,45718663.11582043,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9657350420386136,6.7,6.7,6.7
 2006-01-06T22:00:00,16.943450580033474,60996.4220881205,176892.88763126807,6.66880298262281,6.668727067770949,5.142321398923843,1.0,12723.89912198977,45806036.83916317,128625674.3035366,6.757879628523042,6.7,171.09695523669726,171.09695523669726,0.0,0.965218778939978,6.7,6.7,6.7
 2006-01-06T23:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,1.0,12716.030338306216,45777709.21790238,128483330.97655325,6.757815579035584,6.7,171.09695523669723,171.09695523669723,0.0,0.9647025158413416,6.7,6.7,6.7
 2006-01-07T00:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,1.0,12717.23096269014,45782031.4656845,128483330.9840689,6.757815579038966,6.7,171.09695523669726,171.09695523669726,0.0,0.964186252742706,6.7,6.7,6.7
 2006-01-07T01:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,1.0,12713.255664383638,45767720.39178109,128483330.98623946,6.757815579039943,6.7,171.09695523669726,171.09695523669726,0.0,0.96366998964407,6.7,6.7,6.7
 2006-01-07T02:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,1.0,12716.574424802564,45779667.92928922,128483330.98623946,6.757815579039943,6.7,171.09695523669726,171.09695523669726,0.0,0.963153726545434,6.7,6.7,6.7
 2006-01-07T03:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,1.0,12717.311476599209,45782321.31575714,128483330.98623946,6.757815579039943,6.7,171.09695523669726,171.09695523669726,0.0,0.962637463446798,6.7,6.7,6.7
 2006-01-07T04:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,1.0,12715.949037661148,45777416.535580136,128483330.98623946,6.757815579039943,6.7,171.09695523669726,171.09695523669726,0.0,0.9621212003481622,6.7,6.7,6.7
 2006-01-07T05:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,1.0,12715.052674811865,45774189.62932272,128483330.98623946,6.757815579039943,6.7,171.09695523669726,171.09695523669726,0.0,0.9616049372495262,6.7,6.7,6.7
 2006-01-07T06:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,1.0,12701.90126277836,45726844.54600208,128483330.94561031,6.75781557902166,6.7,171.09695523669723,171.09695523669723,0.0,0.9610886741508904,6.7,6.7,6.7
 2006-01-07T07:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,0.0,12711.170116422478,45760212.41912092,128483330.9215896,6.757815579010852,6.7,171.09695523669723,171.09695523669723,0.0,0.960572411052254,6.7,6.7,6.7
 2006-01-07T08:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,0.0,12716.118394076746,45778026.21867628,128483330.91770996,6.7578155790091055,6.7,171.09695523669723,171.09695523669723,0.0,0.9600561479536184,6.7,6.7,6.7
 2006-01-07T09:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,0.0,12695.796866372662,45704868.718941584,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9595398848549822,6.7,6.7,6.7
 2006-01-07T10:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,0.0,12699.699955715629,45718919.84057626,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9590236217563464,6.7,6.7,6.7
 2006-01-07T11:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,0.0,12699.027582719684,45716499.29779087,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9585073586577104,6.7,6.7,6.7
 2006-01-07T12:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,-1.0,0.0,0.0,0.0,6.75775462149711,6.75775462149711,0.0,171.09695523669723,1.2220128148118816,0.9571444158154412,6.748187698358698,6.699921795317692,1.1166666666666667
 2006-01-07T13:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,-1.0,0.0,0.0,0.0,6.757719390278617,6.757719390278617,0.0,171.09695523669723,1.4621508100439415,0.9545969752023066,6.757668877764291,6.699919560924186,0.0
 2006-01-07T14:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,-1.0,0.0,0.0,0.0,6.757729048950433,6.757729048950433,0.0,171.09695523669723,1.4632998855788406,0.952049858048432,6.757710318992516,6.69991526639411,0.0
 2006-01-07T15:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,-1.0,0.0,0.0,0.0,6.757400573752978,6.757400573752978,0.0,171.09695523669723,1.4661137569854326,0.9495005411418748,6.7574715238531775,6.6995673731351,0.0
 2006-01-07T16:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,-1.0,0.0,0.0,0.0,6.757713016341751,6.757713016341751,0.0,171.09695523669723,1.462056961993708,0.9469552154264114,6.7576595102534105,6.699913980171961,0.0
 2006-01-07T17:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,-1.0,0.0,0.0,0.0,6.757569569826593,6.757569569826593,0.0,171.09695523669723,1.4656379580545995,0.9444069492906744,6.757624013539608,6.699737350481766,0.0
 2006-01-07T18:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,0.0,14817.317015949093,53342341.25741673,149704226.58804667,6.767363894637042,6.7,171.09695523669726,171.09695523669726,0.0,0.9430431367861786,6.709565811488059,6.709565811488059,6.709565811488059
 2006-01-07T19:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,0.0,12711.98340703613,45763140.26533007,128483330.97184218,6.7578155790334655,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9425268736875426,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-07T20:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,0.0,12711.719547798257,45762190.372073725,128483330.97895186,6.757815579036663,6.7,171.09695523669723,171.09695523669723,0.0,0.9420106105889064,6.7,6.7,6.7
 2006-01-07T21:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,1.0,275011.1042910824,990039975.4478968,5050445969.781904,-1.3323829804533265,-3.616611424055167,171.09695523669723,171.09695523669723,0.0,0.9345781550753838,-2.021854380841409,-1.7192032664601695,-1.7192032664601695
 2006-01-07T22:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,1.0,192567.84461657304,693244240.6196629,1997592399.3410275,-2.894196989220332,-3.8,171.09695523669726,171.09695523669726,0.0,0.9728604769201764,-3.8,-2.9680865654325976,-2.9680865654325976
 2006-01-07T23:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,1.0,115916.30484374629,417298697.4374866,1158860720.457337,-3.274348326644882,-3.8,171.09695523669723,171.09695523669723,0.0,0.995251164291754,-3.8,-3.343041708145001,-3.343041708145001
 2006-01-08T00:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,1.0,0.0,0.0,0.0,-3.594768975485497,-3.594768975485497,0.0,171.09695523669726,0.0,1.0,-3.65462330438114,-3.65462330438114,-3.65462330438114
 2006-01-08T01:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,1.0,0.0,0.0,0.0,-3.2618447039973923,-3.2618447039973923,0.0,171.09695523669726,0.0,1.0,-3.3076486480496263,-3.3076486480496263,-3.3076486480496263
 2006-01-08T02:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,1.0,0.0,0.0,0.0,-2.915084867191347,-2.915084867191347,0.0,171.09695523669726,0.0,1.0,-2.960883909887976,-2.960883909887976,-2.960883909887976
 2006-01-08T03:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,1.0,0.0,0.0,0.0,-2.5683718974912084,-2.5683718974912084,0.0,171.09695523669726,0.0,0.9999161463013924,-2.6141686700657742,-2.6141686700657742,-2.6141686700657742
 2006-01-08T04:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,1.0,0.0,0.0,0.0,-2.221785218702557,-2.221785218702557,0.0,171.09695523669726,0.0,0.9994450952788078,-2.26757709290463,-2.26757709290463,-2.26757709290463
 2006-01-08T05:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,1.0,0.0,0.0,0.0,-1.8752452774740984,-1.8752452774740984,0.0,171.09695523669723,0.0,0.9989288321801718,-1.9210348996627795,-1.9210348996627795,-1.9210348996627795
 2006-01-08T06:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,1.0,0.0,0.0,0.0,-1.5287474523079605,-1.5287474523079605,0.0,171.09695523669726,0.0,0.998412569081536,-1.5745295687366163,-1.5745295687366163,-1.5745295687366163
 2006-01-08T07:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,0.0,0.0,0.0,0.0,-1.1822715215589197,-1.1822715215589197,0.0,171.09695523669723,0.0,0.9978963059829,-1.2280487734516468,-1.2280487734516468,-1.2280487734516468
 2006-01-08T08:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,0.0,0.0,0.0,0.0,-0.8357483962295208,-0.8357483962295208,0.0,171.09695523669726,0.0,0.997380042884264,-0.8815181644704921,-0.8815181644704921,-0.8815181644704921
 2006-01-08T09:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,0.0,0.0,0.0,0.0,-0.4892568931958588,-0.4892568931958588,0.0,171.09695523669726,0.0,0.996863779785628,-0.5350244262565934,-0.5350244262565934,-0.5350244262565934
 2006-01-08T10:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,0.0,0.0,0.0,0.0,-0.1428913432022377,-0.1428913432022377,0.0,171.09695523669726,0.0,0.9963475166869924,-0.1886540193429936,-0.1886540193429936,-0.1886540193429936
 2006-01-08T11:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,0.0,0.0,0.0,0.0,0.2033980705357076,0.2033980705357076,0.0,171.09695523669726,0.0,0.9958312535883564,0.1576278730393,0.1576278730393,0.1576278730393
 2006-01-08T12:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,-1.0,0.0,0.0,0.0,0.5482938000802703,0.5482938000802703,0.0,171.09695523669723,0.0,0.9953149904897204,0.5024500906792189,0.5024500906792189,0.5024500906792189
 2006-01-08T13:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,-1.0,0.0,0.0,0.0,0.8908787469233438,0.8908787469233438,0.0,171.09695523669723,0.0,0.9947987273910842,0.8449478035547123,0.8449478035547123,0.8449478035547123
 2006-01-08T14:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,-1.0,0.0,0.0,0.0,1.2343026274213993,1.2343026274213993,0.0,171.09695523669723,0.0,0.9942824642924484,1.1885421577486843,1.1885421577486843,1.1885421577486843
 2006-01-08T15:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,-1.0,0.0,0.0,0.0,1.5803673904873146,1.5803673904873146,0.0,171.09695523669723,0.0,0.9937662011938122,1.5346186691052193,1.5346186691052193,1.5346186691052193
 2006-01-08T16:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,-1.0,0.0,0.0,0.0,1.926447336957813,1.926447336957813,0.0,171.09695523669726,0.0,0.9932499380951764,1.8806954767427504,1.8806954767427504,1.8806954767427504
 2006-01-08T17:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,-1.0,0.0,0.0,0.0,2.270132285470062,2.270132285470062,0.0,171.09695523669723,0.0,0.9927336749965404,2.224214064986581,2.224214064986581,2.224214064986581
 2006-01-08T18:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,0.0,0.0,0.0,0.0,2.6136239976950217,2.6136239976950217,0.0,171.09695523669726,0.0,0.9922174118979048,2.5678873687647044,2.5678873687647044,2.5678873687647044
 2006-01-08T19:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,0.0,0.0,0.0,0.0,2.957395182933691,2.957395182933691,0.0,171.09695523669723,0.0,0.9917011487992684,2.911483272621158,2.911483272621158,2.911483272621158
 2006-01-08T20:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,0.0,0.0,0.0,0.0,3.3006770645315164,3.3006770645315164,0.0,171.09695523669723,0.0,0.9911848857006323,3.254935348197293,3.254935348197293,3.254935348197293
 2006-01-08T21:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,1.0,0.0,0.0,0.0,3.644583910848047,3.644583910848047,0.0,171.09695523669723,0.0,0.9906686226019966,3.5987663543605497,3.5987663543605497,3.5987663543605497
 2006-01-08T22:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,1.0,0.0,0.0,0.0,3.990144914662945,3.990144914662945,0.0,171.09695523669726,0.0,0.9901523595033608,3.944420841743834,3.944420841743834,3.944420841743834
 2006-01-08T23:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,1.0,0.0,0.0,0.0,4.336189162834072,4.336189162834072,0.0,171.09695523669723,0.0,0.9896360964047248,4.290468227227098,4.290468227227098,4.290468227227098
 2006-01-09T00:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,1.0,0.0,0.0,0.0,4.682259084024564,4.682259084024564,0.0,171.09695523669726,0.0,0.9891198333060888,4.636541286422175,4.636541286422175,4.636541286422175
 2006-01-09T01:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,1.0,0.0,0.0,0.0,5.028246337028068,5.028246337028068,0.0,171.09695523669723,0.0,0.9886035702074528,4.982528919383735,4.982528919383735,4.982528919383735
 2006-01-09T02:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,1.0,0.0,0.0,0.0,5.3742427876278684,5.3742427876278684,0.0,171.09695523669726,0.0,0.9880873071088172,5.328533038667214,5.328533038667214,5.328533038667214
 2006-01-09T03:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,1.0,0.0,0.0,0.0,5.720290857431491,5.720290857431491,0.0,171.09695523669726,0.0,0.9875710440101808,5.674580848438292,5.674580848438292,5.674580848438292
 2006-01-09T04:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,1.0,0.0,0.0,0.0,6.066231947457195,6.066231947457195,0.0,171.09695523669726,0.0,0.9870547809115447,6.020524307462786,6.020524307462786,6.020524307462786
 2006-01-09T05:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,1.0,0.0,0.0,0.0,6.412145456440914,6.412145456440914,0.0,171.09695523669723,0.0,0.986538517812909,6.366437545702303,6.366437545702303,6.366437545702303
 2006-01-09T06:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,1.0,7304.373889682426,26295746.00285673,73787628.3810921,6.71411621674743,6.680912774403827,114.0646368244648,171.09695523669726,0.0,0.9860222547142732,6.662935352620689,6.662935352620689,6.662935352620689
 2006-01-09T07:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,0.0,12702.262637577842,45728145.49528023,128483330.9015482,6.757815579001833,6.7,171.09695523669723,171.09695523669723,0.0,0.985505991615637,6.7,6.7,6.7
 2006-01-09T08:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,0.0,12717.962096016015,45784663.54565765,128483330.925063,6.757815579012413,6.7,171.09695523669723,171.09695523669723,0.0,0.9849897285170012,6.7,6.7,6.7
 2006-01-09T09:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,0.0,12713.797536230706,45769671.13043054,128483330.91228253,6.757815579006663,6.7,171.09695523669723,171.09695523669723,0.0,0.9844734654183652,6.7,6.7,6.7
