Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-09T10:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,0.0,12700.159737065342,45720575.05343524,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9839572023197296,6.7,6.7,6.7
 2006-01-09T11:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,0.0,12699.45065891443,45718022.37209195,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9834409392210932,6.7,6.7,6.7
 2006-01-09T12:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,-1.0,0.0,0.0,0.0,6.757822350517504,6.757822350517504,0.0,171.09695523669723,1.219795587556675,0.9820784920038204,6.748185283979416,6.700006975593218,1.1166666666666667
 2006-01-09T13:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,-1.0,0.0,0.0,0.0,6.757668678799362,6.757668678799362,0.0,171.09695523669723,1.4660283050264136,0.9795301669436236,6.757738926426676,6.6998358661468655,0.0
 2006-01-09T14:00:00,0.0,0.0,0.0,6.668650462468256,6.668650462468256,0.0,-1.0,0.0,0.0,0.0,6.757717459026298,6.757717459026298,0.0,171.09695523669723,1.4616555860319689,0.9769833231566216,6.757648638685665,6.699919054637736,0.0
 2006-01-09T15:00:00,0.0,0.0,0.0,6.668804740529815,6.668804740529815,0.0,-1.0,0.0,0.0,0.0,6.757748641869706,6.757748641869706,0.0,171.09695523669723,1.4640221422636983,0.9744361760535356,6.757746267346877,6.699922380464192,0.0
 2006-01-09T16:00:00,0.0,0.0,0.0,6.669267569593861,6.669267569593861,0.0,-1.0,0.0,0.0,0.0,6.757649240340535,6.757649240340535,0.0,171.09695523669723,1.4638687001294262,0.971888007056916,6.7576506361110456,6.699833626779349,0.0
 2006-01-09T17:00:00,0.0,0.0,0.0,6.669267569593861,6.669267569593861,0.0,-1.0,0.0,0.0,0.0,6.757738265112203,6.757738265112203,0.0,171.09695523669723,1.4638155135025492,0.9693414172497128,6.75773832925438,6.699922671526025,0.0
 2006-01-09T18:00:00,0.0,0.0,0.0,6.669267569593861,6.669267569593861,0.0,0.0,14775.755732275218,53192720.63619079,149900318.49794602,6.767452178158504,6.7,171.09695523669723,171.09695523669723,0.0,0.9679794960505992,6.709636553861547,6.709636553861547,6.709636553861547
 2006-01-09T19:00:00,0.0,0.0,0.0,6.669267569593861,6.669267569593861,0.0,0.0,12696.69216605443,45708091.79779594,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9674632329519632,6.7,6.7,6.7
 2006-01-09T20:00:00,0.0,0.0,0.0,6.669267569593861,6.669267569593861,0.0,0.0,12699.485443703734,45718147.59733344,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9669469698533274,6.7,6.7,6.7
 2006-01-09T21:00:00,0.0,0.0,0.0,6.669267569593861,6.669267569593861,0.0,1.0,12701.78424232376,45726423.27236553,128483330.90246864,6.757815579002248,6.7,171.09695523669723,171.09695523669723,0.0,0.9664307067546914,6.7,6.7,6.7
 2006-01-09T22:00:00,0.0,0.0,0.0,6.669267569593861,6.669267569593861,0.0,1.0,12709.571202891437,45754456.33040916,128483330.9520027,6.757815579024537,6.7,171.09695523669726,171.09695523669726,0.0,0.9659144436560556,6.7,6.7,6.7
 2006-01-09T23:00:00,0.0,0.0,0.0,6.669267569593861,6.669267569593861,0.0,1.0,12720.258603411688,45792930.97228208,128483330.93199202,6.757815579015534,6.7,171.09695523669726,171.09695523669726,0.0,0.9653981805574195,6.7,6.7,6.7
 2006-01-10T00:00:00,0.0,0.0,0.0,6.669267569593861,6.669267569593861,0.0,1.0,12686.291610620863,45670649.7982351,128483330.92697462,6.757815579013276,6.7,171.09695523669723,171.09695523669723,0.0,0.9648819174587836,6.7,6.7,6.7
 2006-01-10T01:00:00,0.0,0.0,0.0,6.669267569593861,6.669267569593861,0.0,1.0,12714.32294834947,45771562.614058085,128483330.95066594,6.757815579023936,6.7,171.09695523669726,171.09695523669726,0.0,0.9643656543601477,6.7,6.7,6.7
 2006-01-10T02:00:00,0.0,0.0,0.0,6.669267569593861,6.669267569593861,0.0,1.0,12699.81437499842,45719331.74999432,128483330.92108098,6.757815579010623,6.7,171.09695523669723,171.09695523669723,0.0,0.9638493912615116,6.7,6.7,6.7
 2006-01-10T03:00:00,0.0,0.0,0.0,6.669267569593861,6.669267569593861,0.0,1.0,12696.051063035498,45705783.82692779,128483330.94280812,6.757815579020401,6.7,171.09695523669726,171.09695523669726,0.0,0.963333128162876,6.7,6.7,6.7
 2006-01-10T04:00:00,0.0,0.0,0.0,6.669267569593862,6.669267569593862,0.0,1.0,12719.597524211633,45790551.08716187,128483330.9333347,6.757815579016139,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.96281686506424,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-10T05:00:00,0.0,0.0,0.0,6.669300544102385,6.669300544102385,0.0,1.0,12709.997676565572,45755991.63563606,128485320.34380454,6.75781647422112,6.7,171.09695523669723,171.09695523669723,0.0,0.962300601965604,6.7,6.7,6.7
 2006-01-10T06:00:00,0.0,0.0,0.0,6.669319146499386,6.669319146499386,0.0,1.0,12708.723250239156,45751403.70086096,128483330.93653636,6.757815579017577,6.7,171.09695523669726,171.09695523669726,0.0,0.961784338866968,6.7,6.7,6.7
 2006-01-10T07:00:00,0.0,0.0,0.0,6.669319146499386,6.669319146499386,0.0,0.0,12695.244046037978,45702878.56573671,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.961268075768332,6.7,6.7,6.7
 2006-01-10T08:00:00,0.0,0.0,0.0,6.669319146499386,6.669319146499386,0.0,0.0,12701.401187994954,45725044.27678183,128483330.91228253,6.757815579006663,6.7,171.09695523669723,171.09695523669723,0.0,0.960751812669696,6.7,6.7,6.7
 2006-01-10T09:00:00,0.0,0.0,0.0,6.669319146499386,6.669319146499386,0.0,0.0,12715.516394883063,45775859.02157904,128483330.93141252,6.757815579015272,6.7,171.09695523669723,171.09695523669723,0.0,0.96023554957106,6.7,6.7,6.7
 2006-01-10T10:00:00,0.0,0.0,0.0,6.669319146499386,6.669319146499386,0.0,0.0,12719.776097902317,45791193.95244835,128483330.9319285,6.757815579015504,6.7,171.09695523669723,171.09695523669723,0.0,0.959719286472424,6.7,6.7,6.7
 2006-01-10T11:00:00,0.0,0.0,0.0,6.669319146499386,6.669319146499386,0.0,0.0,12708.151614986107,45749345.81394999,128483608.28981854,6.757815703822409,6.7,171.09695523669723,171.09695523669723,0.0,0.9592030233737882,6.7,6.7,6.7
 2006-01-10T12:00:00,0.0,0.0,0.0,6.669321593482814,6.669321593482814,0.0,-1.0,0.0,0.0,0.0,6.757754918157157,6.757754918157157,0.0,171.09695523669723,1.2220259525548205,0.9578400744450168,6.748188173964052,6.699921747995396,1.1166666666666667
 2006-01-10T13:00:00,0.0,0.0,0.0,6.669323341393479,6.669323341393479,0.0,-1.0,0.0,0.0,0.0,6.757645649051992,6.757645649051992,0.0,171.09695523669723,1.4638721315494725,0.9552920916881432,6.757647132349532,6.699830015451775,0.0
 2006-01-10T14:00:00,0.0,0.0,0.0,6.669331834964986,6.669331834964986,0.0,-1.0,0.0,0.0,0.0,6.75755254803228,6.75755254803228,0.0,171.09695523669723,1.4638762055399133,0.95274420346418,6.7575530090832325,6.699736535688882,0.0
 2006-01-10T15:00:00,0.0,0.0,0.0,6.6693558161763695,6.6693558161763695,0.0,-1.0,0.0,0.0,0.0,6.757625153911981,6.757625153911981,0.0,171.09695523669723,1.461880210731091,0.950197434512495,6.757564927809423,6.69982718678681,0.0
 2006-01-10T16:00:00,0.0,0.0,0.0,6.66936791373886,6.66936791373886,0.0,-1.0,0.0,0.0,0.0,6.757750839908884,6.757750839908884,0.0,171.09695523669723,1.4660814458154032,0.9476506567988512,6.757823133964145,6.699917257726376,0.0
 2006-01-10T17:00:00,0.0,0.0,0.0,6.66936791373886,6.66936791373886,0.0,-1.0,0.0,0.0,0.0,6.757625244660686,6.757625244660686,0.0,171.09695523669723,1.4616578184959632,0.9451025781234992,6.757555852523549,6.699826973812539,0.0
 2006-01-10T18:00:00,0.0,0.0,0.0,6.66936791373886,6.66936791373886,0.0,0.0,14821.72532147322,53358211.1573036,149897955.9849664,6.767451115095995,6.7,171.09695523669723,171.09695523669723,0.0,0.9437414046389158,6.709635667817317,6.709635667817317,6.709635667817317
 2006-01-10T19:00:00,0.0,0.0,0.0,6.66936791373886,6.66936791373886,0.0,0.0,12693.24346618985,45695676.478283465,128483330.9024637,6.757815579002245,6.7,171.09695523669723,171.09695523669723,0.0,0.9432251415402796,6.7,6.7,6.7
 2006-01-10T20:00:00,0.0,0.0,0.0,6.66936791373886,6.66936791373886,0.0,0.0,12692.501404482618,45693005.05613743,128483330.90246303,6.757815579002244,6.7,171.09695523669723,171.09695523669723,0.0,0.9427088784416436,6.7,6.7,6.7
 2006-01-10T21:00:00,0.0,0.0,0.0,6.66936791373886,6.66936791373886,0.0,1.0,279380.2429293582,1005768874.5456896,5291112931.758357,-1.2321056740549845,-3.625339565538415,171.09695523669723,171.09695523669723,0.0,0.9336507268111452,-1.8753395655384144,-1.618237807527531,-1.618237807527531
 2006-01-10T22:00:00,0.0,0.0,0.0,6.66936791373886,6.66936791373886,0.0,1.0,194126.673303225,698856023.89161,2024775793.134048,-2.8818802135590964,-3.8,171.09695523669726,171.09695523669726,0.0,0.972040574626397,-3.8,-2.955902458429879,-2.955902458429879
 2006-01-10T23:00:00,0.0,0.0,0.0,6.669367913738863,6.669367913738863,0.0,1.0,117477.3314464573,422918393.20724624,1177260728.1293097,-3.266005941250539,-3.8000000000000007,171.09695523669726,171.09695523669726,0.0,0.9948577903526896,-3.8000000000000007,-3.3350095409522216,-3.3350095409522216
 2006-01-11T00:00:00,0.0,0.0,0.0,6.669372485207301,6.669372485207301,0.0,1.0,0.0,0.0,0.0,-3.589460207759757,-3.589460207759757,0.0,171.09695523669726,0.0,1.0000000000000002,-3.6495826245721408,-3.6495826245721408,-3.6495826245721408
 2006-01-11T01:00:00,0.0,0.0,0.0,6.6693757505131765,6.6693757505131765,0.0,1.0,0.0,0.0,0.0,-3.284883818871068,-3.284883818871068,0.0,171.0969552366972,0.0,1.0,-3.332077592531693,-3.332077592531693,-3.332077592531693
 2006-01-11T02:00:00,0.0,0.0,0.0,6.669375750513178,6.669375750513178,0.0,1.0,0.0,0.0,0.0,-2.9688982319570765,-2.9688982319570765,0.0,171.09695523669723,0.0,0.9999894295374382,-3.015557436284241,-3.015557436284241,-3.015557436284241
 2006-01-11T03:00:00,0.0,0.0,0.0,6.669375750513179,6.669375750513179,0.0,1.0,0.0,0.0,0.0,-2.652975682178289,-2.652975682178289,0.0,171.09695523669726,0.0,0.9996354237504246,-2.699886096015952,-2.699886096015952,-2.699886096015952
 2006-01-11T04:00:00,0.0,0.0,0.0,6.66937575051318,6.66937575051318,0.0,1.0,0.0,0.0,0.0,-2.33208311174197,-2.33208311174197,0.0,171.09695523669726,0.0,0.9991191606517889,-2.378755429919867,-2.378755429919867,-2.378755429919867
 2006-01-11T05:00:00,0.0,0.0,0.0,6.669375750513178,6.669375750513178,0.0,1.0,0.0,0.0,0.0,-2.0190228329839512,-2.0190228329839512,0.0,171.09695523669723,0.0,0.9986028975531528,-2.066190891871953,-2.066190891871953,-2.066190891871953
 2006-01-11T06:00:00,0.0,0.0,0.0,6.669379425221503,6.669379425221503,0.0,1.0,0.0,0.0,0.0,-1.6959630949604103,-1.6959630949604103,0.0,171.09695523669726,0.0,0.9980866344545168,-1.7425822603662606,-1.7425822603662606,-1.7425822603662606
 2006-01-11T07:00:00,0.0,0.0,0.0,6.669380151691924,6.669380151691924,0.0,0.0,0.0,0.0,0.0,-1.3986042817829452,-1.3986042817829452,0.0,171.09695523669723,0.0,0.9975703713558808,-1.4464646807389048,-1.4464646807389048,-1.4464646807389048
 2006-01-11T08:00:00,0.0,0.0,0.0,6.669380151691924,6.669380151691924,0.0,0.0,0.0,0.0,0.0,-1.100906420656805,-1.100906420656805,0.0,171.09695523669723,0.0,0.9970541082572448,-1.1482564838730285,-1.1482564838730285,-1.1482564838730285
 2006-01-11T09:00:00,0.0,0.0,0.0,6.669380151691924,6.669380151691924,0.0,0.0,0.0,0.0,0.0,-0.809907162887978,-0.809907162887978,0.0,171.09695523669723,0.0,0.9965378451586088,-0.8577586249864391,-0.8577586249864391,-0.8577586249864391
 2006-01-11T10:00:00,0.0,0.0,0.0,6.669380151691924,6.669380151691924,0.0,0.0,0.0,0.0,0.0,-0.5228982164174757,-0.5228982164174757,0.0,171.09695523669723,0.0,0.9960215820599728,-0.5706603111735239,-0.5706603111735239,-0.5706603111735239
 2006-01-11T11:00:00,0.0,0.0,0.0,6.669380151691924,6.669380151691924,0.0,0.0,0.0,0.0,0.0,-0.211814510091564,-0.211814510091564,0.0,171.09695523669723,0.0,0.9955053189613368,-0.2584510828396786,-0.2584510828396786,-0.2584510828396786
 2006-01-11T12:00:00,0.0,0.0,0.0,6.669380151691924,6.669380151691924,0.0,-1.0,0.0,0.0,0.0,0.088200314969972,0.088200314969972,0.0,171.09695523669723,0.0,0.9949890558627008,0.0403633821016139,0.0403633821016139,0.0403633821016139
 2006-01-11T13:00:00,0.0,0.0,0.0,6.669380151691924,6.669380151691924,0.0,-1.0,0.0,0.0,0.0,0.3752227322170274,0.3752227322170274,0.0,171.09695523669723,0.0,0.994472792764065,0.3273868451438692,0.3273868451438692,0.3273868451438692
 2006-01-11T14:00:00,0.0,0.0,0.0,6.669380151691924,6.669380151691924,0.0,-1.0,0.0,0.0,0.0,0.6622283561388793,0.6622283561388793,0.0,171.09695523669723,0.0,0.993956529665429,0.6143952395190884,0.6143952395190884,0.6143952395190884
 2006-01-11T15:00:00,0.0,0.0,0.0,6.669380151691924,6.669380151691924,0.0,-1.0,0.0,0.0,0.0,0.9501631339744794,0.9501631339744794,0.0,171.09695523669723,0.0,0.9934402665667932,0.9026916939710669,0.9026916939710669,0.9026916939710669
 2006-01-11T16:00:00,0.0,0.0,0.0,6.669380151691924,6.669380151691924,0.0,-1.0,0.0,0.0,0.0,1.268742300935358,1.268742300935358,0.0,171.09695523669723,0.0,0.9929240034681572,1.2223906465871346,1.2223906465871346,1.2223906465871346
 2006-01-11T17:00:00,0.0,0.0,0.0,6.669380151691924,6.669380151691924,0.0,-1.0,0.0,0.0,0.0,1.575017472325366,1.575017472325366,0.0,171.09695523669723,0.0,0.9924077403695212,1.5271759691358042,1.5271759691358042,1.5271759691358042
 2006-01-11T18:00:00,0.0,0.0,0.0,6.669380151691924,6.669380151691924,0.0,0.0,0.0,0.0,0.0,1.8619522209456385,1.8619522209456385,0.0,171.09695523669723,0.0,0.9918914772708852,1.814130646633241,1.814130646633241,1.814130646633241
 2006-01-11T19:00:00,0.0,0.0,0.0,6.669380151691924,6.669380151691924,0.0,0.0,0.0,0.0,0.0,2.148872035096866,2.148872035096866,0.0,171.09695523669723,0.0,0.9913752141722492,2.101053212125561,2.101053212125561,2.101053212125561
 2006-01-11T20:00:00,0.0,0.0,0.0,6.669380151691924,6.669380151691924,0.0,0.0,0.0,0.0,0.0,2.4357753549444103,2.4357753549444103,0.0,171.09695523669723,0.0,0.9908589510736132,2.387959279451031,2.387959279451031,2.387959279451031
 2006-01-11T21:00:00,0.0,0.0,0.0,6.669380151691924,6.669380151691924,0.0,1.0,0.0,0.0,0.0,2.7226622029357954,2.7226622029357954,0.0,171.09695523669723,0.0,0.9903426879749776,2.674848871203121,2.674848871203121,2.674848871203121
 2006-01-11T22:00:00,0.0,0.0,0.0,6.669380151691925,6.669380151691925,0.0,1.0,0.0,0.0,0.0,3.031352644949051,3.031352644949051,0.0,171.09695523669723,0.0,0.9898264248763416,2.9850794816869346,2.9850794816869346,2.9850794816869346
 2006-01-11T23:00:00,0.0,0.0,0.0,6.669380151691924,6.669380151691924,0.0,1.0,0.0,0.0,0.0,3.3397675209669586,3.3397675209669586,0.0,171.09695523669723,0.0,0.9893101617777056,3.291942989950089,3.291942989950089,3.291942989950089
 2006-01-12T00:00:00,0.0,0.0,0.0,6.669380151691925,6.669380151691925,0.0,1.0,0.0,0.0,0.0,3.645471999936893,3.645471999936893,0.0,171.09695523669723,0.0,0.9887938986790696,3.599145737160752,3.599145737160752,3.599145737160752
 2006-01-12T01:00:00,0.0,0.0,0.0,6.669380151691925,6.669380151691925,0.0,1.0,0.0,0.0,0.0,3.968888467215953,3.968888467215953,0.0,171.09695523669726,0.0,0.9882776355804338,3.921884222064033,3.921884222064033,3.921884222064033
 2006-01-12T02:00:00,0.0,0.0,0.0,6.669380151691925,6.669380151691925,0.0,1.0,0.0,0.0,0.0,4.281566422657883,4.281566422657883,0.0,171.09695523669726,0.0,0.987761372481798,4.234903511370222,4.234903511370222,4.234903511370222
 2006-01-12T03:00:00,0.0,0.0,0.0,6.669380151691925,6.669380151691925,0.0,1.0,0.0,0.0,0.0,4.59369285481839,4.59369285481839,0.0,171.09695523669723,0.0,0.9872451093831618,4.546589719557346,4.546589719557346,4.546589719557346
 2006-01-12T04:00:00,0.0,0.0,0.0,6.669380151691925,6.669380151691925,0.0,1.0,0.0,0.0,0.0,4.908841139741378,4.908841139741378,0.0,171.09695523669726,0.0,0.986728846284526,4.862255055029212,4.862255055029212,4.862255055029212
 2006-01-12T05:00:00,0.0,0.0,0.0,6.669380151691924,6.669380151691924,0.0,1.0,0.0,0.0,0.0,5.221522965932845,5.221522965932845,0.0,171.09695523669723,0.0,0.98621258318589,5.174432857646915,5.174432857646915,5.174432857646915
 2006-01-12T06:00:00,0.0,0.0,0.0,6.66939052023141,6.66939052023141,0.0,1.0,0.0,0.0,0.0,5.544058752035903,5.544058752035903,0.0,171.09695523669726,0.0,0.985696320087254,5.497514019521787,5.497514019521787,5.497514019521787
 2006-01-12T07:00:00,0.0,0.0,0.0,6.669402370791841,6.669402370791841,0.0,0.0,0.0,0.0,0.0,5.840949655329027,5.840949655329027,0.0,171.09695523669723,0.0,0.985180056988618,5.7931637058271415,5.7931637058271415,5.7931637058271415
 2006-01-12T08:00:00,0.0,0.0,0.0,6.669402370791841,6.669402370791841,0.0,0.0,0.0,0.0,0.0,6.141818002752326,6.141818002752326,0.0,171.09695523669723,0.0,0.984663793889982,6.094801670787409,6.094801670787409,6.094801670787409
 2006-01-12T09:00:00,0.0,0.0,0.0,6.669402370791841,6.669402370791841,0.0,0.0,0.0,0.0,0.0,6.436241818502487,6.436241818502487,0.0,171.09695523669723,0.0,0.984147530791346,6.388460216772757,6.388460216772757,6.388460216772757
 2006-01-12T10:00:00,0.0,0.0,0.0,6.669402370791841,6.669402370791841,0.0,0.0,5915.414366718898,21295491.72018804,59895923.2229454,6.7025795686849845,6.675627225948728,85.54847761834861,171.09695523669723,0.0,0.98363126769271,6.651576293721791,6.651576293721791,6.651576293721791
 2006-01-12T11:00:00,0.0,0.0,0.0,6.669402370791841,6.669402370791841,0.0,0.0,12693.604993329029,45696977.9759845,128483578.80831093,6.757815690556172,6.7,171.09695523669723,171.09695523669723,0.0,0.9831150045940742,6.7,6.7,6.7
 2006-01-12T12:00:00,0.0,0.0,0.0,6.669402370791841,6.669402370791841,0.0,-1.0,0.0,0.0,0.0,6.757564002121909,6.757564002121909,0.0,171.09695523669723,1.2202751558755496,0.9817507221368488,6.747943049542264,6.699747866490204,1.1166666666666667
 2006-01-12T13:00:00,0.0,0.0,0.0,6.669402370791841,6.669402370791841,0.0,-1.0,0.0,0.0,0.0,6.7576495063213775,6.7576495063213775,0.0,171.09695523669723,1.4634159229554973,0.979204108739774,6.757633521777916,6.699834542132436,0.0
 2006-01-12T14:00:00,0.0,0.0,0.0,6.669402370791841,6.669402370791841,0.0,-1.0,0.0,0.0,0.0,6.757646484025831,6.757646484025831,0.0,171.09695523669723,1.4638672281340528,0.9766568659065934,6.75764779206273,6.699830863246241,0.0
 2006-01-12T15:00:00,0.0,0.0,0.0,6.669402370791841,6.669402370791841,0.0,-1.0,0.0,0.0,0.0,6.7576462844639495,6.7576462844639495,0.0,171.09695523669723,1.4638233075310432,0.974109644058955,6.757645897313931,6.699830718449328,0.0
 2006-01-12T16:00:00,0.0,0.0,0.0,6.669402370791841,6.669402370791841,0.0,-1.0,0.0,0.0,0.0,6.757828139490436,6.757828139490436,0.0,171.09695523669723,1.4637532331458096,0.9715637108805651,6.757826567668214,6.700012619579986,0.0
 2006-01-12T17:00:00,0.0,0.0,0.0,6.669420217699856,6.669420217699856,0.0,-1.0,0.0,0.0,0.0,6.757580421599218,6.757580421599218,0.0,171.09695523669723,1.4665120511584535,0.96901470272252,6.757667420234512,6.699745866314699,0.0
 2006-01-12T18:00:00,0.0,0.0,0.0,6.669431107248358,6.669431107248358,0.0,0.0,14780.14655363142,53208527.59307311,149668675.1798138,6.7673479533510426,6.7,171.09695523669723,171.09695523669723,0.0,0.967650250287476,6.709550589423155,6.709550589423155,6.709550589423155
 2006-01-12T19:00:00,0.0,0.0,0.0,6.669431107248358,6.669431107248358,0.0,0.0,12694.02451737908,45698488.26256469,128483330.9024706,6.757815579002248,6.7,171.09695523669723,171.09695523669723,0.0,0.96713398718884,6.7,6.7,6.7
 2006-01-12T20:00:00,0.0,0.0,0.0,6.669431107248358,6.669431107248358,0.0,0.0,12695.05208205943,45702187.49541396,128483330.9024706,6.757815579002249,6.7,171.09695523669723,171.09695523669723,0.0,0.966617724090204,6.7,6.7,6.7
 2006-01-12T21:00:00,0.0,0.0,0.0,6.669431107248358,6.669431107248358,0.0,1.0,12705.214647952518,45738772.73262907,128483330.90246467,6.757815579002245,6.7,171.09695523669723,171.09695523669723,0.0,0.966101460991568,6.7,6.7,6.7
 2006-01-12T22:00:00,24.098876502194653,86755.95540790075,251596.9125064785,6.669414484394252,6.669306509762323,6.427901748654804,1.0,12732.768397866335,45837966.23231882,128714928.4080876,6.75791978957941,6.7,171.09695523669723,171.09695523669723,0.0,0.965585197892932,6.7,6.7,6.7
 2006-01-12T23:00:00,0.0,0.0,0.0,6.669377808694456,6.669377808694456,0.0,1.0,12719.704290823602,45790935.44696496,128511192.51733346,6.757828115832722,6.7,171.09695523669723,171.09695523669723,0.0,0.965068934794296,6.7,6.7,6.7
 2006-01-13T00:00:00,0.0,0.0,0.0,6.669843397406011,6.669843397406011,0.0,1.0,12715.900245431263,45777240.883552544,128492538.75529423,6.757819722236484,6.7,171.09695523669726,171.09695523669726,0.0,0.9645526716956602,6.7,6.7,6.7
 2006-01-13T01:00:00,0.0,0.0,0.0,6.66992061055499,6.66992061055499,0.0,1.0,12712.590268974513,45765324.96830824,128483432.70935448,6.7578156248138255,6.7,171.09695523669726,171.09695523669726,0.0,0.9640364085970244,6.7,6.7,6.7
 2006-01-13T02:00:00,0.0,0.0,0.0,6.66992061055499,6.66992061055499,0.0,1.0,12710.097355764276,45756350.48075139,128483330.97841433,6.757815579036422,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9635201454983884,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-13T03:00:00,0.0,0.0,0.0,6.669920610554989,6.669920610554989,0.0,1.0,12712.50938410811,45765033.7827892,128483330.97972782,6.757815579037012,6.7,171.09695523669723,171.09695523669723,0.0,0.9630038823997524,6.7,6.7,6.7
 2006-01-13T04:00:00,0.0,0.0,0.0,6.669920610554989,6.669920610554989,0.0,1.0,12714.413869213728,45771889.929169424,128483330.98623946,6.757815579039943,6.7,171.09695523669726,171.09695523669726,0.0,0.9624876193011164,6.7,6.7,6.7
 2006-01-13T05:00:00,0.0,0.0,0.0,6.669920610554989,6.669920610554989,0.0,1.0,12718.00849770879,45784830.59175164,128483330.98623946,6.757815579039943,6.7,171.09695523669726,171.09695523669726,0.0,0.9619713562024804,6.7,6.7,6.7
 2006-01-13T06:00:00,0.0,0.0,0.0,6.669923376466699,6.669923376466699,0.0,1.0,12711.338409662816,45760818.27478613,128483544.34187052,6.757815675046789,6.7,171.09695523669726,171.09695523669726,0.0,0.9614550931038444,6.7,6.7,6.7
 2006-01-13T07:00:00,0.0,0.0,0.0,6.669926142388806,6.669926142388806,0.0,0.0,12699.732254390356,45719036.11580529,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9609388300052084,6.7,6.7,6.7
 2006-01-13T08:00:00,0.0,0.0,0.0,6.669926142388806,6.669926142388806,0.0,0.0,12713.769650250875,45769570.74090315,128483330.92112848,6.757815579010644,6.7,171.09695523669723,171.09695523669723,0.0,0.9604225669065726,6.7,6.7,6.7
 2006-01-13T09:00:00,0.0,0.0,0.0,6.669926142388806,6.669926142388806,0.0,0.0,12715.004262859453,45774015.34629403,128483330.92650104,6.757815579013062,6.7,171.09695523669723,171.09695523669723,0.0,0.9599063038079366,6.7,6.7,6.7
 2006-01-13T10:00:00,0.0,0.0,0.0,6.669926142388806,6.669926142388806,0.0,0.0,12719.026384240708,45788494.98326653,128483330.92753305,6.757815579013525,6.7,171.09695523669723,171.09695523669723,0.0,0.9593900407093008,6.7,6.7,6.7
 2006-01-13T11:00:00,0.0,0.0,0.0,6.669926142388806,6.669926142388806,0.0,0.0,10590.656965550834,38126365.075983,107069442.41871776,6.757815579002244,6.709635929833708,142.580796030581,171.09695523669723,0.0,0.9588737776106648,6.7,6.7,6.7
 2006-01-13T12:00:00,0.0,0.0,0.0,6.669926142388806,6.669926142388806,0.0,-1.0,0.0,0.0,0.0,6.767378806040533,6.767378806040533,0.0,142.580796030581,1.462512334149256,0.9572405113866854,6.767447352114246,6.709545104627007,1.1263025965003746
 2006-01-13T13:00:00,0.0,0.0,0.0,6.669926142388806,6.669926142388806,0.0,-1.0,0.0,0.0,0.0,6.757713842403227,6.757713842403227,0.0,171.09695523669723,1.46164278899111,0.9546250241292306,6.757645557285639,6.699916501690946,0.0
 2006-01-13T14:00:00,0.0,0.0,0.0,6.669926142388806,6.669926142388806,0.0,-1.0,0.0,0.0,0.0,6.757574943198191,6.757574943198191,0.0,171.09695523669723,1.4660731376851246,0.9520765961127796,6.757645091082449,6.699741061920206,0.0
 2006-01-13T15:00:00,0.0,0.0,0.0,6.669926142388806,6.669926142388806,0.0,-1.0,0.0,0.0,0.0,6.794350827018835,6.794350827018835,0.0,28.516159206116203,0.2418980666457686,0.9503771304117596,6.78755277914937,6.777999237606774,5.661333312460272
 2006-01-13T16:00:00,0.0,0.0,0.0,6.669926142388806,6.669926142388806,0.0,-1.0,0.0,0.0,0.0,6.802676264007096,6.802676264007096,0.0,0.0,0.0,0.9498608673131236,6.802676264007096,6.802676264007096,6.802676264007096
 2006-01-13T17:00:00,0.0,0.0,0.0,6.669926142388806,6.669926142388806,0.0,-1.0,0.0,0.0,0.0,6.776635786510565,6.776635786510565,0.0,142.580796030581,1.6908329088609937,0.9479664386478768,6.784183007065763,6.717023380979138,1.133779377334516
 2006-01-13T18:00:00,0.0,0.0,0.0,6.669926142388806,6.669926142388806,0.0,0.0,14809.193901849772,53313098.04665918,149703412.00148267,6.7673635828877226,6.7,171.09695523669723,171.09695523669723,0.0,0.9464691116305932,6.709565490112653,6.709565490112653,6.709565490112653
 2006-01-13T19:00:00,0.0,0.0,0.0,6.669926142388806,6.669926142388806,0.0,0.0,12695.498205828198,45703793.54098152,128483330.90246108,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9459528485319572,6.7,6.7,6.7
 2006-01-13T20:00:00,0.0,0.0,0.0,6.669926142388806,6.669926142388806,0.0,0.0,12700.886571657176,45723191.65796584,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9454365854333212,6.7,6.7,6.7
 2006-01-13T21:00:00,0.0,0.0,0.0,6.669926142388806,6.669926142388806,0.0,1.0,278892.4749718984,1004012909.8988343,5245624461.694191,-1.2545856905209478,-3.62724276875986,171.09695523669723,171.09695523669723,0.0,0.9359796023823456,-1.8772427687598592,-1.6415916724176265,-1.6415916724176265
 2006-01-13T22:00:00,0.0,0.0,0.0,6.669926305967579,6.669926305967579,0.0,1.0,191219.55035111145,688390381.2640011,1975706266.483828,-2.9041137192841693,-3.8000000000000007,171.09695523669726,171.09695523669726,0.0,0.9735277103041976,-3.8000000000000007,-2.978068049022045,-2.978068049022045
 2006-01-13T23:00:00,0.0,0.0,0.0,6.669928105228219,6.669928105228219,0.0,1.0,114250.43263881476,411301557.4997331,1143964135.3905282,-3.2811022293979426,-3.8,171.09695523669723,171.09695523669723,0.0,0.995570257276324,-3.8,-3.3495793340112274,-3.3495793340112274
 2006-01-14T00:00:00,0.0,0.0,0.0,6.669928105228219,6.669928105228219,0.0,1.0,0.0,0.0,0.0,-3.601713530624975,-3.601713530624975,0.0,171.09695523669723,0.0,1.0,-3.662159770595936,-3.662159770595936,-3.662159770595936
 2006-01-14T01:00:00,0.0,0.0,0.0,6.66993014246236,6.66993014246236,0.0,1.0,0.0,0.0,0.0,-3.296594086219058,-3.296594086219058,0.0,171.09695523669726,0.0,1.0000000000000002,-3.343144782654281,-3.343144782654281,-3.343144782654281
 2006-01-14T02:00:00,0.0,0.0,0.0,6.669934717328585,6.669934717328585,0.0,1.0,0.0,0.0,0.0,-2.960587628457489,-2.960587628457489,0.0,171.09695523669723,0.0,1.0,-3.006871348342923,-3.006871348342923,-3.006871348342923
 2006-01-14T03:00:00,0.0,0.0,0.0,6.669934717328585,6.669934717328585,0.0,1.0,0.0,0.0,0.0,-2.639692218023003,-2.639692218023003,0.0,171.09695523669726,0.0,1.0000000000000002,-2.686721721768514,-2.686721721768514,-2.686721721768514
 2006-01-14T04:00:00,0.0,0.0,0.0,6.669934717328585,6.669934717328585,0.0,1.0,0.0,0.0,0.0,-2.3268886241659223,-2.3268886241659223,0.0,171.09695523669726,0.0,0.9997084572837868,-2.373687569318117,-2.373687569318117,-2.373687569318117
 2006-01-14T05:00:00,0.0,0.0,0.0,6.66993975947116,6.66993975947116,0.0,1.0,0.0,0.0,0.0,-2.009078829174542,-2.009078829174542,0.0,171.09695523669726,0.0,0.999192194185151,-2.0556291168096625,-2.0556291168096625,-2.0556291168096625
 2006-01-14T06:00:00,0.0,0.0,0.0,6.669957799686525,6.669957799686525,0.0,1.0,0.0,0.0,0.0,-1.6737036257978155,-1.6737036257978155,0.0,171.09695523669726,0.0,0.9986759310865148,-1.7203317512072394,-1.7203317512072394,-1.7203317512072394
 2006-01-14T07:00:00,0.0,0.0,0.0,6.669958784037648,6.669958784037648,0.0,0.0,0.0,0.0,0.0,-1.3763559637407672,-1.3763559637407672,0.0,171.09695523669723,0.0,0.9981596679878788,-1.4242160358446057,-1.4242160358446057,-1.4242160358446057
 2006-01-14T08:00:00,0.0,0.0,0.0,6.669958784037648,6.669958784037648,0.0,0.0,0.0,0.0,0.0,-1.0892119977686905,-1.0892119977686905,0.0,171.09695523669723,0.0,0.997643404889243,-1.1370675720203505,-1.1370675720203505,-1.1370675720203505
 2006-01-14T09:00:00,0.0,0.0,0.0,6.669958784037648,6.669958784037648,0.0,0.0,0.0,0.0,0.0,-0.8020933022722138,-0.8020933022722138,0.0,171.09695523669723,0.0,0.997127141790607,-0.849944662839314,-0.849944662839314,-0.849944662839314
 2006-01-14T10:00:00,0.0,0.0,0.0,6.669958784037648,6.669958784037648,0.0,0.0,0.0,0.0,0.0,-0.5149998736380945,-0.5149998736380945,0.0,171.09695523669723,0.0,0.9966108786919712,-0.562847024876048,-0.562847024876048,-0.562847024876048
 2006-01-14T11:00:00,0.0,0.0,0.0,6.669958784037648,6.669958784037648,0.0,0.0,0.0,0.0,0.0,-0.2279316857448299,-0.2279316857448299,0.0,171.09695523669723,0.0,0.9960946155933352,-0.2757746320057154,-0.2757746320057154,-0.2757746320057154
 2006-01-14T12:00:00,0.0,0.0,0.0,6.669958784037648,6.669958784037648,0.0,-1.0,0.0,0.0,0.0,0.0591118188185338,0.0591118188185338,0.0,171.09695523669723,0.0,0.9955783524946992,0.0112727824972602,0.0112727824972602,0.0112727824972602
 2006-01-14T13:00:00,0.0,0.0,0.0,6.669958784037647,6.669958784037647,0.0,-1.0,0.0,0.0,0.0,0.3649733998457233,0.3649733998457233,0.0,171.0969552366972,0.0,0.995062089396063,0.3183104172212498,0.3183104172212498,0.3183104172212498
 2006-01-14T14:00:00,0.0,0.0,0.0,6.669958784037648,6.669958784037648,0.0,-1.0,0.0,0.0,0.0,0.6781660878115932,0.6781660878115932,0.0,171.09695523669723,0.0,0.9945458262974272,0.6311996050807286,0.6311996050807286,0.6311996050807286
 2006-01-14T15:00:00,0.0,0.0,0.0,6.669958784037648,6.669958784037648,0.0,-1.0,0.0,0.0,0.0,0.9825011445982544,0.9825011445982544,0.0,171.09695523669723,0.0,0.9940295631987912,0.9348176145538494,0.9348176145538494,0.9348176145538494
 2006-01-14T16:00:00,0.0,0.0,0.0,6.669958784037648,6.669958784037648,0.0,-1.0,0.0,0.0,0.0,1.269487047824043,1.269487047824043,0.0,171.09695523669723,0.0,0.9935133001001554,1.2216597814054149,1.2216597814054149,1.2216597814054149
 2006-01-14T17:00:00,0.0,0.0,0.0,6.669958784037648,6.669958784037648,0.0,-1.0,0.0,0.0,0.0,1.556440988528098,1.556440988528098,0.0,171.09695523669723,0.0,0.9929970370015194,1.508616480976756,1.508616480976756,1.508616480976756
 2006-01-14T18:00:00,0.0,0.0,0.0,6.669958784037649,6.669958784037649,0.0,0.0,0.0,0.0,0.0,1.8658559071307927,1.8658559071307927,0.0,171.0969552366973,0.0,0.9924807739028836,1.819754020126285,1.819754020126285,1.819754020126285
 2006-01-14T19:00:00,0.0,0.0,0.0,6.669959266985541,6.669959266985541,0.0,0.0,0.0,0.0,0.0,2.202252749347815,2.202252749347815,0.0,171.09695523669723,0.0,0.9919645108042476,2.156018620365913,2.156018620365913,2.156018620365913
 2006-01-14T20:00:00,0.0,0.0,0.0,6.669968506174619,6.669968506174619,0.0,0.0,0.0,0.0,0.0,2.530044437722326,2.530044437722326,0.0,171.09695523669726,0.0,0.9914482477056116,2.483740777555888,2.483740777555888,2.483740777555888
 2006-01-14T21:00:00,0.0,0.0,0.0,6.669969179268432,6.669969179268432,0.0,1.0,0.0,0.0,0.0,2.8635183074046693,2.8635183074046693,0.0,171.09695523669723,0.0,0.9909319846069756,2.817209177425196,2.817209177425196,2.817209177425196
 2006-01-14T22:00:00,0.0,0.0,0.0,6.669969179268434,6.669969179268434,0.0,1.0,0.0,0.0,0.0,3.18823747956692,3.18823747956692,0.0,171.09695523669726,0.0,0.9904157215083396,3.141739205075925,3.141739205075925,3.141739205075925
 2006-01-14T23:00:00,0.0,0.0,0.0,6.670530567687368,6.670530567687368,0.0,1.0,0.0,0.0,0.0,3.5239062572668,3.5239062572668,0.0,171.09695523669726,0.0,0.9898994584097038,3.47805622717081,3.47805622717081,3.47805622717081
 2006-01-15T00:00:00,0.0,0.0,0.0,6.671743287478695,6.671743287478695,0.0,1.0,0.0,0.0,0.0,3.8686820086867297,3.8686820086867297,0.0,171.09695523669723,0.0,0.989383195311068,3.82294344056108,3.82294344056108,3.82294344056108
 2006-01-15T01:00:00,0.0,0.0,0.0,6.67184271495946,6.67184271495946,0.0,1.0,0.0,0.0,0.0,4.21472886230333,4.21472886230333,0.0,171.09695523669723,0.0,0.9888669322124318,4.169005483526514,4.169005483526514,4.169005483526514
 2006-01-15T02:00:00,0.0,0.0,0.0,6.67185629732439,6.67185629732439,0.0,1.0,0.0,0.0,0.0,4.560737837369913,4.560737837369913,0.0,171.09695523669726,0.0,0.988350669113796,4.515016503666213,4.515016503666213,4.515016503666213
 2006-01-15T03:00:00,0.0,0.0,0.0,6.67185629732439,6.67185629732439,0.0,1.0,0.0,0.0,0.0,4.906787573716769,4.906787573716769,0.0,171.09695523669726,0.0,0.98783440601516,4.861074222865904,4.861074222865904,4.861074222865904
 2006-01-15T04:00:00,0.0,0.0,0.0,6.67185629732439,6.67185629732439,0.0,1.0,0.0,0.0,0.0,5.252775848740506,5.252775848740506,0.0,171.09695523669726,0.0,0.987318142916524,5.207060214642604,5.207060214642604,5.207060214642604
 2006-01-15T05:00:00,0.0,0.0,0.0,6.67185629732439,6.67185629732439,0.0,1.0,0.0,0.0,0.0,5.598738879194056,5.598738879194056,0.0,171.09695523669723,0.0,0.986801879817888,5.553027866052097,5.553027866052097,5.553027866052097
 2006-01-15T06:00:00,0.0,0.0,0.0,6.67185629732439,6.67185629732439,0.0,1.0,0.0,0.0,0.0,5.9446637620416025,5.9446637620416025,0.0,171.09695523669726,0.0,0.9862856167192522,5.898952853981885,5.898952853981885,5.898952853981885
 2006-01-15T07:00:00,0.0,0.0,0.0,6.67185629732439,6.67185629732439,0.0,0.0,0.0,0.0,0.0,6.290591072066166,6.290591072066166,0.0,171.09695523669723,0.0,0.9857693536206162,6.2448847743457465,6.2448847743457465,6.2448847743457465
 2006-01-15T08:00:00,0.0,0.0,0.0,6.67185629732439,6.67185629732439,0.0,0.0,2788.9846227892813,10040344.642041411,28159842.02789195,6.631836716281529,6.619165101150631,49.90327861070336,171.09695523669723,0.0,0.9852530905219802,6.584909338171936,6.584909338171936,6.584909338171936
 2006-01-15T09:00:00,0.0,0.0,0.0,6.671856297324392,6.671856297324392,0.0,0.0,12714.76496109984,45773153.859959416,128482367.4280456,6.75781514552482,6.7,171.09695523669726,171.09695523669726,0.0,0.9847368274233445,6.7,6.7,6.7
 2006-01-15T10:00:00,0.0,0.0,0.0,6.671856297324392,6.671856297324392,0.0,0.0,12706.35318317254,45742871.45942114,128483330.97624353,6.757815579035447,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9842205643247084,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-15T11:00:00,59.969736604662295,215891.05177678424,626095.60126945,6.671917014849495,6.6716483213457,12.855803497309608,0.0,12753.822192746717,45913759.89388816,128901924.990015,6.758003931499317,6.7,171.09695523669726,171.09695523669726,0.0,0.9837043012260724,6.7,6.7,6.7
 2006-01-15T12:00:00,0.0,0.0,0.0,6.668904193796842,6.668904193796842,0.0,-1.0,0.0,0.0,0.0,6.757864436668455,6.757864436668455,0.0,171.09695523669723,1.2197907762502622,0.982341858417734,6.74818762760541,6.700009489201928,1.1166666666666667
 2006-01-15T13:00:00,0.0,0.0,0.0,6.669284914472091,6.669284914472091,0.0,-1.0,0.0,0.0,0.0,6.757685602631564,6.757685602631564,0.0,171.09695523669726,1.466012750763025,0.9797931027001744,6.757737310484701,6.699834881832062,0.0
 2006-01-15T14:00:00,0.0,0.0,0.0,6.67251985217668,6.67251985217668,0.0,-1.0,0.0,0.0,0.0,6.757783052805959,6.757783052805959,0.0,171.09695523669723,1.465630220035102,0.9772425307278356,6.757806165738739,6.699918246770834,0.0
 2006-01-15T15:00:00,0.0,0.0,0.0,6.673752747682952,6.673752747682952,0.0,-1.0,0.0,0.0,0.0,6.757652369420554,6.757652369420554,0.0,171.09695523669723,1.4636968873357183,0.9746937069266458,6.757647372721773,6.699837169750282,0.0
 2006-01-15T16:00:00,0.0,0.0,0.0,6.673752747682952,6.673752747682952,0.0,-1.0,0.0,0.0,0.0,6.757823264971616,6.757823264971616,0.0,171.09695523669723,1.4637048631720089,0.972147661927325,6.757819613650835,6.700007635522919,0.0
 2006-01-15T17:00:00,0.0,0.0,0.0,6.673752747682952,6.673752747682952,0.0,-1.0,0.0,0.0,0.0,6.757825229074982,6.757825229074982,0.0,171.09695523669723,1.4638438173583797,0.9696004457758002,6.757826829077714,6.700009300944458,0.0
 2006-01-15T18:00:00,0.0,0.0,0.0,6.673754485981744,6.673754485981744,0.0,0.0,14829.246909990232,53385288.87596484,149901801.60207957,6.7674528085531165,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9682379156877028,6.709636922517135,6.709636922517135,6.709636922517135
 2006-01-15T19:00:00,0.0,0.0,0.0,6.673771332877883,6.673771332877883,0.0,0.0,12723.705549158602,45805339.97697096,128484043.72393525,6.757815899761257,6.7,171.09695523669723,171.09695523669723,0.0,0.9677216525890668,6.7,6.7,6.7
 2006-01-15T20:00:00,0.0,0.0,0.0,6.673784478166276,6.673784478166276,0.0,0.0,12713.293948197925,45767858.21351252,128483798.7924489,6.757815789545749,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9672053894904308,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-15T21:00:00,31.108631189771888,111991.0722831788,324780.1016340562,6.672351056288259,6.672211674488355,5.142321398923843,1.0,12726.84546654183,45816643.67955059,128632541.75824368,6.757882718663393,6.7,171.09695523669723,171.09695523669723,0.0,0.9666891263917948,6.7,6.7,6.7
 2006-01-15T22:00:00,0.0,0.0,0.0,6.669927980425094,6.669927980425094,0.0,1.0,12719.618338193746,45790626.01749748,128520459.7469175,6.757832285674973,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9661728632931588,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-15T23:00:00,0.0,0.0,0.0,6.6710186644777325,6.6710186644777325,0.0,1.0,12712.873216486378,45766343.57935096,128512899.41939256,6.75782888378208,6.7,171.09695523669723,171.09695523669723,0.0,0.9656566001945228,6.7,6.7,6.7
 2006-01-16T00:00:00,0.0,0.0,0.0,6.671039030093991,6.671039030093991,0.0,1.0,12706.9004148555,45744841.4934798,128483560.06922445,6.757815682123862,6.7,171.09695523669723,171.09695523669723,0.0,0.9651403370958868,6.7,6.7,6.7
 2006-01-16T01:00:00,19.156291034756418,68962.64772512311,199995.36820653567,6.668607119748535,6.668521290292535,5.142321398923843,1.0,12721.983176100715,45799139.43396256,128576157.97905314,6.757857348084162,6.7,171.09695523669726,171.09695523669726,0.0,0.964624073997251,6.7,6.7,6.7
 2006-01-16T02:00:00,0.0,0.0,0.0,6.668742416700899,6.668742416700899,0.0,1.0,12719.130003430624,45788868.01235024,128516181.61182624,6.757830360680473,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9641078108986152,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-16T03:00:00,0.0,0.0,0.0,6.66952972725517,6.66952972725517,0.0,1.0,12720.210767928676,45792758.76454322,128525180.13443089,6.757834409937046,6.7,171.09695523669726,171.09695523669726,0.0,0.9635915477999792,6.7,6.7,6.7
 2006-01-16T04:00:00,0.0,0.0,0.0,6.670960732577541,6.670960732577541,0.0,1.0,12721.031869428634,45795714.729943074,128531478.69185624,6.757837243756398,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9630752847013432,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-16T05:00:00,0.0,0.0,0.0,6.671533815287925,6.671533815287925,0.0,1.0,12710.438873500136,45757579.944600485,128485793.7119057,6.757816687229695,6.7,171.09695523669726,171.09695523669726,0.0,0.9625590216027072,6.7,6.7,6.7
 2006-01-16T06:00:00,0.0,0.0,0.0,6.671549696771642,6.671549696771642,0.0,1.0,12708.186756579837,45749472.32368741,128483330.94016166,6.7578155790192085,6.7,171.09695523669726,171.09695523669726,0.0,0.9620427585040712,6.7,6.7,6.7
 2006-01-16T07:00:00,0.0,0.0,0.0,6.671549696771641,6.671549696771641,0.0,0.0,12697.125320421,45709651.1535156,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9615264954054352,6.7,6.7,6.7
 2006-01-16T08:00:00,0.0,0.0,0.0,6.671549696771641,6.671549696771641,0.0,0.0,12706.059668803662,45741814.80769319,128483330.91719398,6.757815579008873,6.7,171.09695523669723,171.09695523669723,0.0,0.9610102323067992,6.7,6.7,6.7
 2006-01-16T09:00:00,0.0,0.0,0.0,6.671549696771641,6.671549696771641,0.0,0.0,12699.620925045076,45718635.33016228,128483330.90246798,6.757815579002248,6.7,171.09695523669723,171.09695523669723,0.0,0.9604939692081634,6.7,6.7,6.7
 2006-01-16T10:00:00,0.0,0.0,0.0,6.671549696771641,6.671549696771641,0.0,0.0,12704.806903026094,45737304.85089393,128483330.90246075,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9599777061095272,6.7,6.7,6.7
 2006-01-16T11:00:00,0.0,0.0,0.0,6.671549696771641,6.671549696771641,0.0,0.0,12707.107534957038,45745587.12584534,128483330.9117667,6.757815579006432,6.7,171.09695523669723,171.09695523669723,0.0,0.9594614430108916,6.7,6.7,6.7
 2006-01-16T12:00:00,0.0,0.0,0.0,6.671549696771641,6.671549696771641,0.0,-1.0,0.0,0.0,0.0,6.757555607230722,6.757555607230722,0.0,171.09695523669723,1.2203251873019767,0.958097272205873,6.747936114696998,6.699739010275333,1.1166666666666667
 2006-01-16T13:00:00,0.0,0.0,0.0,6.671549696771641,6.671549696771641,0.0,-1.0,0.0,0.0,0.0,6.757825618237223,6.757825618237223,0.0,171.09695523669723,1.4632800971303794,0.9555518040312664,6.757806743700513,6.70001165241558,0.0
 2006-01-16T14:00:00,0.0,0.0,0.0,6.671550402760174,6.671550402760174,0.0,-1.0,0.0,0.0,0.0,6.757581276618389,6.757581276618389,0.0,171.09695523669723,1.4665512823598623,0.9530029061550732,6.757669788889513,6.699746662074855,0.0
 2006-01-16T15:00:00,0.0,0.0,0.0,6.671558168772221,6.671558168772221,0.0,-1.0,0.0,0.0,0.0,6.757549639240147,6.757549639240147,0.0,171.09695523669723,1.463452859799386,0.9504553956998464,6.757534582781136,6.699734985787895,0.0
 2006-01-16T16:00:00,0.0,0.0,0.0,6.671558168772221,6.671558168772221,0.0,-1.0,0.0,0.0,0.0,6.757641119544292,6.757641119544292,0.0,171.09695523669723,1.4638374923815176,0.9479088221678124,6.75764121258042,6.699825514393948,0.0
 2006-01-16T17:00:00,0.0,0.0,0.0,6.671558168772221,6.671558168772221,0.0,-1.0,0.0,0.0,0.0,6.757803176084994,6.757803176084994,0.0,171.09695523669723,1.4615096541805748,0.9453627660568348,6.7577300935393865,6.700005580694019,0.0
 2006-01-16T18:00:00,0.0,0.0,0.0,6.671558168772221,6.671558168772221,0.0,0.0,14823.098657767912,53363155.16796449,149904506.16406983,6.76745406248659,6.7,171.09695523669723,171.09695523669723,0.0,0.9440004348731086,6.709637967587774,6.709637967587774,6.709637967587774
 2006-01-16T19:00:00,0.0,0.0,0.0,6.671558724223584,6.671558724223584,0.0,0.0,12716.01534055472,45777655.22599699,128483561.11312331,6.757815682593602,6.7,171.09695523669723,171.09695523669723,0.0,0.9434841717744726,6.7,6.7,6.7
 2006-01-16T20:00:00,0.0,0.0,0.0,6.671564834415517,6.671564834415517,0.0,0.0,12711.194245444884,45760299.28360158,128483357.92328404,6.7578155911612106,6.7,171.09695523669723,171.09695523669723,0.0,0.9429679086758368,6.7,6.7,6.7
 2006-01-16T21:00:00,0.0,0.0,0.0,6.671564834415517,6.671564834415517,0.0,1.0,279327.8841608445,1005580382.9790404,5286823970.281777,-1.2342260411009154,-3.625519847150537,171.09695523669723,171.09695523669723,0.0,0.9338721920396948,-1.8755198471505363,-1.6204407560197645,-1.6204407560197645
 2006-01-16T22:00:00,0.0,0.0,0.0,6.671564834415519,6.671564834415519,0.0,1.0,193920.2370237147,698112853.285373,2020094973.1018047,-2.884000986627872,-3.8,171.09695523669726,171.09695523669726,0.0,0.9721824983019774,-3.8,-2.95800512772308,-2.95800512772308
 2006-01-16T23:00:00,0.0,0.0,0.0,6.671564834415517,6.671564834415517,0.0,1.0,117507.51990866908,423027071.6712088,1173973273.172728,-3.267496364203385,-3.8,171.09695523669723,171.09695523669723,0.0,0.9949259827111244,-3.8,-3.336399780888192,-3.336399780888192
 2006-01-17T00:00:00,0.0,0.0,0.0,6.671564834415517,6.671564834415517,0.0,1.0,0.0,0.0,0.0,-3.561233945755083,-3.561233945755083,0.0,171.09695523669723,0.0,1.0,-3.6207301056415,-3.6207301056415,-3.6207301056415
 2006-01-17T01:00:00,0.0,0.0,0.0,6.671564834415517,6.671564834415517,0.0,1.0,0.0,0.0,0.0,-3.2754136247750547,-3.2754136247750547,0.0,171.09695523669723,0.0,1.0,-3.323301428614689,-3.323301428614689,-3.323301428614689
 2006-01-17T02:00:00,0.0,0.0,0.0,6.671564834415517,6.671564834415517,0.0,1.0,0.0,0.0,0.0,-2.988101754866969,-2.988101754866969,0.0,171.09695523669723,0.0,0.9999988635985438,-3.035985297546478,-3.035985297546478,-3.035985297546478
 2006-01-17T03:00:00,0.0,0.0,0.0,6.671564834415517,6.671564834415517,0.0,1.0,0.0,0.0,0.0,-2.700815349471448,-2.700815349471448,0.0,171.09695523669723,0.0,0.9996920281170584,-2.748694649700711,-2.748694649700711,-2.748694649700711
 2006-01-17T04:00:00,0.0,0.0,0.0,6.671564834415517,6.671564834415517,0.0,1.0,0.0,0.0,0.0,-2.407894110140492,-2.407894110140492,0.0,171.09695523669723,0.0,0.9991757650184224,-2.4551814986085234,-2.4551814986085234,-2.4551814986085234
 2006-01-17T05:00:00,0.0,0.0,0.0,6.671564834415517,6.671564834415517,0.0,1.0,0.0,0.0,0.0,-2.095559860268116,-2.095559860268116,0.0,171.09695523669723,0.0,0.9986595019197866,-2.142485117258307,-2.142485117258307,-2.142485117258307
 2006-01-17T06:00:00,0.0,0.0,0.0,6.671564834415517,6.671564834415517,0.0,1.0,0.0,0.0,0.0,-1.77859413554705,-1.77859413554705,0.0,171.09695523669726,0.0,0.9981432388211506,-1.8255566213641867,-1.8255566213641867,-1.8255566213641867
 2006-01-17T07:00:00,0.0,0.0,0.0,6.671564834415517,6.671564834415517,0.0,0.0,0.0,0.0,0.0,-1.4824234990225464,-1.4824234990225464,0.0,171.09695523669723,0.0,0.9976269757225148,-1.5302850103147083,-1.5302850103147083,-1.5302850103147083
 2006-01-17T08:00:00,0.0,0.0,0.0,6.671564834415517,6.671564834415517,0.0,0.0,0.0,0.0,0.0,-1.1776713810254906,-1.1776713810254906,0.0,171.09695523669723,0.0,0.9971107126238788,-1.2241192033175436,-1.2241192033175436,-1.2241192033175436
 2006-01-17T09:00:00,0.0,0.0,0.0,6.671564834415517,6.671564834415517,0.0,0.0,0.0,0.0,0.0,-0.8456961991233674,-0.8456961991233674,0.0,171.09695523669723,0.0,0.9965944495252428,-0.8919727154123263,-0.8919727154123263,-0.8919727154123263
 2006-01-17T10:00:00,0.0,0.0,0.0,6.671564834415517,6.671564834415517,0.0,0.0,0.0,0.0,0.0,-0.5255655595881251,-0.5255655595881251,0.0,171.09695523669723,0.0,0.9960781864266068,-0.5730033236283095,-0.5730033236283095,-0.5730033236283095
 2006-01-17T11:00:00,0.0,0.0,0.0,6.671564834415517,6.671564834415517,0.0,0.0,0.0,0.0,0.0,-0.2371166089003284,-0.2371166089003284,0.0,171.09695523669723,0.0,0.9955619233279708,-0.2849596904687866,-0.2849596904687866,-0.2849596904687866
 2006-01-17T12:00:00,12866.780075298717,46320408.271075375,134331662.33082366,6.726947173452923,6.669295450598676,77.13482098385765,-1.0,0.0,0.0,0.0,0.098547888052811,0.098547888052811,0.0,171.09695523669723,0.0,0.9950456602293348,0.0214520648669629,0.0214520648669629,0.0214520648669629
 2006-01-17T13:00:00,25553.401843546617,91992246.6367678,266782437.2347064,6.781162686916272,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,0.7138223924817936,0.7138223924817936,0.0,171.09695523669723,0.0,0.994529397130699,0.616893691742222,0.616893691742222,0.616893691742222
 2006-01-17T14:00:00,7614.246019907651,27411285.671667542,79494195.0716684,6.729781301228268,6.695665036220386,77.13482098385765,-1.0,0.0,0.0,0.0,1.154911221454019,1.154911221454019,0.0,171.09695523669723,0.0,0.994013134032063,1.1036589884149606,1.1036589884149606,1.1036589884149606
 2006-01-17T15:00:00,0.0,0.0,0.0,6.724676037549718,6.724676037549718,0.0,-1.0,0.0,0.0,0.0,1.4588471040870006,1.4588471040870006,0.0,171.09695523669723,0.0,0.9934968709334272,1.4110233850571683,1.4110233850571683,1.4110233850571683
 2006-01-17T16:00:00,0.0,0.0,0.0,6.724676037549718,6.724676037549718,0.0,-1.0,0.0,0.0,0.0,1.7457902745342986,1.7457902745342986,0.0,171.09695523669723,0.0,0.9929806078347913,1.6979675856731753,1.6979675856731753,1.6979675856731753
 2006-01-17T17:00:00,0.0,0.0,0.0,6.724676037549718,6.724676037549718,0.0,-1.0,0.0,0.0,0.0,2.032716772273408,2.032716772273408,0.0,171.09695523669723,0.0,0.9924643447361552,1.984896835949484,1.984896835949484,1.984896835949484
 2006-01-17T18:00:00,0.0,0.0,0.0,6.724676037549718,6.724676037549718,0.0,0.0,0.0,0.0,0.0,2.319626766769558,2.319626766769558,0.0,171.09695523669723,0.0,0.9919480816375192,2.271809579477478,2.271809579477478,2.271809579477478
 2006-01-17T19:00:00,0.0,0.0,0.0,6.724676037549718,6.724676037549718,0.0,0.0,0.0,0.0,0.0,2.6065202804417447,2.6065202804417447,0.0,171.09695523669723,0.0,0.9914318185388832,2.5587058384086974,2.5587058384086974,2.5587058384086974
 2006-01-17T20:00:00,0.0,0.0,0.0,6.724676642062338,6.724676642062338,0.0,0.0,0.0,0.0,0.0,2.8933974490933907,2.8933974490933907,0.0,171.09695523669723,0.0,0.9909155554402472,2.845585634943898,2.845585634943898,2.845585634943898
