Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-17T21:00:00,0.0,0.0,0.0,6.7246899415339945,6.7246899415339945,0.0,1.0,0.0,0.0,0.0,3.1802592143052486,3.1802592143052486,0.0,171.09695523669723,0.0,0.9903992923416114,3.132450156508426,3.132450156508426,3.132450156508426
 2006-01-17T22:00:00,0.0,0.0,0.0,6.724690546064251,6.724690546064251,0.0,1.0,0.0,0.0,0.0,3.486540623457724,3.486540623457724,0.0,171.09695523669723,0.0,0.9898830292429754,3.439905054044717,3.439905054044717,3.439905054044717
 2006-01-17T23:00:00,0.0,0.0,0.0,6.724690546064251,6.724690546064251,0.0,1.0,0.0,0.0,0.0,3.787384185642338,3.787384185642338,0.0,171.09695523669723,0.0,0.9893667661443396,3.7395827855914754,3.7395827855914754,3.7395827855914754
 2006-01-18T00:00:00,0.0,0.0,0.0,6.724690546064251,6.724690546064251,0.0,1.0,0.0,0.0,0.0,4.074193874549949,4.074193874549949,0.0,171.09695523669723,0.0,0.9888505030457037,4.026393420908762,4.026393420908762,4.026393420908762
 2006-01-18T01:00:00,0.0,0.0,0.0,6.724690546064251,6.724690546064251,0.0,1.0,0.0,0.0,0.0,4.360987065584523,4.360987065584523,0.0,171.09695523669723,0.0,0.9883342399470676,4.313189334517349,4.313189334517349,4.313189334517349
 2006-01-18T02:00:00,0.0,0.0,0.0,6.724690546064251,6.724690546064251,0.0,1.0,0.0,0.0,0.0,4.64776393414058,4.64776393414058,0.0,171.09695523669723,0.0,0.9878179768484316,4.599968921944273,4.599968921944273,4.599968921944273
 2006-01-18T03:00:00,0.0,0.0,0.0,6.724690546064251,6.724690546064251,0.0,1.0,0.0,0.0,0.0,4.934524530691758,4.934524530691758,0.0,171.09695523669723,0.0,0.987301713749796,4.886732208531826,4.886732208531826,4.886732208531826
 2006-01-18T04:00:00,0.0,0.0,0.0,6.724690546064251,6.724690546064251,0.0,1.0,0.0,0.0,0.0,5.221270426980079,5.221270426980079,0.0,171.09695523669723,0.0,0.9867854506511596,5.173480326167151,5.173480326167151,5.173480326167151
 2006-01-18T05:00:00,0.0,0.0,0.0,6.724690546064251,6.724690546064251,0.0,1.0,0.0,0.0,0.0,5.50800385352251,5.50800385352251,0.0,171.09695523669723,0.0,0.9862691875525238,5.460215803285982,5.460215803285982,5.460215803285982
 2006-01-18T06:00:00,0.0,0.0,0.0,6.724690546064251,6.724690546064251,0.0,1.0,0.0,0.0,0.0,5.812940125085966,5.812940125085966,0.0,171.09695523669726,0.0,0.985752924453888,5.766140374073228,5.766140374073228,5.766140374073228
 2006-01-18T07:00:00,0.0,0.0,0.0,6.724764090374701,6.724764090374701,0.0,0.0,0.0,0.0,0.0,6.109572555470855,6.109572555470855,0.0,171.09695523669723,0.0,0.9852366613552522,6.06178710267267,6.06178710267267,6.06178710267267
 2006-01-18T08:00:00,0.0,0.0,0.0,6.724788605103915,6.724788605103915,0.0,0.0,0.0,0.0,0.0,6.410430170307605,6.410430170307605,0.0,171.09695523669723,0.0,0.984720398256616,6.363415718051691,6.363415718051691,6.363415718051691
 2006-01-18T09:00:00,0.0,0.0,0.0,6.724788605103915,6.724788605103915,0.0,0.0,5120.498674250593,18433795.22730213,51792157.71327546,6.68989243599566,6.666586599856223,85.54847761834861,171.09695523669723,0.0,0.98420413515798,6.639521913224134,6.639521913224134,6.639521913224134
 2006-01-18T10:00:00,0.0,0.0,0.0,6.724788605103915,6.724788605103915,0.0,0.0,12710.161090200994,45756579.92472358,128483322.66165784,6.757815575294006,6.7,171.09695523669723,171.09695523669723,0.0,0.9836878720593442,6.7,6.7,6.7
 2006-01-18T11:00:00,0.0,0.0,0.0,6.724788605103915,6.724788605103915,0.0,0.0,12712.049066515572,45763376.63945605,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9831716089607084,6.7,6.7,6.7
 2006-01-18T12:00:00,0.0,0.0,0.0,6.724788605103915,6.724788605103915,0.0,-1.0,0.0,0.0,0.0,6.757752583638511,6.757752583638511,0.0,171.09695523669723,1.221999364564187,0.9818086450736822,6.748185338287732,6.699919986787452,1.1166666666666667
 2006-01-18T13:00:00,0.0,0.0,0.0,6.724789910560489,6.724789910560489,0.0,-1.0,0.0,0.0,0.0,6.757718518591922,6.757718518591922,0.0,171.09695523669723,1.4616554801921104,0.979261206796004,6.7576496943692135,6.699920105577196,0.0
 2006-01-18T14:00:00,0.0,0.0,0.0,6.724808185548009,6.724808185548009,0.0,-1.0,0.0,0.0,0.0,6.757650111811831,6.757650111811831,0.0,171.09695523669723,1.463902268315041,0.9767134738120472,6.757651977503746,6.699833630902873,0.0
 2006-01-18T15:00:00,0.0,0.0,0.0,6.724831681700007,6.724831681700007,0.0,-1.0,0.0,0.0,0.0,6.75782323092417,6.75782323092417,0.0,171.09695523669723,1.4637316743693896,0.974167467999809,6.757820732867622,6.700007686201817,0.0
 2006-01-18T16:00:00,0.0,0.0,0.0,6.724855211881708,6.724855211881708,0.0,-1.0,0.0,0.0,0.0,6.757755638617287,6.757755638617287,0.0,171.09695523669723,1.4660101975595488,0.9716197399309344,6.757825484932955,6.699922402710865,0.0
 2006-01-18T17:00:00,0.0,0.0,0.0,6.7248787662578335,6.7248787662578335,0.0,-1.0,0.0,0.0,0.0,6.757806534973355,6.757806534973355,0.0,171.09695523669723,1.4615821289760642,0.9690728989623753,6.75773564176965,6.7000082192223545,0.0
 2006-01-18T18:00:00,0.0,0.0,0.0,6.724899323726902,6.724899323726902,0.0,0.0,14819.95493614207,53351837.77011146,149905239.84575436,6.7674543926292765,6.7,171.09695523669723,171.09695523669723,0.0,0.9677105404332584,6.709638093482603,6.709638093482603,6.709638093482603
 2006-01-18T19:00:00,0.0,0.0,0.0,6.724902260108295,6.724902260108295,0.0,0.0,12712.79184895957,45766050.656254455,128483330.9035358,6.757815579002728,6.7,171.09695523669723,171.09695523669723,0.0,0.9671942773346224,6.7,6.7,6.7
 2006-01-18T20:00:00,0.0,0.0,0.0,6.724902260108295,6.724902260108295,0.0,0.0,12708.370819452615,45750134.95002942,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9666780142359864,6.7,6.7,6.7
 2006-01-18T21:00:00,0.0,0.0,0.0,6.724902260108295,6.724902260108295,0.0,1.0,12704.020918558272,45734475.30680978,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9661617511373504,6.7,6.7,6.7
 2006-01-18T22:00:00,0.0,0.0,0.0,6.724902260108295,6.724902260108295,0.0,1.0,12716.17277001743,45778221.97206275,128483330.94688427,6.7578155790222345,6.7,171.09695523669723,171.09695523669723,0.0,0.9656454880387144,6.7,6.7,6.7
 2006-01-18T23:00:00,0.0,0.0,0.0,6.724902260108295,6.724902260108295,0.0,1.0,12712.74058536702,45765866.10732127,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9651292249400786,6.7,6.7,6.7
 2006-01-19T00:00:00,0.0,0.0,0.0,6.724902260108295,6.724902260108295,0.0,1.0,12704.848468664835,45737454.48719341,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9646129618414426,6.7,6.7,6.7
 2006-01-19T01:00:00,0.0,0.0,0.0,6.724902260108295,6.724902260108295,0.0,1.0,12706.864412901838,45744711.88644662,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9640966987428068,6.7,6.7,6.7
 2006-01-19T02:00:00,0.0,0.0,0.0,6.724902260108295,6.724902260108295,0.0,1.0,12709.145673814332,45752924.42573159,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9635804356441708,6.7,6.7,6.7
 2006-01-19T03:00:00,0.0,0.0,0.0,6.724902260108295,6.724902260108295,0.0,1.0,12714.984991457532,45773945.96924712,128483330.90685524,6.7578155790042205,6.7,171.09695523669723,171.09695523669723,0.0,0.9630641725455348,6.7,6.7,6.7
 2006-01-19T04:00:00,0.0,0.0,0.0,6.724902260108295,6.724902260108295,0.0,1.0,12702.972331443654,45730700.39319715,128483330.92701688,6.757815579013294,6.7,171.09695523669723,171.09695523669723,0.0,0.9625479094468988,6.7,6.7,6.7
 2006-01-19T05:00:00,0.0,0.0,0.0,6.724902260108295,6.724902260108295,0.0,1.0,12725.32213978611,45811159.70323,128483330.9319285,6.757815579015504,6.7,171.09695523669723,171.09695523669723,0.0,0.9620316463482628,6.7,6.7,6.7
 2006-01-19T06:00:00,0.0,0.0,0.0,6.724902260108295,6.724902260108295,0.0,1.0,12710.601554947243,45758165.59781009,128483330.9358135,6.757815579017252,6.7,171.09695523669726,171.09695523669726,0.0,0.9615153832496268,6.7,6.7,6.7
 2006-01-19T07:00:00,0.0,0.0,0.0,6.724902260108295,6.724902260108295,0.0,0.0,12700.585448752696,45722107.61550971,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.960999120150991,6.7,6.7,6.7
 2006-01-19T08:00:00,0.0,0.0,0.0,6.724902260108295,6.724902260108295,0.0,0.0,12716.549639519622,45779578.70227064,128483451.4558735,6.757815633249478,6.7,171.09695523669723,171.09695523669723,0.0,0.960482857052355,6.7,6.7,6.7
 2006-01-19T09:00:00,0.0,0.0,0.0,6.724902260108295,6.724902260108295,0.0,0.0,8464.814036825113,30473330.53257041,85655568.0831209,6.757815585368697,6.719271859667415,114.0646368244648,142.580796030581,0.0,0.9599665939537192,6.7096359298337065,6.7096359298337065,6.7096359298337065
 2006-01-19T10:00:00,0.0,0.0,0.0,6.724902580213758,6.724902580213758,0.0,0.0,8484.768570607384,30545166.854186583,85657336.25915045,6.76745158564474,6.728907789501122,85.54847761834861,57.03231841223241,0.0,0.9594503308550832,6.738543719334829,6.738543719334829,6.738543719334829
 2006-01-19T11:00:00,0.0,0.0,0.0,6.724914424929019,6.724914424929019,0.0,0.0,12710.477694067746,45757719.698643886,128485572.23729756,6.767451851473601,6.709635989116656,142.580796030581,142.580796030581,0.0,0.9589340677564472,6.709635989116656,6.709635989116656,6.709635989116656
 2006-01-19T12:00:00,0.0,0.0,0.0,6.72493299216836,6.72493299216836,0.0,-1.0,0.0,0.0,0.0,6.757732498861941,6.757732498861941,0.0,171.09695523669723,1.220358532006793,0.9575709743948306,6.748115004582861,6.699915058699498,1.1166666666666667
 2006-01-19T13:00:00,0.0,0.0,0.0,6.724952874150348,6.724952874150348,0.0,-1.0,0.0,0.0,0.0,6.757740483550212,6.757740483550212,0.0,142.58079848650345,1.221517349723096,0.9553059577896668,6.757791189275694,6.699921129182266,0.0
 2006-01-19T14:00:00,0.0,0.0,0.0,6.724992363506548,6.724992363506548,0.0,-1.0,0.0,0.0,0.0,6.757552020715312,6.757552020715312,0.0,171.09695523669723,1.4638915840814952,0.9528137213162308,6.75755243774809,6.6997353649663545,0.0
 2006-01-19T15:00:00,0.0,0.0,0.0,6.725041226211413,6.725041226211413,0.0,-1.0,0.0,0.0,0.0,6.757626564978303,6.757626564978303,0.0,171.09695523669723,1.4616969962139832,0.95026700832556,6.757557697929912,6.6998272551517,0.0
 2006-01-19T16:00:00,0.0,0.0,0.0,6.725090214726983,6.725090214726983,0.0,-1.0,0.0,0.0,0.0,6.757730082794595,6.757730082794595,0.0,171.09695523669723,1.4637992361152723,0.9477204692980896,6.757728649343433,6.69991371741536,0.0
 2006-01-19T17:00:00,0.0,0.0,0.0,6.72511474364492,6.72511474364492,0.0,-1.0,0.0,0.0,0.0,6.757822117323609,6.757822117323609,0.0,28.516159206116203,0.2439503888313767,0.9460201286731128,6.757821769790048,6.748186456162123,5.631518431103007
 2006-01-19T18:00:00,0.0,0.0,0.0,6.72511474364492,6.72511474364492,0.0,0.0,14810.00337867154,53316012.16321755,149901639.05550325,6.767452772371128,6.7,171.09695523669723,142.580796030581,0.0,0.945503865574477,6.709637019553935,6.709637019553935,6.709637019553935
 2006-01-19T19:00:00,0.0,0.0,0.0,6.72511474364492,6.72511474364492,0.0,0.0,12694.48601764754,45700149.66353115,128483330.90246303,6.757815579002245,6.7,171.09695523669723,171.09695523669723,0.0,0.944987602475841,6.7,6.7,6.7
 2006-01-19T20:00:00,0.0,0.0,0.0,6.72511474364492,6.72511474364492,0.0,0.0,12705.449450083644,45739618.02030111,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9444713393772052,6.7,6.7,6.7
 2006-01-19T21:00:00,0.0,0.0,0.0,6.72511474364492,6.72511474364492,0.0,1.0,279073.02983176365,1004662907.3943492,5261803232.650678,-1.246592394926165,-3.626568095854528,171.09695523669723,171.09695523669723,0.0,0.9351563147506108,-1.876568095854528,-1.6332880829027907,-1.6332880829027907
 2006-01-19T22:00:00,0.0,0.0,0.0,6.72511474364492,6.72511474364492,0.0,1.0,192257.93782857785,692128576.1828802,1992912083.568333,-2.8963175929133294,-3.8,171.09695523669723,171.09695523669723,0.0,0.9730033297201998,-3.8,-2.9702185651952893,-2.9702185651952893
 2006-01-19T23:00:00,0.0,0.0,0.0,6.72511474364492,6.72511474364492,0.0,1.0,115404.35777207892,415455687.97948414,1155825764.3179936,-3.275724182962904,-3.8,171.09695523669723,171.09695523669723,0.0,0.9953195593134364,-3.8,-3.344441319583616,-3.344441319583616
 2006-01-20T00:00:00,0.0,0.0,0.0,6.72511474364492,6.72511474364492,0.0,1.0,0.0,0.0,0.0,-3.561256059322244,-3.561256059322244,0.0,171.09695523669726,0.0,1.0000000000000002,-3.620233511415148,-3.620233511415148,-3.620233511415148
 2006-01-20T01:00:00,0.0,0.0,0.0,6.72511474364492,6.72511474364492,0.0,1.0,0.0,0.0,0.0,-3.243018960569667,-3.243018960569667,0.0,171.09695523669723,0.0,1.0,-3.289557938564629,-3.289557938564629,-3.289557938564629
 2006-01-20T02:00:00,0.0,0.0,0.0,6.72511474364492,6.72511474364492,0.0,1.0,0.0,0.0,0.0,-2.9257355392700184,-2.9257355392700184,0.0,171.09695523669726,0.0,1.0000000000000002,-2.972611467374575,-2.972611467374575,-2.972611467374575
 2006-01-20T03:00:00,0.0,0.0,0.0,6.725114743644919,6.725114743644919,0.0,1.0,0.0,0.0,0.0,-2.6146448661115014,-2.6146448661115014,0.0,171.09695523669723,0.0,0.999944407252638,-2.6618205710820697,-2.6618205710820697,-2.6618205710820697
 2006-01-20T04:00:00,0.0,0.0,0.0,6.72511474364492,6.72511474364492,0.0,1.0,0.0,0.0,0.0,-2.299022637659874,-2.299022637659874,0.0,171.09695523669726,0.0,0.999501617181299,-2.3456947562103223,-2.3456947562103223,-2.3456947562103223
 2006-01-20T05:00:00,0.0,0.0,0.0,6.725114743644919,6.725114743644919,0.0,1.0,0.0,0.0,0.0,-1.9860968071509544,-1.9860968071509544,0.0,171.09695523669723,0.0,0.9989853540826626,-2.0332720795002,-2.0332720795002,-2.0332720795002
 2006-01-20T06:00:00,0.0,0.0,0.0,6.72511474364492,6.72511474364492,0.0,1.0,0.0,0.0,0.0,-1.663319685274427,-1.663319685274427,0.0,171.09695523669726,0.0,0.9984690909840268,-1.7099452899005876,-1.7099452899005876,-1.7099452899005876
 2006-01-20T07:00:00,0.0,0.0,0.0,6.72511474364492,6.72511474364492,0.0,0.0,0.0,0.0,0.0,-1.3659708376897797,-1.3659708376897797,0.0,171.09695523669723,0.0,0.9979528278853907,-1.413830756748878,-1.413830756748878,-1.413830756748878
 2006-01-20T08:00:00,0.0,0.0,0.0,6.72511474364492,6.72511474364492,0.0,0.0,0.0,0.0,0.0,-1.0717834155708252,-1.0717834155708252,0.0,171.09695523669723,0.0,0.997436564786755,-1.1117322409491002,-1.1117322409491002,-1.1117322409491002
 2006-01-20T09:00:00,0.0,0.0,0.0,6.72511474364492,6.72511474364492,0.0,0.0,0.0,0.0,0.0,-0.9800970167029832,-0.9800970167029832,0.0,0.0,0.0,0.9969203016881188,-0.9800970167029832,-0.9800970167029832,-0.9800970167029832
 2006-01-20T10:00:00,0.0,0.0,0.0,6.72511474364492,6.72511474364492,0.0,0.0,0.0,0.0,0.0,-0.9800970167029832,-0.9800970167029832,0.0,0.0,0.0,0.9964040385894828,-0.9800970167029832,-0.9800970167029832,-0.9800970167029832
 2006-01-20T11:00:00,2072.196053467762,7459905.792483943,21634125.935834363,6.723135612860337,6.713851006909014,25.711606994619217,0.0,0.0,0.0,0.0,-0.9800970167029832,-0.9800970167029832,0.0,0.0,0.0,0.995887775490847,-0.9800970167029832,-0.9800970167029832,-0.9800970167029832
 2006-01-20T12:00:00,0.0,0.0,0.0,6.722069962499185,6.722069962499185,0.0,-1.0,0.0,0.0,0.0,-0.8125685121837748,-0.8125685121837748,0.0,142.580796030581,0.0,0.9953715123922112,-0.8599141147420859,-0.8599141147420859,-0.8599141147420859
 2006-01-20T13:00:00,0.0,0.0,0.0,6.722074779867518,6.722074779867518,0.0,-1.0,0.0,0.0,0.0,-0.4974005684497006,-0.4974005684497006,0.0,171.0969552366972,0.0,0.9948552492935748,-0.5406632514159145,-0.5406632514159145,-0.5406632514159145
 2006-01-20T14:00:00,0.0,0.0,0.0,6.722098760731709,6.722098760731709,0.0,-1.0,0.0,0.0,0.0,-0.1867825503187237,-0.1867825503187237,0.0,171.09695523669723,0.0,0.9943389861949392,-0.2346423621737303,-0.2346423621737303,-0.2346423621737303
 2006-01-20T15:00:00,0.0,0.0,0.0,6.722124781974627,6.722124781974627,0.0,-1.0,0.0,0.0,0.0,0.1012046947950068,0.1012046947950068,0.0,171.09695523669723,0.0,0.9938227230963032,0.0537244959428476,0.0537244959428476,0.0537244959428476
 2006-01-20T16:00:00,0.0,0.0,0.0,6.722150800434115,6.722150800434115,0.0,-1.0,0.0,0.0,0.0,0.4198435424792299,0.4198435424792299,0.0,171.09695523669723,0.0,0.9933064599976674,0.373483235125262,0.373483235125262,0.373483235125262
 2006-01-20T17:00:00,0.0,0.0,0.0,6.722163812419082,6.722163812419082,0.0,-1.0,0.0,0.0,0.0,0.5638719331061809,0.5638719331061809,0.0,28.516159206116203,0.0,0.9927901968990313,0.5630021732618656,0.5630021732618656,0.5630021732618656
 2006-01-20T18:00:00,0.0,0.0,0.0,6.722163812419082,6.722163812419082,0.0,0.0,0.0,0.0,0.0,0.7304653707343095,0.7304653707343095,0.0,142.580796030581,0.0,0.9922739338003952,0.6827668266167986,0.6827668266167986,0.6827668266167986
 2006-01-20T19:00:00,0.0,0.0,0.0,6.722163812419082,6.722163812419082,0.0,0.0,0.0,0.0,0.0,1.017468463600612,1.017468463600612,0.0,171.09695523669723,0.0,0.9917576707017594,0.9696387714123036,0.9696387714123036,0.9696387714123036
 2006-01-20T20:00:00,0.0,0.0,0.0,6.722163812419082,6.722163812419082,0.0,0.0,0.0,0.0,0.0,1.3044369487537184,1.3044369487537184,0.0,171.09695523669723,0.0,0.9912414076031236,1.256610018493853,1.256610018493853,1.256610018493853
 2006-01-20T21:00:00,0.0,0.0,0.0,6.722163812419082,6.722163812419082,0.0,1.0,0.0,0.0,0.0,1.591388873773096,1.591388873773096,0.0,171.09695523669723,0.0,0.9907251445044876,1.5435647019804506,1.5435647019804506,1.5435647019804506
 2006-01-20T22:00:00,0.0,0.0,0.0,6.722163812419082,6.722163812419082,0.0,1.0,0.0,0.0,0.0,1.8990202100028284,1.8990202100028284,0.0,171.09695523669723,0.0,0.9902088814058516,1.852455771632224,1.852455771632224,1.852455771632224
 2006-01-20T23:00:00,0.0,0.0,0.0,6.722163812419082,6.722163812419082,0.0,1.0,0.0,0.0,0.0,2.201155686362002,2.201155686362002,0.0,171.09695523669723,0.0,0.9896926183072156,2.1533390956258924,2.1533390956258924,2.1533390956258924
 2006-01-21T00:00:00,0.0,0.0,0.0,6.7221648666557074,6.7221648666557074,0.0,1.0,0.0,0.0,0.0,2.496286264326546,2.496286264326546,0.0,171.09695523669723,0.0,0.9891763552085798,2.449487825571368,2.449487825571368,2.449487825571368
 2006-01-21T01:00:00,0.0,0.0,0.0,6.72216673186048,6.72216673186048,0.0,1.0,0.0,0.0,0.0,2.823811864824494,2.823811864824494,0.0,171.09695523669723,0.0,0.9886600921099435,2.7771912072001435,2.7771912072001435,2.7771912072001435
 2006-01-21T02:00:00,0.0,0.0,0.0,6.72216673186048,6.72216673186048,0.0,1.0,0.0,0.0,0.0,3.1300501042739963,3.1300501042739963,0.0,171.09695523669723,0.0,0.9881438290113076,3.082725450984556,3.082725450984556,3.082725450984556
 2006-01-21T03:00:00,0.0,0.0,0.0,6.722166731860482,6.722166731860482,0.0,1.0,0.0,0.0,0.0,3.438721059883916,3.438721059883916,0.0,171.09695523669726,0.0,0.987627565912672,3.391906068287916,3.391906068287916,3.391906068287916
 2006-01-21T04:00:00,0.0,0.0,0.0,6.72216673186048,6.72216673186048,0.0,1.0,0.0,0.0,0.0,3.751907669280012,3.751907669280012,0.0,171.09695523669723,0.0,0.987111302814036,3.704875848276792,3.704875848276792,3.704875848276792
 2006-01-21T05:00:00,0.0,0.0,0.0,6.722166731860482,6.722166731860482,0.0,1.0,0.0,0.0,0.0,4.063912263553194,4.063912263553194,0.0,171.09695523669726,0.0,0.9865950397154002,4.017170222467146,4.017170222467146,4.017170222467146
 2006-01-21T06:00:00,0.0,0.0,0.0,6.722195775513584,6.722195775513584,0.0,1.0,0.0,0.0,0.0,4.39063980284969,4.39063980284969,0.0,171.09695523669726,0.0,0.986078776616764,4.344011954155325,4.344011954155325,4.344011954155325
 2006-01-21T07:00:00,0.0,0.0,0.0,6.722211872935445,6.722211872935445,0.0,0.0,0.0,0.0,0.0,4.686657813939456,4.686657813939456,0.0,171.09695523669723,0.0,0.985562513518128,4.638863010540203,4.638863010540203,4.638863010540203
 2006-01-21T08:00:00,0.0,0.0,0.0,6.722211872935445,6.722211872935445,0.0,0.0,0.0,0.0,0.0,4.983954324287397,4.983954324287397,0.0,171.09695523669723,0.0,0.9850462504194922,4.936667408337239,4.936667408337239,4.936667408337239
 2006-01-21T09:00:00,0.0,0.0,0.0,6.722211872935445,6.722211872935445,0.0,0.0,0.0,0.0,0.0,5.274572506516449,5.274572506516449,0.0,171.09695523669723,0.0,0.984529987320856,5.226782800359641,5.226782800359641,5.226782800359641
 2006-01-21T10:00:00,0.0,0.0,0.0,6.722229731095254,6.722229731095254,0.0,0.0,0.0,0.0,0.0,5.567040065037261,5.567040065037261,0.0,171.09695523669723,0.0,0.9840137242222204,5.519755147274435,5.519755147274435,5.519755147274435
 2006-01-21T11:00:00,0.0,0.0,0.0,6.722286639763072,6.722286639763072,0.0,0.0,0.0,0.0,0.0,5.862442760552509,5.862442760552509,0.0,171.09695523669723,0.0,0.9834974611235842,5.814658139383219,5.814658139383219,5.814658139383219
 2006-01-21T12:00:00,0.0,0.0,0.0,6.722302482565927,6.722302482565927,0.0,-1.0,0.0,0.0,0.0,6.149149914722493,6.149149914722493,0.0,171.09695523669723,0.0,0.9829811980249484,6.101366436798705,6.101366436798705,6.101366436798705
 2006-01-21T13:00:00,0.0,0.0,0.0,6.722302482565927,6.722302482565927,0.0,-1.0,0.0,0.0,0.0,6.435843644704723,6.435843644704723,0.0,171.09695523669723,0.0,0.9824649349263124,6.38806220543924,6.38806220543924,6.38806220543924
 2006-01-21T14:00:00,29920.21978475529,107712791.22511904,308092177.33407,6.798893227053132,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.793325785389968,6.793325785389968,0.0,171.09695523669723,1.870373351239816,0.981137056338146,6.736754412521342,6.661843795240944,2.195154608378781
 2006-01-21T15:00:00,32196.71448695095,115908172.15302342,325304371.3488957,6.806280187086954,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.846468502685905,6.846468502685905,0.0,171.09695523669723,4.162362087912479,0.9750167221260374,6.867227725727606,6.699983888737555,0.0
 2006-01-21T16:00:00,28598.42290954193,102954322.47435094,289176460.70134443,6.790773989148153,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.83005372900168,6.83005372900168,0.0,171.09695523669723,2.980352609175299,0.9701674309435782,6.818826302350864,6.699994654903506,0.0
 2006-01-21T17:00:00,0.0,0.0,0.0,6.820088086752686,6.820088086752686,0.0,-1.0,0.0,0.0,0.0,6.759545141519305,6.759545141519305,0.0,171.09695523669723,1.9285033683723871,0.9658847458506236,6.776508932830843,6.699926574866299,0.0
 2006-01-21T18:00:00,0.0,0.0,0.0,6.820088525902676,6.820088525902676,0.0,0.0,14840.845950459536,53427045.42165432,149900037.78554,6.7674519970578055,6.7,171.09695523669726,171.09695523669726,0.0,0.964512158162432,6.7096363972024085,6.7096363972024085,6.7096363972024085
 2006-01-21T19:00:00,0.0,0.0,0.0,6.820088525902674,6.820088525902674,0.0,0.0,12714.792053665957,45773251.393197455,128483330.94539186,6.757815579021561,6.699999999999999,171.0969552366972,171.0969552366972,0.0,0.9639958950637956,6.699999999999999,6.699999999999999,6.699999999999999
 2006-01-21T20:00:00,0.0,0.0,0.0,6.820088525902675,6.820088525902675,0.0,0.0,12719.623879316632,45790645.96553987,128483330.93907686,6.757815579018721,6.7,171.09695523669723,171.09695523669723,0.0,0.9634796319651596,6.7,6.7,6.7
 2006-01-21T21:00:00,0.0,0.0,0.0,6.820089588358275,6.820089588358275,0.0,1.0,12712.687328932572,45765674.384157255,128483409.44377236,6.75781561434466,6.7,171.09695523669723,171.09695523669723,0.0,0.962963368866524,6.7,6.7,6.7
 2006-01-21T22:00:00,0.0,0.0,0.0,6.8200931354998096,6.8200931354998096,0.0,1.0,12711.622045706084,45761839.364541896,128483449.25920838,6.757815632261013,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9624471057678882,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-21T23:00:00,0.0,0.0,0.0,6.8200934433996,6.8200934433996,0.0,1.0,12705.55292488746,45739990.529594846,128483330.9315322,6.757815579015326,6.7,171.09695523669726,171.09695523669726,0.0,0.9619308426692522,6.7,6.7,6.7
 2006-01-22T00:00:00,0.0,0.0,0.0,6.820104098219097,6.820104098219097,0.0,1.0,12702.075237599713,45727470.855358966,128484168.38985382,6.757815955859058,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9614145795706164,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-22T01:00:00,0.0,0.0,0.0,6.820114854119879,6.820114854119879,0.0,1.0,12718.547002292138,45786769.2082517,128483350.40819228,6.757815587779532,6.7,171.09695523669726,171.09695523669726,0.0,0.9608983164719804,6.7,6.7,6.7
 2006-01-22T02:00:00,0.0,0.0,0.0,6.820114854119879,6.820114854119879,0.0,1.0,12708.87992310234,45751967.723168425,128483330.93287373,6.75781557901593,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9603820533733444,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-22T03:00:00,0.0,0.0,0.0,6.820114854119878,6.820114854119878,0.0,1.0,12712.030264929126,45763308.95374486,128483330.93365256,6.75781557901628,6.7,171.09695523669723,171.09695523669723,0.0,0.9598657902747082,6.7,6.7,6.7
 2006-01-22T04:00:00,0.0,0.0,0.0,6.820114854119879,6.820114854119879,0.0,1.0,12709.896872682477,45755628.7416569,128483330.93318348,6.757815579016071,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9593495271760724,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-22T05:00:00,0.0,0.0,0.0,6.820114854119878,6.820114854119878,0.0,1.0,12704.814165667363,45737330.99640251,128483330.93365256,6.75781557901628,6.7,171.09695523669723,171.09695523669723,0.0,0.9588332640774364,6.7,6.7,6.7
 2006-01-22T06:00:00,0.0,0.0,0.0,6.820114854119878,6.820114854119878,0.0,1.0,12711.987509537928,45763155.03433654,128483330.9405255,6.757815579019372,6.7,171.09695523669723,171.09695523669723,0.0,0.9583170009788006,6.7,6.7,6.7
 2006-01-22T07:00:00,0.0,0.0,0.0,6.820128263801844,6.820128263801844,0.0,0.0,12717.598812579112,45783355.7252848,128484592.87184918,6.757816146869612,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9578007378801646,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-22T08:00:00,0.0,0.0,0.0,6.8201782021437936,6.8201782021437936,0.0,0.0,12715.514191236864,45775851.08845271,128484832.85006684,6.757816254856222,6.7,171.09695523669723,171.09695523669723,0.0,0.9572844747815284,6.7,6.7,6.7
 2006-01-22T09:00:00,0.0,0.0,0.0,6.820183979897588,6.820183979897588,0.0,0.0,12719.801131580893,45791284.0736912,128483330.94135392,6.757815579019746,6.7,171.09695523669726,171.09695523669726,0.0,0.9567682116828928,6.7,6.7,6.7
 2006-01-22T10:00:00,0.0,0.0,0.0,6.820183979897586,6.820183979897586,0.0,0.0,12713.712057278224,45769363.4062016,128483330.95790784,6.757815579027195,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9562519485842568,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-22T11:00:00,0.0,0.0,0.0,6.820183979897586,6.820183979897586,0.0,0.0,12704.5306664539,45736310.399234034,128483330.94691056,6.757815579022246,6.7,171.09695523669723,171.09695523669723,0.0,0.9557356854856206,6.7,6.7,6.7
 2006-01-22T12:00:00,0.0,0.0,0.0,6.820187372264136,6.820187372264136,0.0,-1.0,0.0,0.0,0.0,6.757646275255696,6.757646275255696,0.0,171.09695523669723,1.2197922404354138,0.9543721976568263,6.748007758060496,6.6998310937448124,1.1166666666666667
 2006-01-22T13:00:00,0.0,0.0,0.0,6.820210951309389,6.820210951309389,0.0,-1.0,0.0,0.0,0.0,6.757724343028845,6.757724343028845,0.0,171.09695523669726,1.4639062043366171,0.9518254118999172,6.757726880937878,6.699907737355463,0.0
 2006-01-22T14:00:00,0.0,0.0,0.0,6.820219272187496,6.820219272187496,0.0,-1.0,0.0,0.0,0.0,6.757661952506993,6.757661952506993,0.0,171.09695523669726,1.4660250869331914,0.9492777170100868,6.757730926452361,6.699828058402507,0.0
 2006-01-22T15:00:00,0.0,0.0,0.0,6.820219272187496,6.820219272187496,0.0,-1.0,0.0,0.0,0.0,6.757621448808197,6.757621448808197,0.0,171.09695523669726,1.4614019925094424,0.946730637804038,6.757542806329479,6.699824133746407,0.0
 2006-01-22T16:00:00,0.0,0.0,0.0,6.820219272187496,6.820219272187496,0.0,-1.0,0.0,0.0,0.0,6.757642940024705,6.757642940024705,0.0,171.09695523669726,1.4637516655413465,0.9441836712066186,6.757639652193737,6.699827352097361,0.0
 2006-01-22T17:00:00,0.0,0.0,0.0,6.820219272187495,6.820219272187495,0.0,-1.0,0.0,0.0,0.0,6.7577283387472455,6.7577283387472455,0.0,171.09695523669723,1.464140564874876,0.9416369294983536,6.757742098434318,6.699913569906774,0.0
 2006-01-22T18:00:00,0.0,0.0,0.0,6.820219272187495,6.820219272187495,0.0,0.0,14829.144020259466,53384918.47293407,149907105.7785498,6.767455211571854,6.7,171.09695523669723,171.09695523669723,0.0,0.9402745702724008,6.709639265428908,6.709639265428908,6.709639265428908
 2006-01-22T19:00:00,0.0,0.0,0.0,6.820237560137788,6.820237560137788,0.0,0.0,12716.21883539539,45778387.80742339,128485087.22000022,6.757816369318893,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9397583071737649,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-22T20:00:00,0.0,0.0,0.0,6.82029800153849,6.82029800153849,0.0,0.0,12706.108089901893,45741989.12364681,128485838.91287205,6.757816707569451,6.7,171.09695523669723,171.09695523669723,0.0,0.9392420440751288,6.7,6.7,6.7
 2006-01-22T21:00:00,0.0,0.0,0.0,6.820344670260408,6.820344670260408,0.0,1.0,281503.5287556817,1013412703.5204544,5348698950.960815,-1.2038292412191651,-3.6229356041885694,171.09695523669723,171.09695523669723,0.0,0.9306804971190388,-1.8729356041885687,-1.5890503843698875,-1.5890503843698875
 2006-01-22T22:00:00,0.0,0.0,0.0,6.820368080548363,6.820368080548363,0.0,1.0,196863.2273540844,708707618.4747038,2086932141.2115588,-2.8537180835249765,-3.8,171.09695523669723,171.09695523669723,0.0,0.970126977428106,-3.8,-2.927809744203605,-2.927809744203605
 2006-01-22T23:00:00,0.0,0.0,0.0,6.82038575348404,6.82038575348404,0.0,1.0,121779.32784442436,438405580.2399276,1219547883.5498762,-3.246834093605274,-3.8,171.09695523669723,171.09695523669723,0.0,0.9939342608333268,-3.8,-3.31627002129632,-3.31627002129632
 2006-01-23T00:00:00,0.0,0.0,0.0,6.820392102183142,6.820392102183142,0.0,1.0,0.0,0.0,0.0,-3.600404478515996,-3.600404478515996,0.0,171.09695523669723,0.0,1.0,-3.661342465077231,-3.661342465077231,-3.661342465077231
 2006-01-23T01:00:00,0.0,0.0,0.0,6.820396953086402,6.820396953086402,0.0,1.0,0.0,0.0,0.0,-3.288033366168445,-3.288033366168445,0.0,171.09695523669723,0.0,0.9998741428224124,-3.3347727623717653,-3.3347727623717653,-3.3347727623717653
 2006-01-23T02:00:00,602.3579753634131,2168488.711308287,6099280.889240876,6.685052853935368,6.68243525343287,10.284642797847686,1.0,0.0,0.0,0.0,-2.9612188739081,-2.9612188739081,0.0,171.09695523669723,0.0,0.9993809949847552,-3.0076256563456707,-3.0076256563456707,-3.0076256563456707
 2006-01-23T03:00:00,0.0,0.0,0.0,6.672962944232956,6.672962944232956,0.0,1.0,0.0,0.0,0.0,-2.6346157544371205,-2.6346157544371205,0.0,171.09695523669723,0.0,0.9988647318861194,-2.681395229297676,-2.681395229297676,-2.681395229297676
 2006-01-23T04:00:00,0.0,0.0,0.0,6.674434771878375,6.674434771878375,0.0,1.0,0.0,0.0,0.0,-2.3081237810687294,-2.3081237810687294,0.0,171.09695523669726,0.0,0.9983484687874836,-2.354406549594859,-2.354406549594859,-2.354406549594859
 2006-01-23T05:00:00,0.0,0.0,0.0,6.675644131205451,6.675644131205451,0.0,1.0,0.0,0.0,0.0,-1.9790729052379616,-1.9790729052379616,0.0,171.09695523669726,0.0,0.9978322056888476,-2.025683533071087,-2.025683533071087,-2.025683533071087
 2006-01-23T06:00:00,38.52525144629731,138690.90520667032,389830.3211885512,6.669960389450911,6.669793090817584,5.142321398923843,1.0,0.0,0.0,0.0,-1.649304270359891,-1.649304270359891,0.0,171.09695523669726,0.0,0.9973159425902116,-1.69597841525995,-1.69597841525995,-1.69597841525995
 2006-01-23T07:00:00,0.0,0.0,0.0,6.66945253031956,6.66945253031956,0.0,0.0,0.0,0.0,0.0,-1.3510419303497807,-1.3510419303497807,0.0,171.09695523669723,0.0,0.9967996794915756,-1.3985424971653373,-1.3985424971653373,-1.3985424971653373
 2006-01-23T08:00:00,0.0,0.0,0.0,6.66945253031956,6.66945253031956,0.0,0.0,0.0,0.0,0.0,-1.0357900639670952,-1.0357900639670952,0.0,171.09695523669723,0.0,0.9962834163929396,-1.0827103844401853,-1.0827103844401853,-1.0827103844401853
 2006-01-23T09:00:00,0.0,0.0,0.0,6.66945253031956,6.66945253031956,0.0,0.0,0.0,0.0,0.0,-0.723125870693402,-0.723125870693402,0.0,171.09695523669723,0.0,0.9957671532943037,-0.7696658997969422,-0.7696658997969422,-0.7696658997969422
 2006-01-23T10:00:00,0.0,0.0,0.0,6.66945253031956,6.66945253031956,0.0,0.0,0.0,0.0,0.0,-0.4168252712128728,-0.4168252712128728,0.0,171.09695523669723,0.0,0.9952508901956676,-0.464688069894461,-0.464688069894461,-0.464688069894461
 2006-01-23T11:00:00,0.0,0.0,0.0,6.66945253031956,6.66945253031956,0.0,0.0,0.0,0.0,0.0,-0.1297672778048988,-0.1297672778048988,0.0,171.09695523669723,0.0,0.9947346270970318,-0.1776088433747381,-0.1776088433747381,-0.1776088433747381
 2006-01-23T12:00:00,0.0,0.0,0.0,6.669464439283217,6.669464439283217,0.0,-1.0,0.0,0.0,0.0,0.1572701415532076,0.1572701415532076,0.0,171.09695523669723,0.0,0.9942183639983958,0.1094318404438103,0.1094318404438103,0.1094318404438103
 2006-01-23T13:00:00,0.0,0.0,0.0,6.669476365921031,6.669476365921031,0.0,-1.0,0.0,0.0,0.0,0.4442897543283191,0.4442897543283191,0.0,171.09695523669723,0.0,0.99370210089976,0.3964543803459006,0.3964543803459006,0.3964543803459006
 2006-01-23T14:00:00,0.0,0.0,0.0,6.669476365921031,6.669476365921031,0.0,-1.0,0.0,0.0,0.0,0.7312916810816167,0.7312916810816167,0.0,171.09695523669723,0.0,0.993185837801124,0.6834592348281424,0.6834592348281424,0.6834592348281424
 2006-01-23T15:00:00,0.0,0.0,0.0,6.669481556704625,6.669481556704625,0.0,-1.0,0.0,0.0,0.0,1.018277465451629,1.018277465451629,0.0,171.09695523669723,0.0,0.992669574702488,0.9704475299978492,0.9704475299978492,0.9704475299978492
 2006-01-23T16:00:00,0.0,0.0,0.0,6.669503615601319,6.669503615601319,0.0,-1.0,0.0,0.0,0.0,1.3204575919932042,1.3204575919932042,0.0,171.09695523669723,0.0,0.992153311603852,1.2736558794162904,1.2736558794162904,1.2736558794162904
 2006-01-23T17:00:00,0.0,0.0,0.0,6.669521781914299,6.669521781914299,0.0,-1.0,0.0,0.0,0.0,1.6209379481822197,1.6209379481822197,0.0,171.09695523669723,0.0,0.991637048505216,1.5730952086273444,1.5730952086273444,1.5730952086273444
 2006-01-23T18:00:00,0.0,0.0,0.0,6.669523079459181,6.669523079459181,0.0,0.0,0.0,0.0,0.0,1.907869950939549,1.907869950939549,0.0,171.09695523669723,0.0,0.99112078540658,1.860048817307366,1.860048817307366,1.860048817307366
 2006-01-23T19:00:00,0.0,0.0,0.0,6.669523079459181,6.669523079459181,0.0,0.0,0.0,0.0,0.0,2.1947871238436862,2.1947871238436862,0.0,171.09695523669723,0.0,0.9906045223079442,2.1469687408092764,2.1469687408092764,2.1469687408092764
 2006-01-23T20:00:00,0.0,0.0,0.0,6.669523079459181,6.669523079459181,0.0,0.0,0.0,0.0,0.0,2.48168780615266,2.48168780615266,0.0,171.09695523669723,0.0,0.9900882592093082,2.4338721700011416,2.4338721700011416,2.4338721700011416
 2006-01-23T21:00:00,0.0,0.0,0.0,6.669523079459181,6.669523079459181,0.0,1.0,0.0,0.0,0.0,2.7685720200906707,2.7685720200906707,0.0,171.09695523669723,0.0,0.9895719961106724,2.7207591271889027,2.7207591271889027,2.7207591271889027
 2006-01-23T22:00:00,0.0,0.0,0.0,6.669523079459182,6.669523079459182,0.0,1.0,0.0,0.0,0.0,3.076130869367851,3.076130869367851,0.0,171.09695523669723,0.0,0.9890557330120364,3.029577396598085,3.029577396598085,3.029577396598085
 2006-01-23T23:00:00,0.0,0.0,0.0,6.669523079459181,6.669523079459181,0.0,1.0,0.0,0.0,0.0,3.3781952466665057,3.3781952466665057,0.0,171.09695523669723,0.0,0.9885394699134004,3.3303899017406864,3.3303899017406864,3.3303899017406864
 2006-01-24T00:00:00,0.0,0.0,0.0,6.669523079459181,6.669523079459181,0.0,1.0,0.0,0.0,0.0,3.6706803742523992,3.6706803742523992,0.0,171.09695523669723,0.0,0.9880232068147644,3.623462779674694,3.623462779674694,3.623462779674694
 2006-01-24T01:00:00,0.0,0.0,0.0,6.669523079459181,6.669523079459181,0.0,1.0,0.0,0.0,0.0,3.9825599045162186,3.9825599045162186,0.0,171.09695523669723,0.0,0.9875069437161283,3.935702306540977,3.935702306540977,3.935702306540977
 2006-01-24T02:00:00,0.0,0.0,0.0,6.669523079459183,6.669523079459183,0.0,1.0,0.0,0.0,0.0,4.291009622838964,4.291009622838964,0.0,171.09695523669726,0.0,0.9869906806174926,4.243848222127211,4.243848222127211,4.243848222127211
 2006-01-24T03:00:00,0.0,0.0,0.0,6.669523079459183,6.669523079459183,0.0,1.0,0.0,0.0,0.0,4.605190622032432,4.605190622032432,0.0,171.09695523669726,0.0,0.9864744175188568,4.55859448182543,4.55859448182543,4.55859448182543
 2006-01-24T04:00:00,0.0,0.0,0.0,6.669523079459182,6.669523079459182,0.0,1.0,0.0,0.0,0.0,4.917613465041426,4.917613465041426,0.0,171.09695523669723,0.0,0.9859581544202206,4.870513334524829,4.870513334524829,4.870513334524829
 2006-01-24T05:00:00,0.0,0.0,0.0,6.669523079459183,6.669523079459183,0.0,1.0,0.0,0.0,0.0,5.232681264250203,5.232681264250203,0.0,171.09695523669726,0.0,0.9854418913215848,5.186090368025183,5.186090368025183,5.186090368025183
 2006-01-24T06:00:00,0.0,0.0,0.0,6.669540508177948,6.669540508177948,0.0,1.0,0.0,0.0,0.0,5.553098633202667,5.553098633202667,0.0,171.09695523669726,0.0,0.9849256282229488,5.506266045549931,5.506266045549931,5.506266045549931
 2006-01-24T07:00:00,0.0,0.0,0.0,6.6695479002848925,6.6695479002848925,0.0,0.0,0.0,0.0,0.0,5.849707015078146,5.849707015078146,0.0,171.09695523669723,0.0,0.9844093651243128,5.801921124941512,5.801921124941512,5.801921124941512
 2006-01-24T08:00:00,0.0,0.0,0.0,6.6695479002848925,6.6695479002848925,0.0,0.0,0.0,0.0,0.0,6.146949754492257,6.146949754492257,0.0,171.09695523669723,0.0,0.9838931020256768,6.099671155053128,6.099671155053128,6.099671155053128
 2006-01-24T09:00:00,0.0,0.0,0.0,6.6695479002848925,6.6695479002848925,0.0,0.0,0.0,0.0,0.0,6.437517400981558,6.437517400981558,0.0,171.09695523669723,0.0,0.9833768389270408,6.389735986974689,6.389735986974689,6.389735986974689
 2006-01-24T10:00:00,0.0,0.0,0.0,6.6695479002848925,6.6695479002848925,0.0,0.0,5982.711205347056,21537760.3392494,60467610.05369672,6.703422978721157,6.676213389921766,114.0646368244648,171.09695523669723,0.0,0.9828605758284048,6.652375053219202,6.652375053219202,6.652375053219202
 2006-01-24T11:00:00,0.0,0.0,0.0,6.6695479002848925,6.6695479002848925,0.0,0.0,12707.878469343976,45748362.48963831,128483330.89982805,6.757815579001059,6.7,171.09695523669723,171.09695523669723,0.0,0.982344312729769,6.7,6.7,6.7
 2006-01-24T12:00:00,0.0,0.0,0.0,6.669551667384162,6.669551667384162,0.0,-1.0,0.0,0.0,0.0,6.757562525029361,6.757562525029361,0.0,171.09695523669723,1.220255829813878,0.980980018266416,6.747940598750922,6.6997461969239325,1.1166666666666667
 2006-01-24T13:00:00,0.0,0.0,0.0,6.669556737848805,6.669556737848805,0.0,-1.0,0.0,0.0,0.0,6.757734227320995,6.757734227320995,0.0,171.09695523669723,1.463431710334711,0.9784340028721772,6.75771950102614,6.699919163514497,0.0
 2006-01-24T14:00:00,0.0,0.0,0.0,6.669574985419487,6.669574985419487,0.0,-1.0,0.0,0.0,0.0,6.757390008662324,6.757390008662324,0.0,171.09695523669723,1.464310624576212,0.9758843284924438,6.757405573471968,6.699573206463785,0.0
 2006-01-24T15:00:00,0.0,0.0,0.0,6.669598445922048,6.669598445922048,0.0,-1.0,0.0,0.0,0.0,6.757579647211493,6.757579647211493,0.0,171.09695523669723,1.465652269784061,0.973338424729614,6.757634307786005,6.69974699130928,0.0
 2006-01-24T16:00:00,0.0,0.0,0.0,6.669618973909793,6.669618973909793,0.0,-1.0,0.0,0.0,0.0,6.757651310695549,6.757651310695549,0.0,171.09695523669723,1.4638199203054691,0.9707917136499256,6.757650419042186,6.699835338161523,0.0
 2006-01-24T17:00:00,0.0,0.0,0.0,6.669621906487543,6.669621906487543,0.0,-1.0,0.0,0.0,0.0,6.7575623336000055,6.7575623336000055,0.0,171.09695523669723,1.4642989332552798,0.9682438563126862,6.757579116982566,6.699745725733995,0.0
 2006-01-24T18:00:00,0.0,0.0,0.0,6.669621906487543,6.669621906487543,0.0,0.0,14802.073972441867,53287466.300790735,149668536.71262112,6.767347891044781,6.7,171.09695523669723,171.09695523669723,0.0,0.9668795193047968,6.709550535459942,6.709550535459942,6.709550535459942
 2006-01-24T19:00:00,0.0,0.0,0.0,6.669621906487543,6.669621906487543,0.0,0.0,12696.036478686538,45705731.323271535,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9663632562061608,6.7,6.7,6.7
 2006-01-24T20:00:00,0.0,0.0,0.0,6.669621906487543,6.669621906487543,0.0,0.0,12698.496123074628,45714586.04306867,128483330.90246008,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.965846993107525,6.7,6.7,6.7
 2006-01-24T21:00:00,0.0,0.0,0.0,6.669642102073258,6.669642102073258,0.0,1.0,12705.901814911542,45741246.53368155,128486549.48720342,6.757817027317283,6.7,171.09695523669723,171.09695523669723,0.0,0.965330730008889,6.7,6.7,6.7
 2006-01-24T22:00:00,0.0,0.0,0.0,6.66970584077609,6.66970584077609,0.0,1.0,12714.19211936553,45771091.62971591,128483350.12405996,6.757815587651675,6.7,171.09695523669726,171.09695523669726,0.0,0.9648144669102532,6.7,6.7,6.7
 2006-01-24T23:00:00,0.0,0.0,0.0,6.669707719831592,6.669707719831592,0.0,1.0,12717.018642372585,45781267.1125413,128483461.38972564,6.757815637719563,6.7,171.09695523669723,171.09695523669723,0.0,0.9642982038116172,6.7,6.7,6.7
 2006-01-25T00:00:00,0.0,0.0,0.0,6.669709223014675,6.669709223014675,0.0,1.0,12722.422199551447,45800719.91838522,128483330.9270174,6.757815579013294,6.7,171.09695523669723,171.09695523669723,0.0,0.9637819407129812,6.7,6.7,6.7
 2006-01-25T01:00:00,0.0,0.0,0.0,6.66971087317136,6.66971087317136,0.0,1.0,12729.976065436704,45827913.83557214,128483501.0455839,6.757815655564108,6.7,171.09695523669723,171.09695523669723,0.0,0.9632656776143452,6.7,6.7,6.7
 2006-01-25T02:00:00,0.0,0.0,0.0,6.669713623347158,6.669713623347158,0.0,1.0,12719.2235923869,45789204.93259284,128483330.93586312,6.757815579017276,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9627494145157094,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-25T03:00:00,0.0,0.0,0.0,6.669713623347158,6.669713623347158,0.0,1.0,12711.197668869434,45760311.60792996,128483330.91673282,6.757815579008665,6.7,171.09695523669723,171.09695523669723,0.0,0.9622331514170732,6.7,6.7,6.7
 2006-01-25T04:00:00,0.0,0.0,0.0,6.669713623347158,6.669713623347158,0.0,1.0,12705.530767477345,45739910.76291843,128483330.9424983,6.75781557902026,6.7,171.09695523669723,171.09695523669723,0.0,0.9617168883184374,6.7,6.7,6.7
 2006-01-25T05:00:00,0.0,0.0,0.0,6.669713623347158,6.669713623347158,0.0,1.0,12697.244225229966,45710079.21082787,128483330.92728418,6.757815579013414,6.7,171.09695523669723,171.09695523669723,0.0,0.9612006252198014,6.7,6.7,6.7
 2006-01-25T06:00:00,0.0,0.0,0.0,6.669728443043046,6.669728443043046,0.0,1.0,12709.607366747272,45754586.52029018,128484957.56678449,6.7578163109768825,6.7,171.09695523669726,171.09695523669726,0.0,0.9606843621211656,6.7,6.7,6.7
 2006-01-25T07:00:00,0.0,0.0,0.0,6.669743261446201,6.669743261446201,0.0,0.0,12679.747647906792,45647091.53246445,128483364.52070658,6.757815594129951,6.7,171.09695523669723,171.09695523669723,0.0,0.9601680990225296,6.7,6.7,6.7
 2006-01-25T08:00:00,0.0,0.0,0.0,6.669743261446201,6.669743261446201,0.0,0.0,12709.624709040429,45754648.95254554,128483330.91719398,6.757815579008873,6.7,171.09695523669723,171.09695523669723,0.0,0.9596518359238936,6.7,6.7,6.7
 2006-01-25T09:00:00,0.0,0.0,0.0,6.669743261446201,6.669743261446201,0.0,0.0,12708.91878329509,45752107.61986232,128483330.90246108,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9591355728252576,6.7,6.7,6.7
 2006-01-25T10:00:00,0.0,0.0,0.0,6.669743261446201,6.669743261446201,0.0,0.0,12702.49713976853,45728989.70316671,128483330.90246303,6.757815579002245,6.7,171.09695523669723,171.09695523669723,0.0,0.9586193097266216,6.7,6.7,6.7
 2006-01-25T11:00:00,0.0,0.0,0.0,6.669743261446201,6.669743261446201,0.0,0.0,13773.581412421525,49584893.0847175,139340438.62781093,6.790593761429694,6.727895265255923,114.0646368244648,114.0646368244648,0.0,0.9581030466279856,6.727895265255923,6.727895265255923,6.727895265255923
 2006-01-25T12:00:00,0.0,0.0,0.0,6.669743261446201,6.669743261446201,0.0,-1.0,0.0,0.0,0.0,6.761472492787223,6.761472492787223,0.0,171.09695523669723,1.3139583370196557,0.956631646316604,6.75185503925222,6.699915161618285,1.1166666666666667
 2006-01-25T13:00:00,0.0,0.0,0.0,6.669743261446201,6.669743261446201,0.0,-1.0,0.0,0.0,0.0,6.806951950111672,6.806951950111672,0.0,57.03231841223241,0.6798507372126127,0.9545017403076642,6.791331264710983,6.764361423437791,4.531037125013591
 2006-01-25T14:00:00,0.0,0.0,0.0,6.669743261446201,6.669743261446201,0.0,-1.0,0.0,0.0,0.0,6.8610040277157625,6.8610040277157625,0.0,28.516159206116203,0.8733278523623947,0.9527494744897952,6.858025498875164,6.822745966595419,5.706067781638591
 2006-01-25T15:00:00,0.0,0.0,0.0,6.669743261446201,6.669743261446201,0.0,-1.0,0.0,0.0,0.0,6.879333943413443,6.879333943413443,0.0,0.0,0.0,0.9520266489074668,6.879333943413443,6.879333943413443,6.879333943413443
 2006-01-25T16:00:00,0.0,0.0,0.0,6.669743261446201,6.669743261446201,0.0,-1.0,0.0,0.0,0.0,6.879333943413443,6.879333943413443,0.0,0.0,0.0,0.951510385808831,6.879333943413443,6.879333943413443,6.879333943413443
 2006-01-25T17:00:00,0.0,0.0,0.0,6.669743261446201,6.669743261446201,0.0,-1.0,0.0,0.0,0.0,6.879333943413443,6.879333943413443,0.0,0.0,0.0,0.950994122710195,6.879333943413443,6.879333943413443,6.879333943413443
 2006-01-25T18:00:00,0.0,0.0,0.0,6.669743261446201,6.669743261446201,0.0,0.0,20211.06014764222,72759816.53151199,204694613.315624,6.792104141491081,6.7,171.09695523669723,142.580796030581,0.0,0.9504778596115592,6.7298889905689085,6.7298889905689085,6.7298889905689085
 2006-01-25T19:00:00,0.0,0.0,0.0,6.669743261446201,6.669743261446201,0.0,0.0,12703.22969412614,45731626.89885411,128483330.90246174,6.757815579002244,6.7,171.09695523669723,171.09695523669723,0.0,0.9499615965129232,6.7,6.7,6.7
 2006-01-25T20:00:00,0.0,0.0,0.0,6.669743261446201,6.669743261446201,0.0,0.0,12699.896961836952,45719629.06261303,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9494453334142872,6.7,6.7,6.7
 2006-01-25T21:00:00,0.0,0.0,0.0,6.669743261446201,6.669743261446201,0.0,1.0,278475.4238703008,1002511525.9330828,5177464307.540985,-1.2882355712459432,-3.630058633311824,171.09695523669723,171.09695523669723,0.0,0.9393889701950758,-1.880058633311824,-1.6765426448711551,-1.6765426448711551
 2006-01-25T22:00:00,0.0,0.0,0.0,6.669745137095867,6.669745137095867,0.0,1.0,186606.05669983252,671781804.1193973,1902959703.3422863,-2.937076893945791,-3.8000000000000007,171.09695523669726,171.09695523669726,0.0,0.9756835087086448,-3.8000000000000007,-3.0107286291864326,-3.0107286291864326
 2006-01-25T23:00:00,0.0,0.0,0.0,6.670643545175758,6.670643545175758,0.0,1.0,95185.67244991708,342668420.81970155,954033822.781426,-3.345072408962883,-3.777819898983095,142.580796030581,171.09695523669723,0.0,0.9964340470156832,-3.8,-3.424546844822975,-3.424546844822975
 2006-01-26T00:00:00,0.0,0.0,0.0,6.672617060863239,6.672617060863239,0.0,1.0,0.0,0.0,0.0,-3.549539325897251,-3.549539325897251,0.0,171.09695523669723,0.0,1.0,-3.5957669680178714,-3.5957669680178714,-3.5957669680178714
 2006-01-26T01:00:00,0.0,0.0,0.0,6.6735511476578,6.6735511476578,0.0,1.0,0.0,0.0,0.0,-3.22160155156454,-3.22160155156454,0.0,171.09695523669726,0.0,0.9999617289849656,-3.2678271048838403,-3.2678271048838403,-3.2678271048838403
 2006-01-26T02:00:00,0.0,0.0,0.0,6.673681403438839,6.673681403438839,0.0,1.0,0.0,0.0,0.0,-2.896826511067242,-2.896826511067242,0.0,171.09695523669723,0.0,0.999541011555806,-2.9438319349556323,-2.9438319349556323,-2.9438319349556323
 2006-01-26T03:00:00,0.0,0.0,0.0,6.67373555949714,6.67373555949714,0.0,1.0,0.0,0.0,0.0,-2.576135785234136,-2.576135785234136,0.0,171.09695523669723,0.0,0.9990247484571698,-2.622345974645333,-2.622345974645333,-2.622345974645333
 2006-01-26T04:00:00,0.0,0.0,0.0,6.673851438794639,6.673851438794639,0.0,1.0,0.0,0.0,0.0,-2.2386084293817428,-2.2386084293817428,0.0,171.09695523669726,0.0,0.998508485358534,-2.284666802731941,-2.284666802731941,-2.284666802731941
 2006-01-26T05:00:00,28.808553712240897,103710.79336406724,291548.94534818246,6.669206927180514,6.669081806796263,5.142321398923843,1.0,0.0,0.0,0.0,-1.895891511154803,-1.895891511154803,0.0,171.09695523669726,0.0,0.997992222259898,-1.9417995549346567,-1.9417995549346567,-1.9417995549346567
 2006-01-26T06:00:00,0.0,0.0,0.0,6.668626690684135,6.668626690684135,0.0,1.0,0.0,0.0,0.0,-1.5557082485125988,-1.5557082485125988,0.0,171.09695523669726,0.0,0.997475959161262,-1.6023347690790706,-1.6023347690790706,-1.6023347690790706
