Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-26T07:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,0.0,0.0,0.0,0.0,-1.2583715670557218,-1.2583715670557218,0.0,171.09695523669723,0.0,0.996959696062626,-1.3062299056080309,-1.3062299056080309,-1.3062299056080309
 2006-01-26T08:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,0.0,0.0,0.0,0.0,-0.9570560891011208,-0.9570560891011208,0.0,171.09695523669723,0.0,0.99644343296399,-1.0041413639766503,-1.0041413639766503,-1.0041413639766503
 2006-01-26T09:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,0.0,0.0,0.0,0.0,-0.6844579302825896,-0.6844579302825896,0.0,142.580796030581,0.0,0.995927169865354,-0.7171952642947486,-0.7171952642947486,-0.7171952642947486
 2006-01-26T10:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,0.0,0.0,0.0,0.0,-0.633259871859906,-0.633259871859906,0.0,0.0,0.0,0.9954109067667182,-0.633259871859906,-0.633259871859906,-0.633259871859906
 2006-01-26T11:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,0.0,0.0,0.0,0.0,-0.633259871859906,-0.633259871859906,0.0,0.0,0.0,0.9948946436680822,-0.633259871859906,-0.633259871859906,-0.633259871859906
 2006-01-26T12:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,-1.0,0.0,0.0,0.0,-0.4666861367599244,-0.4666861367599244,0.0,142.580796030581,0.0,0.9943783805694464,-0.5143872553139662,-0.5143872553139662,-0.5143872553139662
 2006-01-26T13:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,-1.0,0.0,0.0,0.0,-0.342030637153378,-0.342030637153378,0.0,28.516159206116203,0.0,0.9938621174708104,-0.3428677243837574,-0.3428677243837574,-0.3428677243837574
 2006-01-26T14:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,-1.0,0.0,0.0,0.0,-0.342030637153378,-0.342030637153378,0.0,0.0,0.0,0.9933458543721744,-0.342030637153378,-0.342030637153378,-0.342030637153378
 2006-01-26T15:00:00,0.0,0.0,0.0,6.668627028313733,6.668627028313733,0.0,-1.0,0.0,0.0,0.0,-0.3420306371533781,-0.3420306371533781,0.0,0.0,0.0,0.9928295912735388,-0.3420306371533781,-0.3420306371533781,-0.3420306371533781
 2006-01-26T16:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,-1.0,0.0,0.0,0.0,-0.342030637153378,-0.342030637153378,0.0,0.0,0.0,0.9923133281749024,-0.342030637153378,-0.342030637153378,-0.342030637153378
 2006-01-26T17:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,-1.0,0.0,0.0,0.0,-0.2662363305335607,-0.2662363305335607,0.0,57.03231841223241,0.0,0.9917970650762664,-0.2915061810270307,-0.2915061810270307,-0.2915061810270307
 2006-01-26T18:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,0.0,0.0,0.0,0.0,-0.0228429559223571,-0.0228429559223571,0.0,171.09695523669723,0.0,0.9912808019776306,-0.0707037023634673,-0.0707037023634673,-0.0707037023634673
 2006-01-26T19:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,0.0,0.0,0.0,0.0,0.2641836527086547,0.2641836527086547,0.0,171.09695523669723,0.0,0.9907645388789946,0.2163466927489875,0.2163466927489875,0.2163466927489875
 2006-01-26T20:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,0.0,0.0,0.0,0.0,0.5511957089277896,0.5511957089277896,0.0,171.09695523669723,0.0,0.9902482757803588,0.5033615208804777,0.5033615208804777,0.5033615208804777
 2006-01-26T21:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,1.0,0.0,0.0,0.0,0.838191146512676,0.838191146512676,0.0,171.09695523669723,0.0,0.9897320126817228,0.7903597267232936,0.7903597267232936,0.7903597267232936
 2006-01-26T22:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,1.0,0.0,0.0,0.0,1.1479601268426844,1.1479601268426844,0.0,171.09695523669726,0.0,0.9892157495830868,1.1019425351995469,1.1019425351995469,1.1019425351995469
 2006-01-26T23:00:00,0.0,0.0,0.0,6.668627028313732,6.668627028313732,0.0,1.0,0.0,0.0,0.0,1.4936039943792692,1.4936039943792692,0.0,171.09695523669723,0.0,0.9886994864844508,1.4478457113166112,1.4478457113166112,1.4478457113166112
 2006-01-27T00:00:00,0.0,0.0,0.0,6.668627028313732,6.668627028313732,0.0,1.0,0.0,0.0,0.0,1.838621643915846,1.838621643915846,0.0,171.09695523669726,0.0,0.9881832233858148,1.7927924989848918,1.7927924989848918,1.7927924989848918
 2006-01-27T01:00:00,0.0,0.0,0.0,6.6686270283137326,6.6686270283137326,0.0,1.0,0.0,0.0,0.0,2.1834691540423985,2.1834691540423985,0.0,171.09695523669726,0.0,0.9876669602871792,2.137717186622546,2.137717186622546,2.137717186622546
 2006-01-27T02:00:00,0.0,0.0,0.0,6.668627028313732,6.668627028313732,0.0,1.0,0.0,0.0,0.0,2.52940663153734,2.52940663153734,0.0,171.09695523669726,0.0,0.9871506971885432,2.483669255739031,2.483669255739031,2.483669255739031
 2006-01-27T03:00:00,0.0,0.0,0.0,6.6686270283137326,6.6686270283137326,0.0,1.0,0.0,0.0,0.0,2.8753098459683843,2.8753098459683843,0.0,171.09695523669726,0.0,0.9866344340899073,2.829555448307256,2.829555448307256,2.829555448307256
 2006-01-27T04:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,1.0,0.0,0.0,0.0,3.2210332915043414,3.2210332915043414,0.0,171.09695523669726,0.0,0.9861181709912712,3.1752934728167035,3.1752934728167035,3.1752934728167035
 2006-01-27T05:00:00,0.0,0.0,0.0,6.6686270283137326,6.6686270283137326,0.0,1.0,0.0,0.0,0.0,3.566755468315204,3.566755468315204,0.0,171.09695523669726,0.0,0.9856019078926354,3.5210073798937995,3.5210073798937995,3.5210073798937995
 2006-01-27T06:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,1.0,0.0,0.0,0.0,3.9079779416635336,3.9079779416635336,0.0,171.09695523669726,0.0,0.9850856447939992,3.861428347157688,3.861428347157688,3.861428347157688
 2006-01-27T07:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,0.0,0.0,0.0,0.0,4.216609658942395,4.216609658942395,0.0,171.09695523669723,0.0,0.9845693816953632,4.169955276854814,4.169955276854814,4.169955276854814
 2006-01-27T08:00:00,0.0,0.0,0.0,6.668627028313729,6.668627028313729,0.0,0.0,0.0,0.0,0.0,4.550668742006762,4.550668742006762,0.0,171.0969552366972,0.0,0.9840531185967272,4.504662830408744,4.504662830408744,4.504662830408744
 2006-01-27T09:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,0.0,0.0,0.0,0.0,4.8846840196095815,4.8846840196095815,0.0,171.09695523669723,0.0,0.9835368554980912,4.838366339691519,4.838366339691519,4.838366339691519
 2006-01-27T10:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,0.0,0.0,0.0,0.0,5.192932602027011,5.192932602027011,0.0,171.09695523669723,0.0,0.9830205923994554,5.1453645167034825,5.1453645167034825,5.1453645167034825
 2006-01-27T11:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,0.0,0.0,0.0,0.0,5.477228141907157,5.477228141907157,0.0,171.09695523669723,0.0,0.9825043293008194,5.436570334836826,5.436570334836826,5.436570334836826
 2006-01-27T12:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,-1.0,0.0,0.0,0.0,5.727419466408947,5.727419466408947,0.0,142.580796030581,0.0,0.9819880662021836,5.679778122898708,5.679778122898708,5.679778122898708
 2006-01-27T13:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,-1.0,0.0,0.0,0.0,5.898869100069028,5.898869100069028,0.0,57.03231841223241,0.0,0.9814718031035476,5.890068837238791,5.890068837238791,5.890068837238791
 2006-01-27T14:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,-1.0,0.0,0.0,0.0,6.0109947165808,6.0109947165808,0.0,85.54847761834861,0.0,0.9809555400049116,5.9904108646386645,5.9904108646386645,5.9904108646386645
 2006-01-27T15:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,-1.0,0.0,0.0,0.0,6.049565860335412,6.049565860335412,0.0,0.0,0.0,0.9804392769062756,6.049565860335412,6.049565860335412,6.049565860335412
 2006-01-27T16:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,-1.0,0.0,0.0,0.0,6.160678913932816,6.160678913932816,0.0,57.03231841223241,0.0,0.9799230138076398,6.140975274582608,6.140975274582608,6.140975274582608
 2006-01-27T17:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,-1.0,0.0,0.0,0.0,6.320334182413101,6.320334182413101,0.0,85.54847761834861,0.0,0.9794067507090038,6.2956845051891,6.2956845051891,6.2956845051891
 2006-01-27T18:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,0.0,0.0,0.0,0.0,6.513093571240514,6.513093571240514,0.0,142.580796030581,0.0,0.978890487610368,6.465457640256763,6.465457640256763,6.465457640256763
 2006-01-27T19:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,0.0,9329.421496746356,33585917.38828687,94346712.11080466,6.739178648541668,6.696723897584896,142.580796030581,171.09695523669723,0.0,0.978374224511732,6.685484511487219,6.685484511487219,6.685484511487219
 2006-01-27T20:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,0.0,12699.02767553176,45716499.63191434,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.977857961413096,6.7,6.7,6.7
 2006-01-27T21:00:00,0.0,0.0,0.0,6.66862702831373,6.66862702831373,0.0,1.0,12698.414954179145,45714293.83504491,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.97734169831446,6.7,6.7,6.7
 2006-01-27T22:00:00,0.0,0.0,0.0,6.668627028313732,6.668627028313732,0.0,1.0,12711.48859649788,45761358.94739236,128483330.98065951,6.757815579037433,6.7,171.09695523669726,171.09695523669726,0.0,0.976825435215824,6.7,6.7,6.7
 2006-01-27T23:00:00,0.0,0.0,0.0,6.668627028313732,6.668627028313732,0.0,1.0,12715.856901752386,45777084.84630859,128483330.98167028,6.757815579037886,6.7,171.09695523669723,171.09695523669723,0.0,0.9763091721171882,6.7,6.7,6.7
 2006-01-28T00:00:00,0.0,0.0,0.0,6.668627028313732,6.668627028313732,0.0,1.0,12714.331657522043,45771593.96707936,128483330.9840689,6.757815579038966,6.7,171.09695523669726,171.09695523669726,0.0,0.9757929090185522,6.7,6.7,6.7
 2006-01-28T01:00:00,0.0,0.0,0.0,6.668627028313732,6.668627028313732,0.0,1.0,12714.109312529696,45770793.52510689,128483330.98189834,6.757815579037991,6.7,171.09695523669723,171.09695523669723,0.0,0.9752766459199164,6.7,6.7,6.7
 2006-01-28T02:00:00,0.0,0.0,0.0,6.668627028313732,6.668627028313732,0.0,1.0,12717.215689511584,45781976.482241705,128483330.98623946,6.757815579039943,6.7,171.09695523669726,171.09695523669726,0.0,0.9747603828212804,6.7,6.7,6.7
 2006-01-28T03:00:00,0.0,0.0,0.0,6.668627028313732,6.668627028313732,0.0,1.0,12715.884231109649,45777183.231994726,128483330.98623946,6.757815579039943,6.7,171.09695523669726,171.09695523669726,0.0,0.9742441197226444,6.7,6.7,6.7
 2006-01-28T04:00:00,0.0,0.0,0.0,6.668627028313732,6.668627028313732,0.0,1.0,12716.928465305058,45780942.47509821,128483330.98623946,6.757815579039943,6.7,171.09695523669726,171.09695523669726,0.0,0.9737278566240084,6.7,6.7,6.7
 2006-01-28T05:00:00,0.0,0.0,0.0,6.668643635548776,6.668643635548776,0.0,1.0,12711.897599813048,45762831.359326966,128486133.94830692,6.757816840330989,6.7,171.09695523669726,171.09695523669726,0.0,0.9732115935253726,6.7,6.7,6.7
 2006-01-28T06:00:00,0.0,0.0,0.0,6.668701143495156,6.668701143495156,0.0,1.0,12720.442935679492,45793594.56844617,128483380.1063232,6.757815601143246,6.7,171.09695523669726,171.09695523669726,0.0,0.9726953304267364,6.7,6.7,6.7
 2006-01-28T07:00:00,0.0,0.0,0.0,6.668701143495156,6.668701143495156,0.0,0.0,12701.114260724198,45724011.33860712,128483330.90247324,6.757815579002249,6.7,171.09695523669723,171.09695523669723,0.0,0.9721790673281006,6.7,6.7,6.7
 2006-01-28T08:00:00,0.0,0.0,0.0,6.668701143495156,6.668701143495156,0.0,0.0,12711.298527864155,45760674.700310975,128483330.90737106,6.757815579004453,6.7,171.09695523669723,171.09695523669723,0.0,0.9716628042294646,6.7,6.7,6.7
 2006-01-28T09:00:00,0.0,0.0,0.0,6.668701143495156,6.668701143495156,0.0,0.0,12699.338999504169,45717620.39821501,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9711465411308288,6.7,6.7,6.7
 2006-01-28T10:00:00,0.0,0.0,0.0,6.668701143495156,6.668701143495156,0.0,0.0,12700.46749058361,45721682.96610099,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9706302780321928,6.7,6.7,6.7
 2006-01-28T11:00:00,0.0,0.0,0.0,6.668701143495156,6.668701143495156,0.0,0.0,12699.722405906849,45719000.66126466,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9701140149335568,6.7,6.7,6.7
 2006-01-28T12:00:00,0.0,0.0,0.0,6.668701143495156,6.668701143495156,0.0,-1.0,0.0,0.0,0.0,6.757736728853819,6.757736728853819,0.0,171.09695523669723,1.2198240082958451,0.9687509610766888,6.748099991820225,6.6999212859558375,1.1166666666666667
 2006-01-28T13:00:00,0.0,0.0,0.0,6.668701143495156,6.668701143495156,0.0,-1.0,0.0,0.0,0.0,6.757647161780985,6.757647161780985,0.0,171.09695523669723,1.4638155114335925,0.9662031060392106,6.757646634725851,6.699831760493819,0.0
 2006-01-28T14:00:00,0.0,0.0,0.0,6.668701143495156,6.668701143495156,0.0,-1.0,0.0,0.0,0.0,6.757557473797182,6.757557473797182,0.0,171.09695523669723,1.4643279635639253,0.9636552485209012,6.757575116981573,6.699740609094895,0.0
 2006-01-28T15:00:00,0.0,0.0,0.0,6.668701143495156,6.668701143495156,0.0,-1.0,0.0,0.0,0.0,6.75764245576967,6.75764245576967,0.0,171.09695523669723,1.4638362969176255,0.9611086315620002,6.757642517799366,6.699826855758322,0.0
 2006-01-28T16:00:00,0.0,0.0,0.0,6.668701143495156,6.668701143495156,0.0,-1.0,0.0,0.0,0.0,6.757739283884213,6.757739283884213,0.0,171.09695523669723,1.4633243288813071,0.9585620985574494,6.75772113370182,6.699925023046258,0.0
 2006-01-28T17:00:00,0.0,0.0,0.0,6.668701143495156,6.668701143495156,0.0,-1.0,0.0,0.0,0.0,6.75773238677593,6.75773238677593,0.0,171.09695523669723,1.4638613897749615,0.9560148273767208,6.757733951227542,6.699916519026892,0.0
 2006-01-28T18:00:00,0.0,0.0,0.0,6.668968564342651,6.668968564342651,0.0,0.0,14837.910675741126,53416478.432668045,149954359.8026424,6.767476440055713,6.7,171.09695523669726,171.09695523669726,0.0,0.9546529307636354,6.709636144605425,6.709636144605425,6.709636144605425
 2006-01-28T19:00:00,0.0,0.0,0.0,6.670134998164934,6.670134998164934,0.0,0.0,12717.326833680692,45782376.601250485,128483748.4325715,6.757815766884556,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9541366676649996,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-28T20:00:00,0.0,0.0,0.0,6.67013816040456,6.67013816040456,0.0,0.0,12715.258824932307,45774931.76975631,128483330.9770094,6.757815579035789,6.7,171.09695523669723,171.09695523669723,0.0,0.9536204045663634,6.7,6.7,6.7
 2006-01-28T21:00:00,0.0,0.0,0.0,6.67013816040456,6.67013816040456,0.0,1.0,12715.816800560877,45776940.48201916,128483330.97655325,6.757815579035584,6.7,171.09695523669723,171.09695523669723,0.0,0.9531041414677276,6.7,6.7,6.7
 2006-01-28T22:00:00,0.0,0.0,0.0,6.67013816040456,6.67013816040456,0.0,1.0,12713.462097419084,45768463.550708696,128483330.98212644,6.757815579038092,6.7,171.09695523669723,171.09695523669723,0.0,0.952587878369092,6.7,6.7,6.7
 2006-01-28T23:00:00,0.0,0.0,0.0,6.67013816040456,6.67013816040456,0.0,1.0,12714.174808418307,45771029.31030591,128483330.97949976,6.757815579036911,6.7,171.09695523669723,171.09695523669723,0.0,0.9520716152704556,6.7,6.7,6.7
 2006-01-29T00:00:00,0.0,0.0,0.0,6.67013816040456,6.67013816040456,0.0,1.0,12703.444961970015,45732401.86309206,128483330.97995593,6.757815579037115,6.7,171.09695523669723,171.09695523669723,0.0,0.95155535217182,6.7,6.7,6.7
 2006-01-29T01:00:00,0.0,0.0,0.0,6.67058297375598,6.67058297375598,0.0,1.0,12722.308376922252,45800310.15692009,128522989.26715924,6.757833423983172,6.700000000000003,171.09695523669726,171.09695523669726,0.0,0.951039089073184,6.700000000000003,6.700000000000003,6.700000000000003
 2006-01-29T02:00:00,0.0,0.0,0.0,6.673101647495919,6.673101647495919,0.0,1.0,12722.46534462618,45800875.240654245,128612049.87971032,6.757873498308112,6.699999999999999,171.09695523669723,171.09695523669723,0.0,0.9505228259745478,6.699999999999999,6.699999999999999,6.699999999999999
 2006-01-29T03:00:00,0.0,0.0,0.0,6.6750324482164345,6.6750324482164345,0.0,1.0,141921.91815669893,510918905.36411583,3173661792.486728,4.810976252603697,3.377708545194888,171.09695523669726,171.09695523669726,0.0,0.9421975719833298,4.9743232143658105,4.436762298424079,4.436762298424079
 2006-01-29T04:00:00,0.0,0.0,0.0,6.675958197202867,6.675958197202867,0.0,1.0,210908.4970026043,759270589.2093754,2546412769.4411182,-2.645576786656023,-3.8000000000000007,171.09695523669726,171.09695523669726,0.0,0.9552051642402878,-3.8000000000000007,-2.7242764488423603,-2.7242764488423603
 2006-01-29T05:00:00,0.0,0.0,0.0,6.676755304126318,6.676755304126318,0.0,1.0,155463.25062280544,559667702.2420995,1550813947.3494778,-3.096667523985124,-3.8,171.09695523669723,171.09695523669723,0.0,0.9855345160632858,-3.8,-3.1683473868816794,-3.1683473868816794
 2006-01-29T06:00:00,0.0,0.0,0.0,6.676755304126318,6.676755304126318,0.0,1.0,49973.56950576885,179904850.22076786,500900549.7006052,-3.506462614962704,-3.733683578481015,85.54847761834861,171.09695523669723,0.0,0.9994199647331198,-3.770747798592406,-3.577148095255188,-3.577148095255188
 2006-01-29T07:00:00,0.0,0.0,0.0,6.676755304126318,6.676755304126318,0.0,0.0,0.0,0.0,0.0,-3.4353020388973494,-3.4353020388973494,0.0,171.09695523669726,0.0,1.0,-3.481110876185813,-3.481110876185813,-3.481110876185813
 2006-01-29T08:00:00,0.0,0.0,0.0,6.676755304126318,6.676755304126318,0.0,0.0,0.0,0.0,0.0,-3.0885728081090646,-3.0885728081090646,0.0,171.09695523669723,0.0,1.0,-3.134377104068472,-3.134377104068472,-3.134377104068472
 2006-01-29T09:00:00,0.0,0.0,0.0,6.676755304126318,6.676755304126318,0.0,0.0,0.0,0.0,0.0,-2.741930918716476,-2.741930918716476,0.0,171.09695523669726,0.0,0.9999462659907882,-2.7877299550680905,-2.7877299550680905,-2.7877299550680905
 2006-01-29T10:00:00,0.0,0.0,0.0,6.676755304126318,6.676755304126318,0.0,0.0,0.0,0.0,0.0,-2.3952290713883904,-2.3952290713883904,0.0,171.09695523669726,0.0,0.9995053346575996,-2.441020776253582,-2.441020776253582,-2.441020776253582
 2006-01-29T11:00:00,0.0,0.0,0.0,6.676755304126318,6.676755304126318,0.0,0.0,0.0,0.0,0.0,-2.0485618288861613,-2.0485618288861613,0.0,171.09695523669726,0.0,0.9989890715589635,-2.0943486477085127,-2.0943486477085127,-2.0943486477085127
 2006-01-29T12:00:00,0.0,0.0,0.0,6.676755304126318,6.676755304126318,0.0,-1.0,0.0,0.0,0.0,-1.7019782897189322,-1.7019782897189322,0.0,171.09695523669723,0.0,0.998472808460328,-1.7477630296074418,-1.7477630296074418,-1.7477630296074418
 2006-01-29T13:00:00,0.0,0.0,0.0,6.676755304126318,6.676755304126318,0.0,-1.0,0.0,0.0,0.0,-1.3555064585530594,-1.3555064585530594,0.0,171.09695523669726,0.0,0.9979565453616918,-1.4012885826909398,-1.4012885826909398,-1.4012885826909398
 2006-01-29T14:00:00,0.0,0.0,0.0,6.676755304126318,6.676755304126318,0.0,-1.0,0.0,0.0,0.0,-1.009051178934073,-1.009051178934073,0.0,171.09695523669723,0.0,0.9974402822630556,-1.054826179024264,-1.054826179024264,-1.054826179024264
 2006-01-29T15:00:00,0.0,0.0,0.0,6.676755304126318,6.676755304126318,0.0,-1.0,0.0,0.0,0.0,-0.6626530042464226,-0.6626530042464226,0.0,171.09695523669726,0.0,0.9969240191644198,-0.708425400613076,-0.708425400613076,-0.708425400613076
 2006-01-29T16:00:00,0.0,0.0,0.0,6.676755304126318,6.676755304126318,0.0,-1.0,0.0,0.0,0.0,-0.3162712892894884,-0.3162712892894884,0.0,171.09695523669723,0.0,0.9964077560657838,-0.3620365743941156,-0.3620365743941156,-0.3620365743941156
 2006-01-29T17:00:00,0.0,0.0,0.0,6.676755304126318,6.676755304126318,0.0,-1.0,0.0,0.0,0.0,0.0300761571806397,0.0300761571806397,0.0,171.09695523669726,0.0,0.995891492967148,-0.0156841980734515,-0.0156841980734515,-0.0156841980734515
 2006-01-29T18:00:00,0.0,0.0,0.0,6.676755304126318,6.676755304126318,0.0,0.0,0.0,0.0,0.0,0.37644471087255,0.37644471087255,0.0,171.09695523669723,0.0,0.995375229868512,0.3306875183844285,0.3306875183844285,0.3306875183844285
 2006-01-29T19:00:00,0.0,0.0,0.0,6.676755304126318,6.676755304126318,0.0,0.0,0.0,0.0,0.0,0.7228109684008612,0.7228109684008612,0.0,171.09695523669726,0.0,0.994858966769876,0.6770595896373098,0.6770595896373098,0.6770595896373098
 2006-01-29T20:00:00,0.0,0.0,0.0,6.676755304126318,6.676755304126318,0.0,0.0,0.0,0.0,0.0,1.069180367347777,1.069180367347777,0.0,171.09695523669726,0.0,0.99434270367124,1.023432181014979,1.023432181014979,1.023432181014979
 2006-01-29T21:00:00,0.0,0.0,0.0,6.676755304126318,6.676755304126318,0.0,1.0,0.0,0.0,0.0,1.4155034702029814,1.4155034702029814,0.0,171.09695523669726,0.0,0.993826440572604,1.369755854550186,1.369755854550186,1.369755854550186
 2006-01-29T22:00:00,0.0,0.0,0.0,6.676755304126318,6.676755304126318,0.0,1.0,0.0,0.0,0.0,1.761772567105763,1.761772567105763,0.0,171.09695523669726,0.0,0.993310177473968,1.716030748769441,1.716030748769441,1.716030748769441
 2006-01-29T23:00:00,0.0,0.0,0.0,6.676755304126318,6.676755304126318,0.0,1.0,0.0,0.0,0.0,2.1080696531247805,2.1080696531247805,0.0,171.09695523669726,0.0,0.9927939143753324,2.062331011490118,2.062331011490118,2.062331011490118
 2006-01-30T00:00:00,0.0,0.0,0.0,6.676755304126318,6.676755304126318,0.0,1.0,0.0,0.0,0.0,2.454342891417705,2.454342891417705,0.0,171.09695523669726,0.0,0.9922776512766964,2.408607241700013,2.408607241700013,2.408607241700013
 2006-01-30T01:00:00,0.0,0.0,0.0,6.676755304126318,6.676755304126318,0.0,1.0,0.0,0.0,0.0,2.800520000316913,2.800520000316913,0.0,171.09695523669726,0.0,0.9917613881780604,2.7547852599500544,2.7547852599500544,2.7547852599500544
 2006-01-30T02:00:00,0.0,0.0,0.0,6.676755304126318,6.676755304126318,0.0,1.0,0.0,0.0,0.0,3.146742723970151,3.146742723970151,0.0,171.09695523669726,0.0,0.9912451250794244,3.1010135804508754,3.1010135804508754,3.1010135804508754
 2006-01-30T03:00:00,0.0,0.0,0.0,6.676755304126318,6.676755304126318,0.0,1.0,0.0,0.0,0.0,3.4929439414563563,3.4929439414563563,0.0,171.09695523669726,0.0,0.9907288619807884,3.4472179539649144,3.4472179539649144,3.4472179539649144
 2006-01-30T04:00:00,0.0,0.0,0.0,6.676755304126318,6.676755304126318,0.0,1.0,0.0,0.0,0.0,3.839121287391953,3.839121287391953,0.0,171.09695523669726,0.0,0.9902125988821529,3.793398450853742,3.793398450853742,3.793398450853742
 2006-01-30T05:00:00,0.0,0.0,0.0,6.6767609710855735,6.6767609710855735,0.0,1.0,0.0,0.0,0.0,4.185275755718197,4.185275755718197,0.0,171.09695523669726,0.0,0.9896963357835166,4.139555206626523,4.139555206626523,4.139555206626523
 2006-01-30T06:00:00,0.0,0.0,0.0,6.676949392549599,6.676949392549599,0.0,1.0,0.0,0.0,0.0,4.52672054110251,4.52672054110251,0.0,171.09695523669726,0.0,0.9891800726848804,4.480165631114045,4.480165631114045,4.480165631114045
 2006-01-30T07:00:00,0.0,0.0,0.0,6.677083536933401,6.677083536933401,0.0,0.0,0.0,0.0,0.0,4.8236725891276375,4.8236725891276375,0.0,171.09695523669723,0.0,0.9886638095862446,4.775878957138849,4.775878957138849,4.775878957138849
 2006-01-30T08:00:00,0.0,0.0,0.0,6.677083536933402,6.677083536933402,0.0,0.0,0.0,0.0,0.0,5.1259903837328125,5.1259903837328125,0.0,171.09695523669723,0.0,0.9881475464876086,5.079027942396312,5.079027942396312,5.079027942396312
 2006-01-30T09:00:00,0.0,0.0,0.0,6.677083536933401,6.677083536933401,0.0,0.0,0.0,0.0,0.0,5.420797041836946,5.420797041836946,0.0,171.09695523669723,0.0,0.9876312833889728,5.3730082028239226,5.3730082028239226,5.3730082028239226
 2006-01-30T10:00:00,0.0,0.0,0.0,6.677083536933401,6.677083536933401,0.0,0.0,0.0,0.0,0.0,5.707521901918546,5.707521901918546,0.0,171.09695523669723,0.0,0.9871150202903368,5.6597352762248745,5.6597352762248745,5.6597352762248745
 2006-01-30T11:00:00,0.0,0.0,0.0,6.677083536933401,6.677083536933401,0.0,0.0,0.0,0.0,0.0,5.994234496584248,5.994234496584248,0.0,171.09695523669723,0.0,0.9865987571917008,5.946449915931223,5.946449915931223,5.946449915931223
 2006-01-30T12:00:00,0.0,0.0,0.0,6.677083536933401,6.677083536933401,0.0,-1.0,0.0,0.0,0.0,6.280934836657821,6.280934836657821,0.0,171.09695523669723,0.0,0.9860824940930648,6.233152296388638,6.233152296388638,6.233152296388638
 2006-01-30T13:00:00,0.0,0.0,0.0,6.677083536933401,6.677083536933401,0.0,-1.0,0.0,0.0,0.0,6.567622946916869,6.567622946916869,0.0,171.09695523669723,0.0,0.9855662309944287,6.519842443643033,6.519842443643033,6.519842443643033
 2006-01-30T14:00:00,0.0,0.0,0.0,6.677083536933401,6.677083536933401,0.0,-1.0,0.0,0.0,0.0,6.753199795230032,6.753199795230032,0.0,171.09695523669723,1.1120589152541405,0.9843265171578548,6.741477393304337,6.6975804342773815,1.1145122026355527
 2006-01-30T15:00:00,0.0,0.0,0.0,6.677083536933401,6.677083536933401,0.0,-1.0,0.0,0.0,0.0,6.757635225907926,6.757635225907926,0.0,171.09695523669723,1.4620634923143916,0.9818086822781744,6.757581297721393,6.699836175647168,0.0
 2006-01-30T16:00:00,0.0,0.0,0.0,6.677083536933401,6.677083536933401,0.0,-1.0,0.0,0.0,0.0,6.757826668980411,6.757826668980411,0.0,171.09695523669723,1.4633784185192071,0.9792628044206854,6.757810889081917,6.700011878988289,0.0
 2006-01-30T17:00:00,0.0,0.0,0.0,6.677083536933401,6.677083536933401,0.0,-1.0,0.0,0.0,0.0,6.75775204620091,6.75775204620091,0.0,171.09695523669723,1.466016053301085,0.9767150383683414,6.757822340232757,6.699919053653176,0.0
 2006-01-30T18:00:00,0.0,0.0,0.0,6.677083536933401,6.677083536933401,0.0,0.0,14778.349354226875,53202057.67521674,149708292.42329934,6.767365778937136,6.7,171.09695523669723,171.09695523669723,0.0,0.9753500001689344,6.709567351947764,6.709567351947764,6.709567351947764
 2006-01-30T19:00:00,0.0,0.0,0.0,6.677083536933401,6.677083536933401,0.0,0.0,12698.97765761694,45716319.56742098,128483330.9024604,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.974833737070298,6.7,6.7,6.7
 2006-01-30T20:00:00,0.0,0.0,0.0,6.677083536933401,6.677083536933401,0.0,0.0,12700.174747914903,45720629.09249366,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.974317473971662,6.7,6.7,6.7
 2006-01-30T21:00:00,0.0,0.0,0.0,6.677083536933401,6.677083536933401,0.0,1.0,12708.77146814201,45751577.28531124,128483330.90246074,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9738012108730262,6.7,6.7,6.7
 2006-01-30T22:00:00,0.0,0.0,0.0,6.677083536933402,6.677083536933402,0.0,1.0,12710.15488535703,45756557.587285295,128483330.9599186,6.7578155790281,6.7,171.09695523669726,171.09695523669726,0.0,0.9732849477743905,6.7,6.7,6.7
 2006-01-30T23:00:00,0.0,0.0,0.0,6.677085368338092,6.677085368338092,0.0,1.0,12702.653684256526,45729553.263323486,128483614.00316024,6.7578157063933295,6.7,171.09695523669726,171.09695523669726,0.0,0.9727686846757544,6.7,6.7,6.7
 2006-01-31T00:00:00,0.0,0.0,0.0,6.677095846532413,6.677095846532413,0.0,1.0,12711.74611925878,45762286.02933159,128483751.13863032,6.757815768102243,6.700000000000003,171.0969552366973,171.0969552366973,0.0,0.9722524215771188,6.700000000000003,6.700000000000003,6.700000000000003
 2006-01-31T01:00:00,0.0,0.0,0.0,6.67709629966886,6.67709629966886,0.0,1.0,12717.435943800703,45782769.39768253,128483330.94931588,6.757815579023329,6.7,171.09695523669723,171.09695523669723,0.0,0.9717361584784824,6.7,6.7,6.7
 2006-01-31T02:00:00,0.0,0.0,0.0,6.67709629966886,6.67709629966886,0.0,1.0,12717.559802910591,45783215.290478125,128483330.95034815,6.757815579023792,6.7,171.09695523669723,171.09695523669723,0.0,0.9712198953798468,6.7,6.7,6.7
 2006-01-31T03:00:00,0.0,0.0,0.0,6.677096299668861,6.677096299668861,0.0,1.0,12708.738314501725,45751457.9322062,128483330.95891994,6.75781557902765,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9707036322812108,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-31T04:00:00,0.0,0.0,0.0,6.67709629966886,6.67709629966886,0.0,1.0,12696.724126903771,45708206.85685358,128483330.95032129,6.75781557902378,6.7,171.09695523669723,171.09695523669723,0.0,0.9701873691825744,6.7,6.7,6.7
 2006-01-31T05:00:00,0.0,0.0,0.0,6.677096299668861,6.677096299668861,0.0,1.0,12715.301091953314,45775083.931031935,128483330.95840394,6.757815579027419,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9696711060839388,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-31T06:00:00,0.0,0.0,0.0,6.677098077857454,6.677098077857454,0.0,1.0,12710.63268304973,45758277.65897902,128483432.37315395,6.7578156246625385,6.7,171.09695523669726,171.09695523669726,0.0,0.9691548429853027,6.7,6.7,6.7
 2006-01-31T07:00:00,0.0,0.0,0.0,6.677098921022929,6.677098921022929,0.0,0.0,12698.254751147371,45713717.104130544,128483330.9024637,6.757815579002245,6.7,171.09695523669723,171.09695523669723,0.0,0.9686385798866668,6.7,6.7,6.7
 2006-01-31T08:00:00,0.0,0.0,0.0,6.677098921022929,6.677098921022929,0.0,0.0,12715.341735592752,45775230.24813391,128483330.91719496,6.757815579008874,6.7,171.09695523669723,171.09695523669723,0.0,0.9681223167880308,6.7,6.7,6.7
 2006-01-31T09:00:00,0.0,0.0,0.0,6.677098921022929,6.677098921022929,0.0,0.0,12700.47743319884,45721718.75951583,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9676060536893948,6.7,6.7,6.7
 2006-01-31T10:00:00,0.0,0.0,0.0,6.677098921022929,6.677098921022929,0.0,0.0,12699.734446617033,45719044.00782133,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9670897905907592,6.7,6.7,6.7
 2006-01-31T11:00:00,0.0,0.0,0.0,6.677098921022929,6.677098921022929,0.0,0.0,12699.059008333652,45716612.43000114,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9665735274921228,6.7,6.7,6.7
 2006-01-31T12:00:00,0.0,0.0,0.0,6.677098921022929,6.677098921022929,0.0,-1.0,0.0,0.0,0.0,6.757668153813583,6.757668153813583,0.0,171.09695523669723,1.2220216163931243,0.9652099721595798,6.748100919100788,6.699835406246535,1.1166666666666667
 2006-01-31T13:00:00,0.0,0.0,0.0,6.677098921022929,6.677098921022929,0.0,-1.0,0.0,0.0,0.0,6.757642618847068,6.757642618847068,0.0,171.09695523669723,1.4638761607435662,0.9626625861927364,6.757644227699305,6.699826976726128,0.0
 2006-01-31T14:00:00,0.0,0.0,0.0,6.677098921022929,6.677098921022929,0.0,-1.0,0.0,0.0,0.0,6.757732852659931,6.757732852659931,0.0,171.09695523669723,1.4637906633265274,0.9601160050045996,6.757731878834664,6.699917257776481,0.0
 2006-01-31T15:00:00,0.0,0.0,0.0,6.677098921022929,6.677098921022929,0.0,-1.0,0.0,0.0,0.0,6.757642014530983,6.757642014530983,0.0,171.09695523669723,1.4638257926317912,0.9575681409641046,6.757641675476847,6.699826435454384,0.0
 2006-01-31T16:00:00,0.0,0.0,0.0,6.677098921022929,6.677098921022929,0.0,-1.0,0.0,0.0,0.0,6.757466959291339,6.757466959291339,0.0,171.09695523669723,1.4643279237616391,0.9550196790326796,6.757484057327301,6.699650336640659,0.0
 2006-01-31T17:00:00,0.0,0.0,0.0,6.677098921022929,6.677098921022929,0.0,-1.0,0.0,0.0,0.0,6.757717924329115,6.757717924329115,0.0,171.09695523669723,1.461105689264267,0.952474255252208,6.757628936577753,6.699921242504644,0.0
 2006-01-31T18:00:00,0.0,0.0,0.0,6.677098921022929,6.677098921022929,0.0,0.0,14818.965994608365,53348277.58059011,149906457.37401497,6.76745494037074,6.7,171.09695523669723,171.09695523669723,0.0,0.9511125577383476,6.709638828455361,6.709638828455361,6.709638828455361
 2006-01-31T19:00:00,0.0,0.0,0.0,6.677098921022929,6.677098921022929,0.0,0.0,12698.822796227882,45715762.06642038,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9505962946397116,6.7,6.7,6.7
 2006-01-31T20:00:00,0.0,0.0,0.0,6.677098921022929,6.677098921022929,0.0,0.0,12702.405188096316,45728658.67714673,128483330.90246074,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9500800315410758,6.7,6.7,6.7
 2006-01-31T21:00:00,0.0,0.0,0.0,6.677098921022929,6.677098921022929,0.0,1.0,278379.91377089405,1002167689.5752188,5166528561.787718,-1.293630664074616,-3.630506475525412,171.09695523669723,171.09695523669723,0.0,0.9399273004637058,-1.8805064755254108,-1.6821455593151189,-1.6821455593151189
 2006-01-31T22:00:00,0.0,0.0,0.0,6.677098921022929,6.677098921022929,0.0,1.0,185814.6777479582,668932839.8926494,1891417147.081621,-2.9423072349644457,-3.8000000000000007,171.0969552366973,171.0969552366973,0.0,0.9760215682758032,-3.8000000000000007,-3.0159078558528365,-3.0159078558528365
 2006-01-31T23:00:00,0.0,0.0,0.0,6.677098921022927,6.677098921022927,0.0,1.0,94658.17190304185,340769418.85095066,947274776.2475252,-3.348134980204252,-3.777817926057334,142.580796030581,171.0969552366972,0.0,0.9965687595608796,-3.8,-3.4274183847608075,-3.4274183847608075
 2006-02-01T00:00:00,0.0,0.0,0.0,6.677113839456907,6.677113839456907,0.0,1.0,0.0,0.0,0.0,-3.552192795737827,-3.552192795737827,0.0,171.09695523669723,0.0,1.0,-3.598063720689732,-3.598063720689732,-3.598063720689732
 2006-02-01T01:00:00,40.8860662844762,147189.83862411432,413579.9635950185,6.672009795869904,6.671832304880989,5.142321398923843,1.0,0.0,0.0,0.0,-3.211249769579519,-3.211249769579519,0.0,171.09695523669726,0.0,0.9999985465950368,-3.257370430965187,-3.257370430965187,-3.257370430965187
 2006-02-01T02:00:00,0.0,0.0,0.0,6.67054736537267,6.67054736537267,0.0,1.0,0.0,0.0,0.0,-2.867803057523071,-2.867803057523071,0.0,171.0969552366972,0.0,0.999690126096016,-2.91364609685648,-2.91364609685648,-2.91364609685648
 2006-02-01T03:00:00,0.0,0.0,0.0,6.670719366958923,6.670719366958923,0.0,1.0,0.0,0.0,0.0,-2.5217481865395874,-2.5217481865395874,0.0,171.09695523669723,0.0,0.99917386299738,-2.567561506976658,-2.567561506976658,-2.567561506976658
 2006-02-01T04:00:00,0.0,0.0,0.0,6.67077805856177,6.67077805856177,0.0,1.0,0.0,0.0,0.0,-2.175281520572159,-2.175281520572159,0.0,171.09695523669726,0.0,0.998657599898744,-2.2210731835114395,-2.2210731835114395,-2.2210731835114395
 2006-02-01T05:00:00,0.0,0.0,0.0,6.670808869697152,6.670808869697152,0.0,1.0,0.0,0.0,0.0,-1.82867457314884,-1.82867457314884,0.0,171.09695523669726,0.0,0.9981413368001082,-1.874458631866772,-1.874458631866772,-1.874458631866772
 2006-02-01T06:00:00,0.0,0.0,0.0,6.670854022255292,6.670854022255292,0.0,1.0,0.0,0.0,0.0,-1.483176358837787,-1.483176358837787,0.0,171.09695523669723,0.0,0.997625073701472,-1.5292407104132275,-1.5292407104132275,-1.5292407104132275
 2006-02-01T07:00:00,0.0,0.0,0.0,6.670886964148664,6.670886964148664,0.0,0.0,0.0,0.0,0.0,-1.1741812723945402,-1.1741812723945402,0.0,171.09695523669723,0.0,0.9971088106028362,-1.2220551919661944,-1.2220551919661944,-1.2220551919661944
 2006-02-01T08:00:00,0.0,0.0,0.0,6.670886964148664,6.670886964148664,0.0,0.0,0.0,0.0,0.0,-0.8693610901192712,-0.8693610901192712,0.0,171.09695523669723,0.0,0.9965925475042002,-0.9159030229129852,-0.9159030229129852,-0.9159030229129852
 2006-02-01T09:00:00,0.0,0.0,0.0,6.670886964148664,6.670886964148664,0.0,0.0,0.0,0.0,0.0,-0.5631318334218345,-0.5631318334218345,0.0,171.09695523669723,0.0,0.9960762844055644,-0.6109116029944973,-0.6109116029944973,-0.6109116029944973
 2006-02-01T10:00:00,0.0,0.0,0.0,6.670886964148664,6.670886964148664,0.0,0.0,0.0,0.0,0.0,-0.2510130454126889,-0.2510130454126889,0.0,171.09695523669723,0.0,0.9955600213069284,-0.2972703073115585,-0.2972703073115585,-0.2972703073115585
 2006-02-01T11:00:00,0.0,0.0,0.0,6.670886964148664,6.670886964148664,0.0,0.0,0.0,0.0,0.0,0.0690683967420375,0.0690683967420375,0.0,171.09695523669723,0.0,0.9950437582082924,0.0216389383156431,0.0216389383156431,0.0216389383156431
 2006-02-01T12:00:00,0.0,0.0,0.0,6.670886964148664,6.670886964148664,0.0,-1.0,0.0,0.0,0.0,0.357471402957526,0.357471402957526,0.0,171.09695523669723,0.0,0.9945274951096564,0.3096353433568115,0.3096353433568115,0.3096353433568115
 2006-02-01T13:00:00,0.0,0.0,0.0,6.670886964148664,6.670886964148664,0.0,-1.0,0.0,0.0,0.0,0.6444780541580635,0.6444780541580635,0.0,171.09695523669723,0.0,0.9940112320110204,0.5966447665194806,0.5966447665194806,0.5966447665194806
 2006-02-01T14:00:00,0.0,0.0,0.0,6.670886964148664,6.670886964148664,0.0,-1.0,0.0,0.0,0.0,0.9314680947800138,0.9314680947800138,0.0,171.09695523669723,0.0,0.9934949689123844,0.8836375739251768,0.8836375739251768,0.8836375739251768
 2006-02-01T15:00:00,0.0,0.0,0.0,6.670886964148664,6.670886964148664,0.0,-1.0,0.0,0.0,0.0,1.2216757018692277,1.2216757018692277,0.0,171.09695523669723,0.0,0.9929787058137486,1.174468770476629,1.174468770476629,1.174468770476629
 2006-02-01T16:00:00,0.0,0.0,0.0,6.670886964148664,6.670886964148664,0.0,-1.0,0.0,0.0,0.0,1.5443074904961918,1.5443074904961918,0.0,171.09695523669723,0.0,0.9924624427151126,1.4976777089261937,1.4976777089261937,1.4976777089261937
 2006-02-01T17:00:00,0.0,0.0,0.0,6.670886964148664,6.670886964148664,0.0,-1.0,0.0,0.0,0.0,1.8547545412977784,1.8547545412977784,0.0,171.09695523669723,0.0,0.9919461796164768,1.80744018069548,1.80744018069548,1.80744018069548
 2006-02-01T18:00:00,0.0,0.0,0.0,6.670886964148664,6.670886964148664,0.0,0.0,0.0,0.0,0.0,2.1455528447012058,2.1455528447012058,0.0,171.09695523669723,0.0,0.9914299165178408,2.0977340030272704,2.0977340030272704,2.0977340030272704
 2006-02-01T19:00:00,0.0,0.0,0.0,6.670886964148664,6.670886964148664,0.0,0.0,0.0,0.0,0.0,2.4324563562925534,2.4324563562925534,0.0,171.09695523669723,0.0,0.9909136534192048,2.3846402490297147,2.3846402490297147,2.3846402490297147
 2006-02-01T20:00:00,0.0,0.0,0.0,6.670886964148664,6.670886964148664,0.0,0.0,0.0,0.0,0.0,2.7193433951409545,2.7193433951409545,0.0,171.09695523669723,0.0,0.9903973903205688,2.6715300316429658,2.6715300316429658,2.6715300316429658
 2006-02-01T21:00:00,0.0,0.0,0.0,6.670886964148664,6.670886964148664,0.0,1.0,0.0,0.0,0.0,3.0062139837629043,3.0062139837629043,0.0,171.09695523669723,0.0,0.9898811272219328,2.9584033605331275,2.9584033605331275,2.9584033605331275
 2006-02-01T22:00:00,0.0,0.0,0.0,6.670886964148664,6.670886964148664,0.0,1.0,0.0,0.0,0.0,3.315573102268898,3.315573102268898,0.0,171.09695523669726,0.0,0.9893648641232972,3.269487619701419,3.269487619701419,3.269487619701419
 2006-02-01T23:00:00,0.0,0.0,0.0,6.670889758184742,6.670889758184742,0.0,1.0,0.0,0.0,0.0,3.6521603263824063,3.6521603263824063,0.0,171.09695523669723,0.0,0.988848601024661,3.60594950778834,3.60594950778834,3.60594950778834
 2006-02-02T00:00:00,0.0,0.0,0.0,6.6709081406854045,6.6709081406854045,0.0,1.0,0.0,0.0,0.0,3.983698255185768,3.983698255185768,0.0,171.09695523669726,0.0,0.9883323379260252,3.937399609345943,3.937399609345943,3.937399609345943
 2006-02-02T01:00:00,0.0,0.0,0.0,6.670910829265672,6.670910829265672,0.0,1.0,0.0,0.0,0.0,4.319298840883843,4.319298840883843,0.0,171.09695523669726,0.0,0.9878160748273892,4.273478342454124,4.273478342454124,4.273478342454124
 2006-02-02T02:00:00,0.0,0.0,0.0,6.671911962958514,6.671911962958514,0.0,1.0,0.0,0.0,0.0,4.663667310594376,4.663667310594376,0.0,171.09695523669726,0.0,0.9872998117287533,4.617889340315265,4.617889340315265,4.617889340315265
 2006-02-02T03:00:00,28.23412470182896,101642.84892658424,285487.7842114402,6.66949317893247,6.669370659743673,5.142321398923843,1.0,0.0,0.0,0.0,5.0093023895876,5.0093023895876,0.0,171.09695523669726,0.0,0.9867835486301172,4.9635082817739145,4.9635082817739145,4.9635082817739145
 2006-02-02T04:00:00,0.0,0.0,0.0,6.669317718804064,6.669317718804064,0.0,1.0,0.0,0.0,0.0,5.355093748663765,5.355093748663765,0.0,171.09695523669726,0.0,0.9862672855314814,5.3093774892304175,5.3093774892304175,5.3093774892304175
 2006-02-02T05:00:00,0.0,0.0,0.0,6.669373386808878,6.669373386808878,0.0,1.0,0.0,0.0,0.0,5.701062343907289,5.701062343907289,0.0,171.09695523669723,0.0,0.9857510224328452,5.655352029370757,5.655352029370757,5.655352029370757
 2006-02-02T06:00:00,18.347227253928143,66050.01811414132,185443.0750473233,6.668928859858457,6.668849275628887,5.142321398923843,1.0,0.0,0.0,0.0,6.042474504681077,6.042474504681077,0.0,171.09695523669726,0.0,0.9852347593342092,5.995862310071317,5.995862310071317,5.995862310071317
 2006-02-02T07:00:00,0.0,0.0,0.0,6.668894832284575,6.668894832284575,0.0,0.0,0.0,0.0,0.0,6.347427168302683,6.347427168302683,0.0,171.09695523669723,0.0,0.9847184962355734,6.300149877134182,6.300149877134182,6.300149877134182
 2006-02-02T08:00:00,0.0,0.0,0.0,6.668894832284575,6.668894832284575,0.0,0.0,3235.584240148244,11648103.264533676,32772292.394521754,6.650014541753318,6.635267371891911,57.03231841223241,171.09695523669723,0.0,0.9842022331369374,6.6018752293537695,6.6018752293537695,6.6018752293537695
 2006-02-02T09:00:00,0.0,0.0,0.0,6.668894832284575,6.668894832284575,0.0,0.0,12693.043029756074,45694954.90712187,128426322.73650432,6.757789927547826,6.7,171.09695523669723,171.09695523669723,0.0,0.9836859700383016,6.7,6.7,6.7
 2006-02-02T10:00:00,0.0,0.0,0.0,6.668894832284575,6.668894832284575,0.0,0.0,12708.597348732645,45750950.45543751,128483330.90685524,6.7578155790042205,6.7,171.09695523669723,171.09695523669723,0.0,0.9831697069396657,6.7,6.7,6.7
 2006-02-02T11:00:00,0.0,0.0,0.0,6.668894832284575,6.668894832284575,0.0,0.0,12705.057532128916,45738207.115664095,128483330.91770996,6.7578155790091055,6.7,171.09695523669723,171.09695523669723,0.0,0.9826534438410296,6.7,6.7,6.7
 2006-02-02T12:00:00,0.0,0.0,0.0,6.668894832284575,6.668894832284575,0.0,-1.0,0.0,0.0,0.0,6.757735089901339,6.757735089901339,0.0,171.09695523669723,1.2197893175147396,0.9812903786515004,6.748097260079238,6.699919947992459,1.1166666666666667
 2006-02-02T13:00:00,0.0,0.0,0.0,6.668894832284575,6.668894832284575,0.0,-1.0,0.0,0.0,0.0,6.757651918181417,6.757651918181417,0.0,171.09695523669723,1.463492902250218,0.9787427942125256,6.757638429313244,6.699836363520109,0.0
 2006-02-02T14:00:00,0.0,0.0,0.0,6.668894832284575,6.668894832284575,0.0,-1.0,0.0,0.0,0.0,6.7575634535486495,6.7575634535486495,0.0,171.09695523669723,1.464309046579334,0.9761951820967054,6.757580569134119,6.699746762697861,0.0
 2006-02-02T15:00:00,0.0,0.0,0.0,6.668894832284575,6.668894832284575,0.0,-1.0,0.0,0.0,0.0,6.75764908498853,6.75764908498853,0.0,171.09695523669723,1.463416000686235,0.9736485706500712,6.757633290425541,6.699834310827906,0.0
 2006-02-02T16:00:00,0.0,0.0,0.0,6.668894832284575,6.668894832284575,0.0,-1.0,0.0,0.0,0.0,6.75782313427182,6.75782313427182,0.0,171.09695523669723,1.4638015003587708,0.9711025820862852,6.757823358878053,6.700007531831015,0.0
 2006-02-02T17:00:00,0.0,0.0,0.0,6.668894832284575,6.668894832284575,0.0,-1.0,0.0,0.0,0.0,6.757648147588508,6.757648147588508,0.0,171.09695523669723,1.4638115182555886,0.9685541220306498,6.757647472920219,6.699832746971371,0.0
 2006-02-02T18:00:00,0.0,0.0,0.0,6.668894832284575,6.668894832284575,0.0,0.0,14789.377811420394,53241760.12111343,149902379.74368346,6.767453105829277,6.7,171.09695523669723,171.09695523669723,0.0,0.9671928716982,6.709637290012218,6.709637290012218,6.709637290012218
 2006-02-02T19:00:00,0.0,0.0,0.0,6.668894832284575,6.668894832284575,0.0,0.0,12714.233321180616,45771239.95625021,128483330.9024627,6.757815579002245,6.7,171.09695523669723,171.09695523669723,0.0,0.966676608599564,6.7,6.7,6.7
 2006-02-02T20:00:00,0.0,0.0,0.0,6.668894832284575,6.668894832284575,0.0,0.0,12710.349489364728,45757258.16171303,128483330.9024614,6.757815579002244,6.7,171.09695523669723,171.09695523669723,0.0,0.966160345500928,6.7,6.7,6.7
 2006-02-02T21:00:00,0.0,0.0,0.0,6.668894832284575,6.668894832284575,0.0,1.0,12700.130311944236,45720469.12299925,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9656440824022922,6.7,6.7,6.7
 2006-02-02T22:00:00,0.0,0.0,0.0,6.668894992882795,6.668894992882795,0.0,1.0,12709.524258121442,45754287.32923719,128483424.86936496,6.757815621285947,6.700000000000002,171.0969552366973,171.0969552366973,0.0,0.9651278193036568,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-02T23:00:00,0.0,0.0,0.0,6.668904558951662,6.668904558951662,0.0,1.0,12717.208350713738,45781950.06256945,128483717.74397217,6.757815753075145,6.7,171.09695523669726,171.09695523669726,0.0,0.9646115562050204,6.7,6.7,6.7
 2006-02-03T00:00:00,0.0,0.0,0.0,6.668910264060259,6.668910264060259,0.0,1.0,12712.011560631632,45763241.61827387,128483423.48826297,6.757815620664473,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9640952931063844,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-03T01:00:00,0.0,0.0,0.0,6.668914201182971,6.668914201182971,0.0,1.0,12701.680075621662,45726048.27223798,128483621.95399451,6.757815709971086,6.7,171.09695523669723,171.09695523669723,0.0,0.9635790300077484,6.7,6.7,6.7
 2006-02-03T02:00:00,0.0,0.0,0.0,6.668924535951753,6.668924535951753,0.0,1.0,12703.644730065937,45733121.02823737,128483558.67839468,6.75781568149801,6.7,171.09695523669723,171.09695523669723,0.0,0.9630627669091124,6.7,6.7,6.7
 2006-02-03T03:00:00,0.0,0.0,0.0,6.668927021452898,6.668927021452898,0.0,1.0,12709.381266843557,45753772.5606368,128483600.2298954,6.757815700195565,6.7,171.09695523669723,171.09695523669723,0.0,0.9625465038104764,6.7,6.7,6.7
 2006-02-03T04:00:00,20.19137244374036,72688.9407974652,204005.51778494407,6.668819066636552,6.6687315162089424,6.427901748654812,1.0,12736.539823010897,45851543.36283922,128676613.94937392,6.757902549643444,6.7,171.09695523669723,171.09695523669723,0.0,0.9620302407118406,6.7,6.7,6.7
 2006-02-03T05:00:00,0.0,0.0,0.0,6.669165377915115,6.669165377915115,0.0,1.0,12738.930404065915,45860149.4546373,128630719.15051796,6.757881898602513,6.7,171.09695523669723,171.09695523669723,0.0,0.9615139776132046,6.7,6.7,6.7
 2006-02-03T06:00:00,0.0,0.0,0.0,6.672643474709641,6.672643474709641,0.0,1.0,12712.933485111971,45766560.546403095,128488423.3674459,6.757817870535391,6.7,171.09695523669726,171.09695523669726,0.0,0.9609977145145688,6.7,6.7,6.7
 2006-02-03T07:00:00,0.0,0.0,0.0,6.672643877125295,6.672643877125295,0.0,0.0,12697.06697763688,45709441.119492754,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9604814514159328,6.7,6.7,6.7
 2006-02-03T08:00:00,0.0,0.0,0.0,6.672643877125295,6.672643877125295,0.0,0.0,12704.80671512476,45737304.17444914,128483330.91228253,6.757815579006663,6.7,171.09695523669723,171.09695523669723,0.0,0.9599651883172968,6.7,6.7,6.7
 2006-02-03T09:00:00,0.0,0.0,0.0,6.672643877125295,6.672643877125295,0.0,0.0,12697.946057000756,45712605.80520272,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9594489252186608,6.7,6.7,6.7
 2006-02-03T10:00:00,0.0,0.0,0.0,6.672643877125295,6.672643877125295,0.0,0.0,12711.900990075335,45762843.56427121,128483330.9024604,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9589326621200248,6.7,6.7,6.7
 2006-02-03T11:00:00,0.0,0.0,0.0,6.672643877125295,6.672643877125295,0.0,0.0,12709.136962417297,45752893.06470226,128483330.92210774,6.757815579011086,6.7,171.09695523669723,171.09695523669723,0.0,0.9584163990213888,6.7,6.7,6.7
 2006-02-03T12:00:00,0.0,0.0,0.0,6.672643877125295,6.672643877125295,0.0,-1.0,0.0,0.0,0.0,6.757644488553434,6.757644488553434,0.0,171.09695523669723,1.2202203793383637,0.9570526977772104,6.748023259609272,6.699829550546696,1.1166666666666667
 2006-02-03T13:00:00,0.0,0.0,0.0,6.672643877125295,6.672643877125295,0.0,-1.0,0.0,0.0,0.0,6.757644018742803,6.757644018742803,0.0,171.09695523669723,1.4641912510618127,0.954504892404283,6.757657632358658,6.699827820453564,0.0
 2006-02-03T14:00:00,0.0,0.0,0.0,6.672643877125295,6.672643877125295,0.0,-1.0,0.0,0.0,0.0,6.757690863995283,6.757690863995283,0.0,85.54847761834861,0.731908504799376,0.952296356459397,6.75770042047726,6.728792968745242,3.3788790445057053
 2006-02-03T15:00:00,0.0,0.0,0.0,6.673399469049811,6.673399469049811,0.0,-1.0,0.0,0.0,0.0,6.757758089011411,6.757758089011411,0.0,0.0,0.0,0.951611464141085,6.757758089011411,6.757758089011411,6.757758089011411
 2006-02-03T16:00:00,0.0,0.0,0.0,6.674457271470517,6.674457271470517,0.0,-1.0,0.0,0.0,0.0,6.757758089011411,6.757758089011411,0.0,0.0,0.0,0.9510952010424492,6.757758089011411,6.757758089011411,6.757758089011411
 2006-02-03T17:00:00,0.0,0.0,0.0,6.674457271470517,6.674457271470517,0.0,-1.0,0.0,0.0,0.0,6.767358390080266,6.767358390080266,0.0,142.580796030581,1.4604182696495631,0.9494621869191888,6.76736242777445,6.709543675738906,1.126293014835235
 2006-02-03T18:00:00,0.0,0.0,0.0,6.674457271470517,6.674457271470517,0.0,0.0,14826.837987255827,53376616.754120976,149867762.90964815,6.767437530524544,6.7,171.09695523669723,171.09695523669723,0.0,0.9480315942311882,6.709622310474384,6.709622310474384,6.709622310474384
 2006-02-03T19:00:00,0.0,0.0,0.0,6.674457271470517,6.674457271470517,0.0,0.0,12702.238727731488,45728059.41983336,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9475153311325524,6.7,6.7,6.7
