Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-03T20:00:00,0.0,0.0,0.0,6.674457271470517,6.674457271470517,0.0,0.0,12699.433755853408,45717961.52107228,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9469990680339164,6.7,6.7,6.7
 2006-02-03T21:00:00,0.0,0.0,0.0,6.674457271470517,6.674457271470517,0.0,1.0,278650.705411383,1003142539.4809788,5219243938.805915,-1.2676142721992354,-3.6283376786592174,171.09695523669723,171.09695523669723,0.0,0.9373103578769224,-1.8783376786592176,-1.655125005786073,-1.655125005786073
 2006-02-03T22:00:00,0.0,0.0,0.0,6.674457271470517,6.674457271470517,0.0,1.0,189365.79632316725,681716866.7634021,1947115920.4887404,-2.9170683842048404,-3.8,171.09695523669726,171.09695523669726,0.0,0.9743721965750064,-3.8,-2.990786925462094,-2.990786925462094
 2006-02-03T23:00:00,0.0,0.0,0.0,6.674457271470517,6.674457271470517,0.0,1.0,97697.3633680708,351710508.1250548,979178712.4917532,-3.333916328970429,-3.7780643258182,142.580796030581,171.09695523669723,0.0,0.9959097009359766,-3.8,-3.4134117836450693,-3.4134117836450693
 2006-02-04T00:00:00,0.0,0.0,0.0,6.674457271470517,6.674457271470517,0.0,1.0,0.0,0.0,0.0,-3.5060022795677543,-3.5060022795677543,0.0,171.09695523669723,0.0,0.9999307554412106,-3.551512649356947,-3.551512649356947,-3.551512649356947
 2006-02-04T01:00:00,0.0,0.0,0.0,6.674457271470517,6.674457271470517,0.0,1.0,0.0,0.0,0.0,-3.193319888486976,-3.193319888486976,0.0,171.09695523669723,0.0,0.999474313558444,-3.2402610251448625,-3.2402610251448625,-3.2402610251448625
 2006-02-04T02:00:00,0.0,0.0,0.0,6.674457271470518,6.674457271470518,0.0,1.0,0.0,0.0,0.0,-2.8843264301236182,-2.8843264301236182,0.0,171.09695523669726,0.0,0.9989580504598082,-2.931570293899244,-2.931570293899244,-2.931570293899244
 2006-02-04T03:00:00,0.0,0.0,0.0,6.674464304720449,6.674464304720449,0.0,1.0,0.0,0.0,0.0,-2.5713992904367973,-2.5713992904367973,0.0,171.09695523669726,0.0,0.998441787361172,-2.6182118891980344,-2.6182118891980344,-2.6182118891980344
 2006-02-04T04:00:00,0.0,0.0,0.0,6.674464944106499,6.674464944106499,0.0,1.0,0.0,0.0,0.0,-2.2611918906550823,-2.2611918906550823,0.0,171.09695523669726,0.0,0.9979255242625364,-2.3084263540420467,-2.3084263540420467,-2.3084263540420467
 2006-02-04T05:00:00,0.0,0.0,0.0,6.674464944106499,6.674464944106499,0.0,1.0,0.0,0.0,0.0,-1.946528417648172,-1.946528417648172,0.0,171.09695523669726,0.0,0.9974092611639004,-1.9931954584390903,-1.9931954584390903,-1.9931954584390903
 2006-02-04T06:00:00,0.0,0.0,0.0,6.6744649441064965,6.6744649441064965,0.0,1.0,0.0,0.0,0.0,-1.6265033559498232,-1.6265033559498232,0.0,171.09695523669726,0.0,0.9968929980652642,-1.6734739626902837,-1.6734739626902837,-1.6734739626902837
 2006-02-04T07:00:00,0.0,0.0,0.0,6.6744649441064965,6.6744649441064965,0.0,0.0,0.0,0.0,0.0,-1.330356764063233,-1.330356764063233,0.0,171.09695523669723,0.0,0.9963767349666284,-1.3782160401881691,-1.3782160401881691,-1.3782160401881691
 2006-02-04T08:00:00,0.0,0.0,0.0,6.6744649441064965,6.6744649441064965,0.0,0.0,0.0,0.0,0.0,-1.043216840887782,-1.043216840887782,0.0,171.09695523669723,0.0,0.9958604718679924,-1.0910717398574927,-1.0910717398574927,-1.0910717398574927
 2006-02-04T09:00:00,0.0,0.0,0.0,6.6744649441064965,6.6744649441064965,0.0,0.0,0.0,0.0,0.0,-0.7561021947202735,-0.7561021947202735,0.0,171.09695523669723,0.0,0.9953442087693564,-0.8039528806232846,-0.8039528806232846,-0.8039528806232846
 2006-02-04T10:00:00,0.0,0.0,0.0,6.6744649441064965,6.6744649441064965,0.0,0.0,0.0,0.0,0.0,-0.4690128127873574,-0.4690128127873574,0.0,171.09695523669723,0.0,0.9948279456707204,-0.5168592897777202,-0.5168592897777202,-0.5168592897777202
 2006-02-04T11:00:00,0.0,0.0,0.0,6.6744649441064965,6.6744649441064965,0.0,0.0,0.0,0.0,0.0,-0.1819486666756094,-0.1819486666756094,0.0,171.09695523669723,0.0,0.9943116825720844,-0.2297909397511418,-0.2297909397511418,-0.2297909397511418
 2006-02-04T12:00:00,0.0,0.0,0.0,6.6744649441064965,6.6744649441064965,0.0,-1.0,0.0,0.0,0.0,0.10509124351152,0.10509124351152,0.0,171.09695523669723,0.0,0.9937954194734488,0.0572527155715981,0.0572527155715981,0.0572527155715981
 2006-02-04T13:00:00,0.0,0.0,0.0,6.6744649441064965,6.6744649441064965,0.0,-1.0,0.0,0.0,0.0,0.3921125224622801,0.3921125224622801,0.0,171.09695523669723,0.0,0.9932791563748126,0.3442767984801187,0.3442767984801187,0.3442767984801187
 2006-02-04T14:00:00,0.0,0.0,0.0,6.6744649441064965,6.6744649441064965,0.0,-1.0,0.0,0.0,0.0,0.6791171685438763,0.6791171685438763,0.0,171.09695523669723,0.0,0.9927628932761766,0.6312842148465515,0.6312842148465515,0.6312842148465515
 2006-02-04T15:00:00,0.0,0.0,0.0,6.6744649441064965,6.6744649441064965,0.0,-1.0,0.0,0.0,0.0,0.9661052059774592,0.9661052059774592,0.0,171.09695523669723,0.0,0.9922466301775408,0.9182750188335808,0.9182750188335808,0.9182750188335808
 2006-02-04T16:00:00,0.0,0.0,0.0,6.6744649441064965,6.6744649441064965,0.0,-1.0,0.0,0.0,0.0,1.2530766572698655,1.2530766572698655,0.0,171.09695523669723,0.0,0.9917303670789048,1.2052492329089115,1.2052492329089115,1.2052492329089115
 2006-02-04T17:00:00,0.0,0.0,0.0,6.6744649441064965,6.6744649441064965,0.0,-1.0,0.0,0.0,0.0,1.5400315450731286,1.5400315450731286,0.0,171.09695523669723,0.0,0.9912141039802688,1.49220687965166,1.49220687965166,1.49220687965166
 2006-02-04T18:00:00,0.0,0.0,0.0,6.6744649441064965,6.6744649441064965,0.0,0.0,0.0,0.0,0.0,1.8491146505039808,1.8491146505039808,0.0,171.09695523669726,0.0,0.9906978408816328,1.803021695661057,1.803021695661057,1.803021695661057
 2006-02-04T19:00:00,38.03356236889434,136920.82452801964,384114.6145803414,6.6717528518831655,6.671588006248636,6.427901748654804,0.0,0.0,0.0,0.0,2.184379036380109,2.184379036380109,0.0,171.09695523669726,0.0,0.9901815777829972,2.138081720247646,2.138081720247646,2.138081720247646
 2006-02-04T20:00:00,0.0,0.0,0.0,6.669243933066599,6.669243933066599,0.0,0.0,0.0,0.0,0.0,2.524563237948448,2.524563237948448,0.0,171.09695523669723,0.0,0.9896653146843608,2.4787055190880967,2.4787055190880967,2.4787055190880967
 2006-02-04T21:00:00,0.0,0.0,0.0,6.670050021187728,6.670050021187728,0.0,1.0,0.0,0.0,0.0,2.8615897040095803,2.8615897040095803,0.0,171.09695523669726,0.0,0.989149051585725,2.815322641412226,2.815322641412226,2.815322641412226
 2006-02-04T22:00:00,0.0,0.0,0.0,6.6709175769979145,6.6709175769979145,0.0,1.0,0.0,0.0,0.0,3.1887933038076177,3.1887933038076177,0.0,171.09695523669726,0.0,0.988632788487089,3.142326436232357,3.142326436232357,3.142326436232357
 2006-02-04T23:00:00,0.0,0.0,0.0,6.673214464476128,6.673214464476128,0.0,1.0,0.0,0.0,0.0,3.519771206693555,3.519771206693555,0.0,171.09695523669723,0.0,0.9881165253884532,3.473544781041257,3.473544781041257,3.473544781041257
 2006-02-05T00:00:00,0.0,0.0,0.0,6.673244719056727,6.673244719056727,0.0,1.0,0.0,0.0,0.0,3.8497914561427455,3.8497914561427455,0.0,171.09695523669726,0.0,0.9876002622898172,3.803687345947939,3.803687345947939,3.803687345947939
 2006-02-05T01:00:00,0.0,0.0,0.0,6.6732709051085655,6.6732709051085655,0.0,1.0,0.0,0.0,0.0,4.1935908018369,4.1935908018369,0.0,171.09695523669726,0.0,0.9870839991911812,4.147853613120614,4.147853613120614,4.147853613120614
 2006-02-05T02:00:00,0.0,0.0,0.0,6.673287678143928,6.673287678143928,0.0,1.0,0.0,0.0,0.0,4.538427399623791,4.538427399623791,0.0,171.09695523669726,0.0,0.9865677360925452,4.49260951974809,4.49260951974809,4.49260951974809
 2006-02-05T03:00:00,0.0,0.0,0.0,6.673305515641452,6.673305515641452,0.0,1.0,0.0,0.0,0.0,4.881076137360165,4.881076137360165,0.0,171.09695523669723,0.0,0.9860514729939092,4.835266789778975,4.835266789778975,4.835266789778975
 2006-02-05T04:00:00,0.0,0.0,0.0,6.673306950200952,6.673306950200952,0.0,1.0,0.0,0.0,0.0,5.223637253548907,5.223637253548907,0.0,171.09695523669726,0.0,0.9855352098952735,5.177829966544641,5.177829966544641,5.177829966544641
 2006-02-05T05:00:00,0.0,0.0,0.0,6.67330695020095,6.67330695020095,0.0,1.0,0.0,0.0,0.0,5.567808932279746,5.567808932279746,0.0,171.09695523669723,0.0,0.9850189467966374,5.522009790722883,5.522009790722883,5.522009790722883
 2006-02-05T06:00:00,0.0,0.0,0.0,6.67330695020095,6.67330695020095,0.0,1.0,0.0,0.0,0.0,5.909756537097498,5.909756537097498,0.0,171.09695523669726,0.0,0.9845026836980016,5.863877234403245,5.863877234403245,5.863877234403245
 2006-02-05T07:00:00,0.0,0.0,0.0,6.67330695020095,6.67330695020095,0.0,0.0,0.0,0.0,0.0,6.2523482888981015,6.2523482888981015,0.0,171.09695523669726,0.0,0.9839864205993656,6.206553301636778,6.206553301636778,6.206553301636778
 2006-02-05T08:00:00,0.0,0.0,0.0,6.673306950200952,6.673306950200952,0.0,0.0,1497.3975089152284,5390631.032094822,15146207.816319466,6.596963840420362,6.590148213028975,28.51615920611621,171.09695523669726,0.0,0.9834701575007296,6.551240335681249,6.551240335681249,6.551240335681249
 2006-02-05T09:00:00,0.0,0.0,0.0,6.67330695020095,6.67330695020095,0.0,0.0,12667.8385807139,45604218.89057003,128106869.14643852,6.757646184225688,6.7,171.09695523669726,171.09695523669726,0.0,0.9829538944020938,6.7,6.7,6.7
 2006-02-05T10:00:00,0.0,0.0,0.0,6.67330695020095,6.67330695020095,0.0,0.0,12717.635324188326,45783487.16707797,128483330.97665007,6.757815579035628,6.7,171.09695523669726,171.09695523669726,0.0,0.9824376313034578,6.7,6.7,6.7
 2006-02-05T11:00:00,0.0,0.0,0.0,6.67330695020095,6.67330695020095,0.0,0.0,12714.16634061058,45770998.826198086,128483330.96908665,6.757815579032225,6.7,171.09695523669723,171.09695523669723,0.0,0.9819213682048216,6.7,6.7,6.7
 2006-02-05T12:00:00,0.0,0.0,0.0,6.673306950200952,6.673306950200952,0.0,-1.0,0.0,0.0,0.0,6.757822342429114,6.757822342429114,0.0,171.09695523669726,1.219807063351093,0.9805589136669548,6.748185712259718,6.700006946948329,1.1166666666666667
 2006-02-05T13:00:00,0.0,0.0,0.0,6.67330695020095,6.67330695020095,0.0,-1.0,0.0,0.0,0.0,6.757562655838137,6.757562655838137,0.0,171.09695523669726,1.4639067825496206,0.978010080887881,6.757565231979925,6.699747442330196,0.0
 2006-02-05T14:00:00,0.0,0.0,0.0,6.673306950200952,6.673306950200952,0.0,-1.0,0.0,0.0,0.0,6.75782363761661,6.75782363761661,0.0,171.09695523669726,1.4638258162205826,0.975464360737294,6.757824464875216,6.700007667960972,0.0
 2006-02-05T15:00:00,0.0,0.0,0.0,6.67330695020095,6.67330695020095,0.0,-1.0,0.0,0.0,0.0,6.757649340534947,6.757649340534947,0.0,171.09695523669723,1.463790525808326,0.9729161192735588,6.757648067869827,6.69983416074368,0.0
 2006-02-05T16:00:00,0.0,0.0,0.0,6.67330695020095,6.67330695020095,0.0,-1.0,0.0,0.0,0.0,6.757649855476235,6.757649855476235,0.0,171.09695523669726,1.4638285080415432,0.9703689874328096,6.757649731008748,6.69983431621313,0.0
 2006-02-05T17:00:00,0.0,0.0,0.0,6.67330695020095,6.67330695020095,0.0,-1.0,0.0,0.0,0.0,6.757739384919918,6.757739384919918,0.0,171.09695523669726,1.4638142667015854,0.967822202952285,6.757739434367115,6.69992381431872,0.0
 2006-02-05T18:00:00,0.0,0.0,0.0,6.67330695020095,6.67330695020095,0.0,0.0,14833.968787002865,53402287.63321031,149905149.92291075,6.767454297213724,6.7,171.09695523669726,171.09695523669726,0.0,0.9664602487322326,6.709638188033273,6.709638188033273,6.709638188033273
 2006-02-05T19:00:00,0.0,0.0,0.0,6.67330695020095,6.67330695020095,0.0,0.0,12718.793355511538,45787656.07984153,128483330.97654244,6.75781557903558,6.7,171.09695523669726,171.09695523669726,0.0,0.9659439856335968,6.7,6.7,6.7
 2006-02-05T20:00:00,0.0,0.0,0.0,6.673306950200952,6.673306950200952,0.0,0.0,12716.778378005736,45780402.16082064,128483330.97841433,6.757815579036422,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9654277225349608,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-05T21:00:00,0.0,0.0,0.0,6.67330695020095,6.67330695020095,0.0,1.0,12723.224893250384,45803609.61570137,128483330.97654244,6.75781557903558,6.7,171.09695523669726,171.09695523669726,0.0,0.9649114594363248,6.7,6.7,6.7
 2006-02-05T22:00:00,0.0,0.0,0.0,6.673306950200952,6.673306950200952,0.0,1.0,12718.536472688944,45786731.30168019,128483330.98058464,6.757815579037398,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9643951963376888,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-05T23:00:00,0.0,0.0,0.0,6.67330695020095,6.67330695020095,0.0,1.0,12723.22547281105,45803611.702119775,128483330.97654244,6.75781557903558,6.7,171.09695523669726,171.09695523669726,0.0,0.9638789332390528,6.7,6.7,6.7
 2006-02-06T00:00:00,0.0,0.0,0.0,6.67330695020095,6.67330695020095,0.0,1.0,12713.065016642146,45767034.05991171,128483330.98353136,6.757815579038724,6.7,171.09695523669726,171.09695523669726,0.0,0.963362670140417,6.7,6.7,6.7
 2006-02-06T01:00:00,0.0,0.0,0.0,6.67330695020095,6.67330695020095,0.0,1.0,12715.133990167613,45774482.36460341,128483330.98212644,6.757815579038092,6.7,171.09695523669723,171.09695523669723,0.0,0.9628464070417808,6.7,6.7,6.7
 2006-02-06T02:00:00,0.0,0.0,0.0,6.67330695020095,6.67330695020095,0.0,1.0,12714.686863056502,45772872.70700341,128483330.9838408,6.757815579038863,6.7,171.09695523669726,171.09695523669726,0.0,0.9623301439431452,6.7,6.7,6.7
 2006-02-06T03:00:00,0.0,0.0,0.0,6.67330695020095,6.67330695020095,0.0,1.0,12715.36261426806,45775305.411365,128483330.98212644,6.757815579038092,6.7,171.09695523669723,171.09695523669723,0.0,0.9618138808445093,6.7,6.7,6.7
 2006-02-06T04:00:00,0.0,0.0,0.0,6.67330695020095,6.67330695020095,0.0,1.0,12714.871198924637,45773536.31612869,128483330.9838408,6.757815579038863,6.7,171.09695523669726,171.09695523669726,0.0,0.9612976177458732,6.7,6.7,6.7
 2006-02-06T05:00:00,0.0,0.0,0.0,6.67330695020095,6.67330695020095,0.0,1.0,12715.511311313488,45775840.72072855,128483330.98212644,6.757815579038092,6.7,171.09695523669723,171.09695523669723,0.0,0.9607813546472372,6.7,6.7,6.7
 2006-02-06T06:00:00,0.0,0.0,0.0,6.673312888503831,6.673312888503831,0.0,1.0,12703.01438784082,45730851.79622695,128483998.93762048,6.757815879608084,6.7,171.09695523669726,171.09695523669726,0.0,0.9602650915486012,6.7,6.7,6.7
 2006-02-06T07:00:00,0.0,0.0,0.0,6.673314188274456,6.673314188274456,0.0,0.0,12709.837441551364,45755414.78958491,128483330.9324968,6.75781557901576,6.7,171.09695523669723,171.09695523669723,0.0,0.9597488284499652,6.7,6.7,6.7
 2006-02-06T08:00:00,0.0,0.0,0.0,6.673314188274454,6.673314188274454,0.0,0.0,12719.50457401914,45790216.46646891,128483330.93443294,6.757815579016629,6.699999999999999,171.0969552366972,171.0969552366972,0.0,0.9592325653513292,6.699999999999999,6.699999999999999,6.699999999999999
 2006-02-06T09:00:00,0.0,0.0,0.0,6.673314188274456,6.673314188274456,0.0,0.0,12701.632436736409,45725876.77225107,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9587163022526932,6.7,6.7,6.7
 2006-02-06T10:00:00,0.0,0.0,0.0,6.673314188274456,6.673314188274456,0.0,0.0,12709.699332199987,45754917.59591996,128483330.92210542,6.757815579011083,6.7,171.09695523669723,171.09695523669723,0.0,0.9582000391540574,6.7,6.7,6.7
 2006-02-06T11:00:00,0.0,0.0,0.0,6.673314188274456,6.673314188274456,0.0,0.0,12704.85368863008,45737473.27906829,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9576837760554214,6.7,6.7,6.7
 2006-02-06T12:00:00,0.0,0.0,0.0,6.673314188274456,6.673314188274456,0.0,-1.0,0.0,0.0,0.0,6.757815100749828,6.757815100749828,0.0,171.09695523669723,1.2198240703817012,0.956321277326334,6.748178947171749,6.69999956801358,1.1166666666666667
 2006-02-06T13:00:00,0.0,0.0,0.0,6.673314188274456,6.673314188274456,0.0,-1.0,0.0,0.0,0.0,6.757574637138188,6.757574637138188,0.0,171.09695523669723,1.4665063135737364,0.95377233621926,6.757661983864165,6.699740706617715,0.0
 2006-02-06T14:00:00,0.0,0.0,0.0,6.673314188274456,6.673314188274456,0.0,-1.0,0.0,0.0,0.0,6.757800200448245,6.757800200448245,0.0,171.09695523669723,1.4610737361775945,0.9512267480879286,6.7577106479353874,6.700003516783739,0.0
 2006-02-06T15:00:00,0.0,0.0,0.0,6.673314188274456,6.673314188274456,0.0,-1.0,0.0,0.0,0.0,6.757576322693943,6.757576322693943,0.0,171.09695523669723,1.4665573199612816,0.948677675382955,6.757665114560616,6.699741790669479,0.0
 2006-02-06T16:00:00,0.0,0.0,0.0,6.673314188274456,6.673314188274456,0.0,-1.0,0.0,0.0,0.0,6.757619981825883,6.757619981825883,0.0,171.09695523669723,1.4611884103701482,0.9461309817904716,6.757532864217556,6.699822718808176,0.0
 2006-02-06T17:00:00,0.0,0.0,0.0,6.673314188274456,6.673314188274456,0.0,-1.0,0.0,0.0,0.0,6.7576413189991245,6.7576413189991245,0.0,171.09695523669723,1.4637488991391876,0.9435839783492088,6.757638588259629,6.699826413930158,0.0
 2006-02-06T18:00:00,0.0,0.0,0.0,6.673314188274456,6.673314188274456,0.0,0.0,14818.971207636909,53348296.34749287,149905645.98784107,6.767454575270155,6.7,171.09695523669723,171.09695523669723,0.0,0.9422228275634396,6.709638443364927,6.709638443364927,6.709638443364927
 2006-02-06T19:00:00,0.0,0.0,0.0,6.673314188274456,6.673314188274456,0.0,0.0,12707.874818488444,45748349.34655839,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9417065644648036,6.7,6.7,6.7
 2006-02-06T20:00:00,0.0,0.0,0.0,6.673314188274456,6.673314188274456,0.0,0.0,12696.682340337698,45708056.42521571,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9411903013661675,6.7,6.7,6.7
 2006-02-06T21:00:00,0.0,0.0,0.0,6.673314188274456,6.673314188274456,0.0,1.0,279677.95054052124,1006840621.9458766,5316128143.484113,-1.2197353919174745,-3.624284587805428,171.09695523669723,171.09695523669723,0.0,0.9323510839646312,-1.8742845878054275,-1.6053850945901094,-1.6053850945901094
 2006-02-06T22:00:00,0.0,0.0,0.0,6.673314882551061,6.673314882551061,0.0,1.0,195782.4614066529,704816861.0639503,2052458900.60334,-2.8693373529009416,-3.8,171.09695523669726,171.09695523669726,0.0,0.9712055889168446,-3.8,-2.9435854820948486,-2.9435854820948486
 2006-02-06T23:00:00,0.0,0.0,0.0,6.673315521246633,6.673315521246633,0.0,1.0,119640.34322005644,430705235.5922031,1195445641.4074025,-3.25776140569767,-3.8,171.09695523669723,171.09695523669723,0.0,0.9944557454557614,-3.8,-3.326831353044908,-3.326831353044908
 2006-02-07T00:00:00,0.0,0.0,0.0,6.673315521246633,6.673315521246633,0.0,1.0,0.0,0.0,0.0,-3.5944020303448982,-3.5944020303448982,0.0,171.09695523669726,0.0,1.0,-3.6546371602320513,-3.6546371602320513,-3.6546371602320513
 2006-02-07T01:00:00,0.0,0.0,0.0,6.673315521246633,6.673315521246633,0.0,1.0,0.0,0.0,0.0,-3.2619503492055912,-3.2619503492055912,0.0,171.09695523669723,0.0,1.0,-3.307756915373089,-3.307756915373089,-3.307756915373089
 2006-02-07T02:00:00,0.0,0.0,0.0,6.673315521246633,6.673315521246633,0.0,1.0,0.0,0.0,0.0,-2.915205470803661,-2.915205470803661,0.0,171.09695523669726,0.0,0.9998117550481744,-2.9610045154567906,-2.9610045154567906,-2.9610045154567906
 2006-02-07T03:00:00,0.0,0.0,0.0,6.673315521246633,6.673315521246633,0.0,1.0,0.0,0.0,0.0,-2.568482701389213,-2.568482701389213,0.0,171.09695523669726,0.0,0.9993008648840598,-2.614276850356278,-2.614276850356278,-2.614276850356278
 2006-02-07T04:00:00,0.0,0.0,0.0,6.673315521246633,6.673315521246633,0.0,1.0,0.0,0.0,0.0,-2.2217969710766945,-2.2217969710766945,0.0,171.09695523669726,0.0,0.9987846017854238,-2.267586230790485,-2.267586230790485,-2.267586230790485
 2006-02-07T05:00:00,0.0,0.0,0.0,6.673315521246633,6.673315521246633,0.0,1.0,0.0,0.0,0.0,-1.8751482255425005,-1.8751482255425005,0.0,171.09695523669726,0.0,0.998268338686788,-1.9209326023231537,-1.9209326023231537,-1.9209326023231537
 2006-02-07T06:00:00,0.0,0.0,0.0,6.673516064106839,6.673516064106839,0.0,1.0,0.0,0.0,0.0,-1.5332249039554426,-1.5332249039554426,0.0,171.09695523669726,0.0,0.997752075588152,-1.5798518595851052,-1.5798518595851052,-1.5798518595851052
 2006-02-07T07:00:00,0.0,0.0,0.0,6.674120726217822,6.674120726217822,0.0,0.0,0.0,0.0,0.0,-1.2169434997058917,-1.2169434997058917,0.0,171.09695523669723,0.0,0.997235812489516,-1.2633213581724148,-1.2633213581724148,-1.2633213581724148
 2006-02-07T08:00:00,0.0,0.0,0.0,6.674120726217822,6.674120726217822,0.0,0.0,0.0,0.0,0.0,-0.8836478008588863,-0.8836478008588863,0.0,171.09695523669723,0.0,0.99671954939088,-0.9302343373033236,-0.9302343373033236,-0.9302343373033236
 2006-02-07T09:00:00,0.0,0.0,0.0,6.674120726217822,6.674120726217822,0.0,0.0,0.0,0.0,0.0,-0.576416555197916,-0.576416555197916,0.0,171.09695523669723,0.0,0.996203286292244,-0.6233791636293814,-0.6233791636293814,-0.6233791636293814
 2006-02-07T10:00:00,0.0,0.0,0.0,6.674120726217822,6.674120726217822,0.0,0.0,0.0,0.0,0.0,-0.2496991115369344,-0.2496991115369344,0.0,171.09695523669723,0.0,0.995687023193608,-0.2963470520605489,-0.2963470520605489,-0.2963470520605489
 2006-02-07T11:00:00,0.0,0.0,0.0,6.674120726217822,6.674120726217822,0.0,0.0,0.0,0.0,0.0,0.0503104053919799,0.0503104053919799,0.0,171.09695523669723,0.0,0.995170760094972,0.0024730450741581,0.0024730450741581,0.0024730450741581
 2006-02-07T12:00:00,0.0,0.0,0.0,6.674120726217822,6.674120726217822,0.0,-1.0,0.0,0.0,0.0,0.337335054780369,0.337335054780369,0.0,171.09695523669723,0.0,0.994654496996336,0.2894988016566592,0.2894988016566592,0.2894988016566592
 2006-02-07T13:00:00,0.0,0.0,0.0,6.674120726217822,6.674120726217822,0.0,-1.0,0.0,0.0,0.0,0.6243428732096171,0.6243428732096171,0.0,171.09695523669723,0.0,0.9941382338977002,0.5765093910844586,0.5765093910844586,0.5765093910844586
 2006-02-07T14:00:00,0.0,0.0,0.0,6.674120726217822,6.674120726217822,0.0,-1.0,0.0,0.0,0.0,0.9113340775175828,0.9113340775175828,0.0,171.09695523669723,0.0,0.9936219707990642,0.8635033629522498,0.8635033629522498,0.8635033629522498
 2006-02-07T15:00:00,0.0,0.0,0.0,6.674120726217822,6.674120726217822,0.0,-1.0,0.0,0.0,0.0,1.2098640310743376,1.2098640310743376,0.0,171.09695523669723,0.0,0.9931057077004284,1.1631818898588009,1.1631818898588009,1.1631818898588009
 2006-02-07T16:00:00,0.0,0.0,0.0,6.674120726217822,6.674120726217822,0.0,-1.0,0.0,0.0,0.0,1.5390721016136215,1.5390721016136215,0.0,171.09695523669723,0.0,0.9925894446017924,1.49252562399764,1.49252562399764,1.49252562399764
 2006-02-07T17:00:00,0.0,0.0,0.0,6.674120726217822,6.674120726217822,0.0,-1.0,0.0,0.0,0.0,1.8520256982797527,1.8520256982797527,0.0,171.09695523669723,0.0,0.9920731815031564,1.804625645508415,1.804625645508415,1.804625645508415
 2006-02-07T18:00:00,0.0,0.0,0.0,6.674120726217822,6.674120726217822,0.0,0.0,0.0,0.0,0.0,2.1403355077485324,2.1403355077485324,0.0,171.09695523669723,0.0,0.9915569184045204,2.0925166016238914,2.0925166016238914,2.0925166016238914
 2006-02-07T19:00:00,0.0,0.0,0.0,6.674120726217822,6.674120726217822,0.0,0.0,0.0,0.0,0.0,2.4272393198912394,2.4272393198912394,0.0,171.09695523669723,0.0,0.9910406553058844,2.3794231627262152,2.3794231627262152,2.3794231627262152
 2006-02-07T20:00:00,0.0,0.0,0.0,6.674120726217822,6.674120726217822,0.0,0.0,0.0,0.0,0.0,2.7141266575183844,2.7141266575183844,0.0,171.09695523669723,0.0,0.9905243922072484,2.666313244247091,2.666313244247091,2.666313244247091
 2006-02-07T21:00:00,0.0,0.0,0.0,6.674120726217822,6.674120726217822,0.0,1.0,0.0,0.0,0.0,3.00099754494548,3.00099754494548,0.0,171.09695523669723,0.0,0.9900081291086126,2.9531868717702863,2.9531868717702863,2.9531868717702863
 2006-02-07T22:00:00,0.0,0.0,0.0,6.674120726217823,6.674120726217823,0.0,1.0,0.0,0.0,0.0,3.310642277258817,3.310642277258817,0.0,171.09695523669726,0.0,0.9894918660099769,3.264639230227911,3.264639230227911,3.264639230227911
 2006-02-07T23:00:00,0.0,0.0,0.0,6.67412177508059,6.67412177508059,0.0,1.0,0.0,0.0,0.0,3.6469751418403233,3.6469751418403233,0.0,171.09695523669723,0.0,0.9889756029113408,3.6006872189488432,3.6006872189488432,3.6006872189488432
 2006-02-08T00:00:00,39.70189219280015,142926.81189408054,400791.8988799088,6.673382746887216,6.67321074406036,6.427901748654804,1.0,0.0,0.0,0.0,3.978282801342505,3.978282801342505,0.0,171.09695523669723,0.0,0.9884593398127048,3.9319153835109737,3.9319153835109737,3.9319153835109737
 2006-02-08T01:00:00,0.0,0.0,0.0,6.670380318166727,6.670380318166727,0.0,1.0,0.0,0.0,0.0,4.314190165028702,4.314190165028702,0.0,171.09695523669726,0.0,0.9879430767140688,4.268240430601117,4.268240430601117,4.268240430601117
 2006-02-08T02:00:00,26.50428354757591,95415.42077127328,267444.0610984081,6.669557113346222,6.669442337789589,6.427901748654804,1.0,0.0,0.0,0.0,4.655954359980995,4.655954359980995,0.0,171.09695523669726,0.0,0.9874268136154328,4.609997984104545,4.609997984104545,4.609997984104545
 2006-02-08T03:00:00,26.53696419816284,95533.07111338622,267660.412134133,6.670847196682375,6.670732328250413,5.142321398923843,1.0,0.0,0.0,0.0,4.998121074766325,4.998121074766325,0.0,171.09695523669726,0.0,0.986910550516797,4.952234653031179,4.952234653031179,4.952234653031179
 2006-02-08T04:00:00,0.0,0.0,0.0,6.6690760507722215,6.6690760507722215,0.0,1.0,0.0,0.0,0.0,5.343192827599,5.343192827599,0.0,171.09695523669726,0.0,0.986394287418161,5.297463175646501,5.297463175646501,5.297463175646501
 2006-02-08T05:00:00,0.0,0.0,0.0,6.669782985539541,6.669782985539541,0.0,1.0,0.0,0.0,0.0,5.689170147645476,5.689170147645476,0.0,171.09695523669723,0.0,0.9858780243195252,5.643458851413764,5.643458851413764,5.643458851413764
 2006-02-08T06:00:00,0.0,0.0,0.0,6.6715615740946985,6.6715615740946985,0.0,1.0,0.0,0.0,0.0,6.0304839448296965,6.0304839448296965,0.0,171.09695523669726,0.0,0.9853617612208893,5.983911931516437,5.983911931516437,5.983911931516437
 2006-02-08T07:00:00,0.0,0.0,0.0,6.671761306725066,6.671761306725066,0.0,0.0,0.0,0.0,0.0,6.3378701098655625,6.3378701098655625,0.0,171.09695523669723,0.0,0.9848454981222532,6.290592598153878,6.290592598153878,6.290592598153878
 2006-02-08T08:00:00,0.0,0.0,0.0,6.671761306725067,6.671761306725067,0.0,0.0,2460.6591633859093,8858372.988189274,24917245.35333536,6.638202275174884,6.626989754815383,57.03231841223241,171.09695523669723,0.0,0.9843292350236172,6.590449233728269,6.590449233728269,6.590449233728269
 2006-02-08T09:00:00,0.0,0.0,0.0,6.671761306725066,6.671761306725066,0.0,0.0,12694.873495135567,45701544.582488045,128354453.41478509,6.757757588538616,6.7,171.09695523669723,171.09695523669723,0.0,0.9838129719249812,6.7,6.7,6.7
 2006-02-08T10:00:00,0.0,0.0,0.0,6.671761306725066,6.671761306725066,0.0,0.0,12716.979414065429,45781125.89063554,128483330.9226214,6.757815579011315,6.7,171.09695523669723,171.09695523669723,0.0,0.9832967088263452,6.7,6.7,6.7
 2006-02-08T11:00:00,0.0,0.0,0.0,6.671761306725066,6.671761306725066,0.0,0.0,12690.110670696646,45684398.414507926,128483330.9024604,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9827804457277092,6.7,6.7,6.7
 2006-02-08T12:00:00,0.0,0.0,0.0,6.671761306725066,6.671761306725066,0.0,-1.0,0.0,0.0,0.0,6.757648343662063,6.757648343662063,0.0,171.09695523669723,1.2202806108531796,0.9814167645120504,6.748028053192031,6.69983192543523,1.1166666666666667
 2006-02-08T13:00:00,0.0,0.0,0.0,6.671761306725066,6.671761306725066,0.0,-1.0,0.0,0.0,0.0,6.757650013094337,6.757650013094337,0.0,171.09695523669723,1.4633670684787512,0.9788695583091022,6.75763265757251,6.699835613790128,0.0
 2006-02-08T14:00:00,0.0,0.0,0.0,6.671761306725066,6.671761306725066,0.0,-1.0,0.0,0.0,0.0,6.757647838489631,6.757647838489631,0.0,171.09695523669723,1.4643310952972983,0.9763223195466004,6.757666429051718,6.69983102184518,0.0
 2006-02-08T15:00:00,0.0,0.0,0.0,6.671761306725066,6.671761306725066,0.0,-1.0,0.0,0.0,0.0,6.757667705113295,6.757667705113295,0.0,171.09695523669723,1.4655387609999628,0.9737752172691262,6.757718542295976,6.699834991699599,0.0
 2006-02-08T16:00:00,0.0,0.0,0.0,6.671761306725066,6.671761306725066,0.0,-1.0,0.0,0.0,0.0,6.757806970749822,6.757806970749822,0.0,171.09695523669723,1.4616022062088063,0.9712291037951029,6.757737987591164,6.700009750329289,0.0
 2006-02-08T17:00:00,0.0,0.0,0.0,6.671761306725066,6.671761306725066,0.0,-1.0,0.0,0.0,0.0,6.757643984253892,6.757643984253892,0.0,171.09695523669723,1.4644058970465388,0.9686806237632902,6.7576648922706495,6.699826543971274,0.0
 2006-02-08T18:00:00,0.0,0.0,0.0,6.671761306725066,6.671761306725066,0.0,0.0,14831.655007250658,53393958.02610238,149851951.34091455,6.767430415775642,6.7,171.09695523669723,171.09695523669723,0.0,0.9673186090196731,6.709616445287275,6.709616445287275,6.709616445287275
 2006-02-08T19:00:00,0.0,0.0,0.0,6.671761306725066,6.671761306725066,0.0,0.0,12705.957906006655,45741448.46162396,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9668023459210374,6.7,6.7,6.7
 2006-02-08T20:00:00,0.0,0.0,0.0,6.671761306725066,6.671761306725066,0.0,0.0,12700.466967259315,45721681.08213355,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9662860828224012,6.7,6.7,6.7
 2006-02-08T21:00:00,0.0,0.0,0.0,6.671761306725066,6.671761306725066,0.0,1.0,12700.412601407736,45721485.36506785,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9657698197237656,6.7,6.7,6.7
 2006-02-08T22:00:00,27.561296031978845,99220.66571512385,277887.1668340758,6.670098103840455,6.669978846516801,5.142321398923843,1.0,12728.509359683478,45822633.69486051,128670360.81933317,6.75789973585496,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9652535566251296,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-08T23:00:00,0.0,0.0,0.0,6.669467260479294,6.669467260479294,0.0,1.0,12708.83732779602,45751814.38006567,128483734.95214504,6.757815760818564,6.7,171.09695523669723,171.09695523669723,0.0,0.9647372935264936,6.7,6.7,6.7
 2006-02-09T00:00:00,0.0,0.0,0.0,6.66990840362772,6.66990840362772,0.0,1.0,12714.244314883032,45771279.533578925,128506455.87728356,6.757825984506321,6.7,171.09695523669723,171.09695523669723,0.0,0.9642210304278576,6.7,6.7,6.7
 2006-02-09T01:00:00,0.0,0.0,0.0,6.670070804411498,6.670070804411498,0.0,1.0,12719.569288786672,45790449.43963201,128483330.95885175,6.75781557902762,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9637047673292218,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-09T02:00:00,29.962008703466225,107863.2313324784,301972.7413709743,6.670846193077408,6.6707165992720165,6.427901748654804,1.0,12734.180950209198,45843051.42075311,128710969.3984024,6.757918008307104,6.7,171.09695523669723,171.09695523669723,0.0,0.9631885042305856,6.7,6.7,6.7
 2006-02-09T03:00:00,0.0,0.0,0.0,6.668315046937267,6.668315046937267,0.0,1.0,12724.031365977362,45806512.9175185,128487490.4423958,6.75781745073306,6.7,171.09695523669723,171.09695523669723,0.0,0.9626722411319498,6.7,6.7,6.7
 2006-02-09T04:00:00,17.15380353445754,61753.69272404716,174323.77186246388,6.668490108265515,6.668415295979553,6.427901748654804,1.0,12726.962625485532,45817065.45174791,128664601.3128432,6.757897144291682,6.7,171.09695523669723,171.09695523669723,0.0,0.9621559780333137,6.7,6.7,6.7
 2006-02-09T05:00:00,0.0,0.0,0.0,6.668528434162816,6.668528434162816,0.0,1.0,12716.533280877087,45779519.81115751,128483330.95251864,6.7578155790247685,6.7,171.09695523669723,171.09695523669723,0.0,0.961639714934678,6.7,6.7,6.7
 2006-02-09T06:00:00,0.0,0.0,0.0,6.668528434162816,6.668528434162816,0.0,1.0,12716.641258192998,45779908.52949479,128483330.94465937,6.757815579021233,6.7,171.09695523669723,171.09695523669723,0.0,0.961123451836042,6.7,6.7,6.7
 2006-02-09T07:00:00,0.0,0.0,0.0,6.668528434162815,6.668528434162815,0.0,0.0,12704.730642136044,45737030.31168975,128483330.91228253,6.757815579006663,6.7,171.09695523669723,171.09695523669723,0.0,0.960607188737406,6.7,6.7,6.7
 2006-02-09T08:00:00,0.0,0.0,0.0,6.668528434162815,6.668528434162815,0.0,0.0,12705.736902014947,45740652.84725382,128483330.91228253,6.757815579006663,6.7,171.09695523669723,171.09695523669723,0.0,0.96009092563877,6.7,6.7,6.7
 2006-02-09T09:00:00,0.0,0.0,0.0,6.668528434162815,6.668528434162815,0.0,0.0,12701.732340654737,45726236.42635704,128483330.9024604,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.959574662540134,6.7,6.7,6.7
 2006-02-09T10:00:00,0.0,0.0,0.0,6.668528434162815,6.668528434162815,0.0,0.0,12708.576422930695,45750875.12255051,128483330.91228332,6.757815579006664,6.7,171.09695523669723,171.09695523669723,0.0,0.959058399441498,6.7,6.7,6.7
 2006-02-09T11:00:00,0.0,0.0,0.0,6.668528434162816,6.668528434162816,0.0,0.0,12707.122692285646,45745641.69222832,128483330.91528784,6.7578155790080165,6.7,171.09695523669726,171.09695523669726,0.0,0.9585421363428624,6.7,6.7,6.7
 2006-02-09T12:00:00,0.0,0.0,0.0,6.668528434162816,6.668528434162816,0.0,-1.0,0.0,0.0,0.0,6.757822692986196,6.757822692986196,0.0,171.09695523669723,1.2197690967723118,0.9571796841822696,6.748184933948161,6.700007674862508,1.116666666666667
 2006-02-09T13:00:00,0.0,0.0,0.0,6.668528434162815,6.668528434162815,0.0,-1.0,0.0,0.0,0.0,6.757559811275242,6.757559811275242,0.0,171.09695523669723,1.464399538469561,0.9546305890404436,6.757579958721507,6.699742584443776,0.0
 2006-02-09T14:00:00,0.0,0.0,0.0,6.668528434162815,6.668528434162815,0.0,-1.0,0.0,0.0,0.0,6.757483347759137,6.757483347759137,0.0,171.09695523669723,1.4660438442133223,0.9520828801358752,6.757552619974343,6.699650536553335,0.0
 2006-02-09T15:00:00,0.0,0.0,0.0,6.668528434162815,6.668528434162815,0.0,-1.0,0.0,0.0,0.0,6.757703201900124,6.757703201900124,0.0,171.09695523669723,1.4612700262754068,0.9495371535872864,6.757619440034733,6.699905333112568,0.0
 2006-02-09T16:00:00,0.0,0.0,0.0,6.668528434162815,6.668528434162815,0.0,-1.0,0.0,0.0,0.0,6.7577293296016885,6.7577293296016885,0.0,171.09695523669723,1.4633828597357947,0.9469904250162554,6.757712680123976,6.69991432867969,0.0
 2006-02-09T17:00:00,0.0,0.0,0.0,6.668528434162816,6.668528434162816,0.0,-1.0,0.0,0.0,0.0,6.757638952191488,6.757638952191488,0.0,171.09695523669723,1.4637551952531709,0.9444430029064153,6.757635671333637,6.69982327238349,0.0
 2006-02-09T18:00:00,0.0,0.0,0.0,6.668528434162815,6.668528434162815,0.0,0.0,14842.158307569143,53431769.907248914,149897999.7373726,6.767451134953258,6.7,171.09695523669723,171.09695523669723,0.0,0.943081604442874,6.709635689572088,6.709635689572088,6.709635689572088
 2006-02-09T19:00:00,0.0,0.0,0.0,6.668528434162815,6.668528434162815,0.0,0.0,12708.457521666129,45750447.077998064,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.942565341344238,6.7,6.7,6.7
 2006-02-09T20:00:00,0.0,0.0,0.0,6.668953757345345,6.668953757345345,0.0,0.0,12708.259846117502,45749735.44602301,128501260.67424136,6.757823647131623,6.7,171.09695523669723,171.09695523669723,0.0,0.942049078245602,6.7,6.7,6.7
 2006-02-09T21:00:00,0.0,0.0,0.0,6.668992422525762,6.668992422525762,0.0,1.0,279461.62723058247,1006061858.0300968,5302008770.994681,-1.2267182822945186,-3.624880786270305,171.09695523669723,171.09695523669723,0.0,0.9330863211575257,-1.8748807862703043,-1.6126404479104928,-1.6126404479104928
 2006-02-09T22:00:00,0.0,0.0,0.0,6.668992422525762,6.668992422525762,0.0,1.0,194843.9731825364,701438303.4571309,2036687926.9014592,-2.8764828680868018,-3.8,171.09695523669723,171.09695523669723,0.0,0.9716784042670232,-3.8,-2.9505487764285,-2.9505487764285
 2006-02-09T23:00:00,0.0,0.0,0.0,6.668992422525762,6.668992422525762,0.0,1.0,118254.56167002616,425716422.0120941,1185113818.0504882,-3.2624454604356656,-3.8,171.09695523669723,171.09695523669723,0.0,0.9946835830785444,-3.8,-3.331462066627871,-3.331462066627871
 2006-02-10T00:00:00,0.0,0.0,0.0,6.668992422525762,6.668992422525762,0.0,1.0,0.0,0.0,0.0,-3.5606384085922524,-3.5606384085922524,0.0,171.09695523669723,0.0,1.0,-3.620231699426134,-3.620231699426134,-3.620231699426134
 2006-02-10T01:00:00,0.0,0.0,0.0,6.668992422525762,6.668992422525762,0.0,1.0,0.0,0.0,0.0,-3.274916111456406,-3.274916111456406,0.0,171.09695523669723,0.0,1.0,-3.3227186633906087,-3.3227186633906087,-3.3227186633906087
 2006-02-10T02:00:00,0.0,0.0,0.0,6.668992422525762,6.668992422525762,0.0,1.0,0.0,0.0,0.0,-2.968753552691513,-2.968753552691513,0.0,171.09695523669723,0.0,0.9999389171304776,-3.0157139566684656,-3.0157139566684656,-3.0157139566684656
 2006-02-10T03:00:00,0.0,0.0,0.0,6.668992422525762,6.668992422525762,0.0,1.0,0.0,0.0,0.0,-2.659905839827684,-2.659905839827684,0.0,171.09695523669723,0.0,0.9994906369369786,-2.706917147488457,-2.706917147488457,-2.706917147488457
 2006-02-10T04:00:00,0.0,0.0,0.0,6.668992422525762,6.668992422525762,0.0,1.0,0.0,0.0,0.0,-2.348711645265288,-2.348711645265288,0.0,171.09695523669723,0.0,0.9989743738383426,-2.3958731117665577,-2.3958731117665577,-2.3958731117665577
 2006-02-10T05:00:00,0.0,0.0,0.0,6.668992422525765,6.668992422525765,0.0,1.0,0.0,0.0,0.0,-2.0374781385017013,-2.0374781385017013,0.0,171.09695523669726,0.0,0.9984581107397068,-2.0842888752628355,-2.0842888752628355,-2.0842888752628355
 2006-02-10T06:00:00,0.0,0.0,0.0,6.669012604496441,6.669012604496441,0.0,1.0,0.0,0.0,0.0,-1.7102884542105132,-1.7102884542105132,0.0,171.09695523669726,0.0,0.9979418476410707,-1.7569814357850706,-1.7569814357850706,-1.7569814357850706
 2006-02-10T07:00:00,0.0,0.0,0.0,6.669032212893776,6.669032212893776,0.0,0.0,0.0,0.0,0.0,-1.413858880483672,-1.413858880483672,0.0,171.09695523669723,0.0,0.9974255845424348,-1.4617193794338303,-1.4617193794338303,-1.4617193794338303
 2006-02-10T08:00:00,0.0,0.0,0.0,6.669032212893776,6.669032212893776,0.0,0.0,0.0,0.0,0.0,-1.1091131758679642,-1.1091131758679642,0.0,171.09695523669723,0.0,0.9969093214437988,-1.1555600213029764,-1.1555600213029764,-1.1555600213029764
 2006-02-10T09:00:00,0.0,0.0,0.0,6.669032212893776,6.669032212893776,0.0,0.0,0.0,0.0,0.0,-0.7771449702550962,-0.7771449702550962,0.0,171.09695523669723,0.0,0.9963930583451632,-0.823420514071927,-0.823420514071927,-0.823420514071927
 2006-02-10T10:00:00,0.0,0.0,0.0,6.669032212893776,6.669032212893776,0.0,0.0,0.0,0.0,0.0,-0.4449969313707465,-0.4449969313707465,0.0,171.09695523669723,0.0,0.995876795246527,-0.4913662564877179,-0.4913662564877179,-0.4913662564877179
 2006-02-10T11:00:00,0.0,0.0,0.0,6.669032212893776,6.669032212893776,0.0,0.0,0.0,0.0,0.0,-0.1386071983805158,-0.1386071983805158,0.0,171.09695523669723,0.0,0.995360532147891,-0.1864659213112861,-0.1864659213112861,-0.1864659213112861
 2006-02-10T12:00:00,0.0,0.0,0.0,6.669032212893776,6.669032212893776,0.0,-1.0,0.0,0.0,0.0,0.1484278780744758,0.1484278780744758,0.0,171.09695523669723,0.0,0.994844269049255,0.1005897954336521,0.1005897954336521,0.1005897954336521
 2006-02-10T13:00:00,0.0,0.0,0.0,6.669032212893776,6.669032212893776,0.0,-1.0,0.0,0.0,0.0,0.4354466430557234,0.4354466430557234,0.0,171.09695523669723,0.0,0.9943280059506192,0.3876113373776949,0.3876113373776949,0.3876113373776949
 2006-02-10T14:00:00,0.0,0.0,0.0,6.669032212893776,6.669032212893776,0.0,-1.0,0.0,0.0,0.0,0.7224487811919532,0.7224487811919532,0.0,171.09695523669723,0.0,0.9938117428519831,0.6746162453679164,0.6746162453679164,0.6746162453679164
 2006-02-10T15:00:00,0.0,0.0,0.0,6.669032212893776,6.669032212893776,0.0,-1.0,0.0,0.0,0.0,1.0093491791710534,1.0093491791710534,0.0,171.09695523669723,0.0,0.9932954797533472,0.9616045415395104,0.9616045415395104,0.9616045415395104
 2006-02-10T16:00:00,0.0,0.0,0.0,6.669032212893776,6.669032212893776,0.0,-1.0,0.0,0.0,0.0,1.3113755369758353,1.3113755369758353,0.0,171.09695523669723,0.0,0.9927792166547112,1.2642081979535007,1.2642081979535007,1.2642081979535007
 2006-02-10T17:00:00,0.0,0.0,0.0,6.669032212893776,6.669032212893776,0.0,-1.0,0.0,0.0,0.0,1.6151469552165063,1.6151469552165063,0.0,171.09695523669723,0.0,0.9922629535560756,1.5678281551185986,1.5678281551185986,1.5678281551185986
 2006-02-10T18:00:00,0.0,0.0,0.0,6.669032212893776,6.669032212893776,0.0,0.0,0.0,0.0,0.0,1.9059579315496429,1.9059579315496429,0.0,171.09695523669723,0.0,0.9917466904574394,1.858136792863004,1.858136792863004,1.858136792863004
 2006-02-10T19:00:00,0.0,0.0,0.0,6.669032212893776,6.669032212893776,0.0,0.0,0.0,0.0,0.0,2.192875214368069,2.192875214368069,0.0,171.09695523669723,0.0,0.9912304273588034,2.145056813404948,2.145056813404948,2.145056813404948
 2006-02-10T20:00:00,0.0,0.0,0.0,6.669032212893776,6.669032212893776,0.0,0.0,0.0,0.0,0.0,2.4797760037903096,2.4797760037903096,0.0,171.09695523669723,0.0,0.9907141642601676,2.431960349766164,2.431960349766164,2.431960349766164
 2006-02-10T21:00:00,0.0,0.0,0.0,6.669032212893776,6.669032212893776,0.0,1.0,0.0,0.0,0.0,2.766660326441828,2.766660326441828,0.0,171.09695523669723,0.0,0.9901979011615316,2.718847415088103,2.718847415088103,2.718847415088103
 2006-02-10T22:00:00,0.0,0.0,0.0,6.669032212893776,6.669032212893776,0.0,1.0,0.0,0.0,0.0,3.071752463859305,3.071752463859305,0.0,171.09695523669726,0.0,0.9896816380628956,3.0249290905102986,3.0249290905102986,3.0249290905102986
 2006-02-10T23:00:00,0.0,0.0,0.0,6.669032212893776,6.669032212893776,0.0,1.0,0.0,0.0,0.0,3.3685249293150594,3.3685249293150594,0.0,171.09695523669723,0.0,0.9891653749642596,3.3207174824284014,3.3207174824284014,3.3207174824284014
 2006-02-11T00:00:00,0.0,0.0,0.0,6.669032212893776,6.669032212893776,0.0,1.0,0.0,0.0,0.0,3.655358349698908,3.655358349698908,0.0,171.09695523669723,0.0,0.9886491118656237,3.607553913436398,3.607553913436398,3.607553913436398
 2006-02-11T01:00:00,0.0,0.0,0.0,6.669032212893776,6.669032212893776,0.0,1.0,0.0,0.0,0.0,3.94217541687781,3.94217541687781,0.0,171.09695523669723,0.0,0.988132848766988,3.894373708773076,3.894373708773076,3.894373708773076
 2006-02-11T02:00:00,0.0,0.0,0.0,6.669032212893776,6.669032212893776,0.0,1.0,0.0,0.0,0.0,4.228976127290209,4.228976127290209,0.0,171.09695523669723,0.0,0.9876165856683518,4.181177143841679,4.181177143841679,4.181177143841679
 2006-02-11T03:00:00,0.0,0.0,0.0,6.669032212893776,6.669032212893776,0.0,1.0,0.0,0.0,0.0,4.515760505926394,4.515760505926394,0.0,171.09695523669723,0.0,0.9871003225697158,4.467964242498144,4.467964242498144,4.467964242498144
 2006-02-11T04:00:00,0.0,0.0,0.0,6.669032212893776,6.669032212893776,0.0,1.0,0.0,0.0,0.0,4.808179389196696,4.808179389196696,0.0,171.09695523669723,0.0,0.98658405947108,4.760972458962439,4.760972458962439,4.760972458962439
 2006-02-11T05:00:00,0.0,0.0,0.0,6.669032212893776,6.669032212893776,0.0,1.0,0.0,0.0,0.0,5.123393476751882,5.123393476751882,0.0,171.09695523669723,0.0,0.986067796372444,5.076904482439196,5.076904482439196,5.076904482439196
 2006-02-11T06:00:00,0.0,0.0,0.0,6.669037368428939,6.669037368428939,0.0,1.0,0.0,0.0,0.0,5.4521068631260725,5.4521068631260725,0.0,171.09695523669726,0.0,0.985551533273808,5.405417390969027,5.405417390969027,5.405417390969027
 2006-02-11T07:00:00,0.0,0.0,0.0,6.6690476789304265,6.6690476789304265,0.0,0.0,0.0,0.0,0.0,5.748002250406048,5.748002250406048,0.0,171.09695523669723,0.0,0.985035270175172,5.700215758216565,5.700215758216565,5.700215758216565
 2006-02-11T08:00:00,0.0,0.0,0.0,6.669115927081493,6.669115927081493,0.0,0.0,0.0,0.0,0.0,6.03471967918989,6.03471967918989,0.0,171.09695523669723,0.0,0.984519007076536,5.986934091702583,5.986934091702583,5.986934091702583
 2006-02-11T09:00:00,0.0,0.0,0.0,6.66913867642817,6.66913867642817,0.0,0.0,0.0,0.0,0.0,6.338991280706719,6.338991280706719,0.0,171.09695523669723,0.0,0.9840027439779004,6.29261594638682,6.29261594638682,6.29261594638682
 2006-02-11T10:00:00,0.0,0.0,0.0,6.669140906624597,6.669140906624597,0.0,0.0,3991.4933782200656,14369376.161592234,40399676.628090106,6.661048222030282,6.642868884132557,71.2903980152905,171.09695523669723,0.0,0.9834864808792642,6.612659642387108,6.612659642387108,6.612659642387108
 2006-02-11T11:00:00,0.0,0.0,0.0,6.669141225231866,6.669141225231866,0.0,0.0,12703.947545398069,45734211.16343305,128483310.08753954,6.757815569635841,6.7,171.09695523669723,171.09695523669723,0.0,0.9829702177806282,6.7,6.7,6.7
 2006-02-11T12:00:00,0.0,0.0,0.0,6.669141225231866,6.669141225231866,0.0,-1.0,0.0,0.0,0.0,6.757733820945329,6.757733820945329,0.0,171.09695523669723,1.2198175709473558,0.9816071433857178,6.748096862062766,6.699918437493189,1.1166666666666667
 2006-02-11T13:00:00,10112.313450666452,36404328.42239923,102129529.6639356,6.711333287965697,6.6675027094209085,102.84642797847688,-1.0,0.0,0.0,0.0,6.765948687792833,6.765948687792833,0.0,171.09695523669723,1.5577123869746776,0.9790310204030196,6.761394203409708,6.699831486208503,0.0
 2006-02-11T14:00:00,120347.68489702918,433251665.62930495,1213293762.8281305,7.187488327168306,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.245394681351385,7.245394681351385,0.0,171.09695523669723,9.357824683887149,0.972371812893089,7.103187701231797,6.700013101784713,5.39976043641e-05
 2006-02-11T15:00:00,93392.7313490276,336213832.8564994,941309127.939861,7.070724234897501,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.124386352253193,7.124386352253193,0.0,171.09695523669723,12.92343061580384,0.9481032603711532,7.263780575074435,6.700018051747314,0.0001420833342547
 2006-02-11T16:00:00,2606.4826184423514,9383337.426392466,26350714.590710968,6.732876871958909,6.721568025983941,25.711606994619217,-1.0,0.0,0.0,0.0,6.760090049225909,6.760090049225909,0.0,171.09695523669723,1.6496975219731682,0.9411258873665824,6.765071858084508,6.699822348414734,0.0
 2006-02-11T17:00:00,0.0,0.0,0.0,6.732578654908253,6.732578654908253,0.0,-1.0,0.0,0.0,0.0,6.757550981091419,6.757550981091419,0.0,171.09695523669723,1.4646610615773117,0.9385664853908816,6.757582076219433,6.6997343603992325,0.0
 2006-02-11T18:00:00,0.0,0.0,0.0,6.732578654908253,6.732578654908253,0.0,0.0,14810.610762626238,53318198.745454445,149662332.1050381,6.7673450517042015,6.7,171.09695523669723,171.09695523669723,0.0,0.9372020467118946,6.709548024599574,6.709548024599574,6.709548024599574
 2006-02-11T19:00:00,0.0,0.0,0.0,6.732578654908253,6.732578654908253,0.0,0.0,12720.431396439186,45793553.027181074,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9366857836132588,6.7,6.7,6.7
 2006-02-11T20:00:00,0.0,0.0,0.0,6.732578654908253,6.732578654908253,0.0,0.0,12713.65851126392,45769170.640550114,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9361695205146228,6.7,6.7,6.7
 2006-02-11T21:00:00,0.0,0.0,0.0,6.732578654908253,6.732578654908253,0.0,1.0,280569.5715686999,1010050457.6473198,5397278169.391114,-1.1795659691575835,-3.620820454724241,171.09695523669723,171.09695523669723,0.0,0.9280386684496976,-1.8708204547242409,-1.5636415037265037,-1.5636415037265037
 2006-02-11T22:00:00,0.0,0.0,0.0,6.732578654908253,6.732578654908253,0.0,1.0,200173.68624358336,720625270.4769002,2142438703.4761124,-2.828569836530932,-3.8,171.09695523669723,171.09695523669723,0.0,0.9684092133644768,-3.8,-2.902995837317139,-2.902995837317139
 2006-02-11T23:00:00,0.0,0.0,0.0,6.732578654908253,6.732578654908253,0.0,1.0,125794.2891041946,452859440.7751006,1257274115.0801864,-3.22973041211314,-3.8,171.09695523669723,171.09695523669723,0.0,0.993098818874466,-3.8,-3.299458687866084,-3.299458687866084
 2006-02-12T00:00:00,0.0,0.0,0.0,6.732578654908253,6.732578654908253,0.0,1.0,0.0,0.0,0.0,-3.556733079105841,-3.556733079105841,0.0,171.09695523669723,0.0,0.9997096353879482,-3.6169633238479446,-3.6169633238479446,-3.6169633238479446
 2006-02-12T01:00:00,0.0,0.0,0.0,6.732578654908253,6.732578654908253,0.0,1.0,0.0,0.0,0.0,-3.271009337507192,-3.271009337507192,0.0,171.09695523669723,0.0,0.9991933722893124,-3.318897077006865,-3.318897077006865,-3.318897077006865
 2006-02-12T02:00:00,0.0,0.0,0.0,6.732578654908253,6.732578654908253,0.0,1.0,0.0,0.0,0.0,-2.9836978610201434,-2.9836978610201434,0.0,171.09695523669723,0.0,0.9986771091906764,-3.031581338241064,-3.031581338241064,-3.031581338241064
 2006-02-12T03:00:00,0.0,0.0,0.0,6.732578654908253,6.732578654908253,0.0,1.0,0.0,0.0,0.0,-2.696411847628734,-2.696411847628734,0.0,171.09695523669723,0.0,0.9981608460920404,-2.74429108255524,-2.74429108255524,-2.74429108255524
 2006-02-12T04:00:00,0.0,0.0,0.0,6.732578654908253,6.732578654908253,0.0,1.0,0.0,0.0,0.0,-2.4091512733898166,-2.4091512733898166,0.0,171.09695523669723,0.0,0.9976445829934044,-2.457026270330662,-2.457026270330662,-2.457026270330662
 2006-02-12T05:00:00,0.0,0.0,0.0,6.732578654908253,6.732578654908253,0.0,1.0,0.0,0.0,0.0,-2.1219161128032464,-2.1219161128032464,0.0,171.09695523669723,0.0,0.9971283198947684,-2.169786875729636,-2.169786875729636,-2.169786875729636
