Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-12T06:00:00,0.0,0.0,0.0,6.732578654908253,6.732578654908253,0.0,1.0,0.0,0.0,0.0,-1.8347063391630605,-1.8347063391630605,0.0,171.09695523669723,0.0,0.9966120567961324,-1.8825728728418536,-1.8825728728418536,-1.8825728728418536
 2006-02-12T07:00:00,0.0,0.0,0.0,6.732578654908253,6.732578654908253,0.0,0.0,0.0,0.0,0.0,-1.538437176913142,-1.538437176913142,0.0,171.09695523669723,0.0,0.9960957936974966,-1.5854364840826027,-1.5854364840826027,-1.5854364840826027
 2006-02-12T08:00:00,0.0,0.0,0.0,6.732578654908253,6.732578654908253,0.0,0.0,0.0,0.0,0.0,-1.222528633369696,-1.222528633369696,0.0,171.09695523669723,0.0,0.9955795305988606,-1.2693789551370551,-1.2693789551370551,-1.2693789551370551
 2006-02-12T09:00:00,0.0,0.0,0.0,6.732578654908253,6.732578654908253,0.0,0.0,0.0,0.0,0.0,-0.915699746130993,-0.915699746130993,0.0,171.09695523669723,0.0,0.9950632675002248,-0.9634062651960074,-0.9634062651960074,-0.9634062651960074
 2006-02-12T10:00:00,0.0,0.0,0.0,6.732578654908253,6.732578654908253,0.0,0.0,0.0,0.0,0.0,-0.6285809248213869,-0.6285809248213869,0.0,171.09695523669723,0.0,0.9945470044015888,-0.6764297406575842,-0.6764297406575842,-0.6764297406575842
 2006-02-12T11:00:00,0.0,0.0,0.0,6.732578654908253,6.732578654908253,0.0,0.0,0.0,0.0,0.0,-0.3415027562597232,-0.3415027562597232,0.0,171.09695523669723,0.0,0.9940307413029528,-0.3893473654917092,-0.3893473654917092,-0.3893473654917092
 2006-02-12T12:00:00,0.0,0.0,0.0,6.732578654908253,6.732578654908253,0.0,-1.0,0.0,0.0,0.0,-0.0545349092778985,-0.0545349092778985,0.0,171.09695523669723,0.0,0.9935144782043168,-0.1022902102106398,-0.1022902102106398,-0.1022902102106398
 2006-02-12T13:00:00,0.0,0.0,0.0,6.732578654908253,6.732578654908253,0.0,-1.0,0.0,0.0,0.0,0.2523614261107825,0.2523614261107825,0.0,171.09695523669723,0.0,0.9929982151056808,0.2058260078383707,0.2058260078383707,0.2058260078383707
 2006-02-12T14:00:00,0.0,0.0,0.0,6.732578842505407,6.732578842505407,0.0,-1.0,0.0,0.0,0.0,0.5645350841702871,0.5645350841702871,0.0,171.09695523669726,0.0,0.9924819520070453,0.5172727279426509,0.5172727279426509,0.5172727279426509
 2006-02-12T15:00:00,0.0,0.0,0.0,6.732582031310423,6.732582031310423,0.0,-1.0,0.0,0.0,0.0,0.8854796780662019,0.8854796780662019,0.0,171.09695523669723,0.0,0.991965688908409,0.8389949722481563,0.8389949722481563,0.8389949722481563
 2006-02-12T16:00:00,0.0,0.0,0.0,6.732582031310423,6.732582031310423,0.0,-1.0,0.0,0.0,0.0,1.2018620727377092,1.2018620727377092,0.0,171.09695523669723,0.0,0.991449425809773,1.1549784119757849,1.1549784119757849,1.1549784119757849
 2006-02-12T17:00:00,0.0,0.0,0.0,6.732582031310424,6.732582031310424,0.0,-1.0,0.0,0.0,0.0,1.5104832451574073,1.5104832451574073,0.0,171.09695523669726,0.0,0.9909331627111372,1.463295645172329,1.463295645172329,1.463295645172329
 2006-02-12T18:00:00,0.0,0.0,0.0,6.732582031310425,6.732582031310425,0.0,0.0,0.0,0.0,0.0,1.824838630942886,1.824838630942886,0.0,171.09695523669726,0.0,0.9904168996125016,1.7782166423830903,1.7782166423830903,1.7782166423830903
 2006-02-12T19:00:00,0.0,0.0,0.0,6.732582031310423,6.732582031310423,0.0,0.0,0.0,0.0,0.0,2.1374346215210367,2.1374346215210367,0.0,171.09695523669723,0.0,0.9899006365138652,2.0903084180632256,2.0903084180632256,2.0903084180632256
 2006-02-12T20:00:00,0.0,0.0,0.0,6.732582031310424,6.732582031310424,0.0,0.0,0.0,0.0,0.0,2.452737093904933,2.452737093904933,0.0,171.09695523669726,0.0,0.9893843734152292,2.406128245337102,2.406128245337102,2.406128245337102
 2006-02-12T21:00:00,0.0,0.0,0.0,6.732588623231568,6.732588623231568,0.0,1.0,0.0,0.0,0.0,2.7655707668124294,2.7655707668124294,0.0,171.09695523669723,0.0,0.9888681103165932,2.718457982792505,2.718457982792505,2.718457982792505
 2006-02-12T22:00:00,0.0,0.0,0.0,6.732595215107748,6.732595215107748,0.0,1.0,0.0,0.0,0.0,3.081111546566225,3.081111546566225,0.0,171.09695523669726,0.0,0.9883518472179574,3.034515460518341,3.034515460518341,3.034515460518341
 2006-02-12T23:00:00,0.0,0.0,0.0,6.732595215107748,6.732595215107748,0.0,1.0,0.0,0.0,0.0,3.393911963393968,3.393911963393968,0.0,171.09695523669723,0.0,0.9878355841193214,3.346805275791461,3.346805275791461,3.346805275791461
 2006-02-13T00:00:00,0.0,0.0,0.0,6.732595215107748,6.732595215107748,0.0,1.0,0.0,0.0,0.0,3.714553608444517,3.714553608444517,0.0,171.09695523669723,0.0,0.9873193210206854,3.668350600035639,3.668350600035639,3.668350600035639
 2006-02-13T01:00:00,0.0,0.0,0.0,6.732601791770609,6.732601791770609,0.0,1.0,0.0,0.0,0.0,4.040549112490829,4.040549112490829,0.0,171.09695523669723,0.0,0.9868030579220496,3.993889902462675,3.993889902462675,3.993889902462675
 2006-02-13T02:00:00,0.0,0.0,0.0,6.732618172793118,6.732618172793118,0.0,1.0,0.0,0.0,0.0,4.361516742774636,4.361516742774636,0.0,171.09695523669723,0.0,0.9862867948234136,4.314950405800095,4.314950405800095,4.314950405800095
 2006-02-13T03:00:00,236.84597421692692,852645.5071809371,2387569.3986541694,6.6934006832645245,6.692376033091399,6.427901748654804,1.0,0.0,0.0,0.0,4.674661721302118,4.674661721302118,0.0,171.09695523669723,0.0,0.9857705317247776,4.627550222219877,4.627550222219877,4.627550222219877
 2006-02-13T04:00:00,0.0,0.0,0.0,6.672629340559077,6.672629340559077,0.0,1.0,0.0,0.0,0.0,4.990471458431775,4.990471458431775,0.0,171.09695523669723,0.0,0.9852542686261416,4.943912824590864,4.943912824590864,4.943912824590864
 2006-02-13T05:00:00,33.571991186898764,120859.16827283554,338246.7637353051,6.670279999738615,6.6701348386538974,6.427901748654804,1.0,0.0,0.0,0.0,5.303646563776599,5.303646563776599,0.0,171.09695523669723,0.0,0.9847380055275056,5.256477642414942,5.256477642414942,5.256477642414942
 2006-02-13T06:00:00,17.334239704028857,62403.26293450387,175175.05991524513,6.66889777747985,6.668822599846078,5.142321398923843,1.0,0.0,0.0,0.0,5.626461137697594,5.626461137697594,0.0,171.09695523669726,0.0,0.9842217424288698,5.579847797243179,5.579847797243179,5.579847797243179
 2006-02-13T07:00:00,0.0,0.0,0.0,6.668908891201023,6.668908891201023,0.0,0.0,0.0,0.0,0.0,5.923301988690139,5.923301988690139,0.0,171.09695523669723,0.0,0.9837054793302338,5.875516628603766,5.875516628603766,5.875516628603766
 2006-02-13T08:00:00,0.0,0.0,0.0,6.668908891201023,6.668908891201023,0.0,0.0,0.0,0.0,0.0,6.224166643093664,6.224166643093664,0.0,171.09695523669723,0.0,0.9831892162315978,6.177150887828503,6.177150887828503,6.177150887828503
 2006-02-13T09:00:00,0.0,0.0,0.0,6.668908891201023,6.668908891201023,0.0,0.0,0.0,0.0,0.0,6.518586851293333,6.518586851293333,0.0,171.09695523669723,0.0,0.982672953132962,6.470805834582152,6.470805834582152,6.470805834582152
 2006-02-13T10:00:00,0.0,0.0,0.0,6.668910154942663,6.668910154942663,0.0,0.0,9558.26013511603,34409736.48641771,96800469.70521888,6.74119516899822,6.697636273863509,142.580796030581,171.09695523669723,0.0,0.982156690034326,6.687309270067356,6.687309270067356,6.687309270067356
 2006-02-13T11:00:00,0.0,0.0,0.0,6.668927846858513,6.668927846858513,0.0,0.0,12705.373329736967,45739343.98705308,128484208.19436012,6.75781597377049,6.7,171.09695523669723,171.09695523669723,0.0,0.98164042693569,6.7,6.7,6.7
 2006-02-13T12:00:00,0.0,0.0,0.0,6.6689493286254375,6.6689493286254375,0.0,-1.0,0.0,0.0,0.0,6.757648401494291,6.757648401494291,0.0,171.09695523669723,1.2198762915466292,0.9802767391983284,6.748012675891069,6.699832648830128,1.1166666666666667
 2006-02-13T13:00:00,0.0,0.0,0.0,6.668955629748464,6.668955629748464,0.0,-1.0,0.0,0.0,0.0,6.757650626735675,6.757650626735675,0.0,171.09695523669723,1.4642194303750358,0.97772952765183,6.757665288778238,6.699834301542432,0.0
 2006-02-13T14:00:00,0.0,0.0,0.0,6.668973081412433,6.668973081412433,0.0,-1.0,0.0,0.0,0.0,6.757750963933359,6.757750963933359,0.0,171.09695523669723,1.4655902967931371,0.975182992572686,6.757804676500295,6.6999183569004295,0.0
 2006-02-13T15:00:00,0.0,0.0,0.0,6.6689955189816645,6.6689955189816645,0.0,-1.0,0.0,0.0,0.0,6.757647717626522,6.757647717626522,0.0,171.09695523669723,1.4638727140852836,0.9726350429741006,6.757648903124022,6.699831748207533,0.0
 2006-02-13T16:00:00,0.0,0.0,0.0,6.669017955594291,6.669017955594291,0.0,-1.0,0.0,0.0,0.0,6.757715886592258,6.757715886592258,0.0,171.09695523669723,1.4616966442444863,0.970088308367353,6.7576480213108665,6.699916820761083,0.0
 2006-02-13T17:00:00,0.0,0.0,0.0,6.6690403916991805,6.6690403916991805,0.0,-1.0,0.0,0.0,0.0,6.757650342790271,6.757650342790271,0.0,171.09695523669723,1.4637660434214388,0.967540668657534,6.757647945678449,6.699835009239777,0.0
 2006-02-13T18:00:00,0.0,0.0,0.0,6.669060023093196,6.669060023093196,0.0,0.0,14811.402883724812,53321050.38140933,149901795.70596734,6.767452843031784,6.7,171.09695523669723,171.09695523669723,0.0,0.9661792959365124,6.709636824331041,6.709636824331041,6.709636824331041
 2006-02-13T19:00:00,0.0,0.0,0.0,6.669062827450236,6.669062827450236,0.0,0.0,12705.936939746947,45741372.98308901,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9656630328378762,6.7,6.7,6.7
 2006-02-13T20:00:00,0.0,0.0,0.0,6.669062827450236,6.669062827450236,0.0,0.0,12695.35400826066,45703274.42973838,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9651467697392404,6.7,6.7,6.7
 2006-02-13T21:00:00,0.0,0.0,0.0,6.669062827450236,6.669062827450236,0.0,1.0,12699.758895167166,45719132.0226018,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9646305066406043,6.7,6.7,6.7
 2006-02-13T22:00:00,0.0,0.0,0.0,6.669062827450236,6.669062827450236,0.0,1.0,12708.749937861068,45751499.77629984,128483330.94414338,6.757815579021,6.7,171.09695523669723,171.09695523669723,0.0,0.9641142435419686,6.7,6.7,6.7
 2006-02-13T23:00:00,0.0,0.0,0.0,6.669062827450236,6.669062827450236,0.0,1.0,12699.26715784296,45717361.768234655,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9635979804433324,6.7,6.7,6.7
 2006-02-14T00:00:00,0.0,0.0,0.0,6.669062827450236,6.669062827450236,0.0,1.0,12703.730050666927,45733428.18240094,128483330.90685524,6.7578155790042205,6.7,171.09695523669723,171.09695523669723,0.0,0.9630817173446968,6.7,6.7,6.7
 2006-02-14T01:00:00,0.0,0.0,0.0,6.669062827450236,6.669062827450236,0.0,1.0,12696.931523263043,45708953.48374695,128483330.9177098,6.757815579009105,6.7,171.09695523669723,171.09695523669723,0.0,0.9625654542460604,6.7,6.7,6.7
 2006-02-14T02:00:00,0.0,0.0,0.0,6.669062827450236,6.669062827450236,0.0,1.0,12713.726443686222,45769415.19727039,128483330.92158943,6.757815579010852,6.7,171.09695523669723,171.09695523669723,0.0,0.9620491911474248,6.7,6.7,6.7
 2006-02-14T03:00:00,0.0,0.0,0.0,6.669062827450236,6.669062827450236,0.0,1.0,12714.151045137423,45770943.76249473,128483330.91673282,6.757815579008665,6.7,171.09695523669723,171.09695523669723,0.0,0.9615329280487886,6.7,6.7,6.7
 2006-02-14T04:00:00,0.0,0.0,0.0,6.669062827450236,6.669062827450236,0.0,1.0,12721.56621102951,45797638.35970624,128483330.92945844,6.757815579014394,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9610166649501528,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-14T05:00:00,0.0,0.0,0.0,6.669062827450236,6.669062827450236,0.0,1.0,12710.82088178092,45758955.17441131,128483330.92066748,6.757815579010436,6.7,171.09695523669723,171.09695523669723,0.0,0.9605004018515167,6.7,6.7,6.7
 2006-02-14T06:00:00,0.0,0.0,0.0,6.669067963638682,6.669067963638682,0.0,1.0,12713.872798202923,45769942.073530525,128484005.28096785,6.757815882462496,6.7,171.09695523669726,171.09695523669726,0.0,0.959984138752881,6.7,6.7,6.7
 2006-02-14T07:00:00,0.0,0.0,0.0,6.66907823650405,6.66907823650405,0.0,0.0,12689.766517780865,45683159.46401112,128483345.37466028,6.757815585514517,6.7,171.09695523669723,171.09695523669723,0.0,0.9594678756542449,6.7,6.7,6.7
 2006-02-14T08:00:00,0.0,0.0,0.0,6.66907823650405,6.66907823650405,0.0,0.0,12706.42304523808,45743122.96285709,128483330.91719398,6.757815579008873,6.7,171.09695523669723,171.09695523669723,0.0,0.9589516125556092,6.7,6.7,6.7
 2006-02-14T09:00:00,0.0,0.0,0.0,6.66907823650405,6.66907823650405,0.0,0.0,12689.088966672798,45680720.28002207,128483330.90246074,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.958435349456973,6.7,6.7,6.7
 2006-02-14T10:00:00,0.0,0.0,0.0,6.66907823650405,6.66907823650405,0.0,0.0,12701.258377288854,45724530.15823987,128483330.90246172,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9579190863583372,6.7,6.7,6.7
 2006-02-14T11:00:00,0.0,0.0,0.0,6.66907823650405,6.66907823650405,0.0,0.0,14558.626989960703,52411057.16385853,147204872.78387788,6.794132422167221,6.727895265236661,114.0646368244648,114.0646368244648,0.0,0.957402823259701,6.727895265236661,6.727895265236661,6.727895265236661
 2006-02-14T12:00:00,0.0,0.0,0.0,6.66907823650405,6.66907823650405,0.0,-1.0,0.0,0.0,0.0,6.757934543586791,6.757934543586791,0.0,171.09695523669723,1.2248622887291571,0.956033841633762,6.748297127883926,6.6999176874883615,1.1166666666666667
 2006-02-14T13:00:00,0.0,0.0,0.0,6.66907823650405,6.66907823650405,0.0,-1.0,0.0,0.0,0.0,6.757673388009612,6.757673388009612,0.0,171.09695523669723,1.4643612008272795,0.953485434950074,6.757752407984358,6.699915077234523,0.0
 2006-02-14T14:00:00,0.0,0.0,0.0,6.66907823650405,6.66907823650405,0.0,-1.0,0.0,0.0,0.0,6.757350374368719,6.757350374368719,0.0,0.0,0.0,0.9521228294824524,6.757350374368719,6.757350374368719,6.757350374368719
 2006-02-14T15:00:00,0.0,0.0,0.0,6.670188820156017,6.670188820156017,0.0,-1.0,0.0,0.0,0.0,6.757350374368719,6.757350374368719,0.0,0.0,0.0,0.9516065663838166,6.757350374368719,6.757350374368719,6.757350374368719
 2006-02-14T16:00:00,0.0,0.0,0.0,6.6709820736146,6.6709820736146,0.0,-1.0,0.0,0.0,0.0,6.76724072563598,6.76724072563598,0.0,85.54847761834861,0.9711249916615764,0.9505952220375168,6.7671641712905775,6.728671268551909,3.3786751871843586
 2006-02-14T17:00:00,0.0,0.0,0.0,6.6709820736146,6.6709820736146,0.0,-1.0,0.0,0.0,0.0,6.757645133445848,6.757645133445848,0.0,171.09695523669723,1.463726743073024,0.9480359532469746,6.757641739644575,6.699830413300009,0.0
 2006-02-14T18:00:00,0.0,0.0,0.0,6.6709820736146,6.6709820736146,0.0,0.0,14812.644837025226,53325521.41329081,149905369.92284656,6.7674544510489065,6.7,171.09695523669723,171.09695523669723,0.0,0.9466747709202248,6.709638343874796,6.709638343874796,6.709638343874796
 2006-02-14T19:00:00,0.0,0.0,0.0,6.6709820736146,6.6709820736146,0.0,0.0,12702.233135291664,45728039.28705,128483330.9024637,6.757815579002245,6.7,171.09695523669723,171.09695523669723,0.0,0.9461585078215888,6.7,6.7,6.7
 2006-02-14T20:00:00,0.0,0.0,0.0,6.6709820736146,6.6709820736146,0.0,0.0,12699.87871838565,45719563.38618834,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9456422447229528,6.7,6.7,6.7
 2006-02-14T21:00:00,0.0,0.0,0.0,6.6709820736146,6.6709820736146,0.0,1.0,278788.73361062515,1003639440.9982506,5242165692.082066,-1.2562942167118656,-3.627386677242383,171.09695523669723,171.09695523669723,0.0,0.9361548977985272,-1.8773866772423824,-1.6433664615262795,-1.6433664615262795
 2006-02-14T22:00:00,0.0,0.0,0.0,6.6709820736146,6.6709820736146,0.0,1.0,191036.85340854595,687732672.2707653,1971980501.8735528,-2.9058019059822584,-3.8000000000000007,171.09695523669726,171.09695523669726,0.0,0.9736391719522924,-3.8000000000000007,-2.9797412765685736,-2.9797412765685736
 2006-02-14T23:00:00,0.0,0.0,0.0,6.6709820736146,6.6709820736146,0.0,1.0,99269.191022832,357369087.6821952,993142218.8604128,-3.327484851048544,-3.777963580114966,142.580796030581,171.09695523669723,0.0,0.995609124935436,-3.8,-3.407189905166511,-3.407189905166511
 2006-02-15T00:00:00,0.0,0.0,0.0,6.6709820736146,6.6709820736146,0.0,1.0,0.0,0.0,0.0,-3.4839917845342767,-3.4839917845342767,0.0,171.09695523669723,0.0,0.999661522604158,-3.528358723561753,-3.528358723561753,-3.528358723561753
 2006-02-15T01:00:00,0.0,0.0,0.0,6.670984749828116,6.670984749828116,0.0,1.0,0.0,0.0,0.0,-3.1532851531856507,-3.1532851531856507,0.0,171.09695523669726,0.0,0.999145259505522,-3.1995726679465872,-3.1995726679465872,-3.1995726679465872
 2006-02-15T02:00:00,0.0,0.0,0.0,6.670997191938022,6.670997191938022,0.0,1.0,0.0,0.0,0.0,-2.813867589804985,-2.813867589804985,0.0,171.09695523669726,0.0,0.9986289964068864,-2.8597643303035625,-2.8597643303035625,-2.8597643303035625
 2006-02-15T03:00:00,0.0,0.0,0.0,6.671006833559145,6.671006833559145,0.0,1.0,0.0,0.0,0.0,-2.467777995931952,-2.467777995931952,0.0,171.09695523669726,0.0,0.99811273330825,-2.513588160060236,-2.513588160060236,-2.513588160060236
 2006-02-15T04:00:00,0.0,0.0,0.0,6.671017396049577,6.671017396049577,0.0,1.0,0.0,0.0,0.0,-2.12174510295056,-2.12174510295056,0.0,171.09695523669726,0.0,0.9975964702096144,-2.167557814011413,-2.167557814011413,-2.167557814011413
 2006-02-15T05:00:00,0.0,0.0,0.0,6.67101779505593,6.67101779505593,0.0,1.0,0.0,0.0,0.0,-1.775657498440632,-1.775657498440632,0.0,171.09695523669726,0.0,0.9970802071109782,-1.821457277582604,-1.821457277582604,-1.821457277582604
 2006-02-15T06:00:00,0.0,0.0,0.0,6.672377964622338,6.672377964622338,0.0,1.0,0.0,0.0,0.0,-1.431592106056825,-1.431592106056825,0.0,171.09695523669723,0.0,0.9965639440123422,-1.477879270242684,-1.477879270242684,-1.477879270242684
 2006-02-15T07:00:00,0.0,0.0,0.0,6.67250161481878,6.67250161481878,0.0,0.0,0.0,0.0,0.0,-1.1110325266878829,-1.1110325266878829,0.0,171.09695523669723,0.0,0.9960476809137062,-1.1582040026313571,-1.1582040026313571,-1.1582040026313571
 2006-02-15T08:00:00,0.0,0.0,0.0,6.67250161481878,6.67250161481878,0.0,0.0,0.0,0.0,0.0,-0.805812808766921,-0.805812808766921,0.0,171.09695523669723,0.0,0.9955314178150704,-0.8528105052191729,-0.8528105052191729,-0.8528105052191729
 2006-02-15T09:00:00,0.0,0.0,0.0,6.67250161481878,6.67250161481878,0.0,0.0,0.0,0.0,0.0,-0.4859226530131698,-0.4859226530131698,0.0,171.09695523669723,0.0,0.9950151547164344,-0.5321834033747918,-0.5321834033747918,-0.5321834033747918
 2006-02-15T10:00:00,0.0,0.0,0.0,6.67250161481878,6.67250161481878,0.0,0.0,0.0,0.0,0.0,-0.1680762442807037,-0.1680762442807037,0.0,171.09695523669723,0.0,0.9944988916177988,-0.208109643549216,-0.208109643549216,-0.208109643549216
 2006-02-15T11:00:00,0.0,0.0,0.0,6.67250161481878,6.67250161481878,0.0,0.0,0.0,0.0,0.0,-0.0801633154826491,-0.0801633154826491,0.0,0.0,0.0,0.9939826285191624,-0.0801633154826491,-0.0801633154826491,-0.0801633154826491
 2006-02-15T12:00:00,0.0,0.0,0.0,6.67250161481878,6.67250161481878,0.0,-1.0,0.0,0.0,0.0,0.0863840505459784,0.0863840505459784,0.0,142.580796030581,0.0,0.9934663654205264,0.0386904471704389,0.0386904471704389,0.0386904471704389
 2006-02-15T13:00:00,0.0,0.0,0.0,6.67250161481878,6.67250161481878,0.0,-1.0,0.0,0.0,0.0,0.2110200784883334,0.2110200784883334,0.0,28.516159206116203,0.0,0.9929501023218906,0.2101831162020424,0.2101831162020424,0.2101831162020424
 2006-02-15T14:00:00,0.0,0.0,0.0,6.67250161481878,6.67250161481878,0.0,-1.0,0.0,0.0,0.0,0.2110200784883334,0.2110200784883334,0.0,0.0,0.0,0.9924338392232548,0.2110200784883334,0.2110200784883334,0.2110200784883334
 2006-02-15T15:00:00,0.0,0.0,0.0,6.67250161481878,6.67250161481878,0.0,-1.0,0.0,0.0,0.0,0.2110200784883334,0.2110200784883334,0.0,0.0,0.0,0.9919175761246188,0.2110200784883334,0.2110200784883334,0.2110200784883334
 2006-02-15T16:00:00,0.0,0.0,0.0,6.67250161481878,6.67250161481878,0.0,-1.0,0.0,0.0,0.0,0.2110200784883334,0.2110200784883334,0.0,0.0,0.0,0.9914013130259828,0.2110200784883334,0.2110200784883334,0.2110200784883334
 2006-02-15T17:00:00,0.0,0.0,0.0,6.67250161481878,6.67250161481878,0.0,-1.0,0.0,0.0,0.0,0.2110200784883334,0.2110200784883334,0.0,0.0,0.0,0.9908850499273468,0.2110200784883334,0.2110200784883334,0.2110200784883334
 2006-02-15T18:00:00,0.0,0.0,0.0,6.67250161481878,6.67250161481878,0.0,0.0,0.0,0.0,0.0,0.3775562931969383,0.3775562931969383,0.0,142.580796030581,0.0,0.9903687868287112,0.3298657200010245,0.3298657200010245,0.3298657200010245
 2006-02-15T19:00:00,0.0,0.0,0.0,6.67250161481878,6.67250161481878,0.0,0.0,0.0,0.0,0.0,0.6645806929383921,0.6645806929383921,0.0,171.09695523669723,0.0,0.9898525237300748,0.6167475986815661,0.6167475986815661,0.6167475986815661
 2006-02-15T20:00:00,0.0,0.0,0.0,6.67250161481878,6.67250161481878,0.0,0.0,0.0,0.0,0.0,0.9515695730379278,0.9515695730379278,0.0,171.09695523669723,0.0,0.989336260631439,0.9037392458779284,0.9037392458779284,0.9037392458779284
 2006-02-15T21:00:00,0.0,0.0,0.0,6.67250161481878,6.67250161481878,0.0,1.0,0.0,0.0,0.0,1.2385418632411016,1.2385418632411016,0.0,171.09695523669723,0.0,0.988819997532803,1.190714299112436,1.190714299112436,1.190714299112436
 2006-02-15T22:00:00,0.0,0.0,0.0,6.672501614818782,6.672501614818782,0.0,1.0,0.0,0.0,0.0,1.5482636376738337,1.5482636376738337,0.0,171.0969552366973,0.0,0.9883037344341676,1.5022351747558165,1.5022351747558165,1.5022351747558165
 2006-02-15T23:00:00,0.0,0.0,0.0,6.67250161481878,6.67250161481878,0.0,1.0,0.0,0.0,0.0,1.886558226801375,1.886558226801375,0.0,171.09695523669723,0.0,0.9877874713355312,1.8403206551708309,1.8403206551708309,1.8403206551708309
 2006-02-16T00:00:00,0.0,0.0,0.0,6.67250161481878,6.67250161481878,0.0,1.0,0.0,0.0,0.0,2.2101747240809635,2.2101747240809635,0.0,171.09695523669723,0.0,0.9872712082368952,2.163232070023858,2.163232070023858,2.163232070023858
 2006-02-16T01:00:00,0.0,0.0,0.0,6.67250161481878,6.67250161481878,0.0,1.0,0.0,0.0,0.0,2.537507813818412,2.537507813818412,0.0,171.09695523669723,0.0,0.9867549451382592,2.491751823035268,2.491751823035268,2.491751823035268
 2006-02-16T02:00:00,0.0,0.0,0.0,6.67250161481878,6.67250161481878,0.0,1.0,0.0,0.0,0.0,2.870178082864192,2.870178082864192,0.0,171.09695523669723,0.0,0.9862386820396236,2.823510522401025,2.823510522401025,2.823510522401025
 2006-02-16T03:00:00,24.47136620345504,88096.91833243813,247463.7415462797,6.671205354221175,6.671099153348828,5.142321398923843,1.0,0.0,0.0,0.0,3.196283848118617,3.196283848118617,0.0,171.09695523669726,0.0,0.9857224189409876,3.1500445783731834,3.1500445783731834,3.1500445783731834
 2006-02-16T04:00:00,0.0,0.0,0.0,6.669330362142939,6.669330362142939,0.0,1.0,0.0,0.0,0.0,3.5248567205843564,3.5248567205843564,0.0,171.09695523669726,0.0,0.9852061558423516,3.478296929214874,3.478296929214874,3.478296929214874
 2006-02-16T05:00:00,19.907802589308776,71668.0893215116,201208.0406523156,6.670320774911484,6.670234425027798,5.142321398923843,1.0,0.0,0.0,0.0,3.8521323957290985,3.8521323957290985,0.0,171.09695523669726,0.0,0.9846898927437155,3.8058778163189535,3.8058778163189535,3.8058778163189535
 2006-02-16T06:00:00,0.0,0.0,0.0,6.668331028278395,6.668331028278395,0.0,1.0,0.0,0.0,0.0,4.185635780609479,4.185635780609479,0.0,171.09695523669726,0.0,0.9841736296450796,4.139006620685653,4.139006620685653,4.139006620685653
 2006-02-16T07:00:00,0.0,0.0,0.0,6.668331407841717,6.668331407841717,0.0,0.0,0.0,0.0,0.0,4.492204390048036,4.492204390048036,0.0,171.09695523669723,0.0,0.9836573665464436,4.444912761036275,4.444912761036275,4.444912761036275
 2006-02-16T08:00:00,0.0,0.0,0.0,6.668331407841717,6.668331407841717,0.0,0.0,0.0,0.0,0.0,4.797012985834471,4.797012985834471,0.0,171.09695523669723,0.0,0.9831411034478076,4.749986764848253,4.749986764848253,4.749986764848253
 2006-02-16T09:00:00,0.0,0.0,0.0,6.668331407841717,6.668331407841717,0.0,0.0,0.0,0.0,0.0,4.971024892796806,4.971024892796806,0.0,28.516159206116203,0.0,0.9826248403491716,4.963819624814982,4.963819624814982,4.963819624814982
 2006-02-16T10:00:00,0.0,0.0,0.0,6.668331407841717,6.668331407841717,0.0,0.0,0.0,0.0,0.0,4.971738302085355,4.971738302085355,0.0,0.0,0.0,0.982108577250536,4.971738302085355,4.971738302085355,4.971738302085355
 2006-02-16T11:00:00,0.0,0.0,0.0,6.668331407841717,6.668331407841717,0.0,0.0,0.0,0.0,0.0,4.971738302085355,4.971738302085355,0.0,0.0,0.0,0.9815923141518996,4.971738302085355,4.971738302085355,4.971738302085355
 2006-02-16T12:00:00,0.0,0.0,0.0,6.668331407841717,6.668331407841717,0.0,-1.0,0.0,0.0,0.0,5.116324234362268,5.116324234362268,0.0,114.0646368244648,0.0,0.9810760510532638,5.083701803016166,5.083701803016166,5.083701803016166
 2006-02-16T13:00:00,0.0,0.0,0.0,6.668331407841717,6.668331407841717,0.0,-1.0,0.0,0.0,0.0,5.16747289016197,5.16747289016197,0.0,0.0,0.0,0.9805597879546278,5.16747289016197,5.16747289016197,5.16747289016197
 2006-02-16T14:00:00,0.0,0.0,0.0,6.668331407841717,6.668331407841717,0.0,-1.0,0.0,0.0,0.0,5.16747289016197,5.16747289016197,0.0,0.0,0.0,0.980043524855992,5.16747289016197,5.16747289016197,5.16747289016197
 2006-02-16T15:00:00,0.0,0.0,0.0,6.668331407841717,6.668331407841717,0.0,-1.0,0.0,0.0,0.0,5.16747289016197,5.16747289016197,0.0,0.0,0.0,0.979527261757356,5.16747289016197,5.16747289016197,5.16747289016197
 2006-02-16T16:00:00,0.0,0.0,0.0,6.668331407841717,6.668331407841717,0.0,-1.0,0.0,0.0,0.0,5.16747289016197,5.16747289016197,0.0,0.0,0.0,0.97901099865872,5.16747289016197,5.16747289016197,5.16747289016197
 2006-02-16T17:00:00,0.0,0.0,0.0,6.668331407841717,6.668331407841717,0.0,-1.0,0.0,0.0,0.0,5.167472890161971,5.167472890161971,0.0,0.0,0.0,0.978494735560084,5.167472890161971,5.167472890161971,5.167472890161971
 2006-02-16T18:00:00,0.0,0.0,0.0,6.668331407841717,6.668331407841717,0.0,0.0,0.0,0.0,0.0,5.333846499627924,5.333846499627924,0.0,142.580796030581,0.0,0.9779784724614484,5.286202375466627,5.286202375466627,5.286202375466627
 2006-02-16T19:00:00,0.0,0.0,0.0,6.668331407841717,6.668331407841717,0.0,0.0,0.0,0.0,0.0,5.620593991126216,5.620593991126216,0.0,171.09695523669723,0.0,0.977462209362812,5.572806744911059,5.572806744911059,5.572806744911059
 2006-02-16T20:00:00,0.0,0.0,0.0,6.668331407841717,6.668331407841717,0.0,0.0,0.0,0.0,0.0,5.907310307206632,5.907310307206632,0.0,171.09695523669723,0.0,0.9769459462641762,5.859525106824585,5.859525106824585,5.859525106824585
 2006-02-16T21:00:00,0.0,0.0,0.0,6.668331407841717,6.668331407841717,0.0,1.0,0.0,0.0,0.0,6.194014362313467,6.194014362313467,0.0,171.09695523669723,0.0,0.9764296831655402,6.146231203593978,6.146231203593978,6.146231203593978
 2006-02-16T22:00:00,0.0,0.0,0.0,6.668331407841717,6.668331407841717,0.0,1.0,0.0,0.0,0.0,6.502525295170099,6.502525295170099,0.0,171.09695523669726,0.0,0.9759134200669044,6.456389358822599,6.456389358822599,6.456389358822599
 2006-02-16T23:00:00,0.0,0.0,0.0,6.668331407841719,6.668331407841719,0.0,1.0,10454.79687593027,37637268.75334896,105644848.00730376,6.746571663631094,6.69903297179825,161.5915688346585,171.09695523669723,0.0,0.9753971569682682,6.6923691914601084,6.6923691914601084,6.6923691914601084
 2006-02-17T00:00:00,0.0,0.0,0.0,6.668331407841717,6.668331407841717,0.0,1.0,12701.52070143111,45725474.52515198,128483330.93986116,6.757815579019074,6.7,171.09695523669726,171.09695523669726,0.0,0.9748808938696326,6.7,6.7,6.7
 2006-02-17T01:00:00,0.0,0.0,0.0,6.668331407841717,6.668331407841717,0.0,1.0,12703.142956730297,45731314.64422906,128483330.93188576,6.757815579015485,6.7,171.09695523669723,171.09695523669723,0.0,0.9743646307709964,6.7,6.7,6.7
 2006-02-17T02:00:00,0.0,0.0,0.0,6.668331407841717,6.668331407841717,0.0,1.0,12709.574216315244,45754467.17873487,128483330.95330308,6.757815579025121,6.7,171.09695523669723,171.09695523669723,0.0,0.9738483676723608,6.7,6.7,6.7
 2006-02-17T03:00:00,0.0,0.0,0.0,6.668331407841717,6.668331407841717,0.0,1.0,12700.553436820008,45721992.37255203,128483330.94367252,6.757815579020789,6.7,171.09695523669723,171.09695523669723,0.0,0.9733321045737244,6.7,6.7,6.7
 2006-02-17T04:00:00,0.0,0.0,0.0,6.668332140715214,6.668332140715214,0.0,1.0,12710.881347544935,45759172.85116178,128483372.06846625,6.757815597526331,6.7,171.09695523669723,171.09695523669723,0.0,0.9728158414750888,6.7,6.7,6.7
 2006-02-17T05:00:00,0.0,0.0,0.0,6.668333509254508,6.668333509254508,0.0,1.0,12704.663470931817,45736788.49535455,128483414.26337388,6.757815616513408,6.7,171.09695523669723,171.09695523669723,0.0,0.9722995783764526,6.7,6.7,6.7
 2006-02-17T06:00:00,0.0,0.0,0.0,6.66834889005369,6.66834889005369,0.0,1.0,12712.220149363293,45763992.53770785,128485391.94678023,6.75781650644139,6.7,171.09695523669726,171.09695523669726,0.0,0.9717833152778168,6.7,6.7,6.7
 2006-02-17T07:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,0.0,12700.382616487732,45721377.41935583,128483330.918686,6.757815579009545,6.7,171.09695523669723,171.09695523669723,0.0,0.9712670521791807,6.7,6.7,6.7
 2006-02-17T08:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,0.0,11400.516216321364,41041858.3787569,115302955.18140195,6.772159125627119,6.720275561907051,114.0646368244648,114.0646368244648,0.0,0.9707507890805448,6.720275561907049,6.720275561907049,6.720275561907049
 2006-02-17T09:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,0.0,5902.6539466570575,21249554.207965408,59964126.9145252,6.8315098253107145,6.804529044359622,28.516159206116203,57.03231841223241,0.0,0.9702345259819088,6.77663070679881,6.77663070679881,6.77663070679881
 2006-02-17T10:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,0.0,7812.669907446773,28125611.666808385,79346621.92556041,6.918778247786871,6.883077786372295,28.516159206116203,28.516159206116203,0.0,0.9697182628832732,6.874360566658649,6.874360566658649,6.874360566658649
 2006-02-17T11:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,0.0,21958.40380015803,79050253.68056892,222679123.98917925,6.8001945015905525,6.7,171.09695523669723,142.580796030581,0.0,0.969201999784637,6.736615557274459,6.736615557274459,6.736615557274459
 2006-02-17T12:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,-1.0,0.0,0.0,0.0,6.76553373689574,6.76553373689574,0.0,28.516159206116203,0.0,0.968685736686001,6.748179649168535,6.748179649168535,6.748179649168535
 2006-02-17T13:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,-1.0,0.0,0.0,0.0,6.759740523023045,6.759740523023045,0.0,171.09695523669723,1.704263568005398,0.966658148795334,6.767458121918126,6.700007369076892,0.0
 2006-02-17T14:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,-1.0,0.0,0.0,0.0,6.757740547762578,6.757740547762578,0.0,171.09695523669723,1.4642268350796843,0.9640984934565192,6.757756230558347,6.699924173974132,0.0
 2006-02-17T15:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,-1.0,0.0,0.0,0.0,6.757735206366594,6.757735206366594,0.0,171.09695523669723,1.4634051905205834,0.961551237108267,6.7577196784557225,6.69992038660093,0.0
 2006-02-17T16:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,-1.0,0.0,0.0,0.0,6.757820025882559,6.757820025882559,0.0,171.09695523669723,1.463798574789866,0.9590046164470076,6.757820115145575,6.700004431400049,0.0
 2006-02-17T17:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,-1.0,0.0,0.0,0.0,6.757739448645881,6.757739448645881,0.0,171.09695523669723,1.463781017230669,0.956456820089139,6.757738385082391,6.699924089375106,0.0
 2006-02-17T18:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,0.0,14824.44862119499,53368015.03630196,149903008.52625847,6.767453388762381,6.7,171.09695523669723,171.09695523669723,0.0,0.9550949275080935,6.709637308247703,6.709637308247703,6.709637308247703
 2006-02-17T19:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,0.0,12695.42063087347,45703514.27114449,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9545786644094576,6.7,6.7,6.7
 2006-02-17T20:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,0.0,12699.310197713958,45717516.71177024,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9540624013108218,6.7,6.7,6.7
 2006-02-17T21:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,1.0,12694.47237943255,45700100.56595718,128483330.90246172,6.757815579002244,6.7,171.09695523669723,171.09695523669723,0.0,0.9535461382121858,6.7,6.7,6.7
 2006-02-17T22:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,1.0,12709.614956009134,45754613.84163288,128483330.93923226,6.75781557901879,6.7,171.09695523669726,171.09695523669726,0.0,0.95302987511355,6.7,6.7,6.7
 2006-02-17T23:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,1.0,12696.04329450766,45705755.86022757,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.952513612014914,6.7,6.7,6.7
 2006-02-18T00:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,1.0,12710.470196758775,45757692.70833159,128483330.9117667,6.757815579006432,6.7,171.09695523669723,171.09695523669723,0.0,0.951997348916278,6.7,6.7,6.7
 2006-02-18T01:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,1.0,12714.40163953005,45771845.90230818,128483330.92701688,6.757815579013294,6.7,171.09695523669723,171.09695523669723,0.0,0.951481085817642,6.7,6.7,6.7
 2006-02-18T02:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,1.0,12723.48639793784,45804551.03257622,128483330.9319285,6.757815579015504,6.7,171.09695523669723,171.09695523669723,0.0,0.950964822719006,6.7,6.7,6.7
 2006-02-18T03:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,1.0,12718.522515482766,45786681.05573796,128483330.92210545,6.757815579011084,6.7,171.09695523669723,171.09695523669723,0.0,0.95044855962037,6.7,6.7,6.7
 2006-02-18T04:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,1.0,174342.37042227527,627632533.520191,3658633753.883756,3.280974631515775,1.6277003639667929,171.09695523669726,171.09695523669726,0.0,0.9402271582260754,3.224312941900671,2.900769576434381,2.900769576434381
 2006-02-18T05:00:00,0.0,0.0,0.0,6.668388080171855,6.668388080171855,0.0,1.0,207967.2555920997,748682120.1315589,2359458697.972249,-2.7302560557965965,-3.8000000000000007,171.09695523669726,171.09695523669726,0.0,0.9614012931589444,-3.8000000000000007,-2.805574451280307,-2.805574451280307
 2006-02-18T06:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,1.0,141452.12423154543,509227647.2335635,1413472016.3306267,-3.158921541398985,-3.8,171.09695523669726,171.09695523669726,0.0,0.9891371880180376,-3.8,-3.2296325694153807,-3.2296325694153807
 2006-02-18T07:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,0.0,0.0,0.0,0.0,-3.5467102955567085,-3.5467102955567085,0.0,171.09695523669723,0.0,0.99675123398617,-3.608575403982752,-3.608575403982752,-3.608575403982752
 2006-02-18T08:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,0.0,0.0,0.0,0.0,-3.2612006487238925,-3.2612006487238925,0.0,171.09695523669723,0.0,0.996234970887534,-3.309088246007739,-3.309088246007739,-3.309088246007739
 2006-02-18T09:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,0.0,0.0,0.0,0.0,-2.968145293427803,-2.968145293427803,0.0,171.09695523669723,0.0,0.995718707788898,-3.0155243425699223,-3.0155243425699223,-3.0155243425699223
 2006-02-18T10:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,0.0,0.0,0.0,0.0,-2.672166247590676,-2.672166247590676,0.0,171.09695523669723,0.0,0.995202444690262,-2.7200433519841662,-2.7200433519841662,-2.7200433519841662
 2006-02-18T11:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,0.0,0.0,0.0,0.0,-2.384907667325409,-2.384907667325409,0.0,171.09695523669723,0.0,0.9946861815916264,-2.432782306543256,-2.432782306543256,-2.432782306543256
 2006-02-18T12:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,-1.0,0.0,0.0,0.0,-2.0977598634356345,-2.0977598634356345,0.0,171.09695523669723,0.0,0.99416991849299,-2.145545056892302,-2.145545056892302,-2.145545056892302
 2006-02-18T13:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,-1.0,0.0,0.0,0.0,-1.788908962915883,-1.788908962915883,0.0,171.09695523669723,0.0,0.9936536553943544,-1.8358288074345588,-1.8358288074345588,-1.8358288074345588
 2006-02-18T14:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,-1.0,0.0,0.0,0.0,-1.4938621515334185,-1.4938621515334185,0.0,171.09695523669723,0.0,0.9931373922957182,-1.5417238367783572,-1.5417238367783572,-1.5417238367783572
 2006-02-18T15:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,-1.0,0.0,0.0,0.0,-1.2067078185074145,-1.2067078185074145,0.0,171.09695523669723,0.0,0.9926211291970825,-1.254565118165744,-1.254565118165744,-1.254565118165744
 2006-02-18T16:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,-1.0,0.0,0.0,0.0,-0.919578776473642,-0.919578776473642,0.0,171.09695523669723,0.0,0.9921048660984464,-0.9674318607474036,-0.9674318607474036,-0.9674318607474036
 2006-02-18T17:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,-1.0,0.0,0.0,0.0,-0.6324750087117289,-0.6324750087117289,0.0,171.09695523669723,0.0,0.9915886029998106,-0.6803238828532837,-0.6803238828532837,-0.6803238828532837
 2006-02-18T18:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,0.0,0.0,0.0,0.0,-0.3246910352660286,-0.3246910352660286,0.0,171.09695523669723,0.0,0.9910723399011744,-0.3712779550081164,-0.3712779550081164,-0.3712779550081164
 2006-02-18T19:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,0.0,0.0,0.0,0.0,-0.0224148096178183,-0.0224148096178183,0.0,171.09695523669723,0.0,0.9905560768025388,-0.0702531046111546,-0.0702531046111546,-0.0702531046111546
 2006-02-18T20:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,0.0,0.0,0.0,0.0,0.2646142542308611,0.2646142542308611,0.0,171.09695523669723,0.0,0.9900398137039024,0.2167772985001315,0.2167772985001315,0.2167772985001315
 2006-02-18T21:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,1.0,168444.6472894695,606400730.2420902,2654038023.750842,-2.598192374211771,-3.8,171.09695523669723,171.09695523669723,0.0,0.9951233770452712,-3.1026324508332497,-2.7887321634747835,-2.7887321634747835
 2006-02-18T22:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,1.0,0.0,0.0,0.0,-3.5495933825305497,-3.5495933825305497,0.0,171.09695523669723,0.0,1.0,-3.608132061216904,-3.608132061216904,-3.608132061216904
 2006-02-18T23:00:00,0.0,0.0,0.0,6.668388080171854,6.668388080171854,0.0,1.0,0.0,0.0,0.0,-3.238694276639091,-3.238694276639091,0.0,171.09695523669723,0.0,1.0,-3.285637657817693,-3.285637657817693,-3.285637657817693
 2006-02-19T00:00:00,0.0,0.0,0.0,6.668388080171855,6.668388080171855,0.0,1.0,0.0,0.0,0.0,-2.929697818992924,-2.929697818992924,0.0,171.09695523669726,0.0,1.0000000000000002,-2.976942344413125,-2.976942344413125,-2.976942344413125
 2006-02-19T01:00:00,0.0,0.0,0.0,6.668388080171855,6.668388080171855,0.0,1.0,0.0,0.0,0.0,-2.6164752759718053,-2.6164752759718053,0.0,171.09695523669726,0.0,0.9998438399985762,-2.663215833271944,-2.663215833271944,-2.663215833271944
 2006-02-19T02:00:00,0.0,0.0,0.0,6.668398166349259,6.668398166349259,0.0,1.0,0.0,0.0,0.0,-2.3038347046337804,-2.3038347046337804,0.0,171.09695523669723,0.0,0.9993393668245414,-2.3510149083078704,-2.3510149083078704,-2.3510149083078704
 2006-02-19T03:00:00,0.0,0.0,0.0,6.668410423786927,6.668410423786927,0.0,1.0,0.0,0.0,0.0,-1.98824058637116,-1.98824058637116,0.0,171.09695523669726,0.0,0.9988231037259058,-2.0349082409147474,-2.0349082409147474,-2.0349082409147474
 2006-02-19T04:00:00,0.0,0.0,0.0,6.668410423786927,6.668410423786927,0.0,1.0,0.0,0.0,0.0,-1.6762425614094232,-1.6762425614094232,0.0,171.09695523669726,0.0,0.9983068406272698,-1.7234772223879795,-1.7234772223879795,-1.7234772223879795
 2006-02-19T05:00:00,0.0,0.0,0.0,6.668410423786927,6.668410423786927,0.0,1.0,0.0,0.0,0.0,-1.3616345062609774,-1.3616345062609774,0.0,171.09695523669726,0.0,0.997790577528634,-1.4082931601649016,-1.4082931601649016,-1.4082931601649016
 2006-02-19T06:00:00,0.0,0.0,0.0,6.668410423786926,6.668410423786926,0.0,1.0,0.0,0.0,0.0,-1.0487987880113376,-1.0487987880113376,0.0,171.09695523669723,0.0,0.9972743144299976,-1.0959604790717057,-1.0959604790717057,-1.0959604790717057
 2006-02-19T07:00:00,0.0,0.0,0.0,6.668410423786927,6.668410423786927,0.0,0.0,0.0,0.0,0.0,-0.7332651235637789,-0.7332651235637789,0.0,171.09695523669726,0.0,0.996758051331362,-0.779907503424084,-0.779907503424084,-0.779907503424084
 2006-02-19T08:00:00,0.0,0.0,0.0,6.668410423786927,6.668410423786927,0.0,0.0,0.0,0.0,0.0,-0.4202128407780913,-0.4202128407780913,0.0,171.09695523669726,0.0,0.996241788232726,-0.4673581403127936,-0.4673581403127936,-0.4673581403127936
 2006-02-19T09:00:00,0.0,0.0,0.0,6.668411053907737,6.668411053907737,0.0,0.0,0.0,0.0,0.0,-0.1046634887606418,-0.1046634887606418,0.0,171.09695523669726,0.0,0.99572552513409,-0.1512970223850572,-0.1512970223850572,-0.1512970223850572
 2006-02-19T10:00:00,0.0,0.0,0.0,6.668417985063933,6.668417985063933,0.0,0.0,0.0,0.0,0.0,0.2083316712737495,0.2083316712737495,0.0,171.09695523669723,0.0,0.995209262035454,0.1611948688312433,0.1611948688312433,0.1611948688312433
 2006-02-19T11:00:00,0.0,0.0,0.0,6.668419448605437,6.668419448605437,0.0,0.0,0.0,0.0,0.0,0.5240674787316085,0.5240674787316085,0.0,171.09695523669723,0.0,0.9946929989368178,0.4774557121812128,0.4774557121812128,0.4774557121812128
 2006-02-19T12:00:00,0.0,0.0,0.0,6.668425208567283,6.668425208567283,0.0,-1.0,0.0,0.0,0.0,0.8373073199604671,0.8373073199604671,0.0,171.09695523669723,0.0,0.994176735838182,0.7901828399919123,0.7901828399919123,0.7901828399919123
 2006-02-19T13:00:00,0.0,0.0,0.0,6.66842762329054,6.66842762329054,0.0,-1.0,0.0,0.0,0.0,1.1531094967310658,1.1531094967310658,0.0,171.09695523669723,0.0,0.993660472739546,1.1065036447357943,1.1065036447357943,1.1065036447357943
 2006-02-19T14:00:00,0.0,0.0,0.0,6.668434820286958,6.668434820286958,0.0,-1.0,0.0,0.0,0.0,1.468789532885144,1.468789532885144,0.0,171.09695523669723,0.0,0.9931442096409104,1.4219399373193051,1.4219399373193051,1.4219399373193051
 2006-02-19T15:00:00,0.0,0.0,0.0,6.668454311536156,6.668454311536156,0.0,-1.0,0.0,0.0,0.0,1.7898237287350192,1.7898237287350192,0.0,171.09695523669723,0.0,0.9926279465422742,1.7433335819605793,1.7433335819605793,1.7433335819605793
 2006-02-19T16:00:00,0.0,0.0,0.0,6.668475585439733,6.668475585439733,0.0,-1.0,0.0,0.0,0.0,2.113305801565674,2.113305801565674,0.0,171.09695523669723,0.0,0.9921116834436382,2.066628725079098,2.066628725079098,2.066628725079098
 2006-02-19T17:00:00,0.0,0.0,0.0,6.668477235490049,6.668477235490049,0.0,-1.0,0.0,0.0,0.0,2.43429079750506,2.43429079750506,0.0,171.09695523669726,0.0,0.9915954203450024,2.3878113361503086,2.3878113361503086,2.3878113361503086
 2006-02-19T18:00:00,0.0,0.0,0.0,6.668489322832965,6.668489322832965,0.0,0.0,0.0,0.0,0.0,2.7676992813501307,2.7676992813501307,0.0,171.09695523669723,0.0,0.9910791572463664,2.7216931761015672,2.7216931761015672,2.7216931761015672
 2006-02-19T19:00:00,0.0,0.0,0.0,6.66854257963034,6.66854257963034,0.0,0.0,0.0,0.0,0.0,3.1078432397954483,3.1078432397954483,0.0,171.09695523669723,0.0,0.9905628941477304,3.061903961757452,3.061903961757452,3.061903961757452
 2006-02-19T20:00:00,0.0,0.0,0.0,6.66858233906576,6.66858233906576,0.0,0.0,0.0,0.0,0.0,3.4407657441491453,3.4407657441491453,0.0,171.09695523669726,0.0,0.9900466310490946,3.3946402953794945,3.3946402953794945,3.3946402953794945
 2006-02-19T21:00:00,0.0,0.0,0.0,6.668588511632424,6.668588511632424,0.0,1.0,0.0,0.0,0.0,3.7773537847690095,3.7773537847690095,0.0,171.09695523669723,0.0,0.9895303679504583,3.7311147909951896,3.7311147909951896,3.7311147909951896
 2006-02-19T22:00:00,0.0,0.0,0.0,6.668590101007292,6.668590101007292,0.0,1.0,0.0,0.0,0.0,4.107019579832746,4.107019579832746,0.0,171.09695523669726,0.0,0.9890141048518228,4.06090042656336,4.06090042656336,4.06090042656336
 2006-02-19T23:00:00,33.23416684518611,119643.00064267,335710.6531029686,6.668853268064724,6.6687091954336175,10.284642797847686,1.0,0.0,0.0,0.0,4.449220190018008,4.449220190018008,0.0,171.09695523669723,0.0,0.9884978417531866,4.403243950497135,4.403243950497135,4.403243950497135
 2006-02-20T00:00:00,16.595160320923593,59742.57715532492,167541.6264554147,6.668824175991852,6.668752274303244,5.142321398923843,1.0,0.0,0.0,0.0,4.790692895134703,4.790692895134703,0.0,171.09695523669726,0.0,0.9879815786545508,4.7447152694106345,4.7447152694106345,4.7447152694106345
 2006-02-20T01:00:00,41.530587288710535,149510.11423935794,419051.2627655171,6.6692282029986805,6.669048364116431,10.284642797847686,1.0,0.0,0.0,0.0,5.133133547497878,5.133133547497878,0.0,171.09695523669723,0.0,0.9874653155559148,5.087137481494312,5.087137481494312,5.087137481494312
 2006-02-20T02:00:00,0.0,0.0,0.0,6.669005105563564,6.669005105563564,0.0,1.0,0.0,0.0,0.0,5.474559292550846,5.474559292550846,0.0,171.09695523669726,0.0,0.9869490524572788,5.428652515592707,5.428652515592707,5.428652515592707
 2006-02-20T03:00:00,19.304766890626954,69497.16080625703,194675.8314481278,6.669720967227767,6.669637420691061,5.142321398923843,1.0,0.0,0.0,0.0,5.818170862064554,5.818170862064554,0.0,171.0969552366972,0.0,0.9864327893586426,5.772363262009606,5.772363262009606,5.772363262009606
 2006-02-20T04:00:00,0.0,0.0,0.0,6.668905807707465,6.668905807707465,0.0,1.0,0.0,0.0,0.0,6.161159002814057,6.161159002814057,0.0,171.09695523669726,0.0,0.9859165262600073,6.11533627292357,6.11533627292357,6.11533627292357
 2006-02-20T05:00:00,0.0,0.0,0.0,6.670516862775526,6.670516862775526,0.0,1.0,0.0,0.0,0.0,6.506907903043737,6.506907903043737,0.0,171.09695523669726,0.0,0.9854002631613712,6.461175062359797,6.461175062359797,6.461175062359797
 2006-02-20T06:00:00,0.0,0.0,0.0,6.673187701837431,6.673187701837431,0.0,1.0,10775.38136451199,38791372.91224316,108838784.13396956,6.748334363435663,6.699358433705025,165.39372339547398,171.09695523669726,0.0,0.9848840000627352,6.693797277401397,6.693797277401397,6.693797277401397
 2006-02-20T07:00:00,0.0,0.0,0.0,6.673285886183352,6.673285886183352,0.0,0.0,12716.781583254042,45780413.69971455,128483330.9226214,6.757815579011315,6.7,171.09695523669723,171.09695523669723,0.0,0.984367736964099,6.7,6.7,6.7
 2006-02-20T08:00:00,0.0,0.0,0.0,6.673285886183352,6.673285886183352,0.0,0.0,12719.417575483743,45789903.27174148,128483330.91719398,6.757815579008873,6.7,171.09695523669723,171.09695523669723,0.0,0.983851473865463,6.7,6.7,6.7
 2006-02-20T09:00:00,0.0,0.0,0.0,6.673285886183352,6.673285886183352,0.0,0.0,12719.108470989171,45788790.49556103,128483330.92210576,6.757815579011083,6.7,171.09695523669723,171.09695523669723,0.0,0.9833352107668272,6.7,6.7,6.7
 2006-02-20T10:00:00,0.0,0.0,0.0,6.673285886183352,6.673285886183352,0.0,0.0,12701.722213624002,45726199.96904641,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9828189476681912,6.7,6.7,6.7
 2006-02-20T11:00:00,0.0,0.0,0.0,6.673285886183352,6.673285886183352,0.0,0.0,12703.084071228848,45731102.65642385,128483330.91228236,6.757815579006663,6.7,171.09695523669723,171.09695523669723,0.0,0.9823026845695552,6.7,6.7,6.7
 2006-02-20T12:00:00,0.0,0.0,0.0,6.673285886183352,6.673285886183352,0.0,-1.0,0.0,0.0,0.0,6.757666426662368,6.757666426662368,0.0,171.09695523669723,1.2220273016545289,0.9809391171276274,6.748099556662743,6.699833832240955,1.1166666666666667
 2006-02-20T13:00:00,0.0,0.0,0.0,6.673285886183352,6.673285886183352,0.0,-1.0,0.0,0.0,0.0,6.757635861623917,6.757635861623917,0.0,171.09695523669723,1.461642113093575,0.9783917112080562,6.757565986459664,6.699837640402582,0.0
 2006-02-20T14:00:00,0.0,0.0,0.0,6.673285886183352,6.673285886183352,0.0,-1.0,0.0,0.0,0.0,6.75764971843046,6.75764971843046,0.0,171.09695523669723,1.464281132902799,0.9758445717330484,6.757666356731398,6.699832920109206,0.0
 2006-02-20T15:00:00,0.0,0.0,0.0,6.673285886183352,6.673285886183352,0.0,-1.0,0.0,0.0,0.0,6.757561207115604,6.757561207115604,0.0,171.09695523669723,1.4638821700781222,0.9732967255492158,6.757562372599274,6.699745583231642,0.0
 2006-02-20T16:00:00,0.0,0.0,0.0,6.673285886183352,6.673285886183352,0.0,-1.0,0.0,0.0,0.0,6.757817871229033,6.757817871229033,0.0,171.09695523669723,1.4633706739966754,0.9707513243740046,6.757801595994548,6.700002971219413,0.0
 2006-02-20T17:00:00,0.0,0.0,0.0,6.673285886183352,6.673285886183352,0.0,-1.0,0.0,0.0,0.0,6.757563032312525,6.757563032312525,0.0,171.09695523669723,1.4641852925032408,0.9682022970412768,6.75757619070081,6.699747308437104,0.0
