Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-20T18:00:00,0.0,0.0,0.0,6.673285886183352,6.673285886183352,0.0,0.0,14815.890731589634,53337206.63372268,149866977.34469825,6.767437176885822,6.7,171.09695523669723,171.09695523669723,0.0,0.9668410907740784,6.709622058225473,6.709622058225473,6.709622058225473
 2006-02-20T19:00:00,0.0,0.0,0.0,6.673285886183352,6.673285886183352,0.0,0.0,12702.294912763888,45728261.68595,128483330.9024637,6.757815579002245,6.7,171.09695523669723,171.09695523669723,0.0,0.9663248276754426,6.7,6.7,6.7
 2006-02-20T20:00:00,0.0,0.0,0.0,6.673285886183352,6.673285886183352,0.0,0.0,12694.947355621334,45701810.480236806,128483330.90246108,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9658085645768066,6.7,6.7,6.7
 2006-02-20T21:00:00,0.0,0.0,0.0,6.673285886183352,6.673285886183352,0.0,1.0,12700.372555575008,45721341.20007003,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9652923014781708,6.7,6.7,6.7
 2006-02-20T22:00:00,0.0,0.0,0.0,6.673285886183352,6.673285886183352,0.0,1.0,12710.597002040318,45758149.20734514,128483330.95200168,6.757815579024537,6.7,171.09695523669726,171.09695523669726,0.0,0.9647760383795349,6.7,6.7,6.7
 2006-02-20T23:00:00,0.0,0.0,0.0,6.673285886183352,6.673285886183352,0.0,1.0,12717.549150996883,45783176.94358878,128483330.9309512,6.757815579015063,6.7,171.09695523669723,171.09695523669723,0.0,0.9642597752808988,6.7,6.7,6.7
 2006-02-21T00:00:00,0.0,0.0,0.0,6.673285886183353,6.673285886183353,0.0,1.0,12720.958631810588,45795451.07451811,128483330.92413378,6.7578155790119965,6.7,171.09695523669726,171.09695523669726,0.0,0.963743512182263,6.7,6.7,6.7
 2006-02-21T01:00:00,0.0,0.0,0.0,6.673285886183354,6.673285886183354,0.0,1.0,12724.436457072456,45807971.24546082,128483330.92992675,6.757815579014604,6.700000000000003,171.09695523669726,171.09695523669726,0.0,0.9632272490836272,6.700000000000003,6.700000000000003,6.700000000000003
 2006-02-21T02:00:00,0.0,0.0,0.0,6.673286229415525,6.673286229415525,0.0,1.0,12708.641738181255,45751110.25745253,128483472.86761583,6.757815642884442,6.7,171.09695523669723,171.09695523669723,0.0,0.9627109859849908,6.7,6.7,6.7
 2006-02-21T03:00:00,0.0,0.0,0.0,6.673299289301572,6.673299289301572,0.0,1.0,12704.987774418192,45737955.98790549,128484078.0205034,6.757815915194199,6.7,171.09695523669723,171.09695523669723,0.0,0.962194722886355,6.7,6.7,6.7
 2006-02-21T04:00:00,0.0,0.0,0.0,6.673317819690688,6.673317819690688,0.0,1.0,12706.296685421044,45742668.06751575,128484052.35554872,6.757815903645352,6.7,171.09695523669723,171.09695523669723,0.0,0.961678459787719,6.7,6.7,6.7
 2006-02-21T05:00:00,0.0,0.0,0.0,6.6733393943812365,6.6733393943812365,0.0,1.0,12720.807585372007,45794907.30733923,128484130.87909807,6.757815938979776,6.7,171.09695523669723,171.09695523669723,0.0,0.961162196689083,6.7,6.7,6.7
 2006-02-21T06:00:00,0.0,0.0,0.0,6.673348830292025,6.673348830292025,0.0,1.0,12710.17761754223,45756639.42315203,128483344.81441258,6.757815585262414,6.7,171.09695523669726,171.09695523669726,0.0,0.9606459335904473,6.7,6.7,6.7
 2006-02-21T07:00:00,0.0,0.0,0.0,6.673348830292025,6.673348830292025,0.0,0.0,12699.690685098574,45718886.46635487,128483330.90246338,6.757815579002244,6.7,171.09695523669723,171.09695523669723,0.0,0.9601296704918112,6.7,6.7,6.7
 2006-02-21T08:00:00,0.0,0.0,0.0,6.673348830292025,6.673348830292025,0.0,0.0,12713.778282435114,45769601.8167664,128483330.9172012,6.757815579008877,6.7,171.09695523669723,171.09695523669723,0.0,0.9596134073931752,6.7,6.7,6.7
 2006-02-21T09:00:00,0.0,0.0,0.0,6.673348830292025,6.673348830292025,0.0,0.0,12713.402701575738,45768249.725672655,128483330.912284,6.757815579006664,6.7,171.09695523669723,171.09695523669723,0.0,0.9590971442945392,6.7,6.7,6.7
 2006-02-21T10:00:00,0.0,0.0,0.0,6.673348830292025,6.673348830292025,0.0,0.0,12700.37626035518,45721354.53727864,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9585808811959032,6.7,6.7,6.7
 2006-02-21T11:00:00,0.0,0.0,0.0,6.673348830292025,6.673348830292025,0.0,0.0,12683.745050138665,45661482.1804992,128483330.90246108,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9580646180972674,6.7,6.7,6.7
 2006-02-21T12:00:00,0.0,0.0,0.0,6.673348830292025,6.673348830292025,0.0,-1.0,0.0,0.0,0.0,6.757735658683118,6.757735658683118,0.0,171.09695523669723,1.220212143070949,0.956701547822104,6.748113917249934,6.699919762232099,1.1166666666666667
 2006-02-21T13:00:00,0.0,0.0,0.0,6.673348830292025,6.673348830292025,0.0,-1.0,0.0,0.0,0.0,6.757471170836578,6.757471170836578,0.0,171.09695523669723,1.463994060995543,0.9541524455674144,6.757475279959382,6.699654816086295,0.0
 2006-02-21T14:00:00,0.0,0.0,0.0,6.673348830292025,6.673348830292025,0.0,-1.0,0.0,0.0,0.0,6.757814748852656,6.757814748852656,0.0,171.09695523669723,1.4633345791003087,0.9516076611507612,6.75779739693564,6.700000233696414,0.0
 2006-02-21T15:00:00,0.0,0.0,0.0,6.673356859297563,6.673356859297563,0.0,-1.0,0.0,0.0,0.0,6.757736783642166,6.757736783642166,0.0,171.09695523669723,1.463725163642559,0.9490598798691012,6.757733537646492,6.69992148956062,0.0
 2006-02-21T16:00:00,0.0,0.0,0.0,6.6733796609407685,6.6733796609407685,0.0,-1.0,0.0,0.0,0.0,6.757817469613805,6.757817469613805,0.0,171.09695523669723,1.463974133282031,0.9465132163429516,6.757822954537979,6.70000031245801,0.0
 2006-02-21T17:00:00,0.0,0.0,0.0,6.673401498484773,6.673401498484773,0.0,-1.0,0.0,0.0,0.0,6.757659204056469,6.757659204056469,0.0,171.09695523669723,1.465947849807458,0.9439648479909742,6.757726283287649,6.699826507813143,0.0
 2006-02-21T18:00:00,0.0,0.0,0.0,6.673406636827237,6.673406636827237,0.0,0.0,14796.871870254792,53268738.73291725,149704832.64721087,6.767364221947311,6.7,171.09695523669723,171.09695523669723,0.0,0.9426004089213592,6.709566121283843,6.709566121283843,6.709566121283843
 2006-02-21T19:00:00,0.0,0.0,0.0,6.673406636827237,6.673406636827237,0.0,0.0,12698.763427457468,45715548.33884689,128483330.90246108,6.757815579002244,6.7,171.09695523669723,171.09695523669723,0.0,0.9420841458227232,6.7,6.7,6.7
 2006-02-21T20:00:00,0.0,0.0,0.0,6.673406636827237,6.673406636827237,0.0,0.0,12694.396977433886,45699829.118762,128483330.90246303,6.757815579002245,6.7,171.09695523669723,171.09695523669723,0.0,0.9415678827240872,6.7,6.7,6.7
 2006-02-21T21:00:00,0.0,0.0,0.0,6.673406636827237,6.673406636827237,0.0,1.0,279607.94191266416,1006588590.885591,5309928854.29672,-1.2228015229375395,-3.6245465897343454,171.09695523669723,171.09695523669723,0.0,0.9326744347969732,-1.8745465897343463,-1.6085709049743493,-1.6085709049743493
 2006-02-21T22:00:00,0.0,0.0,0.0,6.673406636827237,6.673406636827237,0.0,1.0,195320.8353803157,703155007.3691365,2045370848.7022505,-2.872548753087178,-3.8,171.09695523669726,171.09695523669726,0.0,0.9714136715970966,-3.8,-2.9466463636589584,-2.9466463636589584
 2006-02-21T23:00:00,0.0,0.0,0.0,6.673406636827238,6.673406636827238,0.0,1.0,118992.58184434888,428373294.639656,1191116641.813895,-3.259723983859331,-3.8,171.09695523669723,171.09695523669723,0.0,0.9945560722076564,-3.8,-3.3288692202547483,-3.3288692202547483
 2006-02-22T00:00:00,0.0,0.0,0.0,6.673406636827237,6.673406636827237,0.0,1.0,0.0,0.0,0.0,-3.5934505138278734,-3.5934505138278734,0.0,171.09695523669723,0.0,1.0,-3.654166219574346,-3.654166219574346,-3.654166219574346
 2006-02-22T01:00:00,0.0,0.0,0.0,6.673406636827238,6.673406636827238,0.0,1.0,0.0,0.0,0.0,-3.295232122566901,-3.295232122566901,0.0,171.09695523669726,0.0,1.0000000000000002,-3.342188676051644,-3.342188676051644,-3.342188676051644
 2006-02-22T02:00:00,0.0,0.0,0.0,6.673406636827237,6.673406636827237,0.0,1.0,0.0,0.0,0.0,-2.982458366322653,-2.982458366322653,0.0,171.09695523669723,0.0,0.9998764715157176,-3.0296313987346246,-3.0296313987346246,-3.0296313987346246
 2006-02-22T03:00:00,0.0,0.0,0.0,6.673406636827238,6.673406636827238,0.0,1.0,0.0,0.0,0.0,-2.673778292322449,-2.673778292322449,0.0,171.09695523669726,0.0,0.9993844880247136,-2.7207258420424467,-2.7207258420424467,-2.7207258420424467
 2006-02-22T04:00:00,0.0,0.0,0.0,6.673406636827237,6.673406636827237,0.0,1.0,0.0,0.0,0.0,-2.3610644665303444,-2.3610644665303444,0.0,171.09695523669723,0.0,0.9988682249260772,-2.408228464227555,-2.408228464227555,-2.408228464227555
 2006-02-22T05:00:00,0.0,0.0,0.0,6.673407017225827,6.673407017225827,0.0,1.0,0.0,0.0,0.0,-2.051029790138849,-2.051029790138849,0.0,171.09695523669726,0.0,0.9983519618274416,-2.097906766550143,-2.097906766550143,-2.097906766550143
 2006-02-22T06:00:00,0.0,0.0,0.0,6.6734112017996745,6.6734112017996745,0.0,1.0,0.0,0.0,0.0,-1.726568663494105,-1.726568663494105,0.0,171.09695523669726,0.0,0.9978356987288054,-1.773335943220367,-1.773335943220367,-1.773335943220367
 2006-02-22T07:00:00,0.0,0.0,0.0,6.6734112017996745,6.6734112017996745,0.0,0.0,0.0,0.0,0.0,-1.4302114697180397,-1.4302114697180397,0.0,171.09695523669723,0.0,0.9973194356301696,-1.4780722090048044,-1.4780722090048044,-1.4780722090048044
 2006-02-22T08:00:00,0.0,0.0,0.0,6.6734112017996745,6.6734112017996745,0.0,0.0,0.0,0.0,0.0,-1.1288800911837484,-1.1288800911837484,0.0,171.09695523669723,0.0,0.9968031725315336,-1.1759678480415627,-1.1759678480415627,-1.1759678480415627
 2006-02-22T09:00:00,0.0,0.0,0.0,6.6734112017996745,6.6734112017996745,0.0,0.0,0.0,0.0,0.0,-0.8340167090422034,-0.8340167090422034,0.0,171.09695523669723,0.0,0.9962869094328975,-0.881868703918383,-0.881868703918383,-0.881868703918383
 2006-02-22T10:00:00,0.0,0.0,0.0,6.6734112017996745,6.6734112017996745,0.0,0.0,0.0,0.0,0.0,-0.5469204836674864,-0.5469204836674864,0.0,171.09695523669723,0.0,0.9957706463342616,-0.5947681027254966,-0.5947681027254966,-0.5947681027254966
 2006-02-22T11:00:00,0.0,0.0,0.0,6.6734112017996745,6.6734112017996745,0.0,0.0,0.0,0.0,0.0,-0.2598494896380186,-0.2598494896380186,0.0,171.09695523669723,0.0,0.995254383235626,-0.3076929035313872,-0.3076929035313872,-0.3076929035313872
 2006-02-22T12:00:00,12195.53290885773,43903918.47188783,123531250.17100888,6.723055307215971,6.670038934233183,77.13482098385765,-1.0,0.0,0.0,0.0,0.0650541364343385,0.0650541364343385,0.0,171.09695523669723,0.0,0.9947381201369896,-0.0080812645208051,-0.0080812645208051,-0.0080812645208051
 2006-02-22T13:00:00,3722.7287688023193,13401823.56768835,37591790.00704187,6.758174336654392,6.742041041233264,25.711606994619217,-1.0,0.0,0.0,0.0,0.4898915770198601,0.4898915770198601,0.0,171.09695523669723,0.0,0.9942218570383538,0.4381269727161316,0.4381269727161316,0.4381269727161316
 2006-02-22T14:00:00,0.0,0.0,0.0,6.757115916146579,6.757115916146579,0.0,-1.0,0.0,0.0,0.0,0.7765704045656444,0.7765704045656444,0.0,171.09695523669723,0.0,0.9937055939397178,0.7287383943999187,0.7287383943999187,0.7287383943999187
 2006-02-22T15:00:00,0.0,0.0,0.0,6.757115916146579,6.757115916146579,0.0,-1.0,0.0,0.0,0.0,1.0635528076072909,1.0635528076072909,0.0,171.09695523669723,0.0,0.993189330841082,1.0157235591089162,1.0157235591089162,1.0157235591089162
 2006-02-22T16:00:00,0.0,0.0,0.0,6.757115916146579,6.757115916146579,0.0,-1.0,0.0,0.0,0.0,1.3505186851065238,1.3505186851065238,0.0,171.09695523669723,0.0,0.992673067742446,1.302692143974422,1.302692143974422,1.302692143974422
 2006-02-22T17:00:00,0.0,0.0,0.0,6.757115916146579,6.757115916146579,0.0,-1.0,0.0,0.0,0.0,1.6374689526730863,1.6374689526730863,0.0,171.09695523669723,0.0,0.9921568046438102,1.5896450793107817,1.5896450793107817,1.5896450793107817
 2006-02-22T18:00:00,0.0,0.0,0.0,6.757333660688196,6.757333660688196,0.0,0.0,0.0,0.0,0.0,1.924422887381638,1.924422887381638,0.0,171.09695523669723,0.0,0.991640541545174,1.876598446574941,1.876598446574941,1.876598446574941
 2006-02-22T19:00:00,0.0,0.0,0.0,6.757353455496763,6.757353455496763,0.0,0.0,0.0,0.0,0.0,2.211338839073394,2.211338839073394,0.0,171.09695523669723,0.0,0.9911242784465384,2.16352061456654,2.16352061456654,2.16352061456654
 2006-02-22T20:00:00,0.0,0.0,0.0,6.757357182224119,6.757357182224119,0.0,0.0,0.0,0.0,0.0,2.4982392812625025,2.4982392812625025,0.0,171.09695523669723,0.0,0.990608015347902,2.450423093245753,2.450423093245753,2.450423093245753
 2006-02-22T21:00:00,0.0,0.0,0.0,6.757398176134459,6.757398176134459,0.0,1.0,0.0,0.0,0.0,2.785125767314883,2.785125767314883,0.0,171.09695523669723,0.0,0.9900917522492664,2.7373130866514868,2.7373130866514868,2.7373130866514868
 2006-02-22T22:00:00,0.0,0.0,0.0,6.757398176134459,6.757398176134459,0.0,1.0,0.0,0.0,0.0,3.09012070163586,3.09012070163586,0.0,171.09695523669723,0.0,0.9895754891506302,3.043292715762218,3.043292715762218,3.043292715762218
 2006-02-22T23:00:00,0.0,0.0,0.0,6.757398176134459,6.757398176134459,0.0,1.0,0.0,0.0,0.0,3.386852475826414,3.386852475826414,0.0,171.09695523669723,0.0,0.9890592260519944,3.3390452036137224,3.3390452036137224,3.3390452036137224
 2006-02-23T00:00:00,0.0,0.0,0.0,6.757398176134459,6.757398176134459,0.0,1.0,0.0,0.0,0.0,3.6736848489559617,3.6736848489559617,0.0,171.09695523669723,0.0,0.9885429629533584,3.625880587216981,3.625880587216981,3.625880587216981
 2006-02-23T01:00:00,0.0,0.0,0.0,6.757398176134459,6.757398176134459,0.0,1.0,0.0,0.0,0.0,3.960500870291448,3.960500870291448,0.0,171.09695523669723,0.0,0.9880266998547226,3.912699336409165,3.912699336409165,3.912699336409165
 2006-02-23T02:00:00,0.0,0.0,0.0,6.757398176134459,6.757398176134459,0.0,1.0,0.0,0.0,0.0,4.247300537122675,4.247300537122675,0.0,171.09695523669723,0.0,0.9875104367560864,4.199501727360826,4.199501727360826,4.199501727360826
 2006-02-23T03:00:00,0.0,0.0,0.0,6.757398176134459,6.757398176134459,0.0,1.0,0.0,0.0,0.0,4.534083875161923,4.534083875161923,0.0,171.09695523669723,0.0,0.9869941736574508,4.486287785273326,4.486287785273326,4.486287785273326
 2006-02-23T04:00:00,0.0,0.0,0.0,6.757398176134459,6.757398176134459,0.0,1.0,0.0,0.0,0.0,4.820850901181541,4.820850901181541,0.0,171.09695523669723,0.0,0.9864779105588144,4.773057528553145,4.773057528553145,4.773057528553145
 2006-02-23T05:00:00,0.0,0.0,0.0,6.757398176134459,6.757398176134459,0.0,1.0,0.0,0.0,0.0,5.107602231722961,5.107602231722961,0.0,171.09695523669723,0.0,0.9859616474601788,5.059811313854606,5.059811313854606,5.059811313854606
 2006-02-23T06:00:00,0.0,0.0,0.0,6.757415808688865,6.757415808688865,0.0,1.0,0.0,0.0,0.0,5.411659130335607,5.411659130335607,0.0,171.09695523669726,0.0,0.9854453843615426,5.364792329677644,5.364792329677644,5.364792329677644
 2006-02-23T07:00:00,23503.563298754,84612827.87551442,237438446.37824363,6.768568822817138,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,5.804165281900115,5.804165281900115,0.0,171.09695523669723,0.0,0.9849291212629068,5.71447232311639,5.71447232311639,5.71447232311639
 2006-02-23T08:00:00,142439.4112497899,512781880.4992437,1435208336.8952308,7.282750961677273,6.666666666666692,154.2696419677153,0.0,115745.86948217957,416685130.1358464,1166423422.9765172,7.1115674122258135,6.587004562155292,114.0646368244648,171.09695523669723,0.0,0.9844128581642708,6.494493549152622,6.494493549152622,6.494493549152622
 2006-02-23T09:00:00,209804.8004958056,755297281.7849002,2113557394.014657,7.573989083011029,6.66666666666669,154.2696419677153,0.0,209958.83733957203,755851814.4224591,2115559928.9404044,7.651310484233406,6.7,171.09695523669723,171.09695523669723,0.0,0.983896595065635,6.7,6.7,6.7
 2006-02-23T10:00:00,217384.9407971152,782585786.8696146,2189919143.3342185,7.60678038438044,6.66666666666669,154.2696419677153,0.0,217561.12263416607,783220041.4829981,2192161087.250329,7.685729865800504,6.7,171.09695523669723,171.09695523669723,0.0,0.9833803319669988,6.7,6.7,6.7
 2006-02-23T11:00:00,219959.29908571733,791853476.7085824,2218090208.420816,7.618877827552164,6.66666666666669,154.2696419677153,0.0,220139.111307516,792500800.7070578,2220397603.513771,7.698416915909548,6.7,171.09695523669723,171.09695523669723,0.0,0.9828640688683632,6.7,6.7,6.7
 2006-02-23T12:00:00,214665.4623217172,772795664.358182,2162523326.718211,7.59501596372042,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.673461578228661,7.673461578228661,0.0,171.09695523669723,18.129200072473555,0.968011179872108,7.513305101526881,6.700009514169705,1.1170109387180134
 2006-02-23T13:00:00,219023.05629098305,788483002.6475389,2276153639.751428,7.643812611220224,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.724618038107743,7.724618038107743,0.0,171.09695523669723,22.318782799940585,0.9329896619457548,7.705095503978616,6.700022325107707,0.0011666741957185
 2006-02-23T14:00:00,220427.9567004376,793540644.1215751,2540482577.09338,7.757329316937024,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.84365716112034,7.84365716112034,0.0,171.09695523669723,24.637953474918827,0.894626493534103,7.826376101317574,6.700002320248582,0.0049925860974493
 2006-02-23T15:00:00,220427.9567004376,793540644.1215751,2542519898.0285263,7.758204204881392,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.844699769317278,7.844699769317278,0.0,171.09695523669723,25.21541437020328,0.8534136439291594,7.856431232537235,6.700004722099494,0.009885001890325
 2006-02-23T16:00:00,220427.9567004376,793540644.1215751,2427311520.958011,7.708726383048469,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.7927744490037085,7.7927744490037085,0.0,171.09695523669723,24.11180833517572,0.8135854678211863,7.797220102442334,6.700000784311871,0.0114239037157012
 2006-02-23T17:00:00,203909.49477756824,734074181.1992456,2054168538.4626763,7.548486703516556,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.624753504900038,7.624753504900038,0.0,171.09695523669723,21.34530738324869,0.7770402617146667,7.654391902857486,6.699982674517678,0.0072572775278295
 2006-02-23T18:00:00,195675.1066224553,704430383.8408388,1971215946.6759424,7.512866433176015,6.66666666666669,154.2696419677153,0.0,204051.49013187812,734585364.4747615,2307935706.3081923,7.73769236467572,6.7,171.09695523669723,171.09695523669723,0.0,0.7630229795579844,6.851144556017647,6.851144556017647,6.851144556017647
 2006-02-23T19:00:00,57585.425896991255,207307533.22916856,580138176.0538145,6.915658086514397,6.66666666666669,154.2696419677153,0.0,57706.25586002553,207742521.0960919,581479158.0381751,6.96161431590691,6.7,171.09695523669723,171.09695523669723,0.0,0.7625067164593485,6.7,6.7,6.7
 2006-02-23T20:00:00,41016.36819988186,147658925.51957467,414086428.6124205,6.844385319301657,6.66666666666669,154.2696419677153,0.0,41025.10279178784,147690370.0504362,414235448.1256537,6.886380944566739,6.7,171.09695523669723,171.09695523669723,0.0,0.7619904533607125,6.7,6.7,6.7
 2006-02-23T21:00:00,26504.9816782603,95417934.04173712,267685739.13916823,6.781550363724816,6.66666666666669,154.2696419677153,1.0,325042.6075396356,1170153387.142688,7225801875.17797,-0.2403307544098836,-3.507775553106381,171.09695523669723,171.09695523669723,0.0,0.76778202816248,-1.7577755531063808,-0.6649042091057829,-0.6649042091057829
 2006-02-23T22:00:00,0.0,0.0,0.0,6.752182709247286,6.752182709247286,0.0,1.0,240452.58583685165,865629309.0126659,4591958490.667891,-1.7198119125056273,-3.8,171.09695523669723,171.09695523669723,0.0,0.8429470099592704,-3.8,-1.7906196741273552,-1.7906196741273552
 2006-02-23T23:00:00,0.0,0.0,0.0,6.752182709247285,6.752182709247285,0.0,1.0,217057.1301194202,781405668.4299127,3656428098.009575,-2.1430347755666115,-3.8,171.09695523669723,171.09695523669723,0.0,0.9068559643146088,-3.8,-2.2174756018350785,-2.2174756018350785
 2006-02-24T00:00:00,0.0,0.0,0.0,6.752182709247285,6.752182709247285,0.0,1.0,211399.4066639491,761037863.9902167,2558790776.389147,-2.639968795208869,-3.8,171.09695523669723,171.09695523669723,0.0,0.9545027667628028,-3.8,-2.7153333490331626,-2.7153333490331626
 2006-02-24T01:00:00,0.0,0.0,0.0,6.752182709247285,6.752182709247285,0.0,1.0,157037.14493349582,565333721.7605848,1566362490.537793,-3.089619871118906,-3.8,171.09695523669723,171.09695523669723,0.0,0.985120391446668,-3.8,-3.1614322254883302,-3.1614322254883302
 2006-02-24T02:00:00,0.0,0.0,0.0,6.752182709247285,6.752182709247285,0.0,1.0,50700.66063822783,182522378.2976202,506150931.5547856,-3.485949866402613,-3.715551664586672,85.54847761834861,171.09695523669723,0.0,0.999331482854636,-3.751197165104924,-3.555322728968396,-3.555322728968396
 2006-02-24T03:00:00,0.0,0.0,0.0,6.752182709247285,6.752182709247285,0.0,1.0,0.0,0.0,0.0,-3.4186531332166488,-3.4186531332166488,0.0,171.09695523669723,0.0,1.0,-3.4665195825457964,-3.4665195825457964,-3.4665195825457964
 2006-02-24T04:00:00,0.0,0.0,0.0,6.752182709247285,6.752182709247285,0.0,1.0,0.0,0.0,0.0,-3.13132642798637,-3.13132642798637,0.0,171.09695523669723,0.0,1.0,-3.179212087627262,-3.179212087627262,-3.179212087627262
 2006-02-24T05:00:00,0.0,0.0,0.0,6.752182709247285,6.752182709247285,0.0,1.0,0.0,0.0,0.0,-2.844027330995976,-2.844027330995976,0.0,171.09695523669723,0.0,0.9997993604888776,-2.891908745175083,-2.891908745175083,-2.891908745175083
 2006-02-24T06:00:00,0.0,0.0,0.0,6.752182709247285,6.752182709247285,0.0,1.0,0.0,0.0,0.0,-2.5431913766288177,-2.5431913766288177,0.0,171.09695523669726,0.0,0.9992859914129036,-2.590418245033985,-2.590418245033985,-2.590418245033985
 2006-02-24T07:00:00,0.0,0.0,0.0,6.752187709958449,6.752187709958449,0.0,0.0,0.0,0.0,0.0,-2.25095641796567,-2.25095641796567,0.0,171.09695523669723,0.0,0.9987697283142676,-2.2988292748717334,-2.2988292748717334,-2.2988292748717334
 2006-02-24T08:00:00,0.0,0.0,0.0,6.752208957608249,6.752208957608249,0.0,0.0,0.0,0.0,0.0,-1.9495471116066871,-1.9495471116066871,0.0,171.09695523669723,0.0,0.9982534652156316,-1.9966470365894704,-1.9966470365894704,-1.9966470365894704
 2006-02-24T09:00:00,0.0,0.0,0.0,6.752223639931223,6.752223639931223,0.0,0.0,0.0,0.0,0.0,-1.6546081128365575,-1.6546081128365575,0.0,171.09695523669723,0.0,0.9977372021169956,-1.7024722553140164,-1.7024722553140164,-1.7024722553140164
 2006-02-24T10:00:00,0.0,0.0,0.0,6.75223286161055,6.75223286161055,0.0,0.0,0.0,0.0,0.0,-1.3674383280855853,-1.3674383280855853,0.0,171.09695523669723,0.0,0.9972209390183598,-1.415298396216077,-1.415298396216077,-1.415298396216077
 2006-02-24T11:00:00,0.0,0.0,0.0,6.752258195920489,6.752258195920489,0.0,0.0,0.0,0.0,0.0,-1.080291897912991,-1.080291897912991,0.0,171.09695523669723,0.0,0.9967046759197236,-1.1281479135971568,-1.1281479135971568,-1.1281479135971568
 2006-02-24T12:00:00,0.0,0.0,0.0,6.752283926324608,6.752283926324608,0.0,-1.0,0.0,0.0,0.0,-0.7931706828881303,-0.7931706828881303,0.0,171.09695523669723,0.0,0.996188412821088,-0.8410224472159089,-0.8410224472159089,-0.8410224472159089
 2006-02-24T13:00:00,0.0,0.0,0.0,6.752309642970325,6.752309642970325,0.0,-1.0,0.0,0.0,0.0,-0.5060750017003415,-0.5060750017003415,0.0,171.09695523669723,0.0,0.9956721497224518,-0.5539225070285962,-0.5539225070285962,-0.5539225070285962
 2006-02-24T14:00:00,0.0,0.0,0.0,6.7523355480832725,6.7523355480832725,0.0,-1.0,0.0,0.0,0.0,-0.2190042088019153,-0.2190042088019153,0.0,171.09695523669723,0.0,0.995155886623816,-0.2668477177121986,-0.2668477177121986,-0.2668477177121986
 2006-02-24T15:00:00,0.0,0.0,0.0,6.752361511360718,6.752361511360718,0.0,-1.0,0.0,0.0,0.0,0.0680432988464815,0.0680432988464815,0.0,171.09695523669723,0.0,0.99463962352518,0.0202035790561776,0.0202035790561776,0.0202035790561776
 2006-02-24T16:00:00,0.0,0.0,0.0,6.752387514543326,6.752387514543326,0.0,-1.0,0.0,0.0,0.0,0.3550713927030708,0.3550713927030708,0.0,171.09695523669723,0.0,0.994123360426544,0.3072345439366595,0.3072345439366595,0.3072345439366595
 2006-02-24T17:00:00,0.0,0.0,0.0,6.7524119910729725,6.7524119910729725,0.0,-1.0,0.0,0.0,0.0,0.642082046619153,0.642082046619153,0.0,171.09695523669723,0.0,0.993607097327908,0.5942482950596397,0.5942482950596397,0.5942482950596397
 2006-02-24T18:00:00,0.0,0.0,0.0,6.752417697611027,6.752417697611027,0.0,0.0,0.0,0.0,0.0,0.9290729162512936,0.9290729162512936,0.0,171.09695523669723,0.0,0.9930908342292722,0.8812423719669207,0.8812423719669207,0.8812423719669207
 2006-02-24T19:00:00,0.0,0.0,0.0,6.752417697611027,6.752417697611027,0.0,0.0,0.0,0.0,0.0,1.2160465064544588,1.2160465064544588,0.0,171.09695523669723,0.0,0.992574571130636,1.1682187258268246,1.1682187258268246,1.1682187258268246
 2006-02-24T20:00:00,0.0,0.0,0.0,6.752417697611027,6.752417697611027,0.0,0.0,0.0,0.0,0.0,1.5030035299975335,1.5030035299975335,0.0,171.09695523669723,0.0,0.9920583080320003,1.455178508886848,1.455178508886848,1.455178508886848
 2006-02-24T21:00:00,0.0,0.0,0.0,6.752417697611027,6.752417697611027,0.0,1.0,0.0,0.0,0.0,1.7899440092533725,1.7899440092533725,0.0,171.09695523669723,0.0,0.9915420449333642,1.742121744057404,1.742121744057404,1.742121744057404
 2006-02-24T22:00:00,0.0,0.0,0.0,6.752417697611027,6.752417697611027,0.0,1.0,0.0,0.0,0.0,2.095095779698923,2.095095779698923,0.0,171.09695523669726,0.0,0.9910257818347284,2.0482632592983987,2.0482632592983987,2.0482632592983987
 2006-02-24T23:00:00,0.0,0.0,0.0,6.752417697611027,6.752417697611027,0.0,1.0,0.0,0.0,0.0,2.395257965711106,2.395257965711106,0.0,171.09695523669723,0.0,0.9905095187360924,2.3479634782977623,2.3479634782977623,2.3479634782977623
 2006-02-25T00:00:00,0.0,0.0,0.0,6.752417697611029,6.752417697611029,0.0,1.0,0.0,0.0,0.0,2.7099024751386245,2.7099024751386245,0.0,171.09695523669726,0.0,0.9899932556374568,2.663318574751911,2.663318574751911,2.663318574751911
 2006-02-25T01:00:00,0.0,0.0,0.0,6.752422002606103,6.752422002606103,0.0,1.0,0.0,0.0,0.0,3.0287855663744097,3.0287855663744097,0.0,171.09695523669726,0.0,0.9894769925388208,2.981815883187392,2.981815883187392,2.981815883187392
 2006-02-25T02:00:00,0.0,0.0,0.0,6.752428887596978,6.752428887596978,0.0,1.0,0.0,0.0,0.0,3.341158405404879,3.341158405404879,0.0,171.09695523669723,0.0,0.9889607294401846,3.294426807928968,3.294426807928968,3.294426807928968
 2006-02-25T03:00:00,0.0,0.0,0.0,6.7524386546346,6.7524386546346,0.0,1.0,0.0,0.0,0.0,3.6589520254302297,3.6589520254302297,0.0,171.09695523669726,0.0,0.9884444663415488,3.61237225650501,3.61237225650501,3.61237225650501
 2006-02-25T04:00:00,338.9104473026841,1220077.6102896626,3422577.695331247,6.698127101204776,6.696658262610014,11.570223147578648,1.0,0.0,0.0,0.0,3.984606699230633,3.984606699230633,0.0,171.09695523669726,0.0,0.9879282032429128,3.938115352842969,3.938115352842969,3.938115352842969
 2006-02-25T05:00:00,0.0,0.0,0.0,6.669723169225797,6.669723169225797,0.0,1.0,0.0,0.0,0.0,4.307106683089939,4.307106683089939,0.0,171.09695523669723,0.0,0.9874119401442768,4.2604417746451375,4.2604417746451375,4.2604417746451375
 2006-02-25T06:00:00,0.0,0.0,0.0,6.671033821455875,6.671033821455875,0.0,1.0,0.0,0.0,0.0,4.630050077623521,4.630050077623521,0.0,171.09695523669726,0.0,0.9868956770456409,4.583218060159585,4.583218060159585,4.583218060159585
 2006-02-25T07:00:00,0.0,0.0,0.0,6.671043418167359,6.671043418167359,0.0,0.0,0.0,0.0,0.0,4.926708048474854,4.926708048474854,0.0,171.09695523669723,0.0,0.9863794139470048,4.878915379201982,4.878915379201982,4.878915379201982
 2006-02-25T08:00:00,0.0,0.0,0.0,6.671043418167359,6.671043418167359,0.0,0.0,0.0,0.0,0.0,5.213454277864092,5.213454277864092,0.0,171.09695523669723,0.0,0.985863150848369,5.16566412063069,5.16566412063069,5.16566412063069
 2006-02-25T09:00:00,0.0,0.0,0.0,6.671043418167359,6.671043418167359,0.0,0.0,0.0,0.0,0.0,5.500188040674128,5.500188040674128,0.0,171.09695523669723,0.0,0.985346887749733,5.452399934538948,5.452399934538948,5.452399934538948
 2006-02-25T10:00:00,0.0,0.0,0.0,6.671043418167359,6.671043418167359,0.0,0.0,0.0,0.0,0.0,5.790249783139792,5.790249783139792,0.0,171.09695523669723,0.0,0.984830624651097,5.742705135864438,5.742705135864438,5.742705135864438
 2006-02-25T11:00:00,0.0,0.0,0.0,6.671043418167359,6.671043418167359,0.0,0.0,0.0,0.0,0.0,6.080502466772249,6.080502466772249,0.0,171.09695523669723,0.0,0.9843143615524612,6.032718316842188,6.032718316842188,6.032718316842188
 2006-02-25T12:00:00,0.0,0.0,0.0,6.671043418167359,6.671043418167359,0.0,-1.0,0.0,0.0,0.0,6.367199111550722,6.367199111550722,0.0,171.09695523669723,0.0,0.9837980984538252,6.319417184621346,6.319417184621346,6.319417184621346
 2006-02-25T13:00:00,0.0,0.0,0.0,6.671043418167359,6.671043418167359,0.0,-1.0,0.0,0.0,0.0,6.650463131521846,6.650463131521846,0.0,171.09695523669723,0.1086358084137622,0.98325683429541,6.606103654960225,6.601833351537896,5.485178114591959
 2006-02-25T14:00:00,0.0,0.0,0.0,6.671043418167359,6.671043418167359,0.0,-1.0,0.0,0.0,0.0,6.757519287267566,6.757519287267566,0.0,171.09695523669723,1.4421737501792071,0.9814596181582292,6.756699039566623,6.699746443607176,0.0
 2006-02-25T15:00:00,0.0,0.0,0.0,6.671043418167359,6.671043418167359,0.0,-1.0,0.0,0.0,0.0,6.757754846141978,6.757754846141978,0.0,171.09695523669723,1.4655925239343173,0.9789140001385048,6.757809118501846,6.699922672922817,0.0
 2006-02-25T16:00:00,0.0,0.0,0.0,6.671043418167359,6.671043418167359,0.0,-1.0,0.0,0.0,0.0,6.7576337555998265,6.7576337555998265,0.0,171.09695523669723,1.4617317807543897,0.9763659516763852,6.757566889543135,6.699834993009401,0.0
 2006-02-25T17:00:00,0.0,0.0,0.0,6.671043418167359,6.671043418167359,0.0,-1.0,0.0,0.0,0.0,6.75773679051072,6.75773679051072,0.0,171.09695523669723,1.4641332526129578,0.9738194453736164,6.757749324490756,6.699921023297468,0.0
 2006-02-25T18:00:00,0.0,0.0,0.0,6.671043418167359,6.671043418167359,0.0,0.0,14825.89096393618,53373207.47017023,149866772.14521447,6.767437029467199,6.7,171.09695523669726,171.09695523669726,0.0,0.97245700294714,6.709621940363522,6.709621940363522,6.709621940363522
 2006-02-25T19:00:00,0.0,0.0,0.0,6.671044977921437,6.671044977921437,0.0,0.0,12697.073384920526,45709464.1857139,128483516.57765988,6.757815662553309,6.7,171.09695523669723,171.09695523669723,0.0,0.9719407398485042,6.7,6.7,6.7
 2006-02-25T20:00:00,0.0,0.0,0.0,6.671052073094024,6.671052073094024,0.0,0.0,12700.386802158357,45721392.487770095,128483811.68388031,6.757815795346699,6.7,171.09695523669723,171.09695523669723,0.0,0.9714244767498682,6.7,6.7,6.7
 2006-02-25T21:00:00,0.0,0.0,0.0,6.671061640196967,6.671061640196967,0.0,1.0,12728.506639861596,45822623.90350173,128483367.5960801,6.757815595513823,6.7,171.09695523669723,171.09695523669723,0.0,0.9709082136512324,6.7,6.7,6.7
 2006-02-25T22:00:00,0.0,0.0,0.0,6.671067282180236,6.671067282180236,0.0,1.0,12709.526701726509,45754296.12621543,128483621.19073206,6.757815709627629,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9703919505525964,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-25T23:00:00,0.0,0.0,0.0,6.671071188678579,6.671071188678579,0.0,1.0,12705.454027404672,45739634.49865682,128483643.5941128,6.757815719708815,6.7,171.09695523669723,171.09695523669723,0.0,0.9698756874539604,6.7,6.7,6.7
 2006-02-26T00:00:00,0.0,0.0,0.0,6.671077266250316,6.671077266250316,0.0,1.0,12711.158035401271,45760168.92744457,128483330.92806044,6.757815579013765,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9693594243553244,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-26T01:00:00,0.0,0.0,0.0,6.671077266250315,6.671077266250315,0.0,1.0,12704.022505561574,45734481.02002167,128483330.92066748,6.757815579010436,6.7,171.09695523669723,171.09695523669723,0.0,0.9688431612566883,6.7,6.7,6.7
 2006-02-26T02:00:00,0.0,0.0,0.0,6.671077266250317,6.671077266250317,0.0,1.0,12713.360790885235,45768098.84718684,128483330.9369142,6.757815579017748,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9683268981580528,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-26T03:00:00,0.0,0.0,0.0,6.671077266250315,6.671077266250315,0.0,1.0,12693.164787110169,45695393.2335966,128483330.92108098,6.757815579010623,6.7,171.09695523669723,171.09695523669723,0.0,0.9678106350594168,6.7,6.7,6.7
 2006-02-26T04:00:00,0.0,0.0,0.0,6.671077266250316,6.671077266250316,0.0,1.0,12703.348447475975,45732054.4109135,128483330.94280812,6.757815579020401,6.7,171.09695523669726,171.09695523669726,0.0,0.9672943719607808,6.7,6.7,6.7
 2006-02-26T05:00:00,0.0,0.0,0.0,6.671077266250316,6.671077266250316,0.0,1.0,12711.872329955731,45762740.38784062,128483330.92402792,6.757815579011949,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9667781088621448,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-26T06:00:00,0.0,0.0,0.0,6.671077266250315,6.671077266250315,0.0,1.0,12702.455843357608,45728841.03608739,128483330.94839194,6.757815579022911,6.7,171.09695523669723,171.09695523669723,0.0,0.9662618457635088,6.7,6.7,6.7
 2006-02-26T07:00:00,0.0,0.0,0.0,6.671077266250316,6.671077266250316,0.0,0.0,12719.400453129596,45789841.63126654,128483330.92924862,6.757815579014299,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9657455826648728,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-26T08:00:00,0.0,0.0,0.0,6.671077266250317,6.671077266250317,0.0,0.0,12721.17436686786,45796227.720724285,128483330.94182536,6.757815579019958,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.965229319566237,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-26T09:00:00,0.0,0.0,0.0,6.671077266250315,6.671077266250315,0.0,0.0,12713.134303802275,45767283.4936882,128483330.92108098,6.757815579010623,6.7,171.09695523669723,171.09695523669723,0.0,0.964713056467601,6.7,6.7,6.7
 2006-02-26T10:00:00,0.0,0.0,0.0,6.671077266250316,6.671077266250316,0.0,0.0,12704.832014046862,45737395.250568695,128483330.93339306,6.757815579016164,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.964196793368965,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-26T11:00:00,0.0,0.0,0.0,6.671077266250315,6.671077266250315,0.0,0.0,12722.869705411227,45802330.93948042,128483330.91673282,6.757815579008665,6.7,171.09695523669723,171.09695523669723,0.0,0.963680530270329,6.7,6.7,6.7
 2006-02-26T12:00:00,0.0,0.0,0.0,6.671077851222866,6.671077851222866,0.0,-1.0,0.0,0.0,0.0,6.757666983921698,6.757666983921698,0.0,171.09695523669723,1.2216760501558623,0.962317284865034,6.748084872512151,6.699833144018348,1.1166666666666667
 2006-02-26T13:00:00,0.0,0.0,0.0,6.671084286009188,6.671084286009188,0.0,-1.0,0.0,0.0,0.0,6.757731458176905,6.757731458176905,0.0,171.09695523669723,1.4634578166791696,0.9597712212275392,6.757718123056599,6.699916764635581,0.0
 2006-02-26T14:00:00,0.0,0.0,0.0,6.671084286009188,6.671084286009188,0.0,-1.0,0.0,0.0,0.0,6.757713348275712,6.757713348275712,0.0,171.09695523669726,1.4620456964048534,0.9572235216009458,6.757660157927258,6.699915070611876,0.0
 2006-02-26T15:00:00,0.0,0.0,0.0,6.671084286009188,6.671084286009188,0.0,-1.0,0.0,0.0,0.0,6.757732781808052,6.757732781808052,0.0,171.09695523669726,1.4642442551102928,0.9546759232528202,6.757749876255232,6.6999171859181565,0.0
 2006-02-26T16:00:00,0.0,0.0,0.0,6.671084286009188,6.671084286009188,0.0,-1.0,0.0,0.0,0.0,6.757554470328281,6.757554470328281,0.0,171.09695523669723,1.4634991252913636,0.9521276528372496,6.75753970188948,6.699738237650769,0.0
 2006-02-26T17:00:00,0.0,0.0,0.0,6.67108583014095,6.67108583014095,0.0,-1.0,0.0,0.0,0.0,6.757723981683271,6.757723981683271,0.0,171.09695523669723,1.4633247449584228,0.9495819409523693,6.757704898906405,6.699908908873777,0.0
 2006-02-26T18:00:00,0.0,0.0,0.0,6.671095621208255,6.671095621208255,0.0,0.0,14830.82734424014,53390978.43926449,149896435.14278477,6.767450376089273,6.7,171.09695523669723,171.09695523669723,0.0,0.9482204638788228,6.709634655385881,6.709634655385881,6.709634655385881
 2006-02-26T19:00:00,0.0,0.0,0.0,6.671772299495912,6.671772299495912,0.0,0.0,12723.898736694127,45806035.45209884,128550847.51474284,6.757845959196005,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9477042007801868,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-26T20:00:00,0.0,0.0,0.0,6.672917833454488,6.672917833454488,0.0,0.0,12703.386312943385,45732190.72659618,128532656.19123349,6.757837773671856,6.7,171.09695523669723,171.09695523669723,0.0,0.947187937681551,6.7,6.7,6.7
 2006-02-26T21:00:00,0.0,0.0,0.0,6.674217960581768,6.674217960581768,0.0,1.0,274274.3258705113,987387573.1338408,4963500582.106304,-1.3752744079398294,-3.620212647109501,171.09695523669726,171.09695523669726,0.0,0.9389183758256128,-2.023069259517937,-1.7637332307995088,-1.7637332307995088
 2006-02-26T22:00:00,0.0,0.0,0.0,6.674217960581768,6.674217960581768,0.0,1.0,186832.87097658124,672598335.5156924,1905451784.4658573,-2.9359476181311046,-3.8,171.09695523669726,171.09695523669726,0.0,0.9756005380503252,-3.8,-3.0094598853472205,-3.0094598853472205
 2006-02-26T23:00:00,0.0,0.0,0.0,6.674217960581768,6.674217960581768,0.0,1.0,95558.00342427798,344008812.32740074,955516829.4279644,-3.3443621087472626,-3.777781926478408,142.580796030581,171.09695523669723,0.0,0.9964009550348032,-3.8,-3.423842130013877,-3.423842130013877
 2006-02-27T00:00:00,0.0,0.0,0.0,6.674313794501305,6.674313794501305,0.0,1.0,0.0,0.0,0.0,-3.5508442114922905,-3.5508442114922905,0.0,171.09695523669726,0.0,1.0,-3.596626600589268,-3.596626600589268,-3.596626600589268
 2006-02-27T01:00:00,0.0,0.0,0.0,6.6743245637952695,6.6743245637952695,0.0,1.0,0.0,0.0,0.0,-3.204349106912275,-3.204349106912275,0.0,171.09695523669726,0.0,0.9999457683679448,-3.250169509627445,-3.250169509627445,-3.250169509627445
 2006-02-27T02:00:00,0.0,0.0,0.0,6.6743245637952695,6.6743245637952695,0.0,1.0,0.0,0.0,0.0,-2.858238734767842,-2.858238734767842,0.0,171.09695523669726,0.0,0.9995043394119124,-2.904061710783304,-2.904061710783304,-2.904061710783304
 2006-02-27T03:00:00,0.0,0.0,0.0,6.674324563795268,6.674324563795268,0.0,1.0,0.0,0.0,0.0,-2.512072640104588,-2.512072640104588,0.0,171.09695523669726,0.0,0.9989880763132764,-2.557882799877191,-2.557882799877191,-2.557882799877191
 2006-02-27T04:00:00,0.0,0.0,0.0,6.674324563795268,6.674324563795268,0.0,1.0,0.0,0.0,0.0,-2.165720101155065,-2.165720101155065,0.0,171.09695523669726,0.0,0.9984718132146404,-2.211516236858305,-2.211516236858305,-2.211516236858305
 2006-02-27T05:00:00,0.0,0.0,0.0,6.6743245637952695,6.6743245637952695,0.0,1.0,0.0,0.0,0.0,-1.8194443129983109,-1.8194443129983109,0.0,171.09695523669726,0.0,0.9979555501160048,-1.8652451695704064,-1.8652451695704064,-1.8652451695704064
 2006-02-27T06:00:00,0.0,0.0,0.0,6.6755669845898495,6.6755669845898495,0.0,1.0,0.0,0.0,0.0,-1.4767834034224665,-1.4767834034224665,0.0,171.09695523669726,0.0,0.9974392870173684,-1.523167110505292,-1.523167110505292,-1.523167110505292
 2006-02-27T07:00:00,0.0,0.0,0.0,6.675731076426083,6.675731076426083,0.0,0.0,0.0,0.0,0.0,-1.173658806639505,-1.173658806639505,0.0,171.09695523669723,0.0,0.9969230239187326,-1.2215343089061816,-1.2215343089061816,-1.2215343089061816
 2006-02-27T08:00:00,0.0,0.0,0.0,6.675731076426083,6.675731076426083,0.0,0.0,0.0,0.0,0.0,-0.8759832705623484,-0.8759832705623484,0.0,171.09695523669723,0.0,0.9964067608200966,-0.9233300671434148,-0.9233300671434148,-0.9233300671434148
 2006-02-27T09:00:00,0.0,0.0,0.0,6.675731076426083,6.675731076426083,0.0,0.0,0.0,0.0,0.0,-0.5850040771341098,-0.5850040771341098,0.0,171.09695523669723,0.0,0.9958904977214608,-0.6328522413952382,-0.6328522413952382,-0.6328522413952382
 2006-02-27T10:00:00,0.0,0.0,0.0,6.675731076426083,6.675731076426083,0.0,0.0,0.0,0.0,0.0,-0.297929735163095,-0.297929735163095,0.0,171.09695523669723,0.0,0.9953742346228248,-0.3457737065043602,-0.3457737065043602,-0.3457737065043602
 2006-02-27T11:00:00,0.0,0.0,0.0,6.675731076426083,6.675731076426083,0.0,0.0,0.0,0.0,0.0,-0.0108804579099454,-0.0108804579099454,0.0,171.09695523669723,0.0,0.9948579715241888,-0.0587203402259083,-0.0587203402259083,-0.0587203402259083
 2006-02-27T12:00:00,0.0,0.0,0.0,6.675731076426083,6.675731076426083,0.0,-1.0,0.0,0.0,0.0,0.2761477471804537,0.2761477471804537,0.0,171.09695523669723,0.0,0.9943417084255528,0.228310902849085,0.228310902849085,0.228310902849085
 2006-02-27T13:00:00,0.0,0.0,0.0,6.675731076426083,6.675731076426083,0.0,-1.0,0.0,0.0,0.0,0.5631591103370025,0.5631591103370025,0.0,171.09695523669723,0.0,0.9938254453269167,0.5153250375548276,0.5153250375548276,0.5153250375548276
 2006-02-27T14:00:00,0.0,0.0,0.0,6.675933704065944,6.675933704065944,0.0,-1.0,0.0,0.0,0.0,0.850175362263477,0.850175362263477,0.0,171.09695523669723,0.0,0.9933091822282808,0.8023370687979153,0.8023370687979153,0.8023370687979153
 2006-02-27T15:00:00,0.0,0.0,0.0,6.676217380850972,6.676217380850972,0.0,-1.0,0.0,0.0,0.0,1.1371739297088843,1.1371739297088843,0.0,171.09695523669723,0.0,0.992792919129645,1.0893453916005924,1.0893453916005924,1.0893453916005924
 2006-02-27T16:00:00,0.0,0.0,0.0,6.676217380850972,6.676217380850972,0.0,-1.0,0.0,0.0,0.0,1.4241355036668235,1.4241355036668235,0.0,171.09695523669723,0.0,0.992276656031009,1.3763097245608265,1.3763097245608265,1.3763097245608265
 2006-02-27T17:00:00,0.0,0.0,0.0,6.676217380850972,6.676217380850972,0.0,-1.0,0.0,0.0,0.0,1.7110805286232182,1.7110805286232182,0.0,171.09695523669723,0.0,0.9917603929323732,1.6632575059543464,1.6632575059543464,1.6632575059543464
 2006-02-27T18:00:00,0.0,0.0,0.0,6.676550953066681,6.676550953066681,0.0,0.0,0.0,0.0,0.0,1.998040769335564,1.998040769335564,0.0,171.09695523669723,0.0,0.9912441298337372,1.9502152774004025,1.9502152774004025,1.9502152774004025
 2006-02-27T19:00:00,0.0,0.0,0.0,6.676581277327409,6.676581277327409,0.0,0.0,0.0,0.0,0.0,2.284952350730829,2.284952350730829,0.0,171.09695523669723,0.0,0.9907278667351012,2.2371348316591244,2.2371348316591244,2.2371348316591244
 2006-02-27T20:00:00,0.0,0.0,0.0,6.676581277327409,6.676581277327409,0.0,0.0,0.0,0.0,0.0,2.5718478534649143,2.5718478534649143,0.0,171.09695523669723,0.0,0.9902116036364652,2.5240330801018684,2.5240330801018684,2.5240330801018684
 2006-02-27T21:00:00,0.0,0.0,0.0,6.676581277327409,6.676581277327409,0.0,1.0,0.0,0.0,0.0,2.8587268956430862,2.8587268956430862,0.0,171.09695523669723,0.0,0.9896953405378291,2.810914863958392,2.810914863958392,2.810914863958392
 2006-02-27T22:00:00,0.0,0.0,0.0,6.676581277327409,6.676581277327409,0.0,1.0,0.0,0.0,0.0,3.167521779707574,3.167521779707574,0.0,171.09695523669726,0.0,0.9891790774391932,3.121258271226708,3.121258271226708,3.121258271226708
 2006-02-27T23:00:00,0.0,0.0,0.0,6.676581277327409,6.676581277327409,0.0,1.0,0.0,0.0,0.0,3.4759692430177047,3.4759692430177047,0.0,171.09695523669723,0.0,0.9886628143405574,3.428231098144716,3.428231098144716,3.428231098144716
 2006-02-28T00:00:00,0.0,0.0,0.0,6.676581277327409,6.676581277327409,0.0,1.0,0.0,0.0,0.0,3.7816145181886793,3.7816145181886793,0.0,171.09695523669723,0.0,0.9881465512419214,3.734732561574447,3.734732561574447,3.734732561574447
 2006-02-28T01:00:00,0.0,0.0,0.0,6.676581277327411,6.676581277327411,0.0,1.0,0.0,0.0,0.0,4.0916024874031125,4.0916024874031125,0.0,171.09695523669726,0.0,0.9876302881432858,4.044795665335943,4.044795665335943,4.044795665335943
 2006-02-28T02:00:00,0.0,0.0,0.0,6.6765812773274105,6.6765812773274105,0.0,1.0,0.0,0.0,0.0,4.406655818306958,4.406655818306958,0.0,171.09695523669726,0.0,0.9871140250446496,4.359699098097113,4.359699098097113,4.359699098097113
 2006-02-28T03:00:00,0.0,0.0,0.0,6.6765812773274105,6.6765812773274105,0.0,1.0,0.0,0.0,0.0,4.718934951890294,4.718934951890294,0.0,171.09695523669726,0.0,0.9865977619460136,4.672213612704399,4.672213612704399,4.672213612704399
 2006-02-28T04:00:00,0.0,0.0,0.0,6.6765812773274105,6.6765812773274105,0.0,1.0,0.0,0.0,0.0,5.034791804583104,5.034791804583104,0.0,171.09695523669726,0.0,0.9860814988473776,4.987840748075162,4.987840748075162,4.987840748075162
 2006-02-28T05:00:00,0.0,0.0,0.0,6.676581376625374,6.676581376625374,0.0,1.0,0.0,0.0,0.0,5.347035429735528,5.347035429735528,0.0,171.09695523669726,0.0,0.985565235748742,5.300319067600312,5.300319067600312,5.300319067600312
 2006-02-28T06:00:00,0.0,0.0,0.0,6.676620400965457,6.676620400965457,0.0,1.0,0.0,0.0,0.0,5.67481293106253,5.67481293106253,0.0,171.09695523669726,0.0,0.9850489726501058,5.628259041355388,5.628259041355388,5.628259041355388
 2006-02-28T07:00:00,0.0,0.0,0.0,6.676655948725499,6.676655948725499,0.0,0.0,0.0,0.0,0.0,5.977324772555053,5.977324772555053,0.0,171.09695523669723,0.0,0.9845327095514698,5.929780973570645,5.929780973570645,5.929780973570645
 2006-02-28T08:00:00,0.0,0.0,0.0,6.676655948725499,6.676655948725499,0.0,0.0,0.0,0.0,0.0,6.275810638684109,6.275810638684109,0.0,171.09695523669723,0.0,0.9840164464528338,6.228532945100453,6.228532945100453,6.228532945100453
 2006-02-28T09:00:00,0.0,0.0,0.0,6.676655948725499,6.676655948725499,0.0,0.0,0.0,0.0,0.0,6.566372716146546,6.566372716146546,0.0,171.09695523669723,0.0,0.983500183354198,6.518592217273561,6.518592217273561,6.518592217273561
 2006-02-28T10:00:00,0.0,0.0,0.0,6.676655948725499,6.676655948725499,0.0,0.0,11684.091732008012,42062730.23522885,118215961.39111546,6.753195533730139,6.7,171.09695523669723,171.09695523669723,0.0,0.982983920255562,6.697637167970323,6.697637167970323,6.697637167970323
 2006-02-28T11:00:00,0.0,0.0,0.0,6.676668524834919,6.676668524834919,0.0,0.0,12708.588161818408,45750917.38254627,128484287.20727617,6.757816009325121,6.7,171.09695523669723,171.09695523669723,0.0,0.982467657156926,6.7,6.7,6.7
 2006-02-28T12:00:00,0.0,0.0,0.0,6.676690629560704,6.676690629560704,0.0,-1.0,0.0,0.0,0.0,6.757667242733216,6.757667242733216,0.0,171.09695523669723,1.2224529925839482,0.9811040860857864,6.748116031692576,6.699833357220943,1.1166666666666667
 2006-02-28T13:00:00,0.0,0.0,0.0,6.676693793877867,6.676693793877867,0.0,-1.0,0.0,0.0,0.0,6.757719156826558,6.757719156826558,0.0,171.09695523669723,1.4615978437134365,0.9785572634870614,6.7576484528878735,6.699921149032268,0.0
 2006-02-28T14:00:00,0.0,0.0,0.0,6.676699277017071,6.676699277017071,0.0,-1.0,0.0,0.0,0.0,6.757738192864809,6.757738192864809,0.0,171.09695523669723,1.463450013354161,0.9760101569507714,6.757723999625031,6.69992290055206,0.0
 2006-02-28T15:00:00,0.0,0.0,0.0,6.676722524033562,6.676722524033562,0.0,-1.0,0.0,0.0,0.0,6.757732371592944,6.757732371592944,0.0,171.09695523669723,1.4638226636647949,0.9734628809031638,6.757732428272544,6.699916538876704,0.0
 2006-02-28T16:00:00,0.0,0.0,0.0,6.676747100755481,6.676747100755481,0.0,-1.0,0.0,0.0,0.0,6.757737220956731,6.757737220956731,0.0,171.09695523669723,1.4638450588566263,0.9709156770748022,6.757737894924286,6.699921074071022,0.0
 2006-02-28T17:00:00,0.0,0.0,0.0,6.676771676556027,6.676771676556027,0.0,-1.0,0.0,0.0,0.0,6.757734550802451,6.757734550802451,0.0,171.09695523669723,1.4634414876329442,0.9683688319951024,6.757719320077736,6.699918596308749,0.0
 2006-02-28T18:00:00,0.0,0.0,0.0,6.676790790788441,6.676790790788441,0.0,0.0,14837.043909447995,53413358.07401278,149900706.85131466,6.767452353077601,6.7,171.09695523669723,171.09695523669723,0.0,0.9670070217894348,6.70963659893783,6.70963659893783,6.70963659893783
 2006-02-28T19:00:00,0.0,0.0,0.0,6.676792156147393,6.676792156147393,0.0,0.0,12703.024352592787,45730887.66933404,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9664907586907988,6.7,6.7,6.7
 2006-02-28T20:00:00,0.0,0.0,0.0,6.676792156147393,6.676792156147393,0.0,0.0,12697.802591299238,45712089.32867726,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9659744955921628,6.7,6.7,6.7
 2006-02-28T21:00:00,0.0,0.0,0.0,6.676792156147393,6.676792156147393,0.0,1.0,12695.143114528686,45702515.21230327,128483330.90246008,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9654582324935268,6.7,6.7,6.7
 2006-02-28T22:00:00,0.0,0.0,0.0,6.676792156147393,6.676792156147393,0.0,1.0,12703.698233260133,45733313.63973647,128483330.94414338,6.757815579021,6.7,171.09695523669723,171.09695523669723,0.0,0.964941969394891,6.7,6.7,6.7
 2006-02-28T23:00:00,0.0,0.0,0.0,6.676792156147393,6.676792156147393,0.0,1.0,12699.176816327492,45717036.538778976,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.964425706296255,6.7,6.7,6.7
 2006-03-01T00:00:00,0.0,0.0,0.0,6.676792156147393,6.676792156147393,0.0,1.0,12699.978017309972,45719920.86231591,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9639094431976192,6.7,6.7,6.7
