Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-01T01:00:00,0.0,0.0,0.0,6.676792156147393,6.676792156147393,0.0,1.0,12709.38024121065,45753768.86835834,128483330.91667798,6.75781557900864,6.7,171.09695523669723,171.09695523669723,0.0,0.9633931800989832,6.7,6.7,6.7
 2006-03-01T02:00:00,0.0,0.0,0.0,6.676792156147393,6.676792156147393,0.0,1.0,12722.8573630749,45802286.50706964,128483330.9319285,6.757815579015504,6.7,171.09695523669723,171.09695523669723,0.0,0.9628769170003472,6.7,6.7,6.7
 2006-03-01T03:00:00,0.0,0.0,0.0,6.676792156147393,6.676792156147393,0.0,1.0,12706.42310055108,45743123.161983885,128483330.92210545,6.757815579011084,6.7,171.09695523669723,171.09695523669723,0.0,0.9623606539017112,6.7,6.7,6.7
 2006-03-01T04:00:00,0.0,0.0,0.0,6.676792156147393,6.676792156147393,0.0,1.0,12717.631379834667,45783472.9674048,128483330.9177098,6.7578155790091055,6.7,171.09695523669723,171.09695523669723,0.0,0.9618443908030752,6.7,6.7,6.7
 2006-03-01T05:00:00,0.0,0.0,0.0,6.676792156147393,6.676792156147393,0.0,1.0,12715.41825034472,45775505.701240994,128483330.91667798,6.75781557900864,6.7,171.09695523669723,171.09695523669723,0.0,0.9613281277044392,6.7,6.7,6.7
 2006-03-01T06:00:00,0.0,0.0,0.0,6.676792156147393,6.676792156147393,0.0,1.0,12716.348203864618,45778853.53391262,128483330.9358135,6.757815579017252,6.7,171.09695523669726,171.09695523669726,0.0,0.9608118646058034,6.7,6.7,6.7
 2006-03-01T07:00:00,0.0,0.0,0.0,6.676792156147393,6.676792156147393,0.0,0.0,12712.008760004408,45763231.53601587,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9602956015071674,6.7,6.7,6.7
 2006-03-01T08:00:00,0.0,0.0,0.0,6.676792156147393,6.676792156147393,0.0,0.0,12721.039152505193,45795740.94901869,128483330.91719398,6.757815579008873,6.7,171.09695523669723,171.09695523669723,0.0,0.9597793384085316,6.7,6.7,6.7
 2006-03-01T09:00:00,0.0,0.0,0.0,6.676806411129512,6.676806411129512,0.0,0.0,12712.39452080265,45764620.27488954,128484275.18939146,6.757816003917252,6.7,171.09695523669723,171.09695523669723,0.0,0.9592630753098956,6.7,6.7,6.7
 2006-03-01T10:00:00,0.0,0.0,0.0,6.67681659324748,6.67681659324748,0.0,0.0,12715.972245161349,45777500.08258085,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9587468122112596,6.7,6.7,6.7
 2006-03-01T11:00:00,0.0,0.0,0.0,6.67681659324748,6.67681659324748,0.0,0.0,12715.618205662102,45776225.54038356,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9582305491126236,6.7,6.7,6.7
 2006-03-01T12:00:00,0.0,0.0,0.0,6.67681659324748,6.67681659324748,0.0,-1.0,0.0,0.0,0.0,6.7575745119117405,6.7575745119117405,0.0,171.09695523669723,1.2225026985854286,0.956866329065491,6.74802452759812,6.699740668410724,1.1166666666666667
 2006-03-01T13:00:00,0.0,0.0,0.0,6.67681659324748,6.67681659324748,0.0,-1.0,0.0,0.0,0.0,6.757629643510598,6.757629643510598,0.0,171.09695523669723,1.4615909276400227,0.954319532291913,6.757558301466896,6.699832040560292,0.0
 2006-03-01T14:00:00,0.0,0.0,0.0,6.67681659324748,6.67681659324748,0.0,-1.0,0.0,0.0,0.0,6.757737626929816,6.757737626929816,0.0,171.09695523669723,1.4638898582779265,0.951773059805416,6.75773986063495,6.699921253553369,0.0
 2006-03-01T15:00:00,0.0,0.0,0.0,6.67681659324748,6.67681659324748,0.0,-1.0,0.0,0.0,0.0,6.7578171406765,6.7578171406765,0.0,171.09695523669723,1.4633046343933478,0.949226404852682,6.757798925961352,6.700002932358134,0.0
 2006-03-01T16:00:00,0.0,0.0,0.0,6.67681659324748,6.67681659324748,0.0,-1.0,0.0,0.0,0.0,6.757647086011413,6.757647086011413,0.0,171.09695523669723,1.4638531838381914,0.9466782303079824,6.7576473234659815,6.6998309513605685,0.0
 2006-03-01T17:00:00,0.0,0.0,0.0,6.676817904086227,6.676817904086227,0.0,-1.0,0.0,0.0,0.0,6.757659458901695,6.757659458901695,0.0,171.09695523669723,1.4660268480615637,0.9441311147265082,6.757729471160864,6.699826548317208,0.0
 2006-03-01T18:00:00,0.0,0.0,0.0,6.676837528024179,6.676837528024179,0.0,0.0,14816.411592004855,53339081.73121748,149705534.46200883,6.767364537758077,6.7,171.09695523669723,171.09695523669723,0.0,0.9427664184676398,6.709565896210059,6.709565896210059,6.709565896210059
 2006-03-01T19:00:00,0.0,0.0,0.0,6.676873131370659,6.676873131370659,0.0,0.0,12710.61103357294,45758199.72086259,128484335.08749554,6.757816030870504,6.7,171.09695523669723,171.09695523669723,0.0,0.9422501553690038,6.7,6.7,6.7
 2006-03-01T20:00:00,0.0,0.0,0.0,6.676880253545583,6.676880253545583,0.0,0.0,12710.366201391917,45757318.3250109,128483743.16004096,6.757815764511993,6.7,171.09695523669723,171.09695523669723,0.0,0.941733892270368,6.7,6.7,6.7
 2006-03-01T21:00:00,0.0,0.0,0.0,6.676898575137964,6.676898575137964,0.0,1.0,279575.16000721365,1006470576.0259691,5307200818.541896,-1.2241506605389243,-3.6246617274371538,171.09695523669723,171.09695523669723,0.0,0.932816556815038,-1.874661727437153,-1.6099735826443649,-1.6099735826443649
 2006-03-01T22:00:00,0.0,0.0,0.0,6.676910351498976,6.676910351498976,0.0,1.0,195176.7670299901,702636361.3079644,2042375801.54352,-2.8739057601529265,-3.8,171.09695523669723,171.09695523669723,0.0,0.9715050589186264,-3.8,-2.94799245950583,-2.94799245950583
 2006-03-01T23:00:00,0.0,0.0,0.0,6.676910351498976,6.676910351498976,0.0,1.0,118605.5092208002,426979833.1948807,1188943969.1615071,-3.260708948584252,-3.8,171.09695523669723,171.09695523669723,0.0,0.994600106140504,-3.8,-3.32976426474821,-3.32976426474821
 2006-03-02T00:00:00,0.0,0.0,0.0,6.676910351498976,6.676910351498976,0.0,1.0,0.0,0.0,0.0,-3.56043320721199,-3.56043320721199,0.0,171.09695523669723,0.0,1.0,-3.6200599657285584,-3.6200599657285584,-3.6200599657285584
 2006-03-02T01:00:00,0.0,0.0,0.0,6.676910351498976,6.676910351498976,0.0,1.0,0.0,0.0,0.0,-3.274630069800041,-3.274630069800041,0.0,171.09695523669723,0.0,1.0,-3.322517862683963,-3.322517862683963,-3.322517862683963
 2006-03-02T02:00:00,0.0,0.0,0.0,6.676910351498976,6.676910351498976,0.0,1.0,0.0,0.0,0.0,-2.984080465304404,-2.984080465304404,0.0,171.09695523669723,0.0,0.9999009216991244,-3.031342406419356,-3.031342406419356,-3.031342406419356
 2006-03-02T03:00:00,0.0,0.0,0.0,6.676910351498976,6.676910351498976,0.0,1.0,0.0,0.0,0.0,-2.666149016093814,-2.666149016093814,0.0,171.09695523669723,0.0,0.9994211632998236,-2.7129957616982416,-2.7129957616982416,-2.7129957616982416
 2006-03-02T04:00:00,0.0,0.0,0.0,6.676910351498976,6.676910351498976,0.0,1.0,0.0,0.0,0.0,-2.354841161416958,-2.354841161416958,0.0,171.09695523669723,0.0,0.9989049002011874,-2.402002717025573,-2.402002717025573,-2.402002717025573
 2006-03-02T05:00:00,0.0,0.0,0.0,6.676910351498976,6.676910351498976,0.0,1.0,0.0,0.0,0.0,-2.0436049708892408,-2.0436049708892408,0.0,171.09695523669726,0.0,0.9983886371025518,-2.090417892141595,-2.090417892141595,-2.090417892141595
 2006-03-02T06:00:00,0.0,0.0,0.0,6.676955130561187,6.676955130561187,0.0,1.0,0.0,0.0,0.0,-1.7185193470241016,-1.7185193470241016,0.0,171.09695523669726,0.0,0.9978723740039156,-1.7652878615786476,-1.7652878615786476,-1.7652878615786476
 2006-03-02T07:00:00,0.0,0.0,0.0,6.677044389234908,6.677044389234908,0.0,0.0,0.0,0.0,0.0,-1.4221508456131906,-1.4221508456131906,0.0,171.09695523669723,0.0,0.99735611090528,-1.4700201558287591,-1.4700201558287591,-1.4700201558287591
 2006-03-02T08:00:00,0.0,0.0,0.0,6.67755561343992,6.67755561343992,0.0,0.0,0.0,0.0,0.0,-1.118480021526213,-1.118480021526213,0.0,171.09695523669723,0.0,0.9968398478066436,-1.1652228027177511,-1.1652228027177511,-1.1652228027177511
 2006-03-02T09:00:00,0.0,0.0,0.0,6.67755561343992,6.67755561343992,0.0,0.0,0.0,0.0,0.0,-0.7969323146551804,-0.7969323146551804,0.0,171.09695523669723,0.0,0.9963235847080076,-0.8438364605761385,-0.8438364605761385,-0.8438364605761385
 2006-03-02T10:00:00,0.0,0.0,0.0,6.67755561343992,6.67755561343992,0.0,0.0,0.0,0.0,0.0,-0.5019741868726709,-0.5019741868726709,0.0,171.09695523669723,0.0,0.9958073216093718,-0.5498213126896566,-0.5498213126896566,-0.5498213126896566
 2006-03-02T11:00:00,0.0,0.0,0.0,6.67755561343992,6.67755561343992,0.0,0.0,0.0,0.0,0.0,-0.2149071557059883,-0.2149071557059883,0.0,171.09695523669723,0.0,0.995291058510736,-0.2627499112719194,-0.2627499112719194,-0.2627499112719194
 2006-03-02T12:00:00,0.0,0.0,0.0,6.67755561343992,6.67755561343992,0.0,-1.0,0.0,0.0,0.0,0.0721353032502333,0.0721353032502333,0.0,171.09695523669723,0.0,0.9947747954120998,0.0242964168205983,0.0242964168205983,0.0242964168205983
 2006-03-02T13:00:00,0.0,0.0,0.0,6.67755561343992,6.67755561343992,0.0,-1.0,0.0,0.0,0.0,0.3591585049346511,0.3591585049346511,0.0,171.09695523669723,0.0,0.9942585323134638,0.3113224625203986,0.3113224625203986,0.3113224625203986
 2006-03-02T14:00:00,0.0,0.0,0.0,6.677558739631704,6.677558739631704,0.0,-1.0,0.0,0.0,0.0,0.6461658675820863,0.6461658675820863,0.0,171.09695523669723,0.0,0.993742269214828,0.5983323303783729,0.5983323303783729,0.5983323303783729
 2006-03-02T15:00:00,0.0,0.0,0.0,6.677580643807168,6.677580643807168,0.0,-1.0,0.0,0.0,0.0,0.933158196037993,0.933158196037993,0.0,171.09695523669723,0.0,0.9932260061161924,0.8853271274298086,0.8853271274298086,0.8853271274298086
 2006-03-02T16:00:00,0.0,0.0,0.0,6.6776057173270935,6.6776057173270935,0.0,-1.0,0.0,0.0,0.0,1.2201361098310837,1.2201361098310837,0.0,171.09695523669723,0.0,0.992709743017556,1.1723075789002393,1.1723075789002393,1.1723075789002393
 2006-03-02T17:00:00,0.0,0.0,0.0,6.677630708662774,6.677630708662774,0.0,-1.0,0.0,0.0,0.0,1.507096357328337,1.507096357328337,0.0,171.09695523669723,0.0,0.99219347991892,1.459270946837093,1.459270946837093,1.459270946837093
 2006-03-02T18:00:00,0.0,0.0,0.0,6.677655151281942,6.677655151281942,0.0,0.0,0.0,0.0,0.0,1.7940390761403826,1.7940390761403826,0.0,171.09695523669723,0.0,0.9916772168202842,1.7462165054805414,1.7462165054805414,1.7462165054805414
 2006-03-02T19:00:00,0.0,0.0,0.0,6.677881279178113,6.677881279178113,0.0,0.0,0.0,0.0,0.0,2.080984173378121,2.080984173378121,0.0,171.09695523669723,0.0,0.9911609537216484,2.0331612923019926,2.0331612923019926,2.0331612923019926
 2006-03-02T20:00:00,0.0,0.0,0.0,6.677901053816526,6.677901053816526,0.0,0.0,0.0,0.0,0.0,2.3678911290747364,2.3678911290747364,0.0,171.09695523669723,0.0,0.9906446906230122,2.3200744042906685,2.3200744042906685,2.3200744042906685
 2006-03-02T21:00:00,0.0,0.0,0.0,6.677901053816526,6.677901053816526,0.0,1.0,0.0,0.0,0.0,2.6547818708061954,2.6547818708061954,0.0,171.09695523669723,0.0,0.9901284275243762,2.606967890496841,2.606967890496841,2.606967890496841
 2006-03-02T22:00:00,0.0,0.0,0.0,6.677901053816526,6.677901053816526,0.0,1.0,0.0,0.0,0.0,2.9598808229901667,2.9598808229901667,0.0,171.09695523669726,0.0,0.9896121644257404,2.913056404053281,2.913056404053281,2.913056404053281
 2006-03-02T23:00:00,0.0,0.0,0.0,6.677901053816526,6.677901053816526,0.0,1.0,0.0,0.0,0.0,3.2566599106253347,3.2566599106253347,0.0,171.09695523669723,0.0,0.9890959013271048,3.208851397165093,3.208851397165093,3.208851397165093
 2006-03-03T00:00:00,0.0,0.0,0.0,6.677901053816526,6.677901053816526,0.0,1.0,0.0,0.0,0.0,3.5434146375121465,3.5434146375121465,0.0,171.09695523669723,0.0,0.9885796382284684,3.4956942246534712,3.4956942246534712,3.4956942246534712
 2006-03-03T01:00:00,0.0,0.0,0.0,6.677905751846914,6.677905751846914,0.0,1.0,0.0,0.0,0.0,3.8552657495840807,3.8552657495840807,0.0,171.09695523669723,0.0,0.9880633751298324,3.809047759479917,3.809047759479917,3.809047759479917
 2006-03-03T02:00:00,0.0,0.0,0.0,6.67790617888742,6.67790617888742,0.0,1.0,0.0,0.0,0.0,4.186994784235941,4.186994784235941,0.0,171.09695523669723,0.0,0.9875471120311966,4.140769096293731,4.140769096293731,4.140769096293731
 2006-03-03T03:00:00,0.0,0.0,0.0,6.67790617888742,6.67790617888742,0.0,1.0,0.0,0.0,0.0,4.506395020411222,4.506395020411222,0.0,171.09695523669723,0.0,0.9870308489325608,4.459248959208829,4.459248959208829,4.459248959208829
 2006-03-03T04:00:00,0.0,0.0,0.0,6.67790682654429,6.67790682654429,0.0,1.0,0.0,0.0,0.0,4.813590700798302,4.813590700798302,0.0,171.09695523669726,0.0,0.9865145858339248,4.766726832524552,4.766726832524552,4.766726832524552
 2006-03-03T05:00:00,0.0,0.0,0.0,6.677913950485227,6.677913950485227,0.0,1.0,0.0,0.0,0.0,5.126348834698537,5.126348834698537,0.0,171.09695523669723,0.0,0.9859983227352886,5.079329556270612,5.079329556270612,5.079329556270612
 2006-03-03T06:00:00,0.0,0.0,0.0,6.677913950485227,6.677913950485227,0.0,1.0,0.0,0.0,0.0,5.44125996844472,5.44125996844472,0.0,171.09695523669726,0.0,0.9854820596366528,5.394397073247579,5.394397073247579,5.394397073247579
 2006-03-03T07:00:00,0.0,0.0,0.0,6.677913950485227,6.677913950485227,0.0,0.0,0.0,0.0,0.0,5.7369844275275215,5.7369844275275215,0.0,171.09695523669723,0.0,0.9849657965380172,5.689197852835225,5.689197852835225,5.689197852835225
 2006-03-03T08:00:00,0.0,0.0,0.0,6.677913950485227,6.677913950485227,0.0,0.0,0.0,0.0,0.0,5.968275896990073,5.968275896990073,0.0,114.0646368244648,0.0,0.9844495334393808,5.939790291323017,5.939790291323017,5.939790291323017
 2006-03-03T09:00:00,0.0,0.0,0.0,6.677913950485227,6.677913950485227,0.0,0.0,0.0,0.0,0.0,6.220417887999269,6.220417887999269,0.0,171.09695523669723,0.0,0.983933270340745,6.172637034066761,6.172637034066761,6.172637034066761
 2006-03-03T10:00:00,0.0,0.0,0.0,6.677913950485227,6.677913950485227,0.0,0.0,0.0,0.0,0.0,6.507108822655216,6.507108822655216,0.0,171.09695523669723,0.0,0.983417007242109,6.459327889635902,6.459327889635902,6.459327889635902
 2006-03-03T11:00:00,0.0,0.0,0.0,6.677913950485227,6.677913950485227,0.0,0.0,9058.750931555996,32611503.353601582,91656065.70383808,6.736967320745666,6.695723318618139,142.580796030581,171.09695523669723,0.0,0.9829007441434732,6.683483346210426,6.683483346210426,6.683483346210426
 2006-03-03T12:00:00,0.0,0.0,0.0,6.677913950485227,6.677913950485227,0.0,-1.0,0.0,0.0,0.0,6.757579206318655,6.757579206318655,0.0,171.09695523669723,1.222050005697073,0.9815365544544852,6.748012313865097,6.699746435886586,1.1166666666666667
 2006-03-03T13:00:00,0.0,0.0,0.0,6.677913950485227,6.677913950485227,0.0,-1.0,0.0,0.0,0.0,6.757458730346834,6.757458730346834,0.0,171.09695523669723,1.4617017151141216,0.9789885094541336,6.757389524836564,6.699660339024959,0.0
 2006-03-03T14:00:00,0.0,0.0,0.0,6.6779226781309164,6.6779226781309164,0.0,-1.0,0.0,0.0,0.0,6.7576517574082215,6.7576517574082215,0.0,171.09695523669723,1.4642387413911429,0.976442631841865,6.757666742544681,6.699834976905376,0.0
 2006-03-03T15:00:00,0.0,0.0,0.0,6.677947498277265,6.677947498277265,0.0,-1.0,0.0,0.0,0.0,6.757668279063991,6.757668279063991,0.0,171.09695523669723,1.465627052001962,0.9738955014375548,6.757722938549237,6.699835863194419,0.0
 2006-03-03T16:00:00,0.0,0.0,0.0,6.677972715877769,6.677972715877769,0.0,-1.0,0.0,0.0,0.0,6.75763473511251,6.75763473511251,0.0,171.09695523669723,1.4616439612380363,0.971348060238352,6.7575646054011465,6.6998361981074765,0.0
 2006-03-03T17:00:00,0.0,0.0,0.0,6.677992325632474,6.677992325632474,0.0,-1.0,0.0,0.0,0.0,6.75740438640038,6.75740438640038,0.0,142.580796030581,1.2225559565584645,0.9688555806314344,6.757491360075043,6.70920611010483,1.126216276045491
 2006-03-03T18:00:00,0.0,0.0,0.0,6.677993718971405,6.677993718971405,0.0,0.0,14794.07287636795,53258662.35492463,149666497.98213148,6.767346973483676,6.7,171.09695523669723,142.580796030581,0.0,0.9677744226585128,6.709549609378825,6.709549609378825,6.709549609378825
 2006-03-03T19:00:00,0.0,0.0,0.0,6.677993718971405,6.677993718971405,0.0,0.0,12695.066565480432,45702239.63572955,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9672581595598768,6.7,6.7,6.7
 2006-03-03T20:00:00,0.0,0.0,0.0,6.677993718971405,6.677993718971405,0.0,0.0,12709.491010877056,45754167.63915741,128483330.90737106,6.757815579004453,6.7,171.09695523669723,171.09695523669723,0.0,0.966741896461241,6.7,6.7,6.7
 2006-03-03T21:00:00,0.0,0.0,0.0,6.677993718971405,6.677993718971405,0.0,1.0,12693.651729238243,45697146.22525768,128483330.92650104,6.757815579013062,6.7,171.09695523669723,171.09695523669723,0.0,0.966225633362605,6.7,6.7,6.7
 2006-03-03T22:00:00,0.0,0.0,0.0,6.677993718971405,6.677993718971405,0.0,1.0,12703.55122665889,45732784.415972,128483330.95061184,6.757815579023911,6.7,171.09695523669726,171.09695523669726,0.0,0.9657093702639692,6.7,6.7,6.7
 2006-03-03T23:00:00,0.0,0.0,0.0,6.677993718971405,6.677993718971405,0.0,1.0,12720.230913230347,45792831.28762926,128483330.93188047,6.757815579015482,6.7,171.09695523669723,171.09695523669723,0.0,0.9651931071653332,6.7,6.7,6.7
 2006-03-04T00:00:00,0.0,0.0,0.0,6.677993718971405,6.677993718971405,0.0,1.0,12708.336136971133,45750010.093096055,128483330.94182536,6.757815579019958,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9646768440666974,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-04T01:00:00,0.0,0.0,0.0,6.677993718971405,6.677993718971405,0.0,1.0,12698.494040611611,45714578.5462018,128483330.9269689,6.757815579013272,6.7,171.09695523669723,171.09695523669723,0.0,0.9641605809680612,6.7,6.7,6.7
 2006-03-04T02:00:00,0.0,0.0,0.0,6.677993718971405,6.677993718971405,0.0,1.0,12709.306499408456,45753503.39787045,128483330.9424983,6.75781557902026,6.7,171.09695523669723,171.09695523669723,0.0,0.9636443178694252,6.7,6.7,6.7
 2006-03-04T03:00:00,0.0,0.0,0.0,6.677994663767126,6.677994663767126,0.0,1.0,12718.03305911878,45784919.01282762,128483506.2104851,6.7578156578882345,6.7,171.09695523669723,171.09695523669723,0.0,0.9631280547707892,6.7,6.7,6.7
 2006-03-04T04:00:00,0.0,0.0,0.0,6.678006344267121,6.678006344267121,0.0,1.0,12706.850143814469,45744660.51773207,128483953.58046378,6.757815859198042,6.7,171.09695523669726,171.09695523669726,0.0,0.9626117916721536,6.7,6.7,6.7
 2006-03-04T05:00:00,0.0,0.0,0.0,6.678014994064736,6.678014994064736,0.0,1.0,12701.352172924524,45724867.82252828,128483355.3036062,6.757815589982395,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9620955285735177,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-04T06:00:00,0.0,0.0,0.0,6.678014994064736,6.678014994064736,0.0,1.0,12715.78658091316,45776831.69128737,128483330.93529756,6.75781557901702,6.7,171.09695523669726,171.09695523669726,0.0,0.9615792654748816,6.7,6.7,6.7
 2006-03-04T07:00:00,0.0,0.0,0.0,6.678014994064736,6.678014994064736,0.0,0.0,12703.676975547423,45733237.11197072,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9610630023762456,6.7,6.7,6.7
 2006-03-04T08:00:00,0.0,0.0,0.0,6.678014994064736,6.678014994064736,0.0,0.0,12720.99182834608,45795570.5820459,128483330.91228253,6.757815579006663,6.7,171.09695523669723,171.09695523669723,0.0,0.9605467392776096,6.7,6.7,6.7
 2006-03-04T09:00:00,0.0,0.0,0.0,6.678014994064736,6.678014994064736,0.0,0.0,12708.825708662136,45751772.551183686,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9600304761789736,6.7,6.7,6.7
 2006-03-04T10:00:00,0.0,0.0,0.0,6.678014994064736,6.678014994064736,0.0,0.0,12716.582497733014,45779696.99183886,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9595142130803376,6.7,6.7,6.7
 2006-03-04T11:00:00,0.0,0.0,0.0,6.678014994064736,6.678014994064736,0.0,0.0,12727.271291564202,45818176.64963113,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9589979499817016,6.7,6.7,6.7
 2006-03-04T12:00:00,0.0,0.0,0.0,6.678014994064736,6.678014994064736,0.0,-1.0,0.0,0.0,0.0,6.757571783714528,6.757571783714528,0.0,171.09695523669723,1.221736594028254,0.9576339559867236,6.74799224866824,6.699738917258768,1.1166666666666667
 2006-03-04T13:00:00,0.0,0.0,0.0,6.678014994064736,6.678014994064736,0.0,-1.0,0.0,0.0,0.0,6.757557828255869,6.757557828255869,0.0,171.09695523669723,1.463851387881823,0.9550868909388608,6.757556832966607,6.699741306465757,0.0
 2006-03-04T14:00:00,0.0,0.0,0.0,6.678015308182398,6.678015308182398,0.0,-1.0,0.0,0.0,0.0,6.757627554973399,6.757627554973399,0.0,171.09695523669723,1.4616596803962627,0.9525403192690192,6.7575597292027885,6.699830740755107,0.0
 2006-03-04T15:00:00,0.0,0.0,0.0,6.678022218434375,6.678022218434375,0.0,-1.0,0.0,0.0,0.0,6.757817603549724,6.757817603549724,0.0,171.09695523669723,1.4638116339020284,0.9499941389021478,6.7578178111539655,6.7000016313117365,0.0
 2006-03-04T16:00:00,0.0,0.0,0.0,6.678034428911815,6.678034428911815,0.0,-1.0,0.0,0.0,0.0,6.7575533637003575,6.7575533637003575,0.0,171.09695523669723,1.4640295523045816,0.94744527313166,6.757559549748069,6.699736960080499,0.0
 2006-03-04T17:00:00,0.0,0.0,0.0,6.678044493552574,6.678044493552574,0.0,-1.0,0.0,0.0,0.0,6.757467588181228,6.757467588181228,0.0,171.09695523669723,1.463784667960047,0.9448971830013612,6.75746421046669,6.699652115393524,0.0
 2006-03-04T18:00:00,0.0,0.0,0.0,6.6780486411442,6.6780486411442,0.0,0.0,14839.389554787556,53421802.39723518,149899988.27607268,6.767451974802895,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.943537167619851,6.709636093755702,6.709636093755702,6.709636093755702
 2006-03-04T19:00:00,0.0,0.0,0.0,6.678057087117426,6.678057087117426,0.0,0.0,12713.49180953942,45768570.51434191,128483637.57375808,6.757815716999745,6.7,171.09695523669723,171.09695523669723,0.0,0.9430209045212148,6.7,6.7,6.7
 2006-03-04T20:00:00,0.0,0.0,0.0,6.678058759978289,6.678058759978289,0.0,0.0,12719.512899971656,45790246.439897954,128483330.9762367,6.757815579035442,6.7,171.09695523669726,171.09695523669726,0.0,0.942504641422579,6.7,6.7,6.7
 2006-03-04T21:00:00,0.0,0.0,0.0,6.678058759978289,6.678058759978289,0.0,1.0,274424.0806854502,987926690.4676206,5041491591.503396,-1.3366659049514913,-3.616950162027335,171.09695523669723,171.09695523669723,0.0,0.934996657393662,-2.022281478764734,-1.7236298180415015,-1.7236298180415015
 2006-03-04T22:00:00,0.0,0.0,0.0,6.678058759978289,6.678058759978289,0.0,1.0,192056.15640994592,691402163.0758053,1988741945.86066,-2.8982071354360364,-3.8,171.09695523669726,171.09695523669726,0.0,0.9731269532982328,-3.8,-2.972065778459557,-2.972065778459557
 2006-03-04T23:00:00,0.0,0.0,0.0,6.678058759978289,6.678058759978289,0.0,1.0,115298.55091519516,415074783.2947026,1152965500.2840662,-3.277021141753649,-3.8000000000000007,171.09695523669726,171.09695523669726,0.0,0.9953787134440252,-3.8000000000000007,-3.345652565630827,-3.345652565630827
 2006-03-05T00:00:00,0.0,0.0,0.0,6.678058759978289,6.678058759978289,0.0,1.0,0.0,0.0,0.0,-3.5955839411288246,-3.5955839411288246,0.0,171.09695523669726,0.0,1.0,-3.65546627810263,-3.65546627810263,-3.65546627810263
 2006-03-05T01:00:00,0.0,0.0,0.0,6.678058759978289,6.678058759978289,0.0,1.0,0.0,0.0,0.0,-3.264567548961328,-3.264567548961328,0.0,171.09695523669726,0.0,1.0000000000000002,-3.310383573344198,-3.310383573344198,-3.310383573344198
 2006-03-05T02:00:00,0.0,0.0,0.0,6.678058759978291,6.678058759978291,0.0,1.0,0.0,0.0,0.0,-2.9183373878014875,-2.9183373878014875,0.0,171.09695523669726,0.0,1.0000000000000002,-2.964158626704435,-2.964158626704435,-2.964158626704435
 2006-03-05T03:00:00,0.0,0.0,0.0,6.678058759978289,6.678058759978289,0.0,1.0,0.0,0.0,0.0,-2.573438094222253,-2.573438094222253,0.0,171.09695523669723,0.0,0.999964882772726,-2.619323209666651,-2.619323209666651,-2.619323209666651
 2006-03-05T04:00:00,0.0,0.0,0.0,6.678058759978291,6.678058759978291,0.0,1.0,0.0,0.0,0.0,-2.230205366281865,-2.230205366281865,0.0,171.09695523669726,0.0,0.9995504729190876,-2.27609153102609,-2.27609153102609,-2.27609153102609
 2006-03-05T05:00:00,0.0,0.0,0.0,6.678058759978289,6.678058759978289,0.0,1.0,0.0,0.0,0.0,-1.8839134752406208,-1.8839134752406208,0.0,171.09695523669726,0.0,0.9990342098204518,-1.929701237562136,-1.929701237562136,-1.929701237562136
 2006-03-05T06:00:00,0.0,0.0,0.0,6.678072853574352,6.678072853574352,0.0,1.0,0.0,0.0,0.0,-1.537736817359976,-1.537736817359976,0.0,171.09695523669726,0.0,0.9985179467218158,-1.5835393613689643,-1.5835393613689643,-1.5835393613689643
 2006-03-05T07:00:00,0.0,0.0,0.0,6.678155816772126,6.678155816772126,0.0,0.0,0.0,0.0,0.0,-1.1929839372999935,-1.1929839372999935,0.0,171.09695523669723,0.0,0.9980016836231798,-1.238853726241312,-1.238853726241312,-1.238853726241312
 2006-03-05T08:00:00,0.0,0.0,0.0,6.67822973819048,6.67822973819048,0.0,0.0,0.0,0.0,0.0,-0.8499848831783111,-0.8499848831783111,0.0,171.09695523669726,0.0,0.997485420524544,-0.8958540987941376,-0.8958540987941376,-0.8958540987941376
 2006-03-05T09:00:00,0.0,0.0,0.0,6.678229738190479,6.678229738190479,0.0,0.0,0.0,0.0,0.0,-0.5054275023834757,-0.5054275023834757,0.0,171.09695523669723,0.0,0.9969691574259076,-0.5512860967175427,-0.5512860967175427,-0.5512860967175427
 2006-03-05T10:00:00,0.0,0.0,0.0,6.678229738190479,6.678229738190479,0.0,0.0,0.0,0.0,0.0,-0.1657890175060179,-0.1657890175060179,0.0,171.09695523669726,0.0,0.996452894327272,-0.2120334585943865,-0.2120334585943865,-0.2120334585943865
 2006-03-05T11:00:00,0.0,0.0,0.0,6.678229738190479,6.678229738190479,0.0,0.0,0.0,0.0,0.0,0.1653793678689218,0.1653793678689218,0.0,171.09695523669723,0.0,0.9959366312286358,0.1192186812553146,0.1192186812553146,0.1192186812553146
 2006-03-05T12:00:00,0.0,0.0,0.0,6.678229738190479,6.678229738190479,0.0,-1.0,0.0,0.0,0.0,0.5016080842737294,0.5016080842737294,0.0,171.09695523669726,0.0,0.99542036813,0.4553633728170307,0.4553633728170307,0.4553633728170307
 2006-03-05T13:00:00,0.0,0.0,0.0,6.678229738190479,6.678229738190479,0.0,-1.0,0.0,0.0,0.0,0.8305629657119861,0.8305629657119861,0.0,171.09695523669723,0.0,0.994904105031364,0.7842489503172029,0.7842489503172029,0.7842489503172029
 2006-03-05T14:00:00,0.0,0.0,0.0,6.678229738190479,6.678229738190479,0.0,-1.0,0.0,0.0,0.0,1.1669787885232636,1.1669787885232636,0.0,171.09695523669723,0.0,0.994387841932728,1.121051139416384,1.121051139416384,1.121051139416384
 2006-03-05T15:00:00,0.0,0.0,0.0,6.678229738190479,6.678229738190479,0.0,-1.0,0.0,0.0,0.0,1.5039328075673348,1.5039328075673348,0.0,171.09695523669723,0.0,0.993871578834092,1.4577774354168938,1.4577774354168938,1.4577774354168938
 2006-03-05T16:00:00,0.0,0.0,0.0,6.678229738190479,6.678229738190479,0.0,-1.0,0.0,0.0,0.0,1.8427666296472367,1.8427666296472367,0.0,171.09695523669726,0.0,0.9933553157354562,1.7968498285990322,1.7968498285990322,1.7968498285990322
 2006-03-05T17:00:00,0.0,0.0,0.0,6.678229738190479,6.678229738190479,0.0,-1.0,0.0,0.0,0.0,2.185522583304256,2.185522583304256,0.0,171.09695523669726,0.0,0.9928390526368206,2.139690857737357,2.139690857737357,2.139690857737357
 2006-03-05T18:00:00,0.0,0.0,0.0,6.67822973819048,6.67822973819048,0.0,0.0,0.0,0.0,0.0,2.530344113686826,2.530344113686826,0.0,171.09695523669726,0.0,0.9923227895381844,2.484584640444328,2.484584640444328,2.484584640444328
 2006-03-05T19:00:00,0.0,0.0,0.0,6.678229738190479,6.678229738190479,0.0,0.0,0.0,0.0,0.0,2.874660174489124,2.874660174489124,0.0,171.09695523669723,0.0,0.9918065264395484,2.8288326714114493,2.8288326714114493,2.8288326714114493
 2006-03-05T20:00:00,0.0,0.0,0.0,6.678229738190479,6.678229738190479,0.0,0.0,0.0,0.0,0.0,3.216669356828944,3.216669356828944,0.0,171.09695523669726,0.0,0.9912902633409124,3.1707651734938787,3.1707651734938787,3.1707651734938787
 2006-03-05T21:00:00,0.0,0.0,0.0,6.678229738190479,6.678229738190479,0.0,1.0,0.0,0.0,0.0,3.5593333024637275,3.5593333024637275,0.0,171.09695523669723,0.0,0.9907740002422764,3.5135120563939,3.5135120563939,3.5135120563939
 2006-03-05T22:00:00,0.0,0.0,0.0,6.678229738190479,6.678229738190479,0.0,1.0,0.0,0.0,0.0,3.9012958291245714,3.9012958291245714,0.0,171.09695523669726,0.0,0.9902577371436406,3.855397903905121,3.855397903905121,3.855397903905121
 2006-03-05T23:00:00,0.0,0.0,0.0,6.678229738190479,6.678229738190479,0.0,1.0,0.0,0.0,0.0,4.238459982497694,4.238459982497694,0.0,171.09695523669723,0.0,0.9897414740450046,4.192234415636273,4.192234415636273,4.192234415636273
 2006-03-06T00:00:00,0.0,0.0,0.0,6.678229738190479,6.678229738190479,0.0,1.0,0.0,0.0,0.0,4.565724267351224,4.565724267351224,0.0,171.09695523669726,0.0,0.9892252109463686,4.519311884475781,4.519311884475781,4.519311884475781
 2006-03-06T01:00:00,0.0,0.0,0.0,6.67822973819048,6.67822973819048,0.0,1.0,0.0,0.0,0.0,4.8961746371089525,4.8961746371089525,0.0,171.09695523669726,0.0,0.9887089478477328,4.849939630684667,4.849939630684667,4.849939630684667
 2006-03-06T02:00:00,0.0,0.0,0.0,6.678229738190479,6.678229738190479,0.0,1.0,0.0,0.0,0.0,5.22319421975707,5.22319421975707,0.0,171.09695523669726,0.0,0.9881926847490966,5.176788560578509,5.176788560578509,5.176788560578509
 2006-03-06T03:00:00,0.0,0.0,0.0,6.67822973819048,6.67822973819048,0.0,1.0,0.0,0.0,0.0,5.553609364137556,5.553609364137556,0.0,171.09695523669726,0.0,0.9876764216504612,5.507379145264076,5.507379145264076,5.507379145264076
 2006-03-06T04:00:00,0.0,0.0,0.0,6.678363931156639,6.678363931156639,0.0,1.0,0.0,0.0,0.0,5.880638806805522,5.880638806805522,0.0,171.09695523669726,0.0,0.9871601585518248,5.834229773352976,5.834229773352976,5.834229773352976
 2006-03-06T05:00:00,0.0,0.0,0.0,6.679199221422272,6.679199221422272,0.0,1.0,0.0,0.0,0.0,6.211256804191386,6.211256804191386,0.0,171.09695523669726,0.0,0.9866438954531888,6.165030519916271,6.165030519916271,6.165030519916271
 2006-03-06T06:00:00,0.0,0.0,0.0,6.6793899064164615,6.6793899064164615,0.0,1.0,0.0,0.0,0.0,6.540665397338628,6.540665397338628,0.0,171.09695523669723,0.0,0.9861276323545528,6.494390163836525,6.494390163836525,6.494390163836525
 2006-03-06T07:00:00,0.0,0.0,0.0,6.6793899064164615,6.6793899064164615,0.0,0.0,11497.270743758118,41390174.67752922,116338972.25701465,6.752350937868822,6.7,171.09695523669723,171.09695523669723,0.0,0.985611369255917,6.69692189884159,6.69692189884159,6.69692189884159
 2006-03-06T08:00:00,0.0,0.0,0.0,6.6793899064164615,6.6793899064164615,0.0,0.0,12709.450123371998,45754020.44413919,128483330.9171976,6.7578155790088745,6.7,171.09695523669723,171.09695523669723,0.0,0.985095106157281,6.7,6.7,6.7
 2006-03-06T09:00:00,0.0,0.0,0.0,6.6793899064164615,6.6793899064164615,0.0,0.0,12703.519604979016,45732670.57792445,128483330.91176702,6.757815579006432,6.7,171.09695523669723,171.09695523669723,0.0,0.9845788430586452,6.7,6.7,6.7
 2006-03-06T10:00:00,0.0,0.0,0.0,6.6793899064164615,6.6793899064164615,0.0,0.0,12713.818628445666,45769747.0624044,128483330.9226214,6.757815579011315,6.7,171.09695523669723,171.09695523669723,0.0,0.9840625799600092,6.7,6.7,6.7
 2006-03-06T11:00:00,0.0,0.0,0.0,6.6793899064164615,6.6793899064164615,0.0,0.0,12695.538892399643,45703940.012638725,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9835463168613732,6.7,6.7,6.7
 2006-03-06T12:00:00,0.0,0.0,0.0,6.6793899064164615,6.6793899064164615,0.0,-1.0,0.0,0.0,0.0,6.757736162680643,6.757736162680643,0.0,171.09695523669723,1.219803793253667,0.9821832592898576,6.748098946867199,6.6999210484996565,1.1166666666666667
 2006-03-06T13:00:00,0.0,0.0,0.0,6.6793899064164615,6.6793899064164615,0.0,-1.0,0.0,0.0,0.0,6.757735633827223,6.757735633827223,0.0,171.09695523669723,1.4638134169817916,0.97963603445544,6.757735466332615,6.699919916120262,0.0
 2006-03-06T14:00:00,0.0,0.0,0.0,6.6793899064164615,6.6793899064164615,0.0,-1.0,0.0,0.0,0.0,6.757652411408972,6.757652411408972,0.0,171.09695523669723,1.464239306790983,0.97708822345202,6.75766787647332,6.699836078719845,0.0
 2006-03-06T15:00:00,0.0,0.0,0.0,6.67940157956005,6.67940157956005,0.0,-1.0,0.0,0.0,0.0,6.757738878022539,6.757738878022539,0.0,171.09695523669723,1.463727602649458,0.9745413006526484,6.757735967049165,6.699923802929551,0.0
 2006-03-06T16:00:00,0.0,0.0,0.0,6.679411654116684,6.679411654116684,0.0,-1.0,0.0,0.0,0.0,6.75773885393365,6.75773885393365,0.0,171.09695523669723,1.4638643089318233,0.971993907314484,6.7577405277140565,6.699922923900657,0.0
 2006-03-06T17:00:00,0.0,0.0,0.0,6.679411654116684,6.679411654116684,0.0,-1.0,0.0,0.0,0.0,6.75764860894997,6.75764860894997,0.0,171.09695523669723,1.4637797772998766,0.9694460481437368,6.757646866816249,6.699833402069996,0.0
 2006-03-06T18:00:00,0.0,0.0,0.0,6.679485034692562,6.679485034692562,0.0,0.0,14835.341650805853,53407229.94290108,149912051.30536383,6.7674574576112505,6.7,171.09695523669723,171.09695523669723,0.0,0.9680848395933404,6.709638379224981,6.709638379224981,6.709638379224981
 2006-03-06T19:00:00,0.0,0.0,0.0,6.679587767248136,6.679587767248136,0.0,0.0,12700.624920958053,45722249.71544898,128483330.90246405,6.757815579002245,6.7,171.09695523669723,171.09695523669723,0.0,0.9675685764947048,6.7,6.7,6.7
 2006-03-06T20:00:00,0.0,0.0,0.0,6.679587767248136,6.679587767248136,0.0,0.0,12699.870386759678,45719533.39233484,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9670523133960685,6.7,6.7,6.7
 2006-03-06T21:00:00,0.0,0.0,0.0,6.679587767248136,6.679587767248136,0.0,1.0,12699.182887304309,45717058.39429551,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9665360502974324,6.7,6.7,6.7
 2006-03-06T22:00:00,0.0,0.0,0.0,6.679587767248137,6.679587767248137,0.0,1.0,12712.05733608046,45763406.40988965,128483330.95200168,6.757815579024537,6.7,171.09695523669726,171.09695523669726,0.0,0.9660197871987968,6.7,6.7,6.7
 2006-03-06T23:00:00,0.0,0.0,0.0,6.679588793967022,6.679588793967022,0.0,1.0,12713.723000536991,45769402.80193318,128483398.9776028,6.757815609635041,6.7,171.09695523669723,171.09695523669723,0.0,0.9655035241001606,6.7,6.7,6.7
 2006-03-07T00:00:00,0.0,0.0,0.0,6.679595244219873,6.679595244219873,0.0,1.0,12713.58992466118,45768923.728780255,128483625.64672606,6.75781571163276,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.964987261001525,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-07T01:00:00,0.0,0.0,0.0,6.679597149866542,6.679597149866542,0.0,1.0,12723.43508790287,45804366.31645033,128483330.92413378,6.7578155790119965,6.7,171.09695523669726,171.09695523669726,0.0,0.9644709979028888,6.7,6.7,6.7
 2006-03-07T02:00:00,0.0,0.0,0.0,6.679597149866541,6.679597149866541,0.0,1.0,12717.275545858069,45782191.965089045,128483330.92205746,6.757815579011063,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9639547348042528,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-07T03:00:00,0.0,0.0,0.0,6.679597149866541,6.679597149866541,0.0,1.0,12715.73399903775,45776642.396535896,128483330.92552394,6.757815579012622,6.7,171.09695523669723,171.09695523669723,0.0,0.9634384717056168,6.7,6.7,6.7
 2006-03-07T04:00:00,0.0,0.0,0.0,6.679597149866541,6.679597149866541,0.0,1.0,12713.956567891755,45770243.64441033,128483330.9177098,6.7578155790091055,6.7,171.09695523669723,171.09695523669723,0.0,0.9629222086069807,6.7,6.7,6.7
 2006-03-07T05:00:00,0.0,0.0,0.0,6.679597149866542,6.679597149866542,0.0,1.0,12711.904930067338,45762857.748242415,128483330.92019928,6.757815579010226,6.7,171.09695523669726,171.09695523669726,0.0,0.962405945508345,6.7,6.7,6.7
 2006-03-07T06:00:00,0.0,0.0,0.0,6.6796328705687005,6.6796328705687005,0.0,1.0,12711.532099813769,45761515.55932955,128485209.6604838,6.757816424415279,6.7,171.09695523669726,171.09695523669726,0.0,0.9618896824097092,6.7,6.7,6.7
 2006-03-07T07:00:00,0.0,0.0,0.0,6.6796457422022,6.6796457422022,0.0,0.0,12697.167849408635,45709804.2578711,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9613734193110732,6.7,6.7,6.7
 2006-03-07T08:00:00,0.0,0.0,0.0,6.6796457422022,6.6796457422022,0.0,0.0,12706.70313040515,45744131.26945855,128483330.91228746,6.757815579006665,6.7,171.09695523669723,171.09695523669723,0.0,0.9608571562124372,6.7,6.7,6.7
 2006-03-07T09:00:00,0.0,0.0,0.0,6.6796457422022,6.6796457422022,0.0,0.0,12703.038308976866,45730937.91231672,128483330.90246044,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9603408931138012,6.7,6.7,6.7
 2006-03-07T10:00:00,0.0,0.0,0.0,6.6796457422022,6.6796457422022,0.0,0.0,12705.251268422213,45738904.56631996,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9598246300151652,6.7,6.7,6.7
 2006-03-07T11:00:00,0.0,0.0,0.0,6.6796457422022,6.6796457422022,0.0,0.0,12711.747776165595,45762291.99419613,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9593083669165297,6.7,6.7,6.7
 2006-03-07T12:00:00,0.0,0.0,0.0,6.6796457422022,6.6796457422022,0.0,-1.0,0.0,0.0,0.0,6.757818238976742,6.757818238976742,0.0,171.09695523669723,1.2198216822348475,0.9579458904343672,6.7481820293816,6.700002718179128,1.1166666666666667
 2006-03-07T13:00:00,0.0,0.0,0.0,6.6796457422022,6.6796457422022,0.0,-1.0,0.0,0.0,0.0,6.757643960527723,6.757643960527723,0.0,171.09695523669723,1.4638481478071046,0.9553974351602612,6.757644522172954,6.69982837370756,0.0
 2006-03-07T14:00:00,0.0,0.0,0.0,6.6796457422022,6.6796457422022,0.0,-1.0,0.0,0.0,0.0,6.757730817636705,6.757730817636705,0.0,171.09695523669723,1.4643111991573434,0.9528508282425374,6.757749022133489,6.699913695335813,0.0
 2006-03-07T15:00:00,0.0,0.0,0.0,6.6796457422022,6.6796457422022,0.0,-1.0,0.0,0.0,0.0,6.7576591189108335,6.7576591189108335,0.0,171.09695523669723,1.4655283838641602,0.9503030874680306,6.757710788766855,6.699827714196377,0.0
 2006-03-07T16:00:00,0.0,0.0,0.0,6.6796457422022,6.6796457422022,0.0,-1.0,0.0,0.0,0.0,6.757720226899965,6.757720226899965,0.0,171.09695523669723,1.4615451700628406,0.9477563301601244,6.75764784552482,6.699922628903223,0.0
 2006-03-07T17:00:00,0.0,0.0,0.0,6.6796457422022,6.6796457422022,0.0,-1.0,0.0,0.0,0.0,6.757559902209383,6.757559902209383,0.0,171.09695523669723,1.463899426909195,0.9452079572145096,6.7575614023950905,6.699743942589347,0.0
 2006-03-07T18:00:00,0.0,0.0,0.0,6.6796457422022,6.6796457422022,0.0,0.0,14843.311735627603,53435922.24825938,149900900.70332828,6.767452440308283,6.7,171.09695523669723,171.09695523669723,0.0,0.9438473092281338,6.709636654786542,6.709636654786542,6.709636654786542
 2006-03-07T19:00:00,0.0,0.0,0.0,6.6796457422022,6.6796457422022,0.0,0.0,12726.744260602214,45816279.33816797,128483330.90246074,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9433310461294978,6.7,6.7,6.7
 2006-03-07T20:00:00,0.0,0.0,0.0,6.679700866328967,6.679700866328967,0.0,0.0,12710.022889181775,45756082.4010544,128486208.40335166,6.757816873834647,6.7,171.09695523669723,171.09695523669723,0.0,0.942814783030862,6.7,6.7,6.7
 2006-03-07T21:00:00,0.0,0.0,0.0,6.679720158315605,6.679720158315605,0.0,1.0,279388.4053783762,1005798259.3621546,5289360183.470745,-1.2329722171658344,-3.625413254204727,171.09695523669723,171.09695523669723,0.0,0.9337412806463964,-1.8754132542047264,-1.6191381037303891,-1.6191381037303891
 2006-03-07T22:00:00,0.0,0.0,0.0,6.679720158315605,6.679720158315605,0.0,1.0,194081.62297299647,698693842.7027874,2022861099.6721845,-2.8827476551718223,-3.8,171.09695523669723,171.09695523669723,0.0,0.9720986178508216,-3.8,-2.9567620755879767,-2.9567620755879767
 2006-03-07T23:00:00,0.0,0.0,0.0,6.679720158315605,6.679720158315605,0.0,1.0,117668.62488068407,423607049.5704627,1175827276.3009963,-3.266655792203592,-3.8,171.09695523669723,171.09695523669723,0.0,0.9948856843721542,-3.8,-3.3355781081577285,-3.3355781081577285
 2006-03-08T00:00:00,0.0,0.0,0.0,6.679720158315605,6.679720158315605,0.0,1.0,0.0,0.0,0.0,-3.561134972548849,-3.561134972548849,0.0,171.09695523669723,0.0,1.0,-3.6206472746881766,-3.6206472746881766,-3.6206472746881766
 2006-03-08T01:00:00,0.0,0.0,0.0,6.679720158315605,6.679720158315605,0.0,1.0,0.0,0.0,0.0,-3.2753167733227264,-3.2753167733227264,0.0,171.09695523669723,0.0,1.0,-3.323204576447365,-3.323204576447365,-3.323204576447365
 2006-03-08T02:00:00,0.0,0.0,0.0,6.679720158315605,6.679720158315605,0.0,1.0,0.0,0.0,0.0,-2.9880049143955163,-2.9880049143955163,0.0,171.09695523669723,0.0,0.999993288845133,-3.035888454857007,-3.035888454857007,-3.035888454857007
 2006-03-08T03:00:00,0.0,0.0,0.0,6.679720158315605,6.679720158315605,0.0,1.0,0.0,0.0,0.0,-2.700718520832416,-2.700718520832416,0.0,171.09695523669723,0.0,0.9996585795965944,-2.7485978189530527,-2.7485978189530527,-2.7485978189530527
 2006-03-08T04:00:00,0.0,0.0,0.0,6.679720158315605,6.679720158315605,0.0,1.0,0.0,0.0,0.0,-2.41345756834049,-2.41345756834049,0.0,171.09695523669723,0.0,0.9991423164979584,-2.46133262859188,-2.46133262859188,-2.46133262859188
 2006-03-08T05:00:00,0.0,0.0,0.0,6.679720158315605,6.679720158315605,0.0,1.0,0.0,0.0,0.0,-2.117135659289372,-2.117135659289372,0.0,171.09695523669723,0.0,0.9986260533993224,-2.1641433302309747,-2.1641433302309747,-2.1641433302309747
 2006-03-08T06:00:00,0.0,0.0,0.0,6.6797776037058485,6.6797776037058485,0.0,1.0,0.0,0.0,0.0,-1.7921649137167188,-1.7921649137167188,0.0,171.09695523669726,0.0,0.9981097903006864,-1.8389319135138824,-1.8389319135138824,-1.8389319135138824
 2006-03-08T07:00:00,0.0,0.0,0.0,6.679848283698221,6.679848283698221,0.0,0.0,0.0,0.0,0.0,-1.49579347773978,-1.49579347773978,0.0,171.09695523669723,0.0,0.9975935272020504,-1.5436556724098889,-1.5436556724098889,-1.5436556724098889
 2006-03-08T08:00:00,0.0,0.0,0.0,6.6799635560354815,6.6799635560354815,0.0,0.0,0.0,0.0,0.0,-1.1882931636075025,-1.1882931636075025,0.0,171.09695523669723,0.0,0.9970772641034146,-1.234609495143082,-1.234609495143082,-1.234609495143082
 2006-03-08T09:00:00,0.0,0.0,0.0,6.680026953601704,6.680026953601704,0.0,0.0,0.0,0.0,0.0,-0.8552230929427823,-0.8552230929427823,0.0,171.09695523669723,0.0,0.9965610010047786,-0.9014997439585882,-0.9014997439585882,-0.9014997439585882
 2006-03-08T10:00:00,0.0,0.0,0.0,6.680026953601704,6.680026953601704,0.0,0.0,0.0,0.0,0.0,-0.5302117107494694,-0.5302117107494694,0.0,171.09695523669723,0.0,0.9960447379061428,-0.5773869970634978,-0.5773869970634978,-0.5773869970634978
 2006-03-08T11:00:00,0.0,0.0,0.0,6.680026953601704,6.680026953601704,0.0,0.0,0.0,0.0,0.0,-0.2391491906431971,-0.2391491906431971,0.0,171.09695523669723,0.0,0.9955284748075068,-0.2869922876808934,-0.2869922876808934,-0.2869922876808934
 2006-03-08T12:00:00,0.0,0.0,0.0,6.680026953601704,6.680026953601704,0.0,-1.0,0.0,0.0,0.0,0.0478952233758959,0.0478952233758959,0.0,171.09695523669723,0.0,0.9950122117088708,5.60558972588e-05,5.60558972588e-05,5.60558972588e-05
 2006-03-08T13:00:00,0.0,0.0,0.0,6.680026953601704,6.680026953601704,0.0,-1.0,0.0,0.0,0.0,0.3486831596030864,0.3486831596030864,0.0,171.09695523669723,0.0,0.9944959486102348,0.3019712793236957,0.3019712793236957,0.3019712793236957
 2006-03-08T14:00:00,7841.50216903034,28229407.808509227,79199653.74509454,6.707409216882684,6.673419354512127,77.13482098385765,-1.0,0.0,0.0,0.0,0.6748283073478846,0.6748283073478846,0.0,171.09695523669723,0.0,0.9939796855115988,0.6205727410051959,0.6205727410051959,0.6205727410051959
 2006-03-08T15:00:00,7255.739075247988,26120660.67089276,73317047.41996661,6.725933978473989,6.69446879730364,77.13482098385765,-1.0,0.0,0.0,0.0,1.009290930792191,1.009290930792191,0.0,171.09695523669723,0.0,0.9934634224129628,0.9587608102018698,0.9587608102018698,0.9587608102018698
 2006-03-08T16:00:00,0.0,0.0,0.0,6.722274065833697,6.722274065833697,0.0,-1.0,0.0,0.0,0.0,1.2968477778210747,1.2968477778210747,0.0,171.09695523669723,0.0,0.992947159314327,1.249020773223801,1.249020773223801,1.249020773223801
 2006-03-08T17:00:00,0.0,0.0,0.0,6.722274065833697,6.722274065833697,0.0,-1.0,0.0,0.0,0.0,1.6013872819478463,1.6013872819478463,0.0,171.09695523669723,0.0,0.992430896215691,1.5549712382962018,1.5549712382962018,1.5549712382962018
 2006-03-08T18:00:00,0.0,0.0,0.0,6.722274065833697,6.722274065833697,0.0,0.0,0.0,0.0,0.0,1.921222485340112,1.921222485340112,0.0,171.09695523669723,0.0,0.9919146331170552,1.873810783410197,1.873810783410197,1.873810783410197
 2006-03-08T19:00:00,0.0,0.0,0.0,6.722274065833697,6.722274065833697,0.0,0.0,0.0,0.0,0.0,2.2095179999868684,2.2095179999868684,0.0,171.09695523669723,0.0,0.9913983700184192,2.161699756836041,2.161699756836041,2.161699756836041
 2006-03-08T20:00:00,0.0,0.0,0.0,6.722274065833697,6.722274065833697,0.0,0.0,0.0,0.0,0.0,2.496417836771403,2.496417836771403,0.0,171.09695523669723,0.0,0.9908821069197832,2.448602341499436,2.448602341499436,2.448602341499436
 2006-03-08T21:00:00,0.0,0.0,0.0,6.722274065833697,6.722274065833697,0.0,1.0,0.0,0.0,0.0,2.7833012049089927,2.7833012049089927,0.0,171.09695523669723,0.0,0.9903658438211472,2.735488452904399,2.735488452904399,2.735488452904399
 2006-03-08T22:00:00,0.0,0.0,0.0,6.722274065833697,6.722274065833697,0.0,1.0,0.0,0.0,0.0,3.0873965259587144,3.0873965259587144,0.0,171.09695523669723,0.0,0.9898495807225112,3.0405046237335807,3.0405046237335807,3.0405046237335807
 2006-03-08T23:00:00,0.0,0.0,0.0,6.722274065833697,6.722274065833697,0.0,1.0,0.0,0.0,0.0,3.3832086647749526,3.3832086647749526,0.0,171.09695523669723,0.0,0.9893333176238752,3.3354014773401963,3.3354014773401963,3.3354014773401963
 2006-03-09T00:00:00,0.0,0.0,0.0,6.722274065833697,6.722274065833697,0.0,1.0,0.0,0.0,0.0,3.670041256533281,3.670041256533281,0.0,171.09695523669723,0.0,0.9888170545252394,3.622236960364832,3.622236960364832,3.622236960364832
 2006-03-09T01:00:00,0.0,0.0,0.0,6.722274065833697,6.722274065833697,0.0,1.0,0.0,0.0,0.0,3.956857484494108,3.956857484494108,0.0,171.09695523669723,0.0,0.9883007914266034,3.9090559161816034,3.9090559161816034,3.9090559161816034
 2006-03-09T02:00:00,0.0,0.0,0.0,6.722274065833697,6.722274065833697,0.0,1.0,0.0,0.0,0.0,4.243657359449623,4.243657359449623,0.0,171.09695523669723,0.0,0.9877845283279676,4.195858514863911,4.195858514863911,4.195858514863911
 2006-03-09T03:00:00,0.0,0.0,0.0,6.722274065833697,6.722274065833697,0.0,1.0,0.0,0.0,0.0,4.530440903572329,4.530440903572329,0.0,171.09695523669723,0.0,0.9872682652293316,4.482644779380947,4.482644779380947,4.482644779380947
 2006-03-09T04:00:00,0.0,0.0,0.0,6.722274065833697,6.722274065833697,0.0,1.0,0.0,0.0,0.0,4.817208138430925,4.817208138430925,0.0,171.09695523669723,0.0,0.9867520021306956,4.769414731015159,4.769414731015159,4.769414731015159
 2006-03-09T05:00:00,0.0,0.0,0.0,6.722274065833697,6.722274065833697,0.0,1.0,0.0,0.0,0.0,5.103959656307267,5.103959656307267,0.0,171.09695523669723,0.0,0.9862357390320596,5.056168710716952,5.056168710716952,5.056168710716952
 2006-03-09T06:00:00,0.0,0.0,0.0,6.722274065833697,6.722274065833697,0.0,1.0,0.0,0.0,0.0,5.408914352755606,5.408914352755606,0.0,171.09695523669726,0.0,0.9857194759334236,5.362111776274779,5.362111776274779,5.362111776274779
 2006-03-09T07:00:00,0.0,0.0,0.0,6.722274065833697,6.722274065833697,0.0,0.0,0.0,0.0,0.0,5.706601361795658,5.706601361795658,0.0,171.09695523669723,0.0,0.9852032128347876,5.659074065023627,5.659074065023627,5.659074065023627
 2006-03-09T08:00:00,0.0,0.0,0.0,6.722274065833697,6.722274065833697,0.0,0.0,0.0,0.0,0.0,6.0193805978589365,6.0193805978589365,0.0,171.09695523669723,0.0,0.9846869497361518,5.973115195152713,5.973115195152713,5.973115195152713
 2006-03-09T09:00:00,0.0,0.0,0.0,6.722274065833697,6.722274065833697,0.0,0.0,0.0,0.0,0.0,6.352032674805517,6.352032674805517,0.0,171.09695523669723,0.0,0.9841706866375158,6.30572541003313,6.30572541003313,6.30572541003313
 2006-03-09T10:00:00,0.0,0.0,0.0,6.722274065833697,6.722274065833697,0.0,0.0,3347.2047093184906,12049936.953546569,33908417.40669413,6.658728345598178,6.6434699440743215,57.03231841223241,171.09695523669723,0.0,0.98365442353888,6.609959415594812,6.609959415594812,6.609959415594812
 2006-03-09T11:00:00,0.0,0.0,0.0,6.722274065833697,6.722274065833697,0.0,0.0,12722.047622066682,45799371.439440064,128437203.34092858,6.757794822950362,6.7,171.09695523669723,171.09695523669723,0.0,0.983138160440244,6.7,6.7,6.7
 2006-03-09T12:00:00,0.0,0.0,0.0,6.722274065833697,6.722274065833697,0.0,-1.0,0.0,0.0,0.0,6.757824716167298,6.757824716167298,0.0,171.09695523669723,1.2197948602323585,0.981775729979827,6.748187640030557,6.700009340215054,1.1166666666666667
 2006-03-09T13:00:00,7460.563890993507,26858030.007576626,75298308.74819161,6.726796986514231,6.6944814942777455,77.13482098385765,-1.0,0.0,0.0,0.0,6.762765082759398,6.762765082759398,0.0,171.09695523669723,1.5016447906798824,0.9792189968591964,6.759332097095725,6.700006928573742,0.0
