Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-09T14:00:00,17606.088575781527,63381918.87281349,178212789.3860336,6.743149857925519,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.780167312509563,6.780167312509563,0.0,171.09695523669723,2.016244824635511,0.976180806055022,6.779881604917237,6.699985897977997,0.0
 2006-03-09T15:00:00,28674.881786572096,103229574.43165956,289797350.35074484,6.79104053288092,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.830306821800305,6.830306821800305,0.0,171.09695523669723,2.909291130715603,0.9723605596960924,6.815966827844306,6.69998159185079,0.0
 2006-03-09T16:00:00,15390.80479825706,55406897.273725405,155623148.45541674,6.753988158861385,6.687199020991393,102.84642797847688,-1.0,0.0,0.0,0.0,6.78951557651304,6.78951557651304,0.0,171.09695523669723,2.694999959496768,0.9673086213986948,6.807467328759427,6.700019632942673,0.0
 2006-03-09T17:00:00,0.0,0.0,0.0,6.728263729640799,6.728263729640799,0.0,-1.0,0.0,0.0,0.0,6.757735163456446,6.757735163456446,0.0,171.09695523669723,1.463790625694524,0.9644233094458332,6.757734440848125,6.699919797939104,0.0
 2006-03-09T18:00:00,0.0,0.0,0.0,6.728263729640799,6.728263729640799,0.0,0.0,14819.84054780798,53351425.97210872,149904961.47935364,6.767454261161977,6.7,171.09695523669723,171.09695523669723,0.0,0.9630613977618652,6.709638433137567,6.709638433137567,6.709638433137567
 2006-03-09T19:00:00,0.0,0.0,0.0,6.728263729640799,6.728263729640799,0.0,0.0,12710.205886248155,45756741.19049337,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9625451346632292,6.7,6.7,6.7
 2006-03-09T20:00:00,0.0,0.0,0.0,6.728263729640799,6.728263729640799,0.0,0.0,12709.654115234203,45754754.81484314,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9620288715645934,6.7,6.7,6.7
 2006-03-09T21:00:00,0.0,0.0,0.0,6.728263729640799,6.728263729640799,0.0,1.0,12707.022469868329,45745280.89152598,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9615126084659572,6.7,6.7,6.7
 2006-03-09T22:00:00,0.0,0.0,0.0,6.728263729640799,6.728263729640799,0.0,1.0,12707.62247144048,45747440.89718572,128483330.9250628,6.757815579012413,6.7,171.09695523669723,171.09695523669723,0.0,0.9609963453673211,6.7,6.7,6.7
 2006-03-09T23:00:00,0.0,0.0,0.0,6.728263729640799,6.728263729640799,0.0,1.0,12704.31174540883,45735522.283471785,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9604800822686852,6.7,6.7,6.7
 2006-03-10T00:00:00,0.0,0.0,0.0,6.728263729640799,6.728263729640799,0.0,1.0,12696.91888829632,45708907.99786676,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9599638191700496,6.7,6.7,6.7
 2006-03-10T01:00:00,0.0,0.0,0.0,6.728263729640799,6.728263729640799,0.0,1.0,12700.406583513774,45721463.70064958,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9594475560714134,6.7,6.7,6.7
 2006-03-10T02:00:00,0.0,0.0,0.0,6.728263729640799,6.728263729640799,0.0,1.0,12700.048808323809,45720175.7099657,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9589312929727776,6.7,6.7,6.7
 2006-03-10T03:00:00,0.0,0.0,0.0,6.728263729640799,6.728263729640799,0.0,1.0,12700.153174677578,45720551.42883928,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9584150298741416,6.7,6.7,6.7
 2006-03-10T04:00:00,0.0,0.0,0.0,6.728263729640799,6.728263729640799,0.0,1.0,12702.458898179011,45728852.03344444,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9578987667755058,6.7,6.7,6.7
 2006-03-10T05:00:00,0.0,0.0,0.0,6.728263729640799,6.728263729640799,0.0,1.0,12702.882417445337,45730376.70280321,128483330.90245976,6.757815579002243,6.7,171.09695523669723,171.09695523669723,0.0,0.9573825036768696,6.7,6.7,6.7
 2006-03-10T06:00:00,0.0,0.0,0.0,6.728264927270654,6.728264927270654,0.0,1.0,12717.21779345642,45781984.05644311,128483834.16294508,6.757815805461942,6.7,171.09695523669726,171.09695523669726,0.0,0.9568662405782336,6.7,6.7,6.7
 2006-03-10T07:00:00,0.0,0.0,0.0,6.728278101282647,6.728278101282647,0.0,0.0,12709.973085771207,45755903.10877635,128483389.96800935,6.757815605580858,6.7,171.09695523669723,171.09695523669723,0.0,0.9563499774795976,6.7,6.7,6.7
 2006-03-10T08:00:00,0.0,0.0,0.0,6.728281587306366,6.728281587306366,0.0,0.0,12720.337503187824,45793215.01147617,128483727.2267236,6.75781575734224,6.7,171.09695523669723,171.09695523669723,0.0,0.955833714380962,6.7,6.7,6.7
 2006-03-10T09:00:00,20094.62658259631,72340655.69734672,203198446.31326932,6.774416427962664,6.687207821887983,102.84642797847688,0.0,24275.970411065933,87393493.47983736,245461837.4732991,6.810446534221227,6.7,171.09695523669723,171.09695523669723,0.0,0.9553174512823258,6.7,6.7,6.7
 2006-03-10T10:00:00,194861.85416443064,701502674.9919503,2576700336.134673,7.77293158844444,6.666666666666692,154.2696419677153,0.0,194998.343406035,701994036.2617261,2577937796.862562,7.858920461093347,6.7,171.09695523669723,171.09695523669723,0.0,0.95480118818369,6.7,6.7,6.7
 2006-03-10T11:00:00,220427.9567004376,793540644.1215751,3402919063.8915854,8.12776516071895,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3408358828.0795093,8.23195760296901,6.7,171.09695523669723,171.09695523669723,0.0,0.954284925085054,6.7,6.7,6.7
 2006-03-10T12:00:00,220427.9567004376,793540644.1215751,3312092932.9635057,8.088748995734386,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.191134030872556,8.191134030872556,0.0,171.09695523669723,25.903630551604603,0.9321464168057542,7.936757792355075,6.69999762324078,1.1293993867217664
 2006-03-10T13:00:00,220427.9567004376,793540644.1215751,3572097480.743959,8.200441948672145,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.30820441039524,8.30820441039524,0.0,171.09695523669723,33.18499570017154,0.8770274326453763,8.302241335641208,6.700004785884409,0.0419672847893763
 2006-03-10T14:00:00,220427.9567004376,793540644.1215751,3435711622.198601,8.141851991598786,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.246757047869758,8.246757047869758,0.0,171.09695523669723,32.36266415266763,0.8210886387572184,8.248782706852502,6.699953457928188,0.0603680967028041
 2006-03-10T15:00:00,220427.9567004376,793540644.1215751,3255561523.5736814,8.064465731138029,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.165718685456609,8.165718685456609,0.0,171.09695523669723,31.421889435790707,0.7669385216045642,8.190531015635623,6.699947049686508,0.0750093974743334
 2006-03-10T16:00:00,220427.9567004376,793540644.1215751,3012917841.868447,7.960239518881345,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.056427486459896,8.056427486459896,0.0,171.09695523669723,29.28890411117311,0.7166948365548412,8.069722802983177,6.699998994904338,0.0684989103724687
 2006-03-10T17:00:00,220427.9567004376,793540644.1215751,2479022161.433275,7.730934427201874,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.816100305298868,7.816100305298868,0.0,171.09695523669723,25.33718277444948,0.6718635912232586,7.858471838710172,6.699963587926937,0.0393249538762701
 2006-03-10T18:00:00,58090.940625718365,209127386.2525861,585529471.3842337,6.917972305287162,6.66666666666669,154.2696419677153,0.0,90295.53403097422,325063922.51150715,981751993.3044796,7.141548358354048,6.7,171.09695523669723,171.09695523669723,0.0,0.6551020528630221,6.877834474175168,6.877834474175168,6.877834474175168
 2006-03-10T19:00:00,41073.72730695208,147865418.30502746,414606846.1132605,6.844608686467844,6.66666666666669,154.2696419677153,0.0,41086.13424705543,147910083.28939956,414755940.3933076,6.886615101692603,6.7,171.09695523669723,171.09695523669723,0.0,0.6545857897643862,6.7,6.7,6.7
 2006-03-10T20:00:00,26545.250011037628,95562900.03973548,268442566.1180812,6.781875185496326,6.66666666666669,154.2696419677153,0.0,26546.271291510577,95566576.64943808,268568432.9721494,6.820845555248295,6.7,171.09695523669723,171.09695523669723,0.0,0.6540695266657502,6.7,6.7,6.7
 2006-03-10T21:00:00,2589.773702901948,9323185.330447013,26156090.3331531,6.732385270576319,6.721159952933018,25.711606994619217,1.0,332340.3642280516,1196425311.2209857,7476522193.843683,-0.1206977281717088,-3.50141241930521,171.09695523669723,171.09695523669723,0.0,0.6634237497450107,-1.7514124193052094,-0.4634939097577522,-0.4634939097577522
 2006-03-10T22:00:00,0.0,0.0,0.0,6.732104366016636,6.732104366016636,0.0,1.0,261846.35241722243,942646868.7020004,5349087592.018955,-1.377513734522787,-3.8,171.09695523669723,171.09695523669723,0.0,0.7477119043692527,-3.8,-1.4422966525597622,-1.4422966525597622
 2006-03-10T23:00:00,0.0,0.0,0.0,6.732104366016636,6.732104366016636,0.0,1.0,245331.18923313063,883192281.2392703,4767382354.722015,-1.6404850840287917,-3.8,171.09695523669723,171.09695523669723,0.0,0.826167155304828,-3.8,-1.709617561516894,-1.709617561516894
 2006-03-11T00:00:00,0.0,0.0,0.0,6.732104366016636,6.732104366016636,0.0,1.0,221755.02108553925,798318075.9079413,3895672146.24532,-2.034775367821137,-3.8,171.09695523669723,171.09695523669723,0.0,0.8933505453512559,-3.8,-2.1084203550616887,-2.1084203550616887
 2006-03-11T01:00:00,0.0,0.0,0.0,6.732104366016636,6.732104366016636,0.0,1.0,211429.1910288912,761145087.7040081,2815045890.8536053,-2.5239181143882954,-3.8,171.09695523669723,171.09695523669723,0.0,0.9449987654413304,-3.8,-2.599491523906224,-2.599491523906224
 2006-03-11T02:00:00,0.0,0.0,0.0,6.732104366016636,6.732104366016636,0.0,1.0,176708.0771044181,636149077.5759053,1773630476.8585892,-2.995683037626055,-3.8,171.09695523669723,171.09695523669723,0.0,0.979404826435963,-3.8,-3.068619882579154,-3.068619882579154
 2006-03-11T03:00:00,0.0,0.0,0.0,6.732104366016636,6.732104366016636,0.0,1.0,73779.5218382728,265606278.6177821,737423023.6107806,-3.415858159363454,-3.7503575150470994,114.0646368244648,171.09695523669723,0.0,0.997810578855943,-3.7781714983480046,-3.489327453141868,-3.489327453141868
 2006-03-11T04:00:00,0.0,0.0,0.0,6.732104366016636,6.732104366016636,0.0,1.0,0.0,0.0,0.0,-3.464152896195262,-3.464152896195262,0.0,171.09695523669723,0.0,0.9999759246971354,-3.5122638190087585,-3.5122638190087585,-3.5122638190087585
 2006-03-11T05:00:00,0.0,0.0,0.0,6.732104366016636,6.732104366016636,0.0,1.0,0.0,0.0,0.0,-3.176846336397896,-3.176846336397896,0.0,171.09695523669723,0.0,0.9995835986923156,-3.224732668228484,-3.224732668228484,-3.224732668228484
 2006-03-11T06:00:00,0.0,0.0,0.0,6.732104366016636,6.732104366016636,0.0,1.0,0.0,0.0,0.0,-2.876020651895314,-2.876020651895314,0.0,171.09695523669723,0.0,0.9990673355936798,-2.923254569233414,-2.923254569233414,-2.923254569233414
 2006-03-11T07:00:00,0.0,0.0,0.0,6.732106394495247,6.732106394495247,0.0,0.0,0.0,0.0,0.0,-2.5837773015353056,-2.5837773015353056,0.0,171.09695523669723,0.0,0.998551072495044,-2.6316548990334656,-2.6316548990334656,-2.6316548990334656
 2006-03-11T08:00:00,0.0,0.0,0.0,6.732108274901691,6.732108274901691,0.0,0.0,0.0,0.0,0.0,-2.296526513045797,-2.296526513045797,0.0,171.09695523669723,0.0,0.998034809396408,-2.344399931204604,-2.344399931204604,-2.344399931204604
 2006-03-11T09:00:00,0.0,0.0,0.0,6.732113022031846,6.732113022031846,0.0,0.0,0.0,0.0,0.0,-2.009300940435479,-2.009300940435479,0.0,171.09695523669723,0.0,0.997518546297772,-2.0571700377790743,-2.0571700377790743,-2.0571700377790743
 2006-03-11T10:00:00,0.0,0.0,0.0,6.732115102689195,6.732115102689195,0.0,0.0,0.0,0.0,0.0,-1.72210060805325,-1.72210060805325,0.0,171.09695523669723,0.0,0.997002283199136,-1.7699659355315012,-1.7699659355315012,-1.7699659355315012
 2006-03-11T11:00:00,0.0,0.0,0.0,6.732137989871151,6.732137989871151,0.0,0.0,0.0,0.0,0.0,-1.4349241185096566,-1.4349241185096566,0.0,171.09695523669723,0.0,0.9964860201005002,-1.482784741300634,-1.482784741300634,-1.482784741300634
 2006-03-11T12:00:00,0.0,0.0,0.0,6.732138950929205,6.732138950929205,0.0,-1.0,0.0,0.0,0.0,-1.1477747832965983,-1.1477747832965983,0.0,171.09695523669723,0.0,0.995969757001864,-1.1956314005470154,-1.1956314005470154,-1.1956314005470154
 2006-03-11T13:00:00,0.0,0.0,0.0,6.732252062080356,6.732252062080356,0.0,-1.0,0.0,0.0,0.0,-0.8606384850398462,-0.8606384850398462,0.0,171.09695523669723,0.0,0.995453493903228,-0.9084945830605736,-0.9084945830605736,-0.9084945830605736
 2006-03-11T14:00:00,0.0,0.0,0.0,6.732431356704669,6.732431356704669,0.0,-1.0,0.0,0.0,0.0,-0.5735260200460207,-0.5735260200460207,0.0,171.09695523669723,0.0,0.9949372308045922,-0.6213743935702936,-0.6213743935702936,-0.6213743935702936
 2006-03-11T15:00:00,0.0,0.0,0.0,6.732459968679932,6.732459968679932,0.0,-1.0,0.0,0.0,0.0,-0.286449349836709,-0.286449349836709,0.0,171.09695523669723,0.0,0.9944209677059564,-0.3342945841836583,-0.3342945841836583,-0.3342945841836583
 2006-03-11T16:00:00,0.0,0.0,0.0,6.732532744222713,6.732532744222713,0.0,-1.0,0.0,0.0,0.0,0.0006045768336426,0.0006045768336426,0.0,171.09695523669723,0.0,0.9939047046073204,-0.0472352154155656,-0.0472352154155656,-0.0472352154155656
 2006-03-11T17:00:00,0.0,0.0,0.0,6.732533047179962,6.732533047179962,0.0,-1.0,0.0,0.0,0.0,0.2876320721441865,0.2876320721441865,0.0,171.09695523669723,0.0,0.9933884415086844,0.2397953387235241,0.2397953387235241,0.2397953387235241
 2006-03-11T18:00:00,0.0,0.0,0.0,6.732533047179962,6.732533047179962,0.0,0.0,0.0,0.0,0.0,0.5915614553595728,0.5915614553595728,0.0,171.09695523669723,0.0,0.9928721784100484,0.5446303525775059,0.5446303525775059,0.5446303525775059
 2006-03-11T19:00:00,0.0,0.0,0.0,6.732533047179962,6.732533047179962,0.0,0.0,0.0,0.0,0.0,0.8989490651694387,0.8989490651694387,0.0,171.09695523669723,0.0,0.9923559153114128,0.8522638426640047,0.8522638426640047,0.8522638426640047
 2006-03-11T20:00:00,0.0,0.0,0.0,6.732533047179962,6.732533047179962,0.0,0.0,0.0,0.0,0.0,1.2173723604140847,1.2173723604140847,0.0,171.09695523669723,0.0,0.9918396522127764,1.1699539541161357,1.1699539541161357,1.1699539541161357
 2006-03-11T21:00:00,0.0,0.0,0.0,6.732533047179962,6.732533047179962,0.0,1.0,0.0,0.0,0.0,1.5182179265294966,1.5182179265294966,0.0,171.09695523669723,0.0,0.9913233891141408,1.471609527243922,1.471609527243922,1.471609527243922
 2006-03-11T22:00:00,0.0,0.0,0.0,6.732533047179962,6.732533047179962,0.0,1.0,0.0,0.0,0.0,1.8445069669921617,1.8445069669921617,0.0,171.09695523669723,0.0,0.9908071260155046,1.7978771279700778,1.7978771279700778,1.7978771279700778
 2006-03-11T23:00:00,0.0,0.0,0.0,6.732533047179963,6.732533047179963,0.0,1.0,0.0,0.0,0.0,2.159497106125275,2.159497106125275,0.0,171.09695523669726,0.0,0.9902908629168689,2.1125895034563524,2.1125895034563524,2.1125895034563524
 2006-03-12T00:00:00,0.0,0.0,0.0,6.732533047179962,6.732533047179962,0.0,1.0,0.0,0.0,0.0,2.4743137145058114,2.4743137145058114,0.0,171.09695523669726,0.0,0.9897745998182328,2.42733890993608,2.42733890993608,2.42733890993608
 2006-03-12T01:00:00,0.0,0.0,0.0,6.732533047179962,6.732533047179962,0.0,1.0,0.0,0.0,0.0,2.7868585366446275,2.7868585366446275,0.0,171.09695523669723,0.0,0.989258336719597,2.74012924123236,2.74012924123236,2.74012924123236
 2006-03-12T02:00:00,0.0,0.0,0.0,6.732533047179962,6.732533047179962,0.0,1.0,0.0,0.0,0.0,3.104443646531731,3.104443646531731,0.0,171.09695523669723,0.0,0.9887420736209608,3.057783562474788,3.057783562474788,3.057783562474788
 2006-03-12T03:00:00,0.0,0.0,0.0,6.73253352303329,6.73253352303329,0.0,1.0,0.0,0.0,0.0,3.423696808222015,3.423696808222015,0.0,171.09695523669723,0.0,0.988225810522325,3.376952115552019,3.376952115552019,3.376952115552019
 2006-03-12T04:00:00,0.0,0.0,0.0,6.732537614818749,6.732537614818749,0.0,1.0,0.0,0.0,0.0,3.7475473337817937,3.7475473337817937,0.0,171.09695523669723,0.0,0.9877095474236888,3.701162135418111,3.701162135418111,3.701162135418111
 2006-03-12T05:00:00,0.0,0.0,0.0,6.732538441844754,6.732538441844754,0.0,1.0,0.0,0.0,0.0,4.071819685136229,4.071819685136229,0.0,171.09695523669723,0.0,0.9871932843250532,4.025345713817246,4.025345713817246,4.025345713817246
 2006-03-12T06:00:00,0.0,0.0,0.0,6.732538441844754,6.732538441844754,0.0,0.0,0.0,0.0,0.0,4.399382578986651,4.399382578986651,0.0,171.09695523669723,0.0,0.986677021226417,4.353101611790876,4.353101611790876,4.353101611790876
 2006-03-12T07:00:00,0.0,0.0,0.0,6.732542842139552,6.732542842139552,0.0,0.0,0.0,0.0,0.0,4.736152647770987,4.736152647770987,0.0,171.09695523669723,0.0,0.9861607581277811,4.690328361671454,4.690328361671454,4.690328361671454
 2006-03-12T08:00:00,0.0,0.0,0.0,6.732546534715728,6.732546534715728,0.0,0.0,0.0,0.0,0.0,5.080719578963652,5.080719578963652,0.0,171.09695523669723,0.0,0.9856444950291452,5.034881046891074,5.034881046891074,5.034881046891074
 2006-03-12T09:00:00,0.0,0.0,0.0,6.732546534715726,6.732546534715726,0.0,0.0,0.0,0.0,0.0,5.421377787128948,5.421377787128948,0.0,171.09695523669723,0.0,0.9851282319305094,5.375545161186207,5.375545161186207,5.375545161186207
 2006-03-12T10:00:00,0.0,0.0,0.0,6.732546737200238,6.732546737200238,0.0,0.0,0.0,0.0,0.0,5.761686780921459,5.761686780921459,0.0,171.09695523669726,0.0,0.9846119688318734,5.715694836103599,5.715694836103599,5.715694836103599
 2006-03-12T11:00:00,0.0,0.0,0.0,6.732548457006207,6.732548457006207,0.0,-1.0,0.0,0.0,0.0,6.104596107832266,6.104596107832266,0.0,171.09695523669726,0.0,0.9840957057332376,6.058891297383749,6.058891297383749,6.058891297383749
 2006-03-12T12:00:00,0.0,0.0,0.0,6.732563370653224,6.732563370653224,0.0,-1.0,0.0,0.0,0.0,6.448571904952402,6.448571904952402,0.0,171.09695523669726,0.0,0.9835794426346016,6.402769849793767,6.402769849793767,6.402769849793767
 2006-03-12T13:00:00,0.0,0.0,0.0,6.732573240559322,6.732573240559322,0.0,-1.0,0.0,0.0,0.0,6.730023159269486,6.730023159269486,0.0,171.09695523669726,0.8122641867695396,0.9826504840239574,6.709655262254677,6.677592091350032,2.2109191206686645
 2006-03-12T14:00:00,0.0,0.0,0.0,6.732573369876654,6.732573369876654,0.0,-1.0,0.0,0.0,0.0,6.757738271172156,6.757738271172156,0.0,171.09695523669726,1.4639273325988398,0.9802352489983376,6.757742651595096,6.699922538875371,0.0
 2006-03-12T15:00:00,0.0,0.0,0.0,6.732573369876653,6.732573369876653,0.0,-1.0,0.0,0.0,0.0,6.757561340725448,6.757561340725448,0.0,171.09695523669723,1.463817366312296,0.9776869037095096,6.7575602616959465,6.69974605269513,0.0
 2006-03-12T16:00:00,0.0,0.0,0.0,6.732573369876653,6.732573369876653,0.0,-1.0,0.0,0.0,0.0,6.757563398925863,6.757563398925863,0.0,171.09695523669723,1.4640017083415042,0.9751396865923826,6.757568008290934,6.699746445723668,0.0
 2006-03-12T17:00:00,0.0,0.0,0.0,6.732575455845308,6.732575455845308,0.0,0.0,14818.829156612244,53347784.96380409,149859451.04462102,6.767433790147756,6.7,171.09695523669723,171.09695523669723,0.0,0.9737786137904288,6.709619087120476,6.709619087120476,6.709619087120476
 2006-03-12T18:00:00,0.0,0.0,0.0,6.732577451633369,6.732577451633369,0.0,0.0,12708.557224957234,45750806.00984605,128483330.92700508,6.757815578864602,6.7,171.09695523669723,171.09695523669723,0.0,0.9732623506917928,6.7,6.7,6.7
 2006-03-12T19:00:00,0.0,0.0,0.0,6.732577451633371,6.732577451633371,0.0,0.0,12697.432601254435,45710757.36451596,128483330.92070328,6.757815578861767,6.7,171.09695523669726,171.09695523669726,0.0,0.9727460875931572,6.7,6.7,6.7
 2006-03-12T20:00:00,0.0,0.0,0.0,6.732577451633371,6.732577451633371,0.0,1.0,12718.23155261462,45785633.58941262,128483330.92204562,6.757815578862371,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9722298244945212,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-12T21:00:00,0.0,0.0,0.0,6.732577451633369,6.732577451633369,0.0,1.0,12711.94495376728,45763001.83356221,128483330.9280566,6.757815578865077,6.699999999999999,171.09695523669723,171.09695523669723,0.0,0.971713561395885,6.699999999999999,6.699999999999999,6.699999999999999
 2006-03-12T22:00:00,0.0,0.0,0.0,6.732583727425147,6.732583727425147,0.0,1.0,12713.323610793695,45767964.99885729,128483599.07890512,6.757815699528952,6.700000000000003,171.09695523669726,171.09695523669726,0.0,0.9711972982972492,6.700000000000003,6.700000000000003,6.700000000000003
 2006-03-12T23:00:00,0.0,0.0,0.0,6.732584298003272,6.732584298003272,0.0,1.0,12703.693434850056,45733296.3654602,128483330.9280566,6.757815578865077,6.699999999999999,171.09695523669723,171.09695523669723,0.0,0.9706810351986132,6.699999999999999,6.699999999999999,6.699999999999999
 2006-03-13T00:00:00,0.0,0.0,0.0,6.732584298003275,6.732584298003275,0.0,1.0,12700.793250268924,45722855.70096811,128483330.92991494,6.757815578865913,6.700000000000003,171.09695523669726,171.09695523669726,0.0,0.9701647720999774,6.700000000000003,6.700000000000003,6.700000000000003
 2006-03-13T01:00:00,0.0,0.0,0.0,6.732584298003272,6.732584298003272,0.0,1.0,12707.352513227086,45746469.04761751,128483330.9280566,6.757815578865077,6.699999999999999,171.09695523669723,171.09695523669723,0.0,0.9696485090013413,6.699999999999999,6.699999999999999,6.699999999999999
 2006-03-13T02:00:00,0.0,0.0,0.0,6.732584298003275,6.732584298003275,0.0,1.0,12716.382759049666,45778977.9325788,128483330.92991494,6.757815578865913,6.700000000000003,171.09695523669726,171.09695523669726,0.0,0.9691322459027054,6.700000000000003,6.700000000000003,6.700000000000003
 2006-03-13T03:00:00,0.0,0.0,0.0,6.732584298003275,6.732584298003275,0.0,1.0,12702.84357494727,45730236.86981017,128483330.93100336,6.757815578866403,6.7,171.09695523669726,171.09695523669726,0.0,0.9686159828040694,6.7,6.7,6.7
 2006-03-13T04:00:00,0.0,0.0,0.0,6.73258497464355,6.73258497464355,0.0,1.0,12719.063596021831,45788628.9456786,128483615.5467504,6.757815706939236,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9680997197054334,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-13T05:00:00,0.0,0.0,0.0,6.732594237234234,6.732594237234234,0.0,1.0,12704.088007167544,45734716.82580316,128483768.49370976,6.757815775763081,6.7,171.09695523669726,171.09695523669726,0.0,0.9675834566067976,6.7,6.7,6.7
 2006-03-13T06:00:00,0.0,0.0,0.0,6.7326033344916985,6.7326033344916985,0.0,0.0,12705.388642707056,45739399.11374539,128483353.30776235,6.7578155889356095,6.7,171.09695523669723,171.09695523669723,0.0,0.9670671935081616,6.7,6.7,6.7
 2006-03-13T07:00:00,0.0,0.0,0.0,6.7326033344916985,6.7326033344916985,0.0,0.0,12717.567316828585,45783242.34058291,128483330.91718195,6.757815578860183,6.7,171.09695523669723,171.09695523669723,0.0,0.9665509304095256,6.7,6.7,6.7
 2006-03-13T08:00:00,0.0,0.0,0.0,6.7326033344916985,6.7326033344916985,0.0,0.0,12699.673086345416,45718823.1108435,128483330.90244824,6.7578155788535526,6.7,171.09695523669723,171.09695523669723,0.0,0.9660346673108896,6.7,6.7,6.7
 2006-03-13T09:00:00,0.0,0.0,0.0,6.7326033344916985,6.7326033344916985,0.0,0.0,12697.791121082331,45712048.0358964,128483330.90244792,6.7578155788535526,6.7,171.09695523669723,171.09695523669723,0.0,0.9655184042122535,6.7,6.7,6.7
 2006-03-13T10:00:00,0.0,0.0,0.0,6.7326033344916985,6.7326033344916985,0.0,0.0,12700.04707893264,45720169.48415751,128483330.90244792,6.7578155788535526,6.7,171.09695523669723,171.09695523669723,0.0,0.9650021411136176,6.7,6.7,6.7
 2006-03-13T11:00:00,0.0,0.0,0.0,6.7326033344916985,6.7326033344916985,0.0,-1.0,0.0,0.0,0.0,6.757754560111489,6.757754560111489,0.0,171.09695523669723,1.222004816070169,0.9636391978977524,6.748187382304047,6.699921797875951,1.1166666666666667
 2006-03-13T12:00:00,0.0,0.0,0.0,6.7326033344916985,6.7326033344916985,0.0,-1.0,0.0,0.0,0.0,6.757718053983844,6.757718053983844,0.0,171.09695523669723,1.4616463063906435,0.961091749890086,6.757648953855694,6.699919733510394,0.0
 2006-03-13T13:00:00,0.0,0.0,0.0,6.7326033344916985,6.7326033344916985,0.0,-1.0,0.0,0.0,0.0,6.757562002248116,6.757562002248116,0.0,171.09695523669723,1.4642161007391248,0.9585434071618276,6.757576062897166,6.699745964715255,0.0
 2006-03-13T14:00:00,0.0,0.0,0.0,6.7326033344916985,6.7326033344916985,0.0,-1.0,0.0,0.0,0.0,6.757649328197158,6.757649328197158,0.0,171.09695523669723,1.4634669603656232,0.955996804957022,6.75763513532582,6.699834125752887,0.0
 2006-03-13T15:00:00,0.0,0.0,0.0,6.7326033344916985,6.7326033344916985,0.0,-1.0,0.0,0.0,0.0,6.757647807078992,6.757647807078992,0.0,171.09695523669723,1.464323240824898,0.953449571635403,6.7576661656842925,6.699831070823868,0.0
 2006-03-13T16:00:00,0.0,0.0,0.0,6.7326033344916985,6.7326033344916985,0.0,-1.0,0.0,0.0,0.0,6.7577434839011294,6.7577434839011294,0.0,171.09695523669723,1.4655312180479516,0.9509030116882076,6.75779539091479,6.699911484185425,0.0
 2006-03-13T17:00:00,0.0,0.0,0.0,6.7326033344916985,6.7326033344916985,0.0,0.0,14811.155991652517,53320161.56994905,149705008.2357699,6.767364300882615,6.7,171.09695523669723,171.09695523669723,0.0,0.9495379789022372,6.709566144538914,6.709566144538914,6.709566144538914
 2006-03-13T18:00:00,0.0,0.0,0.0,6.7326033344916985,6.7326033344916985,0.0,0.0,12716.137547702352,45778095.17172847,128483330.90244792,6.7578155788535526,6.7,171.09695523669723,171.09695523669723,0.0,0.9490217158036012,6.7,6.7,6.7
 2006-03-13T19:00:00,0.0,0.0,0.0,6.7326844197724425,6.7326844197724425,0.0,0.0,12714.165535090937,45770995.92632737,128496002.87669064,6.757821281052592,6.7,171.09695523669723,171.09695523669723,0.0,0.9485054527049652,6.7,6.7,6.7
 2006-03-13T20:00:00,0.0,0.0,0.0,6.732927674593653,6.732927674593653,0.0,1.0,278542.2440451878,1002752078.5626762,5193585678.416199,-1.280280289527034,-3.629396457300072,171.09695523669723,171.09695523669723,0.0,0.9385910513115668,-1.879396457300072,-1.6682805259759046,-1.6682805259759046
 2006-03-13T21:00:00,0.0,0.0,0.0,6.732927674593654,6.732927674593654,0.0,1.0,187675.9619160752,675633462.8978707,1919774417.1504028,-2.9294575235219256,-3.8,171.09695523669723,171.09695523669723,0.0,0.9751812570310388,-3.8,-3.003062909300971,-3.003062909300971
 2006-03-13T22:00:00,0.0,0.0,0.0,6.732927674593653,6.732927674593653,0.0,1.0,96293.67360296028,346657224.970657,963659492.051672,-3.341150524407376,-3.778262292094512,142.580796030581,171.09695523669723,0.0,0.996233553376927,-3.8,-3.4202812809256646,-3.4202812809256646
 2006-03-13T23:00:00,0.0,0.0,0.0,6.732927674593653,6.732927674593653,0.0,1.0,0.0,0.0,0.0,-3.512737227664878,-3.512737227664878,0.0,171.09695523669723,0.0,1.0,-3.558863842560372,-3.558863842560372,-3.558863842560372
 2006-03-14T00:00:00,0.0,0.0,0.0,6.732927674593653,6.732927674593653,0.0,1.0,0.0,0.0,0.0,-3.216117897588925,-3.216117897588925,0.0,171.09695523669723,0.0,0.9998265220362664,-3.263141494537121,-3.263141494537121,-3.263141494537121
 2006-03-14T01:00:00,0.0,0.0,0.0,6.732927674593653,6.732927674593653,0.0,1.0,0.0,0.0,0.0,-2.903348061424444,-2.903348061424444,0.0,171.09695523669723,0.0,0.9993185852697702,-2.950579361832622,-2.950579361832622,-2.950579361832622
 2006-03-14T02:00:00,0.0,0.0,0.0,6.732927674593653,6.732927674593653,0.0,1.0,0.0,0.0,0.0,-2.5958474640989024,-2.5958474640989024,0.0,171.09695523669723,0.0,0.9988023221711344,-2.6428578415698145,-2.6428578415698145,-2.6428578415698145
 2006-03-14T03:00:00,0.0,0.0,0.0,6.732927674593653,6.732927674593653,0.0,1.0,0.0,0.0,0.0,-2.2846594078764864,-2.2846594078764864,0.0,171.09695523669723,0.0,0.9982860590724986,-2.33181994444686,-2.33181994444686,-2.33181994444686
 2006-03-14T04:00:00,0.0,0.0,0.0,6.732927674593654,6.732927674593654,0.0,1.0,0.0,0.0,0.0,-1.9746337701571024,-1.9746337701571024,0.0,171.09695523669726,0.0,0.9977697959738628,-2.021507477327813,-2.021507477327813,-2.021507477327813
 2006-03-14T05:00:00,0.0,0.0,0.0,6.732949317174473,6.732949317174473,0.0,1.0,0.0,0.0,0.0,-1.6480690928682094,-1.6480690928682094,0.0,171.09695523669726,0.0,0.9972535328752264,-1.6947616683751618,-1.6947616683751618,-1.6947616683751618
 2006-03-14T06:00:00,0.0,0.0,0.0,6.732970959306294,6.732970959306294,0.0,0.0,0.0,0.0,0.0,-1.3516439258470978,-1.3516439258470978,0.0,171.09695523669723,0.0,0.9967372697765904,-1.3995035053308074,-1.3995035053308074,-1.3995035053308074
 2006-03-14T07:00:00,0.0,0.0,0.0,6.732970959306294,6.732970959306294,0.0,0.0,0.0,0.0,0.0,-1.0469040378625416,-1.0469040378625416,0.0,171.09695523669723,0.0,0.9962210066779548,-1.0933499968307967,-1.0933499968307967,-1.0933499968307967
 2006-03-14T08:00:00,0.0,0.0,0.0,6.732970959306294,6.732970959306294,0.0,0.0,0.0,0.0,0.0,-0.7149421645004398,-0.7149421645004398,0.0,171.09695523669723,0.0,0.9957047435793186,-0.7612168265142452,-0.7612168265142452,-0.7612168265142452
 2006-03-14T09:00:00,0.0,0.0,0.0,6.732970959306294,6.732970959306294,0.0,0.0,0.0,0.0,0.0,-0.4009527976895278,-0.4009527976895278,0.0,171.09695523669723,0.0,0.9951884804806826,-0.4486513050247169,-0.4486513050247169,-0.4486513050247169
 2006-03-14T10:00:00,0.0,0.0,0.0,6.732970959306294,6.732970959306294,0.0,0.0,0.0,0.0,0.0,-0.1138791701517512,-0.1138791701517512,0.0,171.09695523669723,0.0,0.9946722173820468,-0.1617204492822057,-0.1617204492822057,-0.1617204492822057
 2006-03-14T11:00:00,0.0,0.0,0.0,6.732970959306294,6.732970959306294,0.0,-1.0,0.0,0.0,0.0,0.1787968429284976,0.1787968429284976,0.0,171.09695523669723,0.0,0.994155954283411,0.1312005313296176,0.1312005313296176,0.1312005313296176
 2006-03-14T12:00:00,0.0,0.0,0.0,6.732970959306294,6.732970959306294,0.0,-1.0,0.0,0.0,0.0,0.4704078644679139,0.4704078644679139,0.0,171.09695523669723,0.0,0.9936396911847748,0.4228145313198519,0.4228145313198519,0.4228145313198519
 2006-03-14T13:00:00,0.0,0.0,0.0,6.732970959306294,6.732970959306294,0.0,-1.0,0.0,0.0,0.0,0.7609551875477555,0.7609551875477555,0.0,171.09695523669723,0.0,0.9931234280861388,0.7131228393297014,0.7131228393297014,0.7131228393297014
 2006-03-14T14:00:00,0.0,0.0,0.0,6.732970959306294,6.732970959306294,0.0,-1.0,0.0,0.0,0.0,1.0479384788662134,1.0479384788662134,0.0,171.09695523669723,0.0,0.9926071649875028,1.0001090799380024,1.0001090799380024,1.0001090799380024
 2006-03-14T15:00:00,0.0,0.0,0.0,6.732970959306294,6.732970959306294,0.0,-1.0,0.0,0.0,0.0,1.334905203630534,1.334905203630534,0.0,171.09695523669723,0.0,0.9920909018888672,1.2870785666268778,1.2870785666268778,1.2870785666268778
 2006-03-14T16:00:00,0.0,0.0,0.0,6.732970959306294,6.732970959306294,0.0,-1.0,0.0,0.0,0.0,1.6274947931457495,1.6274947931457495,0.0,171.09695523669723,0.0,0.991574638790231,1.5799123699345243,1.5799123699345243,1.5799123699345243
 2006-03-14T17:00:00,0.0,0.0,0.0,6.732970959306294,6.732970959306294,0.0,0.0,0.0,0.0,0.0,1.9321482367174048,1.9321482367174048,0.0,171.09695523669723,0.0,0.991058375691595,1.885438964519321,1.885438964519321,1.885438964519321
 2006-03-14T18:00:00,0.0,0.0,0.0,6.732970959306294,6.732970959306294,0.0,0.0,0.0,0.0,0.0,2.2449621140342324,2.2449621140342324,0.0,171.09695523669723,0.0,0.9905421125929592,2.197565795544026,2.197565795544026,2.197565795544026
 2006-03-14T19:00:00,0.0,0.0,0.0,6.732970959306294,6.732970959306294,0.0,0.0,0.0,0.0,0.0,2.5332492263726247,2.5332492263726247,0.0,171.09695523669723,0.0,0.9900258494943234,2.4854340828664143,2.4854340828664143,2.4854340828664143
 2006-03-14T20:00:00,0.0,0.0,0.0,6.732970959306294,6.732970959306294,0.0,1.0,0.0,0.0,0.0,2.8201304822861406,2.8201304822861406,0.0,171.09695523669723,0.0,0.9895095863956872,2.772318082037659,2.772318082037659,2.772318082037659
 2006-03-14T21:00:00,0.0,0.0,0.0,6.732970959306294,6.732970959306294,0.0,1.0,0.0,0.0,0.0,3.128765514615913,3.128765514615913,0.0,171.09695523669723,0.0,0.9889933232970516,3.082491068064573,3.082491068064573,3.082491068064573
 2006-03-14T22:00:00,0.0,0.0,0.0,6.732970959306294,6.732970959306294,0.0,1.0,0.0,0.0,0.0,3.437161933280665,3.437161933280665,0.0,171.09695523669723,0.0,0.9884770601984152,3.3893383305122224,3.3893383305122224,3.3893383305122224
 2006-03-14T23:00:00,0.0,0.0,0.0,6.732970959306294,6.732970959306294,0.0,1.0,0.0,0.0,0.0,3.723989829021507,3.723989829021507,0.0,171.09695523669723,0.0,0.9879607970997796,3.676186045905592,3.676186045905592,3.676186045905592
 2006-03-15T00:00:00,0.0,0.0,0.0,6.732970959306294,6.732970959306294,0.0,1.0,0.0,0.0,0.0,4.010802980740113,4.010802980740113,0.0,171.09695523669723,0.0,0.9874445340011434,3.96300192488422,3.96300192488422,3.96300192488422
 2006-03-15T01:00:00,0.0,0.0,0.0,6.732971350752188,6.732971350752188,0.0,1.0,0.0,0.0,0.0,4.298542940431886,4.298542940431886,0.0,171.09695523669726,0.0,0.9869282709025076,4.251105250219642,4.251105250219642,4.251105250219642
 2006-03-15T02:00:00,0.0,0.0,0.0,6.732973777806898,6.732973777806898,0.0,1.0,0.0,0.0,0.0,4.615281949217535,4.615281949217535,0.0,171.09695523669723,0.0,0.9864120078038716,4.56857395334173,4.56857395334173,4.56857395334173
 2006-03-15T03:00:00,0.0,0.0,0.0,6.732973777806898,6.732973777806898,0.0,1.0,0.0,0.0,0.0,4.92639322054711,4.92639322054711,0.0,171.09695523669723,0.0,0.9858957447052358,4.879542792273283,4.879542792273283,4.879542792273283
 2006-03-15T04:00:00,0.0,0.0,0.0,6.732973777806898,6.732973777806898,0.0,1.0,0.0,0.0,0.0,5.233668713979394,5.233668713979394,0.0,171.09695523669723,0.0,0.9853794816065996,5.18645229927612,5.18645229927612,5.18645229927612
 2006-03-15T05:00:00,0.0,0.0,0.0,6.732973777806898,6.732973777806898,0.0,1.0,0.0,0.0,0.0,5.552602138293658,5.552602138293658,0.0,171.09695523669726,0.0,0.984863218507964,5.505988704102531,5.505988704102531,5.505988704102531
 2006-03-15T06:00:00,0.0,0.0,0.0,6.732973777806898,6.732973777806898,0.0,0.0,0.0,0.0,0.0,5.8494238603908,5.8494238603908,0.0,171.09695523669723,0.0,0.9843469554093276,5.801637968103719,5.801637968103719,5.801637968103719
 2006-03-15T07:00:00,0.0,0.0,0.0,6.73297512370802,6.73297512370802,0.0,0.0,0.0,0.0,0.0,6.069280425355752,6.069280425355752,0.0,85.5484776183486,0.0,0.9838306923106918,6.053651593465252,6.053651593465252,6.053651593465252
 2006-03-15T08:00:00,0.0,0.0,0.0,6.73303891835524,6.73303891835524,0.0,0.0,0.0,0.0,0.0,6.266429786879104,6.266429786879104,0.0,142.580796030581,0.0,0.9833144292120558,6.220300312546562,6.220300312546562,6.220300312546562
 2006-03-15T09:00:00,0.0,0.0,0.0,6.733040346133094,6.733040346133094,0.0,0.0,1323.3292019660892,4763985.12707792,13420669.496674256,6.598078440346311,6.592039249166246,28.516159206116203,171.09695523669723,0.0,0.98279816611342,6.551871182483641,6.551871182483641,6.551871182483641
 2006-03-15T10:00:00,0.0,0.0,0.0,6.733040346133094,6.733040346133094,0.0,0.0,12638.736828626372,45499452.58305495,127699614.26700944,6.757462933454865,6.7,171.09695523669723,171.09695523669723,0.0,0.982281903014784,6.7,6.7,6.7
 2006-03-15T11:00:00,0.0,0.0,0.0,6.733040346133094,6.733040346133094,0.0,-1.0,0.0,0.0,0.0,6.757731624030575,6.757731624030575,0.0,171.09695523669723,1.2198201496054697,0.9809188940967009,6.748094747173217,6.699916237336218,1.1166666666666667
 2006-03-15T12:00:00,0.0,0.0,0.0,6.733040346133094,6.733040346133094,0.0,-1.0,0.0,0.0,0.0,6.757734810565169,6.757734810565169,0.0,171.09695523669723,1.463841198769174,0.9783716132049366,6.757735855591597,6.699919204710805,0.0
 2006-03-15T13:00:00,0.0,0.0,0.0,6.733040346133094,6.733040346133094,0.0,-1.0,0.0,0.0,0.0,6.757736402416281,6.757736402416281,0.0,171.09695523669723,1.4639003741228134,0.9758244902348412,6.757739705234546,6.699920682677795,0.0
 2006-03-15T14:00:00,0.0,0.0,0.0,6.733040346133094,6.733040346133094,0.0,-1.0,0.0,0.0,0.0,6.757753286055574,6.757753286055574,0.0,171.09695523669723,1.465881442507052,0.9732772888268856,6.757818519680041,6.699920582423231,0.0
 2006-03-15T15:00:00,0.0,0.0,0.0,6.733040346133094,6.733040346133094,0.0,-1.0,0.0,0.0,0.0,6.757648848830978,6.757648848830978,0.0,171.09695523669723,1.4638317426867395,0.9707293416427636,6.757648787714242,6.699833251790522,0.0
 2006-03-15T16:00:00,0.0,0.0,0.0,6.733040346133094,6.733040346133094,0.0,-1.0,0.0,0.0,0.0,6.7575627504597024,6.7575627504597024,0.0,171.09695523669723,1.464556085544406,0.9681810282157798,6.757590788265795,6.69974713743483,0.0
 2006-03-15T17:00:00,0.0,0.0,0.0,6.733040346133095,6.733040346133095,0.0,0.0,14816.376150259755,53338954.14093512,149707728.40052563,6.767365505641814,6.7,171.09695523669726,171.09695523669726,0.0,0.9668168135719444,6.709567158396998,6.709567158396998,6.709567158396998
 2006-03-15T18:00:00,0.0,0.0,0.0,6.733040346133094,6.733040346133094,0.0,0.0,12709.440210100236,45753984.75636085,128483330.91319984,6.757815578858391,6.7,171.09695523669723,171.09695523669723,0.0,0.9663005504733084,6.7,6.7,6.7
 2006-03-15T19:00:00,0.0,0.0,0.0,6.733040346133094,6.733040346133094,0.0,0.0,12708.970805364772,45752294.89931318,128483330.90244792,6.7578155788535526,6.7,171.09695523669723,171.09695523669723,0.0,0.9657842873746724,6.7,6.7,6.7
 2006-03-15T20:00:00,0.0,0.0,0.0,6.733040346133094,6.733040346133094,0.0,1.0,12707.630425876834,45747469.5331566,128483330.90244792,6.7578155788535526,6.7,171.09695523669723,171.09695523669723,0.0,0.9652680242760364,6.7,6.7,6.7
 2006-03-15T21:00:00,0.0,0.0,0.0,6.733040346133094,6.733040346133094,0.0,1.0,12712.272801788587,45764182.08643891,128483330.9309446,6.757815578866375,6.7,171.09695523669723,171.09695523669723,0.0,0.9647517611774004,6.7,6.7,6.7
 2006-03-15T22:00:00,0.0,0.0,0.0,6.733040346133094,6.733040346133094,0.0,1.0,12707.696516608885,45747707.45979198,128483330.90244792,6.7578155788535526,6.7,171.09695523669723,171.09695523669723,0.0,0.9642354980787649,6.7,6.7,6.7
 2006-03-15T23:00:00,0.0,0.0,0.0,6.733040346133094,6.733040346133094,0.0,1.0,12706.021493957189,45741677.37824588,128483330.90244792,6.7578155788535526,6.7,171.09695523669723,171.09695523669723,0.0,0.9637192349801286,6.7,6.7,6.7
 2006-03-16T00:00:00,0.0,0.0,0.0,6.733040346133094,6.733040346133094,0.0,1.0,12706.18807050368,45742277.05381324,128483330.90244792,6.7578155788535526,6.7,171.09695523669723,171.09695523669723,0.0,0.9632029718814926,6.7,6.7,6.7
 2006-03-16T01:00:00,0.0,0.0,0.0,6.733040346133094,6.733040346133094,0.0,1.0,12706.080191649877,45741888.68993955,128483330.90244792,6.7578155788535526,6.7,171.09695523669723,171.09695523669723,0.0,0.9626867087828568,6.7,6.7,6.7
 2006-03-16T02:00:00,0.0,0.0,0.0,6.733040346133094,6.733040346133094,0.0,1.0,12706.694583017195,45744100.4988619,128483330.90244792,6.7578155788535526,6.7,171.09695523669723,171.09695523669723,0.0,0.9621704456842208,6.7,6.7,6.7
 2006-03-16T03:00:00,0.0,0.0,0.0,6.733040346133094,6.733040346133094,0.0,1.0,12699.852885084523,45719470.38630428,128483330.90244792,6.7578155788535526,6.7,171.09695523669723,171.09695523669723,0.0,0.9616541825855848,6.7,6.7,6.7
 2006-03-16T04:00:00,0.0,0.0,0.0,6.733040346133094,6.733040346133094,0.0,1.0,12705.535551534804,45739927.98552528,128483330.90244792,6.7578155788535526,6.7,171.09695523669723,171.09695523669723,0.0,0.9611379194869488,6.7,6.7,6.7
 2006-03-16T05:00:00,0.0,0.0,0.0,6.733041975043527,6.733041975043527,0.0,1.0,12710.244352123058,45756879.667643,128483395.82678217,6.757815608068533,6.7,171.09695523669726,171.09695523669726,0.0,0.9606216563883128,6.7,6.7,6.7
 2006-03-16T06:00:00,0.0,0.0,0.0,6.733042002639382,6.733042002639382,0.0,0.0,12706.028563315836,45741702.82793701,128483330.90244792,6.7578155788535526,6.7,171.09695523669723,171.09695523669723,0.0,0.9601053932896771,6.7,6.7,6.7
 2006-03-16T07:00:00,0.0,0.0,0.0,6.733042002639382,6.733042002639382,0.0,0.0,12713.15307192168,45767351.05891805,128483330.91718195,6.757815578860183,6.7,171.09695523669723,171.09695523669723,0.0,0.959589130191041,6.7,6.7,6.7
 2006-03-16T08:00:00,0.0,0.0,0.0,6.733042002639382,6.733042002639382,0.0,0.0,12716.999526169837,45781198.2942114,128483330.90244792,6.7578155788535526,6.7,171.09695523669723,171.09695523669723,0.0,0.959072867092405,6.7,6.7,6.7
 2006-03-16T09:00:00,0.0,0.0,0.0,6.733042002639382,6.733042002639382,0.0,0.0,12719.327364679511,45789578.51284625,128483330.90244792,6.7578155788535526,6.7,171.09695523669723,171.09695523669723,0.0,0.9585566039937692,6.7,6.7,6.7
 2006-03-16T10:00:00,0.0,0.0,0.0,6.733042002639382,6.733042002639382,0.0,0.0,12723.244549498815,45803680.37819574,128483330.91718195,6.757815578860183,6.7,171.09695523669723,171.09695523669723,0.0,0.9580403408951332,6.7,6.7,6.7
 2006-03-16T11:00:00,0.0,0.0,0.0,6.733042002639382,6.733042002639382,0.0,-1.0,0.0,0.0,0.0,6.757737403415413,6.757737403415413,0.0,171.09695523669723,1.2197746400772955,0.9566772922085316,6.748099135946858,6.699922387302448,1.1166666666666667
 2006-03-16T12:00:00,0.0,0.0,0.0,6.733042002639382,6.733042002639382,0.0,-1.0,0.0,0.0,0.0,6.757471356193538,6.757471356193538,0.0,171.09695523669723,1.4643037485860544,0.9541283666587672,6.757487731181492,6.699654926481184,0.0
 2006-03-16T13:00:00,0.0,0.0,0.0,6.733042002639382,6.733042002639382,0.0,-1.0,0.0,0.0,0.0,6.757735273037941,6.757735273037941,0.0,171.09695523669723,1.4638476540816672,0.9515828616654416,6.757737094072656,6.699920177494179,0.0
 2006-03-16T14:00:00,0.0,0.0,0.0,6.733042002639382,6.733042002639382,0.0,-1.0,0.0,0.0,0.0,6.757726932249365,6.757726932249365,0.0,171.09695523669723,1.4634568087965083,0.9490355181818728,6.757711845312413,6.699910580324702,0.0
 2006-03-16T15:00:00,0.0,0.0,0.0,6.733042002639382,6.733042002639382,0.0,-1.0,0.0,0.0,0.0,6.757640404898317,6.757640404898317,0.0,171.09695523669723,1.464286055872681,0.9464877752415646,6.757657488621001,6.699823936883143,0.0
 2006-03-16T16:00:00,0.0,0.0,0.0,6.733042002639382,6.733042002639382,0.0,-1.0,0.0,0.0,0.0,6.757646696434681,6.757646696434681,0.0,171.09695523669723,1.4636549747800265,0.94394060154306,6.757640816093777,6.699832328644163,0.0
 2006-03-16T17:00:00,0.0,0.0,0.0,6.733042002639382,6.733042002639382,0.0,0.0,14823.324059906909,53363966.61566487,149868524.67895353,6.767437861428564,6.7,171.09695523669723,171.09695523669723,0.0,0.9425788183441114,6.709622420151352,6.709622420151352,6.709622420151352
 2006-03-16T18:00:00,0.0,0.0,0.0,6.733042002639382,6.733042002639382,0.0,0.0,12708.456664672203,45750443.99281993,128483330.90244792,6.7578155788535526,6.7,171.09695523669723,171.09695523669723,0.0,0.9420625552454756,6.7,6.7,6.7
 2006-03-16T19:00:00,0.0,0.0,0.0,6.733042002639382,6.733042002639382,0.0,0.0,12703.23552615291,45731647.89415048,128483330.90244792,6.7578155788535526,6.7,171.09695523669723,171.09695523669723,0.0,0.9415462921468396,6.7,6.7,6.7
 2006-03-16T20:00:00,0.0,0.0,0.0,6.733042002639382,6.733042002639382,0.0,1.0,279545.5751923624,1006364070.6925046,5310283741.490098,-1.2226260136755571,-3.624531586546071,171.09695523669723,171.09695523669723,0.0,0.9326559486811624,-1.8745315865460703,-1.6083885482253897,-1.6083885482253897
 2006-03-16T21:00:00,0.0,0.0,0.0,6.733042002639382,6.733042002639382,0.0,1.0,195371.92138352187,703338916.9806788,2045760853.6991,-2.872372066718127,-3.8,171.09695523669723,171.09695523669723,0.0,0.9714017814224482,-3.8,-2.94647130710182,-2.94647130710182
 2006-03-16T22:00:00,0.0,0.0,0.0,6.733042002639382,6.733042002639382,0.0,1.0,118856.35601357528,427882881.6488711,1191225749.1288297,-3.259674446045951,-3.8,171.09695523669723,171.09695523669723,0.0,0.9945503417919797,-3.8,-3.328752769979802,-3.328752769979802
 2006-03-16T23:00:00,0.0,0.0,0.0,6.733042002639382,6.733042002639382,0.0,1.0,0.0,0.0,0.0,-3.560310848518222,-3.560310848518222,0.0,171.09695523669723,0.0,1.0,-3.619957563770613,-3.619957563770613,-3.619957563770613
 2006-03-17T00:00:00,0.0,0.0,0.0,6.733042002639382,6.733042002639382,0.0,1.0,0.0,0.0,0.0,-3.274510337983038,-3.274510337983038,0.0,171.09695523669723,0.0,1.0,-3.3223981285858724,-3.3223981285858724,-3.3223981285858724
 2006-03-17T01:00:00,0.0,0.0,0.0,6.733042002639382,6.733042002639382,0.0,1.0,0.0,0.0,0.0,-2.9871985496312927,-2.9871985496312927,0.0,171.09695523669723,0.0,0.9998732893395866,-3.035082078745526,-3.035082078745526,-3.035082078745526
 2006-03-17T02:00:00,0.0,0.0,0.0,6.733042002639382,6.733042002639382,0.0,1.0,0.0,0.0,0.0,-2.6989655202279352,-2.6989655202279352,0.0,171.09695523669723,0.0,0.9993797147605172,-2.7464855335995515,-2.7464855335995515,-2.7464855335995515
 2006-03-17T03:00:00,0.0,0.0,0.0,6.733042002639382,6.733042002639382,0.0,1.0,0.0,0.0,0.0,-2.3801655585475787,-2.3801655585475787,0.0,171.09695523669723,0.0,0.9988634516618808,-2.426464394634698,-2.426464394634698,-2.426464394634698
 2006-03-17T04:00:00,0.0,0.0,0.0,6.733042002639382,6.733042002639382,0.0,1.0,0.0,0.0,0.0,-2.056547156465698,-2.056547156465698,0.0,171.09695523669723,0.0,0.9983471885632448,-2.103484165860176,-2.103484165860176,-2.103484165860176
 2006-03-17T05:00:00,0.0,0.0,0.0,6.733042002639382,6.733042002639382,0.0,1.0,0.0,0.0,0.0,-1.7395958284935198,-1.7395958284935198,0.0,171.09695523669726,0.0,0.997830925464609,-1.7865577281626148,-1.7865577281626148,-1.7865577281626148
 2006-03-17T06:00:00,0.0,0.0,0.0,6.733042002639382,6.733042002639382,0.0,0.0,0.0,0.0,0.0,-1.4434287771977334,-1.4434287771977334,0.0,171.09695523669723,0.0,0.9973146623659732,-1.4912897149095876,-1.4912897149095876,-1.4912897149095876
 2006-03-17T07:00:00,0.0,0.0,0.0,6.733042002639382,6.733042002639382,0.0,0.0,0.0,0.0,0.0,-1.1488731255407565,-1.1488731255407565,0.0,142.580796030581,0.0,0.996798399267337,-1.195280790319608,-1.195280790319608,-1.195280790319608
 2006-03-17T08:00:00,0.0,0.0,0.0,6.733042002639382,6.733042002639382,0.0,0.0,0.0,0.0,0.0,-0.8563082700147482,-0.8563082700147482,0.0,171.09695523669723,0.0,0.9962821361687012,-0.9041606126130098,-0.9041606126130098,-0.9041606126130098
 2006-03-17T09:00:00,0.0,0.0,0.0,6.733042002639382,6.733042002639382,0.0,0.0,0.0,0.0,0.0,-0.569210028364815,-0.569210028364815,0.0,171.09695523669723,0.0,0.9957658730700653,-0.617058032394429,-0.617058032394429,-0.617058032394429
 2006-03-17T10:00:00,0.0,0.0,0.0,6.733054513005847,6.733054513005847,0.0,0.0,0.0,0.0,0.0,-0.28213540589517,-0.28213540589517,0.0,171.09695523669723,0.0,0.9952496099714296,-0.3299796362842288,-0.3299796362842288,-0.3299796362842288
 2006-03-17T11:00:00,0.0,0.0,0.0,6.733079487996652,6.733079487996652,0.0,-1.0,0.0,0.0,0.0,0.0049167426298161,0.0049167426298161,0.0,171.09695523669723,0.0,0.9947333468727934,-0.0429236307441244,-0.0429236307441244,-0.0429236307441244
 2006-03-17T12:00:00,0.0,0.0,0.0,6.733104433216272,6.733104433216272,0.0,-1.0,0.0,0.0,0.0,0.2919471321093212,0.2919471321093212,0.0,171.09695523669723,0.0,0.9942170837741574,0.2441099679821651,0.2441099679821651,0.2441099679821651
 2006-03-17T13:00:00,0.0,0.0,0.0,6.733129615696022,6.733129615696022,0.0,-1.0,0.0,0.0,0.0,0.5789611395463536,0.5789611395463536,0.0,171.09695523669723,0.0,0.9937008206755216,0.5311265071364071,0.5311265071364071,0.5311265071364071
 2006-03-17T14:00:00,0.0,0.0,0.0,6.733154867752019,6.733154867752019,0.0,-1.0,0.0,0.0,0.0,0.8776141952068494,0.8776141952068494,0.0,171.09695523669723,0.0,0.9931845575768856,0.8308297589381942,0.8308297589381942,0.8308297589381942
 2006-03-17T15:00:00,0.0,0.0,0.0,6.73318018615507,6.73318018615507,0.0,-1.0,0.0,0.0,0.0,1.1822603896002584,1.1822603896002584,0.0,171.09695523669723,0.0,0.9926682944782496,1.1344996194224075,1.1344996194224075,1.1344996194224075
 2006-03-17T16:00:00,0.0,0.0,0.0,6.733205399407322,6.733205399407322,0.0,-1.0,0.0,0.0,0.0,1.4872180735792349,1.4872180735792349,0.0,171.09695523669723,0.0,0.9921520313796136,1.4400747909468845,1.4400747909468845,1.4400747909468845
 2006-03-17T17:00:00,0.0,0.0,0.0,6.733219561983592,6.733219561983592,0.0,0.0,0.0,0.0,0.0,1.6460290766165957,1.6460290766165957,0.0,28.51616173239007,0.0,0.9916357682809775,1.6382215240253013,1.6382215240253013,1.6382215240253013
 2006-03-17T18:00:00,0.0,0.0,0.0,6.733219992700861,6.733219992700861,0.0,0.0,0.0,0.0,0.0,1.7560885511457458,1.7560885511457458,0.0,57.03231841223241,0.0,0.991119505182342,1.7307363070832693,1.7307363070832693,1.7307363070832693
 2006-03-17T19:00:00,0.0,0.0,0.0,6.733219992700861,6.733219992700861,0.0,0.0,0.0,0.0,0.0,1.981925113609412,1.981925113609412,0.0,171.09695523669723,0.0,0.9906032420837058,1.9340840621543705,1.9340840621543705,1.9340840621543705
 2006-03-17T20:00:00,0.0,0.0,0.0,6.733219992700861,6.733219992700861,0.0,1.0,0.0,0.0,0.0,2.2688357010526823,2.2688357010526823,0.0,171.09695523669723,0.0,0.9900869789850698,2.2210180275117,2.2210180275117,2.2210180275117
 2006-03-17T21:00:00,0.0,0.0,0.0,6.733219992700861,6.733219992700861,0.0,1.0,0.0,0.0,0.0,2.5764252744962337,2.5764252744962337,0.0,171.09695523669723,0.0,0.989570715886434,2.5298671538429858,2.5298671538429858,2.5298671538429858
