Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-17T22:00:00,0.0,0.0,0.0,6.733219992700861,6.733219992700861,0.0,1.0,0.0,0.0,0.0,2.8785197900879567,2.8785197900879567,0.0,171.09695523669723,0.0,0.989054452787798,2.830709677615683,2.830709677615683,2.830709677615683
 2006-03-17T23:00:00,0.0,0.0,0.0,6.733219992700861,6.733219992700861,0.0,1.0,0.0,0.0,0.0,3.177886579134476,3.177886579134476,0.0,171.09695523669723,0.0,0.988538189689162,3.131293665089373,3.131293665089373,3.131293665089373
 2006-03-18T00:00:00,0.0,0.0,0.0,6.733219992700861,6.733219992700861,0.0,1.0,0.0,0.0,0.0,3.5029371322428062,3.5029371322428062,0.0,171.09695523669723,0.0,0.988021926590526,3.4560416756303627,3.4560416756303627,3.4560416756303627
 2006-03-18T01:00:00,0.0,0.0,0.0,6.733219992700863,6.733219992700863,0.0,1.0,0.0,0.0,0.0,3.812933052939824,3.812933052939824,0.0,171.09695523669726,0.0,0.9875056634918904,3.7661236371970026,3.7661236371970026,3.7661236371970026
 2006-03-18T02:00:00,0.0,0.0,0.0,6.733219992700861,6.733219992700861,0.0,1.0,0.0,0.0,0.0,4.127907193784596,4.127907193784596,0.0,171.09695523669723,0.0,0.986989400393254,4.0809405820650175,4.0809405820650175,4.0809405820650175
 2006-03-18T03:00:00,0.0,0.0,0.0,6.733219992700863,6.733219992700863,0.0,1.0,0.0,0.0,0.0,4.4400927877842005,4.4400927877842005,0.0,171.09695523669726,0.0,0.9864731372946184,4.393368866151625,4.393368866151625,4.393368866151625
 2006-03-18T04:00:00,0.0,0.0,0.0,6.733219992700861,6.733219992700861,0.0,1.0,0.0,0.0,0.0,4.755966825477901,4.755966825477901,0.0,171.09695523669726,0.0,0.9859568741959824,4.709013313483443,4.709013313483443,4.709013313483443
 2006-03-18T05:00:00,0.0,0.0,0.0,6.733219992700861,6.733219992700861,0.0,1.0,0.0,0.0,0.0,5.071018575744438,5.071018575744438,0.0,171.09695523669726,0.0,0.9854406110973464,5.024153055031332,5.024153055031332,5.024153055031332
 2006-03-18T06:00:00,0.0,0.0,0.0,6.733219992700861,6.733219992700861,0.0,0.0,0.0,0.0,0.0,5.3667594162589225,5.3667594162589225,0.0,171.09695523669723,0.0,0.9849243479987104,5.31897019636106,5.31897019636106,5.31897019636106
 2006-03-18T07:00:00,0.0,0.0,0.0,6.733219992700861,6.733219992700861,0.0,0.0,0.0,0.0,0.0,5.665068349053921,5.665068349053921,0.0,171.09695523669723,0.0,0.9844080849000744,5.6180461858313935,5.6180461858313935,5.6180461858313935
 2006-03-18T08:00:00,0.0,0.0,0.0,6.733219992700861,6.733219992700861,0.0,0.0,0.0,0.0,0.0,5.969643132574536,5.969643132574536,0.0,171.09695523669723,0.0,0.9838918218014384,5.922345291650875,5.922345291650875,5.922345291650875
 2006-03-18T09:00:00,0.0,0.0,0.0,6.733219992700861,6.733219992700861,0.0,0.0,0.0,0.0,0.0,6.274165101171473,6.274165101171473,0.0,171.09695523669723,0.0,0.9833755587028024,6.227526962213287,6.227526962213287,6.227526962213287
 2006-03-18T10:00:00,0.0,0.0,0.0,6.733219992700861,6.733219992700861,0.0,0.0,749.5510553406992,2698383.7992265173,7622558.938929458,6.597143347435477,6.593713210599027,28.516159206116203,171.09695523669723,0.0,0.9828592956041668,6.550034170012533,6.550034170012533,6.550034170012533
 2006-03-18T11:00:00,0.0,0.0,0.0,6.733219992700861,6.733219992700861,0.0,-1.0,0.0,0.0,0.0,6.756606792078283,6.756606792078283,0.0,171.09695523669723,1.1941236288570554,0.9815257608604148,6.746985673132483,6.699830725144506,1.1166666666666667
 2006-03-18T12:00:00,0.0,0.0,0.0,6.733219992700861,6.733219992700861,0.0,-1.0,0.0,0.0,0.0,6.757821866113182,6.757821866113182,0.0,171.09695523669723,1.4633747961977726,0.9789861645398596,6.757805939089557,6.70000711438276,0.0
 2006-03-18T13:00:00,0.0,0.0,0.0,6.733219992700861,6.733219992700861,0.0,-1.0,0.0,0.0,0.0,6.757667032874347,6.757667032874347,0.0,171.09695523669723,1.466015668877007,0.9764378303639892,6.757736729940707,6.699834186407126,0.0
 2006-03-18T14:00:00,0.0,0.0,0.0,6.733219992700861,6.733219992700861,0.0,-1.0,0.0,0.0,0.0,6.757740819996688,6.757740819996688,0.0,171.09695523669723,1.4638084014696904,0.97389114820619,6.757740627973372,6.699925231473679,0.0
 2006-03-18T15:00:00,0.0,0.0,0.0,6.733219992700861,6.733219992700861,0.0,-1.0,0.0,0.0,0.0,6.757647153349066,6.757647153349066,0.0,171.09695523669723,1.4638723728795169,0.9713432575001372,6.757647726980568,6.699830595639799,0.0
 2006-03-18T16:00:00,0.0,0.0,0.0,6.7332249152539845,6.7332249152539845,0.0,-1.0,0.0,0.0,0.0,6.757642923141771,6.757642923141771,0.0,171.09695523669723,1.4634765614822614,0.968796308679194,6.757629371923039,6.699828026455041,0.0
 2006-03-18T17:00:00,0.0,0.0,0.0,6.733233723117071,6.733233723117071,0.0,0.0,14814.334832487622,53331605.39695544,149708222.3319168,6.767365692098335,6.7,171.09695523669726,171.09695523669726,0.0,0.9674321845994224,6.709567328876644,6.709567328876644,6.709567328876644
 2006-03-18T18:00:00,0.0,0.0,0.0,6.73323372311707,6.73323372311707,0.0,0.0,12714.354869244227,45771677.52927922,128483330.91810344,6.75781557877649,6.7,171.09695523669723,171.09695523669723,0.0,0.9669159215007864,6.7,6.7,6.7
 2006-03-18T19:00:00,0.0,0.0,0.0,6.73323372311707,6.73323372311707,0.0,0.0,12705.516807099964,45739860.50555987,128483330.90683553,6.757815578771418,6.7,171.09695523669723,171.09695523669723,0.0,0.9663996584021504,6.7,6.7,6.7
 2006-03-18T20:00:00,0.0,0.0,0.0,6.73323372311707,6.73323372311707,0.0,1.0,12713.872731216172,45769941.83237822,128483330.92699718,6.757815578780492,6.7,171.09695523669723,171.09695523669723,0.0,0.9658833953035144,6.7,6.7,6.7
 2006-03-18T21:00:00,0.0,0.0,0.0,6.73323372311707,6.73323372311707,0.0,1.0,12718.635729300526,45787088.62548189,128483330.92208572,6.757815578778281,6.7,171.09695523669723,171.09695523669723,0.0,0.9653671322048784,6.7,6.7,6.7
 2006-03-18T22:00:00,0.0,0.0,0.0,6.73323372311707,6.73323372311707,0.0,1.0,12724.81963004624,45809350.66816646,128483330.91277862,6.757815578774093,6.7,171.09695523669723,171.09695523669723,0.0,0.9648508691062426,6.7,6.7,6.7
 2006-03-18T23:00:00,0.0,0.0,0.0,6.73323372311707,6.73323372311707,0.0,1.0,12723.42154448002,45804317.560128085,128483330.92156976,6.757815578778049,6.7,171.09695523669723,171.09695523669723,0.0,0.9643346060076065,6.7,6.7,6.7
 2006-03-19T00:00:00,0.0,0.0,0.0,6.733234157530769,6.733234157530769,0.0,1.0,12716.050421544687,45777781.51756087,128483513.66391066,6.757815661009371,6.7,171.09695523669723,171.09695523669723,0.0,0.9638183429089708,6.7,6.7,6.7
 2006-03-19T01:00:00,0.0,0.0,0.0,6.733238935825498,6.733238935825498,0.0,1.0,12705.64560076267,45740324.16274561,128483352.3792708,6.757815588433696,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9633020798103348,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-19T02:00:00,0.0,0.0,0.0,6.733238935825498,6.733238935825498,0.0,1.0,12709.176756706054,45753036.3241418,128483330.9206483,6.757815578777634,6.7,171.09695523669723,171.09695523669723,0.0,0.9627858167116988,6.7,6.7,6.7
 2006-03-19T03:00:00,0.0,0.0,0.0,6.7332389358255,6.7332389358255,0.0,1.0,12714.15798936792,45770968.7617245,128483330.93984184,6.757815578786274,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.962269553613063,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-19T04:00:00,0.0,0.0,0.0,6.733238935825498,6.733238935825498,0.0,1.0,12716.529388419773,45779505.79831117,128483330.9210618,6.75781557877782,6.7,171.09695523669723,171.09695523669723,0.0,0.9617532905144268,6.7,6.7,6.7
 2006-03-19T05:00:00,0.0,0.0,0.0,6.7332389358255,6.7332389358255,0.0,1.0,12713.1866843261,45767472.06357395,128483330.93689562,6.757815578784947,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9612370274157912,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-19T06:00:00,0.0,0.0,0.0,6.733238935825498,6.733238935825498,0.0,0.0,12723.877224076454,45805958.00667524,128483330.9210618,6.75781557877782,6.7,171.09695523669723,171.09695523669723,0.0,0.960720764317155,6.7,6.7,6.7
 2006-03-19T07:00:00,0.0,0.0,0.0,6.733238935825498,6.733238935825498,0.0,0.0,12727.036663923216,45817331.99012359,128483330.92550446,6.75781557877982,6.7,171.09695523669723,171.09695523669723,0.0,0.9602045012185187,6.7,6.7,6.7
 2006-03-19T08:00:00,0.0,0.0,0.0,6.733238935825498,6.733238935825498,0.0,0.0,12720.743478339062,45794676.52202062,128483330.91717409,6.757815578776071,6.7,171.09695523669723,171.09695523669723,0.0,0.9596882381198832,6.7,6.7,6.7
 2006-03-19T09:00:00,0.0,0.0,0.0,6.7332389358255,6.7332389358255,0.0,0.0,12721.564574275912,45797632.46739328,128483330.93543027,6.757815578784286,6.7,171.09695523669726,171.09695523669726,0.0,0.9591719750212472,6.7,6.7,6.7
 2006-03-19T10:00:00,0.0,0.0,0.0,6.733238935825497,6.733238935825497,0.0,0.0,12719.213447648324,45789168.41153397,128483330.94412628,6.7578155787882,6.699999999999999,171.0969552366972,171.0969552366972,0.0,0.958655711922611,6.699999999999999,6.699999999999999,6.699999999999999
 2006-03-19T11:00:00,86570.57941215498,311654085.8837579,985293676.2102406,7.100740621942093,6.677762044859825,128.55803497309608,-1.0,0.0,0.0,0.0,7.151936661822496,7.151936661822496,0.0,171.09695523669723,6.16207423291256,0.9556006337018584,6.970721279212422,6.699982573901966,1.117011774314484
 2006-03-19T12:00:00,165411.1562345423,595480162.444352,1941246040.8035624,7.500056979674588,6.666666666666693,154.26964196771533,-1.0,0.0,0.0,0.0,7.574654177959075,7.574654177959075,0.0,171.09695523669726,22.37350765451502,0.927442359889138,7.728136982489808,6.699927352956897,0.0036631094423265
 2006-03-19T13:00:00,190482.559779546,685737215.2063655,2227125783.4482613,7.622795280822056,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.701628735760043,7.701628735760043,0.0,171.09695523669723,18.363834708600265,0.895246912294013,7.535632012739931,6.699982187143988,0.00420316165417
 2006-03-19T14:00:00,149800.93442614432,539283363.9341196,1760784157.8915863,7.433516147297195,6.677600812677845,143.98499916986762,-1.0,0.0,0.0,0.0,7.497346545237705,7.497346545237705,0.0,171.09695523669723,22.41773754192009,0.8609408129996323,7.729679040207412,6.700004967638321,0.009753560072779
 2006-03-19T15:00:00,112636.57655167098,405491675.5860155,1349705151.970862,7.310536820249397,6.73108764762402,94.2758923136038,-1.0,0.0,0.0,0.0,7.32925136815642,7.32925136815642,0.0,171.09695523669726,10.950936986150316,0.839144760010242,7.195792357672025,6.699975551682552,0.0067967008660948
 2006-03-19T16:00:00,17428.815154514148,62743734.55625094,175952921.18845785,6.964776407139163,6.88925843996874,56.56553538816228,-1.0,0.0,0.0,0.0,6.818438830646844,6.818438830646844,0.0,171.09695523669726,6.449308305706732,0.8185473362479453,6.980112272810465,6.699827760800715,0.0018261775425158
 2006-03-19T17:00:00,0.0,0.0,0.0,6.831546648974975,6.831546648974975,0.0,0.0,14810.746718452468,53318688.18642888,149644371.96726286,6.767336999281635,6.7,171.09695523669723,171.09695523669723,0.0,0.8165596961807134,6.709541372746888,6.709541372746888,6.709541372746888
 2006-03-19T18:00:00,0.0,0.0,0.0,6.831546648974975,6.831546648974975,0.0,0.0,12713.596236267753,45768946.45056391,128483330.91769025,6.757815578776303,6.7,171.09695523669723,171.09695523669723,0.0,0.8160434330820777,6.7,6.7,6.7
 2006-03-19T19:00:00,0.0,0.0,0.0,6.831546648974975,6.831546648974975,0.0,0.0,12710.83019126357,45758988.688548855,128483330.90244004,6.757815578769441,6.7,171.09695523669723,171.09695523669723,0.0,0.8155271699834414,6.7,6.7,6.7
 2006-03-19T20:00:00,0.0,0.0,0.0,6.831546648974975,6.831546648974975,0.0,1.0,310977.13297795056,1119517678.720622,6751691489.740575,-0.4978054347929839,-3.5512482120248827,171.09695523669723,171.09695523669723,0.0,0.8189222570428689,-1.8012482120248825,-0.8536229565349073,-0.8536229565349073
 2006-03-19T21:00:00,0.0,0.0,0.0,6.831546648974975,6.831546648974975,0.0,1.0,224440.7077318504,807986547.8346611,4004253826.064511,-1.9856478617957896,-3.8,171.09695523669723,171.09695523669723,0.0,0.8866939656958662,-3.8,-2.058866609113163,-2.058866609113163
 2006-03-19T22:00:00,0.0,0.0,0.0,6.831546648974975,6.831546648974975,0.0,1.0,211429.1910288912,761145087.7040081,2937022355.966809,-2.468686134190837,-3.8,171.09695523669723,171.09695523669723,0.0,0.9401943888722044,-3.8,-2.5444128571103626,-2.5444128571103626
 2006-03-19T23:00:00,0.0,0.0,0.0,6.831546648974975,6.831546648974975,0.0,1.0,185031.85808944656,666114689.1220075,1876827276.9440832,-2.9489182978174706,-3.8,171.09695523669723,171.09695523669723,0.0,0.9764376841142598,-3.8,-3.022304607997844,-3.022304607997844
 2006-03-20T00:00:00,0.0,0.0,0.0,6.831546648974975,6.831546648974975,0.0,1.0,93920.71253858256,338114565.13889706,939439377.1042224,-3.35187753327693,-3.778007955486016,142.580796030581,171.09695523669723,0.0,0.9967343138660744,-3.8,-3.4309534094964067,-3.4309534094964067
 2006-03-20T01:00:00,0.0,0.0,0.0,6.831546648974975,6.831546648974975,0.0,1.0,0.0,0.0,0.0,-3.543283089919676,-3.543283089919676,0.0,171.09695523669723,0.0,1.0,-3.589373251026131,-3.589373251026131,-3.589373251026131
 2006-03-20T02:00:00,0.0,0.0,0.0,6.831546648974975,6.831546648974975,0.0,1.0,0.0,0.0,0.0,-3.23098595833336,-3.23098595833336,0.0,171.09695523669723,0.0,1.0,-3.278005538825453,-3.278005538825453,-3.278005538825453
 2006-03-20T03:00:00,0.0,0.0,0.0,6.831546648974975,6.831546648974975,0.0,1.0,0.0,0.0,0.0,-2.920564598964177,-2.920564598964177,0.0,171.09695523669723,0.0,0.9998579796914182,-2.9677960874808336,-2.9677960874808336,-2.9677960874808336
 2006-03-20T04:00:00,0.0,0.0,0.0,6.831546648974975,6.831546648974975,0.0,1.0,0.0,0.0,0.0,-2.611407541057657,-2.611407541057657,0.0,171.09695523669726,0.0,0.999356750288264,-2.658292486502103,-2.658292486502103,-2.658292486502103
 2006-03-20T05:00:00,0.0,0.0,0.0,6.831557824822506,6.831557824822506,0.0,1.0,0.0,0.0,0.0,-2.286889223018814,-2.286889223018814,0.0,171.09695523669726,0.0,0.998840487189628,-2.3336648611653974,-2.3336648611653974,-2.3336648611653974
 2006-03-20T06:00:00,0.0,0.0,0.0,6.831563412257771,6.831563412257771,0.0,0.0,0.0,0.0,0.0,-1.9904805384973985,-1.9904805384973985,0.0,171.09695523669723,0.0,0.9983242240909922,-2.0383495253934294,-2.0383495253934294,-2.0383495253934294
 2006-03-20T07:00:00,0.0,0.0,0.0,6.831563412257771,6.831563412257771,0.0,0.0,0.0,0.0,0.0,-1.685680850050047,-1.685680850050047,0.0,171.09695523669723,0.0,0.9978079609923562,-1.732135919677402,-1.732135919677402,-1.732135919677402
 2006-03-20T08:00:00,0.0,0.0,0.0,6.831563412257771,6.831563412257771,0.0,0.0,0.0,0.0,0.0,-1.3607018091778136,-1.3607018091778136,0.0,171.09695523669723,0.0,0.9972916978937204,-1.4078891113582797,-1.4078891113582797,-1.4078891113582797
 2006-03-20T09:00:00,0.0,0.0,0.0,6.831563412257771,6.831563412257771,0.0,0.0,0.0,0.0,0.0,-1.0579050610220164,-1.0579050610220164,0.0,171.09695523669723,0.0,0.9967754347950843,-1.104712277386315,-1.104712277386315,-1.104712277386315
 2006-03-20T10:00:00,0.0,0.0,0.0,6.831563412257771,6.831563412257771,0.0,0.0,0.0,0.0,0.0,-0.7530307008744161,-0.7530307008744161,0.0,171.09695523669723,0.0,0.9962591716964484,-0.8008984291648086,-0.8008984291648086,-0.8008984291648086
 2006-03-20T11:00:00,0.0,0.0,0.0,6.831563412257771,6.831563412257771,0.0,-1.0,0.0,0.0,0.0,-0.4603012436428493,-0.4603012436428493,0.0,171.09695523669723,0.0,0.9957429085978124,-0.5079060663755889,-0.5079060663755889,-0.5079060663755889
 2006-03-20T12:00:00,0.0,0.0,0.0,6.831563412257771,6.831563412257771,0.0,-1.0,0.0,0.0,0.0,-0.1719873223383837,-0.1719873223383837,0.0,171.09695523669723,0.0,0.9952266454991764,-0.2198294508780817,-0.2198294508780817,-0.2198294508780817
 2006-03-20T13:00:00,0.0,0.0,0.0,6.831563412257771,6.831563412257771,0.0,-1.0,0.0,0.0,0.0,0.115997740218576,0.115997740218576,0.0,171.09695523669723,0.0,0.9947103824005404,0.0685182909287723,0.0685182909287723,0.0685182909287723
 2006-03-20T14:00:00,0.0,0.0,0.0,6.831568725605552,6.831568725605552,0.0,-1.0,0.0,0.0,0.0,0.4164841673254527,0.4164841673254527,0.0,171.09695523669723,0.0,0.9941941193019046,0.3687948646526588,0.3687948646526588,0.3687948646526588
 2006-03-20T15:00:00,0.0,0.0,0.0,6.8315912668368,6.8315912668368,0.0,-1.0,0.0,0.0,0.0,0.7035046858167412,0.7035046858167412,0.0,171.09695523669723,0.0,0.9936778562032688,0.6556716570362248,0.6556716570362248,0.6556716570362248
 2006-03-20T16:00:00,0.0,0.0,0.0,6.8316150154203,6.8316150154203,0.0,-1.0,0.0,0.0,0.0,1.0010396381372966,1.0010396381372966,0.0,171.09695523669723,0.0,0.9931615931046328,0.953714878281195,0.953714878281195,0.953714878281195
 2006-03-20T17:00:00,0.0,0.0,0.0,6.831634641636025,6.831634641636025,0.0,0.0,0.0,0.0,0.0,1.3084439788831406,1.3084439788831406,0.0,171.09695523669723,0.0,0.9926453300059968,1.2616453060656363,1.2616453060656363,1.2616453060656363
 2006-03-20T18:00:00,0.0,0.0,0.0,6.831636694534466,6.831636694534466,0.0,0.0,0.0,0.0,0.0,1.6082411237230414,1.6082411237230414,0.0,171.09695523669723,0.0,0.9921290669073608,1.5604188919181496,1.5604188919181496,1.5604188919181496
 2006-03-20T19:00:00,0.0,0.0,0.0,6.831636694534466,6.831636694534466,0.0,0.0,0.0,0.0,0.0,1.895175694140513,1.895175694140513,0.0,171.09695523669723,0.0,0.9916128038087249,1.84735443864106,1.84735443864106,1.84735443864106
 2006-03-20T20:00:00,0.0,0.0,0.0,6.831636694534466,6.831636694534466,0.0,1.0,0.0,0.0,0.0,2.1820935972419537,2.1820935972419537,0.0,171.09695523669723,0.0,0.9910965407100888,2.1342750925933944,2.1342750925933944,2.1342750925933944
 2006-03-20T21:00:00,0.0,0.0,0.0,6.831636694534467,6.831636694534467,0.0,1.0,0.0,0.0,0.0,2.487221394024416,2.487221394024416,0.0,171.09695523669726,0.0,0.9905802776114528,2.440392551266625,2.440392551266625,2.440392551266625
 2006-03-20T22:00:00,0.0,0.0,0.0,6.831636694534466,6.831636694534466,0.0,1.0,0.0,0.0,0.0,2.784028502133283,2.784028502133283,0.0,171.09695523669723,0.0,0.990064014512817,2.736215477613943,2.736215477613943,2.736215477613943
 2006-03-20T23:00:00,0.0,0.0,0.0,6.831636694534466,6.831636694534466,0.0,1.0,0.0,0.0,0.0,3.0742266970000105,3.0742266970000105,0.0,171.09695523669723,0.0,0.989547751414181,3.026938907385739,3.026938907385739,3.026938907385739
 2006-03-21T00:00:00,0.0,0.0,0.0,6.831636694534466,6.831636694534466,0.0,1.0,0.0,0.0,0.0,3.383603230341143,3.383603230341143,0.0,171.09695523669723,0.0,0.9890314883155452,3.336641181084844,3.336641181084844,3.336641181084844
 2006-03-21T01:00:00,0.0,0.0,0.0,6.831636694534466,6.831636694534466,0.0,1.0,0.0,0.0,0.0,3.693498142890032,3.693498142890032,0.0,171.09695523669723,0.0,0.9885152252169092,3.6463440401755736,3.6463440401755736,3.6463440401755736
 2006-03-21T02:00:00,0.0,0.0,0.0,6.8316366945344695,6.8316366945344695,0.0,1.0,0.0,0.0,0.0,4.002152825715915,4.002152825715915,0.0,171.09695523669726,0.0,0.9879989621182736,3.9553451725374233,3.9553451725374233,3.9553451725374233
 2006-03-21T03:00:00,0.0,0.0,0.0,6.831636694534466,6.831636694534466,0.0,1.0,0.0,0.0,0.0,4.317115127353569,4.317115127353569,0.0,171.09695523669723,0.0,0.9874826990196371,4.270150280015383,4.270150280015383,4.270150280015383
 2006-03-21T04:00:00,0.0,0.0,0.0,6.8316366945344695,6.8316366945344695,0.0,1.0,0.0,0.0,0.0,4.627895845206884,4.627895845206884,0.0,171.09695523669726,0.0,0.9869664359210014,4.581095262435709,4.581095262435709,4.581095262435709
 2006-03-21T05:00:00,0.0,0.0,0.0,6.831639355499064,6.831639355499064,0.0,1.0,0.0,0.0,0.0,4.953965669308105,4.953965669308105,0.0,171.09695523669726,0.0,0.9864501728223654,4.907343600254008,4.907343600254008,4.907343600254008
 2006-03-21T06:00:00,0.0,0.0,0.0,6.831640787438111,6.831640787438111,0.0,0.0,0.0,0.0,0.0,5.249952564355347,5.249952564355347,0.0,171.09695523669723,0.0,0.9859339097237294,5.202162508843967,5.202162508843967,5.202162508843967
 2006-03-21T07:00:00,0.0,0.0,0.0,6.831640787438111,6.831640787438111,0.0,0.0,0.0,0.0,0.0,5.555549201053556,5.555549201053556,0.0,171.09695523669723,0.0,0.9854176466250932,5.509239235579077,5.509239235579077,5.509239235579077
 2006-03-21T08:00:00,0.0,0.0,0.0,6.8316434868649125,6.8316434868649125,0.0,0.0,0.0,0.0,0.0,5.850393995919898,5.850393995919898,0.0,142.580796030581,0.0,0.9849013835264576,5.810919709214558,5.810919709214558,5.810919709214558
 2006-03-21T09:00:00,0.0,0.0,0.0,6.831662382105787,6.831662382105787,0.0,0.0,0.0,0.0,0.0,6.143176321952957,6.143176321952957,0.0,171.09695523669723,0.0,0.9843851204278216,6.096799033882793,6.096799033882793,6.096799033882793
 2006-03-21T10:00:00,0.0,0.0,0.0,6.831681315940471,6.831681315940471,0.0,0.0,0.0,0.0,0.0,6.456624500253931,6.456624500253931,0.0,171.09695523669723,0.0,0.9838688573291856,6.408989723468168,6.408989723468168,6.408989723468168
 2006-03-21T11:00:00,0.0,0.0,0.0,6.831684030400247,6.831684030400247,0.0,-1.0,0.0,0.0,0.0,6.717508903674299,6.717508903674299,0.0,171.09695523669723,0.6167125186890366,0.983091018082506,6.690126153984033,6.665792471868486,3.3157875731953403
 2006-03-21T12:00:00,0.0,0.0,0.0,6.831684030400247,6.831684030400247,0.0,-1.0,0.0,0.0,0.0,6.757823916887258,6.757823916887258,0.0,171.09695523669723,1.4638118858475715,0.98079678193487,6.757824458567143,6.700008211916848,0.0
 2006-03-21T13:00:00,0.0,0.0,0.0,6.831684030400247,6.831684030400247,0.0,-1.0,0.0,0.0,0.0,6.757565275655971,6.757565275655971,0.0,171.09695523669723,1.464258558212317,0.9782477281616132,6.757580749652523,6.699748936861209,0.0
 2006-03-21T14:00:00,0.0,0.0,0.0,6.831684030400247,6.831684030400247,0.0,-1.0,0.0,0.0,0.0,6.757648114598687,6.757648114598687,0.0,171.09695523669723,1.4634184655512374,0.9757010965267222,6.757632369655082,6.69983329955857,0.0
 2006-03-21T15:00:00,0.0,0.0,0.0,6.831684030400247,6.831684030400247,0.0,-1.0,0.0,0.0,0.0,6.757754042831047,6.757754042831047,0.0,171.09695523669723,1.4660098972419189,0.9731546150362256,6.757824097164946,6.699921038591785,0.0
 2006-03-21T16:00:00,0.0,0.0,0.0,6.831684030400247,6.831684030400247,0.0,-1.0,0.0,0.0,0.0,6.757648211789902,6.757648211789902,0.0,171.09695523669723,1.4642818185655742,0.9706066576502228,6.757665051673716,6.699831604529551,0.0
 2006-03-21T17:00:00,0.0,0.0,0.0,6.831684030400247,6.831684030400247,0.0,0.0,14799.17446306631,53277028.06703872,149668924.3021956,6.7673480459826365,6.7,171.09695523669723,171.09695523669723,0.0,0.9692417177469832,6.709550667155714,6.709550667155714,6.709550667155714
 2006-03-21T18:00:00,0.0,0.0,0.0,6.831684030400247,6.831684030400247,0.0,0.0,12694.582101722392,45700495.56620061,128483330.90243544,6.757815578685147,6.7,171.09695523669723,171.09695523669723,0.0,0.9687254546483473,6.7,6.7,6.7
 2006-03-21T19:00:00,0.0,0.0,0.0,6.831690400177023,6.831690400177023,0.0,0.0,12709.154298604675,45752955.474976845,128484353.45708792,6.757816038819457,6.7,171.09695523669723,171.09695523669723,0.0,0.9682091915497114,6.7,6.7,6.7
 2006-03-21T20:00:00,0.0,0.0,0.0,6.831731150121834,6.831731150121834,0.0,1.0,12697.254862273228,45710117.50418362,128484819.72516464,6.757816248633123,6.7,171.09695523669723,171.09695523669723,0.0,0.9676929284510752,6.7,6.7,6.7
 2006-03-21T21:00:00,0.0,0.0,0.0,6.83174660771581,6.83174660771581,0.0,1.0,12715.862872554526,45777106.34119628,128483330.9490291,6.757815578706114,6.7,171.09695523669723,171.09695523669723,0.0,0.9671766653524392,6.7,6.7,6.7
 2006-03-21T22:00:00,0.0,0.0,0.0,6.83174660771581,6.83174660771581,0.0,1.0,12705.005366999249,45738019.32119729,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9666604022538032,6.7,6.7,6.7
 2006-03-21T23:00:00,0.0,0.0,0.0,6.83174660771581,6.83174660771581,0.0,1.0,12695.895298267476,45705223.07376292,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9661441391551676,6.7,6.7,6.7
 2006-03-22T00:00:00,0.0,0.0,0.0,6.83174660771581,6.83174660771581,0.0,1.0,12699.74548032399,45719083.72916637,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9656278760565314,6.7,6.7,6.7
 2006-03-22T01:00:00,0.0,0.0,0.0,6.83174660771581,6.83174660771581,0.0,1.0,12699.069068281911,45716648.64581489,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9651116129578956,6.7,6.7,6.7
 2006-03-22T02:00:00,0.0,0.0,0.0,6.83174660771581,6.83174660771581,0.0,1.0,12705.546181516494,45739966.25345938,128483330.92647465,6.757815578695964,6.7,171.09695523669723,171.09695523669723,0.0,0.9645953498592597,6.7,6.7,6.7
 2006-03-22T03:00:00,0.0,0.0,0.0,6.83174660771581,6.83174660771581,0.0,1.0,12717.74872528184,45783895.41101462,128483330.92207916,6.757815578693986,6.7,171.09695523669723,171.09695523669723,0.0,0.9640790867606238,6.7,6.7,6.7
 2006-03-22T04:00:00,0.0,0.0,0.0,6.83174660771581,6.83174660771581,0.0,1.0,12709.71839777794,45754986.23200058,128483330.9216184,6.757815578693779,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.963562823661988,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-22T05:00:00,0.0,0.0,0.0,6.831747225485132,6.831747225485132,0.0,1.0,12718.886976959871,45787993.11705554,128483664.91912292,6.757815728987665,6.7,171.09695523669726,171.09695523669726,0.0,0.9630465605633516,6.7,6.7,6.7
 2006-03-22T06:00:00,0.0,0.0,0.0,6.831747334460373,6.831747334460373,0.0,0.0,12698.145477504064,45713323.71901463,128483330.90243448,6.757815578685147,6.7,171.09695523669723,171.09695523669723,0.0,0.9625302974647156,6.7,6.7,6.7
 2006-03-22T07:00:00,0.0,0.0,0.0,6.831747334460373,6.831747334460373,0.0,0.0,10589.904700613626,38123656.922209054,107062641.96926352,6.767447704393571,6.719271859566136,114.0646368244648,142.580796030581,0.0,0.96201403436608,6.709635929783069,6.709635929783069,6.709635929783069
 2006-03-22T08:00:00,0.0,0.0,0.0,6.831747334460373,6.831747334460373,0.0,0.0,12720.700225097293,45794520.81035026,128491601.22816432,6.757819300208122,6.7,171.09695523669723,171.09695523669723,0.0,0.9614977712674438,6.7,6.7,6.7
 2006-03-22T09:00:00,0.0,0.0,0.0,6.831747334460373,6.831747334460373,0.0,0.0,12723.062010514985,45803023.23785394,128483330.92207916,6.757815578693986,6.7,171.09695523669723,171.09695523669723,0.0,0.960981508168808,6.7,6.7,6.7
 2006-03-22T10:00:00,0.0,0.0,0.0,6.831747334460373,6.831747334460373,0.0,0.0,12714.71516992052,45772974.61171387,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.960465245070172,6.7,6.7,6.7
 2006-03-22T11:00:00,0.0,0.0,0.0,6.831747334460373,6.831747334460373,0.0,-1.0,0.0,0.0,0.0,6.757643453403088,6.757643453403088,0.0,171.09695523669723,1.2203374156031834,0.959101527671566,6.748025179407212,6.699826834826891,1.1166666666666667
 2006-03-22T12:00:00,0.0,0.0,0.0,6.831747334460373,6.831747334460373,0.0,-1.0,0.0,0.0,0.0,6.757734306361239,6.757734306361239,0.0,171.09695523669723,1.4632737779809557,0.9565549531636812,6.757714385932668,6.699920329795266,0.0
 2006-03-22T13:00:00,0.0,0.0,0.0,6.831747334460373,6.831747334460373,0.0,-1.0,0.0,0.0,0.0,6.757737144743838,6.757737144743838,0.0,171.09695523669723,1.4637989076952962,0.9540077510178872,6.757736595878293,6.699921608875823,0.0
 2006-03-22T14:00:00,0.0,0.0,0.0,6.831747334460373,6.831747334460373,0.0,-1.0,0.0,0.0,0.0,6.757575733298798,6.757575733298798,0.0,171.09695523669723,1.4665648280154877,0.9514593694553908,6.757664840788803,6.699741223306007,0.0
 2006-03-22T15:00:00,0.0,0.0,0.0,6.831747334460373,6.831747334460373,0.0,-1.0,0.0,0.0,0.0,6.757792773050514,6.757792773050514,0.0,171.09695523669723,1.4612587105754795,0.948913720390336,6.757709338264067,6.699994912595458,0.0
 2006-03-22T16:00:00,0.0,0.0,0.0,6.831747334460373,6.831747334460373,0.0,-1.0,0.0,0.0,0.0,6.75782017098135,6.75782017098135,0.0,171.09695523669723,1.463676996558471,0.946366678361222,6.757816307381968,6.700005458176528,0.0
 2006-03-22T17:00:00,0.0,0.0,0.0,6.831747334460373,6.831747334460373,0.0,0.0,14814.43324673725,53331959.68825408,149901597.70731133,6.767452753781751,6.7,171.09695523669723,171.09695523669723,0.0,0.9450041962996022,6.709636992539202,6.709636992539202,6.709636992539202
 2006-03-22T18:00:00,0.0,0.0,0.0,6.831747334460373,6.831747334460373,0.0,0.0,12712.400032953154,45764640.11863135,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9444879332009662,6.7,6.7,6.7
 2006-03-22T19:00:00,0.0,0.0,0.0,6.831750994761157,6.831750994761157,0.0,0.0,12713.166600508504,45767399.76183061,128484908.31492604,6.757816288497192,6.7,171.09695523669723,171.09695523669723,0.0,0.9439716701023304,6.7,6.7,6.7
 2006-03-22T20:00:00,0.0,0.0,0.0,6.831885054089469,6.831885054089469,0.0,1.0,279175.81725382217,1005032942.11376,5270150359.433877,-1.2424669547561211,-3.626218489595893,171.09695523669723,171.09695523669723,0.0,0.9347297668062784,-1.876218489595892,-1.6290060028858793,-1.6290060028858793
 2006-03-22T21:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,1.0,192969.498281779,694690193.8144045,2001951009.524324,-2.892221983423251,-3.8,171.09695523669723,171.09695523669723,0.0,0.9727310674184584,-3.8,-2.966157548135619,-2.966157548135619
 2006-03-22T22:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,1.0,116188.1725365996,418277421.1317586,1161846076.8877685,-3.2729946515727057,-3.8,171.09695523669723,171.09695523669723,0.0,0.9951891689518492,-3.8,-3.3417738463287687,-3.3417738463287687
 2006-03-22T23:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,1.0,0.0,0.0,0.0,-3.5618800051940016,-3.5618800051940016,0.0,171.09695523669723,0.0,1.0,-3.621270794202445,-3.621270794202445,-3.621270794202445
 2006-03-23T00:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,1.0,0.0,0.0,0.0,-3.2760458177518728,-3.2760458177518728,0.0,171.09695523669723,0.0,1.0,-3.323933630857133,-3.323933630857133,-3.323933630857133
 2006-03-23T01:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,1.0,0.0,0.0,0.0,-2.988733893373474,-2.988733893373474,0.0,171.09695523669723,0.0,1.0,-3.036617445107502,-3.036617445107502,-3.036617445107502
 2006-03-23T02:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,1.0,0.0,0.0,0.0,-2.701447435446839,-2.701447435446839,0.0,171.09695523669723,0.0,0.999882689728792,-2.7493267441687537,-2.7493267441687537,-2.7493267441687537
 2006-03-23T03:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,1.0,0.0,0.0,0.0,-2.4141864170393146,-2.4141864170393146,0.0,171.09695523669723,0.0,0.9993938153443253,-2.462061487998585,-2.462061487998585,-2.462061487998585
 2006-03-23T04:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,1.0,0.0,0.0,0.0,-2.126950811104642,-2.126950811104642,0.0,171.09695523669723,0.0,0.998877552245689,-2.174821648327377,-2.174821648327377,-2.174821648327377
 2006-03-23T05:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,1.0,0.0,0.0,0.0,-1.8223972188862467,-1.8223972188862467,0.0,171.09695523669726,0.0,0.998361289147053,-1.8693397859367689,-1.8693397859367689,-1.8693397859367689
 2006-03-23T06:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,0.0,0.0,0.0,0.0,-1.5262024991947136,-1.5262024991947136,0.0,171.09695523669723,0.0,0.9978450260484172,-1.5740646537938128,-1.5740646537938128,-1.5740646537938128
 2006-03-23T07:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,0.0,0.0,0.0,0.0,-1.2248622437674852,-1.2248622437674852,0.0,171.09695523669723,0.0,0.9973287629497816,-1.2719513872447026,-1.2719513872447026,-1.2719513872447026
 2006-03-23T08:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,0.0,0.0,0.0,0.0,-0.9299901841702856,-0.9299901841702856,0.0,171.09695523669723,0.0,0.9968124998511452,-0.9778435867043296,-0.9778435867043296,-0.9778435867043296
 2006-03-23T09:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,0.0,0.0,0.0,0.0,-0.6428855149335871,-0.6428855149335871,0.0,171.09695523669723,0.0,0.9962962367525092,-0.6907345409697542,-0.6907345409697542,-0.6907345409697542
 2006-03-23T10:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,0.0,0.0,0.0,0.0,-0.3558060875752294,-0.3558060875752294,0.0,171.09695523669723,0.0,0.9957799736538734,-0.4036509064110232,-0.4036509064110232,-0.4036509064110232
 2006-03-23T11:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,-1.0,0.0,0.0,0.0,-0.0687518560307571,-0.0687518560307571,0.0,171.09695523669723,0.0,0.9952637105552375,-0.1165924985591784,-0.1165924985591784,-0.1165924985591784
 2006-03-23T12:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,-1.0,0.0,0.0,0.0,0.2182800344994559,0.2182800344994559,0.0,171.09695523669723,0.0,0.9947474474566014,0.1704426305602397,0.1704426305602397,0.1704426305602397
 2006-03-23T13:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,-1.0,0.0,0.0,0.0,0.505294752683317,0.505294752683317,0.0,171.09695523669723,0.0,0.9942311843579654,0.4574601210977793,0.4574601210977793,0.4574601210977793
 2006-03-23T14:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,-1.0,0.0,0.0,0.0,0.7922928490277301,0.7922928490277301,0.0,171.09695523669723,0.0,0.9937149212593296,0.7444609864329409,0.7444609864329409,0.7444609864329409
 2006-03-23T15:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,-1.0,0.0,0.0,0.0,1.0792743421732862,1.0792743421732862,0.0,171.09695523669723,0.0,0.993198658160694,1.0314452454876957,1.0314452454876957,1.0314452454876957
 2006-03-23T16:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,-1.0,0.0,0.0,0.0,1.3662392560600918,1.3662392560600918,0.0,171.09695523669723,0.0,0.9926823950620576,1.3184129206023254,1.3184129206023254,1.3184129206023254
 2006-03-23T17:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,0.0,0.0,0.0,0.0,1.653187614533041,1.653187614533041,0.0,171.09695523669723,0.0,0.9921661319634216,1.6053640368543816,1.6053640368543816,1.6053640368543816
 2006-03-23T18:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,0.0,0.0,0.0,0.0,1.940119441739364,1.940119441739364,0.0,171.09695523669723,0.0,0.9916498688647858,1.8922986174479075,1.8922986174479075,1.8922986174479075
 2006-03-23T19:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,0.0,0.0,0.0,0.0,2.2270347618615904,2.2270347618615904,0.0,171.09695523669723,0.0,0.99113360576615,2.1792166876638848,2.1792166876638848,2.1792166876638848
 2006-03-23T20:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,1.0,0.0,0.0,0.0,2.5139335897527,2.5139335897527,0.0,171.09695523669723,0.0,0.9906173426675138,2.466118262463443,2.466118262463443,2.466118262463443
 2006-03-23T21:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,1.0,0.0,0.0,0.0,2.818045274957641,2.818045274957641,0.0,171.09695523669723,0.0,0.9901010795688778,2.771150850844918,2.771150850844918,2.771150850844918
 2006-03-23T22:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,1.0,0.0,0.0,0.0,3.113873312315011,3.113873312315011,0.0,171.09695523669723,0.0,0.989584816470242,3.0660635566860166,3.0660635566860166,3.0660635566860166
 2006-03-23T23:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,1.0,0.0,0.0,0.0,3.400721301878542,3.400721301878542,0.0,171.09695523669723,0.0,0.9890685533716064,3.352914440903824,3.352914440903824,3.352914440903824
 2006-03-24T00:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,1.0,0.0,0.0,0.0,3.687552907410864,3.687552907410864,0.0,171.09695523669723,0.0,0.98855229027297,3.639748777645743,3.639748777645743,3.639748777645743
 2006-03-24T01:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,1.0,0.0,0.0,0.0,3.9743681374262,3.9743681374262,0.0,171.09695523669723,0.0,0.988036027174334,3.926566735059372,3.926566735059372,3.926566735059372
 2006-03-24T02:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,1.0,0.0,0.0,0.0,4.261167015786538,4.261167015786538,0.0,171.09695523669723,0.0,0.9875197640756982,4.213368337471471,4.213368337471471,4.213368337471471
 2006-03-24T03:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,1.0,0.0,0.0,0.0,4.54794956337964,4.54794956337964,0.0,171.09695523669723,0.0,0.9870035009770624,4.500153605256885,4.500153605256885,4.500153605256885
 2006-03-24T04:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,1.0,0.0,0.0,0.0,4.834715802695206,4.834715802695206,0.0,171.09695523669723,0.0,0.9864872378784262,4.78692256090837,4.78692256090837,4.78692256090837
 2006-03-24T05:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,1.0,0.0,0.0,0.0,5.135004701262842,5.135004701262842,0.0,171.09695523669726,0.0,0.9859709747797902,5.087862876325628,5.087862876325628,5.087862876325628
 2006-03-24T06:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,0.0,0.0,0.0,0.0,5.426720429783996,5.426720429783996,0.0,171.09695523669723,0.0,0.9854547116811544,5.378931825138284,5.378931825138284,5.378931825138284
 2006-03-24T07:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,0.0,0.0,0.0,0.0,5.727607402012978,5.727607402012978,0.0,171.09695523669723,0.0,0.9849384485825188,5.680588165604994,5.680588165604994,5.680588165604994
 2006-03-24T08:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,0.0,0.0,0.0,0.0,6.022049386653369,6.022049386653369,0.0,171.09695523669723,0.0,0.9844221854838824,5.974264838538194,5.974264838538194,5.974264838538194
 2006-03-24T09:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,0.0,0.0,0.0,0.0,6.308748526796357,6.308748526796357,0.0,171.09695523669723,0.0,0.9839059223852464,6.260966184698869,6.260966184698869,6.260966184698869
 2006-03-24T10:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,0.0,545.8710921620408,1965135.9317833467,5513046.6077180095,6.595435451973736,6.592954580720118,28.516159206116203,171.09695523669723,0.0,0.9833896592866106,6.547655145863563,6.547655145863563,6.547655145863563
 2006-03-24T11:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,-1.0,0.0,0.0,0.0,6.756583155012879,6.756583155012879,0.0,171.09695523669723,1.1886496505315407,0.9820631460766804,6.746946075865552,6.700007312269992,1.1166666666666667
 2006-03-24T12:00:00,0.0,0.0,0.0,6.8319357301273484,6.8319357301273484,0.0,-1.0,0.0,0.0,0.0,6.757739220550422,6.757739220550422,0.0,171.09695523669723,1.4638182752524314,0.9795229453975418,6.757739497889033,6.699923721145352,0.0
 2006-03-24T13:00:00,0.0,0.0,0.0,6.831972165927684,6.831972165927684,0.0,-1.0,0.0,0.0,0.0,6.757739499248071,6.757739499248071,0.0,171.09695523669723,1.4642920348334911,0.976975693782598,6.757756137642233,6.699921506769499,0.0
 2006-03-24T14:00:00,0.0,0.0,0.0,6.832003950720382,6.832003950720382,0.0,-1.0,0.0,0.0,0.0,6.757493554749221,6.757493554749221,0.0,171.09695523669723,1.466048720511946,0.974426698039775,6.757562787902928,6.699660426830268,0.0
 2006-03-24T15:00:00,0.0,0.0,0.0,6.8320284388677655,6.8320284388677655,0.0,-1.0,0.0,0.0,0.0,6.757634673732966,6.757634673732966,0.0,171.09695523669723,1.461614212751255,0.9718804933449872,6.757563458050812,6.699836231328692,0.0
 2006-03-24T16:00:00,0.0,0.0,0.0,6.832054273569124,6.832054273569124,0.0,-1.0,0.0,0.0,0.0,6.757652547828431,6.757652547828431,0.0,171.09695523669723,1.4638471611579602,0.9693333613632894,6.757652556486552,6.699836379096356,0.0
 2006-03-24T17:00:00,0.0,0.0,0.0,6.832076635470546,6.832076635470546,0.0,0.0,14815.134869839863,53334485.53142352,149868029.45258552,6.767437650153577,6.7,171.09695523669723,171.09695523669723,0.0,0.96797151507156,6.709622137284881,6.709622137284881,6.709622137284881
 2006-03-24T18:00:00,0.0,0.0,0.0,6.832079818179757,6.832079818179757,0.0,0.0,12719.147998021775,45788932.79287839,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.967455251972924,6.7,6.7,6.7
 2006-03-24T19:00:00,0.0,0.0,0.0,6.832079818179757,6.832079818179757,0.0,0.0,12707.343233292297,45746435.63985226,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9669389888742884,6.7,6.7,6.7
 2006-03-24T20:00:00,0.0,0.0,0.0,6.832079818179757,6.832079818179757,0.0,1.0,12709.732763512306,45755037.948644295,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9664227257756522,6.7,6.7,6.7
 2006-03-24T21:00:00,0.0,0.0,0.0,6.832079818179757,6.832079818179757,0.0,1.0,12719.415462500176,45789895.66500065,128483330.93920632,6.757815578701693,6.7,171.09695523669726,171.09695523669726,0.0,0.9659064626770164,6.7,6.7,6.7
 2006-03-24T22:00:00,0.0,0.0,0.0,6.832079818179757,6.832079818179757,0.0,1.0,12709.6412075897,45754708.34732292,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9653901995783803,6.7,6.7,6.7
 2006-03-24T23:00:00,0.0,0.0,0.0,6.832079818179757,6.832079818179757,0.0,1.0,12705.929896757169,45741347.628325805,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9648739364797446,6.7,6.7,6.7
 2006-03-25T00:00:00,0.0,0.0,0.0,6.832079818179757,6.832079818179757,0.0,1.0,12713.053917714346,45766994.10377165,128483330.9117404,6.757815578689333,6.7,171.09695523669723,171.09695523669723,0.0,0.9643576733811084,6.7,6.7,6.7
 2006-03-25T01:00:00,0.0,0.0,0.0,6.832079818179757,6.832079818179757,0.0,1.0,12724.800998348988,45809283.59405636,128483330.93190226,6.7578155786984055,6.7,171.09695523669723,171.09695523669723,0.0,0.9638414102824724,6.7,6.7,6.7
 2006-03-25T02:00:00,0.0,0.0,0.0,6.832079818179757,6.832079818179757,0.0,1.0,12716.660320213365,45779977.15276812,128483330.9176835,6.757815578692007,6.7,171.09695523669723,171.09695523669723,0.0,0.9633251471838364,6.7,6.7,6.7
 2006-03-25T03:00:00,0.0,0.0,0.0,6.832081480303895,6.832081480303895,0.0,1.0,12719.642365634025,45790712.51628249,128483597.80567025,6.7578156987876135,6.7,171.09695523669723,171.09695523669723,0.0,0.9628088840852008,6.7,6.7,6.7
 2006-03-25T04:00:00,0.0,0.0,0.0,6.832086776448322,6.832086776448322,0.0,1.0,12718.227120581963,45785617.63409507,128483464.51398118,6.757815638808345,6.7,171.09695523669723,171.09695523669723,0.0,0.9622926209865648,6.7,6.7,6.7
 2006-03-25T05:00:00,0.0,0.0,0.0,6.832090185077981,6.832090185077981,0.0,1.0,12715.339478846936,45775222.12384896,128483346.61580668,6.757815585755929,6.7,171.09695523669726,171.09695523669726,0.0,0.9617763578879288,6.7,6.7,6.7
 2006-03-25T06:00:00,0.0,0.0,0.0,6.832090185077981,6.832090185077981,0.0,0.0,12708.29702983424,45749869.30740327,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9612600947892928,6.7,6.7,6.7
 2006-03-25T07:00:00,0.0,0.0,0.0,6.832090185077981,6.832090185077981,0.0,0.0,12702.12091623932,45727635.29846156,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.960743831690657,6.7,6.7,6.7
 2006-03-25T08:00:00,0.0,0.0,0.0,6.832090185077981,6.832090185077981,0.0,0.0,12708.04698642985,45748969.151147455,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9602275685920209,6.7,6.7,6.7
 2006-03-25T09:00:00,0.0,0.0,0.0,6.832090185077981,6.832090185077981,0.0,0.0,12710.631094716337,45758271.94097881,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9597113054933848,6.7,6.7,6.7
 2006-03-25T10:00:00,0.0,0.0,0.0,6.832090185077981,6.832090185077981,0.0,0.0,12713.540127436469,45768744.45877128,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.959195042394749,6.7,6.7,6.7
 2006-03-25T11:00:00,0.0,0.0,0.0,6.832090185077981,6.832090185077981,0.0,-1.0,0.0,0.0,0.0,6.757822914031634,6.757822914031634,0.0,171.09695523669723,1.219789077358666,0.9578325992589964,6.748185692455593,6.700007637706194,1.1166666666666667
 2006-03-25T12:00:00,0.0,0.0,0.0,6.832090185077981,6.832090185077981,0.0,-1.0,0.0,0.0,0.0,6.757650865391756,6.757650865391756,0.0,171.09695523669723,1.46427641997961,0.9552841582967254,6.757667521100337,6.699834261465284,0.0
 2006-03-25T13:00:00,0.0,0.0,0.0,6.832090185077981,6.832090185077981,0.0,-1.0,0.0,0.0,0.0,6.757644025708472,6.757644025708472,0.0,171.09695523669723,1.4633553598701206,0.9527368921131996,6.757626276011838,6.69982975157597,0.0
 2006-03-25T14:00:00,0.0,0.0,0.0,6.832090185077981,6.832090185077981,0.0,-1.0,0.0,0.0,0.0,6.757733980604551,6.757733980604551,0.0,171.09695523669723,1.46429792974087,0.950190305849981,6.7577518934506,6.69991706598086,0.0
 2006-03-25T15:00:00,0.0,0.0,0.0,6.832090185077981,6.832090185077981,0.0,-1.0,0.0,0.0,0.0,6.7575715910211605,6.7575715910211605,0.0,171.09695523669723,1.4656498495272128,0.9476419216408832,6.75762650691217,6.699739353921497,0.0
 2006-03-25T16:00:00,0.0,0.0,0.0,6.832090185077981,6.832090185077981,0.0,-1.0,0.0,0.0,0.0,6.757542250699212,6.757542250699212,0.0,171.09695523669723,1.4615513994553604,0.9450945245078608,6.757468664796779,6.69974473871222,0.0
 2006-03-25T17:00:00,0.0,0.0,0.0,6.832090185077981,6.832090185077981,0.0,0.0,14843.407244192224,53436266.079092,149907187.80769575,6.76745523180358,6.7,171.09695523669723,171.09695523669723,0.0,0.9437340829109658,6.709639072729466,6.709639072729466,6.709639072729466
 2006-03-25T18:00:00,0.0,0.0,0.0,6.832090185077981,6.832090185077981,0.0,0.0,12725.075896009848,45810273.225635454,128483330.9171677,6.757815578691776,6.7,171.09695523669723,171.09695523669723,0.0,0.9432178198123298,6.7,6.7,6.7
 2006-03-25T19:00:00,0.0,0.0,0.0,6.832090185077981,6.832090185077981,0.0,0.0,12715.705155907535,45776538.56126712,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9427015567136938,6.7,6.7,6.7
 2006-03-25T20:00:00,0.0,0.0,0.0,6.832090185077981,6.832090185077981,0.0,1.0,279405.8545761517,1005861076.474146,5291234052.719449,-1.2320457843324877,-3.625334471156119,171.09695523669723,171.09695523669723,0.0,0.9336444659563806,-1.875334471156118,-1.6181755841923646,-1.6181755841923646
 2006-03-25T21:00:00,0.0,0.0,0.0,6.832090185077981,6.832090185077981,0.0,1.0,194435.4403439795,699967585.2383263,2024902634.060927,-2.8818224207319685,-3.8,171.09695523669723,171.09695523669723,0.0,0.972036560888936,-3.8,-2.9558430316425004,-2.9558430316425004
 2006-03-25T22:00:00,0.0,0.0,0.0,6.832090185077981,6.832090185077981,0.0,1.0,117453.96581889156,422834276.9480096,1177198844.0493357,-3.2660339443482207,-3.8,171.09695523669723,171.09695523669723,0.0,0.9948558611993872,-3.8,-3.3349702243680457,-3.3349702243680457
 2006-03-25T23:00:00,0.0,0.0,0.0,6.832090185077981,6.832090185077981,0.0,1.0,0.0,0.0,0.0,-3.561061717596941,-3.561061717596941,0.0,171.09695523669723,0.0,1.0,-3.620585967504111,-3.620585967504111,-3.620585967504111
 2006-03-26T00:00:00,0.0,0.0,0.0,6.832090185077981,6.832090185077981,0.0,1.0,0.0,0.0,0.0,-3.261368808306143,-3.261368808306143,0.0,171.09695523669723,0.0,1.0,-3.3082294335020013,-3.3082294335020013,-3.3082294335020013
 2006-03-26T01:00:00,0.0,0.0,0.0,6.832090185077981,6.832090185077981,0.0,1.0,0.0,0.0,0.0,-2.941552395090028,-2.941552395090028,0.0,171.09695523669723,0.0,0.9999891626112488,-2.9880445683020054,-2.9880445683020054,-2.9880445683020054
 2006-03-26T02:00:00,0.0,0.0,0.0,6.832090185077981,6.832090185077981,0.0,1.0,0.0,0.0,0.0,-2.618005277451807,-2.618005277451807,0.0,171.09695523669723,0.0,0.9996338221932892,-2.664950402331417,-2.664950402331417,-2.664950402331417
 2006-03-26T03:00:00,0.0,0.0,0.0,6.832091754658475,6.832091754658475,0.0,1.0,0.0,0.0,0.0,-2.309074953497653,-2.309074953497653,0.0,171.09695523669723,0.0,0.9991175590946532,-2.3563122894515174,-2.3563122894515174,-2.3563122894515174
 2006-03-26T04:00:00,0.0,0.0,0.0,6.8320964634613,6.8320964634613,0.0,1.0,0.0,0.0,0.0,-1.9984481008020736,-1.9984481008020736,0.0,171.09695523669723,0.0,0.9986012959960172,-2.045373533389172,-2.045373533389172,-2.045373533389172
 2006-03-26T05:00:00,0.0,0.0,0.0,6.832096463461301,6.832096463461301,0.0,1.0,0.0,0.0,0.0,-1.6895696516346963,-1.6895696516346963,0.0,171.09695523669726,0.0,0.9980850328973816,-1.736796139597855,-1.736796139597855,-1.736796139597855
 2006-03-26T06:00:00,0.0,0.0,0.0,6.832096463461302,6.832096463461302,0.0,0.0,0.0,0.0,0.0,-1.3665266953572743,-1.3665266953572743,0.0,171.09695523669726,0.0,0.9975687697987458,-1.412521407510304,-1.412521407510304,-1.412521407510304
 2006-03-26T07:00:00,0.0,0.0,0.0,6.832096463461302,6.832096463461302,0.0,0.0,0.0,0.0,0.0,-1.0232865064891548,-1.0232865064891548,0.0,171.09695523669726,0.0,0.9970525067001098,-1.069114964098229,-1.069114964098229,-1.069114964098229
 2006-03-26T08:00:00,0.0,0.0,0.0,6.8320964634613,6.8320964634613,0.0,0.0,0.0,0.0,0.0,-0.6802561838665128,-0.6802561838665128,0.0,171.09695523669723,0.0,0.9965362436014736,-0.726201236091392,-0.726201236091392,-0.726201236091392
