Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-26T09:00:00,0.0,0.0,0.0,6.832096463461302,6.832096463461302,0.0,0.0,0.0,0.0,0.0,-0.3365182985403063,-0.3365182985403063,0.0,171.09695523669726,0.0,0.996019980502838,-0.382382845071102,-0.382382845071102,-0.382382845071102
 2006-03-26T10:00:00,6420.580046969158,23114088.169088967,64939353.64496817,6.832395554435873,6.804524830662199,25.711606994619217,0.0,0.0,0.0,0.0,0.0172437194058658,0.0172437194058658,0.0,171.09695523669723,0.0,0.9955037174042016,-0.0466531443547525,-0.0466531443547525,-0.0466531443547525
 2006-03-26T11:00:00,130976.9244883223,471516928.1579602,1510018722.147492,7.314913642324098,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,2.248729785258334,2.248729785258334,0.0,171.09695523669723,0.0,0.994987454305566,1.7146447997372718,1.7146447997372718,1.7146447997372718
 2006-03-26T12:00:00,158778.83625801525,571603810.5288548,1871647718.882608,7.49190088514559,6.688382744931069,133.70035637201994,-1.0,0.0,0.0,0.0,6.870026187977143,6.870026187977143,0.0,171.09695523669723,9.22120254050889,0.9894142601018944,6.529701270707744,6.110561049029543,1.644329800805017
 2006-03-26T13:00:00,142410.20193014893,512676726.9485361,1688536856.9903238,7.40783989402767,6.6829389024644845,138.84267777094377,-1.0,0.0,0.0,0.0,7.466727220457016,7.466727220457016,0.0,171.09695523669723,22.153681327406275,0.958751665797008,7.717601959330616,6.699972275407386,0.0021385168831891
 2006-03-26T14:00:00,15211.608993054191,54761792.37499508,153713772.59251755,6.831438710076306,6.765467759383057,61.70785678708612,-1.0,0.0,0.0,0.0,6.8058562173951325,6.8058562173951325,0.0,171.09695523669726,3.310971590566601,0.9401249383604818,6.832611734568469,6.69998386547528,0.0
 2006-03-26T15:00:00,95774.9256276843,344789732.25966346,1209245623.4210615,7.268341082241988,6.749182243331718,77.13482098385765,-1.0,0.0,0.0,0.0,7.270317412970196,7.270317412970196,0.0,171.09695523669723,10.1183677455493,0.933021095881303,7.164473514927283,6.699988438014359,0.0021970491848848
 2006-03-26T16:00:00,23236.079079686777,83649884.68687238,234507638.3908882,7.369980057383175,7.2693306527101536,77.13482098385767,-1.0,0.0,0.0,0.0,6.835280970275908,6.835280970275908,0.0,171.09695523669726,6.7274108966051545,0.9123109628576702,6.998546359033831,6.699924458890023,0.0012438268991499
 2006-03-26T17:00:00,0.0,0.0,0.0,6.831318270312482,6.831318270312482,0.0,0.0,19491.185060926942,70168266.219337,196978467.8757092,6.788632635340761,6.7,171.09695523669723,171.09695523669723,0.0,0.9099195541480444,6.728808712227006,6.728808712227006,6.728808712227006
 2006-03-26T18:00:00,0.0,0.0,0.0,6.831318270312482,6.831318270312482,0.0,0.0,12715.853988113631,45777074.35720909,128483330.91768368,6.757815578692008,6.7,171.09695523669723,171.09695523669723,0.0,0.9094032910494084,6.7,6.7,6.7
 2006-03-26T19:00:00,0.0,0.0,0.0,6.831318270312482,6.831318270312482,0.0,0.0,12724.5836515395,45808501.145542204,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9088870279507728,6.7,6.7,6.7
 2006-03-26T20:00:00,0.0,0.0,0.0,6.831318270312482,6.831318270312482,0.0,1.0,285548.065227399,1027973034.8186364,5798342624.593865,-0.9800675266769496,-3.602687160987465,171.09695523669723,171.09695523669723,0.0,0.9042194792737952,-1.852687160987465,-1.356160502567682,-1.356160502567682
 2006-03-26T21:00:00,0.0,0.0,0.0,6.831318270312482,6.831318270312482,0.0,1.0,211429.1910288912,761145087.7040081,2620600546.3586345,-2.611974894490152,-3.8,171.09695523669723,171.09695523669723,0.0,0.9522822081834996,-3.8,-2.687414853480733,-2.687414853480733
 2006-03-26T22:00:00,0.0,0.0,0.0,6.831318270312482,6.831318270312482,0.0,1.0,161925.16551413032,582930595.8508692,1615117911.3888605,-3.0675218902185413,-3.8,171.09695523669723,171.09695523669723,0.0,0.9838036027417016,-3.8,-3.139617976726526,-3.139617976726526
 2006-03-26T23:00:00,0.0,0.0,0.0,6.831318270312482,6.831318270312482,0.0,1.0,52366.65440754104,188519955.8671477,522607315.382881,-3.477429708268273,-3.7144934914834415,85.54847761834861,171.09695523669723,0.0,0.9990491794331756,-3.7504776121154912,-3.5473713945744234,-3.5473713945744234
 2006-03-27T00:00:00,0.0,0.0,0.0,6.831318270312482,6.831318270312482,0.0,1.0,0.0,0.0,0.0,-3.416625675527108,-3.416625675527108,0.0,171.09695523669723,0.0,0.9999860854679444,-3.4644914122691755,-3.4644914122691755,-3.4644914122691755
 2006-03-27T01:00:00,0.0,0.0,0.0,6.831318270312482,6.831318270312482,0.0,1.0,0.0,0.0,0.0,-3.129299089545581,-3.129299089545581,0.0,171.09695523669723,0.0,0.9996153593334623,-3.177184718597706,-3.177184718597706,-3.177184718597706
 2006-03-27T02:00:00,0.0,0.0,0.0,6.831318270312482,6.831318270312482,0.0,1.0,0.0,0.0,0.0,-2.8420001740058503,-2.8420001740058503,0.0,171.09695523669723,0.0,0.9990990962348264,-2.889881558326993,-2.889881558326993,-2.889881558326993
 2006-03-27T03:00:00,0.0,0.0,0.0,6.831318270312482,6.831318270312482,0.0,1.0,0.0,0.0,0.0,-2.554726712898597,-2.554726712898597,0.0,171.09695523669723,0.0,0.9985828331361906,-2.602603856482576,-2.602603856482576,-2.602603856482576
 2006-03-27T04:00:00,0.0,0.0,0.0,6.831318270312482,6.831318270312482,0.0,1.0,0.0,0.0,0.0,-2.267478678262939,-2.267478678262939,0.0,171.09695523669723,0.0,0.9980665700375546,-2.3153515861979863,-2.3153515861979863,-2.3153515861979863
 2006-03-27T05:00:00,220425.11804348647,793530424.9565513,3060405866.59328,7.980638313379631,6.66666666666669,154.2696419677153,1.0,0.0,0.0,0.0,2.329777820481418,2.329777820481418,0.0,171.09695523669726,0.0,0.9975503069389188,1.1876707750027578,1.1876707750027578,1.1876707750027578
 2006-03-27T06:00:00,181794.1185482518,654458826.7737063,1831379942.3941984,7.452822274398226,6.66666666666669,154.2696419677153,0.0,111235.38029823198,400447369.0736351,1120815471.3620791,7.072201422484581,6.568128568466514,114.0646368244648,171.09695523669723,0.0,0.9970340438402828,6.341408761137557,6.341408761137557,6.341408761137557
 2006-03-27T07:00:00,187258.5555560153,674130800.001655,1886428259.756778,7.476459201742835,6.66666666666669,154.2696419677153,0.0,187373.24848871792,674543694.5593845,1887985956.1091847,7.549043830839431,6.7,171.09695523669723,171.09695523669723,0.0,0.9965177807416468,6.7,6.7,6.7
 2006-03-27T08:00:00,195278.05061059745,703000982.1981508,1967216035.007016,7.511148880350388,6.66666666666669,154.2696419677153,0.0,195413.8042867896,703489695.4324424,1969003158.6635065,7.585453236921249,6.7,171.09695523669723,171.09695523669723,0.0,0.9960015176430108,6.7,6.7,6.7
 2006-03-27T09:00:00,217753.0097070128,783910834.945246,2283210198.766906,7.646843418034627,6.66666666666669,154.2696419677153,0.0,217924.038841836,784526539.8306097,2285659380.513169,7.727736729477086,6.7,171.09695523669723,171.09695523669723,0.0,0.9954852545443748,6.7,6.7,6.7
 2006-03-27T10:00:00,220427.9567004375,793540644.121575,2606300370.749548,7.7855964565909614,6.666666666666692,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2609564285.461405,7.873248376861933,6.7,171.09695523669723,171.09695523669723,0.0,0.9949689914457388,6.7,6.7,6.7
 2006-03-27T11:00:00,220427.9567004376,793540644.1215751,3125113872.630763,8.008434161669308,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.10673122782485,8.10673122782485,0.0,171.09695523669723,24.40115895079329,0.9747369190788128,7.852461991686064,6.699993390806783,1.1213016863655152
 2006-03-27T12:00:00,220427.9567004376,793540644.1215751,3448516039.576255,8.147352786898525,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.25278378390137,8.25278378390137,0.0,171.09695523669723,32.4639029578272,0.9212454082201506,8.263893505647438,6.699998317784629,0.0217577113023977
 2006-03-27T13:00:00,220427.9567004376,793540644.1215751,3446398880.875602,8.1464433332824,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.251602229906856,8.251602229906856,0.0,171.09695523669723,32.03692484743511,0.8667305406847391,8.234637372039533,6.6999087467407366,0.0385408251275813
 2006-03-27T14:00:00,224237.37256728308,807254541.242219,3815447051.496812,8.304988660439781,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.417857231229094,8.417857231229094,0.0,171.09695523669723,34.748699116036484,0.8095009373224723,8.383497663211868,6.70000831816612,0.0953338285321712
 2006-03-27T15:00:00,224629.6303966108,808666669.4277986,3847994180.26648,8.318971197297765,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.43276262879151,8.43276262879151,0.0,171.09695523669723,36.17982005209893,0.7473175625466685,8.454607618913824,6.699975508836913,0.1575089087953059
 2006-03-27T16:00:00,220427.9567004376,793540644.1215751,3170806434.9245515,8.028059570591735,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.127857327892423,8.127857327892423,0.0,171.09695523669723,31.331839995113143,0.6902206384083787,8.179207053239924,6.699972793423325,0.1056273984933932
 2006-03-27T17:00:00,220427.9567004376,793540644.1215751,2638287510.2374263,7.79933522940149,6.66666666666669,154.2696419677153,0.0,227341.98578177972,818431148.8144073,3123889239.022398,8.10408855421406,6.7,171.09695523669723,171.09695523669723,0.0,0.6689431752902207,6.924188853023327,6.924188853023327,6.924188853023327
 2006-03-27T18:00:00,219720.5688543284,790994047.8755823,2285355015.739596,7.6477639467783005,6.66666666666669,154.2696419677153,0.0,219903.92677562244,791654136.3922408,2288084998.9334154,7.728827911005349,6.7,171.09695523669723,171.09695523669723,0.0,0.6684269121915848,6.7,6.7,6.7
 2006-03-27T19:00:00,205385.6008226105,739388162.9613978,2069038717.0213947,7.554872236360514,6.66666666666669,154.2696419677153,0.0,205559.57335338264,740014464.0721775,2071232637.3439064,7.631391814207153,6.7,171.09695523669723,171.09695523669723,0.0,0.6679106490929488,6.7,6.7,6.7
 2006-03-27T20:00:00,205034.10098837505,738122763.5581502,2065497734.775576,7.553351612434824,6.66666666666669,154.2696419677153,1.0,387766.53019333887,1395959508.69602,9200565500.466782,0.7945755152225891,-3.363497380047979,171.09695523669723,171.09695523669723,0.0,0.6742951194236156,-1.6134973800479786,-0.4315617622536704,-0.4315617622536704
 2006-03-27T21:00:00,0.0,0.0,0.0,7.5799547066655775,7.5799547066655775,0.0,1.0,261315.66779131684,940736404.0487404,5329635031.250741,-1.386312523539711,-3.8,171.09695523669723,171.09695523669723,0.0,0.7574071800565205,-3.8,-1.4674084776731764,-1.4674084776731764
 2006-03-27T22:00:00,0.0,0.0,0.0,7.5799547066655775,7.5799547066655775,0.0,1.0,242885.30593605817,874387101.3698094,4679661684.761198,-1.6801510142687277,-3.8,171.09695523669723,171.09695523669723,0.0,0.8347713826690555,-3.8,-1.7498476052585816,-1.7498476052585816
 2006-03-27T23:00:00,0.0,0.0,0.0,7.5799547066655775,7.5799547066655775,0.0,1.0,219125.1403649118,788850505.3136826,3775502869.101581,-2.089150301439143,-3.8,171.09695523669723,171.09695523669723,0.0,0.9003206591478934,-3.8,-2.16321995411271,-2.16321995411271
 2006-03-28T00:00:00,0.0,0.0,0.0,7.5799547066655775,7.5799547066655775,0.0,1.0,211429.1910288912,761145087.7040081,2684346971.309441,-2.5831052100344896,-3.8,171.09695523669723,171.09695523669723,0.0,0.9499454416351206,-3.8,-2.658606148160588,-2.658606148160588
 2006-03-28T01:00:00,0.0,0.0,0.0,7.5799547066655775,7.5799547066655775,0.0,1.0,167048.05551997732,601372999.8719182,1666216030.5740242,-3.0443629783540405,-3.8,171.09695523669723,171.09695523669723,0.0,0.9824055594753656,-3.8,-3.1167436563937194,-3.1167436563937194
 2006-03-28T02:00:00,0.0,0.0,0.0,7.5799547066655775,7.5799547066655775,0.0,1.0,69110.30463792918,248797096.69654492,689338748.1053367,-3.439143786571929,-3.7518405753715904,114.0646368244648,171.09695523669723,0.0,0.9987369943557088,-3.7789707986161982,-3.511338856340163,-3.511338856340163
 2006-03-28T03:00:00,0.0,0.0,0.0,7.5799547066655775,7.5799547066655775,0.0,1.0,0.0,0.0,0.0,-3.468333114155876,-3.468333114155876,0.0,171.09695523669723,0.0,1.0,-3.516431333092907,-3.516431333092907,-3.516431333092907
 2006-03-28T04:00:00,0.0,0.0,0.0,7.5799547066655775,7.5799547066655775,0.0,1.0,0.0,0.0,0.0,-3.1810249040843703,-3.1810249040843703,0.0,171.09695523669723,0.0,1.0,-3.228911297676134,-3.228911297676134,-3.228911297676134
 2006-03-28T05:00:00,3285.324099626772,11827166.758656375,33096101.83414048,6.846494638666826,6.832289199787059,5.142321398923843,1.0,0.0,0.0,0.0,-2.8801951660802683,-2.8801951660802683,0.0,171.09695523669723,0.0,1.0,-2.9274300964486515,-2.9274300964486515,-2.9274300964486515
 2006-03-28T06:00:00,0.0,0.0,0.0,6.838024793952829,6.838024793952829,0.0,0.0,0.0,0.0,0.0,-2.587949426869772,-2.587949426869772,0.0,171.09695523669723,0.0,0.999933972026292,-2.635827078114571,-2.635827078114571,-2.635827078114571
 2006-03-28T07:00:00,0.0,0.0,0.0,6.838024793952829,6.838024793952829,0.0,0.0,0.0,0.0,0.0,-2.2865107582262287,-2.2865107582262287,0.0,171.09695523669723,0.0,0.9994807467286072,-2.3336152725189065,-2.3336152725189065,-2.3336152725189065
 2006-03-28T08:00:00,0.0,0.0,0.0,6.838024793952829,6.838024793952829,0.0,0.0,0.0,0.0,0.0,-1.9915424957477368,-1.9915424957477368,0.0,171.09695523669723,0.0,0.9989644836299711,-2.039411504450871,-2.039411504450871,-2.039411504450871
 2006-03-28T09:00:00,0.0,0.0,0.0,6.838024793952829,6.838024793952829,0.0,0.0,0.0,0.0,0.0,-1.7043442472215602,-1.7043442472215602,0.0,171.09695523669723,0.0,0.9984482205313352,-1.7522088631395232,-1.7522088631395232,-1.7522088631395232
 2006-03-28T10:00:00,0.0,0.0,0.0,6.838024793952829,6.838024793952829,0.0,0.0,0.0,0.0,0.0,-1.4171712780976835,-1.4171712780976835,0.0,171.09695523669723,0.0,0.9979319574326992,-1.4650317284185217,-1.4650317284185217,-1.4650317284185217
 2006-03-28T11:00:00,0.0,0.0,0.0,6.838024793952829,6.838024793952829,0.0,-1.0,0.0,0.0,0.0,-1.1300231049311755,-1.1300231049311755,0.0,171.09695523669723,0.0,0.9974156943340632,-1.1778793274400456,-1.1778793274400456,-1.1778793274400456
 2006-03-28T12:00:00,0.0,0.0,0.0,6.838026168661444,6.838026168661444,0.0,-1.0,0.0,0.0,0.0,-0.8429006259258364,-0.8429006259258364,0.0,171.09695523669723,0.0,0.9968994312354272,-0.8907527123761166,-0.8907527123761166,-0.8907527123761166
 2006-03-28T13:00:00,0.0,0.0,0.0,6.838033042855829,6.838033042855829,0.0,-1.0,0.0,0.0,0.0,-0.5558026979912348,-0.5558026979912348,0.0,171.09695523669723,0.0,0.9963831681367914,-0.603650503044774,-0.603650503044774,-0.603650503044774
 2006-03-28T14:00:00,0.0,0.0,0.0,6.838033042855829,6.838033042855829,0.0,-1.0,0.0,0.0,0.0,-0.2687309284484634,-0.2687309284484634,0.0,171.09695523669723,0.0,0.9958669050381554,-0.3165744720798801,-0.3165744720798801,-0.3165744720798801
 2006-03-28T15:00:00,0.0,0.0,0.0,6.838033042855829,6.838033042855829,0.0,-1.0,0.0,0.0,0.0,0.0183158933932278,0.0183158933932278,0.0,171.09695523669723,0.0,0.9953506419395196,-0.0295236228897851,-0.0295236228897851,-0.0295236228897851
 2006-03-28T16:00:00,0.0,0.0,0.0,6.838033042855829,6.838033042855829,0.0,-1.0,0.0,0.0,0.0,0.3053423013464825,0.3053423013464825,0.0,171.09695523669723,0.0,0.9948343788408835,0.2575057389857102,0.2575057389857102,0.2575057389857102
 2006-03-28T17:00:00,0.0,0.0,0.0,6.838033042855829,6.838033042855829,0.0,0.0,0.0,0.0,0.0,0.5923519708635993,0.5923519708635993,0.0,171.09695523669723,0.0,0.9943181157422476,0.5445181802726455,0.5445181802726455,0.5445181802726455
 2006-03-28T18:00:00,0.0,0.0,0.0,6.838033042855829,6.838033042855829,0.0,0.0,0.0,0.0,0.0,0.8793450265539585,0.8793450265539585,0.0,171.09695523669723,0.0,0.9938018526436116,0.8315140035649738,0.8315140035649738,0.8315140035649738
 2006-03-28T19:00:00,0.0,0.0,0.0,6.838033042855829,6.838033042855829,0.0,0.0,0.0,0.0,0.0,1.166321489554841,1.166321489554841,0.0,171.09695523669723,0.0,0.9932855895449756,1.1184932303746469,1.1184932303746469,1.1184932303746469
 2006-03-28T20:00:00,0.0,0.0,0.0,6.838033042855829,6.838033042855829,0.0,1.0,0.0,0.0,0.0,1.4532813820475858,1.4532813820475858,0.0,171.09695523669723,0.0,0.9927693264463398,1.4054558830910402,1.4054558830910402,1.4054558830910402
 2006-03-28T21:00:00,0.0,0.0,0.0,6.838033042855829,6.838033042855829,0.0,1.0,0.0,0.0,0.0,1.7571394484608174,1.7571394484608174,0.0,171.09695523669723,0.0,0.9922530633477038,1.7102193518220474,1.7102193518220474,1.7102193518220474
 2006-03-28T22:00:00,0.0,0.0,0.0,6.838033042855829,6.838033042855829,0.0,1.0,0.0,0.0,0.0,2.0529016484232563,2.0529016484232563,0.0,171.09695523669723,0.0,0.991736800249068,2.005081744918084,2.005081744918084,2.005081744918084
 2006-03-28T23:00:00,0.0,0.0,0.0,6.838033042855829,6.838033042855829,0.0,1.0,0.0,0.0,0.0,2.3398104718448662,2.3398104718448662,0.0,171.09695523669723,0.0,0.991220537150432,2.2919934776308843,2.2919934776308843,2.2919934776308843
 2006-03-29T00:00:00,0.0,0.0,0.0,6.838033042855829,6.838033042855829,0.0,1.0,0.0,0.0,0.0,2.6267028295115566,2.6267028295115566,0.0,171.09695523669723,0.0,0.990704274051796,2.5788885799866423,2.5788885799866423,2.5788885799866423
 2006-03-29T01:00:00,0.0,0.0,0.0,6.838033042855829,6.838033042855829,0.0,1.0,0.0,0.0,0.0,2.9135787276634417,2.9135787276634417,0.0,171.09695523669723,0.0,0.9901880109531604,2.865767220055607,2.865767220055607,2.865767220055607
 2006-03-29T02:00:00,0.0,0.0,0.0,6.838033042855829,6.838033042855829,0.0,1.0,0.0,0.0,0.0,3.2004381911068047,3.2004381911068047,0.0,171.09695523669723,0.0,0.989671747854524,3.1526294207071053,3.1526294207071053,3.1526294207071053
 2006-03-29T03:00:00,0.0,0.0,0.0,6.838033042855829,6.838033042855829,0.0,1.0,0.0,0.0,0.0,3.4872812433791043,3.4872812433791043,0.0,171.09695523669723,0.0,0.989155484755888,3.4394752067730265,3.4394752067730265,3.4394752067730265
 2006-03-29T04:00:00,0.0,0.0,0.0,6.838033042855829,6.838033042855829,0.0,1.0,0.0,0.0,0.0,3.774107906699072,3.774107906699072,0.0,171.09695523669723,0.0,0.9886392216572524,3.726304600274093,3.726304600274093,3.726304600274093
 2006-03-29T05:00:00,0.0,0.0,0.0,6.838035976512406,6.838035976512406,0.0,1.0,0.0,0.0,0.0,4.074419229676926,4.074419229676926,0.0,171.09695523669723,0.0,0.9881229585586164,4.027265326435852,4.027265326435852,4.027265326435852
 2006-03-29T06:00:00,0.0,0.0,0.0,6.838038460357306,6.838038460357306,0.0,0.0,0.0,0.0,0.0,4.366171242873842,4.366171242873842,0.0,171.09695523669723,0.0,0.9876066954599804,4.318373586918999,4.318373586918999,4.318373586918999
 2006-03-29T07:00:00,0.0,0.0,0.0,6.838038460357306,6.838038460357306,0.0,0.0,0.0,0.0,0.0,4.667112601135307,4.667112601135307,0.0,171.09695523669723,0.0,0.9870904323613444,4.620085155239161,4.620085155239161,4.620085155239161
 2006-03-29T08:00:00,0.0,0.0,0.0,6.838038460357306,6.838038460357306,0.0,0.0,0.0,0.0,0.0,4.961603648465428,4.961603648465428,0.0,171.09695523669723,0.0,0.9865741692627084,4.913811395372782,4.913811395372782,4.913811395372782
 2006-03-29T09:00:00,0.0,0.0,0.0,6.838038460357306,6.838038460357306,0.0,0.0,0.0,0.0,0.0,5.248348312502926,5.248348312502926,0.0,171.09695523669723,0.0,0.9860579061640729,5.20055840511094,5.20055840511094,5.20055840511094
 2006-03-29T10:00:00,16157.336808576829,58166412.51087658,163096966.11161587,6.793787473972394,6.723790597896897,102.84642797847688,0.0,0.0,0.0,0.0,5.583762562569053,5.583762562569053,0.0,171.09695523669723,0.0,0.9855416430654363,5.5066250710417535,5.5066250710417535,5.5066250710417535
 2006-03-29T11:00:00,76998.02960193797,277192906.5669767,776357241.7416594,6.999905322080074,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.569755879763528,6.569755879763528,0.0,171.09695523669723,0.3290387183994671,0.9849490618663276,6.271715978813862,6.258680719274692,5.142014470978734
 2006-03-29T12:00:00,220427.9564188581,793540643.1078894,2621324352.683404,7.792048776931284,6.666666666666689,154.2696419677153,-1.0,0.0,0.0,0.0,7.8794929670881,7.8794929670881,0.0,171.09695523669723,24.67967353344008,0.961661294997321,7.830142073817362,6.699914464787287,0.0018126200745115
 2006-03-29T13:00:00,220427.9567004376,793540644.1215751,2738178705.502126,7.84223596492043,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.93252999333125,7.93252999333125,0.0,171.09695523669723,26.519046309864702,0.9187223022389368,7.927798760212325,6.699926908221762,0.0057897958058765
 2006-03-29T14:00:00,65801.53830202014,236885537.88727245,745382887.2511038,6.99864386684699,6.67867217150265,128.55803497309608,-1.0,0.0,0.0,0.0,7.046412287764727,7.046412287764727,0.0,171.09695523669723,12.141041488580557,0.8845112570080905,7.243696994562952,6.7000022948008455,0.00299690966099
 2006-03-29T15:00:00,0.0,0.0,0.0,6.738703566447712,6.738703566447712,0.0,-1.0,0.0,0.0,0.0,6.757746677183938,6.757746677183938,0.0,171.09695523669723,1.4738342741091424,0.8793253785238312,6.758127919459279,6.699913137961581,0.0
 2006-03-29T16:00:00,0.0,0.0,0.0,6.738703566447712,6.738703566447712,0.0,-1.0,0.0,0.0,0.0,6.757524730515699,6.757524730515699,0.0,171.09695523669723,1.462080018439596,0.8767766168987056,6.757470972012782,6.69972614250609,0.0
 2006-03-29T17:00:00,0.0,0.0,0.0,6.738703566447712,6.738703566447712,0.0,0.0,14819.353998153376,53349674.39335215,149855781.4835577,6.767432138912576,6.7,171.09695523669723,171.09695523669723,0.0,0.8754154895869354,6.709617675429595,6.709617675429595,6.709617675429595
 2006-03-29T18:00:00,0.0,0.0,0.0,6.738703566447712,6.738703566447712,0.0,0.0,12724.27490978701,45807389.67523323,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.8748992264882997,6.7,6.7,6.7
 2006-03-29T19:00:00,0.0,0.0,0.0,6.738703566447712,6.738703566447712,0.0,0.0,12725.100357902867,45810361.28845032,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.8743829633896634,6.7,6.7,6.7
 2006-03-29T20:00:00,0.0,0.0,0.0,6.738703566447712,6.738703566447712,0.0,1.0,295791.1638019503,1064848189.687021,6218320579.553873,-0.7691699203894286,-3.581631057755516,171.09695523669723,171.09695523669723,0.0,0.8732885474030301,-1.8316310577555164,-1.136552044603364,-1.136552044603364
 2006-03-29T21:00:00,0.0,0.0,0.0,6.738703566447712,6.738703566447712,0.0,1.0,212023.16666439155,763283399.9918097,3183774447.953696,-2.356970235307997,-3.8,171.09695523669723,171.09695523669723,0.0,0.9297767344899904,-3.8,-2.4323802031822903,-2.4323802031822903
 2006-03-29T22:00:00,0.0,0.0,0.0,6.738703566447712,6.738703566447712,0.0,1.0,198018.1740915084,712865426.7294303,2096856781.302544,-2.849221283980236,-3.8,171.09695523669723,171.09695523669723,0.0,0.969830340411007,-3.8,-2.923497608046232,-2.923497608046232
 2006-03-29T23:00:00,0.0,0.0,0.0,6.738703566447712,6.738703566447712,0.0,1.0,122440.78585641016,440786829.0830766,1225925825.6843312,-3.2439424533469854,-3.8,171.09695523669723,171.09695523669723,0.0,0.9937904229502044,-3.8,-3.3133661350392885,-3.3133661350392885
 2006-03-30T00:00:00,0.0,0.0,0.0,6.738703566447712,6.738703566447712,0.0,1.0,0.0,0.0,0.0,-3.558439905799085,-3.558439905799085,0.0,171.09695523669723,0.0,1.0,-3.618391768535718,-3.618391768535718,-3.618391768535718
 2006-03-30T01:00:00,0.0,0.0,0.0,6.738703566447712,6.738703566447712,0.0,1.0,0.0,0.0,0.0,-3.2726795440244856,-3.2726795440244856,0.0,171.09695523669723,0.0,0.9997765295804736,-3.320567308315584,-3.320567308315584,-3.320567308315584
 2006-03-30T02:00:00,0.0,0.0,0.0,6.738703566447712,6.738703566447712,0.0,1.0,0.0,0.0,0.0,-2.985367917003155,-2.985367917003155,0.0,171.09695523669723,0.0,0.9992602664818376,-3.03325141920692,-3.03325141920692,-3.03325141920692
 2006-03-30T03:00:00,0.0,0.0,0.0,6.738703566447712,6.738703566447712,0.0,1.0,0.0,0.0,0.0,-2.6785680411135195,-2.6785680411135195,0.0,171.09695523669723,0.0,0.9987440033832016,-2.72489615317215,-2.72489615317215,-2.72489615317215
 2006-03-30T04:00:00,0.0,0.0,0.0,6.738703566447714,6.738703566447714,0.0,1.0,0.0,0.0,0.0,-2.3532615160824686,-2.3532615160824686,0.0,171.09695523669726,0.0,0.998227740284566,-2.400337108099196,-2.400337108099196,-2.400337108099196
 2006-03-30T05:00:00,0.0,0.0,0.0,6.738703566447712,6.738703566447712,0.0,1.0,0.0,0.0,0.0,-2.031393354772714,-2.031393354772714,0.0,171.09695523669726,0.0,0.9977114771859298,-2.0780242220002094,-2.0780242220002094,-2.0780242220002094
 2006-03-30T06:00:00,0.0,0.0,0.0,6.738703566447712,6.738703566447712,0.0,0.0,0.0,0.0,0.0,-1.7340108529459826,-1.7340108529459826,0.0,171.09695523669723,0.0,0.9971952140872938,-1.7818761845485551,-1.7818761845485551,-1.7818761845485551
 2006-03-30T07:00:00,0.0,0.0,0.0,6.738703566447712,6.738703566447712,0.0,0.0,0.0,0.0,0.0,-1.4326513732471504,-1.4326513732471504,0.0,171.09695523669723,0.0,0.996678950988658,-1.47974352106304,-1.47974352106304,-1.47974352106304
 2006-03-30T08:00:00,0.0,0.0,0.0,6.738703566447712,6.738703566447712,0.0,0.0,0.0,0.0,0.0,-1.137760455683527,-1.137760455683527,0.0,171.09695523669723,0.0,0.996162687890022,-1.1856169641772458,-1.1856169641772458,-1.1856169641772458
 2006-03-30T09:00:00,0.0,0.0,0.0,6.738714816597294,6.738714816597294,0.0,0.0,0.0,0.0,0.0,-0.8506361459628469,-0.8506361459628469,0.0,171.09695523669723,0.0,0.995646424791386,-0.8984885237834958,-0.8984885237834958,-0.8984885237834958
 2006-03-30T10:00:00,0.0,0.0,0.0,6.738737394360171,6.738737394360171,0.0,0.0,0.0,0.0,0.0,-0.563536652059025,-0.563536652059025,0.0,171.09695523669723,0.0,0.99513016169275,-0.6113848094600551,-0.6113848094600551,-0.6113848094600551
 2006-03-30T11:00:00,0.0,0.0,0.0,6.738758722723847,6.738758722723847,0.0,-1.0,0.0,0.0,0.0,-0.2764625216527535,-0.2764625216527535,0.0,171.09695523669723,0.0,0.9946138985941144,-0.3243064108798508,-0.3243064108798508,-0.3243064108798508
 2006-03-30T12:00:00,0.0,0.0,0.0,6.738763713237428,6.738763713237428,0.0,-1.0,0.0,0.0,0.0,0.010585401165559,0.010585401165559,0.0,171.09695523669723,0.0,0.994097635495478,-0.0372542123488876,-0.0372542123488876,-0.0372542123488876
 2006-03-30T13:00:00,0.0,0.0,0.0,6.738763713237428,6.738763713237428,0.0,-1.0,0.0,0.0,0.0,0.2976122852708998,0.2976122852708998,0.0,171.09695523669723,0.0,0.9935813723968422,0.2497756479799441,0.2497756479799441,0.2497756479799441
 2006-03-30T14:00:00,0.0,0.0,0.0,6.738773133643846,6.738773133643846,0.0,-1.0,0.0,0.0,0.0,0.5846238091646692,0.5846238091646692,0.0,171.09695523669723,0.0,0.9930651092982062,0.5367894527198197,0.5367894527198197,0.5367894527198197
 2006-03-30T15:00:00,0.0,0.0,0.0,6.738814181959175,6.738814181959175,0.0,-1.0,0.0,0.0,0.0,0.8716210222191281,0.8716210222191281,0.0,171.09695523669723,0.0,0.9925488461995704,0.8237893080228741,0.8237893080228741,0.8237893080228741
 2006-03-30T16:00:00,0.0,0.0,0.0,6.738847528527587,6.738847528527587,0.0,-1.0,0.0,0.0,0.0,1.158601455293992,1.158601455293992,0.0,171.09695523669723,0.0,0.9920325831009345,1.1107726317428106,1.1107726317428106,1.1107726317428106
 2006-03-30T17:00:00,0.0,0.0,0.0,6.738852204347915,6.738852204347915,0.0,0.0,0.0,0.0,0.0,1.4455627461012728,1.4455627461012728,0.0,171.09695523669723,0.0,0.9915163200022984,1.3977371724333365,1.3977371724333365,1.3977371724333365
 2006-03-30T18:00:00,0.0,0.0,0.0,6.738852204347915,6.738852204347915,0.0,0.0,0.0,0.0,0.0,1.7325065349870776,1.7325065349870776,0.0,171.09695523669723,0.0,0.9910000569036624,1.6846837184540606,1.6846837184540606,1.6846837184540606
 2006-03-30T19:00:00,0.0,0.0,0.0,6.738852204347915,6.738852204347915,0.0,0.0,0.0,0.0,0.0,2.0194337974216974,2.0194337974216974,0.0,171.09695523669723,0.0,0.9904837938050268,1.9716137337427544,1.9716137337427544,1.9716137337427544
 2006-03-30T20:00:00,0.0,0.0,0.0,6.738852204347915,6.738852204347915,0.0,1.0,0.0,0.0,0.0,2.306344555642508,2.306344555642508,0.0,171.09695523669723,0.0,0.9899675307063904,2.258527241119221,2.258527241119221,2.258527241119221
 2006-03-30T21:00:00,0.0,0.0,0.0,6.738852204347915,6.738852204347915,0.0,1.0,0.0,0.0,0.0,2.611464764095452,2.611464764095452,0.0,171.09695523669726,0.0,0.9894512676077546,2.564637084934013,2.564637084934013,2.564637084934013
 2006-03-30T22:00:00,0.0,0.0,0.0,6.738852204347915,6.738852204347915,0.0,1.0,0.0,0.0,0.0,2.9082645009348056,2.9082645009348056,0.0,171.09695523669723,0.0,0.9889350045091186,2.860452662761068,2.860452662761068,2.860452662761068
 2006-03-30T23:00:00,0.0,0.0,0.0,6.738852204347917,6.738852204347917,0.0,1.0,0.0,0.0,0.0,3.2007751545170624,3.2007751545170624,0.0,171.09695523669726,0.0,0.9884187414104828,3.153554847781025,3.153554847781025,3.153554847781025
 2006-03-31T00:00:00,0.0,0.0,0.0,6.738852204347917,6.738852204347917,0.0,1.0,0.0,0.0,0.0,3.514887776628843,3.514887776628843,0.0,171.09695523669726,0.0,0.987902478311847,3.4681455339087464,3.4681455339087464,3.4681455339087464
 2006-03-31T01:00:00,0.0,0.0,0.0,6.738852204347917,6.738852204347917,0.0,1.0,0.0,0.0,0.0,3.824637719231215,3.824637719231215,0.0,171.09695523669726,0.0,0.987386215213211,3.777472275567364,3.777472275567364,3.777472275567364
 2006-03-31T02:00:00,0.0,0.0,0.0,6.738852204347917,6.738852204347917,0.0,1.0,0.0,0.0,0.0,4.138909829177062,4.138909829177062,0.0,171.09695523669726,0.0,0.9868699521145752,4.092316662907352,4.092316662907352,4.092316662907352
 2006-03-31T03:00:00,0.0,0.0,0.0,6.738852204347915,6.738852204347915,0.0,1.0,0.0,0.0,0.0,4.451740475556387,4.451740475556387,0.0,171.09695523669723,0.0,0.9863536890159392,4.404651201819059,4.404651201819059,4.404651201819059
 2006-03-31T04:00:00,0.0,0.0,0.0,6.738852204347917,6.738852204347917,0.0,1.0,0.0,0.0,0.0,4.772448308942606,4.772448308942606,0.0,171.09695523669726,0.0,0.9858374259173032,4.726248281903346,4.726248281903346,4.726248281903346
 2006-03-31T05:00:00,0.0,0.0,0.0,6.738852204347915,6.738852204347915,0.0,1.0,0.0,0.0,0.0,5.10346730152013,5.10346730152013,0.0,171.09695523669726,0.0,0.985321162818667,5.056772423798097,5.056772423798097,5.056772423798097
 2006-03-31T06:00:00,0.0,0.0,0.0,6.738852204347915,6.738852204347915,0.0,0.0,0.0,0.0,0.0,5.399374157586237,5.399374157586237,0.0,171.09695523669723,0.0,0.984804899720031,5.351585171982367,5.351585171982367,5.351585171982367
 2006-03-31T07:00:00,0.0,0.0,0.0,6.738853314515044,6.738853314515044,0.0,0.0,0.0,0.0,0.0,5.700262477408998,5.700262477408998,0.0,171.09695523669723,0.0,0.9842886366213952,5.653242984971013,5.653242984971013,5.653242984971013
 2006-03-31T08:00:00,0.0,0.0,0.0,6.73885664509591,6.73885664509591,0.0,0.0,0.0,0.0,0.0,5.994705915199284,5.994705915199284,0.0,171.09695523669723,0.0,0.9837723735227591,5.946921171968245,5.946921171968245,5.946921171968245
 2006-03-31T09:00:00,0.0,0.0,0.0,6.738858622627277,6.738858622627277,0.0,0.0,0.0,0.0,0.0,6.281406595563753,6.281406595563753,0.0,171.09695523669723,0.0,0.9832561104241232,6.233623687334217,6.233623687334217,6.233623687334217
 2006-03-31T10:00:00,0.0,0.0,0.0,6.7388862740309206,6.7388862740309206,0.0,0.0,0.0,0.0,0.0,6.568096946633797,6.568096946633797,0.0,171.09695523669723,0.0,0.9827398473254872,6.520316361744746,6.520316361744746,6.520316361744746
 2006-03-31T11:00:00,0.0,0.0,0.0,6.738888240199574,6.738888240199574,0.0,-1.0,0.0,0.0,0.0,6.75331223517679,6.75331223517679,0.0,171.09695523669723,1.114493917636991,0.9814975559808028,6.741669895597706,6.697676246527194,1.1145912188610765
 2006-03-31T12:00:00,0.0,0.0,0.0,6.738888240199574,6.738888240199574,0.0,-1.0,0.0,0.0,0.0,6.757459530053765,6.757459530053765,0.0,171.09695523669723,1.4621535865627269,0.9789776943986436,6.75740721330065,6.699660024337253,0.0
 2006-03-31T13:00:00,0.0,0.0,0.0,6.738888240199574,6.738888240199574,0.0,-1.0,0.0,0.0,0.0,6.757493093981036,6.757493093981036,0.0,171.09695523669723,1.465602164424037,0.9764306730312492,6.757545515942944,6.699660938193195,0.0
 2006-03-31T14:00:00,0.0,0.0,0.0,6.738900659087176,6.738900659087176,0.0,-1.0,0.0,0.0,0.0,6.757808203444147,6.757808203444147,0.0,171.09695523669723,1.4615685795737223,0.9738857014454778,6.757736677667656,6.700009781390428,0.0
 2006-03-31T15:00:00,0.0,0.0,0.0,6.738925521752116,6.738925521752116,0.0,-1.0,0.0,0.0,0.0,6.75774001400121,6.75774001400121,0.0,171.09695523669723,1.4638405961034764,0.9713379680266632,6.757740562867295,6.699923895355497,0.0
 2006-03-31T16:00:00,0.0,0.0,0.0,6.738950296216789,6.738950296216789,0.0,-1.0,0.0,0.0,0.0,6.757670784206457,6.757670784206457,0.0,171.09695523669723,1.4664924148468517,0.9687902264101474,6.75775788685657,6.699836337849155,0.0
 2006-03-31T17:00:00,0.0,0.0,0.0,6.7389748398436735,6.7389748398436735,0.0,0.0,14791.5888372323,53249719.81403628,149669686.55505443,6.767348408100944,6.7,171.09695523669723,171.09695523669723,0.0,0.967425136304029,6.7095506608249975,6.7095506608249975,6.7095506608249975
 2006-03-31T18:00:00,0.0,0.0,0.0,6.738998008462187,6.738998008462187,0.0,0.0,12706.069325168191,45741849.57060549,128484061.05362864,6.757815907242271,6.7,171.09695523669723,171.09695523669723,0.0,0.9669088732053932,6.7,6.7,6.7
 2006-03-31T19:00:00,0.0,0.0,0.0,6.739003459151763,6.739003459151763,0.0,0.0,12701.776212863928,45726394.36631014,128483330.90359572,6.757815578685668,6.7,171.09695523669723,171.09695523669723,0.0,0.9663926101067574,6.7,6.7,6.7
 2006-03-31T20:00:00,0.0,0.0,0.0,6.739003459151763,6.739003459151763,0.0,1.0,12694.79087464085,45701247.14870706,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9658763470081212,6.7,6.7,6.7
 2006-03-31T21:00:00,0.0,0.0,0.0,6.739004031689569,6.739004031689569,0.0,1.0,12719.135229434032,45788886.82596251,128483529.99240744,6.757815668272659,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9653600839094856,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-31T22:00:00,0.0,0.0,0.0,6.739009301023281,6.739009301023281,0.0,1.0,12715.05280560953,45774190.10019431,128483361.06860451,6.7578155922594725,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9648438208108496,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-31T23:00:00,0.0,0.0,0.0,6.739009301023281,6.739009301023281,0.0,1.0,12714.300206553387,45771480.7435922,128483330.93046458,6.757815578697759,6.7,171.09695523669723,171.09695523669723,0.0,0.9643275577122132,6.7,6.7,6.7
 2006-04-01T00:00:00,0.0,0.0,0.0,6.739009301023283,6.739009301023283,0.0,1.0,12717.480054795247,45782928.19726288,128483330.9447471,6.757815578704187,6.7,171.09695523669726,171.09695523669726,0.0,0.9638112946135776,6.7,6.7,6.7
 2006-04-01T01:00:00,0.0,0.0,0.0,6.739009301023281,6.739009301023281,0.0,1.0,12707.858409321723,45748290.2735582,128483330.92400184,6.757815578694852,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9632950315149416,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-01T02:00:00,0.0,0.0,0.0,6.739009301023283,6.739009301023283,0.0,1.0,12709.95489974697,45755837.639089085,128483330.93983562,6.757815578701977,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9627787684163058,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-01T03:00:00,0.0,0.0,0.0,6.739009301023281,6.739009301023281,0.0,1.0,12701.77205301187,45726379.39084273,128483330.92105524,6.757815578693524,6.7,171.09695523669723,171.09695523669723,0.0,0.9622625053176695,6.7,6.7,6.7
 2006-04-01T04:00:00,0.0,0.0,0.0,6.739009301023283,6.739009301023283,0.0,1.0,12707.085617609968,45745508.22339587,128483330.93688902,6.757815578700651,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.961746242219034,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-01T05:00:00,0.0,0.0,0.0,6.7390200912195,6.7390200912195,0.0,1.0,12707.715104907616,45747774.37766741,128484160.50458616,6.757815951993716,6.7,171.09695523669726,171.09695523669726,0.0,0.9612299791203976,6.7,6.7,6.7
 2006-04-01T06:00:00,0.0,0.0,0.0,6.739030882277874,6.739030882277874,0.0,0.0,12704.085112654926,45734706.40555774,128483345.686275,6.757815585337654,6.7,171.09695523669723,171.09695523669723,0.0,0.9607137160217616,6.7,6.7,6.7
 2006-04-01T07:00:00,0.0,0.0,0.0,6.739030882277874,6.739030882277874,0.0,0.0,12713.351208712616,45768064.35136542,128483330.93138644,6.757815578698174,6.7,171.09695523669723,171.09695523669723,0.0,0.960197452923126,6.7,6.7,6.7
 2006-04-01T08:00:00,0.0,0.0,0.0,6.739030882277874,6.739030882277874,0.0,0.0,12707.44929612145,45746817.466037214,128483330.90786076,6.757815578687588,6.7,171.09695523669723,171.09695523669723,0.0,0.9596811898244898,6.7,6.7,6.7
 2006-04-01T09:00:00,0.0,0.0,0.0,6.739030882277874,6.739030882277874,0.0,0.0,12698.547587979498,45714771.31672619,128483330.9117404,6.757815578689333,6.7,171.09695523669723,171.09695523669723,0.0,0.959164926725854,6.7,6.7,6.7
 2006-04-01T10:00:00,0.0,0.0,0.0,6.739030882277874,6.739030882277874,0.0,0.0,12710.414813065689,45757493.327036485,128483330.90294927,6.757815578685378,6.7,171.09695523669723,171.09695523669723,0.0,0.958648663627218,6.7,6.7,6.7
 2006-04-01T11:00:00,0.0,0.0,0.0,6.739030882277874,6.739030882277874,0.0,-1.0,0.0,0.0,0.0,6.757818978563006,6.757818978563006,0.0,171.09695523669723,1.219758103924652,0.9572861928479992,6.748180749810158,6.700003960708778,1.1166666666666667
 2006-04-01T12:00:00,0.0,0.0,0.0,6.739030882277874,6.739030882277874,0.0,-1.0,0.0,0.0,0.0,6.75764297586865,6.75764297586865,0.0,171.09695523669723,1.4639000844454584,0.954737724443195,6.757645071493886,6.69982687025658,0.0
 2006-04-01T13:00:00,0.0,0.0,0.0,6.739030882277874,6.739030882277874,0.0,-1.0,0.0,0.0,0.0,6.75782982997286,6.75782982997286,0.0,171.09695523669723,1.4637481397710908,0.9521918284131944,6.757828296154142,6.700014534451314,0.0
 2006-04-01T14:00:00,0.0,0.0,0.0,6.739030882277874,6.739030882277874,0.0,-1.0,0.0,0.0,0.0,6.757726464651069,6.757726464651069,0.0,171.09695523669723,1.4638082705900002,0.9496438755443524,6.757726467244582,6.69991119715564,0.0
 2006-04-01T15:00:00,0.0,0.0,0.0,6.739030882277874,6.739030882277874,0.0,-1.0,0.0,0.0,0.0,6.757749053869948,6.757749053869948,0.0,171.09695523669723,1.466066813110836,0.9470967984398376,6.757820739038491,6.699915461326495,0.0
 2006-04-01T16:00:00,0.0,0.0,0.0,6.739030882277874,6.739030882277874,0.0,-1.0,0.0,0.0,0.0,6.757714631168052,6.757714631168052,0.0,171.09695523669723,1.461969172070414,0.9445493655427336,6.757658235279568,6.69991618332518,0.0
 2006-04-01T17:00:00,0.0,0.0,0.0,6.739030882277874,6.739030882277874,0.0,0.0,14838.053075744554,53416991.0726804,149868089.92350215,6.7674376221618,6.7,171.09695523669723,171.09695523669723,0.0,0.9431870852744354,6.709622375072762,6.709622375072762,6.709622375072762
 2006-04-01T18:00:00,0.0,0.0,0.0,6.739030882277874,6.739030882277874,0.0,0.0,12711.367431700191,45760922.754120685,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9426708221757994,6.7,6.7,6.7
 2006-04-01T19:00:00,0.0,0.0,0.0,6.739031289962424,6.739031289962424,0.0,0.0,12705.354364511177,45739275.71224024,128483458.62004182,6.75781563615616,6.7,171.09695523669723,171.09695523669723,0.0,0.9421545590771636,6.7,6.7,6.7
 2006-04-01T20:00:00,0.0,0.0,0.0,6.739036269421548,6.739036269421548,0.0,1.0,274947.6526225701,989811549.4412526,5098809309.852471,-1.3106224914698903,-3.616909967823735,171.09695523669723,171.09695523669723,0.0,0.934369901754749,-1.990091334560008,-1.6971483532088143,-1.6971483532088143
 2006-04-01T21:00:00,0.0,0.0,0.0,6.739040582602242,6.739040582602242,0.0,1.0,193108.92659115145,695192135.7281451,2003964882.4775305,-2.8913093727247503,-3.8,171.09695523669723,171.09695523669723,0.0,0.972678280695299,-3.8,-2.965371333554167,-2.965371333554167
 2006-04-01T22:00:00,0.0,0.0,0.0,6.7390434465540485,6.7390434465540485,0.0,1.0,116222.89787114496,418402432.33612186,1162749774.9436414,-3.272584937612294,-3.8,171.09695523669723,171.09695523669723,0.0,0.9951638707588464,-3.8,-3.3412566903101912,-3.3412566903101912
 2006-04-01T23:00:00,0.0,0.0,0.0,6.739043446554049,6.739043446554049,0.0,1.0,0.0,0.0,0.0,-3.592635198506777,-3.592635198506777,0.0,171.09695523669726,0.0,1.0000000000000002,-3.652913553273672,-3.652913553273672,-3.652913553273672
 2006-04-02T00:00:00,0.0,0.0,0.0,6.73904865793527,6.73904865793527,0.0,1.0,0.0,0.0,0.0,-3.290329797754893,-3.290329797754893,0.0,171.09695523669723,0.0,1.0,-3.337507622669786,-3.337507622669786,-3.337507622669786
 2006-04-02T01:00:00,0.0,0.0,0.0,6.739072022488716,6.739072022488716,0.0,1.0,0.0,0.0,0.0,-2.980204253931116,-2.980204253931116,0.0,171.09695523669726,0.0,1.0000000000000002,-3.027094818202874,-3.027094818202874,-3.027094818202874
 2006-04-02T02:00:00,0.0,0.0,0.0,6.739079252535816,6.739079252535816,0.0,1.0,0.0,0.0,0.0,-2.6671151978814494,-2.6671151978814494,0.0,171.09695523669723,0.0,0.9998687360154516,-2.714283637422946,-2.714283637422946,-2.714283637422946
 2006-04-02T03:00:00,0.0,0.0,0.0,6.7390792525358165,6.7390792525358165,0.0,1.0,0.0,0.0,0.0,-2.357051371903668,-2.357051371903668,0.0,171.09695523669726,0.0,0.999372884774314,-2.403932693198612,-2.403932693198612,-2.403932693198612
 2006-04-02T04:00:00,0.0,0.0,0.0,6.739079252535816,6.739079252535816,0.0,1.0,0.0,0.0,0.0,-2.0440231187994256,-2.0440231187994256,0.0,171.09695523669723,0.0,0.998856621675678,-2.091182513764458,-2.091182513764458,-2.091182513764458
 2006-04-02T05:00:00,0.0,0.0,0.0,6.7390792525358165,6.7390792525358165,0.0,1.0,0.0,0.0,0.0,-1.7340187516215144,-1.7340187516215144,0.0,171.09695523669726,0.0,0.9983403585770424,-1.7808910867829748,-1.7808910867829748,-1.7808910867829748
 2006-04-02T06:00:00,0.0,0.0,0.0,6.739079252535816,6.739079252535816,0.0,0.0,0.0,0.0,0.0,-1.421050463899162,-1.421050463899162,0.0,171.09695523669723,0.0,0.997824095478406,-1.4682008283677277,-1.4682008283677277,-1.4682008283677277
 2006-04-02T07:00:00,0.0,0.0,0.0,6.7390792525358165,6.7390792525358165,0.0,0.0,0.0,0.0,0.0,-1.1111054192376388,-1.1111054192376388,0.0,171.09695523669726,0.0,0.9973078323797704,-1.1579687888407997,-1.1579687888407997,-1.1579687888407997
 2006-04-02T08:00:00,0.0,0.0,0.0,6.739079252535816,6.739079252535816,0.0,0.0,0.0,0.0,0.0,-0.784353186337833,-0.784353186337833,0.0,171.0969552366972,0.0,0.9967915692811342,-0.8305869379325114,-0.8305869379325114,-0.8305869379325114
 2006-04-02T09:00:00,0.0,0.0,0.0,6.739079252535816,6.739079252535816,0.0,0.0,0.0,0.0,0.0,-0.4656074870675941,-0.4656074870675941,0.0,171.09695523669723,0.0,0.9962753061824984,-0.5129675430067124,-0.5129675430067124,-0.5129675430067124
 2006-04-02T10:00:00,0.0,0.0,0.0,6.739079252535816,6.739079252535816,0.0,0.0,0.0,0.0,0.0,-0.1746772355461066,-0.1746772355461066,0.0,171.09695523669723,0.0,0.9957590430838624,-0.2225193892755467,-0.2225193892755467,-0.2225193892755467
 2006-04-02T11:00:00,0.0,0.0,0.0,6.739080871913956,6.739080871913956,0.0,-1.0,0.0,0.0,0.0,0.1214426645512093,0.1214426645512093,0.0,171.09695523669723,0.0,0.9952427799852264,0.0744666761644047,0.0744666761644047,0.0744666761644047
 2006-04-02T12:00:00,0.0,0.0,0.0,6.739090582342098,6.739090582342098,0.0,-1.0,0.0,0.0,0.0,0.437201259781337,0.437201259781337,0.0,171.09695523669723,0.0,0.9947265168865908,0.3903724536861208,0.3903724536861208,0.3903724536861208
 2006-04-02T13:00:00,0.0,0.0,0.0,6.739097213785848,6.739097213785848,0.0,-1.0,0.0,0.0,0.0,0.7529339963996887,0.7529339963996887,0.0,171.09695523669723,0.0,0.9942102537879544,0.7061083982699946,0.7061083982699946,0.7061083982699946
 2006-04-02T14:00:00,0.0,0.0,0.0,6.739097213785848,6.739097213785848,0.0,-1.0,0.0,0.0,0.0,1.0653478264324725,1.0653478264324725,0.0,171.09695523669723,0.0,0.9936939906893184,1.0181688454942683,1.0181688454942683,1.0181688454942683
 2006-04-02T15:00:00,0.0,0.0,0.0,6.739097213785848,6.739097213785848,0.0,-1.0,0.0,0.0,0.0,1.3725138002644135,1.3725138002644135,0.0,171.09695523669723,0.0,0.9931777275906828,1.3255539277923312,1.3255539277923312,1.3255539277923312
 2006-04-02T16:00:00,0.0,0.0,0.0,6.739097213785848,6.739097213785848,0.0,-1.0,0.0,0.0,0.0,1.683373551165413,1.683373551165413,0.0,171.09695523669723,0.0,0.9926614644920466,1.636262123792566,1.636262123792566,1.636262123792566
 2006-04-02T17:00:00,0.0,0.0,0.0,6.73909721378585,6.73909721378585,0.0,0.0,0.0,0.0,0.0,1.9943105342881389,1.9943105342881389,0.0,171.09695523669726,0.0,0.992145201393411,1.947555212388551,1.947555212388551,1.947555212388551
 2006-04-02T18:00:00,0.0,0.0,0.0,6.739097213785848,6.739097213785848,0.0,0.0,0.0,0.0,0.0,2.311540403683967,2.311540403683967,0.0,171.09695523669723,0.0,0.9916289382947748,2.264863842165338,2.264863842165338,2.264863842165338
 2006-04-02T19:00:00,0.0,0.0,0.0,6.739097213785848,6.739097213785848,0.0,0.0,0.0,0.0,0.0,2.634560269439871,2.634560269439871,0.0,171.09695523669723,0.0,0.9911126751961388,2.58807512100882,2.58807512100882,2.58807512100882
 2006-04-02T20:00:00,0.0,0.0,0.0,6.739097213785848,6.739097213785848,0.0,1.0,0.0,0.0,0.0,2.954804854859456,2.954804854859456,0.0,171.09695523669723,0.0,0.9905964120975032,2.907848628372442,2.907848628372442,2.907848628372442
 2006-04-02T21:00:00,0.0,0.0,0.0,6.739097213785848,6.739097213785848,0.0,1.0,0.0,0.0,0.0,3.2674536373678222,3.2674536373678222,0.0,171.09695523669723,0.0,0.9900801489988668,3.220726775070535,3.220726775070535,3.220726775070535
 2006-04-02T22:00:00,0.0,0.0,0.0,6.739097213785848,6.739097213785848,0.0,1.0,0.0,0.0,0.0,3.591242859133568,3.591242859133568,0.0,171.09695523669723,0.0,0.9895638859002308,3.5448541122946966,3.5448541122946966,3.5448541122946966
 2006-04-02T23:00:00,0.0,0.0,0.0,6.73909721378585,6.73909721378585,0.0,1.0,0.0,0.0,0.0,3.915493370062207,3.915493370062207,0.0,171.09695523669726,0.0,0.9890476228015952,3.8690174960282175,3.8690174960282175,3.8690174960282175
 2006-04-03T00:00:00,0.0,0.0,0.0,6.739097213785848,6.739097213785848,0.0,1.0,0.0,0.0,0.0,4.235435605124729,4.235435605124729,0.0,171.09695523669723,0.0,0.9885313597029594,4.188484454606542,4.188484454606542,4.188484454606542
 2006-04-03T01:00:00,0.0,0.0,0.0,6.739097213785848,6.739097213785848,0.0,1.0,0.0,0.0,0.0,4.551768860754316,4.551768860754316,0.0,171.09695523669723,0.0,0.9880150966043232,4.505325009159657,4.505325009159657,4.505325009159657
 2006-04-03T02:00:00,0.0,0.0,0.0,6.739097213785848,6.739097213785848,0.0,1.0,0.0,0.0,0.0,4.873159395311117,4.873159395311117,0.0,171.09695523669723,0.0,0.9874988335056872,4.826515710606122,4.826515710606122,4.826515710606122
 2006-04-03T03:00:00,0.0,0.0,0.0,6.739097213785848,6.739097213785848,0.0,1.0,0.0,0.0,0.0,5.192245107457489,5.192245107457489,0.0,171.09695523669723,0.0,0.9869825704070512,5.145512118363862,5.145512118363862,5.145512118363862
 2006-04-03T04:00:00,0.0,0.0,0.0,6.7390975481755175,6.7390975481755175,0.0,1.0,0.0,0.0,0.0,5.515893872261053,5.515893872261053,0.0,171.09695523669723,0.0,0.9864663073084156,5.46952166115831,5.46952166115831,5.46952166115831
 2006-04-03T05:00:00,0.0,0.0,0.0,6.739098157921437,6.739098157921437,0.0,1.0,0.0,0.0,0.0,5.839831043431631,5.839831043431631,0.0,171.09695523669726,0.0,0.9859500442097794,5.793011302229009,5.793011302229009,5.793011302229009
 2006-04-03T06:00:00,0.0,0.0,0.0,6.739098157921437,6.739098157921437,0.0,0.0,0.0,0.0,0.0,6.136435771395917,6.136435771395917,0.0,171.09695523669723,0.0,0.9854337811111434,6.088651923822394,6.088651923822394,6.088651923822394
 2006-04-03T07:00:00,0.0,0.0,0.0,6.739098157921437,6.739098157921437,0.0,0.0,0.0,0.0,0.0,6.433665818800347,6.433665818800347,0.0,171.09695523669723,0.0,0.9849175180125076,6.386389236778334,6.386389236778334,6.386389236778334
 2006-04-03T08:00:00,0.0,0.0,0.0,6.739099398800611,6.739099398800611,0.0,0.0,5985.734816392908,21548645.33901447,60477854.944531344,6.703435001596194,6.676220802770962,114.0646368244648,171.09695523669723,0.0,0.9844012549138718,6.652386186028554,6.652386186028554,6.652386186028554
 2006-04-03T09:00:00,0.0,0.0,0.0,6.739116459427628,6.739116459427628,0.0,0.0,12705.76828702478,45740765.83328921,128484206.9591717,6.757815972897585,6.7,171.09695523669723,171.09695523669723,0.0,0.9838849918152356,6.7,6.7,6.7
 2006-04-03T10:00:00,0.0,0.0,0.0,6.739136598654791,6.739136598654791,0.0,0.0,12711.412677267876,45761085.63816436,128484206.92232291,6.757815972881002,6.7,171.09695523669723,171.09695523669723,0.0,0.9833687287165996,6.7,6.7,6.7
 2006-04-03T11:00:00,0.0,0.0,0.0,6.7391613647223805,6.7391613647223805,0.0,-1.0,0.0,0.0,0.0,6.757737053985647,6.757737053985647,0.0,171.09695523669723,1.2198218256403266,0.9820056686707094,6.748099903235882,6.699921284468711,1.1166666666666667
 2006-04-03T12:00:00,0.0,0.0,0.0,6.739180624906976,6.739180624906976,0.0,-1.0,0.0,0.0,0.0,6.757753325783867,6.757753325783867,0.0,171.09695523669723,1.466002910748852,0.9794585259298444,6.757821947142472,6.699919182905699,0.0
