Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-03T13:00:00,0.0,0.0,0.0,6.739182000597313,6.739182000597313,0.0,-1.0,0.0,0.0,0.0,6.757718129957546,6.757718129957546,0.0,171.09695523669723,1.461658298195747,0.9769111750018424,6.757650537928267,6.699920828967734,0.0
 2006-04-03T14:00:00,0.0,0.0,0.0,6.739182000597313,6.739182000597313,0.0,-1.0,0.0,0.0,0.0,6.757824601619316,6.757824601619316,0.0,171.09695523669723,1.463750758333877,0.9743646002598128,6.757822993284319,6.700009173523629,0.0
 2006-04-03T15:00:00,0.0,0.0,0.0,6.739182000597313,6.739182000597313,0.0,-1.0,0.0,0.0,0.0,6.757578718427781,6.757578718427781,0.0,171.09695523669723,1.466071746886552,0.971815621689052,6.757649558680264,6.699745542646404,0.0
 2006-04-03T16:00:00,0.0,0.0,0.0,6.739182000597313,6.739182000597313,0.0,-1.0,0.0,0.0,0.0,6.757650669076635,6.757650669076635,0.0,171.09695523669723,1.463826035341374,0.9692689268794082,6.757650406568693,6.69983508424347,0.0
 2006-04-03T17:00:00,0.0,0.0,0.0,6.739182000597313,6.739182000597313,0.0,0.0,14814.145972907696,53330925.50246771,149708240.4625817,6.767365735942483,6.7,171.09695523669723,171.09695523669723,0.0,0.9679045896964352,6.709567367858728,6.709567367858728,6.709567367858728
 2006-04-03T18:00:00,0.0,0.0,0.0,6.739182000597313,6.739182000597313,0.0,0.0,12719.045540561854,45788563.946022674,128483707.17914116,6.757815748004041,6.7,171.09695523669723,171.09695523669723,0.0,0.9673883265977996,6.7,6.7,6.7
 2006-04-03T19:00:00,0.0,0.0,0.0,6.739182000597313,6.739182000597313,0.0,0.0,12704.185980552558,45735069.52998921,128483474.52222872,6.757815643311908,6.7,171.09695523669723,171.09695523669723,0.0,0.9668720634991632,6.7,6.7,6.7
 2006-04-03T20:00:00,0.0,0.0,0.0,6.739182000597313,6.739182000597313,0.0,1.0,12698.518222986944,45714665.602753,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9663558004005274,6.7,6.7,6.7
 2006-04-03T21:00:00,0.0,0.0,0.0,6.739182000597315,6.739182000597315,0.0,1.0,12697.882447483891,45712376.81094202,128483330.93920632,6.757815578701693,6.7,171.09695523669726,171.09695523669726,0.0,0.9658395373018914,6.7,6.7,6.7
 2006-04-03T22:00:00,0.0,0.0,0.0,6.739182000597313,6.739182000597313,0.0,1.0,12701.551708564724,45725586.150833,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9653232742032556,6.7,6.7,6.7
 2006-04-03T23:00:00,0.0,0.0,0.0,6.739182000597313,6.739182000597313,0.0,1.0,12699.681448411162,45718853.21428018,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9648070111046196,6.7,6.7,6.7
 2006-04-04T00:00:00,0.0,0.0,0.0,6.739182000597313,6.739182000597313,0.0,1.0,12699.011512647288,45716441.44553024,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9642907480059836,6.7,6.7,6.7
 2006-04-04T01:00:00,0.0,0.0,0.0,6.739182000597313,6.739182000597313,0.0,1.0,12703.44985835458,45732419.49007649,128483330.90682894,6.757815578687123,6.7,171.09695523669723,171.09695523669723,0.0,0.9637744849073476,6.7,6.7,6.7
 2006-04-04T02:00:00,0.0,0.0,0.0,6.739182000597313,6.739182000597313,0.0,1.0,12708.200640438134,45749522.30557728,128483330.92699064,6.757815578696196,6.7,171.09695523669723,171.09695523669723,0.0,0.963258221808712,6.7,6.7,6.7
 2006-04-04T03:00:00,0.0,0.0,0.0,6.739182000597313,6.739182000597313,0.0,1.0,12722.521218690214,45801076.38728477,128483330.92207916,6.757815578693986,6.7,171.09695523669723,171.09695523669723,0.0,0.9627419587100756,6.7,6.7,6.7
 2006-04-04T04:00:00,0.0,0.0,0.0,6.739182000597313,6.739182000597313,0.0,1.0,12708.504136314652,45750614.89073275,128483330.91670692,6.757815578691568,6.7,171.09695523669723,171.09695523669723,0.0,0.9622256956114398,6.7,6.7,6.7
 2006-04-04T05:00:00,0.0,0.0,0.0,6.739200857518632,6.739200857518632,0.0,1.0,12709.703014912287,45754930.85368425,128484780.70281084,6.757816231073647,6.7,171.09695523669726,171.09695523669726,0.0,0.9617094325128038,6.7,6.7,6.7
 2006-04-04T06:00:00,0.0,0.0,0.0,6.739219714719053,6.739219714719053,0.0,0.0,12695.239709402826,45702862.95385017,128483356.73845927,6.757815590310972,6.7,171.09695523669723,171.09695523669723,0.0,0.961193169414168,6.7,6.7,6.7
 2006-04-04T07:00:00,0.0,0.0,0.0,6.739219714719053,6.739219714719053,0.0,0.0,12701.496123164929,45725386.04339375,128483330.9171677,6.757815578691776,6.7,171.09695523669723,171.09695523669723,0.0,0.960676906315532,6.7,6.7,6.7
 2006-04-04T08:00:00,0.0,0.0,0.0,6.739242454585743,6.739242454585743,0.0,0.0,12706.357152524452,45742885.74908803,128485078.16950458,6.757816364929215,6.7,171.09695523669723,171.09695523669723,0.0,0.960160643216896,6.7,6.7,6.7
 2006-04-04T09:00:00,0.0,0.0,0.0,6.73929175668852,6.73929175668852,0.0,0.0,12711.571792624363,45761658.453447714,128485174.38322484,6.75781640822395,6.7,171.09695523669723,171.09695523669723,0.0,0.95964438011826,6.7,6.7,6.7
 2006-04-04T10:00:00,0.0,0.0,0.0,6.739329418920781,6.739329418920781,0.0,0.0,12718.637149781847,45787093.73921465,128484601.99721812,6.757816150658801,6.7,171.09695523669723,171.09695523669723,0.0,0.9591281170196244,6.7,6.7,6.7
 2006-04-04T11:00:00,0.0,0.0,0.0,6.739343976830651,6.739343976830651,0.0,-1.0,0.0,0.0,0.0,6.757822703506737,6.757822703506737,0.0,171.09695523669723,1.2197456454641842,0.9577656722934436,6.748184023241507,6.700007698207156,1.1166666666666667
 2006-04-04T12:00:00,0.0,0.0,0.0,6.739343976830651,6.739343976830651,0.0,-1.0,0.0,0.0,0.0,6.765333144151485,6.765333144151485,0.0,114.0646368244648,0.978212896235372,0.9553848773966443,6.757626490701792,6.718991469752555,2.252585978891372
 2006-04-04T13:00:00,0.0,0.0,0.0,6.739343976830651,6.739343976830651,0.0,-1.0,0.0,0.0,0.0,6.759732305952348,6.759732305952348,0.0,171.09695523669723,1.7039642257199985,0.9530187949652776,6.767439968279775,6.700001276341324,0.0
 2006-04-04T14:00:00,0.0,0.0,0.0,6.739343976830651,6.739343976830651,0.0,-1.0,0.0,0.0,0.0,6.757641980482728,6.757641980482728,0.0,171.09695523669723,1.464367630154462,0.9504584970138212,6.757661758454522,6.699824948037388,0.0
 2006-04-04T15:00:00,0.0,0.0,0.0,6.739345298665708,6.739345298665708,0.0,-1.0,0.0,0.0,0.0,6.757806893050795,6.757806893050795,0.0,171.09695523669723,1.4634067890447957,0.94791244361749,6.757791579107944,6.699991613594013,0.0
 2006-04-04T16:00:00,0.0,0.0,0.0,6.739363792037736,6.739363792037736,0.0,-1.0,0.0,0.0,0.0,6.75765900548415,6.75765900548415,0.0,171.09695523669723,1.4659662232165924,0.9453641469855648,6.757726739566455,6.699826234837841,0.0
 2006-04-04T17:00:00,0.0,0.0,0.0,6.739375664664588,6.739375664664588,0.0,0.0,14774.112923067089,53186806.52304152,149703465.50692165,6.767363606614585,6.7,171.09695523669723,171.09695523669723,0.0,0.943999684016724,6.709565473276247,6.709565473276247,6.709565473276247
 2006-04-04T18:00:00,0.0,0.0,0.0,6.739375664664588,6.739375664664588,0.0,0.0,12702.130875664989,45727671.152393945,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.943483420918088,6.7,6.7,6.7
 2006-04-04T19:00:00,294.8262547768096,1061374.5171965146,2977916.8716824963,6.680359393664655,6.679081396962459,25.711606994619217,0.0,12716.579175860476,45779685.033097714,128648958.80346444,6.75789010585254,6.7,171.09695523669723,171.09695523669723,0.0,0.942967157819452,6.7,6.7,6.7
 2006-04-04T20:00:00,0.0,0.0,0.0,6.66711151261087,6.66711151261087,0.0,1.0,279344.3403106665,1005639625.1183996,5286836391.878833,-1.2342198926540937,-3.625519326869482,171.09695523669723,171.09695523669723,0.0,0.9338715501921984,-1.8755193268694808,-1.6204343675791513,-1.6204343675791513
 2006-04-04T21:00:00,0.0,0.0,0.0,6.66711151261087,6.66711151261087,0.0,1.0,193856.13240194865,697882076.647015,2020108378.9037333,-2.883994897218796,-3.8,171.09695523669723,171.09695523669723,0.0,0.9721820871370436,-3.8,-2.95799903226405,-2.95799903226405
 2006-04-04T22:00:00,0.0,0.0,0.0,6.66711151261087,6.66711151261087,0.0,1.0,117272.99949802336,422182798.1928841,1173982370.1453128,-3.2674922436774003,-3.8,171.09695523669723,171.09695523669723,0.0,0.9949257852124912,-3.8,-3.3363957531729667,-3.3363957531729667
 2006-04-04T23:00:00,0.0,0.0,0.0,6.66711151261087,6.66711151261087,0.0,1.0,0.0,0.0,0.0,-3.561233460219427,-3.561233460219427,0.0,171.09695523669723,0.0,1.0,-3.620729699423101,-3.620729699423101,-3.620729699423101
 2006-04-05T00:00:00,0.0,0.0,0.0,6.66711151261087,6.66711151261087,0.0,1.0,0.0,0.0,0.0,-3.275413148572124,-3.275413148572124,0.0,171.09695523669723,0.0,1.0,-3.3233009525098165,-3.3233009525098165,-3.3233009525098165
 2006-04-05T01:00:00,0.0,0.0,0.0,6.66711151261087,6.66711151261087,0.0,1.0,0.0,0.0,0.0,-2.9881865142439903,-2.9881865142439903,0.0,171.09695523669723,0.0,0.9999988362793776,-3.035984821034268,-3.035984821034268,-3.035984821034268
 2006-04-05T02:00:00,0.0,0.0,0.0,6.66711151261087,6.66711151261087,0.0,1.0,0.0,0.0,0.0,-2.67686710531987,-2.67686710531987,0.0,171.09695523669723,0.0,0.9996918642020616,-2.7235389993359505,-2.7235389993359505,-2.7235389993359505
 2006-04-05T03:00:00,0.0,0.0,0.0,6.66711151261087,6.66711151261087,0.0,1.0,0.0,0.0,0.0,-2.365117688215179,-2.365117688215179,0.0,171.09695523669723,0.0,0.9991756011034256,-2.412124716380132,-2.412124716380132,-2.412124716380132
 2006-04-05T04:00:00,0.0,0.0,0.0,6.66711151261087,6.66711151261087,0.0,1.0,0.0,0.0,0.0,-2.054779150830114,-2.054779150830114,0.0,171.09695523669723,0.0,0.9986593380047898,-2.101998042820555,-2.101998042820555,-2.101998042820555
 2006-04-05T05:00:00,0.0,0.0,0.0,6.667125408943442,6.667125408943442,0.0,1.0,0.0,0.0,0.0,-1.741511619840895,-1.741511619840895,0.0,171.09695523669726,0.0,0.9981430749061538,-1.788451386530048,-1.788451386530048,-1.788451386530048
 2006-04-05T06:00:00,0.0,0.0,0.0,6.6671393049983925,6.6671393049983925,0.0,0.0,0.0,0.0,0.0,-1.4453208673492657,-1.4453208673492657,0.0,171.09695523669723,0.0,0.997626811807518,-1.4931818269330863,-1.4931818269330863,-1.4931818269330863
 2006-04-05T07:00:00,0.0,0.0,0.0,6.6671393049983925,6.6671393049983925,0.0,0.0,0.0,0.0,0.0,-1.1439880920562382,-1.1439880920562382,0.0,171.09695523669723,0.0,0.997110548708882,-1.1910760668760263,-1.1910760668760263,-1.1910760668760263
 2006-04-05T08:00:00,0.0,0.0,0.0,6.6671393049983925,6.6671393049983925,0.0,0.0,0.0,0.0,0.0,-0.8491231896137696,-0.8491231896137696,0.0,171.09695523669723,0.0,0.996594285610246,-0.8969755079373614,-0.8969755079373614,-0.8969755079373614
 2006-04-05T09:00:00,0.0,0.0,0.0,6.6671393049983925,6.6671393049983925,0.0,0.0,0.0,0.0,0.0,-0.5620249052685546,-0.5620249052685546,0.0,171.09695523669723,0.0,0.99607802251161,-0.609872790590263,-0.609872790590263,-0.609872790590263
 2006-04-05T10:00:00,0.0,0.0,0.0,6.6671393049983925,6.6671393049983925,0.0,0.0,0.0,0.0,0.0,-0.2749525884186232,-0.2749525884186232,0.0,171.09695523669723,0.0,0.995561759412974,-0.3227962232543568,-0.3227962232543568,-0.3227962232543568
 2006-04-05T11:00:00,0.0,0.0,0.0,6.6671393049983925,6.6671393049983925,0.0,-1.0,0.0,0.0,0.0,0.0120950101809119,0.0120950101809119,0.0,171.09695523669723,0.0,0.995045496314338,-0.0357446819768229,-0.0357446819768229,-0.0357446819768229
 2006-04-05T12:00:00,0.0,0.0,0.0,6.6671393049983925,6.6671393049983925,0.0,-1.0,0.0,0.0,0.0,0.2991221359013896,0.2991221359013896,0.0,171.09695523669723,0.0,0.9945292332157022,0.2512855133131828,0.2512855133131828,0.2512855133131828
 2006-04-05T13:00:00,0.0,0.0,0.0,6.6673150623099,6.6673150623099,0.0,-1.0,0.0,0.0,0.0,0.5861497925039855,0.5861497925039855,0.0,171.09695523669723,0.0,0.9940129701170662,0.5383116193647963,0.5383116193647963,0.5383116193647963
 2006-04-05T14:00:00,0.0,0.0,0.0,6.667440602726303,6.667440602726303,0.0,-1.0,0.0,0.0,0.0,0.8731515717596939,0.8731515717596939,0.0,171.09695523669723,0.0,0.9934967070184304,0.8253204334047558,0.8253204334047558,0.8253204334047558
 2006-04-05T15:00:00,0.0,0.0,0.0,6.667440602726303,6.667440602726303,0.0,-1.0,0.0,0.0,0.0,1.1601286447023644,1.1601286447023644,0.0,171.09695523669723,0.0,0.9929804439197945,1.1123003302645529,1.1123003302645529,1.1123003302645529
 2006-04-05T16:00:00,0.0,0.0,0.0,6.667440602726303,6.667440602726303,0.0,-1.0,0.0,0.0,0.0,1.4470888947453229,1.4470888947453229,0.0,171.09695523669723,0.0,0.9924641808211584,1.39926333626182,1.39926333626182,1.39926333626182
 2006-04-05T17:00:00,0.0,0.0,0.0,6.667440602726303,6.667440602726303,0.0,0.0,0.0,0.0,0.0,1.7340325945795116,1.7340325945795116,0.0,171.09695523669723,0.0,0.9919479177225224,1.686209792877514,1.686209792877514,1.686209792877514
 2006-04-05T18:00:00,0.0,0.0,0.0,6.667440602726303,6.667440602726303,0.0,0.0,0.0,0.0,0.0,2.0209597702691178,2.0209597702691178,0.0,171.09695523669723,0.0,0.9914316546238864,1.9731397211356447,1.9731397211356447,1.9731397211356447
 2006-04-05T19:00:00,0.0,0.0,0.0,6.667440602726303,6.667440602726303,0.0,0.0,0.0,0.0,0.0,2.307870439402284,2.307870439402284,0.0,171.09695523669723,0.0,0.9909153915252504,2.260053139758258,2.260053139758258,2.260053139758258
 2006-04-05T20:00:00,0.0,0.0,0.0,6.667440602726303,6.667440602726303,0.0,1.0,0.0,0.0,0.0,2.5947646268996234,2.5947646268996234,0.0,171.09695523669723,0.0,0.9903991284266146,2.546950072499829,2.546950072499829,2.546950072499829
 2006-04-05T21:00:00,0.0,0.0,0.0,6.667440602726303,6.667440602726303,0.0,1.0,0.0,0.0,0.0,2.9022847496696103,2.9022847496696103,0.0,171.09695523669723,0.0,0.9898828653279786,2.8557274783517665,2.8557274783517665,2.8557274783517665
 2006-04-05T22:00:00,0.0,0.0,0.0,6.667440602726303,6.667440602726303,0.0,1.0,0.0,0.0,0.0,3.2043471365924474,3.2043471365924474,0.0,171.09695523669723,0.0,0.9893666022293428,3.1565401340651777,3.1565401340651777,3.1565401340651777
 2006-04-05T23:00:00,0.0,0.0,0.0,6.667440602726303,6.667440602726303,0.0,1.0,0.0,0.0,0.0,3.491190113099258,3.491190113099258,0.0,171.09695523669723,0.0,0.9888503391307067,3.4433841139683654,3.4433841139683654,3.4433841139683654
 2006-04-06T00:00:00,0.0,0.0,0.0,6.667440602726303,6.667440602726303,0.0,1.0,0.0,0.0,0.0,3.778016551923764,3.778016551923764,0.0,171.09695523669723,0.0,0.9883340760320708,3.730213282724497,3.730213282724497,3.730213282724497
 2006-04-06T01:00:00,0.0,0.0,0.0,6.667440602726303,6.667440602726303,0.0,1.0,0.0,0.0,0.0,4.06482662240038,4.06482662240038,0.0,171.09695523669723,0.0,0.9878178129334348,4.0170260795274855,4.0170260795274855,4.0170260795274855
 2006-04-06T02:00:00,0.0,0.0,0.0,6.667440602726303,6.667440602726303,0.0,1.0,0.0,0.0,0.0,4.351620347474053,4.351620347474053,0.0,171.09695523669723,0.0,0.9873015498347988,4.303822527594562,4.303822527594562,4.303822527594562
 2006-04-06T03:00:00,0.0,0.0,0.0,6.667440602726303,6.667440602726303,0.0,1.0,0.0,0.0,0.0,4.652247559072591,4.652247559072591,0.0,171.09695523669723,0.0,0.986785286736163,4.605477537438186,4.605477537438186,4.605477537438186
 2006-04-06T04:00:00,0.0,0.0,0.0,6.667440602726303,6.667440602726303,0.0,1.0,0.0,0.0,0.0,4.971452540265187,4.971452540265187,0.0,171.09695523669723,0.0,0.986269023637527,4.925048511770822,4.925048511770822,4.925048511770822
 2006-04-06T05:00:00,0.0,0.0,0.0,6.667440602726303,6.667440602726303,0.0,1.0,0.0,0.0,0.0,5.303862180232263,5.303862180232263,0.0,171.09695523669726,0.0,0.9857527605388912,5.257235877545774,5.257235877545774,5.257235877545774
 2006-04-06T06:00:00,0.0,0.0,0.0,6.667440602726303,6.667440602726303,0.0,0.0,0.0,0.0,0.0,5.60068393909476,5.60068393909476,0.0,171.09695523669723,0.0,0.9852364974402552,5.5528962722410045,5.5528962722410045,5.5528962722410045
 2006-04-06T07:00:00,0.0,0.0,0.0,6.667665206829292,6.667665206829292,0.0,0.0,0.0,0.0,0.0,5.829726597752213,5.829726597752213,0.0,85.5484776183486,0.0,0.9847202343416191,5.806433751850359,5.806433751850359,5.806433751850359
 2006-04-06T08:00:00,0.0,0.0,0.0,6.667719421506356,6.667719421506356,0.0,0.0,0.0,0.0,0.0,6.049992426448632,6.049992426448632,0.0,171.09695523669723,0.0,0.9842039712429832,6.002539525434398,6.002539525434398,6.002539525434398
 2006-04-06T09:00:00,0.0,0.0,0.0,6.667731822749892,6.667731822749892,0.0,0.0,0.0,0.0,0.0,6.364757181318159,6.364757181318159,0.0,171.09695523669723,0.0,0.9836877081443473,6.317907872931412,6.317907872931412,6.317907872931412
 2006-04-06T10:00:00,0.0,0.0,0.0,6.667753527109499,6.667753527109499,0.0,0.0,3107.0940069379744,11185538.424976708,31444580.17836039,6.655155387339208,6.641005661671549,57.03231841223241,171.09695523669723,0.0,0.9831714450457112,6.606348260630985,6.606348260630985,6.606348260630985
 2006-04-06T11:00:00,0.0,0.0,0.0,6.66775663793765,6.66775663793765,0.0,-1.0,0.0,0.0,0.0,6.757704154838055,6.757704154838055,0.0,171.09695523669723,1.2197800291445096,0.9818083921993174,6.748096922701034,6.699919980317266,1.1166666666666667
 2006-04-06T12:00:00,0.0,0.0,0.0,6.66775663793765,6.66775663793765,0.0,-1.0,0.0,0.0,0.0,6.7578269522263845,6.7578269522263845,0.0,171.09695523669723,1.4638199290281433,0.9792618228797784,6.757827723927945,6.700011131659615,0.0
 2006-04-06T13:00:00,0.0,0.0,0.0,6.66775663793765,6.66775663793765,0.0,-1.0,0.0,0.0,0.0,6.757668732522366,6.757668732522366,0.0,171.09695523669723,1.466345642153323,0.9767132309677392,6.757750661341647,6.699834965828779,0.0
 2006-04-06T14:00:00,0.0,0.0,0.0,6.66775663793765,6.66775663793765,0.0,-1.0,0.0,0.0,0.0,6.757645837909035,6.757645837909035,0.0,171.09695523669723,1.463831639937072,0.9741657271331552,6.757646680279283,6.69983116395118,0.0
 2006-04-06T15:00:00,0.0,0.0,0.0,6.66775663793765,6.66775663793765,0.0,-1.0,0.0,0.0,0.0,6.757629352365541,6.757629352365541,0.0,171.09695523669723,1.462148587430183,0.9716183151687606,6.757578083824078,6.699829630541088,0.0
 2006-04-06T16:00:00,0.0,0.0,0.0,6.66775663793765,6.66775663793765,0.0,-1.0,0.0,0.0,0.0,6.757824148278356,6.757824148278356,0.0,171.09695523669723,1.4632874720517888,0.9690724241094528,6.7578056898485634,6.700010316239296,0.0
 2006-04-06T17:00:00,0.0,0.0,0.0,6.66775663793765,6.66775663793765,0.0,0.0,14827.342513670555,53378433.049214005,149905268.33444723,6.767454386192302,6.7,171.09695523669723,171.09695523669723,0.0,0.9677099644044892,6.70963837319468,6.70963837319468,6.70963837319468
 2006-04-06T18:00:00,0.0,0.0,0.0,6.66775663793765,6.66775663793765,0.0,0.0,12719.53734762834,45790334.45146203,128483330.91768368,6.757815578692008,6.7,171.09695523669723,171.09695523669723,0.0,0.967193701305853,6.7,6.7,6.7
 2006-04-06T19:00:00,0.0,0.0,0.0,6.66775663793765,6.66775663793765,0.0,0.0,12698.588643311108,45714919.11591999,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9666774382072172,6.7,6.7,6.7
 2006-04-06T20:00:00,0.0,0.0,0.0,6.66775663793765,6.66775663793765,0.0,1.0,12686.29963956836,45670678.702446096,128483330.9024348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9661611751085812,6.7,6.7,6.7
 2006-04-06T21:00:00,0.0,0.0,0.0,6.66775663793765,6.66775663793765,0.0,1.0,12711.799984791627,45762479.94524985,128483330.93486533,6.7578155786997405,6.7,171.09695523669723,171.09695523669723,0.0,0.9656449120099454,6.7,6.7,6.7
 2006-04-06T22:00:00,0.0,0.0,0.0,6.66775663793765,6.66775663793765,0.0,1.0,12701.184323165407,45724263.56339548,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9651286489113092,6.7,6.7,6.7
 2006-04-06T23:00:00,0.0,0.0,0.0,6.66775663793765,6.66775663793765,0.0,1.0,12714.65034516964,45772741.24261069,128483330.92156336,6.757815578693752,6.7,171.09695523669723,171.09695523669723,0.0,0.9646123858126736,6.7,6.7,6.7
 2006-04-07T00:00:00,0.0,0.0,0.0,6.66775663793765,6.66775663793765,0.0,1.0,12702.950709042903,45730622.55255446,128483330.90294927,6.757815578685378,6.7,171.09695523669723,171.09695523669723,0.0,0.9640961227140372,6.7,6.7,6.7
 2006-04-07T01:00:00,0.0,0.0,0.0,6.66775663793765,6.66775663793765,0.0,1.0,12696.308012834596,45706708.84620455,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9635798596154016,6.7,6.7,6.7
 2006-04-07T02:00:00,0.0,0.0,0.0,6.66775663793765,6.66775663793765,0.0,1.0,12700.960734225178,45723458.64321064,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9630635965167654,6.7,6.7,6.7
 2006-04-07T03:00:00,0.0,0.0,0.0,6.667758618187311,6.667758618187311,0.0,1.0,12712.339403918217,45764421.85410558,128483497.49693006,6.7578156536501774,6.7,171.09695523669723,171.09695523669723,0.0,0.9625473334181296,6.7,6.7,6.7
 2006-04-07T04:00:00,0.0,0.0,0.0,6.667760958494745,6.667760958494745,0.0,1.0,12719.943153980546,45791795.35432997,128483330.93190226,6.7578155786984055,6.7,171.09695523669723,171.09695523669723,0.0,0.9620310703194936,6.7,6.7,6.7
 2006-04-07T05:00:00,0.0,0.0,0.0,6.667764019224246,6.667764019224246,0.0,1.0,12718.703569492116,45787332.85017163,128483515.16019209,6.757815661598383,6.7,171.09695523669726,171.09695523669726,0.0,0.9615148072208578,6.7,6.7,6.7
 2006-04-07T06:00:00,0.0,0.0,0.0,6.6677650394902335,6.6677650394902335,0.0,0.0,12702.314459149457,45728332.05293805,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9609985441222216,6.7,6.7,6.7
 2006-04-07T07:00:00,0.0,0.0,0.0,6.6677650394902335,6.6677650394902335,0.0,0.0,12713.755648998042,45769520.33639295,128483330.91716836,6.757815578691776,6.7,171.09695523669723,171.09695523669723,0.0,0.960482281023586,6.7,6.7,6.7
 2006-04-07T08:00:00,0.0,0.0,0.0,6.6677650394902335,6.6677650394902335,0.0,0.0,12712.127701152938,45763659.72415058,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9599660179249496,6.7,6.7,6.7
 2006-04-07T09:00:00,0.0,0.0,0.0,6.6677650394902335,6.6677650394902335,0.0,0.0,12707.366137749385,45746518.09589778,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.959449754826314,6.7,6.7,6.7
 2006-04-07T10:00:00,0.0,0.0,0.0,6.6677650394902335,6.6677650394902335,0.0,0.0,12708.629655244413,45751066.75887989,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9589334917276778,6.7,6.7,6.7
 2006-04-07T11:00:00,0.0,0.0,0.0,6.6677650394902335,6.6677650394902335,0.0,-1.0,0.0,0.0,0.0,6.757747250520879,6.757747250520879,0.0,171.09695523669723,1.2220265120371965,0.9575704966476004,6.74818078551003,6.699914400777073,1.1166666666666667
 2006-04-07T12:00:00,0.0,0.0,0.0,6.6677650394902335,6.6677650394902335,0.0,-1.0,0.0,0.0,0.0,6.75771216354374,6.75771216354374,0.0,171.09695523669723,1.4616002588498338,0.9550230590950454,6.757641485550181,6.699914149122917,0.0
 2006-04-07T13:00:00,0.0,0.0,0.0,6.667769949240845,6.667769949240845,0.0,-1.0,0.0,0.0,0.0,6.757653082036142,6.757653082036142,0.0,171.09695523669723,1.4660617103301117,0.9524753848380056,6.757724042476208,6.699819789155339,0.0
 2006-04-07T14:00:00,0.0,0.0,0.0,6.667770395573952,6.667770395573952,0.0,-1.0,0.0,0.0,0.0,6.757623456895683,6.757623456895683,0.0,171.09695523669723,1.4616148232287351,0.9499279864070964,6.757552629882799,6.699825477299728,0.0
 2006-04-07T15:00:00,0.0,0.0,0.0,6.667770395573952,6.667770395573952,0.0,-1.0,0.0,0.0,0.0,6.757821727346733,6.757821727346733,0.0,171.09695523669723,1.4638250800040586,0.9473821543547052,6.757822618240797,6.700005866189739,0.0
 2006-04-07T16:00:00,0.0,0.0,0.0,6.667770395573952,6.667770395573952,0.0,-1.0,0.0,0.0,0.0,6.757808667188615,6.757808667188615,0.0,171.09695523669723,1.4638676123654175,0.9448348410144928,6.757810882672499,6.69999255112899,0.0
 2006-04-07T17:00:00,0.0,0.0,0.0,6.667770395573952,6.667770395573952,0.0,0.0,14819.86011723058,53351496.4220301,149892937.7578472,6.767448857055492,6.7,171.09695523669723,171.09695523669723,0.0,0.943472304835326,6.709633903199276,6.709633903199276,6.709633903199276
 2006-04-07T18:00:00,0.0,0.0,0.0,6.667770395573952,6.667770395573952,0.0,0.0,12714.790058188592,45773244.20947895,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.94295604173669,6.7,6.7,6.7
 2006-04-07T19:00:00,0.0,0.0,0.0,6.667770395573952,6.667770395573952,0.0,0.0,12722.242302100618,45800072.28756223,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9424397786380542,6.7,6.7,6.7
 2006-04-07T20:00:00,0.0,0.0,0.0,6.667772878246189,6.667772878246189,0.0,1.0,279466.3773334701,1006078958.4004924,5295562002.611422,-1.2299059822329106,-3.625152377084287,171.09695523669723,171.09695523669723,0.0,0.933420584088094,-1.8751523770842864,-1.6159524993935637,-1.6159524993935637
 2006-04-07T21:00:00,0.0,0.0,0.0,6.667773705885929,6.667773705885929,0.0,1.0,194545.6657351132,700364396.6464074,2029633214.262977,-2.879679193148724,-3.8,171.09695523669723,171.09695523669723,0.0,0.9718929782643956,-3.8,-2.953718568275168,-2.953718568275168
 2006-04-07T22:00:00,0.0,0.0,0.0,6.667773705885929,6.667773705885929,0.0,1.0,118283.05224162443,425818988.0698481,1180372095.4127848,-3.264595248368696,-3.8,171.09695523669723,171.09695523669723,0.0,0.9947868279937202,-3.8,-3.33356378705936,-3.33356378705936
 2006-04-07T23:00:00,0.0,0.0,0.0,6.667773705885929,6.667773705885929,0.0,1.0,0.0,0.0,0.0,-3.5608921242231486,-3.5608921242231486,0.0,171.09695523669723,0.0,1.0,-3.620444034468588,-3.620444034468588,-3.620444034468588
 2006-04-08T00:00:00,0.0,0.0,0.0,6.667773705885929,6.667773705885929,0.0,1.0,0.0,0.0,0.0,-3.275079138964488,-3.275079138964488,0.0,171.09695523669723,0.0,1.0,-3.322966937965166,-3.322966937965166,-3.322966937965166
 2006-04-08T01:00:00,0.0,0.0,0.0,6.667773705885929,6.667773705885929,0.0,1.0,0.0,0.0,0.0,-2.9877672992024515,-2.9877672992024515,0.0,171.09695523669723,0.0,0.9999735510785626,-3.035650836830355,-3.035650836830355,-3.035650836830355
 2006-04-08T02:00:00,0.0,0.0,0.0,6.667773705885929,6.667773705885929,0.0,1.0,0.0,0.0,0.0,-2.700480927605444,-2.700480927605444,0.0,171.09695523669723,0.0,0.9995764778365968,-2.7483602222100774,-2.7483602222100774,-2.7483602222100774
 2006-04-08T03:00:00,0.0,0.0,0.0,6.667773705885929,6.667773705885929,0.0,1.0,0.0,0.0,0.0,-2.4132199920525594,-2.4132199920525594,0.0,171.09695523669723,0.0,0.9990602147379612,-2.4610950488719325,-2.4610950488719325,-2.4610950488719325
 2006-04-08T04:00:00,0.0,0.0,0.0,6.667773705885929,6.667773705885929,0.0,1.0,0.0,0.0,0.0,-2.125984472077499,-2.125984472077499,0.0,171.09695523669723,0.0,0.998543951639325,-2.1738552953731065,-2.1738552953731065,-2.1738552953731065
 2006-04-08T05:00:00,0.0,0.0,0.0,6.667773705885929,6.667773705885929,0.0,1.0,0.0,0.0,0.0,-1.821476587868185,-1.821476587868185,0.0,171.09695523669723,0.0,0.998027688540689,-1.8684216685552373,-1.8684216685552373,-1.8684216685552373
 2006-04-08T06:00:00,0.0,0.0,0.0,6.667773705885929,6.667773705885929,0.0,0.0,0.0,0.0,0.0,-1.5253079608308129,-1.5253079608308129,0.0,171.09695523669723,0.0,0.9975114254420532,-1.573170102886454,-1.573170102886454,-1.573170102886454
 2006-04-08T07:00:00,0.0,0.0,0.0,6.667773705885929,6.667773705885929,0.0,0.0,0.0,0.0,0.0,-1.2381508538182897,-1.2381508538182897,0.0,171.09695523669723,0.0,0.9969951623434172,-1.2860086155702966,-1.2860086155702966,-1.2860086155702966
 2006-04-08T08:00:00,0.0,0.0,0.0,6.667773705885929,6.667773705885929,0.0,0.0,0.0,0.0,0.0,-0.9510190403159576,-0.9510190403159576,0.0,171.09695523669723,0.0,0.9964788992447812,-0.9988725861938256,-0.9988725861938256,-0.9988725861938256
 2006-04-08T09:00:00,0.0,0.0,0.0,6.66782700157587,6.66782700157587,0.0,0.0,0.0,0.0,0.0,-0.6639074270472755,-0.6639074270472755,0.0,171.09695523669723,0.0,0.9959626361461452,-0.7117576123582845,-0.7117576123582845,-0.7117576123582845
 2006-04-08T10:00:00,0.0,0.0,0.0,6.667873799864196,6.667873799864196,0.0,0.0,0.0,0.0,0.0,-0.3768221756215644,-0.3768221756215644,0.0,171.09695523669723,0.0,0.9954463730475092,-0.4246680584767978,-0.4246680584767978,-0.4246680584767978
 2006-04-08T11:00:00,0.0,0.0,0.0,6.667906359376764,6.667906359376764,0.0,-1.0,0.0,0.0,0.0,-0.0897628369496277,-0.0897628369496277,0.0,171.09695523669723,0.0,0.9949301099488737,-0.1376054056581249,-0.1376054056581249,-0.1376054056581249
 2006-04-08T12:00:00,10570.294735421838,38053061.04751862,106741887.14538802,6.712931620265587,6.667121524856792,102.84642797847688,-1.0,0.0,0.0,0.0,0.2138024532747812,0.2138024532747812,0.0,171.09695523669723,0.0,0.9944138468502374,0.156579497905242,0.156579497905242,0.156579497905242
 2006-04-08T13:00:00,21165.44472335115,76195601.00406414,213632629.6817937,6.758351442520838,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,0.6382182191316148,0.6382182191316148,0.0,171.09695523669723,0.0,0.9938975837516014,0.5576801349545171,0.5576801349545171,0.5576801349545171
 2006-04-08T14:00:00,29183.24330912433,105059675.91284758,294945515.0423959,6.793249901438183,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,1.2393327904214002,1.2393327904214002,0.0,171.09695523669723,0.0,0.9933813206529656,1.1299083192245103,1.1299083192245103,1.1299083192245103
 2006-04-08T15:00:00,9105.75369993281,32780713.31975811,92060003.0812108,6.734488979408094,6.694979688883959,77.13482098385765,-1.0,0.0,0.0,0.0,1.7294255784533703,1.7294255784533703,0.0,171.09695523669723,0.0,0.9928650575543296,1.6731166204345993,1.6731166204345993,1.6731166204345993
 2006-04-08T16:00:00,0.0,0.0,0.0,6.723587498654726,6.723587498654726,0.0,-1.0,0.0,0.0,0.0,2.0182034194725698,2.0182034194725698,0.0,171.09695523669723,0.0,0.9923487944556936,1.970378308433154,1.970378308433154,1.970378308433154
 2006-04-08T17:00:00,0.0,0.0,0.0,6.7237260039769575,6.7237260039769575,0.0,0.0,0.0,0.0,0.0,2.322036805571872,2.322036805571872,0.0,171.09695523669723,0.0,0.9918325313570576,2.2751220627258326,2.2751220627258326,2.2751220627258326
 2006-04-08T18:00:00,0.0,0.0,0.0,6.7237260039769575,6.7237260039769575,0.0,0.0,0.0,0.0,0.0,2.617765573166708,2.617765573166708,0.0,171.09695523669723,0.0,0.9913162682584216,2.5699510783910804,2.5699510783910804,2.5699510783910804
 2006-04-08T19:00:00,0.0,0.0,0.0,6.7237260039769575,6.7237260039769575,0.0,0.0,0.0,0.0,0.0,2.9046419716276035,2.9046419716276035,0.0,171.09695523669723,0.0,0.990800005159786,2.856830378499012,2.856830378499012,2.856830378499012
 2006-04-08T20:00:00,0.0,0.0,0.0,6.7237260039769575,6.7237260039769575,0.0,1.0,0.0,0.0,0.0,3.1915019463795247,3.1915019463795247,0.0,171.09695523669723,0.0,0.9902837420611498,3.143693090858564,3.143693090858564,3.143693090858564
 2006-04-08T21:00:00,0.0,0.0,0.0,6.7237260039769575,6.7237260039769575,0.0,1.0,0.0,0.0,0.0,3.478345506659577,3.478345506659577,0.0,171.09695523669723,0.0,0.9897674789625138,3.4305393857685096,3.4305393857685096,3.4305393857685096
 2006-04-08T22:00:00,0.0,0.0,0.0,6.7237260039769575,6.7237260039769575,0.0,1.0,0.0,0.0,0.0,3.765172676503565,3.765172676503565,0.0,171.09695523669723,0.0,0.989251215863878,3.717369285356521,3.717369285356521,3.717369285356521
 2006-04-08T23:00:00,0.0,0.0,0.0,6.7237260039769575,6.7237260039769575,0.0,1.0,0.0,0.0,0.0,4.051983479450133,4.051983479450133,0.0,171.09695523669723,0.0,0.988734952765242,4.0041828145953895,4.0041828145953895,4.0041828145953895
 2006-04-09T00:00:00,0.0,0.0,0.0,6.7237260039769575,6.7237260039769575,0.0,1.0,0.0,0.0,0.0,4.338777934865584,4.338777934865584,0.0,171.09695523669723,0.0,0.988218689666606,4.29097999351158,4.29097999351158,4.29097999351158
 2006-04-09T01:00:00,0.0,0.0,0.0,6.7237260039769575,6.7237260039769575,0.0,1.0,0.0,0.0,0.0,4.625556066539183,4.625556066539183,0.0,171.09695523669723,0.0,0.98770242656797,4.577760843333795,4.577760843333795,4.577760843333795
 2006-04-09T02:00:00,0.0,0.0,0.0,6.7237260039769575,6.7237260039769575,0.0,1.0,0.0,0.0,0.0,4.912317911210242,4.912317911210242,0.0,171.09695523669723,0.0,0.987186163469334,4.864525391046786,4.864525391046786,4.864525391046786
 2006-04-09T03:00:00,0.0,0.0,0.0,6.7237260039769575,6.7237260039769575,0.0,1.0,0.0,0.0,0.0,5.199064832974133,5.199064832974133,0.0,171.09695523669723,0.0,0.9866699003706983,5.15127457316111,5.15127457316111,5.15127457316111
 2006-04-09T04:00:00,0.0,0.0,0.0,6.7237260039769575,6.7237260039769575,0.0,1.0,0.0,0.0,0.0,5.485799210920466,5.485799210920466,0.0,171.09695523669723,0.0,0.9861536372720622,5.438011002305305,5.438011002305305,5.438011002305305
 2006-04-09T05:00:00,0.0,0.0,0.0,6.7237260039769575,6.7237260039769575,0.0,1.0,0.0,0.0,0.0,5.77243624146277,5.77243624146277,0.0,171.09695523669723,0.0,0.9856373741734262,5.724735134409191,5.724735134409191,5.724735134409191
 2006-04-09T06:00:00,0.0,0.0,0.0,6.7237260039769575,6.7237260039769575,0.0,0.0,0.0,0.0,0.0,6.066098230811733,6.066098230811733,0.0,171.09695523669723,0.0,0.9851211110747904,6.0184703061435085,6.0184703061435085,6.0184703061435085
 2006-04-09T07:00:00,0.0,0.0,0.0,6.7237260039769575,6.7237260039769575,0.0,0.0,0.0,0.0,0.0,6.3528121418607215,6.3528121418607215,0.0,171.09695523669723,0.0,0.9846048479761546,6.305030112874976,6.305030112874976,6.305030112874976
 2006-04-09T08:00:00,0.0,0.0,0.0,6.7237260039769575,6.7237260039769575,0.0,0.0,2241.7871839812874,8070433.862332635,22655556.45903369,6.638006431207405,6.627811651420779,57.03231841223241,171.09695523669723,0.0,0.9840885848775184,6.589856022064399,6.589856022064399,6.589856022064399
 2006-04-09T09:00:00,0.0,0.0,0.0,6.7237260039769575,6.7237260039769575,0.0,0.0,12702.443635385907,45728797.08738927,128333581.985766,6.757748197059468,6.7,171.09695523669723,171.09695523669723,0.0,0.9835723217788824,6.7,6.7,6.7
 2006-04-09T10:00:00,0.0,0.0,0.0,6.7237260039769575,6.7237260039769575,0.0,0.0,12715.613247816596,45776207.69213975,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9830560586802464,6.7,6.7,6.7
 2006-04-09T11:00:00,0.0,0.0,0.0,6.7237260039769575,6.7237260039769575,0.0,-1.0,0.0,0.0,0.0,6.757649200559047,6.757649200559047,0.0,171.09695523669723,1.2201757094831651,0.9816923059543672,6.748025922588398,6.699833958447845,1.1166666666666667
 2006-04-09T12:00:00,0.0,0.0,0.0,6.7237260039769575,6.7237260039769575,0.0,-1.0,0.0,0.0,0.0,6.757738349741569,6.757738349741569,0.0,171.09695523669723,1.4638138780233625,0.9791453768845576,6.757738364973534,6.699922770058674,0.0
 2006-04-09T13:00:00,0.0,0.0,0.0,6.72372600397696,6.72372600397696,0.0,-1.0,0.0,0.0,0.0,6.757736937444452,6.757736937444452,0.0,171.09695523669726,1.4638341590855262,0.976598167048827,6.75773757821712,6.699921188489693,0.0
 2006-04-09T14:00:00,0.0,0.0,0.0,6.7237266125384,6.7237266125384,0.0,-1.0,0.0,0.0,0.0,6.757755554317897,6.757755554317897,0.0,171.0969552366972,1.4659930239829375,0.9740509534870342,6.757824103863576,6.699921711784763,0.0
 2006-04-09T15:00:00,0.0,0.0,0.0,6.723728673694349,6.723728673694349,0.0,-1.0,0.0,0.0,0.0,6.7576324679632975,6.7576324679632975,0.0,171.09695523669726,1.461713538100056,0.9715032109184528,6.757565808337048,6.699834639435468,0.0
 2006-04-09T16:00:00,0.0,0.0,0.0,6.723731176531646,6.723731176531646,0.0,-1.0,0.0,0.0,0.0,6.7575555489673205,6.7575555489673205,0.0,171.09695523669723,1.463828244712498,0.968955431879739,6.757554759206932,6.699740160932734,0.0
 2006-04-09T17:00:00,0.0,0.0,0.0,6.723731465785996,6.723731465785996,0.0,0.0,14855.93036460351,53481349.31257264,149889758.20106378,6.767447426343914,6.7,171.09695523669723,171.09695523669723,0.0,0.9675944540601732,6.709631960836536,6.709631960836536,6.709631960836536
 2006-04-09T18:00:00,0.0,0.0,0.0,6.723731465785996,6.723731465785996,0.0,0.0,12726.18164262391,45814253.91344607,128483330.94370656,6.757815578703717,6.7,171.09695523669723,171.09695523669723,0.0,0.9670781909615376,6.7,6.7,6.7
 2006-04-09T19:00:00,0.0,0.0,0.0,6.723731465785996,6.723731465785996,0.0,0.0,12722.285234300158,45800226.84348056,128483330.90786076,6.757815578687588,6.7,171.09695523669723,171.09695523669723,0.0,0.9665619278629012,6.7,6.7,6.7
 2006-04-09T20:00:00,0.0,0.0,0.0,6.723731465785996,6.723731465785996,0.0,1.0,12713.09221648206,45767131.97933542,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9660456647642656,6.7,6.7,6.7
 2006-04-09T21:00:00,0.0,0.0,0.0,6.723731465785996,6.723731465785996,0.0,1.0,12711.747791790536,45762292.05044593,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9655294016656294,6.7,6.7,6.7
 2006-04-09T22:00:00,0.0,0.0,0.0,6.723731465785996,6.723731465785996,0.0,1.0,12706.474755370053,45743309.11933219,128483330.90682894,6.757815578687123,6.7,171.09695523669723,171.09695523669723,0.0,0.9650131385669936,6.7,6.7,6.7
 2006-04-09T23:00:00,0.0,0.0,0.0,6.723731465785996,6.723731465785996,0.0,1.0,12724.762247568671,45809144.09124723,128483330.92699064,6.757815578696196,6.7,171.09695523669723,171.09695523669723,0.0,0.9644968754683576,6.7,6.7,6.7
 2006-04-10T00:00:00,0.0,0.0,0.0,6.723731465785996,6.723731465785996,0.0,1.0,12728.671913502423,45823218.88860872,128483330.93190226,6.7578155786984055,6.7,171.09695523669723,171.09695523669723,0.0,0.9639806123697218,6.7,6.7,6.7
 2006-04-10T01:00:00,0.0,0.0,0.0,6.723731465785996,6.723731465785996,0.0,1.0,12705.59361021022,45740136.99675679,128483330.91277206,6.757815578689797,6.7,171.09695523669723,171.09695523669723,0.0,0.9634643492710856,6.7,6.7,6.7
 2006-04-10T02:00:00,0.0,0.0,0.0,6.723731465785996,6.723731465785996,0.0,1.0,12707.302759808335,45746289.93531002,128483330.92156318,6.757815578693754,6.7,171.09695523669723,171.09695523669723,0.0,0.96294808617245,6.7,6.7,6.7
 2006-04-10T03:00:00,0.0,0.0,0.0,6.723731465785996,6.723731465785996,0.0,1.0,12721.59187108768,45797730.73591565,128483330.91277206,6.757815578689797,6.7,171.09695523669723,171.09695523669723,0.0,0.9624318230738136,6.7,6.7,6.7
 2006-04-10T04:00:00,0.0,0.0,0.0,6.723731465785996,6.723731465785996,0.0,1.0,12710.96511453507,45759474.412326254,128483330.92156318,6.757815578693754,6.7,171.09695523669723,171.09695523669723,0.0,0.961915559975178,6.7,6.7,6.7
 2006-04-10T05:00:00,0.0,0.0,0.0,6.723750779432397,6.723750779432397,0.0,1.0,12710.84442311743,45759039.92322274,128485129.13341191,6.757816387862211,6.7,171.09695523669726,171.09695523669726,0.0,0.9613992968765418,6.7,6.7,6.7
 2006-04-10T06:00:00,0.0,0.0,0.0,6.72377866411041,6.72377866411041,0.0,0.0,12711.52883318886,45761503.79947989,128483373.16351,6.757815597701998,6.7,171.09695523669723,171.09695523669723,0.0,0.960883033777906,6.7,6.7,6.7
 2006-04-10T07:00:00,0.0,0.0,0.0,6.72378102951273,6.72378102951273,0.0,0.0,12725.216993980626,45810781.17833025,128484069.14660972,6.757815910883991,6.7,171.09695523669723,171.09695523669723,0.0,0.96036677067927,6.7,6.7,6.7
 2006-04-10T08:00:00,0.0,0.0,0.0,6.723797587341317,6.723797587341317,0.0,0.0,12711.528322602631,45761501.96136948,128483332.22403124,6.757815579279845,6.7,171.09695523669723,171.09695523669723,0.0,0.9598505075806342,6.7,6.7,6.7
 2006-04-10T09:00:00,15840.361506245818,57025301.42248493,160095858.95605433,6.754419787032989,6.685710916615146,102.84642797847688,0.0,20064.1347158971,72230884.97722954,202648210.160452,6.791185173914124,6.7,171.09695523669723,171.09695523669723,0.0,0.959334244481998,6.7,6.7,6.7
 2006-04-10T10:00:00,105689.04111822868,380480548.02562326,1066476307.7540598,7.124457186333864,6.66666666666669,154.2696419677153,0.0,105595.74552072928,380144683.8746253,1065690127.6560042,7.179298768491814,6.7,171.09695523669723,171.09695523669723,0.0,0.9588179813833624,6.7,6.7,6.7
 2006-04-10T11:00:00,220427.9567004258,793540644.1215329,2352562096.8965874,7.676625504948741,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.758891768128525,7.758891768128525,0.0,171.09695523669723,19.30453216762412,0.9431274092632644,7.574225378928806,6.700000042950041,1.1178024997634115
 2006-04-10T12:00:00,220427.9567004376,793540644.1215751,2700202349.310362,7.825925957129797,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.915391981877158,7.915391981877158,0.0,171.09695523669723,25.7818116007296,0.9031889245244564,7.887877362174954,6.700002255527331,0.0063116018522989
 2006-04-10T13:00:00,220427.9567004376,793540644.1215751,2919617865.1824164,7.920165126484659,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.014247412447144,8.014247412447144,0.0,171.09695523669723,27.93041896819933,0.8582948894493888,8.003464598735752,6.699960262282093,0.0186876410874827
 2006-04-10T14:00:00,220427.9567004376,793540644.1215751,3149257601.65187,8.018802540419694,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.117667675467436,8.117667675467436,0.0,171.09695523669723,29.740799281205984,0.8100817486562523,8.100762840421785,6.699998949250019,0.0427922367681666
 2006-04-10T15:00:00,220427.9567004376,793540644.1215751,3320233585.823722,8.092245824200155,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.194757038919343,8.194757038919343,0.0,171.09695523669723,31.38653255376104,0.7583434332370828,8.187494035048978,6.70001802241945,0.0788916398377637
 2006-04-10T16:00:00,220427.9567004376,793540644.1215751,2863742015.166768,7.896166205644306,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.989435412765853,7.989435412765853,0.0,171.09695523669723,28.654825867623227,0.7077236475596873,8.035597441991142,6.70002159241379,0.0646331730697551
 2006-04-10T17:00:00,220427.9567004376,793540644.1215751,2515854547.326493,7.74675239390113,6.66666666666669,154.2696419677153,0.0,225390.8347039726,811407004.9343016,2977329691.1649103,8.038302124929364,6.7,171.09695523669723,171.09695523669723,0.0,0.6884132022155663,6.904694428963263,6.904694428963263,6.904694428963263
 2006-04-10T18:00:00,216091.8349655425,777930605.8759533,2222428317.3319416,7.620741373886289,6.666666666666692,154.2696419677153,0.0,216279.02674316123,778604496.2753804,2225069538.5459747,7.7005144414107,6.7,171.09695523669723,171.09695523669723,0.0,0.6878969391169303,6.7,6.7,6.7
 2006-04-10T19:00:00,199643.47262140096,718716501.4370434,2011192959.9730992,7.530032686800415,6.66666666666669,154.2696419677153,0.0,199798.57641311976,719274875.0872312,2013184429.266545,7.605307328151063,6.7,171.09695523669723,171.09695523669723,0.0,0.6873806760182944,6.7,6.7,6.7
 2006-04-10T20:00:00,57619.03223427455,207428516.0433884,580817668.2944471,6.9159497468010285,6.66666666666669,154.2696419677153,1.0,343068.99171573523,1235048370.1766467,7815069048.6402,0.0793446765245975,-3.4539686304050914,171.09695523669723,171.09695523669723,0.0,0.6949904931289744,-1.7039686304050907,-0.491912587690796,-0.491912587690796
 2006-04-10T21:00:00,0.0,0.0,0.0,6.876668635700166,6.876668635700166,0.0,1.0,256926.1366267245,924934091.8562084,5177560193.357335,-1.4550446797061671,-3.8,171.09695523669723,171.09695523669723,0.0,0.7770069485538812,-3.8,-1.524137288625661,-1.524137288625661
 2006-04-10T22:00:00,0.0,0.0,0.0,6.876668635700166,6.876668635700166,0.0,1.0,237531.94844853555,855115014.4147279,4486193882.018868,-1.7676434589449466,-3.8,171.09695523669723,171.09695523669723,0.0,0.8519319489324345,-3.8,-1.838498751987433,-1.838498751987433
 2006-04-10T23:00:00,0.0,0.0,0.0,6.876668635700166,6.876668635700166,0.0,1.0,215052.88810383287,774190397.1737984,3519996186.682222,-2.2047796940709894,-3.8,171.09695523669723,171.09695523669723,0.0,0.9139346951220868,-3.8,-2.2795839006847194,-2.2795839006847194
 2006-04-11T00:00:00,0.0,0.0,0.0,6.876668635700166,6.876668635700166,0.0,1.0,209222.76500530503,753201954.0190983,2419611114.469789,-2.703008554258617,-3.8,171.09695523669723,171.09695523669723,0.0,0.9593477937738938,-3.8,-2.778143758078542,-2.778143758078542
 2006-04-11T01:00:00,0.0,0.0,0.0,6.876668635700166,6.876668635700166,0.0,1.0,146301.83317379866,526686599.4256752,1459359687.8743527,-3.138120806920297,-3.8,171.09695523669723,171.09695523669723,0.0,0.9879533138198948,-3.8,-3.20926819459078,-3.20926819459078
 2006-04-11T02:00:00,0.0,0.0,0.0,6.876668635700166,6.876668635700166,0.0,1.0,32812.75039238838,118125901.41259816,327915809.0965389,-3.5222533376094773,-3.6710053867380448,57.03231841223241,171.09695523669723,0.0,0.9997800944931988,-3.714835667993461,-3.588488484686084,-3.588488484686084
 2006-04-11T03:00:00,0.0,0.0,0.0,6.876668635700166,6.876668635700166,0.0,1.0,0.0,0.0,0.0,-3.369389741512535,-3.369389741512535,0.0,171.09695523669723,0.0,1.0,-3.417281284957847,-3.417281284957847,-3.417281284957847
 2006-04-11T04:00:00,0.0,0.0,0.0,6.876668635700166,6.876668635700166,0.0,1.0,0.0,0.0,0.0,-3.082069726928769,-3.082069726928769,0.0,171.09695523669723,0.0,0.9997571777547108,-3.1299546582933715,-3.1299546582933715,-3.1299546582933715
 2006-04-11T05:00:00,2999.504830011359,10798217.388040893,30297932.03751792,6.734170285137863,6.7211673472099385,25.711606994619217,1.0,0.0,0.0,0.0,-2.76742717149193,-2.76742717149193,0.0,171.09695523669723,0.0,0.9992409146560748,-2.8154895289875124,-2.8154895289875124,-2.8154895289875124
 2006-04-11T06:00:00,22196.80457894362,79908496.48419704,224204378.88873863,6.784690881966949,6.68846693888399,102.84642797847688,0.0,0.0,0.0,0.0,-2.3441210203173704,-2.3441210203173704,0.0,171.09695523669723,0.0,0.998724651557439,-2.445236301734884,-2.445236301734884,-2.445236301734884
 2006-04-11T07:00:00,183194.11716276687,659498821.7859607,1867184530.917273,7.468218338772087,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,0.4785089681370182,0.4785089681370182,0.0,171.09695523669723,0.0,0.9982083884588028,-0.2176637900763997,-0.2176637900763997,-0.2176637900763997
 2006-04-11T08:00:00,220427.9567004376,793540644.1215751,2610576757.239734,7.78743438742682,6.66666666666669,154.2696419677153,0.0,66268.06449776869,238565032.1919673,751309196.7851253,5.921088120715599,5.583272694998445,57.03231841223241,171.09695523669723,0.0,0.9976921253601668,4.922948746158503,4.922948746158503,4.922948746158503
 2006-04-11T09:00:00,220427.9567004376,793540644.1215751,3335745503.0082803,8.09891282643347,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3340415629.3758097,8.201445638628996,6.7,171.09695523669723,171.09695523669723,0.0,0.997175862261531,6.7,6.7,6.7
 2006-04-11T10:00:00,225958.94841963143,813452214.3106732,3913505619.622346,8.347117322360527,6.66666666666669,154.2696419677153,0.0,226222.24670109185,814400088.1239306,3920611458.713561,8.4618849033816,6.7,171.09695523669723,171.09695523669723,0.0,0.9966595991628951,6.7,6.7,6.7
 2006-04-11T11:00:00,226918.7182212699,816907385.5965716,3950344198.2228255,8.36294432646862,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.478615785210089,8.478615785210089,0.0,171.09695523669723,29.87319889222848,0.9703831264472892,8.174962692076639,6.699994030512145,1.1353169564726138
 2006-04-11T12:00:00,239400.0631388904,861840227.3000054,4420929603.569853,8.565141714998418,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.69047101667148,8.69047101667148,0.0,171.09695523669723,39.021575024474174,0.9041366611411557,8.65732233119834,6.700000944581666,0.0762859518453146
 2006-04-11T13:00:00,247712.31672702503,891764340.2172902,4727464810.09264,8.696867138067795,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.828563055501208,8.828563055501208,0.0,171.09695523669723,41.62616755340264,0.8318994371167042,8.795556259609848,6.699990745626462,0.1824221271943938
 2006-04-11T14:00:00,260970.9705133996,939495493.8482383,5207491681.432914,8.903167054380999,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.044898370446356,9.044898370446356,0.0,171.09695523669723,45.94280551758964,0.7529504886050636,9.017332205734403,6.699964137539983,0.386877468245529
 2006-04-11T15:00:00,262772.02849071583,945979302.5665772,5271944563.165794,8.930868612566194,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.074133033828383,9.074133033828383,0.0,171.09695523669723,47.793084918766105,0.6687129439786178,9.086326015838203,6.6999511880010205,0.5433027848820929
 2006-04-11T16:00:00,242660.0360332484,873576129.7196941,4541621787.784463,8.617004885155394,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.745274936748382,8.745274936748382,0.0,171.09695523669723,42.97831933127831,0.5891745271768918,8.80384861398859,6.699967572974509,0.4306356835641691
 2006-04-11T17:00:00,221771.1086387708,798375991.0995748,3691151435.2702713,8.251588908673833,6.66666666666669,154.2696419677153,0.0,242539.5156025889,873142256.16932,4426299341.599524,8.688486134220119,6.7,171.09695523669723,171.09695523669723,0.0,0.5588177321086508,7.029746373206796,7.029746373206796,7.029746373206796
