Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-11T18:00:00,220427.9567004376,793540644.1215751,3405854036.4063807,8.12902600916751,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3411605084.6576853,8.233414829463781,6.7,171.09695523669723,171.09695523669723,0.0,0.5583014690100149,6.7,6.7,6.7
 2006-04-11T19:00:00,220427.9567004376,793540644.1215751,3216652623.966383,8.047751829518868,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3221793782.4850364,8.148195906175879,6.7,171.09695523669723,171.09695523669723,0.0,0.5577852059113789,6.7,6.7,6.7
 2006-04-11T20:00:00,220427.9567004375,793540644.1215751,3031670739.028881,7.968294416414856,6.66666666666669,154.2696419677153,1.0,423839.236266536,1525821250.5595293,10232758632.644169,1.355842741694439,-3.267042933256322,171.09695523669723,171.09695523669723,0.0,0.5639854669550035,-1.5170429332563218,-0.3025823166317974,-0.3025823166317974
 2006-04-11T21:00:00,0.0,0.0,0.0,7.935839060917069,7.935839060917069,0.0,1.0,274172.430621581,987020750.2376916,5770155030.845428,-1.1872458746871872,-3.8,171.09695523669726,171.09695523669726,0.0,0.6516286058086668,-3.8,-1.2711739423348982,-1.2711739423348982
 2006-04-11T22:00:00,0.0,0.0,0.0,7.935839060917068,7.935839060917068,0.0,1.0,263355.3985232504,948079434.6837014,5401352601.859009,-1.3538919946862753,-3.8,171.09695523669723,171.09695523669723,0.0,0.7377060883026437,-3.8,-1.4182317370407207,-1.4182317370407207
 2006-04-11T23:00:00,0.0,0.0,0.0,7.935839060917068,7.935839060917068,0.0,1.0,247720.8582370328,891795089.653318,4852686602.790035,-1.601914304490509,-3.8,171.09695523669723,171.09695523669723,0.0,0.8172135709938285,-3.8,-1.6704751499555186,-1.6704751499555186
 2006-04-12T00:00:00,0.0,0.0,0.0,7.935839060917068,7.935839060917068,0.0,1.0,224734.45540152176,809044039.4454784,4015209820.9330144,-1.980691070950539,-3.8,171.09695523669723,171.09695523669723,0.0,0.8860019773440607,-3.8,-2.0538645939758418,-2.0538645939758418
 2006-04-12T01:00:00,0.0,0.0,0.0,7.935839060917068,7.935839060917068,0.0,1.0,211429.1910288912,761145087.7040081,2949160909.597866,-2.4631900189955784,-3.8,171.09695523669723,171.09695523669723,0.0,0.939690560338498,-3.8,-2.5387656711938025,-2.5387656711938025
 2006-04-12T02:00:00,0.0,0.0,0.0,7.935839060917068,7.935839060917068,0.0,1.0,185700.4017847631,668521446.4251472,1887664171.4071567,-2.944007547757748,-3.8,171.09695523669723,171.09695523669723,0.0,0.9761235564168294,-3.8,-3.017473455742427,-3.017473455742427
 2006-04-12T03:00:00,0.0,0.0,0.0,7.935839060917068,7.935839060917068,0.0,1.0,94799.23581698928,341277248.9411614,945572254.1202807,-3.34958066060231,-3.778491756725216,142.580796030581,171.09695523669723,0.0,0.9966093630214352,-3.8,-3.4282847575087207,-3.4282847575087207
 2006-04-12T04:00:00,0.0,0.0,0.0,7.935839060917068,7.935839060917068,0.0,1.0,0.0,0.0,0.0,-3.5139336652115087,-3.5139336652115087,0.0,171.09695523669723,0.0,1.0,-3.5600897962251867,-3.5600897962251867,-3.5600897962251867
 2006-04-12T05:00:00,228101.04772754703,821163771.8191693,3945711282.456548,8.360991448250418,6.66666666666669,154.2696419677153,1.0,0.0,0.0,0.0,2.1235259078167417,2.1235259078167417,0.0,171.09695523669726,0.0,1.0,0.6490384911333174,0.6490384911333174,0.6490384911333174
 2006-04-12T06:00:00,220427.9567004376,793540644.1215751,2702325194.8489027,7.826837357143031,6.66666666666669,154.2696419677153,0.0,177097.72130058,637551796.682088,2096658254.9087613,7.616349095583275,6.673686324366496,142.580796030581,171.09695523669723,0.0,0.9997350128253164,6.491433211465224,6.491433211465224,6.491433211465224
 2006-04-12T07:00:00,220607.05077383225,794185382.7857959,3351493451.964601,8.105679441979328,6.66666666666669,154.2696419677153,0.0,220796.4105253812,794867077.8913721,3356569798.838856,8.208693590424321,6.7,171.09695523669723,171.09695523669723,0.0,0.9992187497266806,6.7,6.7,6.7
 2006-04-12T08:00:00,228042.3955309057,820952623.9112604,3991223155.318628,8.380508172530567,6.66666666666669,154.2696419677153,0.0,228334.08359875932,822002700.9555337,3999017107.654114,8.497070624819754,6.7,171.09695523669723,171.09695523669723,0.0,0.9987024866280446,6.7,6.7,6.7
 2006-04-12T09:00:00,231186.68331588389,832272059.937182,4111659761.777392,8.432253812319344,6.66666666666669,154.2696419677153,0.0,231491.63517650127,833369886.635405,4120268542.63202,8.551481941801308,6.7,171.09695523669723,171.09695523669723,0.0,0.9981862235294088,6.7,6.7,6.7
 2006-04-12T10:00:00,231782.2322054456,834416035.939604,4135211481.121892,8.44237317680147,6.66666666666669,154.2696419677153,0.0,232084.1626589056,835502985.5720601,4143790769.949841,8.562036591846416,6.7,171.09695523669723,171.09695523669723,0.0,0.9976699604307728,6.7,6.7,6.7
 2006-04-12T11:00:00,223422.3699153159,804320531.6951373,3816430623.004319,8.30541022469872,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.41860638547834,8.41860638547834,0.0,171.09695523669723,29.251025217023702,0.9717729906109708,8.13709680002483,6.700007627147646,1.1322942549920338
 2006-04-12T12:00:00,221857.32130212823,798686356.6876616,3643576784.438719,8.231151484348588,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.340731512109862,8.340731512109862,0.0,171.09695523669723,34.25433081672569,0.911326094506383,8.36921732651589,6.699993691190479,0.0336042166736915
 2006-04-12T13:00:00,57001.79733499225,205206470.4059721,574565272.2612692,6.913267705500748,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.959621192780264,6.959621192780264,0.0,171.09695523669723,10.940089076248162,0.8734198881399182,7.184236528254888,6.699939187494388,0.0052747861530626
 2006-04-12T14:00:00,25836.205430803213,93010339.55089156,260876661.04937792,6.778628049686905,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.817437637969872,6.817437637969872,0.0,171.09695523669723,3.3147823543702324,0.8663875908388344,6.832444876995986,6.699981316120245,0.0
 2006-04-12T15:00:00,4666.178316808518,16798241.940510664,47074948.22376132,6.724097790228208,6.703894843312301,51.423213989238434,-1.0,0.0,0.0,0.0,6.759655185667502,6.759655185667502,0.0,171.09695523669723,1.6065861599597189,0.8628153424657534,6.7634223207381465,6.699904076539837,0.0
 2006-04-12T16:00:00,0.0,0.0,0.0,6.722508931635105,6.722508931635105,0.0,-1.0,0.0,0.0,0.0,6.757623386437074,6.757623386437074,0.0,171.09695523669723,1.463923184870627,0.8602544393879707,6.757626281913702,6.699807325230419,0.0
 2006-04-12T17:00:00,0.0,0.0,0.0,6.722508931635105,6.722508931635105,0.0,0.0,14854.412244740362,53475884.081065305,149886276.15992177,6.767445859528152,6.7,171.09695523669723,171.09695523669723,0.0,0.8588931105371934,6.709631165999468,6.709631165999468,6.709631165999468
 2006-04-12T18:00:00,0.0,0.0,0.0,6.722508931635105,6.722508931635105,0.0,0.0,12719.229648182389,45789226.7334566,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.8583768474385577,6.7,6.7,6.7
 2006-04-12T19:00:00,0.0,0.0,0.0,6.722508931635105,6.722508931635105,0.0,0.0,12708.038874403908,45748939.947854064,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.8578605843399215,6.7,6.7,6.7
 2006-04-12T20:00:00,0.0,0.0,0.0,6.722508931635105,6.722508931635105,0.0,1.0,300633.32981795043,1082279987.3446217,6389197103.612063,-0.6826901843400845,-3.5723691662442327,171.09695523669723,171.09695523669723,0.0,0.8582087698328277,-1.8223691662442325,-1.0464279755942176,-1.0464279755942176
 2006-04-12T21:00:00,0.0,0.0,0.0,6.722508931635105,6.722508931635105,0.0,1.0,213982.4295524987,770336746.3889953,3433038094.620311,-2.2441376739027343,-3.8,171.09695523669723,171.09695523669723,0.0,0.9182384912239262,-3.8,-2.3191395628424174,-2.3191395628424174
 2006-04-12T22:00:00,0.0,0.0,0.0,6.722508931635105,6.722508931635105,0.0,1.0,207140.0549487392,745704197.8154612,2333427951.9323044,-2.74204744651874,-3.8,171.09695523669723,171.09695523669723,0.0,0.9622457689276476,-3.8,-2.81699860629856,-2.81699860629856
 2006-04-12T23:00:00,0.0,0.0,0.0,6.722508931635105,6.722508931635105,0.0,1.0,139836.75941743943,503412333.902782,1394983632.8377995,-3.167302294444206,-3.8,171.09695523669723,171.09695523669723,0.0,0.9896211065120204,-3.8,-3.2380212442807257,-3.2380212442807257
 2006-04-13T00:00:00,0.0,0.0,0.0,6.722508931635105,6.722508931635105,0.0,1.0,31359.4691740671,112894089.02664156,313600301.65928745,-3.5306973292883668,-3.6729577917669807,57.03231841223241,171.09695523669723,0.0,0.9999661928553628,-3.716315559384479,-3.596207042729304,-3.596207042729304
 2006-04-13T01:00:00,0.0,0.0,0.0,6.722508931635105,6.722508931635105,0.0,1.0,0.0,0.0,0.0,-3.372225254141492,-3.372225254141492,0.0,171.09695523669723,0.0,1.0,-3.420116744488394,-3.420116744488394,-3.420116744488394
 2006-04-13T02:00:00,0.0,0.0,0.0,6.722508931635105,6.722508931635105,0.0,1.0,0.0,0.0,0.0,-3.0849049850600387,-3.0849049850600387,0.0,171.09695523669723,0.0,1.0,-3.132789957318049,-3.132789957318049,-3.132789957318049
 2006-04-13T03:00:00,0.0,0.0,0.0,6.722508931635105,6.722508931635105,0.0,1.0,0.0,0.0,0.0,-2.7976100065720986,-2.7976100065720986,0.0,171.09695523669723,0.0,1.0,-2.84549073505537,-2.84549073505537,-2.84549073505537
 2006-04-13T04:00:00,0.0,0.0,0.0,6.722508931635105,6.722508931635105,0.0,1.0,0.0,0.0,0.0,-2.5103404747689377,-2.5103404747689377,0.0,171.09695523669723,0.0,0.9997047911738582,-2.558216964064256,-2.558216964064256,-2.558216964064256
 2006-04-13T05:00:00,0.0,0.0,0.0,6.722508931635105,6.722508931635105,0.0,1.0,0.0,0.0,0.0,-2.205796570242494,-2.205796570242494,0.0,171.09695523669723,0.0,0.9991885280752224,-2.252747202258663,-2.252747202258663,-2.252747202258663
 2006-04-13T06:00:00,0.0,0.0,0.0,6.722508931635105,6.722508931635105,0.0,0.0,0.0,0.0,0.0,-1.8980283144896368,-1.8980283144896368,0.0,171.09695523669723,0.0,0.9986722649765865,-1.94474924955788,-1.94474924955788,-1.94474924955788
 2006-04-13T07:00:00,0.0,0.0,0.0,6.722508931635105,6.722508931635105,0.0,0.0,0.0,0.0,0.0,-1.5655178291028171,-1.5655178291028171,0.0,171.09695523669723,0.0,0.9981560018779504,-1.61204099218805,-1.61204099218805,-1.61204099218805
 2006-04-13T08:00:00,15645.834877969062,56325005.56068862,158168801.45767707,6.753162609345121,6.685280754989496,102.84642797847688,0.0,0.0,0.0,0.0,-1.2162112388760071,-1.2162112388760071,0.0,171.09695523669723,0.0,0.9976397387793144,-1.2937204347878326,-1.2937204347878326,-1.2937204347878326
 2006-04-13T09:00:00,112268.21396295656,404165570.2666437,1377634817.0655236,7.25808255627554,6.666666666666689,154.2696419677153,0.0,0.0,0.0,0.0,0.2661405020798381,0.2661405020798381,0.0,171.09695523669723,0.0,0.9971234756806784,-0.2723294762169008,-0.2723294762169008,-0.2723294762169008
 2006-04-13T10:00:00,220427.9567004376,793540644.1215751,3221260609.2489285,8.04973191613569,6.66666666666669,154.2696419677153,0.0,80398.97564844454,289436312.3344004,1109327436.365981,6.122672293579709,5.623987046580349,85.54847761834861,171.09695523669723,0.0,0.9966072125820424,4.884676434493678,4.884676434493678,4.884676434493678
 2006-04-13T11:00:00,220427.9567004376,793540644.1215751,3505516885.242945,8.171840433317625,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.278156603338223,8.278156603338223,0.0,171.09695523669723,26.979621004622697,0.9736045193099332,8.00118995359472,6.70000377648113,1.1259980183017058
 2006-04-13T12:00:00,232941.3039082434,838588694.0696762,4178774706.906426,8.461091393150125,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.581319006182914,8.581319006182914,0.0,171.09695523669723,37.02565933945388,0.9129203720028356,8.536132775644402,6.70000344534776,0.0538990796140893
 2006-04-13T13:00:00,235979.90462934188,849527656.6656308,4293235393.576798,8.510272188844661,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.633100672107068,8.633100672107068,0.0,171.09695523669723,38.85848430186387,0.8450509634447271,8.63297866819755,6.699997471191242,0.1218684777036986
 2006-04-13T14:00:00,236786.4142742664,852431091.3873589,4323431126.760017,8.523246939819568,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.646726757743716,8.646726757743716,0.0,171.09695523669723,39.46737999189844,0.7761699398567031,8.649483560921949,6.699997421905155,0.1981164704627245
 2006-04-13T15:00:00,230881.41104803176,831173079.7729142,4100880898.281757,8.427623130698478,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.546536805036096,8.546536805036096,0.0,171.09695523669723,38.38431503102209,0.7082370408982799,8.571083672981269,6.699968454117965,0.231295474960285
 2006-04-13T16:00:00,220427.9567004376,793540644.1215751,3334424580.4007635,8.098342202961197,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.20146337088196,8.20146337088196,0.0,171.09695523669723,32.760339586402345,0.6479381793278209,8.253538303891766,6.700018555964822,0.1441794276445801
 2006-04-13T17:00:00,220420.5439633593,793513958.2680936,2468359266.9818707,7.726356788223565,6.66666666666669,154.2696419677153,0.0,228328.1606653196,821981378.3951508,3014352485.399636,8.05484618838729,6.7,171.09695523669723,171.09695523669723,0.0,0.6255552349817707,6.9431551365385005,6.9431551365385005,6.9431551365385005
 2006-04-13T18:00:00,41569.53719179857,149650333.89047486,419437667.4155155,6.846683844041508,6.66666666666669,154.2696419677153,0.0,41733.54686206309,150240768.70342714,421168275.9042286,6.889495289960593,6.7,171.09695523669723,171.09695523669723,0.0,0.6250389718831347,6.7,6.7,6.7
 2006-04-13T19:00:00,2564.5479908475763,9232372.767051274,25915663.14390447,6.731681761691927,6.720559629640744,25.711606994619217,0.0,13199.610382154156,47518597.375754975,133408974.212503,6.760031925661899,6.7,171.09695523669723,171.09695523669723,0.0,0.6245227087844988,6.7,6.7,6.7
 2006-04-13T20:00:00,0.0,0.0,0.0,6.731339356139032,6.731339356139032,0.0,1.0,334154.41138066427,1202955880.9703913,7536380811.99098,-0.0932301399143189,-3.500982634779898,171.09695523669723,171.09695523669723,0.0,0.6344585750301278,-1.7509826347798976,-0.4308968172261228,-0.4308968172261228
 2006-04-13T21:00:00,0.0,0.0,0.0,6.731339356139032,6.731339356139032,0.0,1.0,265732.37570388085,956636552.5339712,5483376263.986223,-1.316822488122597,-3.8,171.09695523669723,171.09695523669723,0.0,0.7203018572126764,-3.8,-1.3804515184879087,-1.3804515184879087
 2006-04-13T22:00:00,0.0,0.0,0.0,6.731339356139032,6.731339356139032,0.0,1.0,251566.0434216785,905637756.3180426,4989129928.657908,-1.5402259520299133,-3.8,171.09695523669723,171.09695523669723,0.0,0.8014746570450737,-3.8,-1.6078252657997851,-1.6078252657997851
 2006-04-13T23:00:00,0.0,0.0,0.0,6.731339356139032,6.731339356139032,0.0,1.0,230043.3925249294,828156213.0897459,4212080071.45888,-1.8916285032277569,-3.8,171.09695523669723,171.09695523669723,0.0,0.8728635388766084,-3.8,-1.963921160396081,-1.963921160396081
 2006-04-14T00:00:00,0.0,0.0,0.0,6.731339356139032,6.731339356139032,0.0,1.0,211971.29607335725,763096665.864086,3179308094.6255445,-2.3589919689847547,-3.8,171.09695523669723,171.09695523669723,0.0,0.92997338898939,-3.8,-2.434405775587462,-2.434405775587462
 2006-04-14T01:00:00,0.0,0.0,0.0,6.731339356139032,6.731339356139032,0.0,1.0,197824.72301124912,712169002.8404969,2092758222.6016445,-2.8510782216930863,-3.8,171.09695523669723,171.09695523669723,0.0,0.969957219102963,-3.8,-2.9253406199048686,-2.9253406199048686
 2006-04-14T02:00:00,0.0,0.0,0.0,6.731339356139032,6.731339356139032,0.0,1.0,122497.22359274914,440990004.9338968,1223125489.837948,-3.2452120288322663,-3.8,171.09695523669723,171.09695523669723,0.0,0.9938519679883532,-3.8,-3.3146081590421104,-3.3146081590421104
 2006-04-14T03:00:00,0.0,0.0,0.0,6.731339356139032,6.731339356139032,0.0,1.0,0.0,0.0,0.0,-3.5585916033778555,-3.5585916033778555,0.0,171.09695523669723,0.0,1.0,-3.6185187246091375,-3.6185187246091375,-3.6185187246091375
 2006-04-14T04:00:00,0.0,0.0,0.0,6.731339356139032,6.731339356139032,0.0,1.0,0.0,0.0,0.0,-3.2728279844397075,-3.2728279844397075,0.0,171.09695523669723,0.0,0.999820987109327,-3.320715751248528,-3.320715751248528,-3.320715751248528
 2006-04-14T05:00:00,0.0,0.0,0.0,6.731348725678494,6.731348725678494,0.0,1.0,0.0,0.0,0.0,-2.968210221781971,-2.968210221781971,0.0,171.09695523669723,0.0,0.9993119433574428,-3.015171999000872,-3.015171999000872,-3.015171999000872
 2006-04-14T06:00:00,3197.02030767068,11509273.107614446,32253205.69424381,6.734412173146684,6.720570105203819,25.711606994619217,0.0,0.0,0.0,0.0,-2.655660504895806,-2.655660504895806,0.0,171.09695523669723,0.0,0.9987956802588068,-2.707101250087691,-2.707101250087691,-2.707101250087691
 2006-04-14T07:00:00,161557.44464338428,581606800.7161834,2038607473.01976,7.541887692461729,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-0.256808620731668,-0.256808620731668,0.0,171.09695523669723,0.0,0.9982794171601708,-1.0319958689496855,-1.0319958689496855,-1.0319958689496855
 2006-04-14T08:00:00,226330.7182057825,814790585.540817,3881188720.545593,8.333236548687536,6.66666666666669,154.2696419677153,0.0,117965.53621770318,424675930.38373137,1972424956.051423,6.832735820730723,5.946341193688092,99.8065572214067,171.09695523669723,0.0,0.9977631540615348,5.286154221972015,5.286154221972015,5.286154221972015
 2006-04-14T09:00:00,244659.39708229827,880773829.4962738,4615242533.347925,8.64864172100184,6.666666666666692,154.2696419677153,0.0,245011.1531758648,882040151.4331133,4625650271.195106,8.77821148757586,6.7,171.09695523669723,171.09695523669723,0.0,0.997246890962899,6.7,6.7,6.7
 2006-04-14T10:00:00,252301.9225934156,908286921.3362962,4895380448.205435,8.76902760345544,6.66666666666669,154.2696419677153,0.0,252699.7874447684,909719234.8011658,4907446359.786117,8.904604388948345,6.7,171.09695523669723,171.09695523669723,0.0,0.996730627864263,6.7,6.7,6.7
 2006-04-14T11:00:00,252101.96134634552,907567060.846844,4866238010.588739,8.756504568065473,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.891462774896253,8.891462774896253,0.0,171.09695523669723,35.172776309539444,0.9647152659413526,8.511359591805405,6.700018009092356,1.169253629579294
 2006-04-14T12:00:00,277364.55812657025,998512409.2556528,5704143796.094976,9.116643781456808,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.268760579875954,9.268760579875954,0.0,171.09695523669723,47.69912998342681,0.8816236661188084,9.201228133240107,6.69994453141506,0.2307674314215478
 2006-04-14T13:00:00,285905.8033414218,1029260892.0291184,6001690206.784029,9.244550607492329,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.403286000180712,9.403286000180712,0.0,171.09695523669723,51.97995619163455,0.7877562450773223,9.400310118594762,6.700015730527853,0.5113844540986475
 2006-04-14T14:00:00,282921.065275374,1018515834.9913464,5923982229.839946,9.211144848085215,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.368201604450796,9.368201604450796,0.0,171.09695523669723,52.874440270143374,0.6920468609444937,9.38139125007014,6.700002215600233,0.7047987055768964
 2006-04-14T15:00:00,276329.67263130815,994786821.4727092,5699948613.208471,9.11483876561718,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.267133646362383,9.267133646362383,0.0,171.09695523669723,51.72812375868926,0.5990961579262641,9.2793677212707,6.699993387485272,0.7480419508874278
 2006-04-14T16:00:00,257111.7598243249,925602335.36757,5008317882.973371,8.817565334217635,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.95581791641053,8.95581791641053,0.0,171.09695523669723,47.135586701463176,0.5124597537615565,9.018758203698464,6.699974343847518,0.6035438082744656
 2006-04-14T17:00:00,229625.0911316002,826650328.0737606,4012790457.743747,8.389774761308027,6.66666666666669,154.2696419677153,0.0,253726.0181817841,913413665.4544228,4829455526.441414,8.86926559146141,6.7,171.09695523669723,171.09695523669723,0.0,0.4789978395212284,7.062722190669127,7.062722190669127,7.062722190669127
 2006-04-14T18:00:00,222307.9551300832,800308638.4682993,3743512112.917366,8.274082813152695,6.66666666666669,154.2696419677153,0.0,222615.96973880625,801417491.0597024,3755612880.476847,8.38783429321243,6.7,171.09695523669723,171.09695523669723,0.0,0.4784815764225924,6.7,6.7,6.7
 2006-04-14T19:00:00,224737.32822250985,809054381.6010354,3810809906.499401,8.3029955648553,6.66666666666669,154.2696419677153,0.0,224881.76903397424,809574368.5223073,3816358854.684535,8.415097855307552,6.7,171.09695523669723,171.09695523669723,0.0,0.4779653133239565,6.7,6.7,6.7
 2006-04-14T20:00:00,231008.95315932712,831632231.3735778,3999396918.72845,8.384019512121258,6.66666666666669,154.2696419677153,1.0,468759.4169468887,1687533901.008799,11109557248.602482,1.868760248151806,-3.1486574528376043,171.09695523669723,171.09695523669723,0.0,0.4827124428529996,-1.398657452837604,-0.2241342968470419,-0.2241342968470419
 2006-04-14T21:00:00,0.0,0.0,0.0,8.41494463185227,8.41494463185227,0.0,1.0,283354.1211328817,1020074836.078374,5955276698.11475,-1.1036180132101423,-3.8,171.09695523669726,171.09695523669726,0.0,0.5717049797597973,-3.8,-1.195107656508623,-1.195107656508623
 2006-04-14T22:00:00,0.0,0.0,0.0,8.41494463185227,8.41494463185227,0.0,1.0,275119.24991110904,990429299.6799924,5694174746.464861,-1.2215655951309412,-3.8,171.09695523669723,171.09695523669723,0.0,0.6611956245857068,-3.8,-1.283300951993897,-1.283300951993897
 2006-04-14T23:00:00,0.0,0.0,0.0,8.41494463185227,8.41494463185227,0.0,1.0,264698.61111812165,952915000.025238,5354426556.180109,-1.3751006647132424,-3.8,171.09695523669723,171.09695523669723,0.0,0.7467236129962135,-3.8,-1.4398382948664337,-1.4398382948664337
 2006-04-15T00:00:00,0.0,0.0,0.0,8.41494463185227,8.41494463185227,0.0,1.0,248714.68986943943,895372883.529982,4776040326.772173,-1.6365701800548316,-3.8,171.09695523669723,171.09695523669723,0.0,0.8252860537753297,-3.8,-1.7056456746223123,-1.7056456746223123
 2006-04-15T01:00:00,0.0,0.0,0.0,8.41494463185227,8.41494463185227,0.0,1.0,224948.0875625073,809813115.2250264,3907683198.726501,-2.0293408117678737,-3.8,171.09695523669723,171.09695523669723,0.0,0.8926316273737563,-3.8,-2.1029406227203262,-2.1029406227203262
 2006-04-15T02:00:00,0.0,0.0,0.0,8.41494463185227,8.41494463185227,0.0,1.0,213236.4284785584,767651142.5228099,2828334595.4639525,-2.517900657764557,-3.8,171.09695523669723,171.09695523669723,0.0,0.9444836126312736,-3.8,-2.5934775245562807,-2.5934775245562807
 2006-04-15T03:00:00,0.0,0.0,0.0,8.41494463185227,8.41494463185227,0.0,1.0,178290.92594232745,641847333.3923788,1784754849.3414218,-2.9906417279681765,-3.8,171.09695523669723,171.09695523669723,0.0,0.979089140680515,-3.8,-3.063632946696196,-3.063632946696196
 2006-04-15T04:00:00,0.0,0.0,0.0,8.41494463185227,8.41494463185227,0.0,1.0,74438.41903562348,267978308.52824453,742474662.9555138,-3.4134103435374303,-3.750200174063668,114.0646368244648,171.09695523669723,0.0,0.9977124570162538,-3.778086700445513,-3.4870124031380723,-3.4870124031380723
 2006-04-15T05:00:00,248328.83654567949,893983811.5644461,4685426916.857017,8.678868046705789,6.66666666666669,154.2696419677153,1.0,9711.54705160012,34961569.38576043,97845368.03435925,2.927744288571797,2.883731271908884,28.516159206116203,171.09695523669723,0.0,0.9999061999341148,1.176991099098079,1.176991099098079,1.176991099098079
 2006-04-15T06:00:00,228261.35488888732,821740877.5999944,3935592995.411975,8.356606599175837,6.66666666666669,154.2696419677153,0.0,227712.1862453629,819763870.4833066,3846905268.381621,8.428793451663948,6.7,171.09695523669723,171.09695523669723,0.0,0.9994290806523086,6.7,6.7,6.7
 2006-04-15T07:00:00,238368.74210904285,858127471.5925542,4243934920.1475234,8.48908973877707,6.66666666666669,154.2696419677153,0.0,238578.4469429058,858882408.9944609,4252547240.120263,8.610831978398577,6.7,171.09695523669723,171.09695523669723,0.0,0.9989128175536728,6.7,6.7,6.7
 2006-04-15T08:00:00,261261.1021057374,940539967.5806549,4958843821.563337,8.796305560219492,6.66666666666669,154.2696419677153,0.0,261516.2869769208,941458633.1169152,4970411115.602911,8.932832189172517,6.7,171.09695523669723,171.09695523669723,0.0,0.9983965544550368,6.7,6.7,6.7
 2006-04-15T09:00:00,290501.7381962339,1045806257.5064422,5824807110.76054,9.16851414143598,6.66666666666669,154.2696419677153,0.0,290872.17889588577,1047139844.0251888,5841097600.926442,9.323176398429304,6.7,171.09695523669723,171.09695523669723,0.0,0.997880291356401,6.7,6.7,6.7
 2006-04-15T10:00:00,313425.1350447913,1128330486.161249,6460924388.007711,9.441987970915998,6.666666666666692,154.2696419677153,0.0,313905.6693004056,1130060409.48146,6481303970.79558,9.610045340500363,6.7,171.09695523669723,171.09695523669723,0.0,0.9973640282577648,6.7,6.7,6.7
 2006-04-15T11:00:00,325409.6349192607,1171474685.709339,6776007925.188642,9.577464341350783,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.752217372321471,9.752217372321471,0.0,171.09695523669723,45.6923847762956,0.952277848237867,9.23628728552174,6.700003076790668,1.3215283285655404
 2006-04-15T12:00:00,331396.99924858863,1193029197.294919,6943453211.04547,9.649465972964997,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.827826738851565,9.827826738851565,0.0,171.09695523669723,57.714086955929616,0.8425728573112866,9.821255821044998,6.700037322586777,0.5666920615009904
 2006-04-15T13:00:00,315389.9310512351,1135403751.7844462,6503969045.303812,9.460495643620972,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.629953672543614,9.629953672543614,0.0,171.09695523669723,57.54278385559373,0.7335989600200877,9.681300477527696,6.700000722378507,0.8186148895889493
 2006-04-15T14:00:00,304675.98498295475,1096833545.9386373,6230158939.0269785,9.342771736668976,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.506290832445549,9.506290832445549,0.0,171.09695523669723,55.84333853437743,0.6321963861900195,9.512592335414103,6.699989622796068,0.8950849141510941
 2006-04-15T15:00:00,297461.9336848462,1070862961.2654464,6011359678.265692,9.248708105390344,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.407752236791667,9.407752236791667,0.0,171.09695523669723,54.8956616488172,0.5339665032149994,9.433113747241723,6.6999956243852745,0.914898658366728
 2006-04-15T16:00:00,282341.1090890096,1016427992.7204344,5536699969.878569,9.044667200620411,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.193887229891386,9.193887229891386,0.0,171.09695523669723,51.32815236544996,0.4412257338956822,9.229894498646445,6.700053561103807,0.7975580463957387
 2006-04-15T17:00:00,162293.04211131085,584254951.6007192,2684114895.557727,8.397141703341878,7.244601602700264,107.98874937740068,0.0,213758.7517078432,769531506.1482353,3628638017.619244,8.330389587484513,6.699999999999999,171.0969552366972,171.0969552366972,0.0,0.4042568944297575,7.1034839174485525,7.1034839174485525,7.1034839174485525
 2006-04-15T18:00:00,38157.13329716904,137365679.86980855,622996256.4470102,8.266779951673263,7.999273571968817,25.711606994619217,0.0,55741.197415732815,200668310.6966381,794228426.3256986,7.057022016150257,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.4037406313311216,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-15T19:00:00,0.0,0.0,0.0,8.265794953029241,8.265794953029241,0.0,0.0,13299.170574599317,47877014.068557546,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.4032243682324856,6.7,6.7,6.7
 2006-04-15T20:00:00,0.0,0.0,0.0,8.265794953029241,8.265794953029241,0.0,1.0,360393.7581369507,1297417529.2930224,7819551832.185028,0.0521539126635736,-3.483400034386223,171.09695523669723,171.09695523669723,0.0,0.4155244658420847,-1.733400034386222,-0.2793813932229965,-0.2793813932229965
 2006-04-15T21:00:00,0.0,0.0,0.0,8.265794953029241,8.265794953029241,0.0,1.0,293544.8377212494,1056761415.7964978,5981375686.788588,-1.0918087377040702,-3.8,171.09695523669723,171.09695523669723,0.0,0.5076314963708887,-3.8,-1.151794923934226,-1.151794923934226
 2006-04-15T22:00:00,0.0,0.0,0.0,8.265794953029241,8.265794953029241,0.0,1.0,288587.42782147945,1038914740.157326,5838363376.161164,-1.1564177796246529,-3.8,171.09695523669723,171.09695523669723,0.0,0.5988934257794034,-3.8,-1.2169365297084835,-1.2169365297084835
 2006-04-15T23:00:00,0.0,0.0,0.0,8.265794953029241,8.265794953029241,0.0,1.0,280867.91594193265,1011124497.3909576,5611911701.594452,-1.2587372526273295,-3.8,171.09695523669723,171.09695523669723,0.0,0.6874212561064094,-3.8,-1.3212172528615496,-1.3212172528615496
 2006-04-16T00:00:00,0.0,0.0,0.0,8.265794953029241,8.265794953029241,0.0,1.0,267971.7193279537,964698189.5806332,5209433475.037022,-1.4406364844888593,-3.8,171.09695523669723,171.09695523669723,0.0,0.7712379267116387,-3.8,-1.5065602221869776,-1.5065602221869776
 2006-04-16T01:00:00,0.0,0.0,0.0,8.265794953029241,8.265794953029241,0.0,1.0,247678.1358529024,891641289.0704486,4545456969.132078,-1.7408414146664166,-3.8,171.09695523669723,171.09695523669723,0.0,0.8469149716690153,-3.8,-1.8113543261609333,-1.8113543261609333
 2006-04-16T02:00:00,0.0,0.0,0.0,8.265794953029241,8.265794953029241,0.0,1.0,222604.420316749,801375913.1402963,3596899222.0276504,-2.169974952583496,-3.8,171.09695523669723,171.09695523669723,0.0,0.9099957772352693,-3.8,-2.244582535057883,-2.244582535057883
 2006-04-16T03:00:00,0.0,0.0,0.0,8.265794953029241,8.265794953029241,0.0,1.0,216340.38951106204,778825402.2398233,2497458297.8822365,-2.667747818097521,-3.8,171.09695523669723,171.09695523669723,0.0,0.9566637033866732,-3.8,-2.743021539290462,-2.743021539290462
 2006-04-16T04:00:00,0.0,0.0,0.0,8.265794953029241,8.265794953029241,0.0,1.0,157610.70828730942,567398549.8343139,1518739804.3236246,-3.1112052166475768,-3.8,171.09695523669723,171.09695523669723,0.0,0.9863907522870762,-3.8,-3.182728836578406,-3.182728836578406
 2006-04-16T05:00:00,0.0,0.0,0.0,8.265794953029241,8.265794953029241,0.0,1.0,50762.39069821947,182744606.5135901,490258801.6924442,-3.4921860683358177,-3.714581548568381,85.54847761834861,171.09695523669723,0.0,0.9996024483454224,-3.749292651052418,-3.5603965851435126,-3.5603965851435126
 2006-04-16T06:00:00,166420.3447449484,599113241.0818143,2840015477.9969244,8.241636301529487,7.022028508080591,119.987499308223,0.0,0.0,0.0,0.0,0.4226986337314344,0.4226986337314344,0.0,171.09695523669726,0.0,1.0,-0.6195179387350005,-0.6195179387350005,-0.6195179387350005
 2006-04-16T07:00:00,219672.18945782247,790819882.048161,3716510598.805957,8.26259068733851,6.66666666666669,154.2696419677153,0.0,176141.39007211398,634109004.2596103,2798996939.942186,7.895917779930525,6.6380703816135584,152.08618243261978,171.09695523669726,0.0,1.0,6.362207402301095,6.362207402301095,6.362207402301095
 2006-04-16T08:00:00,189929.14342188893,683744916.3188,2928662179.0029354,7.924191978948786,6.666666666666692,154.26964196771533,0.0,190721.58806712783,686597717.0416601,2934243103.810247,8.018714733569277,6.700000000000002,171.09695523669726,171.09695523669726,0.0,1.0000000000000002,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-16T09:00:00,218665.45963808327,787195654.6970997,3581358766.1722307,8.20451505907912,6.666666666666692,154.26964196771533,0.0,219206.2086819677,789142351.2550837,3588013787.8440056,8.312367285136306,6.7,171.09695523669726,171.09695523669726,0.0,0.9999134008002596,6.7,6.7,6.7
 2006-04-16T10:00:00,197453.34802760964,710832052.8993945,3088756648.899961,7.992966538643007,6.666666666666692,154.26964196771533,0.0,198039.61223690968,712942604.0528748,3094789099.1988173,8.090785769793724,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9994398819515262,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-16T11:00:00,226341.02351715715,814827684.6617657,3773346443.2259912,8.287005330564796,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,8.398888164904971,8.398888164904971,0.0,171.09695523669726,26.824111151535607,0.9752225751493286,8.039957146543186,6.700009451933695,1.1384530805118611
 2006-04-16T12:00:00,200221.0907455474,720795926.6839705,3139385072.7882924,8.01472089128191,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,8.113612274487283,8.113612274487283,0.0,171.09695523669726,28.289613823441897,0.9210106289626342,8.101841386943066,6.699987315427106,0.0424436820234087
 2006-04-16T13:00:00,228614.02418630585,823010487.0707009,3862933003.19654,8.325498372882086,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,8.439311375576002,8.439311375576002,0.0,171.09695523669726,33.85509843695259,0.8661057502062226,8.383047773079582,6.700008640745923,0.0915006944208802
 2006-04-16T14:00:00,196203.64332080272,706333115.9548897,3102888791.871305,7.999037817922489,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,8.09726972213778,8.09726972213778,0.0,171.09695523669726,27.923910491968424,0.8119730485514318,8.063166260767925,6.699980018517359,0.1001816748474716
 2006-04-16T15:00:00,216614.11240697608,779810804.6651138,3565724382.833269,8.197797311717448,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,8.305435987525827,8.305435987525827,0.0,171.09695523669723,32.01225471452019,0.7605334301846961,8.253995807590343,6.699972144956802,0.1405212754389685
 2006-04-16T16:00:00,168508.30296085984,606629890.6590953,2472649845.266826,7.742565668559856,6.680886162058452,143.98499916986762,-1.0,0.0,0.0,0.0,7.817261407501569,7.817261407501569,0.0,171.09695523669726,26.139972045035872,0.71080890750564,7.949471383183057,6.699934509165483,0.1247497251975697
 2006-04-16T17:00:00,169539.7353881384,610343047.3972981,2647880113.154621,7.838453438039704,6.701498367608031,128.55803497309608,0.0,189336.99846615703,681613194.4781653,3253108577.955789,8.161418263716536,6.7,171.09695523669726,171.09695523669726,0.0,0.6935451276246262,6.960540341285356,6.960540341285356,6.960540341285356
 2006-04-16T18:00:00,61756.13191899607,222322074.90838587,869143836.333321,7.864294680597953,7.491128598727285,77.13482098385765,0.0,68704.51641701836,247336259.101266,937558780.8732013,7.121481495128798,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.6930288645259903,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-16T19:00:00,126566.32917483475,455638785.0294051,1891203670.9789217,7.540200485811972,6.728181137338409,102.84642797847688,0.0,131893.05826243665,474815009.744772,1942441345.6180875,7.573095294188495,6.7,171.09695523669726,171.09695523669726,0.0,0.6925126014273543,6.7,6.7,6.7
 2006-04-16T20:00:00,0.0,0.0,0.0,6.851210078681846,6.851210078681846,0.0,1.0,341139.53891944,1228102340.109984,7256319903.74814,-0.2234023591455018,-3.5047274628043232,171.09695523669723,171.09695523669723,0.0,0.7032620174785764,-1.8780995109709813,-0.5653359474200137,-0.5653359474200137
 2006-04-16T21:00:00,0.0,0.0,0.0,6.851210078681846,6.851210078681846,0.0,1.0,266496.1777563065,959386239.9227034,5113495125.900908,-1.484003891564325,-3.8,171.09695523669723,171.09695523669723,0.0,0.7852671777963693,-3.8,-1.5506760634031742,-1.5506760634031742
 2006-04-16T22:00:00,0.0,0.0,0.0,6.851210078681846,6.851210078681846,0.0,1.0,245276.857265797,882996686.156869,4397845656.37844,-1.8076016602045035,-3.8,171.09695523669723,171.09695523669723,0.0,0.8590629243081543,-3.8,-1.878946626005909,-1.878946626005909
 2006-04-16T23:00:00,0.0,0.0,0.0,6.851210078681846,6.851210078681846,0.0,1.0,221250.92997786912,796503347.9203289,3407529393.967861,-2.2556834072547947,-3.8,171.09695523669723,171.09695523669723,0.0,0.9194719748748464,-3.8,-2.330736496846296,-2.330736496846296
 2006-04-17T00:00:00,0.0,0.0,0.0,6.851210078681846,6.851210078681846,0.0,1.0,213388.0890896607,768197120.7227786,2308515628.0032578,-2.7533325843122696,-3.8,171.09695523669723,171.09695523669723,0.0,0.9630695465854052,-3.8,-2.8282244684480293,-2.8282244684480293
 2006-04-17T01:00:00,0.0,0.0,0.0,6.851210078681846,6.851210078681846,0.0,1.0,143817.53373615685,517743121.45016456,1376637240.868382,-3.175618926775281,-3.8,171.09695523669723,171.09695523669723,0.0,0.9900915083366884,-3.8,-3.2462118263596493,-3.2462118263596493
 2006-04-17T02:00:00,0.0,0.0,0.0,6.851210078681846,6.851210078681846,0.0,1.0,16865.298363283222,60715074.1078196,161436489.76129803,-3.543974901972153,-3.6172076221502096,28.516159206116203,171.09695523669723,0.0,0.9998730567654828,-3.669408784287125,-3.607396523373136,-3.607396523373136
 2006-04-17T03:00:00,0.0,0.0,0.0,6.851210078681846,6.851210078681846,0.0,1.0,0.0,0.0,0.0,-3.3191827261291675,-3.3191827261291675,0.0,171.09695523669723,0.0,0.9993793658993608,-3.367070950131549,-3.367070950131549,-3.367070950131549
 2006-04-17T04:00:00,0.0,0.0,0.0,6.851210078681846,6.851210078681846,0.0,1.0,0.0,0.0,0.0,-3.031866960638968,-3.031866960638968,0.0,171.09695523669723,0.0,0.9988631028007248,-3.079751149096768,-3.079751149096768,-3.079751149096768
 2006-04-17T05:00:00,270951.24543684657,975424483.5726476,5229596092.503558,8.912820683834314,6.66666666666669,154.2696419677153,1.0,37474.68577431583,134908868.787537,574657850.1126658,4.23340399445194,3.975115603052192,28.516159206116203,171.09695523669726,0.0,0.9983468397020888,2.219242034202353,2.219242034202353,2.219242034202353
 2006-04-17T06:00:00,249378.4911682573,897762568.2057264,4585650387.243121,8.635924089392278,6.66666666666669,154.2696419677153,0.0,249236.21639666572,897250379.0279968,4581676428.189278,8.758488971473776,6.7,171.09695523669723,171.09695523669723,0.0,0.9978305766034528,6.7,6.7,6.7
 2006-04-17T07:00:00,286356.776616216,1030884395.8183776,5785773985.69216,9.151746978378872,6.666666666666689,154.2696419677153,0.0,286672.02796432667,1032019300.671576,5799457724.462662,9.304483159646418,6.7,171.09695523669723,171.09695523669723,0.0,0.9973143135048168,6.7,6.7,6.7
 2006-04-17T08:00:00,328526.94032574486,1182696985.172681,7027039207.050009,9.6854137032032,6.666666666666692,154.2696419677153,0.0,329075.54826902377,1184671973.7684855,7049981502.854688,9.864744552807409,6.7,171.09695523669723,171.09695523669723,0.0,0.996798050406181,6.7,6.7,6.7
 2006-04-17T09:00:00,349492.7360990513,1258173849.9565847,7570530419.287078,9.919142012386637,6.66666666666669,154.2696419677153,0.0,350175.78165265283,1260632813.9495504,7598048807.631141,10.110132155032964,6.7,171.09695523669723,171.09695523669723,0.0,0.996281787307545,6.7,6.7,6.7
 2006-04-17T10:00:00,371250.0651007933,1336500234.3628557,8185614445.341748,10.183676587809652,6.66666666666669,154.2696419677153,0.0,372098.46828003135,1339554485.8081129,8218053423.815001,10.387610890282176,6.7,171.09695523669723,171.09695523669723,0.0,0.9957655242089092,6.7,6.7,6.7
 2006-04-17T11:00:00,367044.29760875605,1321359471.3915217,8055863017.372662,10.1278718557961,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.329385143966771,10.329385143966771,0.0,171.09695523669723,52.39661940318436,0.9418439079487908,9.722495330398433,6.699998042200615,1.4965159496702922
 2006-04-17T12:00:00,380399.6097605311,1369438595.137912,8461249799.829922,10.302227970863418,6.666666666666688,154.2696419677153,-1.0,0.0,0.0,0.0,10.512017550043264,10.512017550043264,0.0,171.09695523669723,68.89036665255439,0.8099154060056363,10.47994977069269,6.700002337251717,1.0868028485959982
 2006-04-17T13:00:00,395053.6154898473,1422193015.7634506,8855269609.162638,10.471713174964648,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.689675947205892,10.689675947205892,0.0,171.09695523669723,76.612552924831,0.6722721878641139,10.64704122905688,6.699999347717333,1.8277422017227003
 2006-04-17T14:00:00,393611.3383765954,1417000818.1557436,8835839170.77883,10.463354678280435,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.681342447769142,10.681342447769142,0.0,171.09695523669723,80.60675496633287,0.5296758462039737,10.715765554353116,6.700003105950276,2.192216954514837
 2006-04-17T15:00:00,370708.9615375506,1334552261.5351822,8296713793.863042,10.231460733737965,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.43824917317814,10.43824917317814,0.0,171.09695523669723,77.52932113582426,0.3921987350790804,10.481587346525622,6.7000042933210695,2.136897442441237
 2006-04-17T16:00:00,323750.8979685641,1165503232.6868308,6972898881.002951,9.662132687625403,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.841572395499943,9.841572395499943,0.0,171.09695523669723,70.37736592882047,0.2676210120390523,9.949657608334386,6.699992623636564,2.054554274764619
 2006-04-17T17:00:00,269225.7812866823,969212812.6320562,5317788089.34646,8.950577144934103,6.66666666666669,154.2696419677153,0.0,306959.8802605972,1105055568.93815,6425945751.269241,9.584520341082287,6.7,171.09695523669723,171.09695523669723,0.0,0.2207806138510037,7.195745818302022,7.195745818302022,7.195745818302022
 2006-04-17T18:00:00,244403.4176766,879852303.63576,4568214469.74808,8.628432756749008,6.66666666666669,154.2696419677153,0.0,244670.04345848536,880812156.4505472,4578726248.258255,8.75716288456268,6.7,171.09695523669723,171.09695523669723,0.0,0.2202643507523678,6.7,6.7,6.7
 2006-04-17T19:00:00,227031.50939002784,817313433.8041002,3914855157.6147647,8.347697210173843,6.66666666666669,154.2696419677153,0.0,227205.0381304615,817938137.2696614,3922766852.150835,8.462852013639017,6.7,171.09695523669723,171.09695523669723,0.0,0.2197480876537318,6.7,6.7,6.7
 2006-04-17T20:00:00,221569.68691766623,797650872.9035985,3701321592.283165,8.25595704585635,6.66666666666669,154.2696419677153,1.0,472004.7992874839,1699217277.434942,11286108538.864004,2.027302506283286,-3.069274239637739,171.09695523669723,171.09695523669723,0.0,0.2288114511876811,-1.3192742396377386,0.0787979510532266,0.0787979510532266
 2006-04-17T21:00:00,0.0,0.0,0.0,8.238400325609947,8.238400325609947,0.0,1.0,293218.314716119,1055585932.9780284,6400408080.810587,-0.9025600577433758,-3.8,171.09695523669726,171.09695523669726,0.0,0.3259235584582052,-3.8,-0.9931711661281512,-0.9931711661281512
 2006-04-17T22:00:00,0.0,0.0,0.0,8.238400325609947,8.238400325609947,0.0,1.0,284909.5789392139,1025674484.18117,6114507689.929574,-1.0316699177870907,-3.8,171.09695523669723,171.09695523669723,0.0,0.4220393957979795,-3.8,-1.0923546459433189,-1.0923546459433189
 2006-04-17T23:00:00,0.0,0.0,0.0,8.238400325609947,8.238400325609947,0.0,1.0,282158.5075764811,1015770627.275332,5970502108.068813,-1.0967208429811806,-3.8,171.09695523669723,171.09695523669723,0.0,0.5152920743258903,-3.8,-1.1566987862509333,-1.1566987862509333
 2006-04-18T00:00:00,0.0,0.0,0.0,8.238400325609947,8.238400325609947,0.0,1.0,277638.1159631481,999497217.4673332,5823980035.053713,-1.1629161629147242,-3.8,171.09695523669723,171.09695523669723,0.0,0.606366975683375,-3.8,-1.2235422204045698,-1.2235422204045698
 2006-04-18T01:00:00,0.0,0.0,0.0,8.238400325609947,8.238400325609947,0.0,1.0,269929.3208468437,971745555.0486368,5586481938.666323,-1.2702285240455684,-3.8,171.09695523669723,171.09695523669723,0.0,0.6945990135051909,-3.8,-1.3329382571532682,-1.3329382571532682
 2006-04-18T02:00:00,0.0,0.0,0.0,8.238400325609947,8.238400325609947,0.0,1.0,261597.3266428867,941750375.914392,5165220355.167201,-1.4606219464760255,-3.8,171.09695523669723,171.09695523669723,0.0,0.7778894354882891,-3.8,-1.5268942031311656,-1.5268942031311656
 2006-04-18T03:00:00,0.0,0.0,0.0,8.238400325609947,8.238400325609947,0.0,1.0,243877.17738008063,877957838.5682904,4476953179.497529,-1.7718227452608597,-3.8,171.09695523669723,171.09695523669723,0.0,0.8526967792281618,-3.8,-1.8427304198726,-1.8427304198726
 2006-04-18T04:00:00,0.0,0.0,0.0,8.238400325609947,8.238400325609947,0.0,1.0,219995.76228333008,791984744.2199883,3508111414.0190296,-2.2101586807408298,-3.8,171.09695523669723,171.09695523669723,0.0,0.9145320816542074,-3.8,-2.2849913672861693,-2.2849913672861693
 2006-04-18T05:00:00,258910.8688833916,932079127.9802096,4812660715.044674,8.733607360341708,6.66666666666669,154.2696419677153,1.0,325848.5181723045,1173054665.4202964,7034512562.025661,-0.603878252888131,-3.7872239732604336,171.09695523669726,171.09695523669726,0.0,0.9597522307893168,-3.8,-2.7835074354385587,-2.7835074354385587
 2006-04-18T06:00:00,264731.9228410727,953034922.2278616,5017707865.173251,8.821600876831639,6.66666666666669,154.2696419677153,0.0,40105.06804128332,144378244.94861993,633188827.2538528,3.25215929955556,2.967615226874722,28.516159206116203,171.09695523669723,0.0,0.9738384235632626,1.3368165074500709,1.3368165074500709,1.3368165074500709
 2006-04-18T07:00:00,326613.98247938923,1175810336.925801,6922291127.125253,9.640389532300505,6.66666666666669,154.2696419677153,0.0,326756.49717616,1176323389.8341758,6929580622.065049,9.810770117971275,6.7,171.09695523669723,171.09695523669723,0.0,0.9733221604646266,6.7,6.7,6.7
 2006-04-18T08:00:00,368325.2853010914,1325971027.083929,8064907041.167443,10.131762782066913,6.66666666666669,154.2696419677153,0.0,369128.2140952852,1328861570.7430265,8096020827.250208,10.333004306967965,6.7,171.09695523669723,171.09695523669723,0.0,0.9728058973659908,6.7,6.7,6.7
 2006-04-18T09:00:00,380432.3902598694,1369556604.93553,8377206593.173982,10.266080517285143,6.666666666666692,154.2696419677153,0.0,381327.01006367634,1372777236.2292347,8411162120.139419,10.47401038187377,6.7,171.09695523669723,171.09695523669723,0.0,0.9722896342673548,6.7,6.7,6.7
 2006-04-18T10:00:00,411318.01988285145,1480744871.5782657,9187625761.684547,10.614687163331366,6.666666666666692,154.2696419677153,0.0,412324.89367083815,1484369617.2150176,9225054233.041162,10.83802571731824,6.7,171.09695523669723,171.09695523669723,0.0,0.9717733711687188,6.7,6.7,6.7
 2006-04-18T11:00:00,406039.0227615484,1461740481.941574,9003911300.655266,10.535653025225836,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.754589627477786,10.754589627477786,0.0,171.09695523669723,57.949011647907405,0.9111228611845216,10.081304289625011,6.700002049624942,1.7593583185418702
 2006-04-18T12:00:00,439318.9978705193,1581548392.3338692,9861340495.806135,10.90454293149157,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.10568754699298,11.10568754699298,0.0,171.09695523669723,79.99732278171705,0.7623946185953022,11.019647428713098,6.699999239972474,1.7670784533523165
 2006-04-18T13:00:00,453770.5274419976,1633573898.7911916,10254733548.81388,11.073811520776376,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.263690008010771,11.263690008010771,0.0,171.09695523669723,91.12578262517508,0.602139583107964,11.266998847260233,6.699999798958248,2.690447535800756
 2006-04-18T14:00:00,433753.469481878,1561512490.1347609,9797616044.105448,10.877122565293677,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.112477915276882,11.112477915276882,0.0,171.09695523669723,91.8305365156496,0.4419787195038461,11.160334297106909,6.699995729975668,2.85038210603575
 2006-04-18T15:00:00,387216.076877353,1393977876.758471,8620586006.661655,10.370769854382807,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.584570715860986,10.584570715860986,0.0,171.09695523669723,87.47200796167242,0.2921780729343392,10.6819370529587,6.699998207599857,2.8955405061929884
 2006-04-18T16:00:00,339450.58629855484,1222022110.6747975,7305424121.40797,9.805127093682673,6.666666666666692,154.2696419677153,-1.0,9368.792339308528,33727652.421510704,92641824.42541586,9.99135182346608,9.949767281148034,28.516159206116203,171.09695523669723,101.78680725207587,0.1616189872565376,10.061120247970242,6.700033019553218,4.1948169805389375
 2006-04-18T17:00:00,312822.95775875705,1126162647.9315257,6488177897.524935,9.453704918001057,6.66666666666669,154.2696419677153,0.0,351895.9793472456,1266825525.650084,7603739340.616037,10.112089721721237,6.7,171.09695523669723,171.09695523669723,0.0,0.1103730987037547,7.199440931133251,7.199440931133251,7.199440931133251
 2006-04-18T18:00:00,312617.15555853624,1125421760.0107305,6423561334.539705,9.425922739953164,6.66666666666669,154.2696419677153,0.0,313273.6346605691,1127785084.7780485,6448700459.809607,9.595441897471348,6.7,171.09695523669723,171.09695523669723,0.0,0.1098568356051188,6.7,6.7,6.7
 2006-04-18T19:00:00,304201.4681205268,1095125285.2338965,6102770308.259327,9.288005260578217,6.66666666666669,154.2696419677153,0.0,304661.231560705,1096780433.618538,6122215128.429425,9.449163031485606,6.7,171.09695523669723,171.09695523669723,0.0,0.1093405725064828,6.7,6.7,6.7
