Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-18T20:00:00,308365.6274913181,1110116258.9687452,6207761468.560919,9.333142902593544,6.66666666666669,154.2696419677153,1.0,577151.7472196055,2077746289.99058,13081785793.73173,3.746763695136688,-2.153646446823616,171.09695523669723,171.09695523669723,0.0,0.1124771293936241,-0.4273825005104754,0.6763011220185321,0.6763011220185321
 2006-04-18T21:00:00,0.0,0.0,0.0,9.386180519149969,9.386180519149969,0.0,1.0,327133.28069047123,1177679810.4856963,6901212985.357159,-0.6764714329426509,-3.8,171.09695523669723,171.09695523669723,0.0,0.2086027006277115,-3.776263946313141,-0.792447012121151,-0.792447012121151
 2006-04-18T22:00:00,0.0,0.0,0.0,9.386180519149969,9.386180519149969,0.0,1.0,300235.27211383625,1080846979.6098104,6385584530.130497,-0.909237473921528,-3.8,171.09695523669723,171.09695523669723,0.0,0.3104129544439822,-3.8,-0.9722174825168416,-0.9722174825168416
 2006-04-18T23:00:00,0.0,0.0,0.0,9.386180519149969,9.386180519149969,0.0,1.0,288122.47322970297,1037240903.6269308,6142494992.713722,-1.0190282435044071,-3.8,171.09695523669723,171.09695523669723,0.0,0.4071240358444749,-3.8,-1.0799407446844682,-1.0799407446844682
 2006-04-19T00:00:00,0.0,0.0,0.0,9.386180519149969,9.386180519149969,0.0,1.0,282140.51778435026,1015705864.023661,5991155363.646875,-1.0873907994510967,-3.8,171.09695523669723,171.09695523669723,0.0,0.5007490970705485,-3.8,-1.1473923117289917,-1.1473923117289917
 2006-04-19T01:00:00,0.0,0.0,0.0,9.386180519149969,9.386180519149969,0.0,1.0,276951.8903148175,997026805.133343,5850774383.66899,-1.1508105324199869,-3.8,171.09695523669723,171.09695523669723,0.0,0.5921755493875004,-3.8,-1.2112414166739724,-1.2112414166739724
 2006-04-19T02:00:00,0.0,0.0,0.0,9.386180519149969,9.386180519149969,0.0,1.0,270622.6050999492,974241378.359817,5633683177.826735,-1.2488992828028227,-3.8,171.09695523669723,171.09695523669723,0.0,0.6809570668162791,-3.8,-1.3111820879947886,-1.3111820879947886
 2006-04-19T03:00:00,0.0,0.0,0.0,9.386180519149969,9.386180519149969,0.0,1.0,259321.7448333363,933558281.4000108,5247524288.88194,-1.4234190154074189,-3.8,171.09695523669723,171.09695523669723,0.0,0.7652254173845359,-3.8,-1.4890375529984097,-1.4890375529984097
 2006-04-19T04:00:00,115560.74761446496,416018691.41207385,2030740746.125016,8.52616225645444,7.654142131860951,77.13482098385765,1.0,301039.85054526664,1083743461.9629598,6536615608.57909,-0.8416551986329806,-3.8,171.09695523669723,171.09695523669723,0.0,0.841655493565625,-3.8,-1.78400676251369,-1.78400676251369
 2006-04-19T05:00:00,245947.151976896,885409747.1168253,4619114713.542235,8.650387755963967,6.66666666666669,154.2696419677153,1.0,350956.996132316,1263445186.0763376,8121755406.668792,-0.1244663372917431,-3.7985697520149455,171.09695523669726,171.09695523669726,0.0,0.9058294229164228,-3.8,-2.208762109627848,-2.208762109627848
 2006-04-19T06:00:00,220427.9567004376,793540644.1215751,3093441422.1572065,7.994827337276756,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,0.739120871028364,0.739120871028364,0.0,171.09695523669723,0.0,0.928341979257366,-0.4804454258830903,-0.4804454258830903,-0.4804454258830903
 2006-04-19T07:00:00,228185.5693338845,821468049.6019845,3941305342.136373,8.359066666309028,6.66666666666669,154.2696419677153,0.0,154377.53413362472,555759122.881049,2624577108.7215414,7.525647439384225,6.346190805171058,128.32271642752292,171.09695523669723,0.0,0.92782571615873,5.910799881696352,5.910799881696352,5.910799881696352
 2006-04-19T08:00:00,239140.2569128573,860904924.8862865,4411132632.223971,8.560932234596882,6.666666666666692,154.2696419677153,0.0,239463.4654061925,862068475.4622929,4420500151.60036,8.686185412053833,6.7,171.09695523669723,171.09695523669723,0.0,0.927309453060094,6.7,6.7,6.7
 2006-04-19T09:00:00,247962.8097918181,892666115.2505453,4737105089.401776,8.70100884100084,6.66666666666669,154.2696419677153,0.0,248334.30047226173,894003481.7001421,4748230214.836706,8.833196504395938,6.7,171.09695523669723,171.09695523669723,0.0,0.926793189961458,6.7,6.7,6.7
 2006-04-19T10:00:00,247170.16677959272,889812600.4065336,4708108034.014034,8.688547573258264,6.666666666666692,154.2696419677153,0.0,247538.8055820728,891139700.0954621,4719132335.555646,8.820145668953096,6.7,171.09695523669723,171.09695523669723,0.0,0.926276926862822,6.7,6.7,6.7
 2006-04-19T11:00:00,237223.45368312087,854004433.2592353,4339774481.448097,8.530269533759244,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.654140322105231,8.654140322105231,0.0,171.09695523669723,32.45771925373508,0.8972164229436813,8.32516685972127,6.700012272887054,1.186143106997774
 2006-04-19T12:00:00,240136.1143452524,864490011.6429085,4447825867.795486,8.57670025844157,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.702773172041026,8.702773172041026,0.0,171.09695523669723,40.30942736472072,0.8264464865988916,8.715150567331415,6.700004554331076,0.1625446352199304
 2006-04-19T13:00:00,236175.70910283248,850232552.7701969,4300498651.857237,8.51339328315526,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.636252375401936,8.636252375401936,0.0,171.09695523669723,39.12356213085615,0.7573065484670152,8.624189395158696,6.699988713510965,0.2091172850976397
 2006-04-19T14:00:00,235099.07971023623,846356686.9568505,4260110076.694564,8.496038971764373,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.61817620316914,8.61817620316914,0.0,171.09695523669723,39.55329505745628,0.6884229394586474,8.632262763885487,6.69996698788211,0.2739902820156408
 2006-04-19T15:00:00,129293.83284670537,465457798.2481392,1900421089.3739984,7.48262191720855,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.556896485119999,7.556896485119999,0.0,171.09695523669723,23.92910202119176,0.6299553292379717,7.827388782830609,6.700008659588716,0.1386473917461927
 2006-04-19T16:00:00,33068.44953726467,119046418.3341528,334347720.3375893,6.810161812255579,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.850590797542388,6.850590797542388,0.0,171.09695523669723,4.488444138536358,0.6154713462748759,6.880874444033182,6.699990911224685,2.0016729015045107e-09
 2006-04-19T17:00:00,2205.0427745288785,7938153.988303962,22306671.86879545,6.722366429318028,6.712793184774372,25.711606994619217,0.0,15845.859991863985,57045095.97071034,160080559.60990554,6.772032578002702,6.7,171.09695523669723,171.09695523669723,0.0,0.6128202079861653,6.713796542419061,6.713796542419061,6.713796542419061
 2006-04-19T18:00:00,0.0,0.0,0.0,6.722019090726596,6.722019090726596,0.0,0.0,12712.593611927174,45765337.002937816,128483330.92207916,6.757815578693986,6.7,171.09695523669723,171.09695523669723,0.0,0.6123039448875294,6.7,6.7,6.7
 2006-04-19T19:00:00,0.0,0.0,0.0,6.722019090726596,6.722019090726596,0.0,0.0,12714.310712480852,45771518.564931065,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.6117876817888934,6.7,6.7,6.7
 2006-04-19T20:00:00,0.0,0.0,0.0,6.722025211105309,6.722025211105309,0.0,1.0,334854.8526297325,1205477469.467037,7559770784.36955,-0.0813703890841714,-3.4996816923947165,171.09695523669723,171.09695523669723,0.0,0.6219142062117652,-1.7496816923947158,-0.4184700362237809,-0.4184700362237809
 2006-04-19T21:00:00,0.0,0.0,0.0,6.722028808888541,6.722028808888541,0.0,1.0,267200.2967566421,961921068.3239115,5533856228.357916,-1.29400988356604,-3.8,171.09695523669723,171.09695523669723,0.0,0.708334620034386,-3.8,-1.3571919144157765,-1.3571919144157765
 2006-04-19T22:00:00,0.0,0.0,0.0,6.722028808888541,6.722028808888541,0.0,1.0,253992.0195641697,914371270.4310108,5074701608.657986,-1.5015407853050855,-3.8,171.09695523669723,171.09695523669723,0.0,0.7905408728296486,-3.8,-1.5685073686870448,-1.5685073686870448
 2006-04-19T23:00:00,0.0,0.0,0.0,6.722028808888541,6.722028808888541,0.0,1.0,233503.14315145955,840611315.3452544,4339234933.88369,-1.8341116597324187,-3.8,171.09695523669723,171.09695523669723,0.0,0.8635820279440681,-3.8,-1.9057676855494785,-1.9057676855494785
 2006-04-20T00:00:00,0.0,0.0,0.0,6.722028808888541,6.722028808888541,0.0,1.0,213043.8070069985,766957705.2251947,3334330777.165056,-2.288816216213967,-3.8,171.09695523669723,171.09695523669723,0.0,0.9229426169086744,-3.8,-2.3640062732156544,-2.3640062732156544
 2006-04-20T01:00:00,0.0,0.0,0.0,6.722028808888541,6.722028808888541,0.0,1.0,204154.8666061512,734957519.7821442,2237924976.060513,-2.7853108791259698,-3.8,171.09695523669723,171.09695523669723,0.0,0.9653709351571508,-3.8,-2.860019853835911,-2.860019853835911
 2006-04-20T02:00:00,0.0,0.0,0.0,6.722028808888541,6.722028808888541,0.0,1.0,132648.21327686598,477533567.7967175,1325280144.8687592,-3.1989002990829984,-3.8,171.09695523669723,171.09695523669723,0.0,0.9913969616725512,-3.8,-3.26913094707896,-3.26913094707896
 2006-04-20T03:00:00,0.0,0.0,0.0,6.722028808888541,6.722028808888541,0.0,1.0,15619.63542169747,56230687.51811089,155941502.00429466,-3.548586268084853,-3.619327171731802,28.516159206116203,171.09695523669723,0.0,1.0,-3.671115253449958,-3.6114437081854978,-3.6114437081854978
 2006-04-20T04:00:00,0.0,0.0,0.0,6.722028808888541,6.722028808888541,0.0,1.0,0.0,0.0,0.0,-3.321661037355915,-3.321661037355915,0.0,171.09695523669723,0.0,1.0,-3.369549305032676,-3.369549305032676,-3.369549305032676
 2006-04-20T05:00:00,0.0,0.0,0.0,6.722048578632317,6.722048578632317,0.0,1.0,0.0,0.0,0.0,-3.0170380175696363,-3.0170380175696363,0.0,171.09695523669723,0.0,0.9997265215647632,-3.064001152729583,-3.064001152729583,-3.064001152729583
 2006-04-20T06:00:00,0.0,0.0,0.0,6.722065226695846,6.722065226695846,0.0,0.0,0.0,0.0,0.0,-2.7207585107680674,-2.7207585107680674,0.0,171.09695523669723,0.0,0.9992102584661272,-2.768638255928303,-2.768638255928303,-2.768638255928303
 2006-04-20T07:00:00,0.0,0.0,0.0,6.722065226695846,6.722065226695846,0.0,0.0,0.0,0.0,0.0,-2.418370230359227,-2.418370230359227,0.0,171.09695523669723,0.0,0.9986939953674914,-2.4651196243456224,-2.4651196243456224,-2.4651196243456224
 2006-04-20T08:00:00,0.0,0.0,0.0,6.722065226695846,6.722065226695846,0.0,0.0,0.0,0.0,0.0,-2.092938418895168,-2.092938418895168,0.0,171.09695523669723,0.0,0.9981777322688554,-2.139613315133527,-2.139613315133527,-2.139613315133527
 2006-04-20T09:00:00,0.0,0.0,0.0,6.722065226695846,6.722065226695846,0.0,0.0,0.0,0.0,0.0,-1.7927601603039955,-1.7927601603039955,0.0,171.09695523669723,0.0,0.9976614691702196,-1.840624296431173,-1.840624296431173,-1.840624296431173
 2006-04-20T10:00:00,0.0,0.0,0.0,6.722065226695846,6.722065226695846,0.0,0.0,0.0,0.0,0.0,-1.50557929752933,-1.50557929752933,0.0,171.09695523669723,0.0,0.9971452060715836,-1.5534409895503067,-1.5534409895503067,-1.5534409895503067
 2006-04-20T11:00:00,0.0,0.0,0.0,6.722065226695846,6.722065226695846,0.0,-1.0,0.0,0.0,0.0,-1.2184239193401618,-1.2184239193401618,0.0,171.09695523669723,0.0,0.9966289429729476,-1.266281390841825,-1.266281390841825,-1.266281390841825
 2006-04-20T12:00:00,0.0,0.0,0.0,6.722065226695846,6.722065226695846,0.0,-1.0,0.0,0.0,0.0,-0.9279489823004856,-0.9279489823004856,0.0,171.09695523669723,0.0,0.9961126798743116,-0.97556045275899,-0.97556045275899,-0.97556045275899
 2006-04-20T13:00:00,0.0,0.0,0.0,6.722065226695846,6.722065226695846,0.0,-1.0,0.0,0.0,0.0,-0.63729603941005,-0.63729603941005,0.0,171.09695523669723,0.0,0.9955964167756756,-0.6851451673018731,-0.6851451673018731,-0.6851451673018731
 2006-04-20T14:00:00,0.0,0.0,0.0,6.722065226695846,6.722065226695846,0.0,-1.0,0.0,0.0,0.0,-0.3502171164518963,-0.3502171164518963,0.0,171.09695523669723,0.0,0.9950801536770396,-0.3980618531896407,-0.3980618531896407,-0.3980618531896407
 2006-04-20T15:00:00,0.0,0.0,0.0,6.722065226695846,6.722065226695846,0.0,-1.0,0.0,0.0,0.0,-0.0598193829117296,-0.0598193829117296,0.0,171.09695523669723,0.0,0.9945638905784038,-0.1074182381022235,-0.1074182381022235,-0.1074182381022235
 2006-04-20T16:00:00,0.0,0.0,0.0,6.722065226695846,6.722065226695846,0.0,-1.0,0.0,0.0,0.0,0.2449363650215724,0.2449363650215724,0.0,171.09695523669723,0.0,0.9940476274797678,0.1978670796384108,0.1978670796384108,0.1978670796384108
 2006-04-20T17:00:00,0.0,0.0,0.0,6.722065226695846,6.722065226695846,0.0,0.0,0.0,0.0,0.0,0.5396877717232417,0.5396877717232417,0.0,171.09695523669723,0.0,0.993531364381132,0.4918533072622879,0.4918533072622879,0.4918533072622879
 2006-04-20T18:00:00,0.0,0.0,0.0,6.722065226695846,6.722065226695846,0.0,0.0,0.0,0.0,0.0,0.8266838620240985,0.8266838620240985,0.0,171.09695523669723,0.0,0.993015101282496,0.7788523312963167,0.7788523312963167,0.7788523312963167
 2006-04-20T19:00:00,0.0,0.0,0.0,6.722065226695846,6.722065226695846,0.0,0.0,0.0,0.0,0.0,1.113663368251549,1.113663368251549,0.0,171.09695523669723,0.0,0.99249883818386,1.0658346021861531,1.0658346021861531,1.0658346021861531
 2006-04-20T20:00:00,0.0,0.0,0.0,6.722065226695846,6.722065226695846,0.0,1.0,0.0,0.0,0.0,1.4006263011900888,1.4006263011900888,0.0,171.09695523669723,0.0,0.991982575085224,1.3528002956705996,1.3528002956705996,1.3528002956705996
 2006-04-20T21:00:00,0.0,0.0,0.0,6.722065226695846,6.722065226695846,0.0,1.0,0.0,0.0,0.0,1.7048058390690464,1.7048058390690464,0.0,171.09695523669723,0.0,0.991466311986588,1.6579009579812516,1.6579009579812516,1.6579009579812516
 2006-04-20T22:00:00,0.0,0.0,0.0,6.722065226695846,6.722065226695846,0.0,1.0,0.0,0.0,0.0,2.0006997958314066,2.0006997958314066,0.0,171.09695523669723,0.0,0.990950048887952,1.9528793926917103,1.9528793926917103,1.9528793926917103
 2006-04-20T23:00:00,0.0,0.0,0.0,6.722065226695846,6.722065226695846,0.0,1.0,0.0,0.0,0.0,2.2876116190138096,2.2876116190138096,0.0,171.09695523669723,0.0,0.9904337857893162,2.239794125101903,2.239794125101903,2.239794125101903
 2006-04-21T00:00:00,0.0,0.0,0.0,6.722065226695846,6.722065226695846,0.0,1.0,0.0,0.0,0.0,2.574506970799072,2.574506970799072,0.0,171.09695523669723,0.0,0.9899175226906802,2.526692222567075,2.526692222567075,2.526692222567075
 2006-04-21T01:00:00,0.0,0.0,0.0,6.722065226695846,6.722065226695846,0.0,1.0,0.0,0.0,0.0,2.861385861879107,2.861385861879107,0.0,171.09695523669723,0.0,0.9894012595920444,2.8135738554915406,2.8135738554915406,2.8135738554915406
 2006-04-21T02:00:00,0.0,0.0,0.0,6.722065226695846,6.722065226695846,0.0,1.0,0.0,0.0,0.0,3.148248313414779,3.148248313414779,0.0,171.09695523669723,0.0,0.9888849964934084,3.1004390457755626,3.1004390457755626,3.1004390457755626
 2006-04-21T03:00:00,0.0,0.0,0.0,6.722065226695846,6.722065226695846,0.0,1.0,0.0,0.0,0.0,3.43509434511612,3.43509434511612,0.0,171.09695523669723,0.0,0.9883687333947724,3.387287812039654,3.387287812039654,3.387287812039654
 2006-04-21T04:00:00,0.0,0.0,0.0,6.722065226695846,6.722065226695846,0.0,1.0,0.0,0.0,0.0,3.721923985788139,3.721923985788139,0.0,171.09695523669723,0.0,0.9878524702961364,3.674120183371447,3.674120183371447,3.674120183371447
 2006-04-21T05:00:00,0.0,0.0,0.0,6.722065226695846,6.722065226695846,0.0,1.0,0.0,0.0,0.0,4.026958049962602,4.026958049962602,0.0,171.09695523669726,0.0,0.9873362071975006,3.980143584083992,3.980143584083992,3.980143584083992
 2006-04-21T06:00:00,0.0,0.0,0.0,6.722065226695846,6.722065226695846,0.0,0.0,0.0,0.0,0.0,4.323674098845368,4.323674098845368,0.0,171.09695523669723,0.0,0.9868199440988644,4.275875734425254,4.275875734425254,4.275875734425254
 2006-04-21T07:00:00,0.0,0.0,0.0,6.722075971622094,6.722075971622094,0.0,0.0,0.0,0.0,0.0,4.624619262397682,4.624619262397682,0.0,171.09695523669723,0.0,0.9863036810002286,4.577590802411864,4.577590802411864,4.577590802411864
 2006-04-21T08:00:00,0.0,0.0,0.0,6.722108206377883,6.722108206377883,0.0,0.0,0.0,0.0,0.0,4.919115178275368,4.919115178275368,0.0,171.09695523669723,0.0,0.9857874179015926,4.871322551134995,4.871322551134995,4.871322551134995
 2006-04-21T09:00:00,0.0,0.0,0.0,6.722108206377883,6.722108206377883,0.0,0.0,0.0,0.0,0.0,5.205861769089345,5.205861769089345,0.0,171.09695523669723,0.0,0.9852711548029568,5.15807155793668,5.15807155793668,5.15807155793668
 2006-04-21T10:00:00,0.0,0.0,0.0,6.722108206377883,6.722108206377883,0.0,0.0,0.0,0.0,0.0,5.492595856135819,5.492595856135819,0.0,171.09695523669723,0.0,0.9847548917043208,5.44480769596915,5.44480769596915,5.44480769596915
 2006-04-21T11:00:00,0.0,0.0,0.0,6.722108206377883,6.722108206377883,0.0,-1.0,0.0,0.0,0.0,5.779317650332881,5.779317650332881,0.0,171.09695523669723,0.0,0.9842386286056848,5.731531537246429,5.731531537246429,5.731531537246429
 2006-04-21T12:00:00,0.0,0.0,0.0,6.722108206377883,6.722108206377883,0.0,-1.0,0.0,0.0,0.0,6.066027176128315,6.066027176128315,0.0,171.09695523669723,0.0,0.9837223655070488,6.018243106471054,6.018243106471054,6.018243106471054
 2006-04-21T13:00:00,0.0,0.0,0.0,6.722108206377883,6.722108206377883,0.0,-1.0,0.0,0.0,0.0,6.352724452143893,6.352724452143893,0.0,171.09695523669723,0.0,0.9832061024084128,6.304942422173944,6.304942422173944,6.304942422173944
 2006-04-21T14:00:00,0.0,0.0,0.0,6.722108206377883,6.722108206377883,0.0,-1.0,0.0,0.0,0.0,6.637918685666435,6.637918685666435,0.0,171.09695523669723,0.0474520374469933,0.9826789424241796,6.591629510759902,6.589768259702438,5.473116284925694
 2006-04-21T15:00:00,0.0,0.0,0.0,6.722108206377883,6.722108206377883,0.0,-1.0,0.0,0.0,0.0,6.757507420446546,6.757507420446546,0.0,171.09695523669723,1.4311508110779405,0.980970096862576,6.756259660327904,6.699745281161036,0.0
 2006-04-21T16:00:00,0.0,0.0,0.0,6.722108206377883,6.722108206377883,0.0,-1.0,0.0,0.0,0.0,6.757649256940336,6.757649256940336,0.0,171.09695523669723,1.4638111744936948,0.9784238109671808,6.757648375047816,6.699833657256993,0.0
 2006-04-21T17:00:00,0.0,0.0,0.0,6.722108206377883,6.722108206377883,0.0,0.0,14798.156383289072,53273362.97984067,149708842.9054193,6.767366026289321,6.7,171.09695523669723,171.09695523669723,0.0,0.9770594939459282,6.709567573010155,6.709567573010155,6.709567573010155
 2006-04-21T18:00:00,0.0,0.0,0.0,6.722108206377883,6.722108206377883,0.0,0.0,12709.808839333677,45755311.82160123,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9765432308472922,6.7,6.7,6.7
 2006-04-21T19:00:00,0.0,0.0,0.0,6.722108206377883,6.722108206377883,0.0,0.0,12724.725669832886,45809012.41139839,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9760269677486564,6.7,6.7,6.7
 2006-04-21T20:00:00,0.0,0.0,0.0,6.722108206377883,6.722108206377883,0.0,1.0,12729.42624358528,45825934.476907015,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9755107046500204,6.7,6.7,6.7
 2006-04-21T21:00:00,0.0,0.0,0.0,6.722108206377883,6.722108206377883,0.0,1.0,12731.076665477627,45831875.995719455,128483330.9309304,6.7578155786979694,6.7,171.09695523669723,171.09695523669723,0.0,0.9749944415513844,6.7,6.7,6.7
 2006-04-21T22:00:00,0.0,0.0,0.0,6.722108206377883,6.722108206377883,0.0,1.0,12716.082358244525,45777896.4896803,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9744781784527484,6.7,6.7,6.7
 2006-04-21T23:00:00,0.0,0.0,0.0,6.722108206377883,6.722108206377883,0.0,1.0,12718.908069994744,45788069.05198107,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9739619153541124,6.7,6.7,6.7
 2006-04-22T00:00:00,0.0,0.0,0.0,6.722108206377883,6.722108206377883,0.0,1.0,12726.59809527949,45815753.14300617,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9734456522554764,6.7,6.7,6.7
 2006-04-22T01:00:00,0.0,0.0,0.0,6.722108206377883,6.722108206377883,0.0,1.0,12728.712649538864,45823365.53833991,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9729293891568406,6.7,6.7,6.7
 2006-04-22T02:00:00,0.0,0.0,0.0,6.722108206377883,6.722108206377883,0.0,1.0,12729.459158015132,45826052.96885447,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9724131260582046,6.7,6.7,6.7
 2006-04-22T03:00:00,0.0,0.0,0.0,6.722108206377883,6.722108206377883,0.0,1.0,12726.358145794724,45814889.324861005,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9718968629595688,6.7,6.7,6.7
 2006-04-22T04:00:00,0.0,0.0,0.0,6.722108206377883,6.722108206377883,0.0,1.0,12716.610470113985,45779797.69241035,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9713805998609328,6.7,6.7,6.7
 2006-04-22T05:00:00,0.0,0.0,0.0,6.722124663900705,6.722124663900705,0.0,1.0,12711.820349750938,45762553.25910338,128484540.489223,6.757816122981122,6.7,171.09695523669726,171.09695523669726,0.0,0.9708643367622968,6.7,6.7,6.7
 2006-04-22T06:00:00,0.0,0.0,0.0,6.722149958324564,6.722149958324564,0.0,0.0,12715.370882160734,45775335.17577865,128487828.13301805,6.757817602371696,6.7,171.09695523669723,171.09695523669723,0.0,0.9703480736636608,6.7,6.7,6.7
 2006-04-22T07:00:00,0.0,0.0,0.0,6.722262677109955,6.722262677109955,0.0,0.0,12712.096545776802,45763547.564796485,128483833.40331,6.75781580480303,6.7,171.09695523669723,171.09695523669723,0.0,0.9698318105650248,6.7,6.7,6.7
 2006-04-22T08:00:00,0.0,0.0,0.0,6.722262677109955,6.722262677109955,0.0,0.0,12713.197206375777,45767509.9429528,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9693155474663888,6.7,6.7,6.7
 2006-04-22T09:00:00,0.0,0.0,0.0,6.722262677109955,6.722262677109955,0.0,0.0,12713.138763249764,45767299.547699146,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.968799284367753,6.7,6.7,6.7
 2006-04-22T10:00:00,0.0,0.0,0.0,6.722262677109955,6.722262677109955,0.0,0.0,12712.444428027511,45764799.94089904,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.968283021269117,6.7,6.7,6.7
 2006-04-22T11:00:00,0.0,0.0,0.0,6.722262677109955,6.722262677109955,0.0,-1.0,0.0,0.0,0.0,6.75773564221624,6.75773564221624,0.0,171.09695523669723,1.2198457060742685,0.9669199597079962,6.748099747510678,6.699920186728709,1.1166666666666667
 2006-04-22T12:00:00,0.0,0.0,0.0,6.722262677109955,6.722262677109955,0.0,-1.0,0.0,0.0,0.0,6.757823456303435,6.757823456303435,0.0,171.09695523669723,1.4638225836363363,0.9643733605999222,6.757824141930854,6.700007475455297,0.0
 2006-04-22T13:00:00,0.0,0.0,0.0,6.722262677109955,6.722262677109955,0.0,-1.0,0.0,0.0,0.0,6.757819539171545,6.757819539171545,0.0,171.09695523669723,1.46372816836466,0.9618261293676086,6.75781743827591,6.70000455826533,0.0
 2006-04-22T14:00:00,0.0,0.0,0.0,6.722262677109955,6.722262677109955,0.0,-1.0,0.0,0.0,0.0,6.757493740665532,6.757493740665532,0.0,171.09695523669723,1.466187966308263,0.9592768110801334,6.757567502729761,6.699659594345497,0.0
 2006-04-22T15:00:00,0.0,0.0,0.0,6.722262677109955,6.722262677109955,0.0,-1.0,0.0,0.0,0.0,6.7578051667397565,6.7578051667397565,0.0,171.09695523669723,1.4610740913209677,0.956732093120634,6.757715606465285,6.700008418865199,0.0
 2006-04-22T16:00:00,0.0,0.0,0.0,6.722262677109955,6.722262677109955,0.0,-1.0,0.0,0.0,0.0,6.7576418062649095,6.7576418062649095,0.0,171.09695523669723,1.4638811436514965,0.954183697845356,6.75764364757143,6.699826203342657,0.0
 2006-04-22T17:00:00,0.0,0.0,0.0,6.722262677109955,6.722262677109955,0.0,0.0,14832.256082807906,53396121.89810847,149902113.7390128,6.7674529309491005,6.7,171.09695523669726,171.09695523669726,0.0,0.9528224865136704,6.709636867499029,6.709636867499029,6.709636867499029
 2006-04-22T18:00:00,0.0,0.0,0.0,6.722262677109956,6.722262677109956,0.0,0.0,12711.38967348678,45761002.82455239,128483330.95669314,6.757815578709562,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9523062234150346,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-22T19:00:00,0.0,0.0,0.0,6.722262677109955,6.722262677109955,0.0,0.0,12716.736774253384,45780252.38731219,128483330.90786076,6.757815578687588,6.7,171.09695523669723,171.09695523669723,0.0,0.9517899603163984,6.7,6.7,6.7
 2006-04-22T20:00:00,0.0,0.0,0.0,6.722262677109955,6.722262677109955,0.0,1.0,12712.98552918144,45766747.90505318,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9512736972177626,6.7,6.7,6.7
 2006-04-22T21:00:00,0.0,0.0,0.0,6.722262677109955,6.722262677109955,0.0,1.0,12714.304338126278,45771495.6172546,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9507574341191266,6.7,6.7,6.7
 2006-04-22T22:00:00,0.0,0.0,0.0,6.722262677109955,6.722262677109955,0.0,1.0,12713.602156059147,45768967.761812925,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9502411710204908,6.7,6.7,6.7
 2006-04-22T23:00:00,0.0,0.0,0.0,6.722262677109955,6.722262677109955,0.0,1.0,245291.69898677943,883050116.3524061,4772278302.778556,0.2775036698041882,-1.880559489436089,171.09695523669723,171.09695523669723,0.0,0.9387185971830602,-0.1305594894360893,-0.108093891554299,-0.108093891554299
 2006-04-23T00:00:00,0.0,0.0,0.0,6.722262677109955,6.722262677109955,0.0,1.0,196001.85390164857,705606674.0459349,2054075056.88436,-2.8686047131177705,-3.8,171.09695523669723,171.09695523669723,0.0,0.9711474911752768,-3.8,-2.9427318812580627,-2.9427318812580627
 2006-04-23T01:00:00,0.0,0.0,0.0,6.722262677109955,6.722262677109955,0.0,1.0,119641.78595883322,430710429.4517996,1196843319.5488887,-3.257127570832859,-3.8,171.09695523669723,171.09695523669723,0.0,0.9944277177183806,-3.8,-3.326262392386196,-3.326262392386196
 2006-04-23T02:00:00,0.0,0.0,0.0,6.722262677109955,6.722262677109955,0.0,1.0,0.0,0.0,0.0,-3.560009267073571,-3.560009267073571,0.0,171.09695523669723,0.0,1.0,-3.619705169271253,-3.619705169271253,-3.619705169271253
 2006-04-23T03:00:00,0.0,0.0,0.0,6.722262677109955,6.722262677109955,0.0,1.0,0.0,0.0,0.0,-3.2685534538995547,-3.2685534538995547,0.0,171.09695523669723,0.0,1.0,-3.3158534109555937,-3.3158534109555937,-3.3158534109555937
 2006-04-23T04:00:00,0.0,0.0,0.0,6.722262677109955,6.722262677109955,0.0,1.0,0.0,0.0,0.0,-2.947541127723527,-2.947541127723527,0.0,171.09695523669723,0.0,0.9997922773288336,-2.9938353225935206,-2.9938353225935206,-2.9938353225935206
 2006-04-23T05:00:00,0.0,0.0,0.0,6.722262677109957,6.722262677109957,0.0,1.0,0.0,0.0,0.0,-2.6149854916741915,-2.6149854916741915,0.0,171.09695523669726,0.0,0.9992774916208508,-2.6612114819950627,-2.6612114819950627,-2.6612114819950627
 2006-04-23T06:00:00,0.0,0.0,0.0,6.722262677109957,6.722262677109957,0.0,0.0,0.0,0.0,0.0,-2.2735105016673702,-2.2735105016673702,0.0,171.09695523669726,0.0,0.9987612285222148,-2.3193336602788825,-2.3193336602788825,-2.3193336602788825
 2006-04-23T07:00:00,0.0,0.0,0.0,6.722264701263346,6.722264701263346,0.0,0.0,0.0,0.0,0.0,-1.9282036436785923,-1.9282036436785923,0.0,171.09695523669723,0.0,0.9982449654235784,-1.974033532600064,-1.974033532600064,-1.974033532600064
 2006-04-23T08:00:00,0.0,0.0,0.0,6.722274113773465,6.722274113773465,0.0,0.0,0.0,0.0,0.0,-1.5819501838376404,-1.5819501838376404,0.0,171.09695523669726,0.0,0.9977287023249428,-1.6277304347911377,-1.6277304347911377,-1.6277304347911377
 2006-04-23T09:00:00,0.0,0.0,0.0,6.722274113773465,6.722274113773465,0.0,0.0,0.0,0.0,0.0,-1.2353695948919554,-1.2353695948919554,0.0,171.09695523669726,0.0,0.9972124392263068,-1.281144973799334,-1.281144973799334,-1.281144973799334
 2006-04-23T10:00:00,0.0,0.0,0.0,6.722274113773465,6.722274113773465,0.0,0.0,0.0,0.0,0.0,-0.8912261697002858,-0.8912261697002858,0.0,171.09695523669723,0.0,0.9966961761276708,-0.9372672444040184,-0.9372672444040184,-0.9372672444040184
 2006-04-23T11:00:00,4366.491034646189,15719367.72472628,44077077.96843852,6.722654636372288,6.703738298071207,51.423213989238434,-1.0,0.0,0.0,0.0,-0.5569549008330563,-0.5569549008330563,0.0,171.09695523669723,0.0,0.9961799130290347,-0.603674007349197,-0.603674007349197,-0.603674007349197
 2006-04-23T12:00:00,36390.699768505925,131006519.1666213,385572594.9538438,6.848201115230058,6.682701024362834,138.84267777094377,-1.0,0.0,0.0,0.0,0.0214761362398228,0.0214761362398228,0.0,171.09695523669723,0.0,0.9956636499303992,-0.1373290368115237,-0.1373290368115237,-0.1373290368115237
 2006-04-23T13:00:00,93837.80389668736,337816094.0280745,1080957996.030518,7.232114158926311,6.768064653093087,118.2733921752484,-1.0,0.0,0.0,0.0,3.602949228657715,3.602949228657715,0.0,171.09695523669726,0.0,0.995147386831763,3.244147140406605,3.244147140406605,3.244147140406605
 2006-04-23T14:00:00,126497.45349370228,455390832.5773281,1531629830.0255551,7.371569554283309,6.714019689726165,110.55991007686264,-1.0,0.0,0.0,0.0,6.281585464334666,6.281585464334666,0.0,171.09695523669723,5.423630531965888,0.9918802882577348,5.917238823890092,5.668858823553165,2.319271520639067
 2006-04-23T15:00:00,195611.62597607195,704201853.513859,2471523233.5181327,7.727752600291802,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,7.812517804422143,7.812517804422143,0.0,171.09695523669726,23.83230548695329,0.9621130221994209,7.804730008971949,6.700031776599436,0.0030072817647181
 2006-04-23T16:00:00,137075.63980323766,493472303.29165566,1642602940.60638,7.393796490504354,6.688615407480039,133.7003563720199,-1.0,0.0,0.0,0.0,7.447962593928306,7.447962593928306,0.0,171.09695523669726,19.87314383546021,0.9260082212749586,7.613699660040008,6.699970584362956,0.0040114750166453
 2006-04-23T17:00:00,83759.10729695045,301532786.26902163,1009593166.180685,7.182229303695003,6.74879786640075,77.13482098385765,0.0,91571.12192547345,329656038.9317044,1286647304.6158955,7.278384865605484,6.7,171.09695523669726,171.09695523669726,0.0,0.913415435779476,6.792947051848614,6.792947051848614,6.792947051848614
 2006-04-23T18:00:00,0.0,0.0,0.0,6.830929066134812,6.830929066134812,0.0,0.0,12720.807782666672,45794908.017600015,128483330.94370836,6.75781557870372,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9128991726808404,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-23T19:00:00,0.0,0.0,0.0,6.830929066134812,6.830929066134812,0.0,0.0,12708.546063366435,45750765.828119166,128483330.90786076,6.757815578687588,6.7,171.09695523669723,171.09695523669723,0.0,0.9123829095822046,6.7,6.7,6.7
 2006-04-23T20:00:00,0.0,0.0,0.0,6.830929066134812,6.830929066134812,0.0,1.0,284755.9377254191,1025121375.8115088,5750561701.404263,-1.0039254426565762,-3.6049418069779,171.09695523669723,171.09695523669723,0.0,0.9073057267369252,-1.8549418069779,-1.380986887490602,-1.380986887490602
 2006-04-23T21:00:00,0.0,0.0,0.0,6.830929066134812,6.830929066134812,0.0,1.0,211429.1910288912,761145087.7040081,2560715310.736171,-2.6390971679883104,-3.8,171.09695523669723,171.09695523669723,0.0,0.954434284065,-3.8,-2.714464312512053,-2.714464312512053
 2006-04-23T22:00:00,0.0,0.0,0.0,6.830929066134812,6.830929066134812,0.0,1.0,157186.9343564315,565872963.6831534,1567868913.8976488,-3.0889370836456043,-3.8,171.09695523669723,171.09695523669723,0.0,0.9850799531275474,-3.8,-3.160758384693507,-3.160758384693507
 2006-04-23T23:00:00,0.0,0.0,0.0,6.830929066134812,6.830929066134812,0.0,1.0,50692.87053438501,182494333.92378604,506656570.96342593,-3.485688189543947,-3.715519263477903,85.54847761834861,171.09695523669723,0.0,0.999322835052616,-3.7511751325400335,-3.555078582433376,-3.555078582433376
 2006-04-24T00:00:00,0.0,0.0,0.0,6.830929066134812,6.830929066134812,0.0,1.0,0.0,0.0,0.0,-3.418591050048928,-3.418591050048928,0.0,171.09695523669723,0.0,1.0,-3.4664574780163595,-3.4664574780163595,-3.4664574780163595
 2006-04-24T01:00:00,0.0,0.0,0.0,6.830929066134812,6.830929066134812,0.0,1.0,0.0,0.0,0.0,-3.131264350503601,-3.131264350503601,0.0,171.09695523669723,0.0,1.0,-3.179150008386754,-3.179150008386754,-3.179150008386754
 2006-04-24T02:00:00,0.0,0.0,0.0,6.830929066134812,6.830929066134812,0.0,1.0,0.0,0.0,0.0,-2.8439652634882235,-2.8439652634882235,0.0,171.09695523669723,0.0,0.999780793676868,-2.891846676318725,-2.891846676318725,-2.891846676318725
 2006-04-24T03:00:00,0.0,0.0,0.0,6.830929066134812,6.830929066134812,0.0,1.0,0.0,0.0,0.0,-2.5566916309400827,-2.5566916309400827,0.0,171.09695523669723,0.0,0.9992645305782318,-2.604568803170922,-2.604568803170922,-2.604568803170922
 2006-04-24T04:00:00,0.0,0.0,0.0,6.830929066134812,6.830929066134812,0.0,1.0,0.0,0.0,0.0,-2.269443421218344,-2.269443421218344,0.0,171.09695523669723,0.0,0.998748267479596,-2.317316358577131,-2.317316358577131,-2.317316358577131
 2006-04-24T05:00:00,5733.533321743883,20640719.95827797,57980772.47830059,6.801058405775184,6.776174932978772,51.423213989238434,1.0,0.0,0.0,0.0,-1.9599114927834145,-1.9599114927834145,0.0,171.09695523669726,0.0,0.99823200438096,-2.0117339776152794,-2.0117339776152794,-2.0117339776152794
 2006-04-24T06:00:00,88287.96457696438,317836672.4770718,890188551.9294093,7.048772566221651,6.666666666666689,154.2696419677153,0.0,0.0,0.0,0.0,-0.9420234614671495,-0.9420234614671495,0.0,171.09695523669723,0.0,0.9977157412823242,-1.2845157366056736,-1.2845157366056736,-1.2845157366056736
 2006-04-24T07:00:00,210926.87231666612,759336740.3399982,2177367200.0069475,7.601391914351846,6.666666666666692,154.2696419677153,0.0,0.0,0.0,0.0,3.636595044235019,3.636595044235019,0.0,171.09695523669723,0.0,0.997199478183688,2.8534912693510925,2.8534912693510925,2.8534912693510925
 2006-04-24T08:00:00,220427.9567004376,793540644.1215751,2688510490.054068,7.820904759402151,6.66666666666669,154.2696419677153,0.0,196987.6184748856,709155426.5095884,2356691527.1174564,7.759570962473472,6.7,171.09695523669723,171.09695523669723,0.0,0.9966832150850524,6.603627108789751,6.603627108789751,6.603627108789751
 2006-04-24T09:00:00,220427.9567004376,793540644.1215751,2999961058.455562,7.954674427288707,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3004058614.2721834,8.050425887022323,6.7,171.09695523669723,171.09695523669723,0.0,0.996166951986416,6.7,6.7,6.7
 2006-04-24T10:00:00,220427.9567004376,793540644.1215751,3401991023.578001,8.127367500700293,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3407176908.181584,8.231424436236106,6.7,171.09695523669723,171.09695523669723,0.0,0.9956506888877804,6.7,6.7,6.7
 2006-04-24T11:00:00,220984.5323324914,795544316.3969691,3702749476.2304144,8.256570574980055,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.36703990974313,8.36703990974313,0.0,171.09695523669723,28.40283300556494,0.9709146073518712,8.085643266291072,6.700011991769739,1.129986058974337
 2006-04-24T12:00:00,220904.83644357903,795257411.1968846,3711097983.69724,8.260157125322932,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.370918521147656,8.370918521147656,0.0,171.09695523669723,34.35546837726307,0.9114295726416602,8.374713197120615,6.70000420317676,0.034454840783364
 2006-04-24T13:00:00,223036.9527515582,802933029.9056094,3787408926.025527,8.292941803068134,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.405422652659494,8.405422652659494,0.0,171.09695523669723,34.806738584440915,0.8519557302200429,8.39361978659248,6.699993268476477,0.0684618405849928
 2006-04-24T14:00:00,230420.83037394835,829514989.346214,4040127350.051141,8.40151969932654,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.51912152871312,8.51912152871312,0.0,171.09695523669723,36.7767080444391,0.7899327720023929,8.496733611816488,6.70000736932181,0.1380670415660917
 2006-04-24T15:00:00,237311.48673600864,854321352.249631,4267246449.1241646,8.49910521217383,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.621397859920187,8.621397859920187,0.0,171.09695523669723,39.04123195756222,0.7236592134642486,8.610994726243776,6.699968350066993,0.2359399652778432
 2006-04-24T16:00:00,230549.1862944037,829977070.6598535,4003619984.052687,8.385833814697445,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.502780277766515,8.502780277766515,0.0,171.09695523669723,37.69928904801876,0.6571487677018248,8.524136916743066,6.699992728339542,0.2460863366950242
 2006-04-24T17:00:00,162405.4380195935,584659576.8705367,2211531883.131577,7.6161645331244285,6.66666666666669,154.2696419677153,0.0,179825.73006129215,647372628.2206519,2888380353.9464006,7.997702348166164,6.7,171.09695523669723,171.09695523669723,0.0,0.6302279711482625,7.000839245142605,7.000839245142605,7.000839245142605
 2006-04-24T18:00:00,2555.902340236428,9201248.424851138,25785021.52210463,6.731344320544463,6.720278256636193,25.711606994619217,0.0,13187.358950341746,47474492.22123029,133264846.08394292,6.759967074540839,6.7,171.09695523669723,171.09695523669723,0.0,0.6297117080496265,6.7,6.7,6.7
 2006-04-24T19:00:00,0.0,0.0,0.0,6.7310020177741245,6.7310020177741245,0.0,0.0,12715.297840207328,45775072.22474638,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.6291954449509906,6.7,6.7,6.7
 2006-04-24T20:00:00,0.0,0.0,0.0,6.7310020177741245,6.7310020177741245,0.0,1.0,333870.261541144,1201932941.548118,7527260948.333363,-0.0978673797558411,-3.5015029439106726,171.09695523669723,171.09695523669723,0.0,0.6390567951461174,-1.751502943910672,-0.4357550738466501,-0.4357550738466501
 2006-04-24T21:00:00,0.0,0.0,0.0,6.7310020177741245,6.7310020177741245,0.0,1.0,265163.09243088856,954587132.7511988,5463763955.668246,-1.325685804099113,-3.8,171.09695523669723,171.09695523669723,0.0,0.7246755894554818,-3.8,-1.3894865445886513,-1.3894865445886513
 2006-04-24T22:00:00,0.0,0.0,0.0,6.7310020177741245,6.7310020177741245,0.0,1.0,250635.86467870857,902289112.8433508,4956215056.079076,-1.5551067507440657,-3.8,171.09695523669723,171.09695523669723,0.0,0.8054486352460285,-3.8,-1.622943339915654,-1.622943339915654
 2006-04-24T23:00:00,0.0,0.0,0.0,6.7310020177741245,6.7310020177741245,0.0,1.0,228739.762043032,823463143.3549151,4163936129.0636463,-1.913407247360404,-3.8,171.09695523669723,171.09695523669723,0.0,0.8762063953692335,-3.8,-1.985927171300412,-1.985927171300412
 2006-04-25T00:00:00,0.0,0.0,0.0,6.7310020177741245,6.7310020177741245,0.0,1.0,211728.82950536252,762223786.2193053,3121935583.7404466,-2.3849654497898167,-3.8,171.09695523669723,171.09695523669723,0.0,0.9324725088299742,-3.8,-2.4604388683576057,-2.4604388683576057
 2006-04-25T01:00:00,0.0,0.0,0.0,6.7310020177741245,6.7310020177741245,0.0,1.0,195360.8254341638,703298971.5629897,2040487903.425968,-2.874760866790547,-3.8,171.09695523669723,171.09695523669723,0.0,0.971562485944505,-3.8,-2.948838896014077,-2.948838896014077
 2006-04-25T02:00:00,0.0,0.0,0.0,6.7310020177741245,6.7310020177741245,0.0,1.0,118736.87170320316,427452738.1315314,1187675116.8080878,-3.261284210393511,-3.8,171.09695523669723,171.09695523669723,0.0,0.9946277678444132,-3.8,-3.3303267150213363,-3.3303267150213363
 2006-04-25T03:00:00,0.0,0.0,0.0,6.7310020177741245,6.7310020177741245,0.0,1.0,0.0,0.0,0.0,-3.560501209448653,-3.560501209448653,0.0,171.09695523669723,0.0,1.0,-3.620116876973236,-3.620116876973236,-3.620116876973236
 2006-04-25T04:00:00,0.0,0.0,0.0,6.7310020177741245,6.7310020177741245,0.0,1.0,0.0,0.0,0.0,-3.274696614513501,-3.274696614513501,0.0,171.09695523669723,0.0,1.0,-3.322584407836047,-3.322584407836047,-3.322584407836047
 2006-04-25T05:00:00,0.0,0.0,0.0,6.731032926009547,6.731032926009547,0.0,1.0,0.0,0.0,0.0,-2.9700323041531025,-2.9700323041531025,0.0,171.09695523669726,0.0,0.9999156969502492,-3.0169922406282423,-3.0169922406282423,-3.0169922406282423
 2006-04-25T06:00:00,0.0,0.0,0.0,6.731058460771315,6.731058460771315,0.0,0.0,0.0,0.0,0.0,-2.666953674993426,-2.666953674993426,0.0,171.09695523669723,0.0,0.9994441965765216,-2.713948395066218,-2.713948395066218,-2.713948395066218
 2006-04-25T07:00:00,0.0,0.0,0.0,6.731058460771315,6.731058460771315,0.0,0.0,0.0,0.0,0.0,-2.3370725933796352,-2.3370725933796352,0.0,171.09695523669723,0.0,0.9989279334778858,-2.383606799150027,-2.383606799150027,-2.383606799150027
 2006-04-25T08:00:00,0.0,0.0,0.0,6.731058460771315,6.731058460771315,0.0,0.0,0.0,0.0,0.0,-2.035727300798499,-2.035727300798499,0.0,171.09695523669723,0.0,0.9984116703792496,-2.083595012495409,-2.083595012495409,-2.083595012495409
 2006-04-25T09:00:00,0.0,0.0,0.0,6.731058460771315,6.731058460771315,0.0,0.0,0.0,0.0,0.0,-1.7485249885381935,-1.7485249885381935,0.0,171.09695523669723,0.0,0.9978954072806138,-1.7963902533989575,-1.7963902533989575,-1.7963902533989575
 2006-04-25T10:00:00,0.0,0.0,0.0,6.731059117793902,6.731059117793902,0.0,0.0,0.0,0.0,0.0,-1.46134806062239,-1.46134806062239,0.0,171.09695523669723,0.0,0.9973791441819778,-1.5092092266184778,-1.5092092266184778,-1.5092092266184778
 2006-04-25T11:00:00,10589.273008432268,38121382.830356166,107072354.13557096,6.73409271603509,6.688140803466058,102.84642797847688,-1.0,0.0,0.0,0.0,-1.1540022391185658,-1.1540022391185658,0.0,171.09695523669723,0.0,0.996862881083342,-1.2101951834767288,-1.2101951834767288,-1.2101951834767288
 2006-04-25T12:00:00,29063.18776012499,104627475.93644996,293723047.1677329,6.792725376927758,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,-0.6383344092086324,-0.6383344092086324,0.0,171.09695523669723,0.0,0.996346617984706,-0.7494978923553014,-0.7494978923553014,-0.7494978923553014
 2006-04-25T13:00:00,45428.53114292718,163542712.11453786,459584639.0711712,6.863913665368852,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,0.2708387530956704,0.2708387530956704,0.0,171.09695523669723,0.0,0.99583035488607,0.1017059940149785,0.1017059940149785,0.1017059940149785
 2006-04-25T14:00:00,52319.17777645065,188349039.9952224,528795411.0588253,6.893620027291654,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,1.5476727067342195,1.5476727067342195,0.0,171.09695523669723,0.0,0.995314091787434,1.354850704825911,1.354850704825911,1.354850704825911
 2006-04-25T15:00:00,53171.344679920345,191416840.84771323,537372245.471979,6.897301396923544,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,2.7466172018654937,2.7466172018654937,0.0,171.09695523669723,0.0,0.994797828688798,2.548378876145826,2.548378876145826,2.548378876145826
 2006-04-25T16:00:00,42449.11052353822,152816797.88473758,429631966.61437565,6.851057626255545,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,3.8171983256408697,3.8171983256408697,0.0,171.09695523669723,0.0,0.994281565590162,3.660709740733557,3.660709740733557,3.660709740733557
 2006-04-25T17:00:00,18277.58013246433,65799288.4768716,184887970.4427227,6.755231845378397,6.67588316370554,128.55803497309608,0.0,0.0,0.0,0.0,4.508911341366812,4.508911341366812,0.0,171.09695523669723,0.0,0.9937653024915262,4.436509277111045,4.436509277111045,4.436509277111045
 2006-04-25T18:00:00,0.0,0.0,0.0,6.721973373534922,6.721973373534922,0.0,0.0,0.0,0.0,0.0,4.860800864317298,4.860800864317298,0.0,171.09695523669723,0.0,0.9932490393928902,4.814483092822122,4.814483092822122,4.814483092822122
 2006-04-25T19:00:00,0.0,0.0,0.0,6.721973923287567,6.721973923287567,0.0,0.0,0.0,0.0,0.0,5.1668575150360425,5.1668575150360425,0.0,171.09695523669723,0.0,0.9927327762942544,5.119049958949485,5.119049958949485,5.119049958949485
 2006-04-25T20:00:00,0.0,0.0,0.0,6.722021383768738,6.722021383768738,0.0,1.0,0.0,0.0,0.0,5.453596316164966,5.453596316164966,0.0,171.09695523669723,0.0,0.9922165131956184,5.405806914267175,5.405806914267175,5.405806914267175
 2006-04-25T21:00:00,0.0,0.0,0.0,6.722040218532178,6.722040218532178,0.0,1.0,0.0,0.0,0.0,5.757222830121428,5.757222830121428,0.0,171.09695523669723,0.0,0.9917002500969824,5.710338359563136,5.710338359563136,5.710338359563136
 2006-04-25T22:00:00,0.0,0.0,0.0,6.722040218532178,6.722040218532178,0.0,1.0,0.0,0.0,0.0,6.052763053340839,6.052763053340839,0.0,171.09695523669723,0.0,0.9911839869983464,6.004978728912249,6.004978728912249,6.004978728912249
 2006-04-25T23:00:00,0.0,0.0,0.0,6.722040218532178,6.722040218532178,0.0,1.0,0.0,0.0,0.0,6.339460882948089,6.339460882948089,0.0,171.09695523669723,0.0,0.9906677238997104,6.291678759257311,6.291678759257311,6.291678759257311
 2006-04-26T00:00:00,0.0,0.0,0.0,6.722040218532178,6.722040218532178,0.0,1.0,1670.5531316901415,6013991.274084509,16887706.6509987,6.626146497218112,6.618547209490653,28.516159206116203,171.09695523669723,0.0,0.9901514608010744,6.578366409662562,6.578366409662562,6.578366409662562
 2006-04-26T01:00:00,0.0,0.0,0.0,6.722040218532178,6.722040218532178,0.0,1.0,12668.94487053552,45608201.533927865,128118026.53993978,6.757651204835665,6.7,171.09695523669723,171.09695523669723,0.0,0.9896351977024386,6.7,6.7,6.7
 2006-04-26T02:00:00,0.0,0.0,0.0,6.722040218532178,6.722040218532178,0.0,1.0,12709.259965599902,45753335.87615965,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9891189346038026,6.7,6.7,6.7
 2006-04-26T03:00:00,0.0,0.0,0.0,6.722040218532178,6.722040218532178,0.0,1.0,12705.89572968858,45741224.62687889,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9886026715051668,6.7,6.7,6.7
 2006-04-26T04:00:00,0.0,0.0,0.0,6.722040218532178,6.722040218532178,0.0,1.0,12705.265322906593,45738955.16246374,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9880864084065308,6.7,6.7,6.7
 2006-04-26T05:00:00,0.0,0.0,0.0,6.722040218532178,6.722040218532178,0.0,1.0,12717.072560708932,45781461.21855214,128483330.93036012,6.757815578697713,6.7,171.09695523669726,171.09695523669726,0.0,0.9875701453078948,6.7,6.7,6.7
 2006-04-26T06:00:00,0.0,0.0,0.0,6.722040218532178,6.722040218532178,0.0,0.0,12719.367680338137,45789723.64921729,128483330.92156336,6.757815578693752,6.7,171.09695523669723,171.09695523669723,0.0,0.9870538822092588,6.7,6.7,6.7
 2006-04-26T07:00:00,0.0,0.0,0.0,6.722040218532178,6.722040218532178,0.0,0.0,12725.361632746812,45811301.87788853,128483330.93046471,6.757815578697759,6.7,171.09695523669723,171.09695523669723,0.0,0.986537619110623,6.7,6.7,6.7
 2006-04-26T08:00:00,0.0,0.0,0.0,6.722040218532178,6.722040218532178,0.0,0.0,12709.636878959942,45754692.76425578,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9860213560119868,6.7,6.7,6.7
 2006-04-26T09:00:00,0.0,0.0,0.0,6.722040218532178,6.722040218532178,0.0,0.0,12709.69647699392,45754907.31717812,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.985505092913351,6.7,6.7,6.7
 2006-04-26T10:00:00,0.0,0.0,0.0,6.722040218532178,6.722040218532178,0.0,0.0,12710.469378383052,45757689.762179,128483330.90734476,6.757815578687356,6.7,171.09695523669723,171.09695523669723,0.0,0.984988829814715,6.7,6.7,6.7
 2006-04-26T11:00:00,0.0,0.0,0.0,6.722040218532178,6.722040218532178,0.0,-1.0,0.0,0.0,0.0,6.757736192440905,6.757736192440905,0.0,171.09695523669723,1.220263072291061,0.9836257673512284,6.748115973684485,6.699919789771034,1.1166666666666667
 2006-04-26T12:00:00,0.0,0.0,0.0,6.722040218532178,6.722040218532178,0.0,-1.0,0.0,0.0,0.0,6.757578780722713,6.757578780722713,0.0,171.09695523669723,1.4656108337408025,0.981077416431518,6.757632653359196,6.699746987838794,0.0
 2006-04-26T13:00:00,0.0,0.0,0.0,6.722084626722771,6.722084626722771,0.0,-1.0,0.0,0.0,0.0,6.757722493135581,6.757722493135581,0.0,171.09695523669723,1.4620758092037962,0.9785308987470466,6.75766846299119,6.699922110234907,0.0
 2006-04-26T14:00:00,0.0,0.0,0.0,6.722296388512961,6.722296388512961,0.0,-1.0,0.0,0.0,0.0,6.757669431408075,6.757669431408075,0.0,171.09695523669723,1.4660462425850236,0.9759829366785752,6.757737092992479,6.69983333875943,0.0
 2006-04-26T15:00:00,0.0,0.0,0.0,6.722333614697675,6.722333614697675,0.0,-1.0,0.0,0.0,0.0,6.7577222226608775,6.7577222226608775,0.0,171.09695523669723,1.4620231729101132,0.973436107393968,6.757667580667467,6.699923316062287,0.0
 2006-04-26T16:00:00,0.0,0.0,0.0,6.722333614697675,6.722333614697675,0.0,-1.0,0.0,0.0,0.0,6.757823606006248,6.757823606006248,0.0,171.09695523669723,1.4634625697483763,0.9708895907801456,6.757810517333501,6.700008186687813,0.0
 2006-04-26T17:00:00,0.0,0.0,0.0,6.722333614697675,6.722333614697675,0.0,0.0,14825.836516139883,53373011.45810358,149896156.87519863,6.767450305565013,6.7,171.09695523669723,171.09695523669723,0.0,0.9695269987070436,6.709635054861678,6.709635054861678,6.709635054861678
 2006-04-26T18:00:00,0.0,0.0,0.0,6.722333614697675,6.722333614697675,0.0,0.0,12718.555629927583,45786800.2677393,128483330.92259514,6.757815578694218,6.7,171.09695523669723,171.09695523669723,0.0,0.9690107356084076,6.7,6.7,6.7
