Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-26T19:00:00,0.0,0.0,0.0,6.722333614697675,6.722333614697675,0.0,0.0,12715.895650664434,45777224.34239197,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9684944725097718,6.7,6.7,6.7
 2006-04-26T20:00:00,0.0,0.0,0.0,6.722333614697675,6.722333614697675,0.0,1.0,12715.339743691642,45775223.07728992,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9679782094111355,6.7,6.7,6.7
 2006-04-26T21:00:00,0.0,0.0,0.0,6.722333614697675,6.722333614697675,0.0,1.0,12719.282462007775,45789416.863228,128483330.9250372,6.757815578695317,6.7,171.09695523669723,171.09695523669723,0.0,0.9674619463124996,6.7,6.7,6.7
 2006-04-26T22:00:00,0.0,0.0,0.0,6.722333614697675,6.722333614697675,0.0,1.0,12711.884797617378,45762785.27142256,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9669456832138638,6.7,6.7,6.7
 2006-04-26T23:00:00,0.0,0.0,0.0,6.722333614697675,6.722333614697675,0.0,1.0,12709.554509138496,45754396.23289858,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.966429420115228,6.7,6.7,6.7
 2006-04-27T00:00:00,0.0,0.0,0.0,6.722333614697675,6.722333614697675,0.0,1.0,12710.29106064507,45757047.81832225,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.965913157016592,6.7,6.7,6.7
 2006-04-27T01:00:00,0.0,0.0,0.0,6.722333614697675,6.722333614697675,0.0,1.0,12711.58281279131,45761698.12604872,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.965396893917956,6.7,6.7,6.7
 2006-04-27T02:00:00,0.0,0.0,0.0,6.722333614697675,6.722333614697675,0.0,1.0,12713.051941778996,45766986.990404375,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.96488063081932,6.7,6.7,6.7
 2006-04-27T03:00:00,0.0,0.0,0.0,6.722333614697675,6.722333614697675,0.0,1.0,12713.057633939536,45767007.48218233,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9643643677206842,6.7,6.7,6.7
 2006-04-27T04:00:00,0.0,0.0,0.0,6.722333614697675,6.722333614697675,0.0,1.0,12711.976176689575,45763114.23608248,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.963848104622048,6.7,6.7,6.7
 2006-04-27T05:00:00,0.0,0.0,0.0,6.722333614697675,6.722333614697675,0.0,1.0,12700.832244361673,45722996.07970202,128483330.92818958,6.757815578696736,6.7,171.09695523669723,171.09695523669723,0.0,0.963331841523412,6.7,6.7,6.7
 2006-04-27T06:00:00,0.0,0.0,0.0,6.722337415085625,6.722337415085625,0.0,0.0,12713.81096751173,45769719.48304222,128483528.87699722,6.75781566777074,6.7,171.09695523669723,171.09695523669723,0.0,0.9628155784247762,6.7,6.7,6.7
 2006-04-27T07:00:00,0.0,0.0,0.0,6.722354631603714,6.722354631603714,0.0,0.0,12717.320307244245,45782353.10607928,128485823.3130448,6.757816700232671,6.7,171.09695523669723,171.09695523669723,0.0,0.9622993153261404,6.7,6.7,6.7
 2006-04-27T08:00:00,0.0,0.0,0.0,6.722402480789293,6.722402480789293,0.0,0.0,12719.663133840117,45790787.28182442,128483330.92265368,6.757815578694244,6.7,171.09695523669723,171.09695523669723,0.0,0.9617830522275044,6.7,6.7,6.7
 2006-04-27T09:00:00,0.0,0.0,0.0,6.722402480789293,6.722402480789293,0.0,0.0,12724.516496846174,45808259.38864622,128483330.90243444,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9612667891288684,6.7,6.7,6.7
 2006-04-27T10:00:00,0.0,0.0,0.0,6.722402480789293,6.722402480789293,0.0,0.0,12717.513708737708,45783049.35145575,128483330.90243414,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9607505260302324,6.7,6.7,6.7
 2006-04-27T11:00:00,0.0,0.0,0.0,6.722402480789293,6.722402480789293,0.0,-1.0,0.0,0.0,0.0,6.757733156340752,6.757733156340752,0.0,171.09695523669723,1.220249075252705,0.959387445788288,6.748112478909387,6.699916877639379,1.1166666666666667
 2006-04-27T12:00:00,0.0,0.0,0.0,6.722402480789293,6.722402480789293,0.0,-1.0,0.0,0.0,0.0,6.757578098434188,6.757578098434188,0.0,171.09695523669723,1.466067801814159,0.9568391117965304,6.7576488015129605,6.699744953137177,0.0
 2006-04-27T13:00:00,0.0,0.0,0.0,6.722402480789293,6.722402480789293,0.0,-1.0,0.0,0.0,0.0,6.75764514829952,6.75764514829952,0.0,171.09695523669723,1.4634001522237643,0.9542923834282588,6.757628847040539,6.699830524762731,0.0
 2006-04-27T14:00:00,0.0,0.0,0.0,6.722402480789293,6.722402480789293,0.0,-1.0,0.0,0.0,0.0,6.757710064309264,6.757710064309264,0.0,171.09695523669723,1.461645522943401,0.9517456372849028,6.757640885906764,6.699911765639899,0.0
 2006-04-27T15:00:00,0.0,0.0,0.0,6.722402480789293,6.722402480789293,0.0,-1.0,0.0,0.0,0.0,6.757737870897011,6.757737870897011,0.0,171.09695523669723,1.4638012219329963,0.9491985981396376,6.7577373937426914,6.699922308335217,0.0
 2006-04-27T16:00:00,0.0,0.0,0.0,6.722402480789293,6.722402480789293,0.0,-1.0,0.0,0.0,0.0,6.757660340842373,6.757660340842373,0.0,171.09695523669723,1.466026333136659,0.9466508125938994,6.757730293066867,6.699827383472989,0.0
 2006-04-27T17:00:00,0.0,0.0,0.0,6.722402480789293,6.722402480789293,0.0,0.0,14803.446031363872,53292405.71290992,149704541.48264772,6.767364090772985,6.7,171.09695523669723,171.09695523669723,0.0,0.9452863647719276,6.709565978943904,6.709565978943904,6.709565978943904
 2006-04-27T18:00:00,0.0,0.0,0.0,6.722402480789293,6.722402480789293,0.0,0.0,12708.5492432394,45750777.27566184,128483330.90244332,6.7578155786851495,6.7,171.09695523669723,171.09695523669723,0.0,0.9447701016732916,6.7,6.7,6.7
 2006-04-27T19:00:00,0.0,0.0,0.0,6.722402480789293,6.722402480789293,0.0,0.0,12710.674622681649,45758428.64165393,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9442538385746556,6.7,6.7,6.7
 2006-04-27T20:00:00,0.0,0.0,0.0,6.722405989663867,6.722405989663867,0.0,1.0,279123.8105226105,1004845717.881398,5265436887.9370985,-1.2447968654264026,-3.6264162483647873,171.09695523669723,171.09695523669723,0.0,0.934970676513332,-1.876416248364788,-1.6314229886048786,-1.6314229886048786
 2006-04-27T21:00:00,0.0,0.0,0.0,6.7224137020477714,6.7224137020477714,0.0,1.0,192642.5440869925,693513158.713173,1996845903.410356,-2.8945350639116576,-3.8,171.09695523669723,171.09695523669723,0.0,0.9728848872116916,-3.8,-2.9684506828246504,-2.9684506828246504
 2006-04-27T22:00:00,0.0,0.0,0.0,6.7224137020477714,6.7224137020477714,0.0,1.0,116130.41094065686,418069479.3863647,1158444913.4329872,-3.2745367004531194,-3.8,171.09695523669723,171.09695523669723,0.0,0.995262854455902,-3.8,-3.3432808668050176,-3.3432808668050176
 2006-04-27T23:00:00,0.0,0.0,0.0,6.7224137020477714,6.7224137020477714,0.0,1.0,0.0,0.0,0.0,-3.562060783161769,-3.562060783161769,0.0,171.09695523669723,0.0,1.0,-3.621422087945932,-3.621422087945932,-3.621422087945932
 2006-04-28T00:00:00,0.0,0.0,0.0,6.7224137020477714,6.7224137020477714,0.0,1.0,0.0,0.0,0.0,-3.276222712003676,-3.276222712003676,0.0,171.09695523669723,0.0,1.0,-3.324110528111366,-3.324110528111366,-3.324110528111366
 2006-04-28T01:00:00,0.0,0.0,0.0,6.7224137020477714,6.7224137020477714,0.0,1.0,0.0,0.0,0.0,-2.9889107717929755,-2.9889107717929755,0.0,171.09695523669723,0.0,1.0,-3.036794326172062,-3.036794326172062,-3.036794326172062
 2006-04-28T02:00:00,0.0,0.0,0.0,6.7224137020477714,6.7224137020477714,0.0,1.0,0.0,0.0,0.0,-2.701624295935828,-2.701624295935828,0.0,171.09695523669723,0.0,0.9999209772550672,-2.7495036077111643,-2.7495036077111643,-2.7495036077111643
 2006-04-28T03:00:00,0.0,0.0,0.0,6.7224137020477714,6.7224137020477714,0.0,1.0,0.0,0.0,0.0,-2.4143632619754336,-2.4143632619754336,0.0,171.09695523669723,0.0,0.9994547571861572,-2.46223833559254,-2.46223833559254,-2.46223833559254
 2006-04-28T04:00:00,0.0,0.0,0.0,6.7224137020477714,6.7224137020477714,0.0,1.0,0.0,0.0,0.0,-2.1271276409481765,-2.1271276409481765,0.0,171.09695523669723,0.0,0.9989384940875212,-2.1749984805683416,-2.1749984805683416,-2.1749984805683416
 2006-04-28T05:00:00,14822.251971154896,53360107.096157625,149815290.18837908,6.740155271225336,6.675859157258859,128.55803497309608,1.0,0.0,0.0,0.0,-1.7298378914984855,-1.7298378914984855,0.0,171.09695523669723,0.0,0.9984222309888854,-1.7927528758431028,-1.7927528758431028,-1.7927528758431028
 2006-04-28T06:00:00,0.0,0.0,0.0,6.72187754013586,6.72187754013586,0.0,0.0,0.0,0.0,0.0,-1.4306770072752812,-1.4306770072752812,0.0,171.09695523669723,0.0,0.9979059678902494,-1.478538471362273,-1.478538471362273,-1.478538471362273
 2006-04-28T07:00:00,0.0,0.0,0.0,6.721882624657567,6.721882624657567,0.0,0.0,0.0,0.0,0.0,-1.129345644422594,-1.129345644422594,0.0,171.09695523669723,0.0,0.9973897047916136,-1.1764334077058487,-1.1764334077058487,-1.1764334077058487
 2006-04-28T08:00:00,0.0,0.0,0.0,6.72188303825109,6.72188303825109,0.0,0.0,0.0,0.0,0.0,-0.8344820473624693,-0.8344820473624693,0.0,171.09695523669723,0.0,0.9968734416929776,-0.8823341627074571,-0.8823341627074571,-0.8823341627074571
 2006-04-28T09:00:00,0.0,0.0,0.0,6.721902503380328,6.721902503380328,0.0,0.0,0.0,0.0,0.0,-0.5473841747495118,-0.5473841747495118,0.0,171.09695523669723,0.0,0.9963571785943416,-0.5952321103136938,-0.5952321103136938,-0.5952321103136938
 2006-04-28T10:00:00,0.0,0.0,0.0,6.721922002669239,6.721922002669239,0.0,0.0,0.0,0.0,0.0,-0.2603118572261523,-0.2603118572261523,0.0,171.09695523669723,0.0,0.9958409154957056,-0.3081553714497761,-0.3081553714497761,-0.3081553714497761
 2006-04-28T11:00:00,0.0,0.0,0.0,6.721922417905609,6.721922417905609,0.0,-1.0,0.0,0.0,0.0,0.0267343125752615,0.0267343125752615,0.0,171.09695523669723,0.0,0.9953246523970696,-0.0211051025449079,-0.0211051025449079,-0.0211051025449079
 2006-04-28T12:00:00,0.0,0.0,0.0,6.721922417905609,6.721922417905609,0.0,-1.0,0.0,0.0,0.0,0.3137602120697683,0.3137602120697683,0.0,171.09695523669723,0.0,0.9948083892984336,0.2659237312251017,0.2659237312251017,0.2659237312251017
 2006-04-28T13:00:00,0.0,0.0,0.0,6.721922417905609,6.721922417905609,0.0,-1.0,0.0,0.0,0.0,0.6007693959954222,0.6007693959954222,0.0,171.09695523669723,0.0,0.9942921261997978,0.5529356864081927,0.5529356864081927,0.5529356864081927
 2006-04-28T14:00:00,0.0,0.0,0.0,6.721922417905609,6.721922417905609,0.0,-1.0,0.0,0.0,0.0,0.8877619642169795,0.8877619642169795,0.0,171.09695523669723,0.0,0.9937758631011618,0.8399310223640634,0.8399310223640634,0.8399310223640634
 2006-04-28T15:00:00,0.0,0.0,0.0,6.721922417905609,6.721922417905609,0.0,-1.0,0.0,0.0,0.0,1.1747379410612526,1.1747379410612526,0.0,171.09695523669723,0.0,0.993259600002526,1.126909762888009,1.126909762888009,1.126909762888009
 2006-04-28T16:00:00,0.0,0.0,0.0,6.721922417905609,6.721922417905609,0.0,-1.0,0.0,0.0,0.0,1.4616973475681352,1.4616973475681352,0.0,171.09695523669723,0.0,0.99274333690389,1.4138719298291855,1.4138719298291855,1.4138719298291855
 2006-04-28T17:00:00,0.0,0.0,0.0,6.721922417905609,6.721922417905609,0.0,0.0,0.0,0.0,0.0,1.7486402042404678,1.7486402042404678,0.0,171.09695523669723,0.0,0.992227073805254,1.7008175427598171,1.7008175427598171,1.7008175427598171
 2006-04-28T18:00:00,0.0,0.0,0.0,6.721922417905609,6.721922417905609,0.0,0.0,0.0,0.0,0.0,2.035566537664563,2.035566537664563,0.0,171.09695523669723,0.0,0.991710810706618,1.987746628735236,1.987746628735236,1.987746628735236
 2006-04-28T19:00:00,0.0,0.0,0.0,6.721922417905609,6.721922417905609,0.0,0.0,0.0,0.0,0.0,2.322476366796581,2.322476366796581,0.0,171.09695523669723,0.0,0.991194547607982,2.2746592068957696,2.2746592068957696,2.2746592068957696
 2006-04-28T20:00:00,0.0,0.0,0.0,6.721922417905609,6.721922417905609,0.0,1.0,0.0,0.0,0.0,2.6093697172759254,2.6093697172759254,0.0,171.09695523669723,0.0,0.990678284509346,2.5615553025667674,2.5615553025667674,2.5615553025667674
 2006-04-28T21:00:00,0.0,0.0,0.0,6.72192241790561,6.72192241790561,0.0,1.0,0.0,0.0,0.0,2.913157421272804,2.913157421272804,0.0,171.09695523669723,0.0,0.9901620214107102,2.8662481837983083,2.8662481837983083,2.8662481837983083
 2006-04-28T22:00:00,0.0,0.0,0.0,6.721922417905609,6.721922417905609,0.0,1.0,0.0,0.0,0.0,3.208851218917653,3.208851218917653,0.0,171.09695523669723,0.0,0.9896457583120742,3.161042368652207,3.161042368652207,3.161042368652207
 2006-04-28T23:00:00,0.0,0.0,0.0,6.721922417905609,6.721922417905609,0.0,1.0,0.0,0.0,0.0,3.49569377770661,3.49569377770661,0.0,171.09695523669723,0.0,0.9891294952134384,3.447887821302492,3.447887821302492,3.447887821302492
 2006-04-29T00:00:00,0.0,0.0,0.0,6.721922417905609,6.721922417905609,0.0,1.0,0.0,0.0,0.0,3.782519957501543,3.782519957501543,0.0,171.09695523669723,0.0,0.9886132321148025,3.734716731478804,3.734716731478804,3.734716731478804
 2006-04-29T01:00:00,0.0,0.0,0.0,6.721922417905609,6.721922417905609,0.0,1.0,0.0,0.0,0.0,4.069329771157254,4.069329771157254,0.0,171.09695523669723,0.0,0.9880969690161664,4.021529270924888,4.021529270924888,4.021529270924888
 2006-04-29T02:00:00,0.0,0.0,0.0,6.721922417905609,6.721922417905609,0.0,1.0,0.0,0.0,0.0,4.356123239392239,4.356123239392239,0.0,171.09695523669723,0.0,0.9875807059175304,4.30832546245335,4.30832546245335,4.30832546245335
 2006-04-29T03:00:00,0.0,0.0,0.0,6.721922417905609,6.721922417905609,0.0,1.0,0.0,0.0,0.0,4.642900384992928,4.642900384992928,0.0,171.09695523669723,0.0,0.9870644428188944,4.595105326555667,4.595105326555667,4.595105326555667
 2006-04-29T04:00:00,0.0,0.0,0.0,6.721922417905609,6.721922417905609,0.0,1.0,0.0,0.0,0.0,4.929661249558415,4.929661249558415,0.0,171.09695523669723,0.0,0.9865481797202584,4.881868885911364,4.881868885911364,4.881868885911364
 2006-04-29T05:00:00,0.0,0.0,0.0,6.721922417905609,6.721922417905609,0.0,1.0,0.0,0.0,0.0,5.22994543341916,5.22994543341916,0.0,171.09695523669726,0.0,0.9860319166216226,5.182804279446823,5.182804279446823,5.182804279446823
 2006-04-29T06:00:00,0.0,0.0,0.0,6.721922417905609,6.721922417905609,0.0,0.0,0.0,0.0,0.0,5.521657021740951,5.521657021740951,0.0,171.09695523669723,0.0,0.9855156535229866,5.473869095046619,5.473869095046619,5.473869095046619
 2006-04-29T07:00:00,0.0,0.0,0.0,6.721922417905609,6.721922417905609,0.0,0.0,0.0,0.0,0.0,5.808377572676204,5.808377572676204,0.0,171.09695523669723,0.0,0.9849993904243508,5.760591667284291,5.760591667284291,5.760591667284291
 2006-04-29T08:00:00,0.0,0.0,0.0,6.721922417905609,6.721922417905609,0.0,0.0,0.0,0.0,0.0,6.095085853131306,6.095085853131306,0.0,171.09695523669723,0.0,0.9844831273257147,6.047301990552213,6.047301990552213,6.047301990552213
 2006-04-29T09:00:00,0.0,0.0,0.0,6.721922417905609,6.721922417905609,0.0,0.0,0.0,0.0,0.0,6.381781887490059,6.381781887490059,0.0,171.09695523669723,0.0,0.9839668642270788,6.334000064577115,6.334000064577115,6.334000064577115
 2006-04-29T10:00:00,0.0,0.0,0.0,6.721933637818155,6.721933637818155,0.0,0.0,3520.595561946619,12674144.023007829,35521348.015394054,6.663108705224737,6.647124522679145,57.03231841223241,171.09695523669723,0.0,0.9834506011284428,6.613997098451711,6.613997098451711,6.613997098451711
 2006-04-29T11:00:00,0.0,0.0,0.0,6.721965736098706,6.721965736098706,0.0,-1.0,0.0,0.0,0.0,6.757806869157807,6.757806869157807,0.0,171.09695523669723,1.2194409148851624,0.9820885461345598,6.748169401208812,6.7000052370293846,1.1166666666666667
 2006-04-29T12:00:00,5683.018669781052,20458867.211211786,57469713.82028879,6.728251553726801,6.703587412717538,51.423213989238434,-1.0,0.0,0.0,0.0,6.764293988714052,6.764293988714052,0.0,171.09695523669723,1.5031854316150337,0.9795315871084528,6.7593098179389655,6.69992355244221,0.0
 2006-04-29T13:00:00,118905.82113322668,428060956.07961607,1198328828.1478186,7.181062860308692,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.238637963410503,7.238637963410503,0.0,171.09695523669723,9.486535665100911,0.972830765323435,7.109355889134278,6.699989212259143,5.80181695257e-05
 2006-04-29T14:00:00,215246.09656921864,774885947.6491871,2171357084.121821,7.598809495991979,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.677336585579336,7.677336585579336,0.0,171.09695523669723,21.566575739243927,0.9436214635900224,7.666310451964262,6.70001626740891,0.000657934597831
 2006-04-29T15:00:00,220427.9567004375,793540644.1215751,2314156104.7072,7.660132042358609,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.741640087886668,7.741640087886668,0.0,171.09695523669723,22.843687612134445,0.9077766773821194,7.732078207845589,6.699999682004303,0.0021822338600134
 2006-04-29T16:00:00,220427.9567004376,793540644.1215751,2364310980.385528,7.681670691714349,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.764294985352393,7.764294985352393,0.0,171.09695523669723,23.448298146723783,0.8701730656143151,7.763327097213239,6.700037152331393,0.0047427197354689
 2006-04-29T17:00:00,89781.04472012001,323211760.992432,1095218121.3850982,7.596356235029057,7.126165376529289,87.41946378170535,0.0,136838.95058079986,492620222.0908794,1592495623.717254,7.416041976632949,6.7,171.09695523669726,171.09695523669726,0.0,0.8540838323187593,6.878468386694501,6.878468386694501,6.878468386694501
 2006-04-29T18:00:00,0.0,0.0,0.0,7.789240756234989,7.789240756234989,0.0,0.0,12726.242622080475,45814473.43948971,128486525.765581,6.757817016325813,6.7,171.09695523669723,171.09695523669723,0.0,0.853567569220123,6.7,6.7,6.7
 2006-04-29T19:00:00,0.0,0.0,0.0,7.789240756234989,7.789240756234989,0.0,0.0,12720.24333909456,45792876.02074043,128483330.90294927,6.757815578685378,6.7,171.09695523669723,171.09695523669723,0.0,0.853051306121487,6.7,6.7,6.7
 2006-04-29T20:00:00,0.0,0.0,0.0,7.789240756234989,7.789240756234989,0.0,1.0,301889.44698783883,1086802009.1562195,6435612692.202978,-0.6591268426516729,-3.569778399361489,171.09695523669723,171.09695523669723,0.0,0.8537905176722685,-1.8197783993614889,-1.0218648435163853,-1.0218648435163853
 2006-04-29T21:00:00,0.0,0.0,0.0,7.789240756234989,7.789240756234989,0.0,1.0,214834.1309443079,773402871.3995085,3502883203.397913,-2.212524933510792,-3.8,171.09695523669723,171.09695523669723,0.0,0.914793935947332,-3.8,-2.287369986953133,-2.287369986953133
 2006-04-29T22:00:00,0.0,0.0,0.0,7.789240756234989,7.789240756234989,0.0,1.0,208957.58394801125,752247302.2128404,2402497781.396292,-2.710760304490861,-3.8,171.09695523669723,171.09695523669723,0.0,0.959929288118173,-3.8,-2.785861543661152,-2.785861543661152
 2006-04-29T23:00:00,0.0,0.0,0.0,7.789240756234989,7.789240756234989,0.0,1.0,144995.32521729657,521983170.7822677,1446463562.9322066,-3.143966466238425,-3.8,171.09695523669723,171.09695523669723,0.0,0.9882895778134776,-3.8,-3.2150297467383,-3.2150297467383
 2006-04-30T00:00:00,0.0,0.0,0.0,7.789240756234989,7.789240756234989,0.0,1.0,32506.764234584825,117024351.24450536,325030264.4240334,-3.523956515150132,-3.671400087563533,57.03231841223241,171.09695523669723,0.0,0.9998177089333704,-3.715134844309946,-3.59004591991082,-3.59004591991082
 2006-04-30T01:00:00,0.0,0.0,0.0,7.789240756234989,7.789240756234989,0.0,1.0,0.0,0.0,0.0,-3.369962978093039,-3.369962978093039,0.0,171.09695523669723,0.0,1.0,-3.41785451043846,-3.41785451043846,-3.41785451043846
 2006-04-30T02:00:00,0.0,0.0,0.0,7.789240756234989,7.789240756234989,0.0,1.0,0.0,0.0,0.0,-3.082642913239819,-3.082642913239819,0.0,171.09695523669723,0.0,0.9999133256821816,-3.1305278527093168,-3.1305278527093168,-3.1305278527093168
 2006-04-30T03:00:00,0.0,0.0,0.0,7.789240756234989,7.789240756234989,0.0,1.0,0.0,0.0,0.0,-2.795348134549542,-2.795348134549542,0.0,171.09695523669723,0.0,0.9994397692744093,-2.843228829292028,-2.843228829292028,-2.843228829292028
 2006-04-30T04:00:00,0.0,0.0,0.0,7.789240756234989,7.789240756234989,0.0,1.0,0.0,0.0,0.0,-2.508078805426797,-2.508078805426797,0.0,171.09695523669723,0.0,0.9989235061757732,-2.5559552609350016,-2.5559552609350016,-2.5559552609350016
 2006-04-30T05:00:00,0.0,0.0,0.0,7.789240756234989,7.789240756234989,0.0,1.0,0.0,0.0,0.0,-2.219888352895212,-2.219888352895212,0.0,171.09695523669723,0.0,0.9984072430771372,-2.26740133015342,-2.26740133015342,-2.26740133015342
 2006-04-30T06:00:00,0.0,0.0,0.0,7.789240756234989,7.789240756234989,0.0,0.0,0.0,0.0,0.0,-1.89930179680115,-1.89930179680115,0.0,171.09695523669723,0.0,0.9978909799785012,-1.945767267478679,-1.945767267478679,-1.945767267478679
 2006-04-30T07:00:00,0.0,0.0,0.0,7.789240756234989,7.789240756234989,0.0,0.0,0.0,0.0,0.0,-1.5927395240978122,-1.5927395240978122,0.0,171.09695523669723,0.0,0.9973747168798652,-1.6403578833968429,-1.6403578833968429,-1.6403578833968429
 2006-04-30T08:00:00,0.0,0.0,0.0,7.789240756234989,7.789240756234989,0.0,0.0,0.0,0.0,0.0,-1.3020269968213602,-1.3020269968213602,0.0,171.09695523669723,0.0,0.9968584537812294,-1.349885880757248,-1.349885880757248,-1.349885880757248
 2006-04-30T09:00:00,0.0,0.0,0.0,7.789240756234989,7.789240756234989,0.0,0.0,0.0,0.0,0.0,-1.014889570794416,-1.014889570794416,0.0,171.09695523669723,0.0,0.9963421906825934,-1.0627440540881483,-1.0627440540881483,-1.0627440540881483
 2006-04-30T10:00:00,0.0,0.0,0.0,7.789240756234989,7.789240756234989,0.0,0.0,0.0,0.0,0.0,-0.7277774177029207,-0.7277774177029207,0.0,171.09695523669723,0.0,0.9958259275839576,-0.7756276882773397,-0.7756276882773397,-0.7756276882773397
 2006-04-30T11:00:00,0.0,0.0,0.0,7.789240756234989,7.789240756234989,0.0,-1.0,0.0,0.0,0.0,-0.4406905250802661,-0.4406905250802661,0.0,171.09695523669723,0.0,0.9953096644853217,-0.4885365874524299,-0.4885365874524299,-0.4885365874524299
 2006-04-30T12:00:00,0.0,0.0,0.0,7.789240756234989,7.789240756234989,0.0,-1.0,0.0,0.0,0.0,-0.1536288672962807,-0.1536288672962807,0.0,171.09695523669723,0.0,0.9947934013866856,-0.2014707256074473,-0.2014707256074473,-0.2014707256074473
 2006-04-30T13:00:00,0.0,0.0,0.0,7.789240756234989,7.789240756234989,0.0,-1.0,0.0,0.0,0.0,0.1334089274055499,0.1334089274055499,0.0,171.09695523669723,0.0,0.9942771382880496,0.0855706937592364,0.0855706937592364,0.0855706937592364
 2006-04-30T14:00:00,0.0,0.0,0.0,7.789240756234989,7.789240756234989,0.0,-1.0,0.0,0.0,0.0,0.4204285634042459,0.4204285634042459,0.0,171.09695523669723,0.0,0.9937608751894136,0.3725931127600853,0.3725931127600853,0.3725931127600853
 2006-04-30T15:00:00,0.0,0.0,0.0,7.789240756234989,7.789240756234989,0.0,-1.0,0.0,0.0,0.0,0.7083773802437113,0.7083773802437113,0.0,171.09695523669723,0.0,0.9932446120907776,0.6609036266303828,0.6609036266303828,0.6609036266303828
 2006-04-30T16:00:00,97967.98075574532,352684730.72068304,1370488753.06167,7.950652792041386,7.362237429326533,68.56428531898457,-1.0,0.0,0.0,0.0,3.4823781122724498,3.4823781122724498,0.0,171.09695523669723,0.0,0.9927283489921418,2.982963596286387,2.982963596286387,2.982963596286387
 2006-04-30T17:00:00,24665.119496410363,88794430.1870773,249212388.7432396,6.859850647525877,6.752889179605892,77.13482098385765,0.0,0.0,0.0,0.0,5.683174684832377,5.683174684832377,0.0,171.09695523669726,0.0,0.9922120858935058,5.587574507892008,5.587574507892008,5.587574507892008
 2006-04-30T18:00:00,0.0,0.0,0.0,6.839111692545093,6.839111692545093,0.0,0.0,0.0,0.0,0.0,6.080141779392048,6.080141779392048,0.0,171.09695523669723,0.0,0.99169582279487,6.033121750503402,6.033121750503402,6.033121750503402
 2006-04-30T19:00:00,0.0,0.0,0.0,6.839111692545093,6.839111692545093,0.0,0.0,0.0,0.0,0.0,6.381662636576472,6.381662636576472,0.0,171.09695523669723,0.0,0.991179559696234,6.334027155000404,6.334027155000404,6.334027155000404
 2006-04-30T20:00:00,0.0,0.0,0.0,6.839111692545093,6.839111692545093,0.0,1.0,3516.6525596583774,12659949.214770157,35474084.63241862,6.663017804587768,6.647054889675346,57.03231841223241,171.09695523669723,0.0,0.990663296597598,6.613910154796126,6.613910154796126,6.613910154796126
 2006-04-30T21:00:00,0.0,0.0,0.0,6.839111692545093,6.839111692545093,0.0,1.0,12715.020735638614,45774074.64829901,128451624.80974816,6.757801312151845,6.7,171.09695523669723,171.09695523669723,0.0,0.990147033498962,6.7,6.7,6.7
 2006-04-30T22:00:00,0.0,0.0,0.0,6.839111692545093,6.839111692545093,0.0,1.0,12706.392503384975,45743013.01218591,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.989630770400326,6.7,6.7,6.7
 2006-04-30T23:00:00,0.0,0.0,0.0,6.839111692545093,6.839111692545093,0.0,1.0,12712.27964177842,45764206.7104023,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.98911450730169,6.7,6.7,6.7
 2006-05-01T00:00:00,0.0,0.0,0.0,6.839111692545093,6.839111692545093,0.0,1.0,12717.089297020531,45781521.46927392,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9885982442030542,6.7,6.7,6.7
 2006-05-01T01:00:00,0.0,0.0,0.0,6.839111692545093,6.839111692545093,0.0,1.0,12715.85367813002,45777073.24126807,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9880819811044182,6.7,6.7,6.7
 2006-05-01T02:00:00,0.0,0.0,0.0,6.839111692545093,6.839111692545093,0.0,1.0,12707.375706069402,45746552.54184986,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9875657180057824,6.7,6.7,6.7
 2006-05-01T03:00:00,0.0,0.0,0.0,6.839111692545093,6.839111692545093,0.0,1.0,12725.869395254913,45813129.822917685,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9870494549071464,6.7,6.7,6.7
 2006-05-01T04:00:00,0.0,0.0,0.0,6.839111692545093,6.839111692545093,0.0,1.0,12717.391807045571,45782610.50536406,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9865331918085104,6.7,6.7,6.7
 2006-05-01T05:00:00,0.0,0.0,0.0,6.839111692545093,6.839111692545093,0.0,1.0,12725.897629900515,45813231.46764185,128483330.92818958,6.757815578696736,6.7,171.09695523669723,171.09695523669723,0.0,0.9860169287098745,6.7,6.7,6.7
 2006-05-01T06:00:00,12817.884985014198,46144385.94605111,129257587.32590684,6.837105013535509,6.781630017252293,51.423213989238434,0.0,20799.59562244423,74878544.24079922,210067485.83986413,6.794521970060573,6.7,171.09695523669723,171.09695523669723,0.0,0.9855006656112384,6.7,6.7,6.7
 2006-05-01T07:00:00,128554.88150253694,462797573.409133,1295119905.147535,7.222610929471365,6.66666666666669,154.2696419677153,0.0,128489.7836451262,462563221.1224544,1294789293.2435043,7.282318310938575,6.7,171.09695523669723,171.09695523669723,0.0,0.9849844025126026,6.7,6.7,6.7
 2006-05-01T08:00:00,217596.6908215432,783348086.9575553,2228463903.379609,7.623332969008093,6.66666666666669,154.2696419677153,0.0,217763.53566782232,783948728.4041604,2230596731.946315,7.702998537080375,6.7,171.09695523669723,171.09695523669723,0.0,0.9844681394139666,6.7,6.7,6.7
 2006-05-01T09:00:00,220427.9567004375,793540644.1215751,2496275563.835139,7.738343927982587,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2499053750.527645,7.823606784939275,6.7,171.09695523669723,171.09695523669723,0.0,0.9839518763153308,6.7,6.7,6.7
 2006-05-01T10:00:00,220427.9567004376,793540644.1215751,2719594644.5099354,7.834254461094115,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2722953521.4653444,7.924179705037633,6.7,171.09695523669723,171.09695523669723,0.0,0.9834356132166948,6.7,6.7,6.7
 2006-05-01T11:00:00,220427.9567004376,793540644.1215751,2679128668.018641,7.816874627090492,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.906053229714406,7.906053229714406,0.0,171.09695523669723,21.67439948987221,0.9654260889468588,7.700557505030985,6.699987843521225,1.1186037898594805
 2006-05-01T12:00:00,220427.9567004376,793540644.1215751,3034308011.2034645,7.969427100752033,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.065862323232436,8.065862323232436,0.0,171.09695523669723,28.57980433181938,0.9201267042637026,8.041856056391117,6.699984974463406,0.0100578978201002
 2006-05-01T13:00:00,220427.9567004376,793540644.1215751,3095118272.218416,7.995547246529459,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.093455747800926,8.093455747800926,0.0,171.09695523669723,29.41496420794958,0.8712604003289984,8.086397501230364,6.699967100017578,0.0221251191549753
 2006-05-01T14:00:00,220427.9567004376,793540644.1215751,3379754332.5440965,8.117814856708355,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.22162514896411,8.22162514896411,0.0,171.09695523669723,31.3616306915594,0.820204403625525,8.192078643890717,6.699986984270598,0.0528609537786926
 2006-05-01T15:00:00,220427.9567004376,793540644.1215751,3477808553.219217,8.159936175298956,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.265940255244654,8.265940255244654,0.0,171.09695523669723,32.949054490686045,0.7648433046380722,8.27523240757372,6.699977020068712,0.0954498668965729
 2006-05-01T16:00:00,220427.9567004376,793540644.1215751,3094752482.037114,7.995390019945596,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.09345613958631,8.09345613958631,0.0,171.09695523669723,30.169257172571644,0.7119616023013983,8.117254923650819,6.699986677129616,0.0811073077917112
 2006-05-01T17:00:00,220427.9567004376,793540644.1215751,2689752034.6728487,7.821437362149624,6.66666666666669,154.2696419677153,0.0,227366.74596990985,818520285.4916756,3203004181.880768,8.139624896334688,6.7,171.09695523669723,171.09695523669723,0.0,0.6910613916737124,6.933015806775116,6.933015806775116,6.933015806775116
 2006-05-01T18:00:00,220427.9567004376,793540644.1215751,2396317150.260195,7.6954162879548305,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2399402308.389175,7.77883889649796,6.7,171.09695523669723,171.09695523669723,0.0,0.6905451285750764,6.7,6.7,6.7
 2006-05-01T19:00:00,138275.19312386162,497790695.2459018,1392974234.964029,7.264627751356087,6.66666666666669,154.2696419677153,0.0,138509.20983582878,498633155.4089837,1395628937.4069486,7.327639367434325,6.7,171.09695523669723,171.09695523669723,0.0,0.6900288654764405,6.7,6.7,6.7
 2006-05-01T20:00:00,32154.64131540089,115756708.7354432,324507104.50472224,6.8059380039477615,6.66666666666669,154.2696419677153,1.0,335232.3213161797,1206836356.738247,7563311033.30109,-0.0596941633740833,-3.4794559366229536,171.09695523669723,171.09695523669723,0.0,0.698045477507958,-1.7294559366229538,-0.5055039057224525,-0.5055039057224525
 2006-05-01T21:00:00,0.0,0.0,0.0,6.752062981806568,6.752062981806568,0.0,1.0,256207.46251245867,922346865.0448512,5152482727.556627,-1.4663799323588564,-3.8,171.09695523669723,171.09695523669723,0.0,0.7799242643198454,-3.8,-1.5333215407490186,-1.5333215407490186
 2006-05-01T22:00:00,0.0,0.0,0.0,6.752062981806568,6.752062981806568,0.0,1.0,236686.89732961947,852072830.38663,4455466744.145245,-1.7815404951923428,-3.8,171.09695523669723,171.09695523669723,0.0,0.8544576225424477,-3.8,-1.852568919076253,-1.852568919076253
 2006-05-01T23:00:00,0.0,0.0,0.0,6.752062981806568,6.752062981806568,0.0,1.0,214549.07556987228,772376672.0515404,3480587155.3375225,-2.222616160554409,-3.8,171.09695523669723,171.09695523669723,0.0,0.9159042669948164,-3.8,-2.297512836147097,-2.297512836147097
 2006-05-02T00:00:00,0.0,0.0,0.0,6.752062981806568,6.752062981806568,0.0,1.0,208614.64081158684,751012706.9217126,2380314437.5329566,-2.720808686033571,-3.8,171.09695523669723,171.09695523669723,0.0,0.9606785578555352,-3.8,-2.7958639990054466,-2.7958639990054466
 2006-05-02T01:00:00,0.0,0.0,0.0,6.752062981806568,6.752062981806568,0.0,1.0,143318.805495234,515947699.7828424,1429830609.6187174,-3.1515060829316432,-3.8,171.09695523669723,171.09695523669723,0.0,0.9887216710557526,-3.8,-3.222459616628428,-3.222459616628428
 2006-05-02T02:00:00,0.0,0.0,0.0,6.752062981806568,6.752062981806568,0.0,1.0,32122.78980868217,115642043.31125578,321321802.1112801,-3.52614456808045,-3.67190648882729,57.03231841223241,171.09695523669723,0.0,0.9998659740972804,-3.715518688666132,-3.5920463113537124,-3.5920463113537124
 2006-05-02T03:00:00,0.0,0.0,0.0,6.752062981806568,6.752062981806568,0.0,1.0,0.0,0.0,0.0,-3.3706984296993934,-3.3706984296993934,0.0,171.09695523669723,0.0,1.0,-3.418589948513875,-3.418589948513875,-3.418589948513875
 2006-05-02T04:00:00,0.0,0.0,0.0,6.752062981806568,6.752062981806568,0.0,1.0,0.0,0.0,0.0,-3.083378300324455,-3.083378300324455,0.0,171.09695523669723,0.0,0.9999992537442982,-3.1312632500529607,-3.1312632500529607,-3.1312632500529607
 2006-05-02T05:00:00,0.0,0.0,0.0,6.752062981806568,6.752062981806568,0.0,1.0,0.0,0.0,0.0,-2.778780610887745,-2.778780610887745,0.0,171.09695523669723,0.0,0.9996943689915848,-2.825739531556113,-2.825739531556113,-2.825739531556113
 2006-05-02T06:00:00,0.0,0.0,0.0,6.752062981806568,6.752062981806568,0.0,0.0,0.0,0.0,0.0,-2.482524717772471,-2.482524717772471,0.0,171.09695523669723,0.0,0.9991781058929488,-2.53040095658139,-2.53040095658139,-2.53040095658139
 2006-05-02T07:00:00,9034.084446408662,32522704.007071186,91310780.26526828,6.7627858300091255,6.72359754342661,51.423213989238434,0.0,0.0,0.0,0.0,-2.154285751907444,-2.154285751907444,0.0,171.09695523669723,0.0,0.9986618427943132,-2.221107602905054,-2.221107602905054,-2.221107602905054
 2006-05-02T08:00:00,190250.26563765164,684900956.295546,2277446379.388833,7.64440951903572,6.666666666666689,154.26964196771527,0.0,0.0,0.0,0.0,1.0196237640132944,1.0196237640132944,0.0,171.0969552366972,0.0,0.9981455796956769,0.1738948666932877,0.1738948666932877,0.1738948666932877
 2006-05-02T09:00:00,221607.2668206767,797786160.5544361,3488501808.8369656,8.16453491325862,6.66666666666669,154.2696419677153,0.0,142057.82043314775,511408153.5593319,2176875767.166076,7.3604952156134145,6.382073908756539,114.0646368244648,171.09695523669723,0.0,0.9976293165970408,5.932084798850483,5.932084798850483,5.932084798850483
 2006-05-02T10:00:00,230663.60365913287,830388973.1728783,4092641737.104941,8.424083052878848,6.66666666666669,154.2696419677153,0.0,230949.0375546556,831416535.19676,4100596429.62122,8.542653283874927,6.7,171.09695523669723,171.09695523669723,0.0,0.9971130534984052,6.7,6.7,6.7
 2006-05-02T11:00:00,233292.4969994822,839852989.1981359,4191957573.819099,8.466755837258376,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.587439773983293,8.587439773983293,0.0,171.09695523669723,31.266935153738427,0.9693951222410404,8.261327669528848,6.70000273393682,1.1418794782125803
 2006-05-02T12:00:00,249925.5898660156,899732123.5176561,4808699223.6248455,8.731776394116634,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,8.865103637329112,8.865103637329112,0.0,171.09695523669723,41.66323007855888,0.8983367909186099,8.82126970084977,6.69996684714994,0.1113087812057521
 2006-05-02T13:00:00,259430.813727912,933950929.4204832,5152233605.490314,8.87941772226714,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.020029659342848,9.020029659342848,0.0,171.09695523669723,44.94122125474414,0.8194064715701797,8.991934257523063,6.700011468467264,0.2661744668405781
 2006-05-02T14:00:00,263976.9807753132,950317130.7911276,5299525139.141195,8.942722989465262,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.086580593640251,9.086580593640251,0.0,171.09695523669723,47.44780332566368,0.7353255615038061,9.096655377133535,6.699976261116698,0.4541937109923634
 2006-05-02T15:00:00,256622.2751789705,923840190.6442938,5031178280.421006,8.827389329228858,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.9656736323356,8.9656736323356,0.0,171.09695523669723,45.96757775975362,0.6525602857938543,8.980110501234671,6.699994969198002,0.4936360103696294
 2006-05-02T16:00:00,238018.21837637635,856865586.1549549,4369005056.858439,8.542830785542494,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.667519389898958,8.667519389898958,0.0,171.09695523669723,41.63641304442225,0.5762939529539107,8.729429426488467,6.699962001742914,0.3921756108036227
 2006-05-02T17:00:00,220427.9567004376,793540644.1215751,3328295452.611345,8.095711000885368,6.66666666666669,154.2696419677153,0.0,238446.85432619115,858408675.5742882,4028651929.621992,8.510073705164382,6.7,171.09695523669723,171.09695523669723,0.0,0.5470453526465148,7.013457949548623,7.013457949548623,7.013457949548623
 2006-05-02T18:00:00,220427.9567004376,793540644.1215751,2878894712.650623,7.9026744688718225,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2883181257.071583,7.996141198750329,6.7,171.09695523669723,171.09695523669723,0.0,0.5465290895478788,6.7,6.7,6.7
 2006-05-02T19:00:00,220427.9567004376,793540644.1215751,2561142153.6676307,7.766202190318304,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2564514373.916024,7.853012083839516,6.7,171.09695523669723,171.09695523669723,0.0,0.5460128264492429,6.7,6.7,6.7
 2006-05-02T20:00:00,167021.9488082817,601279015.7098141,1724010851.929166,7.40675757202995,6.66666666666669,154.2696419677153,1.0,382731.60359385,1377833772.9378598,9015530834.463585,0.7486511835320027,-3.325567066280943,171.09695523669723,171.09695523669723,0.0,0.5535051623781123,-1.575567066280943,-0.3144990103969887,-0.3144990103969887
 2006-05-02T21:00:00,0.0,0.0,0.0,6.876525320122231,6.876525320122231,0.0,1.0,273601.11095585243,984963999.4410688,5752345640.391743,-1.195282124890357,-3.8,171.09695523669723,171.09695523669723,0.0,0.6416856329676089,-3.8,-1.259415926387157,-1.259415926387157
 2006-05-02T22:00:00,0.0,0.0,0.0,6.876525320122231,6.876525320122231,0.0,1.0,264677.81625205633,952840138.5074028,5447031887.425523,-1.3332475523010066,-3.8,171.09695523669723,171.09695523669723,0.0,0.7282962803566578,-3.8,-1.3971936177048228,-1.3971936177048228
 2006-05-02T23:00:00,0.0,0.0,0.0,6.876525320122231,6.876525320122231,0.0,1.0,249847.7158346496,899451777.0047386,4928280307.802568,-1.5677363156621842,-3.8,171.09695523669723,171.09695523669723,0.0,0.808729072980888,-3.8,-1.6357716240149196,-1.6357716240149196
 2006-05-03T00:00:00,0.0,0.0,0.0,6.876525320122231,6.876525320122231,0.0,1.0,227644.9429176957,819521794.5037043,4123404525.411988,-1.9317430110525344,-3.8,171.09695523669723,171.09695523669723,0.0,0.8789531068632375,-3.8,-2.004448344435497,-2.004448344435497
 2006-05-03T01:00:00,0.0,0.0,0.0,6.876525320122231,6.876525320122231,0.0,1.0,211526.5206590528,761495474.3725901,3074187355.017397,-2.406582687368509,-3.8,171.09695523669723,171.09695523669723,0.0,0.9345124602584054,-3.8,-2.482096027525658,-2.482096027525658
 2006-05-03T02:00:00,0.0,0.0,0.0,6.876525320122231,6.876525320122231,0.0,1.0,192721.5185031221,693797466.6112394,1997571356.9013376,-2.894206195535053,-3.8,171.09695523669723,171.09695523669723,0.0,0.9728629455516842,-3.8,-2.9681233852929974,-2.9681233852929974
 2006-05-03T03:00:00,0.0,0.0,0.0,6.876525320122231,6.876525320122231,0.0,1.0,116054.63328880737,417796679.8397065,1158930068.2262323,-3.274316726481194,-3.8,171.09695523669723,171.09695523669723,0.0,0.9952523465834392,-3.8,-3.343065894385618,-3.343065894385618
 2006-05-03T04:00:00,0.0,0.0,0.0,6.876525320122231,6.876525320122231,0.0,1.0,0.0,0.0,0.0,-3.5621202858359453,-3.5621202858359453,0.0,171.09695523669723,0.0,1.0,-3.6214005170594006,-3.6214005170594006,-3.6214005170594006
 2006-05-03T05:00:00,0.0,0.0,0.0,6.876525320122231,6.876525320122231,0.0,1.0,0.0,0.0,0.0,-3.2503210185596143,-3.2503210185596143,0.0,171.09695523669723,0.0,1.0,-3.29674090128222,-3.29674090128222,-3.29674090128222
 2006-05-03T06:00:00,56855.2494992204,204678898.19719332,573164365.2267495,6.98264987650056,6.736619551151871,102.84642797847688,0.0,0.0,0.0,0.0,-2.6072774732918007,-2.6072774732918007,0.0,171.09695523669723,0.0,1.0,-2.8561153613321224,-2.8561153613321224,-2.8561153613321224
 2006-05-03T07:00:00,220463.86106705168,793669899.8413862,3186212660.6175528,8.034686302697596,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,2.7459140916489297,2.7459140916489297,0.0,171.09695523669723,0.0,0.9999166348931744,1.578902095054184,1.578902095054184,1.578902095054184
 2006-05-03T08:00:00,228842.27381082112,823832185.7189562,4023264335.989034,8.394275157283559,6.66666666666669,154.2696419677153,0.0,222075.79477095688,799472861.1754447,3656936941.111456,8.343440741992502,6.7,171.09695523669723,171.09695523669723,0.0,0.9994460724623716,6.607262127610588,6.607262127610588,6.607262127610588
 2006-05-03T09:00:00,242417.6566467644,872703563.9283516,4532488031.589438,8.61308035564215,6.66666666666669,154.2696419677153,0.0,242745.86907435348,873885128.6676726,4542032517.03738,8.7407032083658,6.7,171.09695523669723,171.09695523669723,0.0,0.9989298093637357,6.7,6.7,6.7
 2006-05-03T10:00:00,256910.7057919513,924878540.8510246,5061354608.109959,8.840359712388283,6.66666666666669,154.2696419677153,0.0,257304.4845519875,926296144.3871548,5073373172.384499,8.979009891266308,6.7,171.09695523669723,171.09695523669723,0.0,0.9984135462650996,6.7,6.7,6.7
 2006-05-03T11:00:00,256570.0357570838,923652128.7255017,5036757350.658376,8.829787051935545,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.968184491930453,8.968184491930453,0.0,171.09695523669723,36.27369642417428,0.9648507357701372,8.584321128027314,6.699996830496102,1.177614583683938
 2006-05-03T12:00:00,268677.0144937204,967237252.1773932,5475276463.029999,9.018264346643935,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.165605695097064,9.165605695097064,0.0,171.09695523669723,46.70843937882757,0.8814087611694208,9.137596282703475,6.6999888121615205,0.2087220249681936
 2006-05-03T13:00:00,273975.3496275911,986311258.659328,5666238970.043005,9.10034892143797,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.251761747079124,9.251761747079124,0.0,171.09695523669723,49.08407121647651,0.7930585824390183,9.228173484492448,6.7000589706972535,0.4150289653110602
 2006-05-03T14:00:00,280904.0847831573,1011254705.2193664,5907455637.5167465,9.204040102394584,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.916206816773952,8.916206816773952,0.0,171.09695523669723,64.06170147811767,0.697266090707898,8.906187827246347,6.266888777632005,1.097660680358164
 2006-05-03T15:00:00,281214.6017635861,1012372566.34891,5918498563.713795,9.2087872794241,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.36559814034013,9.36559814034013,0.0,171.09695523669723,53.40611472521076,0.6058939608499937,9.371448000585394,6.700039630709347,0.8130637057369071
 2006-05-03T16:00:00,259179.95429783288,933047835.4721984,5142987812.38421,8.87544457367695,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.016328538388532,9.016328538388532,0.0,171.09695523669723,48.38157023540676,0.5161240245609098,9.085609580282709,6.699979361918069,0.651040533118036
 2006-05-03T17:00:00,230163.0362036845,828586930.3332641,4072896861.748464,8.415601245602305,6.66666666666669,154.2696419677153,0.0,254643.0922059157,916715131.9412966,4908995645.578013,8.904893449973576,6.7,171.09695523669723,171.09695523669723,0.0,0.4818405703329776,7.071190443574526,7.071190443574526,7.071190443574526
 2006-05-03T18:00:00,220427.9567004376,793540644.1215751,3359096677.3481,8.108942292851987,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3365126344.603362,8.212543393282061,6.7,171.09695523669723,171.09695523669723,0.0,0.4813243072343416,6.7,6.7,6.7
 2006-05-03T19:00:00,220427.9567004376,793540644.1215751,2757999255.135012,7.850749733054791,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2762088580.111893,7.941755180586604,6.7,171.09695523669723,171.09695523669723,0.0,0.4808080441357057,6.7,6.7,6.7
 2006-05-03T20:00:00,220427.9567004376,793540644.1215751,2370325627.9944105,7.684254297109437,6.66666666666669,154.2696419677153,1.0,405296.36333881225,1459066908.0197244,9713755401.842306,1.082270954099281,-3.306901604016361,171.09695523669723,171.09695523669723,0.0,0.4885341844004466,-1.5569016040163604,-0.2741169442175921,-0.2741169442175921
 2006-05-03T21:00:00,0.0,0.0,0.0,7.618280948571459,7.618280948571459,0.0,1.0,278341.62554511894,1002029851.962428,5911778248.3201065,-1.123255813606466,-3.8,171.09695523669723,171.09695523669723,0.0,0.5782577311618556,-3.8,-1.2000909452927233,-1.2000909452927233
 2006-05-03T22:00:00,0.0,0.0,0.0,7.618280948571459,7.618280948571459,0.0,1.0,271346.8044007664,976848495.8427593,5675722346.493328,-1.2299033410832654,-3.8,171.09695523669723,171.09695523669723,0.0,0.6675311555096989,-3.8,-1.2918052716945625,-1.2918052716945625
 2006-05-03T23:00:00,0.0,0.0,0.0,7.618280948571459,7.618280948571459,0.0,1.0,261056.02867246032,939801703.220857,5321662159.039558,-1.389909306098043,-3.8,171.09695523669723,171.09695523669723,0.0,0.7526742853491509,-3.8,-1.4549207240983355,-1.4549207240983355
 2006-05-04T00:00:00,0.0,0.0,0.0,7.618280948571459,7.618280948571459,0.0,1.0,244095.6031807652,878744171.4507545,4723120656.362368,-1.6604991840098635,-3.8,171.09695523669723,171.09695523669723,0.0,0.830580169717191,-3.8,-1.7299193083975963,-1.7299193083975963
 2006-05-04T01:00:00,0.0,0.0,0.0,7.618280948571459,7.618280948571459,0.0,1.0,220419.16579700235,793508996.8692085,3834693223.1115546,-2.0623668912400817,-3.8,171.09695523669723,171.09695523669723,0.0,0.8969369685491956,-3.8,-2.1362336026841144,-2.1362336026841144
 2006-05-04T02:00:00,0.0,0.0,0.0,7.618280948571459,7.618280948571459,0.0,1.0,211429.1910288912,761145087.7040081,2748215127.268357,-2.554181768116217,-3.8,171.09695523669723,171.09695523669723,0.0,0.9475549634388782,-3.8,-2.629726885174438,-2.629726885174438
 2006-05-04T03:00:00,0.0,0.0,0.0,7.618280948571459,7.618280948571459,0.0,1.0,172202.93990799712,619930583.6687896,1718255929.7996266,-3.02077814293562,-3.8,171.09695523669723,171.09695523669723,0.0,0.9809624049850832,-3.8,-3.093435347376482,-3.093435347376482
 2006-05-04T04:00:00,0.0,0.0,0.0,7.618280948571459,7.618280948571459,0.0,1.0,71320.137028141,256752493.3013076,712478499.2049482,-3.427941097622743,-3.75113016011049,114.0646368244648,171.09695523669723,0.0,0.9982928721718044,-3.778587914311384,-3.500751739710441,-3.500751739710441
 2006-05-04T05:00:00,0.0,0.0,0.0,7.618280948571459,7.618280948571459,0.0,1.0,0.0,0.0,0.0,-3.450046703761403,-3.450046703761403,0.0,171.09695523669723,0.0,1.0,-3.497272968396304,-3.497272968396304,-3.497272968396304
 2006-05-04T06:00:00,162673.46207558704,585624463.4721134,1800434750.2079597,7.439585774544898,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-1.3243926645335409,-1.3243926645335409,0.0,171.09695523669723,0.0,1.0,-1.9901341492092128,-1.9901341492092128,-1.9901341492092128
 2006-05-04T07:00:00,226343.1675224744,814835403.0809078,3783147276.060898,8.29112241410036,6.66666666666669,154.2696419677153,0.0,99660.87013975176,358779132.5031063,1575935819.2728753,6.085216106175519,5.376937755214993,85.54847761834861,171.09695523669723,0.0,0.9998166535575196,4.619795904314964,4.619795904314964,4.619795904314964
 2006-05-04T08:00:00,252334.68463271228,908404864.6777642,4893360239.52316,8.768165128438751,6.66666666666669,154.2696419677153,0.0,252675.65727267103,909632366.1816158,4904159155.953459,8.903115608179649,6.7,171.09695523669723,171.09695523669723,0.0,0.999306743095274,6.7,6.7,6.7
 2006-05-04T09:00:00,279682.709012729,1006857752.4458246,5853223837.98061,9.180729799341792,6.66666666666669,154.2696419677153,0.0,280044.3038597755,1008159493.8951918,5869289934.173922,9.335811582799796,6.7,171.09695523669723,171.09695523669723,0.0,0.998790479996638,6.7,6.7,6.7
 2006-05-04T10:00:00,292672.8808559875,1053622371.0815552,6306782569.592823,9.375714637016804,6.66666666666669,154.2696419677153,0.0,293210.93678946263,1055559372.4420656,6326028796.59456,9.54048379771934,6.7,171.09695523669723,171.09695523669723,0.0,0.998274216898002,6.7,6.7,6.7
 2006-05-04T11:00:00,287727.5716556446,1035819257.9603206,6141902599.028264,9.30482880701966,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.466311378745935,9.466311378745935,0.0,171.09695523669723,42.32789318543479,0.9573758377280012,8.998212534303894,6.700024971548757,1.2566189664094425
 2006-05-04T12:00:00,306375.6415305996,1102952309.5101583,6735456874.773379,9.560027982236775,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.73353501052874,9.73353501052874,0.0,171.09695523669723,55.43580064612681,0.8554198319825197,9.686122760079677,6.699946304300945,0.4685074859571451
