Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-04T13:00:00,314344.73535313323,1131641047.2712796,6970738290.62178,9.661199076070714,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.839847686249051,9.839847686249051,0.0,171.09695523669723,59.86820511800678,0.7459408576262083,9.82638024052713,6.700010303452632,0.8899838727102738
 2006-05-04T14:00:00,323039.2389715069,1162941260.2974248,7239917526.472185,9.776955163088196,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.961151014605823,9.961151014605823,0.0,171.09695523669723,63.86961079480079,0.6328902100976986,9.940607700180667,6.699968337585261,1.2584504464826496
 2006-05-04T15:00:00,322820.0210187913,1162152075.6676488,7230616432.156897,9.772955086145556,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.9571528112922,9.9571528112922,0.0,171.09695523669723,65.41378235414814,0.5169793174375018,9.969960542990036,6.700000018397091,1.4171057602781314
 2006-05-04T16:00:00,297136.5825455937,1069691697.1641372,6415425385.746043,9.422425911248672,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.58988942584942,9.58988942584942,0.0,171.09695523669723,59.97490307748996,0.4067022858488729,9.659917994384529,6.699998971007823,1.2172486219161094
 2006-05-04T17:00:00,258353.99371936623,930074377.3897184,5092285243.706568,8.853656626720124,6.66666666666669,154.2696419677153,0.0,291799.5355201256,1050478327.872452,6132000521.186587,9.4529043608436,6.7,171.09695523669723,171.09695523669723,0.0,0.3639202829652381,7.166685554805242,7.166685554805242,7.166685554805242
 2006-05-04T18:00:00,238517.89285081075,858664414.2629187,4386355277.674586,8.550286068406338,6.66666666666669,154.2696419677153,0.0,238860.9515984566,859899425.7544438,4396113650.884573,8.675243392008346,6.7,171.09695523669723,171.09695523669723,0.0,0.3634040198666021,6.7,6.7,6.7
 2006-05-04T19:00:00,222556.568330698,801203645.9905128,3749895742.866604,8.276826210748208,6.66666666666669,154.2696419677153,0.0,222801.44036874792,802085185.3274926,3757236318.291479,8.388560626299702,6.7,171.09695523669723,171.09695523669723,0.0,0.3628877567679662,6.7,6.7,6.7
 2006-05-04T20:00:00,220427.9567004376,793540644.1215751,3316913281.4000654,8.09082039791224,6.66666666666669,154.2696419677153,1.0,439558.63954629103,1582411102.3666475,10673982736.35228,1.6164726503811435,-3.2049395066342634,171.09695523669723,171.09695523669723,0.0,0.3701022477778953,-1.4549395066342636,-0.1649707038774646,-0.1649707038774646
 2006-05-04T21:00:00,0.0,0.0,0.0,8.011703137433969,8.011703137433969,0.0,1.0,284001.9123767304,1022406884.5562296,6100525195.577375,-1.0379971479944932,-3.8,171.09695523669726,171.09695523669726,0.0,0.4622054324107312,-3.8,-1.122047347938632,-1.122047347938632
 2006-05-04T22:00:00,0.0,0.0,0.0,8.011703137433969,8.011703137433969,0.0,1.0,278357.626191358,1002087454.2888888,5913181566.648985,-1.1226160140025152,-3.8,171.09695523669723,171.09695523669723,0.0,0.5545192798958428,-3.8,-1.1827007646928904,-1.1827007646928904
 2006-05-04T23:00:00,0.0,0.0,0.0,8.011703137433969,8.011703137433969,0.0,1.0,273202.43777812604,983528776.0012538,5738865299.004524,-1.201372552339074,-3.8,171.09695523669723,171.09695523669723,0.0,0.6445413811546182,-3.8,-1.2627090788040494,-1.2627090788040494
 2006-05-05T00:00:00,0.0,0.0,0.0,8.011703137433969,8.011703137433969,0.0,1.0,264306.70607211994,951504141.8596317,5434224088.228779,-1.33903587031065,-3.8,171.09695523669723,171.09695523669723,0.0,0.7310026929362179,-3.8,-1.4030929350366037,-1.4030929350366037
 2006-05-05T01:00:00,0.0,0.0,0.0,8.011703137433969,8.011703137433969,0.0,1.0,249247.71066670897,897291758.4001522,4906985829.132444,-1.5773638973325843,-3.8,171.09695523669723,171.09695523669723,0.0,0.8111755047900479,-3.8,-1.6455490509889437,-1.6455490509889437
 2006-05-05T02:00:00,0.0,0.0,0.0,8.011703137433969,8.011703137433969,0.0,1.0,226817.41924195224,816542709.2710283,4092708085.303933,-1.9456299074108567,-3.8,171.09695523669723,171.09695523669723,0.0,0.8809938511879628,-3.8,-2.018472040449617,-2.018472040449617
 2006-05-05T03:00:00,0.0,0.0,0.0,8.011703137433969,8.011703137433969,0.0,1.0,211429.1910288912,761145087.7040081,3038358130.944079,-2.4228042867567425,-3.8,171.09695523669723,171.09695523669723,0.0,0.9360201023123778,-3.8,-2.498341759949853,-2.498341759949853
 2006-05-05T04:00:00,0.0,0.0,0.0,8.011703137433969,8.011703137433969,0.0,1.0,190708.34105485328,686550027.7974718,1965973972.063307,-2.908523222778682,-3.8,171.09695523669723,171.09695523669723,0.0,0.9738183093899622,-3.8,-2.982433932581609,-2.982433932581609
 2006-05-05T05:00:00,234861.4108884274,845501079.1983387,4221946811.483247,8.479706175151241,6.66666666666669,154.2696419677153,1.0,218137.46293455936,785294866.5644138,4428522136.292456,-1.4927767630471198,-3.4982169650681727,142.580796030581,171.09695523669723,0.0,0.9956873627157836,-3.8,-3.408710229307452,-3.408710229307452
 2006-05-05T06:00:00,220427.9567004376,793540644.1215751,3075620718.108823,7.98717395629919,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,2.000494145939389,2.000494145939389,0.0,171.09695523669723,0.0,0.9997421487276016,0.8934940740742761,0.8934940740742761,0.8934940740742761
 2006-05-05T07:00:00,242814.0807380416,874130690.6569496,4526035570.116341,8.610316513091785,6.66666666666669,154.2696419677153,0.0,205496.24398469075,739786478.3448868,3789593699.505129,8.35468280706222,6.652060425302523,156.8388756336391,171.09695523669723,0.0,0.9992258856289654,6.4249304712300015,6.4249304712300015,6.4249304712300015
 2006-05-05T08:00:00,266676.9291359904,960036944.8895652,5409227566.66423,8.989878205124771,6.66666666666669,154.2696419677153,0.0,267120.4145238692,961633492.2859294,5422826622.232923,9.135687167777178,6.7,171.09695523669723,171.09695523669723,0.0,0.9987096225303296,6.7,6.7,6.7
 2006-05-05T09:00:00,284214.7778022732,1023173200.0881838,6002092319.763592,9.24472409288482,6.66666666666669,154.2696419677153,0.0,284644.5939367849,1024720538.172426,6019357580.198504,9.403070200336389,6.7,171.09695523669723,171.09695523669723,0.0,0.9981933594316936,6.7,6.7,6.7
 2006-05-05T10:00:00,299715.53529487026,1078975927.061533,6463277827.205471,9.443000054462551,6.66666666666669,154.2696419677153,0.0,300205.51178127417,1080739842.4125872,6483235672.201034,9.610910157749217,6.7,171.09695523669723,171.09695523669723,0.0,0.9976770963330578,6.7,6.7,6.7
 2006-05-05T11:00:00,300939.7731589707,1083383183.3722944,6430313474.327016,9.428825713527091,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.596326942655052,9.596326942655052,0.0,171.09695523669723,43.875977483038845,0.9548216451000666,9.10710426579986,6.700019280157092,1.28469718272872
 2006-05-05T12:00:00,324286.5637458457,1167431629.4850447,7150554994.050083,9.738526672530666,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.920626839169392,9.920626839169392,0.0,171.09695523669723,58.15963298072412,0.8477370466236648,9.854144803046616,6.699965922825753,0.5731756389917017
 2006-05-05T13:00:00,335896.34868853044,1209226855.2787094,7567549635.106251,9.91785966589545,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.109043484152592,10.109043484152592,0.0,171.09695523669723,64.86323560529097,0.7299620120987007,10.093249917694914,6.700088104401112,1.1403095382914552
 2006-05-05T14:00:00,323303.52349329094,1163892684.5758474,7278370149.937308,9.793493179119183,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.978880272289274,9.978880272289274,0.0,171.09695523669723,65.66813777952251,0.6100132762602607,10.022139962648142,6.700024700739479,1.3673057525367742
 2006-05-05T15:00:00,309091.1687489044,1112728207.4960558,6842260917.819898,9.605953364217669,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.782119463746852,9.782119463746852,0.0,171.09695523669723,62.36615639150745,0.4971572564610951,9.810569815992396,6.700000089749267,1.2772083400105725
 2006-05-05T16:00:00,281903.2712089568,1014851776.3522444,5920165663.318415,9.209504831434922,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.36659457824122,9.36659457824122,0.0,171.09695523669723,55.50577345246148,0.3942078717779029,9.430017154081852,6.700001407501135,1.016370007152007
 2006-05-05T17:00:00,255087.37474868863,918314549.095279,4993917357.364769,8.811376578030115,6.66666666666669,154.2696419677153,0.0,286271.0672738977,1030575842.1860318,5979892534.225031,9.384866957868056,6.7,171.09695523669723,171.09695523669723,0.0,0.3547753450127355,7.136365660990599,7.136365660990599,7.136365660990599
 2006-05-05T18:00:00,226429.23952067512,815145262.2744303,3698243662.898432,8.254651703384097,6.66666666666669,154.2696419677153,0.0,226688.760588414,816079538.1182904,3706575658.7304544,8.365781443353194,6.7,171.09695523669723,171.09695523669723,0.0,0.3542590819140995,6.7,6.7,6.7
 2006-05-05T19:00:00,220035.8079555828,792128908.640098,2390099636.8452835,7.692746778732572,6.66666666666669,154.2696419677153,0.0,220219.52430833047,792790287.5099896,2393423519.3937874,7.776151320001385,6.7,171.09695523669723,171.09695523669723,0.0,0.3537428188154636,6.7,6.7,6.7
 2006-05-05T20:00:00,50480.01602087929,181728057.6751654,509613338.4867973,6.885387690542767,6.666666666666692,154.2696419677153,1.0,356010.70103196806,1281638523.715085,8232532467.255293,0.3035128454916095,-3.418120490440318,171.09695523669723,171.09695523669723,0.0,0.3655871012446381,-1.6681204904403175,-0.2170568215928424,-0.2170568215928424
 2006-05-05T21:00:00,0.0,0.0,0.0,6.820647093345116,6.820647093345116,0.0,1.0,282651.10977132304,1017543995.1767628,6057110068.296391,-1.0575971522144407,-3.8,171.09695523669723,171.09695523669723,0.0,0.458770121725212,-3.8,-1.1196772523981728,-1.1196772523981728
 2006-05-05T22:00:00,0.0,0.0,0.0,6.820647093345116,6.820647093345116,0.0,1.0,278509.5657779182,1002634436.8005056,5918294735.980344,-1.1203060702425474,-3.8,171.09695523669723,171.09695523669723,0.0,0.551162269732964,-3.8,-1.180371738013948,-1.180371738013948
 2006-05-05T23:00:00,0.0,0.0,0.0,6.820647093345116,6.820647093345116,0.0,1.0,273442.3304802946,984392389.7290606,5747012892.74258,-1.1976912112197218,-3.8,171.09695523669723,171.09695523669723,0.0,0.6412823676006281,-3.8,-1.2589561723035747,-1.2589561723035747
 2006-05-06T00:00:00,0.0,0.0,0.0,6.820647093345116,6.820647093345116,0.0,1.0,264729.66657721164,953026799.677962,5448820659.119871,-1.3324391406761162,-3.8,171.09695523669723,171.09695523669723,0.0,0.7279138627654925,-3.8,-1.3963696664302323,-1.3963696664302323
 2006-05-06T01:00:00,0.0,0.0,0.0,6.820647093345116,6.820647093345116,0.0,1.0,249931.74192222583,899754270.9200131,4931260487.127471,-1.5663889125487125,-3.8,171.09695523669723,171.09695523669723,0.0,0.8083829985779335,-3.8,-1.6344031369839394,-1.6344031369839394
 2006-05-06T02:00:00,0.0,0.0,0.0,6.820647093345116,6.820647093345116,0.0,1.0,227761.24271021088,819940473.7567592,4127714409.740023,-1.929793275078333,-3.8,171.09695523669723,171.09695523669723,0.0,0.8786638902999399,-3.8,-2.002479152012657,-2.002479152012657
 2006-05-06T03:00:00,0.0,0.0,0.0,6.820647093345116,6.820647093345116,0.0,1.0,211547.95406631823,761572634.6387457,3079240742.9083185,-2.404294799093641,-3.8,171.09695523669723,171.09695523669723,0.0,0.9342982416430284,-3.8,-2.479804333857229,-2.479804333857229
 2006-05-06T04:00:00,0.0,0.0,0.0,6.820647093345116,6.820647093345116,0.0,1.0,193037.519533652,694935070.3211471,2002353501.750352,-2.8920393707144503,-3.8,171.09695523669723,171.09695523669723,0.0,0.9727268016546068,-3.8,-2.966093999337474,-2.966093999337474
 2006-05-06T05:00:00,0.0,0.0,0.0,6.820647093345116,6.820647093345116,0.0,1.0,116314.13048942144,418730869.7619171,1161817997.545854,-3.273007439579406,-3.8,171.09695523669723,171.09695523669723,0.0,0.99518712478736,-3.8,-3.341732054047726,-3.341732054047726
 2006-05-06T06:00:00,49446.86243118846,178008704.75227845,498763256.30337065,6.932088965483448,6.717993475559499,102.84642797847688,0.0,0.0,0.0,0.0,-3.356525144910707,-3.356525144910707,0.0,171.09695523669723,0.0,1.0,-3.592527560702728,-3.592527560702728,-3.592527560702728
 2006-05-06T07:00:00,220427.95591408992,793540641.2907238,2703952419.1946216,7.827538200797335,6.666666666666692,154.2696419677153,0.0,0.0,0.0,0.0,1.0275158409511436,1.0275158409511436,0.0,171.09695523669723,0.0,1.0,0.0236185890766059,0.0236185890766059,0.0236185890766059
 2006-05-06T08:00:00,220427.9567004376,793540644.1215751,3057854791.885722,7.979541219815696,6.66666666666669,154.2696419677153,0.0,121482.24432991684,437336079.5877007,1586130593.0406203,6.954577590530846,6.241506694350149,114.0646368244648,171.09695523669723,0.0,1.0,5.733609385301844,5.733609385301844,5.733609385301844
 2006-05-06T09:00:00,220427.9567004376,793540644.1215751,3190276197.8080573,8.036421764089235,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3195024832.741092,8.136176757726297,6.7,171.09695523669723,171.09695523669723,0.0,0.9998815622830124,6.7,6.7,6.7
 2006-05-06T10:00:00,220427.9567004376,793540644.1215751,3429605137.014611,8.13922912124176,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3435050939.1366,8.243940012997498,6.7,171.09695523669723,171.09695523669723,0.0,0.9993921241756551,6.7,6.7,6.7
 2006-05-06T11:00:00,221917.88062322416,798904370.2436069,3737346220.1526384,8.271434126706586,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.382563422633938,8.382563422633938,0.0,171.09695523669723,28.536019918706923,0.974597258363561,8.09387025472166,6.700008811243708,1.129781921527012
 2006-05-06T12:00:00,222188.64198469697,799879111.1449089,3768941073.0040216,8.285007537571003,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.396950644766696,8.396950644766696,0.0,171.09695523669723,34.87561744671604,0.9141810848510992,8.40610818762091,6.700004567507673,0.0362785234901341
 2006-05-06T13:00:00,220449.06940774503,793616649.8678823,3685286321.028301,8.249068080795004,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.359252055606321,8.359252055606321,0.0,171.09695523669723,34.293743230219874,0.8546455718353494,8.364175454656932,6.700012244960278,0.0614312677788442
 2006-05-06T14:00:00,220427.9567004376,793540644.1215751,3501076250.1676984,8.169931790903858,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.276304734622515,8.276304734622515,0.0,171.09695523669723,33.21231188612524,0.796769249633956,8.29428139140125,6.699979062579511,0.0816003933611047
 2006-05-06T15:00:00,220427.9567004376,793540644.1215751,3358457273.8686914,8.108665501440363,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.212025006605463,8.212025006605463,0.0,171.09695523669723,31.99841655246273,0.7418996803956254,8.219762514017061,6.699993463688447,0.0936037871089177
 2006-05-06T16:00:00,220427.9567004376,793540644.1215751,3163392408.97713,8.024874119667306,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.124235700147239,8.124235700147239,0.0,171.09695523669723,30.702719728076243,0.6892782384765517,8.14448090219737,6.699996876676348,0.09541838093095
 2006-05-06T17:00:00,0.0,0.0,0.0,7.972986050659316,7.972986050659316,0.0,0.0,57897.44231511091,208430792.3343992,688174966.271667,7.009433984974923,6.7,171.09695523669726,171.09695523669726,0.0,0.6679481853742496,6.928652859766987,6.928652859766987,6.928652859766987
 2006-05-06T18:00:00,0.0,0.0,0.0,7.972986050659316,7.972986050659316,0.0,0.0,12718.23514442819,45785646.51994149,128483330.9117404,6.757815578689333,6.7,171.09695523669723,171.09695523669723,0.0,0.6674319222756137,6.7,6.7,6.7
 2006-05-06T19:00:00,0.0,0.0,0.0,7.972986050659316,7.972986050659316,0.0,0.0,12719.753563149172,45791112.82733702,128483330.90294927,6.757815578685378,6.7,171.09695523669723,171.09695523669723,0.0,0.6669156591769777,6.7,6.7,6.7
 2006-05-06T20:00:00,0.0,0.0,0.0,7.972986050659316,7.972986050659316,0.0,1.0,331293.45747187367,1192656446.8987453,7441248914.116748,-0.1418858679730381,-3.5066935374845447,171.09695523669723,171.09695523669723,0.0,0.6760700308893343,-1.7566935374845445,-0.481846991006907,-0.481846991006907
 2006-05-06T21:00:00,0.0,0.0,0.0,7.972986050659316,7.972986050659316,0.0,1.0,259905.9551985752,935661438.7148708,5281676313.904554,-1.4079823399220297,-3.8,171.09695523669723,171.09695523669723,0.0,0.7595913826840911,-3.8,-1.4733233499410037,-1.4733233499410037
 2006-05-06T22:00:00,0.0,0.0,0.0,7.972986050659316,7.972986050659316,0.0,1.0,242316.1342052684,872338083.1389661,4659188563.658724,-1.6894089783087356,-3.8,171.09695523669723,171.09695523669723,0.0,0.836699619568371,-3.8,-1.759233759694271,-1.759233759694271
 2006-05-06T23:00:00,0.0,0.0,0.0,7.972986050659316,7.972986050659316,0.0,1.0,218633.60304727772,787080970.9702001,3747851014.712005,-2.101663074844802,-3.8,171.09695523669723,171.09695523669723,0.0,0.9018698745024336,-3.8,-2.1758233592680054,-2.1758233592680054
 2006-05-07T00:00:00,0.0,0.0,0.0,7.972986050659316,7.972986050659316,0.0,1.0,211429.1910288912,761145087.7040081,2654843830.043284,-2.5964665276054224,-3.8,171.09695523669723,171.09695523669723,0.0,0.9510329401894458,-3.8,-2.6719413506876126,-2.6719413506876126
 2006-05-07T01:00:00,0.0,0.0,0.0,7.972986050659316,7.972986050659316,0.0,1.0,164568.60312934112,592446971.265628,1642463024.425805,-3.0551283205723845,-3.8,171.09695523669723,171.09695523669723,0.0,0.983057756716008,-3.8,-3.1273783245426827,-3.1273783245426827
 2006-05-07T02:00:00,0.0,0.0,0.0,7.972986050659316,7.972986050659316,0.0,1.0,53126.74105651688,191256267.8034608,531920461.0181205,-3.472604641430019,-3.713891299280899,85.54847761834861,171.09695523669723,0.0,0.9988886357202932,-3.750068125662718,-3.5428666756463065,-3.5428666756463065
 2006-05-07T03:00:00,0.0,0.0,0.0,7.972986050659316,7.972986050659316,0.0,1.0,0.0,0.0,0.0,-3.415471868686405,-3.415471868686405,0.0,171.09695523669723,0.0,0.999729449027685,-3.4633371994952604,-3.4633371994952604,-3.4633371994952604
 2006-05-07T04:00:00,0.0,0.0,0.0,7.972986050659316,7.972986050659316,0.0,1.0,0.0,0.0,0.0,-3.128230591595378,-3.128230591595378,0.0,171.09695523669723,0.0,0.9992131859290488,-3.1760309634101493,-3.1760309634101493,-3.1760309634101493
 2006-05-07T05:00:00,0.0,0.0,0.0,7.972986050659318,7.972986050659318,0.0,1.0,0.0,0.0,0.0,-2.81586606736216,-2.81586606736216,0.0,171.09695523669726,0.0,0.9986969228304132,-2.8621577726761687,-2.8621577726761687,-2.8621577726761687
 2006-05-07T06:00:00,4353.6498093048,15673139.31349728,43858332.7152737,7.797665094340753,7.778839442661122,5.142321398923843,0.0,0.0,0.0,0.0,-2.476577788415124,-2.476577788415124,0.0,171.09695523669723,0.0,0.9981806597317768,-2.522415092560593,-2.522415092560593,-2.522415092560593
 2006-05-07T07:00:00,0.0,0.0,0.0,6.843465261096547,6.843465261096547,0.0,0.0,0.0,0.0,0.0,-2.130472491993603,-2.130472491993603,0.0,171.09695523669726,0.0,0.997664396633141,-2.176271858505007,-2.176271858505007,-2.176271858505007
 2006-05-07T08:00:00,0.0,0.0,0.0,6.843465261096546,6.843465261096546,0.0,0.0,0.0,0.0,0.0,-1.7839526922156643,-1.7839526922156643,0.0,171.09695523669726,0.0,0.997148133534505,-1.829735785421424,-1.829735785421424,-1.829735785421424
 2006-05-07T09:00:00,0.0,0.0,0.0,6.843465261096546,6.843465261096546,0.0,0.0,0.0,0.0,0.0,-1.437350421247231,-1.437350421247231,0.0,171.09695523669726,0.0,0.9966318704358692,-1.4831288198102428,-1.4831288198102428,-1.4831288198102428
 2006-05-07T10:00:00,0.0,0.0,0.0,6.843465261096546,6.843465261096546,0.0,0.0,0.0,0.0,0.0,-1.0975686673698697,-1.0975686673698697,0.0,171.09695523669723,0.0,0.9961156073372333,-1.144152921238725,-1.144152921238725,-1.144152921238725
 2006-05-07T11:00:00,0.0,0.0,0.0,6.843465261096546,6.843465261096546,0.0,-1.0,0.0,0.0,0.0,-0.797507483884997,-0.797507483884997,0.0,171.09695523669723,0.0,0.9955993442385974,-0.8452718177086814,-0.8452718177086814,-0.8452718177086814
 2006-05-07T12:00:00,0.0,0.0,0.0,6.843465261096546,6.843465261096546,0.0,-1.0,0.0,0.0,0.0,-0.4953508740452968,-0.4953508740452968,0.0,171.09695523669723,0.0,0.9950830811399612,-0.5425379171880149,-0.5425379171880149,-0.5425379171880149
 2006-05-07T13:00:00,0.0,0.0,0.0,6.843465261096546,6.843465261096546,0.0,-1.0,0.0,0.0,0.0,-0.1914811189710225,-0.1914811189710225,0.0,171.09695523669723,0.0,0.9945668180413252,-0.2385574730533336,-0.2385574730533336,-0.2385574730533336
 2006-05-07T14:00:00,0.0,0.0,0.0,6.843465261096546,6.843465261096546,0.0,-1.0,0.0,0.0,0.0,0.1069510121686119,0.1069510121686119,0.0,171.09695523669723,0.0,0.9940505549426892,0.0591142836357347,0.0591142836357347,0.0591142836357347
 2006-05-07T15:00:00,2883.388985939373,10380200.34938174,29133915.12177294,6.826502180938225,6.81399882869157,25.711606994619217,-1.0,0.0,0.0,0.0,0.3952291255213855,0.3952291255213855,0.0,171.09695523669723,0.0,0.9935342918440536,0.3461366295049822,0.3461366295049822,0.3461366295049822
 2006-05-07T16:00:00,4806.285306369072,17302627.10292866,48489660.97896228,6.728730725277315,6.707920621484259,51.423213989238434,-1.0,0.0,0.0,0.0,0.7337632176943876,0.7337632176943876,0.0,171.09695523669723,0.0,0.9930180287454174,0.6858891975677701,0.6858891975677701,0.6858891975677701
 2006-05-07T17:00:00,0.0,0.0,0.0,6.728547598893043,6.728547598893043,0.0,0.0,0.0,0.0,0.0,1.0617302214478566,1.0617302214478566,0.0,171.09695523669723,0.0,0.9925017656467816,1.0149107069798924,1.0149107069798924,1.0149107069798924
 2006-05-07T18:00:00,0.0,0.0,0.0,6.728547598893043,6.728547598893043,0.0,0.0,0.0,0.0,0.0,1.3615297519608678,1.3615297519608678,0.0,171.09695523669723,0.0,0.9919855025481455,1.3137051491413232,1.3137051491413232,1.3137051491413232
 2006-05-07T19:00:00,0.0,0.0,0.0,6.728547598893043,6.728547598893043,0.0,0.0,0.0,0.0,0.0,1.648478537852682,1.648478537852682,0.0,171.09695523669723,0.0,0.9914692394495098,1.600654914450779,1.600654914450779,1.600654914450779
 2006-05-07T20:00:00,0.0,0.0,0.0,6.728547598893043,6.728547598893043,0.0,1.0,0.0,0.0,0.0,1.9354106385133587,1.9354106385133587,0.0,171.09695523669723,0.0,0.9909529763508736,1.887589768720856,1.887589768720856,1.887589768720856
 2006-05-07T21:00:00,0.0,0.0,0.0,6.728547598893043,6.728547598893043,0.0,1.0,0.0,0.0,0.0,2.222326227936758,2.222326227936758,0.0,171.09695523669723,0.0,0.9904367132522376,2.1745081091058656,2.1745081091058656,2.1745081091058656
 2006-05-07T22:00:00,0.0,0.0,0.0,6.728547598893043,6.728547598893043,0.0,1.0,0.0,0.0,0.0,2.5092253264792155,2.5092253264792155,0.0,171.09695523669723,0.0,0.9899204501536016,2.461409954074312,2.461409954074312,2.461409954074312
 2006-05-07T23:00:00,0.0,0.0,0.0,6.728547598893043,6.728547598893043,0.0,1.0,0.0,0.0,0.0,2.796107959841168,2.796107959841168,0.0,171.09695523669723,0.0,0.989404187054966,2.748295329966521,2.748295329966521,2.748295329966521
 2006-05-08T00:00:00,0.0,0.0,0.0,6.728547598893043,6.728547598893043,0.0,1.0,0.0,0.0,0.0,3.0829741501469656,3.0829741501469656,0.0,171.09695523669723,0.0,0.98888792395633,3.035164259427568,3.035164259427568,3.035164259427568
 2006-05-08T01:00:00,0.0,0.0,0.0,6.728547598893043,6.728547598893043,0.0,1.0,0.0,0.0,0.0,3.369823918190742,3.369823918190742,0.0,171.09695523669723,0.0,0.988371660857694,3.322016763021702,3.322016763021702,3.322016763021702
 2006-05-08T02:00:00,0.0,0.0,0.0,6.728547598893043,6.728547598893043,0.0,1.0,0.0,0.0,0.0,3.656657287747618,3.656657287747618,0.0,171.09695523669723,0.0,0.987855397759058,3.6088528639367534,3.6088528639367534,3.6088528639367534
 2006-05-08T03:00:00,0.0,0.0,0.0,6.728547598893043,6.728547598893043,0.0,1.0,0.0,0.0,0.0,3.94347428148788,3.94347428148788,0.0,171.09695523669723,0.0,0.9873391346604222,3.895672585605676,3.895672585605676,3.895672585605676
 2006-05-08T04:00:00,0.0,0.0,0.0,6.728547598893043,6.728547598893043,0.0,1.0,0.0,0.0,0.0,4.23027491932335,4.23027491932335,0.0,171.09695523669723,0.0,0.986822871561786,4.182475947801252,4.182475947801252,4.182475947801252
 2006-05-08T05:00:00,0.0,0.0,0.0,6.728561426868187,6.728561426868187,0.0,1.0,0.0,0.0,0.0,4.530601440301947,4.530601440301947,0.0,171.09695523669726,0.0,0.98630660846315,4.483453988735087,4.483453988735087,4.483453988735087
 2006-05-08T06:00:00,0.0,0.0,0.0,6.7285793520373245,6.7285793520373245,0.0,0.0,0.0,0.0,0.0,4.822349589209704,4.822349589209704,0.0,171.09695523669723,0.0,0.9857903453645142,4.774556093404404,4.774556093404404,4.774556093404404
 2006-05-08T07:00:00,0.0,0.0,0.0,6.728622454739877,6.728622454739877,0.0,0.0,0.0,0.0,0.0,5.123271129433478,5.123271129433478,0.0,171.09695523669723,0.0,0.9852740822658784,5.076246855833177,5.076246855833177,5.076246855833177
 2006-05-08T08:00:00,0.0,0.0,0.0,6.728645488964168,6.728645488964168,0.0,0.0,0.0,0.0,0.0,5.417742299167744,5.417742299167744,0.0,171.09695523669723,0.0,0.9847578191672424,5.369953438294182,5.369953438294182,5.369953438294182
 2006-05-08T09:00:00,0.0,0.0,0.0,6.728645488964168,6.728645488964168,0.0,0.0,0.0,0.0,0.0,5.705412198084075,5.705412198084075,0.0,171.09695523669723,0.0,0.9842415560686064,5.65798413088784,5.65798413088784,5.65798413088784
 2006-05-08T10:00:00,0.0,0.0,0.0,6.728645488964168,6.728645488964168,0.0,0.0,0.0,0.0,0.0,6.011694324151649,6.011694324151649,0.0,171.09695523669723,0.0,0.9837252929699704,5.9643183539948055,5.9643183539948055,5.9643183539948055
 2006-05-08T11:00:00,0.0,0.0,0.0,6.728645488964168,6.728645488964168,0.0,-1.0,0.0,0.0,0.0,6.299771568420849,6.299771568420849,0.0,171.09695523669723,0.0,0.9832090298713346,6.2519891614536895,6.2519891614536895,6.2519891614536895
 2006-05-08T12:00:00,5146.193842813933,18526297.83413016,51992543.77482768,6.730300217927816,6.707986752392041,51.423213989238434,-1.0,0.0,0.0,0.0,6.590576818781442,6.590576818781442,0.0,171.09695523669723,0.0,0.9826927667726983,6.5388964056158985,6.5388964056158985,6.5388964056158985
 2006-05-08T13:00:00,7025.89533415344,25293223.202952385,70922392.68091552,6.724971395476319,6.694533941065399,77.13482098385765,-1.0,0.0,0.0,0.0,6.759236695698174,6.759236695698174,0.0,171.09695523669723,1.3816180937762523,0.981118315917565,6.754484703706478,6.699922493879781,0.0
 2006-05-08T14:00:00,31420.98438481678,113115543.7853404,317819716.28687006,6.803068554545036,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.842743059858992,6.842743059858992,0.0,171.09695523669723,2.846534621862215,0.977921311053338,6.8136442800059696,6.699893438997091,0.0
 2006-05-08T15:00:00,43933.64075640855,158161106.7230708,444541844.99655807,6.857457118440507,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.900093269415788,6.900093269415788,0.0,171.09695523669723,5.225863164189871,0.9707140168165992,6.911139505475309,6.699999328002392,0.0
 2006-05-08T16:00:00,36067.87013940889,129844332.50187203,364847303.9115919,6.823251568447044,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.864132173517143,6.864132173517143,0.0,171.09695523669723,4.114597294449952,0.963905315367052,6.865047422549444,6.699953631701777,0.0
 2006-05-08T17:00:00,26398.207278621983,95033546.20303914,266944137.6882136,6.781232054909714,6.66666666666669,154.2696419677153,0.0,32473.05163455468,116902985.88439688,328020830.591607,6.847591208676048,6.7,171.09695523669723,171.09695523669723,0.0,0.9609817445037616,6.727429980009767,6.727429980009767,6.727429980009767
 2006-05-08T18:00:00,7934.855119780966,28565478.43121147,80237950.26894094,6.730442576453783,6.6960071094113545,77.13482098385765,0.0,14317.725773030272,51543812.78290898,144667065.79269257,6.765097585457492,6.7,171.09695523669723,171.09695523669723,0.0,0.9604654814051256,6.7,6.7,6.7
 2006-05-08T19:00:00,0.0,0.0,0.0,6.725445942892922,6.725445942892922,0.0,0.0,12716.63785249273,45779896.26897383,128485320.09371316,6.757816473791492,6.7,171.09695523669723,171.09695523669723,0.0,0.9599492183064896,6.7,6.7,6.7
 2006-05-08T20:00:00,0.0,0.0,0.0,6.725458756823024,6.725458756823024,0.0,1.0,12724.63090395547,45808671.2542397,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9594329552078538,6.7,6.7,6.7
 2006-05-08T21:00:00,0.0,0.0,0.0,6.725458756823024,6.725458756823024,0.0,1.0,12715.071022476774,45774255.680916384,128483330.9250372,6.757815578695317,6.7,171.09695523669723,171.09695523669723,0.0,0.9589166921092178,6.7,6.7,6.7
 2006-05-08T22:00:00,0.0,0.0,0.0,6.725458756823024,6.725458756823024,0.0,1.0,12720.341641345296,45793229.90884307,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.958400429010582,6.7,6.7,6.7
 2006-05-08T23:00:00,0.0,0.0,0.0,6.725458756823024,6.725458756823024,0.0,1.0,12715.293847316492,45775057.850339375,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.957884165911946,6.7,6.7,6.7
 2006-05-09T00:00:00,0.0,0.0,0.0,6.725458756823024,6.725458756823024,0.0,1.0,12724.34910985943,45807656.79549395,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.95736790281331,6.7,6.7,6.7
 2006-05-09T01:00:00,0.0,0.0,0.0,6.725458756823024,6.725458756823024,0.0,1.0,12717.956531689932,45784643.514083765,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.956851639714674,6.7,6.7,6.7
 2006-05-09T02:00:00,0.0,0.0,0.0,6.725458756823024,6.725458756823024,0.0,1.0,12711.121782428016,45760038.41674085,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.956335376616038,6.7,6.7,6.7
 2006-05-09T03:00:00,0.0,0.0,0.0,6.725458756823024,6.725458756823024,0.0,1.0,12709.65382552858,45754753.77190289,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.955819113517402,6.7,6.7,6.7
 2006-05-09T04:00:00,0.0,0.0,0.0,6.725458756823026,6.725458756823026,0.0,1.0,12714.613053148983,45772606.99133634,128483330.91526186,6.757815578690919,6.7,171.09695523669726,171.09695523669726,0.0,0.9553028504187662,6.7,6.7,6.7
 2006-05-09T05:00:00,0.0,0.0,0.0,6.725460233621461,6.725460233621461,0.0,1.0,12714.599977035465,45772559.91732767,128483405.8402714,6.757815612406052,6.7,171.09695523669723,171.09695523669723,0.0,0.9547865873201302,6.7,6.7,6.7
 2006-05-09T06:00:00,0.0,0.0,0.0,6.725460672686965,6.725460672686965,0.0,0.0,12718.065470982854,45785035.69553828,128483330.93190226,6.7578155786984055,6.7,171.09695523669723,171.09695523669723,0.0,0.9542703242214944,6.7,6.7,6.7
 2006-05-09T07:00:00,0.0,0.0,0.0,6.725487666121548,6.725487666121548,0.0,0.0,12715.44708863868,45775609.51909924,128484536.93721482,6.757816121382773,6.7,171.09695523669723,171.09695523669723,0.0,0.9537540611228584,6.7,6.7,6.7
 2006-05-09T08:00:00,20772.140886251524,74779707.1905055,210013979.9599066,6.766603687655052,6.676471165544592,128.55803497309608,0.0,22835.080768032018,82206290.76491529,231076325.09382212,6.803975988510459,6.7,171.09695523669723,171.09695523669723,0.0,0.9532377980242224,6.7,6.7,6.7
 2006-05-09T09:00:00,111664.89930643456,401993637.5031644,1307880252.8348053,7.228123813557965,6.66666666666669,154.2696419677153,0.0,111695.67065650318,402104414.3634114,1307088417.413361,7.287759965661959,6.7,171.09695523669723,171.09695523669723,0.0,0.9527215349255864,6.7,6.7,6.7
 2006-05-09T10:00:00,220427.9567004256,793540644.121532,2972847045.033692,7.943028144705701,6.66666666666669,154.2696419677153,0.0,220605.02779214864,794178100.0517352,2976939404.363937,8.038247892399362,6.7,171.09695523669723,171.09695523669723,0.0,0.9522052718269504,6.7,6.7,6.7
 2006-05-09T11:00:00,220427.9567004376,793540644.1215751,2925814048.7749834,7.922826454779162,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.01717764644072,8.01717764644072,0.0,171.09695523669723,23.351069285323348,0.9325963242558762,7.792323160348548,6.700013993121281,1.122833892816533
 2006-05-09T12:00:00,220427.9567004376,793540644.1215751,3522635714.1360707,8.17919444854026,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.285659080729006,8.285659080729006,0.0,171.09695523669723,32.07696725275405,0.882093956540596,8.238879016653685,6.699978941853682,0.0347287012766566
 2006-05-09T13:00:00,222090.8363252128,799527010.7707663,3765163530.807243,8.283384640307862,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.395137165844638,8.395137165844638,0.0,171.09695523669723,34.734649124443614,0.8237144293800226,8.38507255032838,6.6999973315308425,0.0846759419338631
 2006-05-09T14:00:00,229958.20027104605,827849520.9757657,4065899725.994258,8.412593100179823,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.53051877311055,8.53051877311055,0.0,171.09695523669723,37.02784634300237,0.7617929279444585,8.505056408300653,6.6999705570614845,0.1645906242474358
 2006-05-09T15:00:00,235117.44292956285,846422794.5464263,4260846443.404319,8.496355269026752,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.618428224224646,8.618428224224646,0.0,171.09695523669723,39.11417177592158,0.6953053770768701,8.608857399390685,6.699968539013383,0.2587529453894035
 2006-05-09T16:00:00,224475.9657325131,808113476.637047,3856779829.238875,8.322745707951228,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.436653300483039,8.436653300483039,0.0,171.09695523669723,36.948810393241416,0.6294359488918173,8.479724966683108,6.699964412439914,0.2401837113201429
 2006-05-09T17:00:00,220427.9567004375,793540644.121575,3038756311.0374546,7.971339202685935,6.666666666666692,154.2696419677153,0.0,233061.6535151309,839021952.6544715,3662175922.006275,8.345666499555257,6.7,171.09695523669723,171.09695523669723,0.0,0.6035470203746082,6.981093253713241,6.981093253713241,6.981093253713241
 2006-05-09T18:00:00,220427.9567004375,793540644.1215751,2548644733.0458617,7.760835274248767,6.666666666666692,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2552097621.603138,7.847433512021144,6.7,171.09695523669723,171.09695523669723,0.0,0.6030307572759722,6.7,6.7,6.7
 2006-05-09T19:00:00,217272.8932632176,782182415.7475834,2227102564.370386,7.622748393025669,6.66666666666669,154.2696419677153,0.0,217458.6970138748,782851309.2499492,2229700396.0664444,7.702595739678227,6.7,171.09695523669723,171.09695523669723,0.0,0.6025144941773363,6.7,6.7,6.7
 2006-05-09T20:00:00,41504.87999880604,149417567.99570173,419129489.14367104,6.846551487159929,6.66666666666669,154.2696419677153,1.0,343388.010787775,1236196838.83599,7826720960.795406,0.0934636598631994,-3.4450784036857844,171.09695523669723,171.09695523669723,0.0,0.6117081229160396,-1.6950784036857842,-0.3920980116961504,-0.3920980116961504
 2006-05-09T21:00:00,0.0,0.0,0.0,6.753234977454864,6.753234977454864,0.0,1.0,268368.033249779,966124919.6992046,5573903797.649482,-1.2759125417210992,-3.8,171.09695523669723,171.09695523669723,0.0,0.6983569745391048,-3.8,-1.339328942566051,-1.339328942566051
 2006-05-09T22:00:00,0.0,0.0,0.0,6.753234977454864,6.753234977454864,0.0,1.0,255886.1531815258,921190151.4534928,5141241718.85902,-1.471461178121561,-3.8,171.09695523669723,171.09695523669723,0.0,0.7813610896835947,-3.8,-1.5379198733136017,-1.5379198733136017
 2006-05-09T23:00:00,0.0,0.0,0.0,6.753234977454864,6.753234977454864,0.0,1.0,236266.0024120412,850557608.6833484,4440143185.868034,-1.7884709725365768,-3.8,171.09695523669723,171.09695523669723,0.0,0.8556986979496299,-3.8,-1.8595846114542416,-1.8595846114542416
 2006-05-10T00:00:00,0.0,0.0,0.0,6.753234977454864,6.753234977454864,0.0,1.0,214299.2753070512,771477391.1053842,3461051576.4452896,-2.2314581495756194,-3.8,171.09695523669723,171.09695523669723,0.0,0.9168687447297164,-3.8,-2.306398566581632,-2.306398566581632
 2006-05-10T01:00:00,0.0,0.0,0.0,6.753234977454864,6.753234977454864,0.0,1.0,208006.4904367214,748823365.5721971,2360982481.843581,-2.729565640758152,-3.8,171.09695523669723,171.09695523669723,0.0,0.9613274260574172,-3.8,-2.804579178353943,-2.804579178353943
 2006-05-10T02:00:00,0.0,0.0,0.0,6.753234977454864,6.753234977454864,0.0,1.0,141828.42118807504,510582316.27707016,1415412167.6450424,-3.1580419457971503,-3.8,171.09695523669723,171.09695523669723,0.0,0.989094777651145,-3.8,-3.228899184064767,-3.228899184064767
 2006-05-10T03:00:00,0.0,0.0,0.0,6.753234977454864,6.753234977454864,0.0,1.0,31775.09969060612,114390358.88618204,318119068.86980355,-3.5280334674410327,-3.672343057280731,57.03231841223241,171.09695523669723,0.0,0.9999075880462656,-3.7158496002125694,-3.5937728154061594,-3.5937728154061594
 2006-05-10T04:00:00,0.0,0.0,0.0,6.753234977454864,6.753234977454864,0.0,1.0,0.0,0.0,0.0,-3.371332469329196,-3.371332469329196,0.0,171.09695523669723,0.0,1.0,-3.41922397594473,-3.41922397594473,-3.41922397594473
 2006-05-10T05:00:00,28591.700294194743,102930121.05910107,289335429.0634995,6.790842225469498,6.666666666666692,154.2696419677153,1.0,0.0,0.0,0.0,-2.8638482935865137,-2.8638482935865137,0.0,171.09695523669723,0.0,1.0,-2.971977687608399,-2.971977687608399,-2.971977687608399
 2006-05-10T06:00:00,35469.414901546894,127689893.64556883,358267945.19465184,6.820427699028227,6.666666666666688,154.2696419677153,0.0,0.0,0.0,0.0,-2.0780352137970275,-2.0780352137970275,0.0,171.09695523669723,0.0,0.9998848918897058,-2.2110813476281512,-2.2110813476281512,-2.2110813476281512
 2006-05-10T07:00:00,109056.94292549156,392604994.5317696,1173410831.33853,7.170378883658309,6.666666666666692,154.2696419677153,0.0,0.0,0.0,0.0,-0.6169295075167626,-0.6169295075167626,0.0,171.09695523669723,0.0,0.9993971185856952,-1.0732591616438898,-1.0732591616438898,-1.0732591616438898
 2006-05-10T08:00:00,220427.9567004237,793540644.1215253,2784510913.9298663,7.862135996846688,6.66666666666669,154.2696419677153,0.0,21275.99475313588,76593581.11128916,214407681.07670867,4.637421036248191,4.540979763875797,28.516159206116203,171.09695523669723,0.0,0.9988808554870592,3.60614162736073,3.60614162736073,3.60614162736073
 2006-05-10T09:00:00,220427.9567004376,793540644.1215751,3087434528.4545846,7.992247070988117,6.66666666666669,154.2696419677153,0.0,220605.02758204893,794178099.2953763,3045453019.605763,8.069011038731698,6.7,171.09695523669723,171.09695523669723,0.0,0.9983645923884236,6.7,6.7,6.7
 2006-05-10T10:00:00,220655.53997961548,794359943.9266156,3519353384.048086,8.177784779350235,6.66666666666669,154.2696419677153,0.0,220843.6253965652,795037051.4276347,3524877557.164012,8.284261500665002,6.7,171.09695523669723,171.09695523669723,0.0,0.9978483292897874,6.7,6.7,6.7
 2006-05-10T11:00:00,222293.7592922386,800257533.452059,3733432197.106541,8.269753165233064,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.380839031896175,8.380839031896175,0.0,171.09695523669723,28.39450500081523,0.9732674675589312,8.085317464932007,6.700004340298158,1.1297256445616886
 2006-05-10T12:00:00,242645.2990679316,873523076.6445535,4541040895.23315,8.616755350061933,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,8.74448501282165,8.74448501282165,0.0,171.09695523669723,39.57346228899495,0.908175442482514,8.692811971823447,6.700005118893319,0.0804339548168435
 2006-05-10T13:00:00,241035.41280047657,867727486.0817157,4481617727.538811,8.591219939719684,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.71808007626846,8.71808007626846,0.0,171.09695523669723,40.66665143756473,0.835163450551172,8.73973552788589,6.699989134376154,0.1586589165811419
 2006-05-10T14:00:00,234410.0090307569,843876032.510725,4234165929.507773,8.484891414650235,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.606581075232064,8.606581075232064,0.0,171.09695523669723,39.09560638998357,0.7652870594992774,8.625276116574357,6.7000011300493005,0.2000376997903871
 2006-05-10T15:00:00,230872.5490666984,831141176.6401142,4100805024.995018,8.42758993503895,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.54642833683911,8.54642833683911,0.0,171.09695523669723,38.051397648132586,0.6988224784733729,8.55036171983306,6.70000685936571,0.2303196434313914
 2006-05-10T16:00:00,220618.98946529545,794228362.0750637,3641463260.886861,8.230241502487303,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.339675136065706,8.339675136065706,0.0,171.09695523669723,35.04430536509984,0.636239943810602,8.376499908485203,6.700018345647872,0.1932735787336949
 2006-05-10T17:00:00,220427.9567004376,793540644.1215751,2685952102.0539746,7.819809108615082,6.66666666666669,154.2696419677153,0.0,231066.8315461245,831840593.5660485,3289671401.6117816,8.178420855595533,6.7,171.09695523669723,171.09695523669723,0.0,0.6117766947986171,6.969278073914811,6.969278073914811,6.969278073914811
 2006-05-10T18:00:00,220427.9567004375,793540644.1215751,2271894047.8232903,7.641983021992839,6.666666666666692,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2274426601.560532,7.722692048621771,6.7,171.09695523669723,171.09695523669723,0.0,0.6112604316999811,6.7,6.7,6.7
 2006-05-10T19:00:00,220427.9567004376,793540644.1215751,2248391929.140319,7.631890359116436,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2250752513.051137,7.712055462072061,6.7,171.09695523669723,171.09695523669723,0.0,0.6107441686013452,6.7,6.7,6.7
 2006-05-10T20:00:00,215091.5585391762,774329610.7410344,2172300747.0660625,7.599214772419027,6.66666666666669,154.2696419677153,1.0,394463.32114442094,1420067956.1199152,9396358535.37482,0.911065661289266,-3.3351430786323704,171.09695523669723,171.09695523669723,0.0,0.6176486805838298,-1.5851430786323704,-0.3620507100449197,-0.3620507100449197
 2006-05-10T21:00:00,0.0,0.0,0.0,7.565461397169856,7.565461397169856,0.0,1.0,268775.6974010632,967592510.6438276,5587009248.866933,-1.2699960083227644,-3.8,171.09695523669723,171.09695523669723,0.0,0.7036277067341842,-3.8,-1.3485992238130935,-1.3485992238130935
 2006-05-10T22:00:00,0.0,0.0,0.0,7.565461397169856,7.565461397169856,0.0,1.0,254899.7817289537,917639214.2242334,5106620494.669766,-1.4871116216638802,-3.8,171.09695523669723,171.09695523669723,0.0,0.7862173099819393,-3.8,-1.553836312736142,-1.553836312736142
 2006-05-10T23:00:00,0.0,0.0,0.0,7.565461397169856,7.565461397169856,0.0,1.0,234820.3880986232,845353397.1550434,4387414464.307821,-1.812319666242928,-3.8,171.09695523669723,171.09695523669723,0.0,0.8598790782300042,-3.8,-1.8837207994374543,-1.8837207994374543
 2006-05-11T00:00:00,0.0,0.0,0.0,7.565461397169856,7.565461397169856,0.0,1.0,213552.07126340363,768787456.5482532,3394420229.929111,-2.2616170297268345,-3.8,171.09695523669723,171.09695523669723,0.0,0.9201010182173468,-3.8,-2.336696108404339,-2.336696108404339
 2006-05-11T01:00:00,0.0,0.0,0.0,7.565461397169856,7.565461397169856,0.0,1.0,205959.81336891945,741455328.12811,2295775232.5842896,-2.759103995144148,-3.8,171.09695523669723,171.09695523669723,0.0,0.9634884744391284,-3.8,-2.83396450542041,-2.83396450542041
 2006-05-11T02:00:00,0.0,0.0,0.0,7.565461397169856,7.565461397169856,0.0,1.0,137079.91404592394,493487690.5653262,1367299664.4113162,-3.1798517969694946,-3.8,171.09695523669723,171.09695523669723,0.0,0.9903300998415422,-3.8,-3.2503798659556846,-3.2503798659556846
 2006-05-11T03:00:00,0.0,0.0,0.0,7.565461397169856,7.565461397169856,0.0,1.0,16084.181663183845,57903053.98746184,160431207.90865302,-3.544818822304753,-3.617595678843845,28.516159206116203,171.09695523669723,0.0,0.9999607088640052,-3.6697212121271927,-3.608137619948821,-3.608137619948821
 2006-05-11T04:00:00,0.0,0.0,0.0,7.565461397169856,7.565461397169856,0.0,1.0,0.0,0.0,0.0,-3.3197217134028687,-3.3197217134028687,0.0,171.09695523669723,0.0,0.9995379511929252,-3.3675247002331385,-3.3675247002331385,-3.3675247002331385
 2006-05-11T05:00:00,0.0,0.0,0.0,7.565461397169856,7.565461397169856,0.0,1.0,0.0,0.0,0.0,-3.0073844178279043,-3.0073844178279043,0.0,171.09695523669723,0.0,0.9990216880942894,-3.054157960155118,-3.054157960155118,-3.054157960155118
 2006-05-11T06:00:00,0.0,0.0,0.0,7.565461397169856,7.565461397169856,0.0,0.0,0.0,0.0,0.0,-2.693315559347077,-2.693315559347077,0.0,171.09695523669723,0.0,0.9985054249956532,-2.7397852160946434,-2.7397852160946434,-2.7397852160946434
 2006-05-11T07:00:00,24922.34826657288,89720453.75966235,251967987.00522763,6.78428192405012,6.676142835742638,137.12857063796915,0.0,0.0,0.0,0.0,-2.270145805414637,-2.270145805414637,0.0,171.09695523669723,0.0,0.9979891618970176,-2.3586464626647388,-2.3586464626647388,-2.3586464626647388
 2006-05-11T08:00:00,81646.21251381266,293926365.0497256,914878860.44699,7.059387385702148,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-1.1356047235435989,-1.1356047235435989,0.0,171.09695523669723,0.0,0.9974728987983812,-1.5052834148841523,-1.5052834148841523,-1.5052834148841523
 2006-05-11T09:00:00,220427.95648349813,793540643.3405933,3185188456.535602,8.034236566655817,6.66666666666669,154.2696419677153,0.0,27821.24799960213,100156492.79856768,280328840.5806888,4.373814852812115,4.247739420454615,28.516159206116203,171.09695523669723,0.0,0.9969566356997456,3.2063936167747094,3.2063936167747094,3.2063936167747094
 2006-05-11T10:00:00,220427.9567004376,793540644.1215751,3384159577.34876,8.119706872904331,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3348300796.204713,8.204991676358686,6.7,171.09695523669723,171.09695523669723,0.0,0.9964403726011094,6.7,6.7,6.7
 2006-05-11T11:00:00,220427.9567004376,793540644.1215751,3445721624.224532,8.146152528261192,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.25129399791014,8.25129399791014,0.0,171.09695523669723,26.69809197338485,0.973579406284153,7.984487741325283,6.699998526994455,1.1251506483438802
 2006-05-11T12:00:00,230487.3397838268,829754423.2217765,4085874901.8690767,8.421175815067906,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.53941651562741,8.53941651562741,0.0,171.09695523669723,36.225984502637154,0.91442407854196,8.487718503043785,6.69999854679169,0.0474876795935831
 2006-05-11T13:00:00,239254.7247099266,861317008.9557357,4415394627.30606,8.562763616472091,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.688027723633242,8.688027723633242,0.0,171.09695523669723,39.44966397122177,0.8468225998846379,8.668794300465523,6.699992530336908,0.1300719145543896
 2006-05-11T14:00:00,237552.46373205504,855188869.4353981,4351872023.946222,8.535468214639225,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.659640378671083,8.659640378671083,0.0,171.09695523669723,40.030973676266605,0.7759122945066533,8.68272467596181,6.700001404522848,0.2090834257516679
 2006-05-11T15:00:00,233899.7672911824,842039162.2482564,4215100956.073981,8.476699329171252,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.597883560749848,8.597883560749848,0.0,171.09695523669723,38.91192741448141,0.7076917640445256,8.600290484531401,6.6999757824737936,0.2445412650208327
 2006-05-11T16:00:00,220939.57305200145,795382462.9872053,3622035285.3197775,8.221895943052699,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.331020759833473,8.331020759833473,0.0,171.09695523669723,35.231350421698615,0.643823040394827,8.387601662878739,6.700012568670631,0.1952644852287444
 2006-05-11T17:00:00,220427.9567004376,793540644.1215751,2683799347.6696424,7.818881475294908,6.66666666666669,154.2696419677153,0.0,230156.54692604564,828563568.9337645,3262917874.292643,8.166456655955626,6.7,171.09695523669723,171.09695523669723,0.0,0.6194868756452848,6.958166516244695,6.958166516244695,6.958166516244695
 2006-05-11T18:00:00,220202.28540615187,792728227.4621468,2331461010.720777,7.667563917801138,6.66666666666669,154.2696419677153,0.0,220383.7455131549,793381483.8473576,2334315416.963949,7.749597880228157,6.7,171.09695523669723,171.09695523669723,0.0,0.6189706125466489,6.7,6.7,6.7
 2006-05-11T19:00:00,57993.172002463805,208775419.20886973,584563589.3694468,6.917557692123406,6.66666666666669,154.2696419677153,0.0,58134.97787891758,209285920.3641033,586112486.393676,6.963698230525297,6.7,171.09695523669723,171.09695523669723,0.0,0.6184543494480129,6.7,6.7,6.7
 2006-05-11T20:00:00,32208.98808076058,115952357.09073807,325334419.2975202,6.806293082220832,6.66666666666669,154.2696419677153,1.0,340424.49276149017,1225528173.9413648,7735511939.44796,0.0282627118921035,-3.469225290216978,171.09695523669723,171.09695523669723,0.0,0.6278726131866804,-1.7192252902169776,-0.414234895847502,-0.414234895847502
 2006-05-11T21:00:00,0.0,0.0,0.0,6.752594251761571,6.752594251761571,0.0,1.0,266569.72070197447,959650994.5271082,5512174031.668494,-1.303808357148268,-3.8,171.09695523669723,171.09695523669723,0.0,0.7139072830371487,-3.8,-1.3677639385657605,-1.3677639385657605
