Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-11T22:00:00,0.0,0.0,0.0,6.752594251761571,6.752594251761571,0.0,1.0,252883.7271407685,910381417.7067666,5035657457.010415,-1.5191915364805453,-3.8,171.09695523669723,171.09695523669723,0.0,0.7956430359579221,-3.8,-1.5864496630885965,-1.5864496630885965
 2006-05-11T23:00:00,0.0,0.0,0.0,6.752594251761571,6.752594251761571,0.0,1.0,231911.7416650664,834882269.994239,4280857284.174344,-1.860517351538838,-3.8,171.09695523669723,171.09695523669723,0.0,0.8679282281571754,-3.8,-1.9324721830776843,-1.9324721830776843
 2006-05-12T00:00:00,0.0,0.0,0.0,6.752594251761571,6.752594251761571,0.0,1.0,212435.30315152617,764767091.3454943,3262522889.719795,-2.3213212314362,-3.8,171.09695523669723,171.09695523669723,0.0,0.9262514490003888,-3.8,-2.396626218998211,-2.396626218998211
 2006-05-12T01:00:00,0.0,0.0,0.0,6.752594251761571,6.752594251761571,0.0,1.0,201478.73522095225,725323446.795428,2169960211.24563,-2.816101234610029,-3.8,171.09695523669723,171.09695523669723,0.0,0.96754211890189,-3.8,-2.89061302344164,-2.89061302344164
 2006-05-12T02:00:00,0.0,0.0,0.0,6.752594251761571,6.752594251761571,0.0,1.0,127967.22450724292,460682008.2260746,1276698742.6517828,-3.2209242077408224,-3.8,171.09695523669723,171.09695523669723,0.0,0.9926167212003204,-3.8,-3.2907993374281905,-3.2907993374281905
 2006-05-12T03:00:00,0.0,0.0,0.0,6.752594251761571,6.752594251761571,0.0,1.0,15088.22559925274,54317612.15730987,150819381.88000792,-3.5528812661695857,-3.621299382227015,28.516159206116203,171.09695523669723,0.0,1.0,-3.672703100881084,-3.6152080669261015,-3.6152080669261015
 2006-05-12T04:00:00,0.0,0.0,0.0,6.752594251761571,6.752594251761571,0.0,1.0,0.0,0.0,0.0,-3.3239670566239616,-3.3239670566239616,0.0,171.09695523669723,0.0,1.0,-3.3718553643287748,-3.3718553643287748,-3.3718553643287748
 2006-05-12T05:00:00,5792.088816294101,20851519.738658763,58532624.93811588,6.74907278559425,6.723952469351236,51.423213989238434,1.0,0.0,0.0,0.0,-3.01158226799214,-3.01158226799214,0.0,171.09695523669723,0.0,1.0,-3.0647594427914697,-3.0647594427914697,-3.0647594427914697
 2006-05-12T06:00:00,28578.67548743232,102883231.75475636,288974418.9275575,6.790687274531777,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-2.499234717244923,-2.499234717244923,0.0,171.09695523669723,0.0,0.9999392867874124,-2.6085378335157823,-2.6085378335157823,-2.6085378335157823
 2006-05-12T07:00:00,79527.55681936855,286299204.5497268,846455533.7561402,7.030006405108987,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-1.348437036301731,-1.348437036301731,0.0,171.09695523669723,0.0,0.9994913762508476,-1.686824969832852,-1.686824969832852,-1.686824969832852
 2006-05-12T08:00:00,220427.9565167971,793540643.4604697,2920741651.4438663,7.92064838893934,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,3.63141141468418,3.63141141468418,0.0,171.09695523669723,0.0,0.9989751131522118,2.5550069920491043,2.5550069920491043,2.5550069920491043
 2006-05-12T09:00:00,220427.9567004376,793540644.1215751,3210077944.2585,8.04492771160991,6.66666666666669,154.2696419677153,0.0,214968.5546798812,773886796.8475724,2979278826.216934,8.039259791098464,6.7,171.09695523669723,171.09695523669723,0.0,0.9984588500535758,6.648886302443141,6.648886302443141,6.648886302443141
 2006-05-12T10:00:00,220427.9567004376,793540644.1215751,3414942863.51898,8.13293033341081,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3420409571.61407,8.237367530082624,6.7,171.09695523669723,171.09695523669723,0.0,0.99794258695494,6.7,6.7,6.7
 2006-05-12T11:00:00,220427.9567004376,793540644.1215751,3424454952.2855067,8.137016839511846,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.241704969214458,8.241704969214458,0.0,171.09695523669723,26.56478964129169,0.9752272581279696,7.976729723289455,6.699998122570388,1.1246514192496364
 2006-05-12T12:00:00,227950.97080213323,820623494.8876798,3989727908.024601,8.379865334675397,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.49616382824484,8.49616382824484,0.0,171.09695523669723,35.71185646492368,0.9166488726870564,8.45678410290405,6.699998673982911,0.0422981476914827
 2006-05-12T13:00:00,232628.09716809983,837461149.8051593,4167108764.141714,8.456078536264878,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.57621468548365,8.57621468548365,0.0,171.09695523669723,37.671322214327965,0.8517233749530719,8.563183588152738,6.700004141679405,0.1009622191011739
 2006-05-12T14:00:00,229124.5755586116,824848472.0110016,4034179544.114559,8.398964491552906,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.516537879499078,8.516537879499078,0.0,171.09695523669723,37.59017009702561,0.7853423698601466,8.543503775817044,6.700011259018353,0.1535404693044283
 2006-05-12T15:00:00,223462.1008900914,804463563.204329,3817999033.579869,8.306083964545747,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.418992888590545,8.418992888590545,0.0,171.09695523669723,35.66436022810494,0.7228448537600934,8.42115741691539,6.699987072283464,0.1640751050061443
 2006-05-12T16:00:00,220427.9567004376,793540644.1215751,3480197189.5110683,8.16096233772417,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.267016777614762,8.267016777614762,0.0,171.09695523669723,33.60441048812722,0.6639040197671002,8.300419853531942,6.700016336231411,0.1533722028347508
 2006-05-12T17:00:00,220427.9567004376,793540644.1215751,2698677205.049842,7.825271675119777,6.66666666666669,154.2696419677153,0.0,230331.47055101907,829193293.9836687,3274984116.528968,8.17186939761425,6.7,171.09695523669723,171.09695523669723,0.0,0.6404104450854574,6.955337686936552,6.955337686936552,6.955337686936552
 2006-05-12T18:00:00,220427.9567004376,793540644.1215751,2406663127.617442,7.699858938597315,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2409546100.3291907,7.783397167577999,6.7,171.09695523669723,171.09695523669723,0.0,0.6398941819868216,6.7,6.7,6.7
 2006-05-12T19:00:00,217662.83127811187,783586192.6012027,2215409350.7459745,7.617726785944522,6.666666666666692,154.2696419677153,0.0,217846.826154018,784248574.1544644,2217922086.5083966,7.697304139172396,6.7,171.09695523669723,171.09695523669723,0.0,0.6393779188881855,6.7,6.7,6.7
 2006-05-12T20:00:00,41480.1663910192,149328599.00766912,418633912.4203386,6.846338805583064,6.66666666666669,154.2696419677153,1.0,341415.29153894464,1229095049.5402007,7761688538.902546,0.060426238678558,-3.448761256383021,171.09695523669723,171.09695523669723,0.0,0.6480180719180618,-1.698761256383021,-0.4281447916031613,-0.4281447916031613
 2006-05-12T21:00:00,0.0,0.0,0.0,6.752501523001407,6.752501523001407,0.0,1.0,264068.27705643675,950645797.4031724,5425974042.327428,-1.342764530537516,-3.8,171.09695523669723,171.09695523669723,0.0,0.7329766120410665,-3.8,-1.4074718575057954,-1.4074718575057954
 2006-05-12T22:00:00,0.0,0.0,0.0,6.752501523001407,6.752501523001407,0.0,1.0,248804.171915218,895695018.8947845,4891228701.106164,-1.584488123983954,-3.8,171.09695523669723,171.09695523669723,0.0,0.8129567056838355,-3.8,-1.652783247870494,-1.652783247870494
 2006-05-12T23:00:00,0.0,0.0,0.0,6.752501523001407,6.752501523001407,0.0,1.0,226208.96197976707,814352263.1271614,4070104407.8786297,-1.95585588090074,-3.8,171.09695523669723,171.09695523669723,0.0,0.8824755022780626,-3.8,-2.0287967427799427,-2.0287967427799427
 2006-05-13T00:00:00,0.0,0.0,0.0,6.752501523001407,6.752501523001407,0.0,1.0,211429.1910288912,761145087.7040081,3012156752.7703075,-2.434667185277951,-3.8,171.09695523669723,171.09695523669723,0.0,0.937110383581076,-3.8,-2.5102191254998734,-2.5102191254998734
 2006-05-13T01:00:00,0.0,0.0,0.0,6.752501523001407,6.752501523001407,0.0,1.0,189204.74566847328,681137084.4065039,1942599990.5302937,-2.919114420639034,-3.8,171.09695523669723,171.09695523669723,0.0,0.9745061334408656,-3.8,-2.992813017921934,-2.992813017921934
 2006-05-13T02:00:00,0.0,0.0,0.0,6.752501523001407,6.752501523001407,0.0,1.0,97852.95509903193,352270638.3565149,976610252.2293316,-3.335113659530617,-3.778097158399566,142.580796030581,171.09695523669723,0.0,0.9959633886646474,-3.8,-3.414548846037585,-3.414548846037585
 2006-05-13T03:00:00,0.0,0.0,0.0,6.752501523001407,6.752501523001407,0.0,1.0,0.0,0.0,0.0,-3.5118762012416505,-3.5118762012416505,0.0,171.09695523669723,0.0,0.999959456884587,-3.5579815769314034,-3.5579815769314034,-3.5579815769314034
 2006-05-13T04:00:00,0.0,0.0,0.0,6.752501523001407,6.752501523001407,0.0,1.0,0.0,0.0,0.0,-3.224344015409764,-3.224344015409764,0.0,171.09695523669723,0.0,0.9995341952546702,-3.2722310487693504,-3.2722310487693504,-3.2722310487693504
 2006-05-13T05:00:00,0.0,0.0,0.0,6.752523053278646,6.752523053278646,0.0,1.0,0.0,0.0,0.0,-2.919730447825827,-2.919730447825827,0.0,171.09695523669723,0.0,0.999017932156034,-2.966692669532152,-2.966692669532152,-2.966692669532152
 2006-05-13T06:00:00,0.0,0.0,0.0,6.752587644010979,6.752587644010979,0.0,0.0,0.0,0.0,0.0,-2.6234567161479228,-2.6234567161479228,0.0,171.09695523669723,0.0,0.998501669057398,-2.671335040855045,-2.671335040855045,-2.671335040855045
 2006-05-13T07:00:00,0.0,0.0,0.0,6.75258875661439,6.75258875661439,0.0,0.0,0.0,0.0,0.0,-2.336202455798765,-2.336202455798765,0.0,171.09695523669723,0.0,0.9979854059587622,-2.3840764789667133,-2.3840764789667133,-2.3840764789667133
 2006-05-13T08:00:00,15943.663782103313,57397189.61557193,160901619.52840543,6.764363907338141,6.695309234423633,102.84642797847688,0.0,0.0,0.0,0.0,-1.997306572193768,-1.997306572193768,0.0,171.09695523669723,0.0,0.9974691428601264,-2.075275174374014,-2.075275174374014,-2.075275174374014
 2006-05-13T09:00:00,35297.23848465691,127070058.54476488,357033716.40196174,6.819897967360896,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-1.2846075982848169,-1.2846075982848169,0.0,171.09695523669723,0.0,0.9969528797614904,-1.4172063672028037,-1.4172063672028037,-1.4172063672028037
 2006-05-13T10:00:00,188297.78841266248,677872038.2855849,2022730566.3324285,7.535016986681828,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,1.4055180133398144,1.4055180133398144,0.0,171.09695523669723,0.0,0.9964366166628544,0.6327762898902587,0.6327762898902587,0.6327762898902587
 2006-05-13T11:00:00,220464.11231056027,793670804.3180168,3132150949.043929,8.011457216163974,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.97763788266455,6.97763788266455,0.0,171.09695523669723,10.677855477570182,0.9913089712017942,6.215997907076669,5.7189443341838055,2.370351838498013
 2006-05-13T12:00:00,220474.4135239179,793707888.6861045,3335235362.40882,8.098690594092103,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.201810643368695,8.201810643368695,0.0,171.09695523669723,31.72449264451968,0.946417587460751,8.222232259252811,6.699998497926132,0.0130489513772378
 2006-05-13T13:00:00,220427.9567004376,793540644.1215751,2943264696.290874,7.930322663769146,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.025275389984845,8.025275389984845,0.0,171.09695523669723,28.86164949996247,0.8955504249153549,8.056957310199545,6.6999741037111535,0.0142385338413073
 2006-05-13T14:00:00,220427.9567004376,793540644.1215751,2535455081.909585,7.755170283881473,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.841485619220264,7.841485619220264,0.0,171.09695523669723,25.39367000385271,0.8513712808267541,7.8660996025689345,6.70002596287046,0.0106204167095516
 2006-05-13T15:00:00,130866.1831628461,471118259.38624585,1335631536.5240483,7.240020624646065,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.302000708220702,7.302000708220702,0.0,171.09695523669723,17.227774018266356,0.8151851570948675,7.46765989311681,6.699990447794071,0.0047146399147841
 2006-05-13T16:00:00,2572.866113268164,9262318.007765392,25985480.183465533,6.731868757761805,6.720716661913542,25.711606994619217,-1.0,0.0,0.0,0.0,6.759972314712223,6.759972314712223,0.0,171.09695523669723,1.6911197608926276,0.8052073304668116,6.766823178208289,6.6999071238682975,0.0
 2006-05-13T17:00:00,0.0,0.0,0.0,6.73152789443114,6.73152789443114,0.0,0.0,14839.40438407184,53421855.78265862,149896659.81725276,6.767450494521834,6.7,171.09695523669723,171.09695523669723,0.0,0.8038312466779575,6.709634959825273,6.709634959825273,6.709634959825273
 2006-05-13T18:00:00,0.0,0.0,0.0,6.73152789443114,6.73152789443114,0.0,0.0,12711.148373410751,45760134.14427871,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.8033149835793217,6.7,6.7,6.7
 2006-05-13T19:00:00,0.0,0.0,0.0,6.73152789443114,6.73152789443114,0.0,0.0,12714.69700814604,45772909.22932575,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.8027987204806856,6.7,6.7,6.7
 2006-05-13T20:00:00,0.0,0.0,0.0,6.73152789443114,6.73152789443114,0.0,1.0,313599.3044966583,1128957496.1879702,6842227966.887971,-0.4513183603103759,-3.545653142169336,171.09695523669723,171.09695523669723,0.0,0.8069529145666657,-1.795653142169335,-0.8051170572323137,-0.8051170572323137
 2006-05-13T21:00:00,0.0,0.0,0.0,6.73152789443114,6.73152789443114,0.0,1.0,228540.897284654,822747230.2247541,4156580651.308766,-1.916734690780752,-3.8,171.09695523669723,171.09695523669723,0.0,0.8767093561801979,-3.8,-1.989288664664148,-1.989288664664148
 2006-05-13T22:00:00,0.0,0.0,0.0,6.73152789443114,6.73152789443114,0.0,1.0,211691.9924071793,762091172.6658455,3113233113.400569,-2.388905290509089,-3.8,171.09695523669723,171.09695523669723,0.0,0.9328469686070628,-3.8,-2.4643866434730515,-2.4643866434730515
 2006-05-13T23:00:00,0.0,0.0,0.0,6.73152789443114,6.73152789443114,0.0,1.0,194969.43243942503,701889956.7819302,2032626653.2600825,-2.8783227215122427,-3.8,171.09695523669723,171.09695523669723,0.0,0.971801869803785,-3.8,-2.952371928556456,-2.952371928556456
 2006-05-14T00:00:00,0.0,0.0,0.0,6.73152789443114,6.73152789443114,0.0,1.0,118380.48598710616,426169749.5535821,1182385515.9280832,-3.2636824101730624,-3.8,171.09695523669723,171.09695523669723,0.0,0.9947430017019192,-3.8,-3.332671378405068,-3.332671378405068
 2006-05-14T01:00:00,0.0,0.0,0.0,6.73152789443114,6.73152789443114,0.0,1.0,0.0,0.0,0.0,-3.5607844357223395,-3.5607844357223395,0.0,171.09695523669723,0.0,1.0,-3.62035390978995,-3.62035390978995,-3.62035390978995
 2006-05-14T02:00:00,0.0,0.0,0.0,6.73152789443114,6.73152789443114,0.0,1.0,0.0,0.0,0.0,-3.2749737599053312,-3.2749737599053312,0.0,171.09695523669723,0.0,1.0,-3.322861557604534,-3.322861557604534,-3.322861557604534
 2006-05-14T03:00:00,0.0,0.0,0.0,6.73152789443114,6.73152789443114,0.0,1.0,0.0,0.0,0.0,-2.9876619307898213,-2.9876619307898213,0.0,171.09695523669723,0.0,0.9999614099882916,-3.0355454664598525,-3.0355454664598525,-3.0355454664598525
 2006-05-14T04:00:00,0.0,0.0,0.0,6.73152789443114,6.73152789443114,0.0,1.0,0.0,0.0,0.0,-2.699428883890642,-2.699428883890642,0.0,171.09695523669723,0.0,0.9995400545657844,-2.7469488806982016,-2.7469488806982016,-2.7469488806982016
 2006-05-14T05:00:00,0.0,0.0,0.0,6.731527894431142,6.731527894431142,0.0,1.0,0.0,0.0,0.0,-2.3757665335708493,-2.3757665335708493,0.0,171.09695523669726,0.0,0.9990237914671488,-2.421697067230307,-2.421697067230307,-2.421697067230307
 2006-05-14T06:00:00,0.0,0.0,0.0,6.73152789443114,6.73152789443114,0.0,0.0,0.0,0.0,0.0,-2.030824083097869,-2.030824083097869,0.0,171.09695523669726,0.0,0.9985075283685124,-2.076646606312842,-2.076646606312842,-2.076646606312842
 2006-05-14T07:00:00,9397.623825939032,33831445.7733805,94982472.13199247,6.750673387940257,6.709909266220181,51.423213989238455,0.0,0.0,0.0,0.0,-1.655249681781804,-1.655249681781804,0.0,171.09695523669726,0.0,0.9979912652698768,-1.7227276107794165,-1.7227276107794165,-1.7227276107794165
 2006-05-14T08:00:00,33572.94097221107,120862587.49995989,339185371.6321477,6.884091252508251,6.7385167094591765,102.84642797847688,0.0,0.0,0.0,0.0,-0.8183480062313851,-0.8183480062313851,0.0,171.09695523669723,0.0,0.9974750021712406,-0.9546574020285964,-0.9546574020285964,-0.9546574020285964
 2006-05-14T09:00:00,183516.78065518205,660660410.3586553,2528545429.0045314,7.976003004322617,6.890386393362268,128.55803497309608,0.0,0.0,0.0,0.0,3.6874969318954727,3.6874969318954727,0.0,171.09695523669726,0.0,0.9969587390726046,2.7454404084104134,2.7454404084104134,2.7454404084104134
 2006-05-14T10:00:00,56296.3219731381,202666759.1032971,687590265.6339242,7.52068383522717,7.225503529253007,85.70535664873073,0.0,56660.68170138277,203978454.12497795,618742483.4949317,6.978280615937725,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9964424759739688,6.691874197796609,6.691874197796609,6.691874197796609
 2006-05-14T11:00:00,0.0,0.0,0.0,6.838208043312483,6.838208043312483,0.0,-1.0,0.0,0.0,0.0,6.7598730760222905,6.7598730760222905,0.0,171.09695523669723,1.220391869164409,0.9950792330642294,6.748121471902745,6.69992015387405,1.1166666666666667
 2006-05-14T12:00:00,0.0,0.0,0.0,6.838208043312483,6.838208043312483,0.0,-1.0,0.0,0.0,0.0,6.7576676724083,6.7576676724083,0.0,171.09695523669723,1.4655762370400165,0.9925314662894617,6.757719932098762,6.699834888464437,0.0
 2006-05-14T13:00:00,47983.0570803611,172739005.48929995,637268541.2598081,7.054624856111089,6.781027584430553,51.423213989238434,-1.0,0.0,0.0,0.0,7.022205378404839,7.022205378404839,0.0,171.09695523669723,4.152481372080338,0.98929154007897,6.876210414653005,6.700007819370607,3.5816092773e-06
 2006-05-14T14:00:00,132256.77400414844,476124386.4149342,1959053979.8595283,8.056112264405723,7.214976685396933,92.56178518062916,-1.0,0.0,0.0,0.0,7.630052741814268,7.630052741814268,0.0,171.09695523669726,25.90901546119926,0.9601057638116598,7.933722198072211,6.700005497920347,0.0075991388234211
 2006-05-14T15:00:00,163921.86382903036,590118709.7845093,2249915464.8201547,7.766607269539318,6.800628976738438,138.84267777094377,-1.0,0.0,0.0,0.0,7.693667875357614,7.693667875357614,0.0,171.09695523669726,20.25787812078709,0.9223884805125278,7.647800545845612,6.700002111900402,0.0071268330374122
 2006-05-14T16:00:00,139604.37257416773,502575741.2670038,1990357632.7248428,8.007256197694185,7.152695089406445,97.704106579553,-1.0,0.0,0.0,0.0,7.641269645174059,7.641269645174059,0.0,171.09695523669726,25.497829088097024,0.8827127869004857,7.9071920532475,6.699886298749619,0.0196582301331765
 2006-05-14T17:00:00,189399.64166289865,681838709.9864349,2524691126.338656,7.750604179896896,6.666666666666692,154.2696419677153,0.0,184964.67977333788,665872847.1840162,2496417245.22594,7.822254251915435,6.7,171.09695523669723,171.09695523669723,0.0,0.8637872951458561,6.709696453261299,6.709696453261299,6.709696453261299
 2006-05-14T18:00:00,12850.535367825769,46261927.32417276,129455303.11765064,6.913743125383796,6.858179733055813,25.711606994619217,0.0,24358.096546195786,87689147.56630483,245720880.82307145,6.8105551283012495,6.7,171.09695523669726,171.09695523669726,0.0,0.8632710320472202,6.7,6.7,6.7
 2006-05-14T19:00:00,0.0,0.0,0.0,6.896482346333639,6.896482346333639,0.0,0.0,12720.316076509327,45793137.87543359,128483330.92694324,6.757815578696174,6.7,171.09695523669723,171.09695523669723,0.0,0.8627547689485843,6.7,6.7,6.7
 2006-05-14T20:00:00,0.0,0.0,0.0,6.896482346333639,6.896482346333639,0.0,1.0,299260.0933777898,1077336336.1600432,6340457026.850494,-0.7073996572581374,-3.5750547678991107,171.09695523669723,171.09695523669723,0.0,0.8626919896213203,-1.82505476789911,-1.0721827728621611,-1.0721827728621611
 2006-05-14T21:00:00,0.0,0.0,0.0,6.896482346333639,6.896482346333639,0.0,1.0,213266.8320917565,767760595.5303237,3360685429.4960465,-2.276886764116519,-3.8,171.09695523669723,171.09695523669723,0.0,0.921704671977595,-3.8,-2.3520297990948498,-2.3520297990948498
 2006-05-14T22:00:00,0.0,0.0,0.0,6.896482346333639,6.896482346333639,0.0,1.0,204941.79897801788,737790476.3208644,2263187053.000088,-2.7738667161744366,-3.8,171.09695523669723,171.09695523669723,0.0,0.964552854667227,-3.8,-2.848643697877238,-2.848643697877238
 2006-05-14T23:00:00,0.0,0.0,0.0,6.896482346333639,6.896482346333639,0.0,1.0,134613.8987239313,484610035.4061528,1343553033.6332946,-3.190616662748471,-3.8,171.09695523669723,171.09695523669723,0.0,0.990934382381732,-3.8,-3.2609777938444053,-3.2609777938444053
 2006-05-15T00:00:00,0.0,0.0,0.0,6.896482346333639,6.896482346333639,0.0,1.0,15774.382437767325,56787776.77596237,157887091.7639662,-3.546953980558559,-3.618577158738193,28.516159206116203,171.09695523669723,0.0,1.0,-3.670511410522873,-3.6100117775531726,-3.6100117775531726
 2006-05-15T01:00:00,0.0,0.0,0.0,6.896482346333639,6.896482346333639,0.0,1.0,0.0,0.0,0.0,-3.320784079194256,-3.320784079194256,0.0,171.09695523669723,0.0,0.9999013243583268,-3.368672330948572,-3.368672330948572,-3.368672330948572
 2006-05-15T02:00:00,0.0,0.0,0.0,6.896482346333639,6.896482346333639,0.0,1.0,0.0,0.0,0.0,-3.03346817063864,-3.03346817063864,0.0,171.09695523669723,0.0,0.9994217672886272,-3.081352383285864,-3.081352383285864,-3.081352383285864
 2006-05-15T03:00:00,0.0,0.0,0.0,6.896482346333639,6.896482346333639,0.0,1.0,0.0,0.0,0.0,-2.7461777478319287,-2.7461777478319287,0.0,171.09695523669723,0.0,0.9989055041899912,-2.7940577174883887,-2.7940577174883887,-2.7940577174883887
 2006-05-15T04:00:00,0.0,0.0,0.0,6.896482346333639,6.896482346333639,0.0,1.0,0.0,0.0,0.0,-2.4589127679805984,-2.4589127679805984,0.0,171.09695523669723,0.0,0.9983892410913552,-2.50678849841983,-2.50678849841983,-2.50678849841983
 2006-05-15T05:00:00,0.0,0.0,0.0,6.896482346333639,6.896482346333639,0.0,1.0,0.0,0.0,0.0,-2.154373689629558,-2.154373689629558,0.0,171.09695523669723,0.0,0.9978729779927192,-2.201323577885746,-2.201323577885746,-2.201323577885746
 2006-05-15T06:00:00,0.0,0.0,0.0,6.896484291886022,6.896484291886022,0.0,0.0,0.0,0.0,0.0,-1.8581745269931056,-1.8581745269931056,0.0,171.09695523669723,0.0,0.9973567148940834,-1.9060416380011795,-1.9060416380011795,-1.9060416380011795
 2006-05-15T07:00:00,3845.349813584234,13843259.328903235,38831641.98011829,6.874879680713744,6.858214238959853,25.711606994619235,0.0,0.0,0.0,0.0,-1.548603811560126,-1.548603811560126,0.0,171.09695523669726,0.0,0.9968404517954476,-1.5998354890525508,-1.5998354890525508,-1.5998354890525508
 2006-05-15T08:00:00,69551.3598424851,250384895.43294632,701291543.8378754,6.967685296230735,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-0.7045736643180652,-0.7045736643180652,0.0,171.09695523669723,0.0,0.9963241886968116,-0.9869380114716556,-0.9869380114716556,-0.9869380114716556
 2006-05-15T09:00:00,220427.95640854395,793540643.0707581,2356008028.847416,7.678105259098352,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,3.3659617030503344,3.3659617030503344,0.0,171.09695523669723,0.0,0.9958079255981755,2.497334921866688,2.497334921866688,2.497334921866688
 2006-05-15T10:00:00,220427.9567004376,793540644.1215751,2661108017.03677,7.809135898250967,6.66666666666669,154.2696419677153,0.0,174463.7624094064,628069544.673863,2080525235.7708569,7.602603860140316,6.667196332755533,142.580796030581,171.09695523669723,0.0,0.9952916624995396,6.480513751978112,6.480513751978112,6.480513751978112
 2006-05-15T11:00:00,220427.9567004376,793540644.1215751,2740289043.4787416,7.843142537884681,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.933626070542435,7.933626070542435,0.0,171.09695523669723,22.02167818246093,0.9770166596244416,7.7196359897372,6.700034864079474,1.118454527403994
 2006-05-15T12:00:00,220427.9567004376,793540644.1215751,3183270300.491256,8.033412366061208,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.1329403969017,8.1329403969017,0.0,171.09695523669723,29.65274050361332,0.9301754144218868,8.102664643939123,6.699998326064672,0.0113036188828602
 2006-05-15T13:00:00,220427.9567004376,793540644.1215751,3223724432.96033,8.050789368360212,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.151315739557253,8.151315739557253,0.0,171.09695523669723,30.549775670688124,0.8788304211815513,8.150853769411444,6.700016152868283,0.0253102488277858
 2006-05-15T14:00:00,220427.9567004376,793540644.1215751,3400756390.94664,8.126836239501687,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.230911568048816,8.230911568048816,0.0,171.09695523669723,31.74539854686357,0.8263332641085261,8.214238638852281,6.6999464735051,0.0530720386313368
 2006-05-15T15:00:00,220427.9567004376,793540644.1215751,3532967712.646753,8.183631857299213,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.290544182205982,8.290544182205982,0.0,171.09695523669723,33.0979534831202,0.7709392829565672,8.28421096277262,6.6999902279822265,0.0947235599803342
 2006-05-15T16:00:00,220427.9567004376,793540644.1215751,3132333291.4710226,8.01153289912601,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.110359651629954,8.110359651629954,0.0,171.09695523669723,30.78122945349928,0.7166455826209641,8.15114902124772,6.700010394933986,0.0876924582820827
 2006-05-15T17:00:00,220376.92967163565,793356946.8178883,2425663518.019296,7.708019883862216,6.66666666666669,154.2696419677153,0.0,226666.43115743497,815999152.166766,2933581556.862606,8.018621568253067,6.7,171.09695523669723,171.09695523669723,0.0,0.6955492571457388,6.926663437289105,6.926663437289105,6.926663437289105
 2006-05-15T18:00:00,41626.104061816186,149853974.6225383,420198174.05350095,6.847010256778877,6.66666666666669,154.26964196771533,0.0,41789.5377467848,150442335.8884253,421926982.6850624,6.889836619244233,6.7,171.09695523669726,171.09695523669726,0.0,0.6950329940471031,6.7,6.7,6.7
 2006-05-15T19:00:00,2265.483275692799,8155739.792494075,22846427.01274035,6.722965885187302,6.713160991128085,25.711606994619217,0.0,12870.043942875209,46332158.194350734,129996571.01908816,6.758496478922214,6.7,171.09695523669723,171.09695523669723,0.0,0.6945167309484669,6.7,6.7,6.7
 2006-05-15T20:00:00,0.0,0.0,0.0,6.722459856020364,6.722459856020364,0.0,1.0,328898.3940915333,1184034218.72952,7361532444.230967,-0.182983524650391,-3.5118042613460214,171.09695523669723,171.09695523669723,0.0,0.7030108470938669,-1.761804261346021,-0.5248441971883898,-0.5248441971883898
 2006-05-15T21:00:00,0.0,0.0,0.0,6.722459856020364,6.722459856020364,0.0,1.0,255227.9149246837,918820493.7288612,5118138646.61755,-1.481904833810674,-3.8,171.09695523669723,171.09695523669723,0.0,0.7846216993110334,-3.8,-1.548542044391633,-1.548542044391633
 2006-05-15T22:00:00,0.0,0.0,0.0,6.722459856020364,6.722459856020364,0.0,1.0,235299.31648227567,847077539.3361928,4404900232.887689,-1.804410926840916,-3.8,171.09695523669723,171.09695523669723,0.0,0.8585079763575933,-3.8,-1.8757177089697616,-1.8757177089697616
 2006-05-15T23:00:00,0.0,0.0,0.0,6.722459856020364,6.722459856020364,0.0,1.0,213737.9013613033,769456444.9006919,3416415153.6441298,-2.251661444284459,-3.8,171.09695523669723,171.09695523669723,0.0,0.9190436944448472,-3.8,-2.326696556435428,-2.326696556435428
 2006-05-16T00:00:00,0.0,0.0,0.0,6.722459856020364,6.722459856020364,0.0,1.0,206630.1051814645,743868378.6532723,2317176058.148049,-2.749409438543891,-3.8,171.09695523669723,171.09695523669723,0.0,0.962783866746937,-3.8,-2.824322239819827,-2.824322239819827
 2006-05-16T01:00:00,0.0,0.0,0.0,6.722459856020364,6.722459856020364,0.0,1.0,138526.49732655965,498695390.3756147,1383001883.3411162,-3.172733743360136,-3.8,171.09695523669723,171.09695523669723,0.0,0.9899285620933108,-3.8,-3.243370570744021,-3.243370570744021
 2006-05-16T02:00:00,0.0,0.0,0.0,6.722459856020364,6.722459856020364,0.0,1.0,16183.274345850095,58259787.645060346,162123309.21081278,-3.5433982629983323,-3.616942428926777,28.516159206116203,171.09695523669723,0.0,0.9997867559460376,-3.6691952748696255,-3.606890032199838,-3.606890032199838
 2006-05-16T03:00:00,0.0,0.0,0.0,6.722459856020364,6.722459856020364,0.0,1.0,0.0,0.0,0.0,-3.3188726438010794,-3.3188726438010794,0.0,171.09695523669723,0.0,0.9992708659614954,-3.3667608623442624,-3.3667608623442624,-3.3667608623442624
 2006-05-16T04:00:00,0.0,0.0,0.0,6.722459856020364,6.722459856020364,0.0,1.0,0.0,0.0,0.0,-3.031556902794873,-3.031556902794873,0.0,171.09695523669723,0.0,0.9987546028628594,-3.0794410874443727,-3.0794410874443727,-3.0794410874443727
 2006-05-16T05:00:00,0.0,0.0,0.0,6.7224598560203646,6.7224598560203646,0.0,1.0,0.0,0.0,0.0,-2.7269640803896578,-2.7269640803896578,0.0,171.09695523669723,0.0,0.9982383397642236,-2.7739222506670287,-2.7739222506670287,-2.7739222506670287
 2006-05-16T06:00:00,9386.284682275204,33790624.85619075,94882065.24895763,6.744583151958575,6.703862126235806,51.423213989238434,0.0,0.0,0.0,0.0,-2.3833655309280863,-2.3833655309280863,0.0,171.09695523669723,0.0,0.9977220766655877,-2.4515748259626675,-2.4515748259626675,-2.4515748259626675
 2006-05-16T07:00:00,160108.28450062565,576389824.2022524,1728561091.8748436,7.408723192761272,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-0.2064184703825574,-0.2064184703825574,0.0,171.09695523669723,0.0,0.9972058135669516,-0.8636829582836302,-0.8636829582836302,-0.8636829582836302
 2006-05-16T08:00:00,220427.9567004376,793540644.1215751,2804535477.908036,7.870736658225,6.66666666666669,154.2696419677153,0.0,53206.80683317251,191544504.59942105,607154767.8405582,5.526320412582113,5.253306907626887,57.03231841223241,171.09695523669723,0.0,0.9966895504683156,4.473610532368832,4.473610532368832,4.473610532368832
 2006-05-16T09:00:00,220427.9567004376,793540644.1215751,3092072907.8331933,7.994239212063735,6.66666666666669,154.2696419677153,0.0,220605.02779215167,794178100.051746,3093856366.385844,8.090749924662914,6.7,171.09695523669723,171.09695523669723,0.0,0.9961732873696796,6.7,6.7,6.7
 2006-05-16T10:00:00,220427.9567004376,793540644.1215751,3296926668.796694,8.0822342866794,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3301956915.0742674,8.184187510996713,6.7,171.09695523669723,171.09695523669723,0.0,0.9956570242710436,6.7,6.7,6.7
 2006-05-16T11:00:00,220427.9567004375,793540644.1215751,3095423129.981657,7.995678128737956,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,8.09365296742112,8.09365296742112,0.0,171.09695523669723,24.61398728568641,0.9746014761761936,7.864068632112859,6.700002524792088,1.1210928597736796
 2006-05-16T12:00:00,220427.9567004376,793540644.1215751,3387359305.633479,8.12108112047913,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.224865895593462,8.224865895593462,0.0,171.09695523669723,31.28130910857965,0.9235299824654932,8.19545001088159,6.70000053220742,0.0175064722331521
 2006-05-16T13:00:00,220427.9567004376,793540644.1215751,3439463090.151536,8.143463555599348,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.248450597396413,8.248450597396413,0.0,171.09695523669723,32.320839757167384,0.8687657944446269,8.251264140449125,6.699948026765324,0.0390684832680069
 2006-05-16T14:00:00,220427.9567004376,793540644.1215751,3366349336.576354,8.112055678434047,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.215538146374234,8.215538146374234,0.0,171.09695523669723,31.88883059991846,0.8142470117890146,8.221263999495262,6.699964545248605,0.0589323481183257
 2006-05-16T15:00:00,220427.9567004376,793540644.1215751,3346089436.58329,8.103352606471214,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.206393787265787,8.206393787265787,0.0,171.09695523669723,31.709640114453634,0.7606761968279465,8.205609294735687,6.699975164386962,0.0815900116011194
 2006-05-16T16:00:00,220427.9567004376,793540644.1215751,2873240428.257128,7.900245749680571,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.993657412458514,7.993657412458514,0.0,171.09695523669723,28.69781986143948,0.7098999835364753,8.037960146813914,6.699978666727677,0.0644994092735882
 2006-05-16T17:00:00,217836.22294477755,784210402.601199,2226736294.888368,7.622591029189944,6.666666666666689,154.2696419677153,0.0,221865.1839619911,798714662.2631682,2690629411.59187,7.909542999388055,6.7,171.09695523669723,171.09695523669723,0.0,0.6905331776857864,6.906942582021096,6.906942582021096,6.906942582021096
 2006-05-16T18:00:00,41441.82459806442,149190568.55303192,417974049.908689,6.846055602230937,6.66666666666669,154.2696419677153,0.0,41599.2322525944,149757236.10933983,419639916.660486,6.888807846546925,6.7,171.09695523669723,171.09695523669723,0.0,0.6900169145871505,6.7,6.7,6.7
 2006-05-16T19:00:00,19629.81281979084,70667326.15124702,198328776.7309281,6.751783237372336,6.66666666666669,154.2696419677153,0.0,19624.86367404751,70649509.22657102,198308663.60605875,6.789233760002628,6.7,171.09695523669723,171.09695523669723,0.0,0.6895006514885145,6.7,6.7,6.7
 2006-05-16T20:00:00,28509.056096616503,102632601.9478194,287981881.9607429,6.790261286212634,6.666666666666692,154.2696419677153,1.0,334335.1170458076,1203606421.3649073,7540483990.859227,-0.0900514422916778,-3.499640104484797,171.09695523669723,171.09695523669723,0.0,0.6979143449780287,-1.7496401044847965,-0.512202057917509,-0.512202057917509
 2006-05-16T21:00:00,0.0,0.0,0.0,6.819685670689391,6.819685670689391,0.0,1.0,256297.5751164086,922671270.419071,5155591407.845645,-1.4649749832228638,-3.8,171.09695523669723,171.09695523669723,0.0,0.7798752520999902,-3.8,-1.5331655636564372,-1.5331655636564372
 2006-05-16T22:00:00,0.0,0.0,0.0,6.819685670689391,6.819685670689391,0.0,1.0,236701.1991484519,852124316.9344268,4455987206.571713,-1.7813050912542057,-3.8,171.09695523669723,171.09695523669723,0.0,0.8544152541527756,-3.8,-1.8523306070428565,-1.8523306070428565
 2006-05-16T23:00:00,0.0,0.0,0.0,6.819685670689391,6.819685670689391,0.0,1.0,214557.5790079393,772407284.4285817,3481252117.612037,-2.2223152100410783,-3.8,171.09695523669723,171.09695523669723,0.0,0.9158713022083558,-3.8,-2.297210372225621,-2.297210372225621
 2006-05-17T00:00:00,0.0,0.0,0.0,6.819685670689391,6.819685670689391,0.0,1.0,208624.82769407608,751049379.698674,2380974180.194526,-2.7205098509783983,-3.8,171.09695523669723,171.09695523669723,0.0,0.9606563477102664,-3.8,-2.795566560358278,-2.795566560358278
 2006-05-17T01:00:00,0.0,0.0,0.0,6.819685670689391,6.819685670689391,0.0,1.0,143398.4685646989,516234486.832916,1430323904.9298158,-3.151282473234811,-3.8,171.09695523669723,171.09695523669723,0.0,0.9887088821027432,-3.8,-3.222239282473057,-3.222239282473057
 2006-05-17T02:00:00,0.0,0.0,0.0,6.819685670689391,6.819685670689391,0.0,1.0,32181.00476515231,115851617.15454832,321431574.9553411,-3.5260798158181106,-3.671891513410879,57.03231841223241,171.09695523669723,0.0,0.9998645466729394,-3.715507336948628,-3.5919871184450147,-3.5919871184450147
 2006-05-17T03:00:00,0.0,0.0,0.0,6.819685670689391,6.819685670689391,0.0,1.0,0.0,0.0,0.0,-3.3706766813051376,-3.3706766813051376,0.0,171.09695523669723,0.0,1.0,-3.418568201121685,-3.418568201121685,-3.418568201121685
 2006-05-17T04:00:00,0.0,0.0,0.0,6.819685670689391,6.819685670689391,0.0,1.0,0.0,0.0,0.0,-3.0833565513062773,-3.0833565513062773,0.0,171.09695523669723,0.0,0.9999979999122852,-3.131241501361971,-3.131241501361971,-3.131241501361971
 2006-05-17T05:00:00,0.0,0.0,0.0,6.819687167168175,6.819687167168175,0.0,1.0,0.0,0.0,0.0,-2.778758556981616,-2.778758556981616,0.0,171.09695523669723,0.0,0.9996868459995067,-2.82571762795272,-2.82571762795272,-2.82571762795272
 2006-05-17T06:00:00,0.0,0.0,0.0,6.819884526459106,6.819884526459106,0.0,0.0,0.0,0.0,0.0,-2.4824824772267724,-2.4824824772267724,0.0,171.09695523669723,0.0,0.9991705829008708,-2.5303632941150704,-2.5303632941150704,-2.5303632941150704
 2006-05-17T07:00:00,23627.81707829685,85060141.48186864,238787921.05053145,6.76914800081736,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-2.082366870942141,-2.082366870942141,0.0,171.09695523669723,0.0,0.998654319802235,-2.1715020908309994,-2.1715020908309994,-2.1715020908309994
 2006-05-17T08:00:00,44842.410833973954,161432679.00230622,452299979.8166972,6.860787022871652,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-1.2307115814417475,-1.2307115814417475,0.0,171.09695523669723,0.0,0.998138056703599,-1.400472987341013,-1.400472987341013,-1.400472987341013
 2006-05-17T09:00:00,105209.53320596,378754319.5414559,1186254731.4621377,7.175882691418522,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,0.4276399675498911,0.4276399675498911,0.0,171.09695523669723,0.0,0.9976217936049632,-0.0417375480519182,-0.0417375480519182,-0.0417375480519182
 2006-05-17T10:00:00,220427.9567004376,793540644.1215751,3312230434.554451,8.088808055641266,6.66666666666669,154.2696419677153,0.0,80014.48851533009,288052158.6551884,1098538769.1686983,6.061801164783478,5.56796272547603,85.54847761834861,171.09695523669723,0.0,0.9971055305063272,4.791494951769397,4.791494951769397,4.791494951769397
 2006-05-17T11:00:00,220427.9567004376,793540644.1215751,3120695823.714834,8.006533696769635,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.105126243926394,8.105126243926394,0.0,171.09695523669723,24.74888297278794,0.975976074920246,7.871751697643355,6.700002947370261,1.1211969442581944
 2006-05-17T12:00:00,220427.9567004376,793540644.1215751,3559604477.1388755,8.195075353967814,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.302520059924182,8.302520059924182,0.0,171.09695523669723,32.358698537689925,0.923638571711538,8.258222059561172,6.700010365577266,0.0220600312036785
 2006-05-17T13:00:00,222246.08696427124,800085913.0713763,3771175983.3492527,8.285967657826534,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.398002765650228,8.398002765650228,0.0,171.09695523669723,34.72908735128248,0.8650370784429339,8.391011895607734,6.700002944638851,0.0600788307513866
 2006-05-17T14:00:00,221668.75122226184,798007504.4001427,3748903860.705237,8.276399111791983,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.387989720356684,8.387989720356684,0.0,171.09695523669723,34.93310911279706,0.8047412073281585,8.393540103578959,6.699972658247648,0.0987826174994133
 2006-05-17T15:00:00,220427.9567004376,793540644.1215751,3654478813.007009,8.235832960587395,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.345503266332402,8.345503266332402,0.0,171.09695523669723,34.401633578213215,0.7454257557670213,8.353989580137169,6.700002743629984,0.1279919208331733
 2006-05-17T16:00:00,102725.9891059824,369813560.7815367,1034853698.8635722,7.110849379476483,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.166790616117365,7.166790616117365,0.0,171.09695523669723,15.30390676754686,0.7036240668165344,7.376576761002075,6.699985321540559,0.0233034177925948
 2006-05-17T17:00:00,71072.28600920596,255860229.63314143,715976732.8931293,6.973964521944104,6.666666666666692,154.2696419677153,0.0,84495.49685526922,304183788.67896914,851382535.6815897,7.08300362336315,6.7,171.09695523669723,171.09695523669723,0.0,0.69651675752565,6.76084057477679,6.76084057477679,6.76084057477679
 2006-05-17T18:00:00,54912.03781025828,197683336.11692983,553183697.0620046,6.904088299183971,6.666666666666689,154.2696419677153,0.0,54931.24465542153,197752480.75951752,553495085.1111612,6.949026922738351,6.7,171.09695523669723,171.09695523669723,0.0,0.6960004944270141,6.7,6.7,6.7
 2006-05-17T19:00:00,45279.35811659315,163005689.2197353,456210867.1129553,6.862465478169323,6.666666666666692,154.2696419677153,0.0,45279.214797942725,163005173.2725938,456306390.2184057,6.9053075569963625,6.7,171.09695523669723,171.09695523669723,0.0,0.6954842313283781,6.7,6.7,6.7
 2006-05-17T20:00:00,27709.04597114708,99752565.49612948,279860416.27084106,6.786775757044353,6.66666666666669,154.2696419677153,1.0,333271.5100589679,1199777436.2122843,7500802159.449295,-0.0930142832832766,-3.484580386436265,171.09695523669723,171.09695523669723,0.0,0.7034359958556978,-1.7345803864362646,-0.5161872353420365,-0.5161872353420365
 2006-05-17T21:00:00,0.0,0.0,0.0,6.751638004380467,6.751638004380467,0.0,1.0,255202.9679790616,918730684.7246217,5117242470.963619,-1.4823100951253496,-3.8,171.09695523669723,171.09695523669723,0.0,0.7849165961029269,-3.8,-1.5495157116022584,-1.5495157116022584
 2006-05-17T22:00:00,0.0,0.0,0.0,6.751638004380467,6.751638004380467,0.0,1.0,235211.0933103267,846759935.9171762,4401680446.0307255,-1.805867212252844,-3.8,171.09695523669723,171.09695523669723,0.0,0.8587615617813275,-3.8,-1.8771914413056727,-1.8771914413056727
 2006-05-17T23:00:00,0.0,0.0,0.0,6.751638004380467,6.751638004380467,0.0,1.0,213703.62879272448,769333063.6538082,3412357614.1097603,-2.2534980255238977,-3.8,171.09695523669723,171.09695523669723,0.0,0.919239454750552,-3.8,-2.3285413832496658,-2.3285413832496658
 2006-05-18T00:00:00,0.0,0.0,0.0,6.751638004380467,6.751638004380467,0.0,1.0,206506.0590021351,743421812.4076864,2313218916.5435886,-2.751202014318532,-3.8,171.09695523669723,171.09695523669723,0.0,0.9629144922501736,-3.8,-2.8261052989517896,-2.8261052989517896
 2006-05-18T01:00:00,0.0,0.0,0.0,6.751638004380467,6.751638004380467,0.0,1.0,138362.41908887215,498104708.7199397,1380091974.116452,-3.174052841249786,-3.8,171.09695523669723,171.09695523669723,0.0,0.990003092815134,-3.8,-3.244669611434772,-3.244669611434772
 2006-05-18T02:00:00,0.0,0.0,0.0,6.751638004380467,6.751638004380467,0.0,1.0,16222.327522045449,58400379.079363614,161809139.80900428,-3.5436620438037445,-3.617063744304597,28.516159206116203,171.09695523669723,0.0,0.999828125579068,-3.6692929469825,-3.607121734921548,-3.607121734921548
 2006-05-18T03:00:00,0.0,0.0,0.0,6.751638004380467,6.751638004380467,0.0,1.0,0.0,0.0,0.0,-3.319014496149354,-3.319014496149354,0.0,171.09695523669723,0.0,0.9993205095211316,-3.366902716518325,-3.366902716518325,-3.366902716518325
 2006-05-18T04:00:00,0.0,0.0,0.0,6.751638004380467,6.751638004380467,0.0,1.0,0.0,0.0,0.0,-3.0316987438954843,-3.0316987438954843,0.0,171.09695523669723,0.0,0.998804246422496,-3.07958293076094,-3.07958293076094,-3.07958293076094
 2006-05-18T05:00:00,88347.38096741306,318050571.48268706,890050239.9920167,7.048687181275574,6.66666666666669,154.2696419677153,1.0,0.0,0.0,0.0,-1.5909767516885296,-1.5909767516885296,0.0,171.09695523669723,0.0,0.9982879833238596,-1.9242157584931487,-1.9242157584931487,-1.9242157584931487
 2006-05-18T06:00:00,76932.46975156099,276956891.10561955,775011772.3663402,6.999305199676969,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,0.2208651866412419,0.2208651866412419,0.0,171.09695523669723,0.0,0.997771720225224,-0.065145632255877,-0.065145632255877,-0.065145632255877
 2006-05-18T07:00:00,154660.40782129896,556777468.1566763,1822830634.9672115,7.449205027333725,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,2.923157452347097,2.923157452347097,0.0,171.09695523669723,0.0,0.9972554571265878,2.231702344446313,2.231702344446313,2.231702344446313
 2006-05-18T08:00:00,220427.9567004376,793540644.1215751,3380394090.4835563,8.118091580413115,6.66666666666669,154.2696419677153,0.0,180463.48684295907,649668552.6346527,2648780964.4944773,7.843602394305276,6.6530049146934696,142.580796030581,171.09695523669723,0.0,0.996739194027952,6.416163411627564,6.416163411627564,6.416163411627564
 2006-05-18T09:00:00,220427.9567004376,793540644.1215751,3553858195.631346,8.192606560830027,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3560471004.865293,8.300242347311247,6.7,171.09695523669723,171.09695523669723,0.0,0.996222930929316,6.7,6.7,6.7
 2006-05-18T10:00:00,224347.0042610748,807649215.339869,3817047720.574149,8.305677368983591,6.66666666666669,154.2696419677153,0.0,224583.68706226523,808501273.4241549,3823862069.300679,8.418460584973447,6.7,171.09695523669723,171.09695523669723,0.0,0.9957066678306802,6.7,6.7,6.7
 2006-05-18T11:00:00,221420.3747572316,797113349.1260335,3725521186.1298018,8.26635367968507,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.377649813329123,8.377649813329123,0.0,171.09695523669723,28.712432428190706,0.9703627905017314,8.104349701019556,6.7000000418209344,1.1307799715731115
 2006-05-18T12:00:00,230091.2665986425,828328559.755113,4071001026.07999,8.414784790298215,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.53292654525081,8.53292654525081,0.0,171.09695523669723,36.30042985536726,0.9092130047358998,8.491324017293849,6.699998895117488,0.0501616224077752
 2006-05-18T13:00:00,235444.92857030124,847601742.8530843,4273151872.885605,8.50164266174204,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.62414963979474,8.62414963979474,0.0,171.09695523669723,38.57950303685353,0.8426134058869339,8.615436060500782,6.699992935284503,0.1205465934452642
 2006-05-18T14:00:00,237856.8561375565,856284682.0952034,4363449912.308633,8.540442675616008,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.664853197329727,8.664853197329727,0.0,171.09695523669723,39.63928674095761,0.7737421603264697,8.658686382096022,6.700008885449087,0.204248493593474
 2006-05-18T15:00:00,239086.4982190184,860711393.5884662,4409326938.794582,8.560155867374625,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.685502885200934,8.685502885200934,0.0,171.09695523669723,40.41984493383099,0.7036854476229356,8.684047935833773,6.699966218792722,0.2853831649587886
 2006-05-18T16:00:00,225733.62378823967,812641045.6376628,3905031230.751321,8.343476066698933,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.458565837787278,8.458565837787278,0.0,171.09695523669723,37.3571402771013,0.6363204923555608,8.502937952519922,6.70002471571084,0.2477312598178211
 2006-05-18T17:00:00,220427.9567004376,793540644.1215751,3194815977.8737235,8.038372172637766,6.66666666666669,154.2696419677153,0.0,234551.28911895087,844384640.8282235,3838664587.445206,8.424884942541397,6.7,171.09695523669723,171.09695523669723,0.0,0.6101201523927182,6.9868658694287085,6.9868658694287085,6.9868658694287085
 2006-05-18T18:00:00,220427.9567004376,793540644.1215751,2833744780.602437,7.883282502216343,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2838172649.3976097,7.975926649424612,6.7,171.09695523669723,171.09695523669723,0.0,0.6096038892940823,6.7,6.7,6.7
 2006-05-18T19:00:00,220427.9567004376,793540644.1215751,2553865846.132185,7.763076934435577,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2557311457.066222,7.84977725905146,6.7,171.09695523669723,171.09695523669723,0.0,0.6090876261954463,6.7,6.7,6.7
 2006-05-18T20:00:00,85993.6059940182,309576981.5784656,866292960.681202,7.038490741471626,6.66666666666669,154.2696419677153,1.0,355931.20674187044,1281352344.2707338,8220111783.750759,0.3071951307856717,-3.4087342703846897,171.09695523669723,171.09695523669723,0.0,0.6174661511893645,-1.6587342703846897,-0.38541259715757,-0.38541259715757
 2006-05-18T21:00:00,0.0,0.0,0.0,6.92471901206833,6.92471901206833,0.0,1.0,267976.6137073534,964715809.3464724,5560393467.857502,-1.2820183890406711,-3.8,171.09695523669723,171.09695523669723,0.0,0.7037337704032737,-3.8,-1.348789538960767,-1.348789538960767
 2006-05-18T22:00:00,0.0,0.0,0.0,6.924719012068329,6.924719012068329,0.0,1.0,254879.6097187533,917566594.987512,5105911795.322644,-1.487432013818918,-3.8,171.09695523669723,171.09695523669723,0.0,0.7863148739679714,-3.8,-1.5541621094042946,-1.5541621094042946
 2006-05-18T23:00:00,0.0,0.0,0.0,6.924719012068329,6.924719012068329,0.0,1.0,234790.97892579445,845247524.13286,4386340183.012814,-1.8128055712146232,-3.8,171.09695523669723,171.09695523669723,0.0,0.8599628360569295,-3.8,-1.884212470576497,-1.884212470576497
 2006-05-19T00:00:00,0.0,0.0,0.0,6.924719012068329,6.924719012068329,0.0,1.0,213540.6782288556,768746441.62388,3393072156.157571,-2.2622272191863577,-3.8,171.09695523669723,171.09695523669723,0.0,0.9201655182626528,-3.8,-2.33730893479137,-2.33730893479137
 2006-05-19T01:00:00,0.0,0.0,0.0,6.924719012068329,6.924719012068329,0.0,1.0,205918.898738294,741308035.4578583,2294467504.8014936,-2.7596963958999425,-3.8,171.09695523669723,171.09695523669723,0.0,0.9635313848743788,-3.8,-2.834553645109212,-2.834553645109212
 2006-05-19T02:00:00,0.0,0.0,0.0,6.924719012068329,6.924719012068329,0.0,1.0,136979.02929026785,493124505.4449642,1366342926.69522,-3.1802854972246464,-3.8,171.09695523669723,171.09695523669723,0.0,0.9903545145943424,-3.8,-3.2508068979440217,-3.2508068979440217
