Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-19T03:00:00,0.0,0.0,0.0,6.924719012068329,6.924719012068329,0.0,1.0,16057.362124845327,57806503.64944318,160328365.89647964,-3.5449051487663765,-3.617635368656373,28.516159206116203,171.09695523669723,0.0,0.9999661104109414,-3.669753166655609,-3.6082134177590746,-3.6082134177590746
 2006-05-19T04:00:00,0.0,0.0,0.0,6.924719012068329,6.924719012068329,0.0,1.0,0.0,0.0,0.0,-3.319682877779003,-3.319682877779003,0.0,171.09695523669723,0.0,0.9995541558337336,-3.367571110189509,-3.367571110189509,-3.367571110189509
 2006-05-19T05:00:00,20129.42755523542,72465939.19884752,203372069.5723234,6.753947781003828,6.66666666666669,154.2696419677153,1.0,0.0,0.0,0.0,-2.9127534659820538,-2.9127534659820538,0.0,171.09695523669723,0.0,0.9990378927350976,-2.984978040252234,-2.984978040252234,-2.984978040252234
 2006-05-19T06:00:00,19605.18061179539,70578650.2024634,198086850.27014905,6.751679407029559,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-2.455094307166681,-2.455094307166681,0.0,171.09695523669723,0.0,0.9985216296364616,-2.528912697918233,-2.528912697918233,-2.528912697918233
 2006-05-19T07:00:00,19057.928373303457,68608542.14389245,192630136.01942483,6.749337490883469,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-1.996346862471548,-1.996346862471548,0.0,171.09695523669723,0.0,0.9980053665378256,-2.066866291043999,-2.066866291043999,-2.066866291043999
 2006-05-19T08:00:00,77924.24633266416,280527286.797591,895441314.1944788,7.051051375137036,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-1.047330014806287,-1.047330014806287,0.0,171.09695523669723,0.0,0.9974891034391898,-1.413328250575729,-1.413328250575729,-1.413328250575729
 2006-05-19T09:00:00,220427.9567004376,793540644.1215751,3411085782.3600755,8.131274414125123,6.66666666666669,154.2696419677153,0.0,36767.50463202678,132363016.6752964,461139626.38303936,4.706787226138609,4.499472113860294,28.516159206116203,171.09695523669723,0.0,0.9969728403405536,3.447598806307372,3.447598806307372,3.447598806307372
 2006-05-19T10:00:00,226906.39311625843,816863015.2185304,3948501335.021409,8.362154200141845,6.66666666666669,154.2696419677153,0.0,227155.80764746465,817760907.5308728,3942922084.754481,8.471892939751907,6.7,171.09695523669723,171.09695523669723,0.0,0.9964565772419176,6.7,6.7,6.7
 2006-05-19T11:00:00,230760.12219634207,830736439.9068314,4095493033.742347,8.42530805939131,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.544163636355462,8.544163636355462,0.0,171.09695523669723,30.72004073936293,0.969321502260502,8.227209553507562,6.699999476850656,1.139305007840241
 2006-05-19T12:00:00,253944.13744516307,914198894.802587,4919435103.103975,8.779367554172621,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.91506065537102,8.91506065537102,0.0,171.09695523669723,41.98462569597894,0.8989352948636337,8.841862566905546,6.6999733383359255,0.1172111712997778
 2006-05-19T13:00:00,257776.39237661345,927995012.5558084,5081100349.192381,8.848844845057775,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.988384626455712,8.988384626455712,0.0,171.09695523669723,45.11150678968382,0.8181860476484655,9.003027075708488,6.700006906226608,0.2685190134771884
 2006-05-19T14:00:00,255396.01690563883,919425660.8603,5007454512.384612,8.817193264438437,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.955127123904932,8.955127123904932,0.0,171.09695523669723,44.9865988105972,0.7377835812856138,8.955585495694146,6.700005101997594,0.3768267473562584
 2006-05-19T15:00:00,252359.78088982,908495211.203352,4897429152.634948,8.769908184758398,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.905593426728387,8.905593426728387,0.0,171.09695523669723,44.83515877732117,0.6583666456264551,8.91894615605163,6.699983381183624,0.4512719874250027
 2006-05-19T16:00:00,233554.83758319504,840797415.2995021,4201823509.730712,8.470995012615656,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.592346009217968,8.592346009217968,0.0,171.09695523669723,40.1330815468754,0.5846179339965791,8.648700147737271,6.6999952162743845,0.3433753023954911
 2006-05-19T17:00:00,220427.9567004375,793540644.1215751,3078538382.1817627,7.988428536124988,6.666666666666692,154.2696419677153,0.0,236048.54210456807,849774751.5764451,3761930573.994857,8.390372719708528,6.7,171.09695523669723,171.09695523669723,0.0,0.5564765371143429,7.004944328206449,7.004944328206449,7.004944328206449
 2006-05-19T18:00:00,220427.9567004376,793540644.1215751,2625403442.162698,7.793800780571765,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2628907665.6544337,7.881937202646299,6.7,171.09695523669723,171.09695523669723,0.0,0.5559602740157069,6.7,6.7,6.7
 2006-05-19T19:00:00,220357.8602044253,793288296.735931,2335568646.6396656,7.66932783088966,6.666666666666692,154.2696419677153,0.0,220539.86624708507,793943518.4895062,2338422747.083645,7.751443418206452,6.7,171.09695523669723,171.09695523669723,0.0,0.555444010917071,6.7,6.7,6.7
 2006-05-19T20:00:00,111762.40200408112,402344647.214692,1125890968.078636,7.149962420774995,6.66666666666669,154.2696419677153,1.0,363798.7796463375,1309675606.726815,8429046627.257975,0.4706336243763491,-3.3390211201709548,171.09695523669723,171.09695523669723,0.0,0.563109962361677,-1.5890211201709543,-0.3243303508352275,-0.3243303508352275
 2006-05-19T21:00:00,0.0,0.0,0.0,6.87635417131832,6.87635417131832,0.0,1.0,272893.8764707831,982417955.294819,5728319481.12348,-1.2061379464401114,-3.8,171.09695523669723,171.09695523669723,0.0,0.6510615831414848,-3.8,-1.2704809353615505,-1.2704809353615505
 2006-05-19T22:00:00,0.0,0.0,0.0,6.87635417131832,6.87635417131832,0.0,1.0,263433.1267398489,948359256.2634562,5404040578.00129,-1.3526771616616886,-3.8,171.09695523669723,171.09695523669723,0.0,0.7371704841439349,-3.8,-1.4169939090072194,-1.4169939090072194
 2006-05-19T23:00:00,0.0,0.0,0.0,6.87635417131832,6.87635417131832,0.0,1.0,247845.0136380001,892242049.0968002,4857107867.205154,-1.5999153027267916,-3.8,171.09695523669723,171.09695523669723,0.0,0.8167322689318904,-3.8,-1.6684459014795472,-1.6684459014795472
 2006-05-20T00:00:00,0.0,0.0,0.0,6.87635417131832,6.87635417131832,0.0,1.0,224902.61131934225,809649400.749632,4021478582.1040025,-1.9778549235963927,-3.8,171.09695523669723,171.09695523669723,0.0,0.8856042934307181,-3.8,-2.051002388860747,-2.051002388860747
 2006-05-20T01:00:00,0.0,0.0,0.0,6.87635417131832,6.87635417131832,0.0,1.0,211429.1910288912,761145087.7040081,2956309479.82248,-2.459953245766951,-3.8,171.09695523669723,171.09695523669723,0.0,0.9394006425646316,-3.8,-2.535526996520323,-2.535526996520323
 2006-05-20T02:00:00,0.0,0.0,0.0,6.87635417131832,6.87635417131832,0.0,1.0,186094.70569174635,669940940.490287,1893853470.9960427,-2.941202929890998,-3.8,171.09695523669723,171.09695523669723,0.0,0.975942544770764,-3.8,-3.014695768992649,-3.014695768992649
 2006-05-20T03:00:00,0.0,0.0,0.0,6.87635417131832,6.87635417131832,0.0,1.0,95004.30299908806,342015490.796717,949047719.1010318,-3.347960899593488,-3.778447769800318,142.580796030581,171.09695523669723,0.0,0.9965372867954306,-3.8,-3.426747113920616,-3.426747113920616
 2006-05-20T04:00:00,0.0,0.0,0.0,6.87635417131832,6.87635417131832,0.0,1.0,0.0,0.0,0.0,-3.512757308574884,-3.512757308574884,0.0,171.09695523669723,0.0,1.0,-3.5585483743539825,-3.5585483743539825,-3.5585483743539825
 2006-05-20T05:00:00,3751.876094540108,13506753.940344388,37918144.35272613,6.857679623878634,6.841406253876382,25.711606994619217,1.0,0.0,0.0,0.0,-3.188078231528378,-3.188078231528378,0.0,171.09695523669723,0.0,0.9999927435935948,-3.23923539241406,-3.23923539241406,-3.23923539241406
 2006-05-20T06:00:00,96093.26415033924,345935750.9412213,968612700.5399312,7.082447587953659,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-2.075793695408344,-2.075793695408344,0.0,171.09695523669723,0.0,0.9996553080873646,-2.4484983558685007,-2.4484983558685007,-2.4484983558685007
 2006-05-20T07:00:00,220401.4824019141,793445336.6468909,2459439401.100908,7.722525141933421,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,2.9093404535791083,2.9093404535791083,0.0,171.09695523669723,0.0,0.9991390449887286,2.010117993928871,2.010117993928871,2.010117993928871
 2006-05-20T08:00:00,220427.9567004376,793540644.1215751,2858344127.1685395,7.893847662398591,6.66666666666669,154.2696419677153,0.0,172043.46843847612,619356486.378514,2164590171.128419,7.614790370467781,6.6416357146647975,142.580796030581,171.09695523669723,0.0,0.9986227818900928,6.415977989718964,6.415977989718964,6.415977989718964
 2006-05-20T09:00:00,220427.9567004376,793540644.1215751,3126877769.722389,8.009189372512191,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3131380421.900795,8.107599192618709,6.7,171.09695523669723,171.09695523669723,0.0,0.9981065187914568,6.7,6.7,6.7
 2006-05-20T10:00:00,220427.9567004376,793540644.1215751,3267106768.981362,8.069424652830667,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3272143193.617351,8.170802320005153,6.7,171.09695523669723,171.09695523669723,0.0,0.9975902556928208,6.7,6.7,6.7
 2006-05-20T11:00:00,220473.3447482464,793704041.093687,3546661307.6962986,8.189515030729467,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.296647207659289,8.296647207659289,0.0,171.09695523669723,27.30759763900112,0.974111220710794,8.020446483116215,6.7000021118201305,1.126521924789927
 2006-05-20T12:00:00,222072.21906645093,799459988.6392236,3752533115.966789,8.277958325955417,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.389462651077105,8.389462651077105,0.0,171.09695523669723,34.46128467665974,0.915798442903598,8.381326537714173,6.699995197547106,0.0337318457505455
 2006-05-20T13:00:00,222650.30082001537,801541082.9520552,3752732850.878904,8.278044141213075,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.389682457021665,8.389682457021665,0.0,171.09695523669723,34.70553112712209,0.855834408374586,8.388379053427167,6.699984599654655,0.0647070461198244
 2006-05-20T14:00:00,222242.94743157743,800074610.753679,3749680200.643842,8.276732635192175,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.388249397627684,8.388249397627684,0.0,171.09695523669723,34.910043818735815,0.7958416740853745,8.390682408162826,6.699957104890768,0.1043752716465788
 2006-05-20T15:00:00,220713.51676237065,794568660.3445344,3656024462.702015,8.236497193247995,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.3460826384697,8.3460826384697,0.0,171.09695523669723,34.57809916365077,0.7362171303083805,8.362562954790693,6.699962619747084,0.1361835432765641
 2006-05-20T16:00:00,220427.9567004376,793540644.1215751,3414191611.590832,8.132607919224524,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.237179793700319,8.237179793700319,0.0,171.09695523669723,32.80401834458241,0.6793238078718328,8.257959280620346,6.69998314683983,0.1324914832469979
 2006-05-20T17:00:00,88171.18268017504,317416257.6486301,1284616705.4318995,8.047242085111458,7.495686095729293,61.70785678708612,0.0,144578.7958343846,520483665.0037844,1964259897.085223,7.583022518599215,6.7,171.09695523669726,171.09695523669726,0.0,0.656312585901468,6.945947427724345,6.945947427724345,6.945947427724345
 2006-05-20T18:00:00,0.0,0.0,0.0,8.029960761315843,8.029960761315843,0.0,0.0,12734.903909758368,45845654.07513013,128483331.19634888,6.757815578817404,6.7,171.09695523669723,171.09695523669723,0.0,0.655796322802832,6.7,6.7,6.7
 2006-05-20T19:00:00,0.0,0.0,0.0,8.029960761315843,8.029960761315843,0.0,0.0,12723.55795924752,45804808.65329108,128483330.91225624,6.757815578689566,6.7,171.09695523669723,171.09695523669723,0.0,0.6552800597041961,6.7,6.7,6.7
 2006-05-20T20:00:00,0.0,0.0,0.0,8.029960761315843,8.029960761315843,0.0,1.0,332133.0917824884,1195679130.416958,7470333113.928349,-0.1269523131141693,-3.5048893396337246,171.09695523669723,171.09695523669723,0.0,0.6646742526212999,-1.7548893396337244,-0.4662149342040862,-0.4662149342040862
 2006-05-20T21:00:00,0.0,0.0,0.0,8.029960761315843,8.029960761315843,0.0,1.0,261659.5254999144,941974291.7996916,5342610576.408119,-1.3804411116006063,-3.8,171.09695523669723,171.09695523669723,0.0,0.7489006115958122,-3.8,-1.4452778640504806,-1.4452778640504806
 2006-05-20T22:00:00,0.0,0.0,0.0,8.029960761315843,8.029960761315843,0.0,1.0,245038.29601414,882137865.650904,4756899796.513832,-1.6452249719777612,-3.8,171.09695523669723,171.09695523669723,0.0,0.8272259665142085,-3.8,-1.7144261262347538,-1.7144261262347538
 2006-05-20T23:00:00,0.0,0.0,0.0,8.029960761315843,8.029960761315843,0.0,1.0,221436.9990211252,797173196.4760505,3881166560.999918,-2.041338686517266,-3.8,171.09695523669723,171.09695523669723,0.0,0.8942132139818763,-3.8,-2.115037574452763,-2.115037574452763
 2006-05-21T00:00:00,0.0,0.0,0.0,8.029960761315843,8.029960761315843,0.0,1.0,211429.1910288912,761145087.7040081,2799052391.730685,-2.5311604746236305,-3.8,171.09695523669723,171.09695523669723,0.0,0.9456157190431824,-3.8,-2.606728772193072,-2.606728772193072
 2006-05-21T01:00:00,0.0,0.0,0.0,8.029960761315843,8.029960761315843,0.0,1.0,175622.2589256868,632240132.1324724,1760292005.0440922,-3.001727775026701,-3.8,171.09695523669723,171.09695523669723,0.0,0.9797821096114676,-3.8,-3.0745986298591057,-3.0745986298591057
 2006-05-21T02:00:00,0.0,0.0,0.0,8.029960761315843,8.029960761315843,0.0,1.0,73213.69540611745,263569303.4620228,731383840.8620908,-3.4187841127952776,-3.750545228951793,114.0646368244648,171.09695523669723,0.0,0.99792768239961,-3.778272665665179,-3.492094412199956,-3.492094412199956
 2006-05-21T03:00:00,0.0,0.0,0.0,8.029960761315843,8.029960761315843,0.0,1.0,0.0,0.0,0.0,-3.4646819989561704,-3.4646819989561704,0.0,171.09695523669723,0.0,1.0,-3.5127913152192285,-3.5127913152192285,-3.5127913152192285
 2006-05-21T04:00:00,0.0,0.0,0.0,8.029960761315843,8.029960761315843,0.0,1.0,0.0,0.0,0.0,-3.176428406173559,-3.176428406173559,0.0,171.09695523669723,0.0,0.9997676674414916,-3.223955396231711,-3.223955396231711,-3.223955396231711
 2006-05-21T05:00:00,0.0,0.0,0.0,8.029960761315843,8.029960761315843,0.0,1.0,0.0,0.0,0.0,-2.8575817588548067,-2.8575817588548067,0.0,171.09695523669723,0.0,0.9992514043428558,-2.9038874114783755,-2.9038874114783755,-2.9038874114783755
 2006-05-21T06:00:00,61229.98797234378,220427956.70043755,918757348.938914,8.045746502488761,7.6512679572466356,42.85267832436538,0.0,0.0,0.0,0.0,-1.9670725133384417,-1.9670725133384417,0.0,171.09695523669726,0.0,0.99873514124422,-2.33872194017307,-2.33872194017307,-2.33872194017307
 2006-05-21T07:00:00,169282.24339392176,609416076.2181181,2496258532.1594653,7.738446761820854,6.666666666666693,154.26964196771533,0.0,6027.303136363845,21698291.290909834,60831675.28959297,4.330086835987838,4.302715636532035,36.12046832774721,171.0969552366973,0.0,0.9982188781455842,3.4799047311467106,3.4799047311467106,3.4799047311467106
 2006-05-21T08:00:00,194927.7984216689,701740074.318008,2911440173.4979525,7.916720356749952,6.66666666666669,154.26964196771527,0.0,195327.7321477644,703179835.7319517,2913351907.455553,8.009520516216194,6.699999999999999,171.0969552366972,171.0969552366972,0.0,0.997702615046948,6.699999999999999,6.699999999999999,6.699999999999999
 2006-05-21T09:00:00,169998.73638210693,611995450.975585,2512149793.994162,7.745270169374495,6.66666666666669,154.26964196771533,0.0,170638.24843904653,614297694.3805674,2518638288.550025,7.832129190578422,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.997186351948312,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-21T10:00:00,195101.16280840852,702364186.1102706,2882876624.175849,7.904450665854619,6.66666666666669,154.2696419677153,0.0,195364.1616837281,703310982.061421,2884779547.614648,7.996691828739261,6.7,171.09695523669723,171.09695523669723,0.0,0.9966700888496764,6.7,6.7,6.7
 2006-05-21T11:00:00,162105.15720985693,583578565.955485,2337201957.8415427,7.675976082193905,6.672500160393834,149.12732056879145,-1.0,0.0,0.0,0.0,7.755279677201514,7.755279677201514,0.0,171.09695523669726,22.20360124262409,0.978829218124746,7.763290071842302,6.700004152710701,1.12310394858248
 2006-05-21T12:00:00,196495.98756628903,707385555.2386404,2880796385.5343614,7.903556795780157,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,7.995744670352008,7.995744670352008,0.0,171.09695523669726,22.719339210387226,0.9374153972327004,7.778083045881324,6.700003272917257,0.0105835709669793
 2006-05-21T13:00:00,170851.78849937665,615066438.5977558,2499433925.6922536,7.73980600632598,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.826369852403048,7.826369852403048,0.0,171.09695523669723,27.86855974196497,0.8930561898745215,8.034999900471293,6.699960280964096,0.0264007880406268
 2006-05-21T14:00:00,195305.34010226608,703099224.3681579,2922615354.2456484,7.921521191688625,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,8.014568172255586,8.014568172255586,0.0,171.09695523669726,23.02358335070716,0.8512835444418908,7.791088336724639,6.699993464593352,0.0312806239637379
 2006-05-21T15:00:00,170997.51549092348,615591055.7673244,2548834900.3886447,7.761026115653682,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,7.848624294861089,7.848624294861089,0.0,171.09695523669726,28.152107695606546,0.8065376383282828,8.043564065360952,6.699953257365213,0.0613569418164054
 2006-05-21T16:00:00,195687.74205407896,704475871.3946841,2954300453.0739884,7.935129739459892,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,8.028888517280228,8.028888517280228,0.0,171.09695523669726,23.12736551735213,0.7646020869637189,7.790736014491472,6.700022325901679,0.0599768180590044
 2006-05-21T17:00:00,170511.40296130322,613841050.6606915,2505705552.516313,7.7425001122700925,6.66666666666669,154.2696419677153,0.0,189133.94313484427,680882195.2854394,3097712388.5575967,8.09191806689755,6.7,171.09695523669723,171.09695523669723,0.0,0.746870732289028,6.962349413007303,6.962349413007303,6.962349413007303
 2006-05-21T18:00:00,152169.58965568632,547810522.7604706,2170877961.3497624,7.621224471291725,6.689161670937163,133.7003563720199,0.0,153953.13809363847,554231297.1370984,2188850653.067719,7.683934189340724,6.7,171.09695523669723,171.09695523669723,0.0,0.7463544691903922,6.7,6.7,6.7
 2006-05-21T19:00:00,73475.98392240594,264513542.12066144,1015826391.3304276,7.912491604870081,7.476351694720745,51.423213989238434,0.0,86720.71380100115,312194569.6836041,1150646008.7195487,7.217296393821225,6.7,171.09695523669726,171.09695523669726,0.0,0.7458382060917561,6.7,6.7,6.7
 2006-05-21T20:00:00,0.0,0.0,0.0,7.881194208747772,7.881194208747772,0.0,1.0,322998.74961492064,1162795498.613714,7163656340.311261,-0.2854041017285199,-3.524888127867074,171.09695523669723,171.09695523669723,0.0,0.7526829679859905,-1.7748881278670738,-0.6318934973542845,-0.6318934973542845
 2006-05-21T21:00:00,0.0,0.0,0.0,7.881194208747772,7.881194208747772,0.0,1.0,244353.49058500573,879672566.1060207,4732367577.327714,-1.65631788114258,-3.8,171.09695523669723,171.09695523669723,0.0,0.8296705774380196,-3.8,-1.7256784180210716,-1.7256784180210716
 2006-05-21T22:00:00,0.0,0.0,0.0,7.881194208747772,7.881194208747772,0.0,1.0,220696.74081935585,794508266.949681,3847374319.947886,-2.056628881218414,-3.8,171.09695523669723,171.09695523669723,0.0,0.8961997161038822,-3.8,-2.1304505369170106,-2.1304505369170106
 2006-05-21T23:00:00,0.0,0.0,0.0,7.881194208747772,7.881194208747772,0.0,1.0,211429.1910288912,761145087.7040081,2762026311.5384583,-2.5479273790355728,-3.8,171.09695523669723,171.09695523669723,0.0,0.9470313689795056,-3.8,-2.623479839890537,-2.623479839890537
 2006-05-22T00:00:00,0.0,0.0,0.0,7.881194208747772,7.881194208747772,0.0,1.0,173127.08152817012,623257493.5014125,1729621906.209016,-3.015627141426337,-3.8,171.09695523669723,171.09695523669723,0.0,0.9806445663188348,-3.8,-3.088342967994018,-3.088342967994018
 2006-05-22T01:00:00,0.0,0.0,0.0,7.881194208747772,7.881194208747772,0.0,1.0,71880.98567174234,258771548.41827244,717571262.7869923,-3.425474748161525,-3.75097299219596,114.0646368244648,171.09695523669723,0.0,0.9981947042017952,-3.778503208133229,-3.4984202777285827,-3.4984202777285827
 2006-05-22T02:00:00,0.0,0.0,0.0,7.881194208747772,7.881194208747772,0.0,1.0,0.0,0.0,0.0,-3.465887718351872,-3.465887718351872,0.0,171.09695523669723,0.0,1.0,-3.5139933711910465,-3.5139933711910465,-3.5139933711910465
 2006-05-22T03:00:00,0.0,0.0,0.0,7.881194208747772,7.881194208747772,0.0,1.0,0.0,0.0,0.0,-3.1785804731439,-3.1785804731439,0.0,171.09695523669723,0.0,0.999995143851054,-3.22646683050233,-3.22646683050233,-3.22646683050233
 2006-05-22T04:00:00,0.0,0.0,0.0,7.881194208747772,7.881194208747772,0.0,1.0,0.0,0.0,0.0,-2.890330447315769,-2.890330447315769,0.0,171.09695523669723,0.0,0.99966970963212,-2.937853242010043,-2.937853242010043,-2.937853242010043
 2006-05-22T05:00:00,62078.53777357263,223482735.9848615,791384310.9318058,7.4112531069470675,7.07150947258317,102.84642797847688,1.0,0.0,0.0,0.0,-2.173680951453196,-2.173680951453196,0.0,171.09695523669723,0.0,0.999153446533484,-2.502768697600187,-2.502768697600187,-2.502768697600187
 2006-05-22T06:00:00,220427.95660342896,793540643.7723444,2630224252.5523834,7.795875010940829,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,2.951887060931696,2.951887060931696,0.0,171.09695523669723,0.0,0.998637183434848,2.010131872951783,2.010131872951783,2.010131872951783
 2006-05-22T07:00:00,221391.4757234564,797009312.6044428,3564244615.9436026,8.19707116167753,6.66666666666669,154.2696419677153,0.0,192584.63931246195,693304701.524863,3032643221.745985,8.062596454849428,6.699564141515478,156.8388756336391,171.09695523669723,0.0,0.998120920336212,6.535647048814208,6.535647048814208,6.535647048814208
 2006-05-22T08:00:00,236612.74828055492,851805893.809998,4291973841.736402,8.509731823111256,6.66666666666669,154.2696419677153,0.0,236886.75795318463,852792328.6314646,4298770337.576606,8.631569117145531,6.7,171.09695523669723,171.09695523669723,0.0,0.9976046572375762,6.7,6.7,6.7
 2006-05-22T09:00:00,253296.6849974628,911868065.9908662,4873567083.742773,8.75965478506448,6.66666666666669,154.2696419677153,0.0,253578.03491987183,912880925.7115388,4884654332.433088,8.894378555250285,6.7,171.09695523669723,171.09695523669723,0.0,0.9970883941389402,6.7,6.7,6.7
 2006-05-22T10:00:00,262082.58025246867,943497288.9088871,5196005586.5281725,8.898229792747088,6.66666666666669,154.2696419677153,0.0,262447.73279258684,944811838.0533124,5209048860.372476,9.039850067394342,6.7,171.09695523669723,171.09695523669723,0.0,0.9965721310403044,6.7,6.7,6.7
 2006-05-22T11:00:00,256761.02869667465,924339703.3080288,5019304873.722615,8.822286543602472,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.960300031844534,8.960300031844534,0.0,171.09695523669723,36.137537474678616,0.9632155806747712,8.574851582923518,6.700001897602106,1.177658640291389
 2006-05-22T12:00:00,275820.91180866084,992955282.5111789,5673346771.970232,9.103404341436052,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.25476090929046,9.25476090929046,0.0,171.09695523669723,47.73492412462829,0.8789491184366215,9.202247094603331,6.699999529856182,0.2342807190499109
 2006-05-22T13:00:00,285658.28129017114,1028369812.6446162,5961250948.978836,9.227166138406265,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.384779884693955,9.384779884693955,0.0,171.09695523669723,51.51609789957319,0.7861064944525809,9.370439664333786,6.700048996769961,0.5006431277158055
 2006-05-22T14:00:00,290864.9984603739,1047113994.4573462,6126818829.178201,9.298344040584228,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.45936183407242,9.45936183407242,0.0,171.09695523669723,54.07876062684477,0.6897869971528188,9.44658707095596,6.699990235929081,0.7561902221959306
 2006-05-22T15:00:00,292611.7878906369,1053402436.4062928,6212812689.783179,9.335314152725475,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.49820594143594,9.49820594143594,0.0,171.09695523669723,55.871141108519886,0.5912428928475236,9.498387234220546,6.700004864006637,0.9286670463061248
 2006-05-22T16:00:00,273955.2488549948,986238895.8779812,5579778967.776831,9.063184153958312,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.213072215313913,9.213072215313913,0.0,171.09695523669723,51.90461334441659,0.4959792956837358,9.26936123521638,6.699932372145889,0.8006819241817684
 2006-05-22T17:00:00,242661.80518156115,873582498.65362,4501581801.920511,8.599801123039754,6.66666666666669,154.2696419677153,0.0,271022.88530132844,975682387.0847824,5419001513.747005,9.133494728988216,6.7,171.09695523669723,171.09695523669723,0.0,0.4587400914492927,7.108606934397698,7.108606934397698,7.108606934397698
 2006-05-22T18:00:00,224323.00860700736,807562830.9852266,3831215618.926452,8.311763846689713,6.66666666666669,154.2696419677153,0.0,224578.30840548492,808481910.259746,3838815241.2185297,8.425172799229005,6.7,171.09695523669723,171.09695523669723,0.0,0.4582238283506568,6.7,6.7,6.7
 2006-05-22T19:00:00,220427.9567004376,793540644.1215751,3418797870.14599,8.134586602080068,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3424690251.856728,8.239288633068448,6.7,171.09695523669723,171.09695523669723,0.0,0.4577075652520208,6.7,6.7,6.7
 2006-05-22T20:00:00,220427.9567004376,793540644.1215751,3143848616.036931,8.016479158452691,6.66666666666669,154.2696419677153,1.0,431196.14646796667,1552306127.28468,10432308784.302197,1.4593371611428747,-3.253400288415845,171.09695523669723,171.09695523669723,0.0,0.4645656439579617,-1.5034002884158448,-0.2454935013738121,-0.2454935013738121
 2006-05-22T21:00:00,0.0,0.0,0.0,7.966658298419316,7.966658298419316,0.0,1.0,279915.55465050234,1007695996.7418084,5963974205.210092,-1.099680398037414,-3.8,171.09695523669726,171.09695523669726,0.0,0.5546064075003693,-3.8,-1.1827615759689938,-1.1827615759689938
 2006-05-22T22:00:00,0.0,0.0,0.0,7.966658298419316,7.966658298419316,0.0,1.0,273196.142575129,983506113.2704644,5738651444.215926,-1.2014691883818471,-3.8,171.09695523669723,171.09695523669723,0.0,0.6446259418002677,-3.8,-1.262807600098375,-1.262807600098375
 2006-05-22T23:00:00,0.0,0.0,0.0,7.966658298419316,7.966658298419316,0.0,1.0,264295.6122495664,951464204.0984389,5433841082.485909,-1.339208974302703,-3.8,171.09695523669723,171.09695523669723,0.0,0.7310827858318646,-3.8,-1.4032693513374752,-1.4032693513374752
 2006-05-23T00:00:00,0.0,0.0,0.0,7.966658298419316,7.966658298419316,0.0,1.0,249229.81334803693,897227328.052933,4906350268.923076,-1.57765127853107,-3.8,171.09695523669723,171.09695523669723,0.0,0.8112478292619807,-3.8,-1.6458408834207017,-1.6458408834207017
 2006-05-23T01:00:00,0.0,0.0,0.0,7.966658298419316,7.966658298419316,0.0,1.0,226792.81318501543,816454127.4660556,4091794540.345312,-1.9460432310425115,-3.8,171.09695523669723,171.09695523669723,0.0,0.8810540815346481,-3.8,-2.018889387772238,-2.018889387772238
 2006-05-23T02:00:00,0.0,0.0,0.0,7.966658298419316,7.966658298419316,0.0,1.0,211429.1910288912,761145087.7040081,3037296089.2915587,-2.4232851234928443,-3.8,171.09695523669723,171.09695523669723,0.0,0.9360644942669006,-3.8,-2.498823235177381,-2.498823235177381
 2006-05-23T03:00:00,0.0,0.0,0.0,7.966658298419316,7.966658298419316,0.0,1.0,190622.01824170747,686239265.670147,1964772671.545908,-2.9090675635537244,-3.8,171.09695523669723,171.09695523669723,0.0,0.973846365248012,-3.8,-2.982856037987052,-2.982856037987052
 2006-05-23T04:00:00,0.0,0.0,0.0,7.966658298419316,7.966658298419316,0.0,1.0,99158.24307394656,356969675.0662076,989259608.085103,-3.329216673768934,-3.7779351934693497,142.580796030581,171.09695523669723,0.0,0.9956986369654652,-3.8,-3.40894834807037,-3.40894834807037
 2006-05-23T05:00:00,232105.39381732212,835579417.7423599,4124240550.436344,8.437711975626858,6.66666666666669,154.2696419677153,1.0,0.0,0.0,0.0,2.0565180854631007,2.0565180854631007,0.0,171.09695523669723,0.0,0.9997547643839536,0.5137981130867638,0.5137981130867638,0.5137981130867638
 2006-05-23T06:00:00,220427.9567004376,793540644.1215751,2641466460.703315,7.800700218281229,6.66666666666669,154.2696419677153,0.0,173309.77034951342,623915173.2582484,2051821795.1871336,7.586658732965663,6.664147995102464,142.580796030581,171.09695523669723,0.0,0.9992385012853175,6.488400876619333,6.488400876619333,6.488400876619333
 2006-05-23T07:00:00,222860.9050192798,802299258.0694073,3591073939.227072,8.208602236512172,6.66666666666669,154.2696419677153,0.0,223073.86741724607,803065922.7020856,3596404192.0478096,8.316352022718727,6.7,171.09695523669723,171.09695523669723,0.0,0.9987222381866816,6.7,6.7,6.7
 2006-05-23T08:00:00,241564.51466932465,869632252.8095689,4500491965.896757,8.599332146043988,6.66666666666669,154.2696419677153,0.0,241886.8820604817,870792775.4177341,4509817975.059569,8.726249761686777,6.7,171.09695523669723,171.09695523669723,0.0,0.9982059750880458,6.7,6.7,6.7
 2006-05-23T09:00:00,259650.8778520714,934743160.2674572,5121719378.968856,8.866303935286238,6.66666666666669,154.2696419677153,0.0,260095.51419132296,936343851.0887628,5134401662.604248,9.006374601325303,6.7,171.09695523669723,171.09695523669723,0.0,0.9976897119894098,6.7,6.7,6.7
 2006-05-23T10:00:00,262824.72326398577,946169003.7503488,5219084618.330384,8.908149368889411,6.66666666666669,154.2696419677153,0.0,263205.7835665049,947540820.8394176,5233391109.48134,9.050763887210898,6.7,171.09695523669723,171.09695523669723,0.0,0.997173448890774,6.7,6.7,6.7
 2006-05-23T11:00:00,244924.9755855178,881729912.1078641,4611649761.002584,8.647097553344137,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.77705908444667,8.77705908444667,0.0,171.09695523669723,34.18369253748326,0.9656190461964425,8.44736946043273,6.700001221027777,1.1597055225955002
 2006-05-23T12:00:00,245415.54651180576,883495967.4425007,4643642864.657381,8.660844798968052,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.791010522456789,8.791010522456789,0.0,171.09695523669723,40.873231927980335,0.8924059398587844,8.769895783777908,6.699943512673797,0.1053760002761476
 2006-05-23T13:00:00,252739.66045667013,909862777.6440125,4906908560.942857,8.77398251632085,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,8.909684159850789,8.909684159850789,0.0,171.09695523669723,43.15567315180717,0.8169572190552689,8.882252575889853,6.700006361790234,0.2304468269552447
 2006-05-23T14:00:00,254834.0086669744,917402431.2011076,4981990783.221444,8.806249732343232,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.943706174920838,8.943706174920838,0.0,171.09695523669723,44.92279882008375,0.7374843938360985,8.951989253140072,6.700004244030328,0.37494162670295
 2006-05-23T15:00:00,262277.23599403293,944198049.5785184,5213169619.530192,8.905608046257498,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.04763840795915,9.04763840795915,0.0,171.09695523669723,46.51448990494828,0.6572369736631472,9.010809647271058,6.699993251056351,0.5107992712739033
 2006-05-23T16:00:00,267963.83149291377,964669793.3744895,5297258930.682063,8.941750240295693,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.676623914406461,8.676623914406461,0.0,171.09695523669723,60.50116307564079,0.5706842533706391,8.667297821137732,6.296413404370546,1.078912642166998
 2006-05-23T17:00:00,239826.5825620909,863375697.2235274,4312395083.633846,8.518512625481362,6.66666666666669,154.2696419677153,0.0,268615.34907528263,967015256.6710174,5250888805.591036,9.058032581266636,6.7,171.09695523669723,171.09695523669723,0.0,0.5380931925032356,7.116107722391338,7.116107722391338,7.116107722391338
 2006-05-23T18:00:00,220804.84670688337,794897448.1447802,3552604600.4651875,8.192068614436284,6.66666666666669,154.2696419677153,0.0,220937.0935498628,795373536.779506,3559360665.0654764,8.299742435557091,6.7,171.09695523669723,171.09695523669723,0.0,0.5375769294045997,6.7,6.7,6.7
 2006-05-23T19:00:00,220427.9567004376,793540644.1215751,3002439186.742016,7.955739907499698,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3007527062.071427,8.051980725072491,6.7,171.09695523669723,171.09695523669723,0.0,0.5370606663059637,6.7,6.7,6.7
 2006-05-23T20:00:00,220427.9567004375,793540644.1215751,2739259846.3691263,7.842700301111537,6.666666666666689,154.2696419677153,1.0,416594.9734391316,1499741904.3808734,10001741510.562883,1.2236403673491285,-3.295287402596814,171.09695523669723,171.09695523669723,0.0,0.5440312619043871,-1.545287402596814,-0.2998565862100133,-0.2998565862100133
 2006-05-23T21:00:00,0.0,0.0,0.0,7.835333765744224,7.835333765744224,0.0,1.0,275457.9049919565,991648457.9710432,5813968542.829634,-1.1674485102828454,-3.8,171.09695523669723,171.09695523669723,0.0,0.6323560237890226,-3.8,-1.2491014720264075,-1.2491014720264075
 2006-05-23T22:00:00,0.0,0.0,0.0,7.835333765744224,7.835333765744224,0.0,1.0,265843.0345865599,957034924.5116158,5487189549.677544,-1.3150991645073933,-3.8,171.09695523669723,171.09695523669723,0.0,0.7194342309559626,-3.8,-1.3786941832465756,-1.3786941832465756
 2006-05-23T23:00:00,0.0,0.0,0.0,7.835333765744224,7.835333765744224,0.0,1.0,251747.75194714,906291907.0097038,4995552988.044375,-1.5373221376348651,-3.8,171.09695523669723,171.09695523669723,0.0,0.8006848935801889,-3.8,-1.6048747539832011,-1.6048747539832011
 2006-05-24T00:00:00,0.0,0.0,0.0,7.835333765744224,7.835333765744224,0.0,1.0,230299.52448118068,829078288.1322503,4221524173.893776,-1.8873564345938287,-3.8,171.09695523669723,171.09695523669723,0.0,0.8721972178242886,-3.8,-1.9596036189939765,-1.9596036189939765
 2006-05-24T01:00:00,0.0,0.0,0.0,7.835333765744224,7.835333765744224,0.0,1.0,212019.1354571573,763268887.6457663,3190646776.081409,-2.353858898205955,-3.8,171.09695523669723,171.09695523669723,0.0,0.929473118856413,-3.8,-2.429259428923848,-2.429259428923848
 2006-05-24T02:00:00,0.0,0.0,0.0,7.835333765744224,7.835333765744224,0.0,1.0,198316.76533297685,713940355.1987166,2103180357.435816,-2.846356276022547,-3.8,171.09695523669723,171.09695523669723,0.0,0.9696342918857755,-3.8,-2.920653932121779,-2.920653932121779
 2006-05-24T03:00:00,0.0,0.0,0.0,7.835333765744224,7.835333765744224,0.0,1.0,123340.10190680435,444024366.8644957,1230252302.9678369,-3.2419809764271306,-3.8,171.09695523669723,171.09695523669723,0.0,0.9936952606098004,-3.8,-3.3114471141327098,-3.3114471141327098
 2006-05-24T04:00:00,0.0,0.0,0.0,7.835333765744224,7.835333765744224,0.0,1.0,0.0,0.0,0.0,-3.55820527715048,-3.55820527715048,0.0,171.09695523669723,0.0,0.9999996175174264,-3.618195408039016,-3.618195408039016,-3.618195408039016
 2006-05-24T05:00:00,239889.5310001273,863602311.600458,4409495205.769339,8.560294413520557,6.66666666666669,154.2696419677153,1.0,0.0,0.0,0.0,2.6935228506094635,2.6935228506094635,0.0,171.09695523669723,0.0,0.9996965516303544,1.0352563462454865,1.0352563462454865,1.0352563462454865
 2006-05-24T06:00:00,220427.9567004376,793540644.1215751,3163923423.058976,8.02510216695404,6.66666666666669,154.2696419677153,0.0,215930.6256813325,777350252.4527972,2947648761.745017,8.02506100961197,6.7,171.09695523669723,171.09695523669723,0.0,0.9991802885317184,6.664095567848872,6.664095567848872,6.664095567848872
 2006-05-24T07:00:00,232616.6979700209,837420112.6920753,4093032709.677157,8.424258818976524,6.66666666666669,154.2696419677153,0.0,232890.2736127011,838404985.0057238,4100462836.973994,8.542573472333226,6.7,171.09695523669723,171.09695523669723,0.0,0.9986640254330824,6.7,6.7,6.7
 2006-05-24T08:00:00,256194.60148751643,922300565.3550591,4951608892.0673065,8.79319453232602,6.66666666666669,154.2696419677153,0.0,256457.66337978552,923247588.167228,4963310220.985556,8.929652098927383,6.7,171.09695523669723,171.09695523669723,0.0,0.9981477623344464,6.7,6.7,6.7
 2006-05-24T09:00:00,273003.4235717747,982812324.8583888,5490403637.221574,9.024767797171238,6.66666666666669,154.2696419677153,0.0,273344.8635245747,984041508.6884692,5505020434.312166,9.17254003387265,6.7,171.09695523669723,171.09695523669723,0.0,0.9976314992358104,6.7,6.7,6.7
 2006-05-24T10:00:00,299289.63410840573,1077442682.7902608,6275083524.986582,9.362088830258598,6.66666666666669,154.2696419677153,0.0,299735.77405553777,1079048786.599936,6294077554.4789,9.526161861287306,6.7,171.09695523669723,171.09695523669723,0.0,0.9971152361371746,6.7,6.7,6.7
 2006-05-24T11:00:00,309829.48181831936,1115386134.5459497,6502933513.731693,9.460050190181148,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.629095163482,9.629095163482,0.0,171.09695523669723,44.12586348747153,0.954227831070692,9.124060641717865,6.699994173694709,1.291218303172235
 2006-05-24T12:00:00,338021.9485742536,1216879014.867313,7306854876.798697,9.80574228868796,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.991368764672911,9.991368764672911,0.0,171.09695523669723,59.46529701208348,0.8447090133699405,9.935947806696468,6.69995994472968,0.6228929538521664
 2006-05-24T13:00:00,346539.8777484477,1247543559.8944118,7554208881.174944,9.912121812334943,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.103146102669657,10.103146102669657,0.0,171.09695523669723,65.02917930196593,0.7255937876224365,10.097137059245956,6.699961708485617,1.1569619504110988
 2006-05-24T14:00:00,343368.30485578574,1236125897.4808288,7477362062.622458,9.879071252250773,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.068584019628734,10.068584019628734,0.0,171.09695523669723,66.73757410540982,0.6053202154960423,10.07381422519243,6.700008576853325,1.4242036079422278
 2006-05-24T15:00:00,337661.64905366115,1215581936.5931802,7347487831.458506,9.823216451270817,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.010075493195211,10.010075493195211,0.0,171.09695523669723,66.77219747663035,0.4867322987857507,10.02836834012258,6.700005602562951,1.4999332558341274
 2006-05-24T16:00:00,311987.01356907474,1123153248.8486693,6583001339.13439,9.494475913220318,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.665502716073265,9.665502716073265,0.0,171.09695523669723,61.74058289326078,0.3744509571490712,9.727625743340116,6.699948258880493,1.338599672239284
 2006-05-24T17:00:00,269950.6223141156,971822240.330816,5237080537.816093,8.915888351675031,6.66666666666669,154.2696419677153,0.0,306007.9342108725,1101628563.1591408,6324752710.438574,9.539214209126351,6.7,171.09695523669723,171.09695523669723,0.0,0.3304056696051863,7.180818443406369,7.180818443406369,7.180818443406369
 2006-05-24T18:00:00,241558.15765892225,869609367.57212,4361605709.427607,8.53965401772092,6.66666666666669,154.2696419677153,0.0,241795.87103182703,870465135.7145774,4371914534.493132,8.664379918146013,6.7,171.09695523669723,171.09695523669723,0.0,0.3298894065065503,6.7,6.7,6.7
 2006-05-24T19:00:00,220895.3670878784,795223321.5163622,3522451656.2924414,8.179115889448218,6.66666666666669,154.2696419677153,0.0,221040.7399299213,795746663.7477169,3529266516.532235,8.286231386477938,6.7,171.09695523669723,171.09695523669723,0.0,0.3293731434079144,6.7,6.7,6.7
 2006-05-24T20:00:00,220427.9567004376,793540644.1215751,3175384012.868807,8.030024822114415,6.66666666666669,154.2696419677153,1.0,443010.47936540615,1594837725.7154624,10645929765.09185,1.5765737316141102,-3.2323253370858773,171.09695523669723,171.09695523669723,0.0,0.3378183509853359,-1.482325337085877,-0.1387359995954081,-0.1387359995954081
2006-05-24T21:00:00,0.0,0.0,0.0,8.001139826050604,8.001139826050604,0.0,1.0,285511.97111091,1027843095.999276,6150779773.858914,-1.0152973740930695,-3.8,171.09695523669726,171.09695523669726,0.0,0.4311103640249945,-3.8,-1.0994926928571953,-1.0994926928571953
 2006-05-24T22:00:00,0.0,0.0,0.0,8.001139826050604,8.001139826050604,0.0,1.0,279687.5596973473,1006875214.9104502,5957890032.818964,-1.1024184013174525,-3.8,171.09695523669723,171.09695523669723,0.0,0.5241445438902733,-3.8,-1.1623985065336508,-1.1623985065336508
 2006-05-24T23:00:00,0.0,0.0,0.0,8.001139826050604,8.001139826050604,0.0,1.0,275198.2235817327,990713604.894238,5806542145.409145,-1.170794757217476,-3.8,171.09695523669723,171.09695523669723,0.0,0.6149971551941809,-3.8,-1.231557426483153,-1.231557426483153
 2006-05-25T00:00:00,0.0,0.0,0.0,8.001139826050604,8.001139826050604,0.0,1.0,267829.31673044973,964185540.2296188,5555447490.068769,-1.284252774759412,-3.8,171.09695523669723,171.09695523669723,0.0,0.7028685960436415,-3.8,-1.347241505513702,-1.347241505513702
 2006-05-25T01:00:00,0.0,0.0,0.0,8.001139826050604,8.001139826050604,0.0,1.0,255043.7864417278,918157631.1902202,5111679001.545996,-1.4848248788809038,-3.8,171.09695523669723,171.09695523669723,0.0,0.7855188483070997,-3.8,-1.5515109388788366,-1.5515109388788366
 2006-05-25T02:00:00,0.0,0.0,0.0,8.001139826050604,8.001139826050604,0.0,1.0,235030.51191324924,846109842.8876972,4395088189.509657,-1.808848890094704,-3.8,171.09695523669723,171.09695523669723,0.0,0.8592791902506377,-3.8,-1.8802087379239592,-1.8802087379239592
 2006-05-25T03:00:00,0.0,0.0,0.0,8.001139826050604,8.001139826050604,0.0,1.0,213633.5330224261,769080718.880734,3404060410.4231,-2.257253554705596,-3.8,171.09695523669723,171.09695523669723,0.0,0.9196387554108608,-3.8,-2.332313583741785,-2.332313583741785
 2006-05-25T04:00:00,0.0,0.0,0.0,8.001139826050604,8.001139826050604,0.0,1.0,206252.95754403505,742510647.1585261,2305140054.267292,-2.7548617111479548,-3.8,171.09695523669723,171.09695523669723,0.0,0.9631806960297592,-3.8,-2.829745352465453,-2.829745352465453
 2006-05-25T05:00:00,241898.20967694343,870833554.8369963,4479104395.590199,8.590216313837116,6.66666666666669,154.2696419677153,1.0,272992.5671003982,982773241.5614334,5687371530.269606,-1.2248660930618336,-3.8,171.09695523669723,171.09695523669723,0.0,0.9901548525275592,-3.8,-3.2473175067557585,-3.2473175067557585
 2006-05-25T06:00:00,220427.9567004376,793540644.1215751,3440518764.9074383,8.143917707464004,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,1.1907455182427746,1.1907455182427746,0.0,171.09695523669723,0.0,0.9975141379300267,-0.1072431172518078,-0.1072431172518078,-0.1072431172518078
 2006-05-25T07:00:00,255250.1705538742,918900613.9939471,4915530204.820942,8.777705195410162,6.66666666666669,154.2696419677153,0.0,218620.5706546918,787034054.3568907,4192021532.6771097,8.54848229223847,6.665344903648148,156.8388756336391,171.09695523669723,0.0,0.9969978748313908,6.445561207119376,6.445561207119376,6.445561207119376
 2006-05-25T08:00:00,295495.9123069755,1063785284.3051118,6162220360.765316,9.313568118344612,6.66666666666669,154.2696419677153,0.0,295922.3322442197,1065320396.0791912,6180424288.316317,9.4752340908275,6.7,171.09695523669723,171.09695523669723,0.0,0.996481611732755,6.7,6.7,6.7
 2006-05-25T09:00:00,329184.78271595057,1185065217.7774222,7099649834.340252,9.716637772317744,6.66666666666669,154.2696419677153,0.0,329784.7698636818,1187225171.5092547,7124067851.092867,9.89792130948844,6.7,171.09695523669723,171.09695523669723,0.0,0.9959653486341192,6.7,6.7,6.7
 2006-05-25T10:00:00,349645.0593255958,1258722213.5721445,7625244231.121154,9.942673938632208,6.66666666666669,154.2696419677153,0.0,350375.76926516346,1261352769.3545885,7653952796.314213,10.135159679207144,6.7,171.09695523669723,171.09695523669723,0.0,0.9954490855354832,6.7,6.7,6.7
 2006-05-25T11:00:00,337364.8891573981,1214513600.9666328,7248123880.350641,9.78048421555828,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.96539651670855,9.96539651670855,0.0,171.09695523669723,48.34955360828448,0.946586287746398,9.427056066100262,6.699990040692199,1.3848765825257388
 2006-05-25T12:00:00,334221.8165297567,1203198539.5071242,7252936869.67786,9.782554625392962,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.9674403192743,9.9674403192743,0.0,171.09695523669723,60.29179979271612,0.8302929124567501,9.972257566733214,6.699994372370803,0.6853211672622045
 2006-05-25T13:00:00,322066.2178244464,1159438384.168007,6989637131.900465,9.669326124987949,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.848742475037277,9.848742475037277,0.0,171.09695523669723,61.13975537583718,0.7161461277202598,9.866931107232569,6.6999900713572,1.0041775308145595
 2006-05-25T14:00:00,319190.73820192734,1149086657.5269384,6935436691.007509,9.64601881129296,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.824157957314892,9.824157957314892,0.0,171.09695523669723,61.778972320169885,0.6054102921738996,9.81558513939399,6.700001563087615,1.1866071107024412
 2006-05-25T15:00:00,311683.31837120367,1122059946.1363332,6742910434.829352,9.563233547171146,6.666666666666689,154.2696419677153,-1.0,0.0,0.0,0.0,9.737585343941523,9.737585343941523,0.0,171.09695523669723,61.587277472497625,0.4954084177966798,9.77061616218398,6.700001007599411,1.24042395532736
 2006-05-25T16:00:00,269397.0002571743,969829200.9258276,5441759229.36335,9.00386350547383,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.151441759741608,9.151441759741608,0.0,171.09695523669723,52.26080062071886,0.3957607819226562,9.265537981596376,6.700010871063075,0.8699522816182714
 2006-05-25T17:00:00,229219.8091215371,825191312.8375336,4036460349.376962,8.399945902440823,6.66666666666669,154.2696419677153,0.0,255619.13124183656,920228872.4706116,4883080641.508522,8.893264643830062,6.7,171.09695523669723,171.09695523669723,0.0,0.3595521575932526,7.076780348777755,7.076780348777755,7.076780348777755
 2006-05-25T18:00:00,220427.9567004376,793540644.1215751,3268127438.36894,8.069866064336614,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3273969834.4612064,8.171614858126203,6.7,171.09695523669723,171.09695523669723,0.0,0.3590358944946166,6.7,6.7,6.7
 2006-05-25T19:00:00,220427.9567004376,793540644.1215751,2524842267.587986,7.750612807380162,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2528381127.488576,7.836779962271872,6.7,171.09695523669723,171.09695523669723,0.0,0.3585196313959807,6.7,6.7,6.7
 2006-05-25T20:00:00,141148.5477475338,508134771.89112175,1452516086.1691878,7.290196477901314,6.66666666666669,154.2696419677153,1.0,381521.73475029226,1373478245.1010523,8972477764.347803,0.7455396510477253,-3.309147576595263,171.09695523669723,171.09695523669723,0.0,0.3679596630791206,-1.5591475765952625,-0.1906551208863803,-0.1906551208863803
 2006-05-25T21:00:00,0.0,0.0,0.0,6.876513146744604,6.876513146744604,0.0,1.0,282634.39338118554,1017483816.1722678,6056530937.765799,-1.057858901442885,-3.8,171.09695523669723,171.09695523669723,0.0,0.4606180562783237,-3.8,-1.1209553247158572,-1.1209553247158572
 2006-05-25T22:00:00,0.0,0.0,0.0,6.876513146744604,6.876513146744604,0.0,1.0,278428.03568266024,1002340928.457577,5915551206.012744,-1.1215455125796137,-3.8,171.09695523669723,171.09695523669723,0.0,0.5529680680403596,-3.8,-1.1816212099338337,-1.1816212099338337
 2006-05-25T23:00:00,0.0,0.0,0.0,6.876513146744604,6.876513146744604,0.0,1.0,273313.9359685919,983930169.4869308,5742652604.839534,-1.199661333108046,-3.8,171.09695523669723,171.09695523669723,0.0,0.6430356701064097,-3.8,-1.260964536066628,-1.260964536066628
 2006-05-26T00:00:00,0.0,0.0,0.0,6.876513146744604,6.876513146744604,0.0,1.0,264503.23664688674,952211651.9287922,5441007859.987986,-1.335970022818181,-3.8,171.09695523669723,171.09695523669723,0.0,0.7295760931441371,-3.8,-1.3999683555175324,-1.3999683555175324
 2006-05-26T01:00:00,0.0,0.0,0.0,6.876513146744604,6.876513146744604,0.0,1.0,249565.15340262567,898434552.2494524,4918255070.680908,-1.5722689038003062,-3.8,171.09695523669723,171.09695523669723,0.0,0.8098865540877206,-3.8,-1.640374935943118,-1.640374935943118
 2006-05-26T02:00:00,0.0,0.0,0.0,6.876513146744604,6.876513146744604,0.0,1.0,227254.5931959547,818116535.5054368,4108931265.387763,-1.9382905677955835,-3.8,171.09695523669723,171.09695523669723,0.0,0.8799194672574027,-3.8,-2.0110607925966564,-2.0110607925966564
 2006-05-26T03:00:00,0.0,0.0,0.0,6.876513146744604,6.876513146744604,0.0,1.0,211454.6804467708,761236849.6083748,3057258482.301408,-2.4142471306830107,-3.8,171.09695523669723,171.09695523669723,0.0,0.935227234299562,-3.8,-2.4897724985788283,-2.4897724985788283
