Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-26T04:00:00,0.0,0.0,0.0,6.876513146744604,6.876513146744604,0.0,1.0,191755.16302212983,690318586.8796673,1982481803.7611856,-2.9010433420061186,-3.8,171.09695523669723,171.09695523669723,0.0,0.9733164959690151,-3.8,-2.974901939783727,-2.974901939783727
 2006-05-26T05:00:00,9993.043646400916,35974957.12704329,101055163.71294974,6.8499411173741365,6.806570680365744,51.423213989238434,1.0,120402.11939239834,433447629.812634,1201178424.5066907,-3.2551587167486566,-3.8,171.09695523669723,171.09695523669723,0.0,0.9954693480961306,-3.8,-3.34750973741724,-3.34750973741724
 2006-05-26T06:00:00,161064.5299869571,579832307.9530455,1670229173.5173223,7.383669947070306,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-1.8131728159731209,-1.8131728159731209,0.0,171.09695523669723,0.0,1.0,-2.4547486361949127,-2.4547486361949127,-2.4547486361949127
 2006-05-26T07:00:00,221549.28059368648,797577410.1372714,3455189286.5407743,8.15022972390248,6.66666666666669,154.2696419677153,0.0,57796.80598790754,208068501.55646712,790064023.8348309,5.106854330203868,4.751678141833597,57.03231841223241,171.09695523669723,0.0,1.0,3.8084477554203926,3.8084477554203926,3.8084477554203926
 2006-05-26T08:00:00,235333.3625064653,847200105.0232749,4268179111.1338105,8.499507771197743,6.66666666666669,154.2696419677153,0.0,235523.80945888147,847885714.0519733,4272507926.512934,8.619785495990522,6.7,171.09695523669723,171.09695523669723,0.0,1.0,6.7,6.7,6.7
 2006-05-26T09:00:00,247971.36952570165,892696930.292526,4737213010.724982,8.70105570990602,6.66666666666669,154.2696419677153,0.0,248329.0938248503,893984737.7694613,4747832221.227223,8.833016748036703,6.7,171.09695523669723,171.09695523669723,0.0,0.9999877371997136,6.7,6.7,6.7
 2006-05-26T10:00:00,253677.14179374208,913237710.4574713,4945270282.584307,8.790468391255084,6.66666666666669,154.2696419677153,0.0,254068.13672917,914645292.2250118,4957079918.968667,8.926863255134494,6.7,171.09695523669723,171.09695523669723,0.0,0.9996252697240776,6.7,6.7,6.7
 2006-05-26T11:00:00,247864.0655775268,892310636.0790964,4733451727.66236,8.699438931169999,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.831534691624897,8.831534691624897,0.0,171.09695523669723,34.52000288713206,0.9681213770164466,8.469283042588216,6.70002852243237,1.1616388091865988
 2006-05-26T12:00:00,263347.85341385385,948052272.2898736,5292402312.288596,8.939661622803243,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.083146868963976,9.083146868963976,0.0,171.09695523669723,45.164150407547446,0.8889154352916364,9.041425626528964,6.700016098765111,0.1723469628768414
 2006-05-26T13:00:00,272812.2640703999,982124150.6534396,5626218595.211782,9.083146224130664,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.23365064291317,9.23365064291317,0.0,171.09695523669723,48.587615950093294,0.8023572589849398,9.204276180374174,6.700015968830109,0.3851806364324757
 2006-05-26T14:00:00,278152.7428005396,1001349874.0819426,5812611208.855697,9.163268407384315,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.317795434770362,9.317795434770362,0.0,171.09695523669723,51.53387286257762,0.7107221115644746,9.316607711495822,6.699998440461989,0.6289111790604656
 2006-05-26T15:00:00,273589.1117495674,984920802.2984426,5653473256.271081,9.09486148510022,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.24625394721816,9.24625394721816,0.0,171.09695523669723,51.44429196766139,0.6185855445940492,9.26982853534065,6.700060912484961,0.7234576134540784
 2006-05-26T16:00:00,246730.1834130087,888228660.2868311,4691202043.629942,8.681284273277315,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.812765458528252,8.812765458528252,0.0,171.09695523669723,44.647000010830936,0.5345248004941376,8.887743989646928,6.699976898098066,0.5068538883160872
 2006-05-26T17:00:00,221643.7500887021,797917500.3193276,3620356205.36092,8.221175878166918,6.66666666666669,154.2696419677153,0.0,242662.8825190148,873586377.0684533,4369163420.138729,8.662824280596688,6.7,171.09695523669723,171.09695523669723,0.0,0.503274612642818,7.037098376546258,7.037098376546258,7.037098376546258
 2006-05-26T18:00:00,220427.9567004376,793540644.1215751,3040338202.647528,7.972018542847145,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3045230703.559381,8.0689120078901,6.7,171.09695523669723,171.09695523669723,0.0,0.5027583495441821,6.7,6.7,6.7
 2006-05-26T19:00:00,220427.9567004376,793540644.1215751,2470524580.4490395,7.727285057120405,6.666666666666688,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2473832606.3074555,7.812276232619585,6.7,171.09695523669723,171.09695523669723,0.0,0.5022420864455461,6.7,6.7,6.7
 2006-05-26T20:00:00,135041.72051140046,486150193.8410416,1374881180.4053037,7.2568687453759075,6.66666666666669,154.2696419677153,1.0,373524.1428720977,1344686914.339552,8724828424.83417,0.6160185392235825,-3.327002571238664,171.09695523669723,171.09695523669723,0.0,0.5101768413506114,-1.577002571238663,-0.2914416809330629,-0.2914416809330629
 2006-05-26T21:00:00,0.0,0.0,0.0,6.820651118922492,6.820651118922492,0.0,1.0,276226.76767506544,994416363.630236,5841298095.077478,-1.155092042716469,-3.8,171.09695523669723,171.09695523669723,0.0,0.5994822719100424,-3.8,-1.217446369717022,-1.217446369717022
 2006-05-26T22:00:00,0.0,0.0,0.0,6.820651118922492,6.820651118922492,0.0,1.0,269420.6378349888,969914296.2059596,5609955110.4153,-1.2596214095828782,-3.8,171.09695523669723,171.09695523669723,0.0,0.6879873266769433,-3.8,-1.3221191139305726,-1.3221191139305726
 2006-05-26T23:00:00,0.0,0.0,0.0,6.820651118922492,6.820651118922492,0.0,1.0,257736.64719789164,927851929.9124098,5206020847.204357,-1.4421790483704615,-3.8,171.09695523669723,171.09695523669723,0.0,0.7717634544437022,-3.8,-1.5081299067764051,-1.5081299067764051
 2006-05-27T00:00:00,0.0,0.0,0.0,6.820651118922492,6.820651118922492,0.0,1.0,239018.99760070324,860468391.3625317,4540139988.686419,-1.7432459804793907,-3.8,171.09695523669723,171.09695523669723,0.0,0.8473732047724319,-3.8,-1.8137900638710625,-1.8137900638710625
 2006-05-27T01:00:00,0.0,0.0,0.0,6.820651118922492,6.820651118922492,0.0,1.0,215946.8357622112,777408608.7439603,3589951107.887376,-2.1731194398481084,-3.8,171.09695523669723,171.09695523669723,0.0,0.91035699161997,-3.8,-2.247745660756047,-2.247745660756047
 2006-05-27T02:00:00,0.0,0.0,0.0,6.820651118922492,6.820651118922492,0.0,1.0,210324.7881729124,757169237.4224846,2490361020.9371943,-2.670962411195911,-3.8,171.09695523669723,171.09695523669723,0.0,0.9569110952411168,-3.8,-2.7462245848570537,-2.7462245848570537
 2006-05-27T03:00:00,0.0,0.0,0.0,6.820651118922492,6.820651118922492,0.0,1.0,151638.3580828614,545898089.098301,1513277125.5294642,-3.1136812758526102,-3.8,171.09695523669723,171.09695523669723,0.0,0.986535486832769,-3.8,-3.1851710377576694,-3.1851710377576694
 2006-05-27T04:00:00,0.0,0.0,0.0,6.820651118922492,6.820651118922492,0.0,1.0,33959.37721280674,122253757.96610428,340077686.22356355,-3.5142490863157096,-3.668515954168545,57.03231841223241,171.09695523669723,0.0,0.9995265380143498,-3.7124215061069976,-3.5807669229535937,-3.5807669229535937
 2006-05-27T05:00:00,0.0,0.0,0.0,6.820651118922492,6.820651118922492,0.0,1.0,0.0,0.0,0.0,-3.339134436706745,-3.339134436706745,0.0,171.09695523669723,0.0,0.9994281109843764,-3.3861990911661053,-3.3861990911661053,-3.3861990911661053
 2006-05-27T06:00:00,159778.82906227445,575203784.624188,1758561503.1998153,7.4216097367933616,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-1.3760289338555836,-1.3760289338555836,0.0,171.09695523669723,0.0,0.9989118478857404,-2.0538567709594218,-2.0538567709594218,-2.0538567709594218
 2006-05-27T07:00:00,220427.9567004376,793540644.1215751,2881353064.605041,7.903730492343567,6.66666666666669,154.2696419677153,0.0,32600.45367305696,117361633.22300504,328537804.83796006,4.754222902787264,4.606480809929198,28.516159206116203,171.09695523669723,0.0,0.9983955847871048,3.696608244167996,3.696608244167996,3.696608244167996
 2006-05-27T08:00:00,220427.9567004376,793540644.1215751,3243377566.165443,8.059232016777374,6.66666666666669,154.2696419677153,0.0,220605.0275421968,794178099.1519084,3224123253.727652,8.149239440406996,6.7,171.09695523669723,171.09695523669723,0.0,0.9978793216884686,6.7,6.7,6.7
 2006-05-27T09:00:00,220960.60812747767,795458189.2589197,3631866529.1247134,8.226119345580539,6.66666666666669,154.2696419677153,0.0,221161.6170164287,796181821.2591432,3637901016.655317,8.334997791067254,6.7,171.09695523669723,171.09695523669723,0.0,0.9973630585898328,6.7,6.7,6.7
 2006-05-27T10:00:00,227657.04504531,819565362.1631157,3975343759.057864,8.373685446368926,6.66666666666669,154.2696419677153,0.0,227886.0243084922,820389687.510572,3982740263.828353,8.489766754640113,6.7,171.09695523669723,171.09695523669723,0.0,0.9968467954911968,6.7,6.7,6.7
 2006-05-27T11:00:00,237162.1897141992,853783882.971117,4302609439.782908,8.514300640040117,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.63718551130498,8.63718551130498,0.0,171.09695523669723,31.94740459792747,0.9683735619394992,8.303984852637841,6.699988004124574,1.1457061531373849
 2006-05-27T12:00:00,244678.1036170907,880841173.0215266,4559563331.040529,8.624713993895242,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.753001273994713,8.753001273994713,0.0,171.09695523669723,40.34389639549611,0.897814013151018,8.738190648436113,6.699975116307729,0.0942201347509875
 2006-05-27T13:00:00,244096.4679258948,878747284.5332212,4535885483.772244,8.614539049652054,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.74245416478885,8.74245416478885,0.0,171.09695523669723,40.88065688648354,0.8249203895094074,8.74879823994109,6.699995758983019,0.1741301598801558
 2006-05-27T14:00:00,247479.07015452115,890924652.5562761,4641760064.777964,8.660035796588891,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.790080188613084,8.790080188613084,0.0,171.09695523669723,41.828962085059096,0.7520021748470683,8.778523662836621,6.700002639701023,0.2763914585372425
 2006-05-27T15:00:00,252527.19656692483,909097907.6409292,4814020118.260941,8.73406270954803,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.867653108016547,8.867653108016547,0.0,171.09695523669723,43.594412502026536,0.6767876332301883,8.854633077395988,6.699960443707639,0.3979616665459495
 2006-05-27T16:00:00,251991.68262094763,907170057.4354116,4798536321.153763,8.7274086691664,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.860860429129287,8.860860429129287,0.0,171.09695523669723,44.26138638072489,0.5995940975642501,8.87493663258601,6.700008354879032,0.4676688260592596
 2006-05-27T17:00:00,162555.14122977538,585198508.4271915,2676423196.091068,8.274761023856525,7.12555443786416,113.13107077632452,0.0,204945.86099048064,737805099.5657305,3500961819.0683966,8.2730492467301,6.699999999999999,171.0969552366972,171.0969552366972,0.0,0.5674026884049589,7.052167562013792,7.052167562013792,7.052167562013792
 2006-05-27T18:00:00,146957.54169492645,529047150.101735,2375231120.048077,8.193007255742318,7.173139849021918,102.84642797847688,0.0,162105.99649752327,583581587.3910837,2481516211.402556,7.815385576821717,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.5668864253063233,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-27T19:00:00,0.0,0.0,0.0,8.177443203044804,8.177443203044804,0.0,0.0,12738.933257381475,45860159.7265733,128487687.33570863,6.757817539015012,6.7,171.09695523669726,171.09695523669726,0.0,0.5663701622076872,6.7,6.7,6.7
 2006-05-27T20:00:00,0.0,0.0,0.0,8.177443203044804,8.177443203044804,0.0,1.0,337078.64321507927,1213483115.574285,7628888157.816355,-0.0466306170739398,-3.496143361534821,171.09695523669723,171.09695523669723,0.0,0.5770565754378421,-1.7461433615348203,-0.3820618001828024,-0.3820618001828024
 2006-05-27T21:00:00,0.0,0.0,0.0,8.177443203044804,8.177443203044804,0.0,1.0,271550.40548899147,977581459.7603692,5682660753.031915,-1.2267682095355,-3.8,171.09695523669723,171.09695523669723,0.0,0.6651829001171724,-3.8,-1.2886074296019605,-1.2886074296019605
 2006-05-27T22:00:00,0.0,0.0,0.0,8.177443203044804,8.177443203044804,0.0,1.0,261410.44539468663,941077603.4208716,5333967405.783708,-1.3843476498511198,-3.8,171.09695523669723,171.09695523669723,0.0,0.7504706897660302,-3.8,-1.4492566341432365,-1.4492566341432365
 2006-05-27T23:00:00,0.0,0.0,0.0,8.177443203044804,8.177443203044804,0.0,1.0,244648.4668604323,880734480.6975561,4742938695.682831,-1.6515378697870595,-3.8,171.09695523669723,171.09695523669723,0.0,0.8286228392550351,-3.8,-1.7208299577844623,-1.7208299577844623
 2006-05-28T00:00:00,0.0,0.0,0.0,8.177443203044804,8.177443203044804,0.0,1.0,221015.034828837,795654125.3838133,3861908965.2101088,-2.050052252443287,-3.8,171.09695523669723,171.09695523669723,0.0,0.8953492206698449,-3.8,-2.1238215842703694,-2.1238215842703694
 2006-05-28T01:00:00,0.0,0.0,0.0,8.177443203044804,8.177443203044804,0.0,1.0,211429.1910288912,761145087.7040081,2777912122.6185308,-2.540733577709879,-3.8,171.09695523669723,171.09695523669723,0.0,0.9464261388930568,-3.8,-2.6162935191451417,-2.6162935191451417
 2006-05-28T02:00:00,0.0,0.0,0.0,8.177443203044804,8.177443203044804,0.0,1.0,174194.46144926254,627100061.2173452,1742745072.892135,-3.00967983174878,-3.8,171.09695523669723,171.09695523669723,0.0,0.980276396959531,-3.8,-3.082462554372764,-3.082462554372764
 2006-05-28T03:00:00,0.0,0.0,0.0,8.177443203044804,8.177443203044804,0.0,1.0,72532.05021722738,261115380.7820186,723468851.0809481,-3.422618286787756,-3.7507906161277305,114.0646368244648,171.09695523669723,0.0,0.9980808314714552,-3.7784049164632174,-3.495719755537049,-3.495719755537049
 2006-05-28T04:00:00,0.0,0.0,0.0,8.177443203044804,8.177443203044804,0.0,1.0,0.0,0.0,0.0,-3.464426764335309,-3.464426764335309,0.0,171.09695523669723,0.0,1.0,-3.5121745978613075,-3.5121745978613075,-3.5121745978613075
 2006-05-28T05:00:00,59931.25250644645,215752509.0232072,847633907.2121711,8.037780045468322,7.673851024252102,51.423213989238434,1.0,0.0,0.0,0.0,-2.6287747122646508,-2.6287747122646508,0.0,171.09695523669723,0.0,0.999939377865804,-2.9634945718478707,-2.9634945718478707,-2.9634945718478707
 2006-05-28T06:00:00,164447.6471592988,592011529.7734755,2452313842.446483,7.719585394447599,6.666666666666692,154.2696419677153,0.0,0.0,0.0,0.0,3.7970707031977646,3.7970707031977646,0.0,171.09695523669723,0.0,0.9994915584076308,2.979932406886887,2.979932406886887,2.979932406886887
 2006-05-28T07:00:00,197335.9225910337,710409321.3277215,2988320784.401698,7.949743743538048,6.666666666666692,154.2696419677153,0.0,197719.41363155103,711789889.0735838,2945192698.353977,8.023818573222629,6.7,171.09695523669723,171.09695523669723,0.0,0.9989752953089946,6.688197261188857,6.688197261188857,6.688197261188857
 2006-05-28T08:00:00,173781.33196486696,625612795.0735209,2584937294.04389,7.776534844221814,6.666666666666692,154.2696419677153,0.0,174432.63649069038,627957491.3664854,2591487596.569436,7.864842019693413,6.7,171.09695523669726,171.09695523669726,0.0,0.9984590322103588,6.7,6.7,6.7
 2006-05-28T09:00:00,202051.6175197263,727385823.0710148,3011866878.592999,7.959857442223818,6.666666666666692,154.2696419677153,0.0,202464.0965789,728870747.68404,3014354236.8578825,8.054874229148199,6.7,171.09695523669726,171.09695523669726,0.0,0.9979427691117227,6.7,6.7,6.7
 2006-05-28T10:00:00,179844.36026928236,647439696.9694164,2605473011.903365,7.785351285160989,6.666666666666692,154.26964196771533,0.0,180539.22551726128,649941211.8621404,2612027689.68633,7.874076379366411,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9974265060130868,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-28T11:00:00,187307.0814438717,674305493.1979382,2650427743.719884,7.804643645825969,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.89213499837911,7.89213499837911,0.0,171.09695523669723,22.73925888848628,0.9761432321396196,7.792952338473516,6.700025403446591,1.1238964478528095
 2006-05-28T12:00:00,169173.43254940116,609024357.1778439,2318482664.7109294,7.662098845590215,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,7.743774890714609,7.743774890714609,0.0,171.09695523669726,23.19435741025576,0.9353134091331418,7.801068761109985,6.699992576705426,0.0112202389946845
 2006-05-28T13:00:00,141571.5568234572,509657604.56444585,1888704963.5491064,7.619991306134895,6.80909646792264,138.84267777094377,-1.0,0.0,0.0,0.0,7.556036317335998,7.556036317335998,0.0,171.09695523669726,18.83977203455213,0.9027216483176246,7.580734099724917,6.700027680503758,0.012703415537642
 2006-05-28T14:00:00,182554.16130235707,657194980.6884853,2511374314.494437,7.744921664426969,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.83050353832346,7.83050353832346,0.0,171.09695523669726,24.59919747212504,0.8621747559425764,7.863187612143514,6.7000304689248535,0.0293593767436415
 2006-05-28T15:00:00,75966.88901682543,273480800.4605715,1071593498.1690114,7.983633314193242,7.523539022987207,51.423213989238434,-1.0,0.0,0.0,0.0,7.243722303943914,7.243722303943914,0.0,171.09695523669726,16.536474252162567,0.8230977545779554,7.483001648797217,6.699892713961318,0.026071365092131
 2006-05-28T16:00:00,0.0,0.0,0.0,7.951975201147463,7.951975201147463,0.0,-1.0,0.0,0.0,0.0,6.757812835600785,6.757812835600785,0.0,171.09695523669723,1.463156217473346,0.8166230725673881,6.757789444109648,6.699999393544633,0.0
 2006-05-28T17:00:00,0.0,0.0,0.0,7.951975201147463,7.951975201147463,0.0,0.0,15416.57919630842,55499685.10671031,149904707.66417256,6.767454152982034,6.7,171.09695523669723,171.09695523669723,0.0,0.8152606901256604,6.709638169780072,6.709638169780072,6.709638169780072
 2006-05-28T18:00:00,0.0,0.0,0.0,7.951975201147463,7.951975201147463,0.0,0.0,13195.335967660134,47503209.48357649,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.8147444270270242,6.7,6.7,6.7
 2006-05-28T19:00:00,0.0,0.0,0.0,7.951975201147463,7.951975201147463,0.0,0.0,13154.77232874555,47357180.38348398,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.8142281639283883,6.7,6.7,6.7
 2006-05-28T20:00:00,0.0,0.0,0.0,7.951975201147463,7.951975201147463,0.0,1.0,323292.2131041349,1163851967.174886,6761289206.425457,-0.4928831517797462,-3.550661062898341,171.09695523669723,171.09695523669723,0.0,0.8177037508431498,-1.8006610628983406,-0.84848744402724,-0.84848744402724
 2006-05-28T21:00:00,0.0,0.0,0.0,7.951975201147463,7.951975201147463,0.0,1.0,232561.85775945653,837222687.9340435,4020210344.446915,-1.9784287205109576,-3.8,171.09695523669723,171.09695523669723,0.0,0.8856848541353761,-3.8,-2.051581468020371,-2.051581468020371
 2006-05-28T22:00:00,0.0,0.0,0.0,7.951975201147463,7.951975201147463,0.0,1.0,216382.38648090392,778976591.331254,2954862333.998434,-2.460608519425452,-3.8,171.09695523669723,171.09695523669723,0.0,0.9394593942797128,-3.8,-2.536182671871211,-2.536182671871211
 2006-05-28T23:00:00,0.0,0.0,0.0,7.951975201147463,7.951975201147463,0.0,1.0,190659.74035897883,686375065.2923237,1892599511.1048832,-2.941771132625,-3.8,171.09695523669723,171.09695523669723,0.0,0.9759792416396768,-3.8,-3.0152585297068324,-3.0152585297068324
 2006-05-29T00:00:00,0.0,0.0,0.0,7.951975201147463,7.951975201147463,0.0,1.0,97284.72986077424,350225027.4987872,948343174.9892182,-3.348289263649511,-3.778456690946268,142.580796030581,171.09695523669723,0.0,0.9965519033916038,-3.8,-3.427058835810088,-3.427058835810088
 2006-05-29T01:00:00,0.0,0.0,0.0,7.951975201147463,7.951975201147463,0.0,1.0,0.0,0.0,0.0,-3.5137508305993896,-3.5137508305993896,0.0,171.09695523669723,0.0,1.0,-3.559902451455391,-3.559902451455391,-3.559902451455391
 2006-05-29T02:00:00,0.0,0.0,0.0,7.951975201147463,7.951975201147463,0.0,1.0,0.0,0.0,0.0,-3.2262236418684,-3.2262236418684,0.0,171.09695523669723,0.0,0.9999954387223976,-3.2741107033083314,-3.2741107033083314,-3.2741107033083314
 2006-05-29T03:00:00,0.0,0.0,0.0,7.951975201147463,7.951975201147463,0.0,1.0,0.0,0.0,0.0,-2.938916132501288,-2.938916132501288,0.0,171.09695523669723,0.0,0.9996714788601808,-2.986798948625372,-2.986798948625372,-2.986798948625372
 2006-05-29T04:00:00,0.0,0.0,0.0,7.951975201147463,7.951975201147463,0.0,1.0,0.0,0.0,0.0,-2.6516340852433604,-2.6516340852433604,0.0,171.09695523669723,0.0,0.999155215761545,-2.699512659066999,-2.699512659066999,-2.699512659066999
 2006-05-29T05:00:00,255993.8347286605,921577805.0231776,4800439191.253887,8.728319432430986,6.66666666666669,154.2696419677153,1.0,37340.525007069366,134425890.0254497,460220098.9615008,4.071652374665487,3.864750263990794,28.516159206116203,171.09695523669726,0.0,0.998638952662909,2.255898233899872,2.255898233899872,2.255898233899872
 2006-05-29T06:00:00,247459.0798471576,890852687.4497675,4488925746.292377,8.594360571753876,6.66666666666669,154.2696419677153,0.0,246868.6618197088,888727182.5509515,4470888892.10639,8.708788089958395,6.7,171.09695523669723,171.09695523669723,0.0,0.9981226895642732,6.7,6.7,6.7
 2006-05-29T07:00:00,271131.9158078057,976074896.9081006,5253629566.167293,8.923004236301203,6.66666666666669,154.2696419677153,0.0,271487.7445022321,977355880.2080356,5266546929.239453,9.065610953441276,6.7,171.09695523669723,171.09695523669723,0.0,0.9976064264656368,6.7,6.7,6.7
 2006-05-29T08:00:00,296592.9869275817,1067734752.9392942,6059402109.205313,9.269361905354556,6.66666666666669,154.2696419677153,0.0,297019.307330343,1069269506.3892348,6077438887.223814,9.429096501468957,6.7,171.09695523669723,171.09695523669723,0.0,0.9970901633670012,6.7,6.7,6.7
 2006-05-29T09:00:00,331329.7898815539,1192787243.573594,7056771833.945785,9.698204165328011,6.66666666666669,154.2696419677153,0.0,331907.6002606514,1194867360.9383452,7080647250.768322,9.878464821091166,6.7,171.09695523669723,171.09695523669723,0.0,0.996573900268365,6.7,6.7,6.7
 2006-05-29T10:00:00,362785.7520641895,1306028707.431082,7876406622.91753,10.050693408459804,6.66666666666669,154.2696419677153,0.0,363563.6930197578,1308829294.871128,7906981735.285433,10.248409103978796,6.7,171.09695523669723,171.09695523669723,0.0,0.9960576371697292,6.7,6.7,6.7
 2006-05-29T11:00:00,368978.1413608047,1328321308.8988967,7956690574.84742,10.085221691472364,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.284668166112844,10.284668166112844,0.0,171.09695523669723,51.70121794722788,0.9433773821108168,9.670959161838372,6.699990422851986,1.4763523643978511
 2006-05-29T12:00:00,395703.68315260665,1424533259.3493838,8631553884.142107,10.375480799105867,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.587470955465614,10.587470955465614,0.0,171.09695523669723,69.95670873519582,0.810819038638653,10.54823795144351,6.700009449782628,1.1301165756559606
 2006-05-29T13:00:00,347377.34899438894,1250558456.3798,7452381251.420378,9.868342797079888,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.057995516167717,10.057995516167717,0.0,171.09695523669723,68.31418714655207,0.6771345896054172,10.22413687457023,6.70001023865336,1.4059725092617796
 2006-05-29T14:00:00,304115.9297148657,1094817346.9735167,6380407565.625589,9.407368715725728,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.573965098664315,9.573965098664315,0.0,171.09695523669723,57.5886179819542,0.5682181681496655,9.582368710063925,6.700003054176616,1.01888858852352
 2006-05-29T15:00:00,312324.28633243585,1124367430.7967691,6629376107.794201,9.514415646684762,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.686067437604205,9.686067437604205,0.0,171.09695523669723,59.55964220758759,0.4654448851776918,9.658789472299192,6.700001185322091,1.1587003591522895
 2006-05-29T16:00:00,295269.63736564614,1062970694.5163262,6062417736.32839,9.270658011149562,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.430865119970216,9.430865119970216,0.0,171.09695523669723,57.025302275331256,0.3625762217646211,9.488877525737536,6.699996099894098,1.1228258077332016
 2006-05-29T17:00:00,275569.0026301875,992048409.4686748,5398251426.230981,8.98515693384899,6.666666666666692,154.2696419677153,0.0,309968.1859266252,1115885469.3358505,6411631737.712003,9.578349835891316,6.7,171.09695523669723,171.09695523669723,0.0,0.3221034155462871,7.147570685502953,7.147570685502953,7.147570685502953
 2006-05-29T18:00:00,265090.4708916472,954325695.2099298,5052811365.038976,8.836688092390688,6.66666666666669,154.2696419677153,0.0,265388.823454314,955399764.4355304,5066039557.137977,8.975721133723761,6.7,171.09695523669723,171.09695523669723,0.0,0.3215871524476512,6.7,6.7,6.7
 2006-05-29T19:00:00,251563.42284123527,905628322.228447,4635406908.186582,8.65730567474079,6.66666666666669,154.2696419677153,0.0,251817.08756101085,906541515.2196392,4646268409.77703,8.78746296399652,6.7,171.09695523669723,171.09695523669723,0.0,0.3210708893490153,6.7,6.7,6.7
 2006-05-29T20:00:00,244279.3651502528,879405714.54091,4399392549.82374,8.555887467418282,6.66666666666669,154.2696419677153,1.0,491767.7501034105,1770363900.3722775,11563051966.19281,2.2093025113247977,-3.011716841606516,171.09695523669723,171.09695523669723,0.0,0.3257388102774615,-1.2617168416065154,-0.0601570044486967,-0.0601570044486967
 2006-05-29T21:00:00,0.0,0.0,0.0,8.502808686485055,8.502808686485055,0.0,1.0,292150.66577295685,1051742396.7826444,6194682864.154224,-0.9954772413993558,-3.8,171.09695523669726,171.09695523669726,0.0,0.4180510663105439,-3.8,-1.0891211790552713,-1.0891211790552713
 2006-05-29T22:00:00,0.0,0.0,0.0,8.502808686485055,8.502808686485055,0.0,1.0,284442.9680805428,1023994685.0899544,5976025615.961416,-1.0942256153209025,-3.8,171.09695523669723,171.09695523669723,0.0,0.5114015863870236,-3.8,-1.1542065786184728,-1.1542065786184728
 2006-05-29T23:00:00,0.0,0.0,0.0,8.502808686485055,8.502808686485055,0.0,1.0,280968.8689900743,1011487928.3642676,5831362837.627336,-1.159580612309119,-3.8,171.09695523669723,171.09695523669723,0.0,0.6025720325751012,-3.8,-1.220150914838402,-1.220150914838402
 2006-05-30T00:00:00,0.0,0.0,0.0,8.502808686485055,8.502808686485055,0.0,1.0,275282.51260169863,991017045.3661152,5599557748.599487,-1.2643197644029252,-3.8,171.09695523669723,171.09695523669723,0.0,0.6909561112564414,-3.8,-1.3269114740253345,-1.3269114740253345
 2006-05-30T01:00:00,0.0,0.0,0.0,8.502808686485055,8.502808686485055,0.0,1.0,262712.369969653,945764531.890751,5187916451.283652,-1.450362634365313,-3.8,171.09695523669723,171.09695523669723,0.0,0.7745169419310699,-3.8,-1.5164567547050518,-1.5164567547050518
 2006-05-30T02:00:00,0.0,0.0,0.0,8.502808686485055,8.502808686485055,0.0,1.0,243377.7892024245,876160041.1287283,4512015612.972811,-1.7559653286504748,-3.8,171.09695523669723,171.09695523669723,0.0,0.8497701512146255,-3.8,-1.826672811083801,-1.826672811083801
 2006-05-30T03:00:00,0.0,0.0,0.0,8.502808686485055,8.502808686485055,0.0,1.0,219977.5534240256,791919192.3264918,3553357972.139457,-2.189680568627964,-3.8,171.09695523669723,171.09695523669723,0.0,0.9122417257366108,-3.8,-2.2644020931499003,-2.2644020931499003
 2006-05-30T04:00:00,0.0,0.0,0.0,8.502808686485055,8.502808686485055,0.0,1.0,215094.8085505249,774341310.7818896,2453192390.1109514,-2.6877977266062323,-3.8,171.09695523669723,171.09695523669723,0.0,0.9581978457711812,-3.8,-2.762995888754242,-2.762995888754242
 2006-05-30T05:00:00,268441.1154418785,966388015.5907624,5059990760.230912,8.839905783538368,6.66666666666669,154.2696419677153,1.0,306968.5024457202,1105086608.8045926,6366494555.729,-0.9182432208498504,-3.8,171.09695523669726,171.09695523669726,0.0,0.9872859558603888,-3.8,-3.1978865893877675,-3.1978865893877675
 2006-05-30T06:00:00,279948.7746130096,1007815588.6068348,5430003470.643253,8.998805022127977,6.66666666666669,154.2696419677153,0.0,41436.5385194652,149171538.67007473,726479352.731612,3.628023358523155,3.301600009612301,28.516159206116203,171.09695523669723,0.0,0.995357711711267,1.5516000096123015,1.5516000096123015,1.5516000096123015
 2006-05-30T07:00:00,311627.7955206156,1121860063.874216,6413643163.590205,9.42166767289333,6.66666666666669,154.2696419677153,0.0,311650.3927681188,1121941413.9652278,6417089108.554293,9.58125207342712,6.7,171.09695523669723,171.09695523669723,0.0,0.994841448612631,6.7,6.7,6.7
 2006-05-30T08:00:00,351884.8983368601,1266785634.0126967,7520315189.975547,9.897547795012716,6.66666666666669,154.2696419677153,0.0,352537.7822336004,1269136016.0409613,7547298623.818362,10.08740226872348,6.7,171.09695523669723,171.09695523669723,0.0,0.9943251855139952,6.7,6.7,6.7
 2006-05-30T09:00:00,376609.3048263891,1355793497.3750007,8158096833.264843,10.171840859294898,6.66666666666669,154.2696419677153,0.0,377171.65153068566,1357817945.5104685,8183230247.877291,10.372031430331289,6.7,171.09695523669723,171.09695523669723,0.0,0.9938089224153592,6.7,6.7,6.7
 2006-05-30T10:00:00,353031.889755218,1270914803.118785,7606140818.3482895,9.934457409609909,6.66666666666669,154.2696419677153,0.0,353775.71909516887,1273592588.742608,7635555442.337941,10.126916340353556,6.7,171.09695523669723,171.09695523669723,0.0,0.9932926593167232,6.7,6.7,6.7
 2006-05-30T11:00:00,328373.25845103204,1182143730.4237156,7000799715.273253,9.674125930508424,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.85373801131785,9.85373801131785,0.0,171.09695523669723,47.054827461893616,0.9463691060209314,9.330898345809189,6.699978828839913,1.3585102900271415
 2006-05-30T12:00:00,370843.3366967152,1335036012.1081748,8130445554.927492,10.159955752412078,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.362352806395636,10.362352806395636,0.0,171.09695523669723,64.41045412203405,0.8287810254419353,10.223965340644222,6.699990885691064,0.8586513928485685
 2006-05-30T13:00:00,412994.8799927871,1486781567.9740336,9161078979.654076,10.60326479868728,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.786312472278196,10.786312472278196,0.0,171.09695523669723,78.21659936430974,0.6904182028545579,10.761706394412409,6.699995773843649,1.8719697080109752
 2006-05-30T14:00:00,413878.9028109624,1489964050.1194644,9198202209.91705,10.619234512217156,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.79623408565926,10.79623408565926,0.0,171.09695523669723,82.2522994307288,0.5449695615583742,10.801673633668583,6.699999428497175,2.269388134554327
 2006-05-30T15:00:00,430452.192345032,1549627892.442115,9587217112.799423,10.786598881882847,6.666666666666689,154.2696419677153,-1.0,0.0,0.0,0.0,10.914420166268394,10.914420166268394,0.0,171.09695523669723,86.4069927397071,0.3990482843127993,10.873834711238043,6.70000260129925,2.6045390303696827
 2006-05-30T16:00:00,425211.82643442793,1530762575.1639404,9390258020.56556,10.70185855465668,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.768998545344234,10.768998545344234,0.0,171.09695523669723,98.50818154661168,0.249781551421422,10.811875305200443,6.699954351077387,3.624668571240145
 2006-05-30T17:00:00,351430.67658976774,1265150435.7231638,7464772894.793872,9.873669789118956,6.66666666666669,154.2696419677153,0.0,401460.5043330362,1445257815.59893,8815376163.576506,10.783944104048665,6.83059572443986,171.09695523669723,171.09695523669723,0.0,0.188076075304697,7.508698080730543,7.508698080730543,7.508698080730543
 2006-05-30T18:00:00,288170.504672804,1037413816.8220944,5755957978.572495,9.138924592098313,6.66666666666669,154.2696419677153,0.0,288955.4411376679,1040239588.0956044,5784661378.161127,9.297864552359815,6.7,171.09695523669723,171.09695523669723,0.0,0.1875598122060611,6.7,6.7,6.7
 2006-05-30T19:00:00,246442.6248588441,887193449.4918387,4501176447.874158,8.599626052399783,6.66666666666669,154.2696419677153,0.0,246752.36860441012,888308526.9758766,4513665456.104461,8.727976234537127,6.7,171.09695523669723,171.09695523669723,0.0,0.1870435491074251,6.7,6.7,6.7
 2006-05-30T20:00:00,234706.4759118361,844943313.2826102,4121212564.490184,8.436358517966083,6.66666666666669,154.2696419677153,1.0,492382.065575738,1772575436.0726569,11689656163.986444,2.337227389551536,-2.9404685297464632,171.09695523669723,171.09695523669723,0.0,0.195735051836947,-1.1904685297464632,0.2014587607765523,0.2014587607765523
 2006-05-30T21:00:00,0.0,0.0,0.0,8.396859066944929,8.396859066944929,0.0,1.0,298851.8330597782,1075866599.0152016,6507871826.188148,-0.8540353512436444,-3.8,171.09695523669726,171.09695523669726,0.0,0.2940119204212969,-3.8,-0.9483824052187207,-0.9483824052187207
 2006-05-30T22:00:00,0.0,0.0,0.0,8.396859066944929,8.396859066944929,0.0,1.0,288858.25356084167,1039889712.81903,6174334629.45998,-1.0046467616295371,-3.8,171.09695523669723,171.09695523669723,0.0,0.3914022417264933,-3.8,-1.0658298103768986,-1.0658298103768986
 2006-05-30T23:00:00,0.0,0.0,0.0,8.396859066944929,8.396859066944929,0.0,1.0,283786.7484323793,1021632294.3565652,6013124007.057336,-1.0774666780509372,-3.8,171.09695523669723,171.09695523669723,0.0,0.4854419247954655,-3.8,-1.1375287882031688,-1.1375287882031688
 2006-05-31T00:00:00,0.0,0.0,0.0,8.396859066944929,8.396859066944929,0.0,1.0,278735.9097154461,1003449274.9756058,5876846739.923688,-1.139031330286905,-3.8,171.09695523669723,171.09695523669723,0.0,0.5772254162292776,-3.8,-1.1992953922284768,-1.1992953922284768
 2006-05-31T01:00:00,0.0,0.0,0.0,8.396859066944929,8.396859066944929,0.0,1.0,272984.62148818537,982744637.3574674,5678684250.067833,-1.2285650293460384,-3.8,171.09695523669723,171.09695523669723,0.0,0.6665336411911748,-3.8,-1.2904401817265363,-1.2904401817265363
 2006-05-31T02:00:00,0.0,0.0,0.0,8.396859066944929,8.396859066944929,0.0,1.0,262303.0590456719,944291012.5644188,5326912671.118282,-1.3875361811167213,-3.8,171.09695523669723,171.09695523669723,0.0,0.7517385142946708,-3.8,-1.4525039487499525,-1.4525039487499525
 2006-05-31T03:00:00,0.0,0.0,0.0,8.396859066944929,8.396859066944929,0.0,1.0,244356.53244786384,879683516.8123099,4731568569.146289,-1.6566792034013254,-3.8,171.09695523669723,171.09695523669723,0.0,0.8297494320534722,-3.8,-1.7260449002158147,-1.7260449002158147
 2006-05-31T04:00:00,0.0,0.0,0.0,8.396859066944929,8.396859066944929,0.0,1.0,220672.7232989609,794421803.8762594,3846601646.997739,-2.0569784933202264,-3.8,171.09695523669723,171.09695523669723,0.0,0.896263670893906,-3.8,-2.1309508475323584,-2.1309508475323584
 2006-05-31T05:00:00,252770.92769240047,909975339.692642,4843265621.163442,8.746764906513897,6.66666666666669,154.2696419677153,1.0,326926.84204250586,1176936631.353021,7394206398.890252,-0.4368303211238806,-3.7825189285969167,171.09695523669726,171.09695523669726,0.0,0.947076828148094,-3.8,-2.6240211095020283,-2.6240211095020283
 2006-05-31T06:00:00,223717.31415774973,805382330.967899,3748339502.899624,8.276158397412797,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,1.5264926389211546,1.5264926389211546,0.0,171.09695523669723,0.0,0.9634937908682838,0.0773796917468677,0.0773796917468677,0.0773796917468677
 2006-05-31T07:00:00,267816.678406222,964140042.2623992,5348624958.011934,8.963838950161614,6.666666666666689,154.2696419677153,0.0,237112.87284684007,853606342.2486246,4618887766.680058,8.759025102708536,6.684355319705484,156.8388756336391,171.09695523669723,0.0,0.9629775277696478,6.458391568516388,6.458391568516388,6.458391568516388
 2006-05-31T08:00:00,290194.0496578919,1044698578.7684112,6076520899.599283,9.276721059882766,6.66666666666669,154.2696419677153,0.0,290617.14625803754,1046221726.5289352,6094273092.185322,9.43664071813206,6.7,171.09695523669723,171.09695523669723,0.0,0.962461264671012,6.7,6.7,6.7
 2006-05-31T09:00:00,305242.6563493909,1098873562.8578074,6538216981.795846,9.475220462575328,6.66666666666669,154.2696419677153,0.0,305747.7105026092,1100691757.8093932,6558893673.087807,9.644803385771382,6.7,171.09695523669723,171.09695523669723,0.0,0.961945001572376,6.7,6.7,6.7
 2006-05-31T10:00:00,306711.5148754501,1104161453.5516205,6590254438.956673,9.497594051859217,6.66666666666669,154.2696419677153,0.0,307251.0452091557,1106103762.7529607,6611970293.587622,9.668580940468532,6.7,171.09695523669723,171.09695523669723,0.0,0.96142873847374,6.7,6.7,6.7
 2006-05-31T11:00:00,289210.8679143801,1041159124.4917684,6039900069.658741,9.260976994532523,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.420560344302809,9.420560344302809,0.0,171.09695523669723,42.20472585596405,0.9208426481226052,8.96854520422922,6.70002975461773,1.30470313365513
 2006-05-31T12:00:00,308142.6404122532,1109313505.4841115,6628286946.739636,9.51394775065904,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.685347538275408,9.685347538275408,0.0,171.09695523669723,55.082671834097006,0.8211153240134506,9.62288571995475,6.700003501896343,0.5427783523851893
 2006-05-31T13:00:00,318018.460206406,1144866456.7430615,6932041496.81642,9.644558800236268,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.822595216462656,9.822595216462656,0.0,171.09695523669723,60.31774859482272,0.7125478050492579,9.815476433124614,6.70001067669201,0.9770436868260493
 2006-05-31T14:00:00,316105.85779937264,1137981088.0777416,6909700352.152961,9.634951897254792,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.81259125089442,9.81259125089442,0.0,171.09695523669723,61.86289938558423,0.6018337214980941,9.818620056063525,6.699996745809311,1.1932376850232016
 2006-05-31T15:00:00,313807.34586008644,1129706445.096311,6855005313.533995,9.611432734372004,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.787933390728044,9.787933390728044,0.0,171.09695523669723,62.04247864060304,0.4921037895459124,9.792608289642237,6.700010686548988,1.2639981406652396
 2006-05-31T16:00:00,289225.31845605705,1041211146.4418054,6043362811.26692,9.262467274091454,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.422330018072802,9.422330018072802,0.0,171.09695523669723,56.91452293474259,0.3875624151780057,9.49785077222276,6.699999499063644,1.0886583400482428
 2006-05-31T17:00:00,254847.1302165862,917449668.7797104,4839730302.138811,8.745112539677864,6.66666666666669,154.2696419677153,0.0,285821.76067084784,1028958338.4150524,5822962276.826599,9.314538407584235,6.7,171.09695523669723,171.09695523669723,0.0,0.3471709892626771,7.135371283499032,7.135371283499032,7.135371283499032
 2006-05-31T18:00:00,233712.80737164748,841366106.537931,4141037196.466442,8.444880945934694,6.66666666666669,154.2696419677153,0.0,233934.73050935005,842165029.83366,4150392872.110045,8.564987144148787,6.7,171.09695523669723,171.09695523669723,0.0,0.3466547261640412,6.7,6.7,6.7
 2006-05-31T19:00:00,220427.9567004376,793540644.1215751,3356773996.769101,8.107942592773297,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3362569441.0699234,8.211400424115938,6.7,171.09695523669723,171.09695523669723,0.0,0.3461384630654052,6.7,6.7,6.7
 2006-05-31T20:00:00,220427.9567004376,793540644.1215751,3075500403.983367,7.987121102990625,6.66666666666669,154.2696419677153,1.0,436486.5861644722,1571351710.1921,10518449527.29617,1.51262999746437,-3.2388560785398828,171.09695523669723,171.09695523669723,0.0,0.3543454354292184,-1.4888560785398826,-0.1585088392863993,-0.1585088392863993
 2006-05-31T21:00:00,0.0,0.0,0.0,7.924529335192358,7.924529335192358,0.0,1.0,284603.888432373,1024573998.356543,6120770702.853817,-1.028850911618323,-3.8,171.09695523669726,171.09695523669726,0.0,0.4471249609606317,-3.8,-1.1114378423209086,-1.1114378423209086
 2006-05-31T22:00:00,0.0,0.0,0.0,7.924529335192358,7.924529335192358,0.0,1.0,279013.8616979751,1004449902.1127102,5935255625.591406,-1.112643682159318,-3.8,171.09695523669723,171.09695523669723,0.0,0.5397841617363692,-3.8,-1.1726586633587583,-1.1726586633587583
 2006-05-31T23:00:00,0.0,0.0,0.0,7.924529335192358,7.924529335192358,0.0,1.0,274218.0572919048,987185006.2508572,5773335206.118989,-1.1857981336709174,-3.8,171.09695523669723,171.09695523669723,0.0,0.6302240700111291,-3.8,-1.2468357030596398,-1.2468357030596398
 2006-06-01T00:00:00,0.0,0.0,0.0,7.924529335192358,7.924529335192358,0.0,1.0,267139.67606960033,961702833.8505611,5496014535.491594,-1.311110973777088,-3.8,171.09695523669723,171.09695523669723,0.0,0.7174049127716695,-3.8,-1.3746282581874756,-1.3746282581874756
 2006-06-01T01:00:00,0.0,0.0,0.0,7.924529335192358,7.924529335192358,0.0,1.0,255306.84675777247,919104648.3279812,5010440285.648589,-1.5305917658007395,-3.8,171.09695523669723,171.09695523669723,0.0,0.7988358623643198,-3.8,-1.5980356520124648,-1.5980356520124648
 2006-06-01T02:00:00,0.0,0.0,0.0,7.924529335192358,7.924529335192358,0.0,1.0,233732.0957071028,841435544.5455701,4243475414.1730833,-1.8774267146402748,-3.8,171.09695523669723,171.09695523669723,0.0,0.8706346587099695,-3.8,-1.949567076518966,-1.949567076518966
 2006-06-01T03:00:00,0.0,0.0,0.0,7.924529335192358,7.924529335192358,0.0,1.0,213820.53712753265,769753933.6591175,3217109578.134202,-2.341879209893778,-3.8,171.09695523669723,171.09695523669723,0.0,0.9282972112016182,-3.8,-2.417246847604742,-2.417246847604742
 2006-06-01T04:00:00,0.0,0.0,0.0,7.924529335192358,7.924529335192358,0.0,1.0,200314.6283236272,721132661.9650577,2127622976.117649,-2.8352822090769525,-3.8,171.09695523669723,171.09695523669723,0.0,0.9688731647623832,-3.8,-2.9096606001800858,-2.9096606001800858
 2006-06-01T05:00:00,251053.9440360829,903794198.5298984,4778567452.342672,8.718949239597864,6.66666666666669,154.2696419677153,1.0,279867.10101894994,1007521563.6682198,5867835591.917448,-1.1434704339722708,-3.8,171.09695523669726,171.09695523669726,0.0,0.9933250600598884,-3.8,-3.303998158935798,-3.303998158935798
 2006-06-01T06:00:00,220427.9567004376,793540644.1215751,3028269191.322701,7.966834107570739,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,0.4801770971846131,0.4801770971846131,0.0,171.09695523669723,0.0,0.999876558168996,-0.682858260412763,-0.682858260412763,-0.682858260412763
 2006-06-01T07:00:00,228543.77770619863,822757599.742315,3930384753.466562,8.354379096582342,6.66666666666669,154.2696419677153,0.0,153152.97916178565,551350724.9824283,2567653578.933631,7.3798183420370735,6.225965232581799,114.06463682446484,171.09695523669723,0.0,0.999384618004631,5.777103486644851,5.777103486644851,5.777103486644851
 2006-06-01T08:00:00,255669.31093969487,920409519.3829015,5009059336.191406,8.817886018886073,6.66666666666669,154.2696419677153,0.0,256055.6112412588,921800200.4685316,5020707867.35122,8.955389198541642,6.7,171.09695523669723,171.09695523669723,0.0,0.9988683549059948,6.7,6.7,6.7
 2006-06-01T09:00:00,289745.95714161533,1043085445.7098151,6074467133.286364,9.275846101010814,6.66666666666669,154.2696419677153,0.0,290155.2146981112,1044558772.9132004,6091546330.888288,9.4353985986804,6.7,171.09695523669723,171.09695523669723,0.0,0.9983520918073592,6.7,6.7,6.7
 2006-06-01T10:00:00,287224.72623090725,1034009014.4312662,6004060857.587092,9.245576780299311,6.66666666666669,154.2696419677153,0.0,287712.2841952073,1035764223.1027464,6022937449.69005,9.404658109667052,6.7,171.09695523669723,171.09695523669723,0.0,0.9978358287087228,6.7,6.7,6.7
 2006-06-01T11:00:00,257896.9565864737,928429043.7113051,5095149502.620065,8.854882828907305,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.994505942154253,8.994505942154253,0.0,171.09695523669723,36.6273238819734,0.9638052550392364,8.607733039591695,6.699994788139176,1.1813943841288148
 2006-06-01T12:00:00,272078.77006921347,979483572.2491684,5594866947.103142,9.06966923702813,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.21935668044414,9.21935668044414,0.0,171.09695523669723,47.35965932503834,0.879335139621614,9.17835918924812,6.699988063356897,0.2251408097113814
 2006-06-01T13:00:00,280724.3674691429,1010607722.8889146,5876570815.820738,9.190763781152254,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.346461298410892,9.346461298410892,0.0,171.09695523669723,50.70908256574206,0.7882238726398154,9.322885873700438,6.700026513902668,0.4722870561410195
 2006-06-01T14:00:00,289409.47939196805,1041874125.8110852,6163667649.605316,9.314185955799593,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.475891174727794,9.475891174727794,0.0,171.09695523669723,54.27524407602153,0.692274502654089,9.458984652640908,6.699998986069716,0.7608648524377616
 2006-06-01T15:00:00,295511.3343961059,1063840803.8259813,6364532840.575027,9.40054368238841,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.56644120109786,9.56644120109786,0.0,171.09695523669723,56.85568210547013,0.5926160452647586,9.550781356663832,6.6999872335414326,0.9715486053565496
 2006-06-01T16:00:00,277534.0751327435,999122670.4778768,5780127580.561392,9.149305607779516,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.303431129655111,9.303431129655111,0.0,171.09695523669723,53.74113789615998,0.4942470196022658,9.365516085749734,6.700017235244999,0.8804755129109525
 2006-06-01T17:00:00,249824.97053073847,899369893.9106585,4804696939.373067,8.730057201852754,6.66666666666669,154.2696419677153,0.0,279142.1678423249,1004911804.2323698,5755419459.890047,9.28429746017208,6.7,171.09695523669723,171.09695523669723,0.0,0.4556973218070038,7.121827228895323,7.121827228895323,7.121827228895323
 2006-06-01T18:00:00,232419.19303232405,836709094.9163663,4157860294.8407216,8.452107890241832,6.66666666666669,154.2696419677153,0.0,232732.0838498515,837835501.8594655,4166843800.000429,8.572372318519974,6.7,171.09695523669723,171.09695523669723,0.0,0.4551810587083678,6.7,6.7,6.7
 2006-06-01T19:00:00,220427.9567004375,793540644.1215751,3105319988.7387824,7.999930833278159,6.666666666666692,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3110725419.666199,8.098320922926995,6.7,171.09695523669723,171.09695523669723,0.0,0.4546647956097319,6.7,6.7,6.7
 2006-06-01T20:00:00,220427.9567004376,793540644.1215751,2581024874.176126,7.774742128831001,6.66666666666669,154.2696419677153,1.0,412596.55555830273,1485347600.00989,9921987904.856522,1.194609627804285,-3.288317890307228,171.09695523669723,171.09695523669723,0.0,0.4622709386372789,-1.5383178903072274,-0.2543859121669534,-0.2543859121669534
 2006-06-01T21:00:00,0.0,0.0,0.0,7.681628327091977,7.681628327091977,0.0,1.0,279645.69973689265,1006724519.0528136,5955520141.058611,-1.1034954908251962,-3.8,171.09695523669723,171.09695523669723,0.0,0.5525039113839649,-3.8,-1.1812993152355282,-1.1812993152355282
 2006-06-01T22:00:00,0.0,0.0,0.0,7.681628327091977,7.681628327091977,0.0,1.0,273347.0804894054,984049489.7618594,5743778291.957685,-1.1991526991087316,-3.8,171.09695523669723,171.09695523669723,0.0,0.642585054934922,-3.8,-1.260446014790091,-1.260446014790091
 2006-06-01T23:00:00,0.0,0.0,0.0,7.681628327091977,7.681628327091977,0.0,1.0,264561.67854053574,952422042.7459286,5443024664.922404,-1.3350585533686068,-3.8,171.09695523669723,171.09695523669723,0.0,0.7291489914728183,-3.8,-1.3990393982341214,-1.3990393982341214
 2006-06-02T00:00:00,0.0,0.0,0.0,7.681628327091977,7.681628327091977,0.0,1.0,249659.6807323809,898774850.636571,4921609476.032887,-1.5707522793518855,-3.8,171.09695523669723,171.09695523669723,0.0,0.809500398072266,-3.8,-1.6388346813910355,-1.6388346813910355
 2006-06-02T01:00:00,0.0,0.0,0.0,7.681628327091977,7.681628327091977,0.0,1.0,227385.0565007265,818586203.4026157,4113769831.9144096,-1.9361016534649125,-3.8,171.09695523669723,171.09695523669723,0.0,0.8795972360864622,-3.8,-2.008850261020537,-2.008850261020537
 2006-06-02T02:00:00,0.0,0.0,0.0,7.681628327091977,7.681628327091977,0.0,1.0,211478.67348435507,761323224.5436782,3062910943.11993,-2.4116880300533245,-3.8,171.09695523669723,171.09695523669723,0.0,0.9349890647201424,-3.8,-2.4872095060658936,-2.4872095060658936
 2006-06-02T03:00:00,0.0,0.0,0.0,7.681628327091977,7.681628327091977,0.0,1.0,192077.2699975354,691478171.9911273,1987512786.977895,-2.8987637839611025,-3.8,171.09695523669723,171.09695523669723,0.0,0.9731654909740464,-3.8,-2.972642035330161,-2.972642035330161
 2006-06-02T04:00:00,0.0,0.0,0.0,7.681628327091977,7.681628327091977,0.0,1.0,115531.95967772328,415915054.83980376,1152376344.065313,-3.2772881231958464,-3.8,171.09695523669723,171.09695523669723,0.0,0.9953971472841596,-3.8,-3.346030158621572,-3.346030158621572
