Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-02T05:00:00,175342.74449989115,631233880.1996082,2790587308.1636496,7.864872846794848,6.66666666666669,154.2696419677153,1.0,0.0,0.0,0.0,-0.752582186015999,-0.752582186015999,0.0,171.09695523669723,0.0,1.0,-1.8173610078524645,-1.8173610078524645,-1.8173610078524645
 2006-06-02T06:00:00,220427.9567004376,793540644.1215751,2703266177.921889,7.827242554160446,6.66666666666669,154.2696419677153,0.0,77016.96046499655,277261057.6739876,939607338.6555284,6.039865992420722,5.617422217788497,71.2903980152905,171.09695523669723,0.0,1.0,5.021052820349388,5.021052820349388,5.021052820349388
 2006-06-02T07:00:00,236020.06469595665,849672232.9054439,4243616503.608901,8.488963680700067,6.66666666666669,154.2696419677153,0.0,236298.1400861345,850673304.3100841,4250897318.383314,8.61006419941748,6.7,171.09695523669723,171.09695523669723,0.0,1.0,6.7,6.7,6.7
 2006-06-02T08:00:00,265097.73997694626,954351863.9170064,5321020498.454249,8.951965281569047,6.666666666666692,154.2696419677153,0.0,265555.8056079017,956000900.1884464,5334931125.491654,9.0962814151579,6.7,171.09695523669723,171.09695523669723,0.0,0.9999699549960342,6.7,6.7,6.7
 2006-06-02T09:00:00,281668.1437669219,1014005317.5609188,5862784227.311388,9.184836966428024,6.66666666666669,154.2696419677153,0.0,282091.44217731553,1015529191.838336,5879847246.827279,9.340549756574363,6.7,171.09695523669723,171.09695523669723,0.0,0.999565689589012,6.7,6.7,6.7
 2006-06-02T10:00:00,289329.3816766212,1041585774.0358362,6108116608.154076,9.2903038535289,6.66666666666669,154.2696419677153,0.0,289781.6161372682,1043213818.0941652,6126618167.085353,9.451135606510476,6.7,171.09695523669723,171.09695523669723,0.0,0.999049426490376,6.7,6.7,6.7
 2006-06-02T11:00:00,276013.7751368761,993649590.492754,5665464221.355684,9.10001556376982,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.251759156542365,9.251759156542365,0.0,171.09695523669723,39.91208260530423,0.960766818711832,8.831036246972943,6.6999692533247925,1.2184133848513812
 2006-06-02T12:00:00,291373.9255049547,1048946131.8178368,6168311108.617093,9.316183651925448,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.477997854129075,9.477997854129075,0.0,171.09695523669723,51.1335298164268,0.8679954751968264,9.415832978736006,6.7000089980617945,0.328598014261976
 2006-06-02T13:00:00,306394.12096790056,1103018835.4844418,6587507201.013082,9.496412541057664,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.667327461399148,9.667327461399148,0.0,171.09695523669723,56.546061369325706,0.766026676823571,9.653174104311036,6.700005338691472,0.716119524731386
 2006-06-02T14:00:00,302581.37353206094,1089292944.7154193,6443708989.687573,9.43458526885837,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.602585349534069,9.602585349534069,0.0,171.09695523669723,57.561899622296814,0.6612483194325979,9.621969984872376,6.699986710410092,0.9370427400124712
 2006-06-02T15:00:00,288272.34815006534,1037780453.3402352,6039103482.249712,9.26063606302726,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.42019173773603,9.42019173773603,0.0,171.09695523669723,55.290536227564814,0.5607679196832089,9.45966718024801,6.699954869873564,0.9204569060327058
 2006-06-02T16:00:00,263697.55485298735,949311197.4707544,5230692818.604495,8.91313881011777,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.655645105623071,8.655645105623071,0.0,171.09695523669723,61.59213608354397,0.467443092725984,8.70530773471331,6.305793263389013,1.1344629972852045
 2006-06-02T17:00:00,242913.14274803072,874487313.8929106,4476088625.212049,8.588844038752786,6.66666666666669,154.2696419677153,0.0,269431.52244873944,969953480.815462,5349496144.198634,9.102436069890286,6.7,171.09695523669723,171.09695523669723,0.0,0.4355392751691875,7.088518435110074,7.088518435110074,7.088518435110074
 2006-06-02T18:00:00,230325.5751553624,829172070.5593044,4046268009.0394735,8.404158994923002,6.66666666666669,154.2696419677153,0.0,230558.14547215845,830009323.6997703,4055501717.277821,8.522415922977636,6.7,171.09695523669723,171.09695523669723,0.0,0.4350230120705515,6.7,6.7,6.7
 2006-06-02T19:00:00,220427.9567004376,793540644.1215751,3343005752.994532,8.102028766792525,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3348938212.449751,8.205279124227127,6.7,171.09695523669723,171.09695523669723,0.0,0.4345067489719157,6.7,6.7,6.7
 2006-06-02T20:00:00,220427.9567004375,793540644.1215751,2980880247.627136,7.946478971616261,6.666666666666692,154.2696419677153,1.0,427430.3906157028,1538749406.2165296,10309977994.116556,1.397014169698258,-3.2606383006200663,171.09695523669723,171.09695523669723,0.0,0.4417654654539109,-1.510638300620066,-0.234357196320751,-0.234357196320751
 2006-06-02T21:00:00,0.0,0.0,0.0,7.88292556175393,7.88292556175393,0.0,1.0,280792.8345717856,1010854204.458428,5993598774.96184,-1.0862962074287592,-3.8,171.09695523669726,171.09695523669726,0.0,0.5323444657455677,-3.8,-1.1677386794362443,-1.1677386794362443
 2006-06-02T22:00:00,0.0,0.0,0.0,7.882925561753929,7.882925561753929,0.0,1.0,274696.0341641176,988905722.9908231,5789535844.981384,-1.1784783720651382,-3.8,171.09695523669723,171.09695523669723,0.0,0.6229842063692231,-3.8,-1.239379786279022,-1.239379786279022
 2006-06-02T23:00:00,0.0,0.0,0.0,7.882925561753929,7.882925561753929,0.0,1.0,266943.7043627533,960997335.705912,5525044221.026756,-1.2979920969562329,-3.8,171.09695523669723,171.09695523669723,0.0,0.7105024590496067,-3.8,-1.361252259395063,-1.361252259395063
 2006-06-03T00:00:00,0.0,0.0,0.0,7.882925561753929,7.882925561753929,0.0,1.0,253565.247545832,912834891.1649952,5059676489.92564,-1.5083331492152985,-3.8,171.09695523669723,171.09695523669723,0.0,0.7925278577953084,-3.8,-1.575412491093313,-1.575412491093313
 2006-06-03T01:00:00,0.0,0.0,0.0,7.882925561753929,7.882925561753929,0.0,1.0,232888.16192578827,838397382.9328378,4316697677.791117,-1.8443057006373325,-3.8,171.09695523669723,171.09695523669723,0.0,0.8652776863184628,-3.8,-1.916078389689748,-1.916078389689748
 2006-06-03T02:00:00,0.0,0.0,0.0,7.882925561753929,7.882925561753929,0.0,1.0,212807.9389467773,766108580.2083986,3306479535.569055,-2.3014233387544567,-3.8,171.09695523669723,171.09695523669723,0.0,0.924236973143445,-3.8,-2.376660269134649,-2.376660269134649
 2006-06-03T03:00:00,0.0,0.0,0.0,7.882925561753929,7.882925561753929,0.0,1.0,203331.143139044,731992115.3005583,2211414626.995102,-2.797320782944676,-3.8,171.09695523669723,171.09695523669723,0.0,0.9662229459479054,-3.8,-2.8719553174499417,-2.8719553174499417
 2006-06-03T04:00:00,0.0,0.0,0.0,7.88292556175393,7.88292556175393,0.0,1.0,130976.1934584308,471514296.4503509,1306418278.7683113,-3.207451088085922,-3.8000000000000007,171.09695523669726,171.09695523669726,0.0,0.991876992019884,-3.8000000000000007,-3.2776289731289068,-3.2776289731289068
 2006-06-03T05:00:00,234843.43565995668,845436368.3758442,4223308247.106629,8.480287078413655,6.666666666666692,154.2696419677153,1.0,49302.22294963449,177488002.61868414,1072517944.6232756,0.7983175648061955,0.3128590421627406,28.51615920611621,171.09695523669723,0.0,1.0,-0.9137233243213148,-0.8549095562042105,-0.8549095562042105
 2006-06-03T06:00:00,220427.9567004376,793540644.1215751,2931606625.321502,7.925315294839591,6.66666666666669,154.2696419677153,0.0,138027.49525203495,496898982.90732586,1773082593.9910398,7.222153118752399,6.425031668435672,114.0646368244648,171.09695523669723,0.0,1.0,6.0418039131985735,6.0418039131985735,6.0418039131985735
 2006-06-03T07:00:00,222964.07687022127,802670676.7327968,3663928741.7257233,8.23989655632703,6.66666666666669,154.2696419677153,0.0,223197.265251968,803510154.9070847,3670276151.172897,8.349521812130481,6.7,171.09695523669723,171.09695523669723,0.0,0.9999561700615216,6.7,6.7,6.7
 2006-06-03T08:00:00,236411.70484318573,851082137.4354687,4244649918.612871,8.489396430736685,6.66666666666669,154.2696419677153,0.0,236658.56314122168,851970827.308398,4253568975.1631656,8.611291711118762,6.7,171.09695523669723,171.09695523669723,0.0,0.999525142799066,6.7,6.7,6.7
 2006-06-03T09:00:00,244387.87392847065,879796346.1424944,4478388578.357291,8.589832058200551,6.66666666666669,154.2696419677153,0.0,244616.6525710168,880619949.2556605,4488411741.432307,8.716652214794061,6.7,171.09695523669723,171.09695523669723,0.0,0.9990088797004304,6.7,6.7,6.7
 2006-06-03T10:00:00,245533.84209973892,883921831.5590602,4506934889.149848,8.60209867517316,6.66666666666669,154.2696419677153,0.0,245769.77102217788,884771175.6798403,4517342440.687936,8.729630448597513,6.7,171.09695523669723,171.09695523669723,0.0,0.9984926166017946,6.7,6.7,6.7
 2006-06-03T11:00:00,247471.35895497192,890896892.237899,4569960447.314265,8.629182010015755,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.757901282724252,8.757901282724252,0.0,171.09695523669723,33.558519781560435,0.9681576981641132,8.406822054661287,6.700006781968509,1.1552079049523163
 2006-06-03T12:00:00,254338.0524415915,915616988.7897296,4816478117.578513,8.73511941208761,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.868745615414461,8.868745615414461,0.0,171.09695523669723,42.10855753256136,0.8936602504251662,8.848029820953593,6.6999876295110505,0.1200984339542795
 2006-06-03T13:00:00,249892.8840743632,899614382.6677073,4715027234.675824,8.691521395908213,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.82332137922298,8.82332137922298,0.0,171.09695523669723,42.60445422949584,0.8166543818879323,8.850199260274396,6.700036775885157,0.216105245747063
 2006-06-03T14:00:00,236057.54254216168,849807153.151782,4270994771.815896,8.500716810768454,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.623235181677243,8.623235181677243,0.0,171.09695523669723,39.776384428653486,0.7440921293334357,8.659019585254791,6.699974909767434,0.2340538097410925
 2006-06-03T15:00:00,230611.14787639468,830200132.3550208,4090896315.4313846,8.423332561244274,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.54194599464629,8.54194599464629,0.0,171.09695523669723,38.05845824353066,0.6775968640330491,8.546934383379778,6.699984293693063,0.243740460220765
 2006-06-03T16:00:00,228335.8745915806,822009148.52969,4004425795.7453737,8.386180176563796,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.503029064322396,8.503029064322396,0.0,171.09695523669723,37.59984536558062,0.6127444601033337,8.513300306740568,6.699997508952681,0.2620034452163899
 2006-06-03T17:00:00,161730.20852172674,582228750.6782163,2704503352.859244,8.256695961034545,7.09542618530131,113.13107077632456,0.0,201306.3441331902,724702838.8794848,3398347702.251312,8.2270584681805,6.7,171.09695523669723,171.09695523669723,0.0,0.5857820687328706,6.993873106743208,6.993873106743208,6.993873106743208
 2006-06-03T18:00:00,146951.97113362505,529027096.08105016,2426512659.794564,8.226192917859768,7.1842949921475165,102.84642797847688,0.0,163446.8471953818,588408649.9033746,2534206443.381036,7.839044013323858,6.7,171.09695523669723,171.09695523669723,0.0,0.5852658056342349,6.7,6.7,6.7
 2006-06-03T19:00:00,0.0,0.0,0.0,8.207600628610711,8.207600628610711,0.0,0.0,12738.61348793166,45859008.55655398,128487777.48187108,6.757817579579437,6.7,171.09695523669726,171.09695523669726,0.0,0.584749542535599,6.7,6.7,6.7
 2006-06-03T20:00:00,0.0,0.0,0.0,8.207600628610711,8.207600628610711,0.0,1.0,336276.0148245715,1210593653.3684573,7603241776.9719715,-0.0594683622032511,-3.4974036206173427,171.09695523669723,171.09695523669723,0.0,0.5952287132280092,-1.747403620617342,-0.3955150878975452,-0.3955150878975452
 2006-06-03T21:00:00,0.0,0.0,0.0,8.207600628610711,8.207600628610711,0.0,1.0,269943.639776148,971797103.1941328,5627835216.121441,-1.2515418247957435,-3.8,171.09695523669723,171.09695523669723,0.0,0.682723977647356,-3.8,-1.3138776272865635,-1.3138776272865635
 2006-06-03T22:00:00,0.0,0.0,0.0,8.207600628610711,8.207600628610711,0.0,1.0,258631.6563536739,931073962.873226,5237271651.897976,-1.4280532779104569,-3.8,171.09695523669723,171.09695523669723,0.0,0.7668709049303133,-3.8,-1.4937544142528292,-1.4937544142528292
 2006-06-03T23:00:00,0.0,0.0,0.0,8.207600628610711,8.207600628610711,0.0,1.0,240370.0518733753,865332186.7441511,4589015355.302569,-1.7211426504997174,-3.8,171.09695523669723,171.09695523669723,0.0,0.8430979477156447,-3.8,-1.7913968271135123,-1.7913968271135123
 2006-06-04T00:00:00,0.0,0.0,0.0,8.207600628610711,8.207600628610711,0.0,1.0,217018.46611153672,781266478.0015323,3654184528.1545367,-2.144050101038081,-3.8,171.09695523669723,171.09695523669723,0.0,0.9069757892131846,-3.8,-2.2184974394485946,-2.2184974394485946
 2006-06-04T01:00:00,0.0,0.0,0.0,8.207600628610711,8.207600628610711,0.0,1.0,211362.6964108592,760905707.0790931,2556462042.9387445,-2.641023515273776,-3.8,171.09695523669723,171.09695523669723,0.0,0.954585578899822,-3.8,-2.716384911599268,-2.716384911599268
 2006-06-04T02:00:00,0.0,0.0,0.0,8.207600628610711,8.207600628610711,0.0,1.0,156854.49097032569,564676167.4931724,1564540613.8297129,-3.090445631172534,-3.8,171.09695523669723,171.09695523669723,0.0,0.9851692764972227,-3.8,-3.162247151938086,-3.162247151938086
 2006-06-04T03:00:00,0.0,0.0,0.0,8.207600628610711,8.207600628610711,0.0,1.0,50683.35527720789,182460078.9979484,505539671.1041813,-3.4862662039845613,-3.715590826030922,85.54847761834861,171.09695523669723,0.0,0.9993419351648029,-3.751223794720825,-3.5556178696622944,-3.5556178696622944
 2006-06-04T04:00:00,0.0,0.0,0.0,8.207600628610711,8.207600628610711,0.0,1.0,0.0,0.0,0.0,-3.4188134152034024,-3.4188134152034024,0.0,171.09695523669723,0.0,1.0,-3.4665946433575097,-3.4665946433575097,-3.4665946433575097
 2006-06-04T05:00:00,38537.697320774605,138735710.35478857,511060776.3986549,8.041779505586364,7.822367138124707,38.567410491928825,1.0,0.0,0.0,0.0,-2.903924517217768,-2.903924517217768,0.0,171.09695523669723,0.0,1.0,-3.1365687476616784,-3.1365687476616784,-3.1365687476616784
 2006-06-04T06:00:00,199801.4808050408,719285330.8981465,3060552935.002799,7.980759673427261,6.666666666666692,154.26964196771533,0.0,4655.181170699643,16758652.214518717,46905931.04572257,3.1596934330719297,3.1385891201487497,17.109695523669725,171.09695523669726,0.0,0.999820972318961,2.0774093450181463,2.0774093450181463,2.0774093450181463
 2006-06-04T07:00:00,179489.96412415287,646163870.8469503,2618140382.417201,7.790771161184483,6.666666666666692,154.2696419677153,0.0,170323.76388192733,613165549.9749384,2523839524.430024,7.833528963275429,6.6990691802777365,165.39372339547398,171.09695523669726,0.0,0.9993119256090036,6.7,6.7,6.7
 2006-06-04T08:00:00,203109.05911487085,731192612.8135352,3097931911.9361954,7.996814997552367,6.666666666666692,154.2696419677153,0.0,203500.3965839657,732601427.7022766,3103073519.837763,8.094739107002558,6.7,171.09695523669726,171.09695523669726,0.0,0.9987956625103676,6.7,6.7,6.7
 2006-06-04T09:00:00,184860.98744971337,665499554.818968,2649093493.262798,7.804064463177362,6.666666666666692,154.2696419677153,0.0,185453.85245834672,667633868.8500481,2653112472.086545,7.892583870776316,6.7,171.09695523669726,171.09695523669726,0.0,0.9982793994117318,6.7,6.7,6.7
 2006-06-04T10:00:00,205483.16706894324,739739401.4481955,3137551123.6511307,8.01383392672434,6.666666666666692,154.26964196771533,0.0,205881.6543092128,741173955.5131661,3142800714.7429447,8.11257544089033,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.997763136313096,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-04T11:00:00,185018.4618552744,666066462.678988,2666144240.134924,7.811388539002863,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.900265180567767,7.900265180567767,0.0,171.09695523669726,19.36039481332277,0.9810791994354944,7.61903668086341,6.700003277242892,1.1223258393098996
 2006-06-04T12:00:00,204349.55287116728,735658390.336202,3133665579.172762,8.01216530422303,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,8.110834318691849,8.110834318691849,0.0,171.09695523669723,29.18377682907916,0.9351066815616388,8.105345813023066,6.699997848089377,0.0182989945436446
 2006-06-04T13:00:00,159251.26377139435,573304549.5770196,2209650151.778783,7.615362715575209,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.694740816201038,7.694740816201038,0.0,171.09695523669726,24.56650270454172,0.8894161613383212,7.865623553640122,6.699993509439548,0.0230273987932185
 2006-06-04T14:00:00,195454.21457015327,703635172.4525516,2956187248.0696945,7.935949369515741,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,8.030859362495923,8.030859362495923,0.0,171.09695523669726,29.258831648177665,0.8438132825787531,8.102172721481956,6.699972375596272,0.0504644923257598
 2006-06-04T15:00:00,183270.5004036024,659773801.4529686,2613331594.7816243,7.788704747353637,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.876510227179403,7.876510227179403,0.0,171.09695523669726,24.801881947995582,0.7980386515833339,7.871209753835277,6.700027434745581,0.0536961655406675
 2006-06-04T16:00:00,160769.42871052324,578769943.3578836,2423640253.183986,7.70728135038776,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.790995107034046,7.790995107034046,0.0,171.09695523669723,23.7528582363786,0.7556188369737805,7.824119216086514,6.699976239602365,0.0689005806678797
 2006-06-04T17:00:00,137223.98876985477,494006359.5714772,1972891179.6040373,7.53234114264296,6.685287075835653,138.84267777094377,0.0,157972.31196614378,568700323.0781176,2613006519.837989,7.8740362446626895,6.7,171.09695523669726,171.09695523669726,0.0,0.7414206477117973,6.980196727984548,6.980196727984548,6.980196727984548
 2006-06-04T18:00:00,19237.71644175289,69255779.19031042,193799273.1021283,6.872188818097662,6.789008626023605,51.423213989238434,0.0,28495.07971727828,102582286.9822018,287239355.6088262,6.829230873854556,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.7409043846131613,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-04T19:00:00,0.0,0.0,0.0,6.850179605702061,6.850179605702061,0.0,0.0,12732.445224015675,45836802.80645645,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.7403881215145253,6.7,6.7,6.7
 2006-06-04T20:00:00,0.0,0.0,0.0,6.850179605702061,6.850179605702061,0.0,1.0,325267.93507489545,1170964566.2696238,7188262278.427813,-0.2726635129507439,-3.523257383355165,171.09695523669723,171.09695523669723,0.0,0.747438453374917,-1.7732573833551646,-0.6185833324671237,-0.6185833324671237
 2006-06-04T21:00:00,0.0,0.0,0.0,6.850179605702061,6.850179605702061,0.0,1.0,246822.38442501007,888560583.9300363,4778908216.550851,-1.6352734449897357,-3.8,171.09695523669723,171.09695523669723,0.0,0.8249928795708792,-3.8,-1.7043300136281043,-1.7043300136281043
 2006-06-04T22:00:00,0.0,0.0,0.0,6.850179605702061,6.850179605702061,0.0,1.0,222730.49374077504,801829777.4667902,3911667646.4584985,-2.0275380061900328,-3.8,171.09695523669723,171.09695523669723,0.0,0.8923922091950347,-3.8,-2.101122720789185,-2.101122720789185
 2006-06-04T23:00:00,0.0,0.0,0.0,6.850179605702061,6.850179605702061,0.0,1.0,211429.1910952237,761145087.9428054,2832751961.17504,-2.51590034425518,-3.8,171.09695523669723,171.09695523669723,0.0,0.9443118512919556,-3.8,-2.591478201481191,-2.591478201481191
 2006-06-05T00:00:00,0.0,0.0,0.0,6.850179605702061,6.850179605702061,0.0,1.0,178057.66940323694,641007609.8516531,1788461221.9933486,-2.98896208852672,-3.8,171.09695523669723,171.09695523669723,0.0,0.978983752738932,-3.8,-3.061971289910884,-3.061971289910884
 2006-06-05T01:00:00,0.0,0.0,0.0,6.850179605702061,6.850179605702061,0.0,1.0,74824.8635209994,269369508.67559785,744160795.4156983,-3.412593258207874,-3.750147591401248,114.0646368244648,171.09695523669723,0.0,0.9976796723958172,-3.778058361557557,-3.486239585252148,-3.486239585252148
 2006-06-05T02:00:00,0.0,0.0,0.0,6.850179605702061,6.850179605702061,0.0,1.0,0.0,0.0,0.0,-3.4635611865457894,-3.4635611865457894,0.0,171.09695523669723,0.0,0.9998717396575336,-3.5116739072042744,-3.5116739072042744,-3.5116739072042744
 2006-06-05T03:00:00,0.0,0.0,0.0,6.850179605702061,6.850179605702061,0.0,1.0,0.0,0.0,0.0,-3.176254858827203,-3.176254858827203,0.0,171.09695523669723,0.0,0.9993773902374368,-3.2241411819215915,-3.2241411819215915,-3.2241411819215915
 2006-06-05T04:00:00,0.0,0.0,0.0,6.850179605702061,6.850179605702061,0.0,1.0,0.0,0.0,0.0,-2.8880050429763777,-2.8880050429763777,0.0,171.09695523669723,0.0,0.9988611271388008,-2.935527803142796,-2.935527803142796,-2.935527803142796
 2006-06-05T05:00:00,237176.59883970767,853835755.8229475,4277605387.2555447,8.503624552168311,6.666666666666692,154.2696419677153,1.0,25393.743771809022,91417477.5785125,255812273.1350695,3.3129204724773884,3.1978652511580914,28.516159206116203,171.09695523669723,0.0,0.998344864040165,1.701218068806759,1.701218068806759,1.701218068806759
 2006-06-05T06:00:00,220653.26410577176,794351750.7807784,3602253552.517325,8.213397076700543,6.66666666666669,154.2696419677153,0.0,220699.01167063485,794516442.0142856,3542898899.1435385,8.292353374609924,6.7,171.09695523669723,171.09695523669723,0.0,0.997828600941529,6.7,6.7,6.7
 2006-06-05T07:00:00,233084.43958564065,839103982.5083063,4157745878.551256,8.452061389136162,6.66666666666669,154.2696419677153,0.0,233361.74907666663,840102296.676,4165716217.791152,8.571859555771951,6.7,171.09695523669723,171.09695523669723,0.0,0.9973123378428932,6.7,6.7,6.7
 2006-06-05T08:00:00,248360.956135904,894099442.0892544,4747123610.571927,8.705314517933799,6.66666666666669,154.2696419677153,0.0,248736.38853144643,895450998.7132071,4758230439.274918,8.837680995920405,6.7,171.09695523669723,171.09695523669723,0.0,0.9967960747442572,6.7,6.7,6.7
 2006-06-05T09:00:00,253725.0504380953,913410181.5771432,4933566927.944531,8.785438922198304,6.666666666666692,154.2696419677153,0.0,254066.1601792868,914638176.6454324,4945664947.60367,8.921743509396958,6.7,171.09695523669723,171.09695523669723,0.0,0.9962798116456212,6.7,6.7,6.7
 2006-06-05T10:00:00,268954.3970673655,968235829.442516,5433527303.591154,9.000321262288713,6.66666666666669,154.2696419677153,0.0,269292.5171848918,969453061.8656104,5447853616.593538,9.146910920293305,6.7,171.09695523669723,171.09695523669723,0.0,0.9957635485469852,6.7,6.7,6.7
 2006-06-05T11:00:00,272699.9288981132,981719744.0332072,5487871953.573906,9.023678781234691,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.171619046442803,9.171619046442803,0.0,171.09695523669723,38.75013698043328,0.9593912631331772,8.749804505893744,6.699980451278498,1.2075435404407862
 2006-06-05T12:00:00,285514.5105877697,1027852238.1159708,5900283100.506605,9.20095671660133,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.357439618857043,9.357439618857043,0.0,171.09695523669723,49.93632222423664,0.8684880775103433,9.33942628526794,6.700002584585852,0.2958053414201442
 2006-06-05T13:00:00,283190.4281714488,1019485541.4172158,5855053387.448584,9.181513330685972,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.337095092081096,9.337095092081096,0.0,171.09695523669723,51.02487599926796,0.774710008857077,9.332284942101772,6.699986685077924,0.5052773366417996
 2006-06-05T14:00:00,292558.4106468221,1053210278.3285596,6169949004.76858,9.316886682463709,6.666666666666689,154.2696419677153,-1.0,0.0,0.0,0.0,9.478961872763511,9.478961872763511,0.0,171.09695523669723,54.32776201415231,0.6794056459225671,9.453493288277324,6.699977251436002,0.7809565386825286
 2006-06-05T15:00:00,289045.72330348595,1040564603.8925496,6096858826.108487,9.285464327334047,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.446355841256375,9.446355841256375,0.0,171.09695523669723,55.377170063233656,0.5806692895916373,9.469410777571447,6.700063148489495,0.9133517565570068
 2006-06-05T16:00:00,253135.9727533417,911289501.91203,4915238246.38514,8.77756608738615,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,8.914025780115868,8.914025780115868,0.0,171.09695523669723,47.13884056584067,0.490549767924787,9.016309554501044,6.700021153621407,0.6134082633376211
 2006-06-05T17:00:00,223092.0111942544,803131240.2993157,3766753669.395544,8.28406929997505,6.66666666666669,154.2696419677153,0.0,245120.1281403749,882432461.3053497,4538861665.788882,8.738943479718815,6.7,171.09695523669723,171.09695523669723,0.0,0.4579326105031719,7.044899174166623,7.044899174166623,7.044899174166623
 2006-06-05T18:00:00,220427.9567004376,793540644.1215751,3160598430.565897,8.02367615979791,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3166026841.689502,8.12315024717375,6.7,171.09695523669723,171.09695523669723,0.0,0.4574163474045359,6.7,6.7,6.7
 2006-06-05T19:00:00,220427.9567004375,793540644.1215751,2524840066.7290187,7.750611415863215,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2528228925.9300103,7.836712734595083,6.7,171.09695523669723,171.09695523669723,0.0,0.4569000843059,6.7,6.7,6.7
 2006-06-05T20:00:00,220427.9567004375,793540644.1215751,2322148348.0841174,7.663564319967224,6.666666666666692,154.2696419677153,1.0,404788.6940121574,1457239298.4437666,9701815217.1415,1.0659020457994053,-3.3179570592200416,171.09695523669723,171.09695523669723,0.0,0.4650910921918235,-1.5679570592200411,-0.2646139939609124,-0.2646139939609124
 2006-06-05T21:00:00,0.0,0.0,0.0,7.629443463196472,7.629443463196472,0.0,1.0,279448.36998385383,1006014131.941874,5948986238.171265,-1.1064465936368737,-3.8,171.09695523669723,171.09695523669723,0.0,0.5553815733930575,-3.8,-1.1833034443171089,-1.1833034443171089
 2006-06-05T22:00:00,0.0,0.0,0.0,7.629443463196472,7.629443463196472,0.0,1.0,273139.97291801346,983303902.5048484,5736743196.399454,-1.2023314157788392,-3.8,171.09695523669723,171.09695523669723,0.0,0.6453782162734117,-3.8,-1.263686655532542,-1.263686655532542
 2006-06-05T23:00:00,0.0,0.0,0.0,7.629443463196472,7.629443463196472,0.0,1.0,264196.64450756443,951107920.227232,5430423954.552664,-1.3407533117950987,-3.8,171.09695523669723,171.09695523669723,0.0,0.7317951968925284,-3.8,-1.4048432202313907,-1.4048432202313907
 2006-06-06T00:00:00,0.0,0.0,0.0,7.629443463196472,7.629443463196472,0.0,1.0,249070.2404106532,896652865.4783515,4900682638.257643,-1.58021375251605,-3.8,171.09695523669723,171.09695523669723,0.0,0.8118909514786151,-3.8,-1.6484429904174025,-1.6484429904174025
 2006-06-06T01:00:00,0.0,0.0,0.0,7.629443463196472,7.629443463196472,0.0,1.0,226573.62712219244,815665057.6398928,4083654813.964991,-1.949725628911623,-3.8,171.09695523669723,171.09695523669723,0.0,0.881589404680399,-3.8,-2.022607508989476,-2.022607508989476
 2006-06-06T02:00:00,0.0,0.0,0.0,7.629443463196472,7.629443463196472,0.0,1.0,211429.1910288912,761145087.7040081,3027845382.4153404,-2.42756398255686,-3.8,171.09695523669723,171.09695523669723,0.0,0.9364587824685084,-3.8,-2.5031075827113742,-2.5031075827113742
 2006-06-06T03:00:00,0.0,0.0,0.0,7.629443463196472,7.629443463196472,0.0,1.0,190087.95104258656,684316623.7533116,1956420425.2075272,-2.912852109248716,-3.8,171.09695523669723,171.09695523669723,0.0,0.9740953691714944,-3.8,-2.986606998972249,-2.986606998972249
 2006-06-06T04:00:00,0.0,0.0,0.0,7.629443463196474,7.629443463196474,0.0,1.0,98718.1990970464,355385516.749367,984661840.7672873,-3.3307699995025946,-3.777403947909905,142.58079603058104,171.09695523669726,0.0,0.9957986420632686,-3.8000000000000007,-3.41106185117418,-3.41106185117418
 2006-06-06T05:00:00,75049.5164738374,270178259.3058146,960917462.5953882,7.079186827976707,6.666666666666692,154.2696419677153,1.0,0.0,0.0,0.0,-2.943484143970212,-2.943484143970212,0.0,171.09695523669723,0.0,0.9998529685552672,-3.3259236096292883,-3.3259236096292883,-3.3259236096292883
 2006-06-06T06:00:00,220427.95644113325,793540643.1880796,2601217278.2086096,7.7834148097780975,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,2.267064079199265,2.267064079199265,0.0,171.09695523669723,0.0,0.9993503210925708,1.3364082584519466,1.3364082584519466,1.3364082584519466
 2006-06-06T07:00:00,235422.7088326705,847521751.7976137,4163760453.331565,8.454662463646685,6.66666666666669,154.2696419677153,0.0,194146.4635181209,698927268.6652352,3345399489.1919885,8.093131278688146,6.589915325008327,142.580796030581,171.09695523669723,0.0,0.998834057993935,6.325133404495356,6.325133404495356,6.325133404495356
 2006-06-06T08:00:00,290789.0980599777,1046840753.0159198,6024465317.424034,9.254351812394432,6.66666666666669,154.2696419677153,0.0,291252.25067227543,1048508102.4201916,6041731190.219587,9.413071834492712,6.7,171.09695523669723,171.09695523669723,0.0,0.998317794895299,6.7,6.7,6.7
 2006-06-06T09:00:00,326288.1345244586,1174637284.288051,7007333036.424964,9.676937353201492,6.66666666666669,154.2696419677153,0.0,326878.1645903921,1176761392.5254114,7031301433.196193,9.856385262180416,6.7,171.09695523669723,171.09695523669723,0.0,0.9978015317966632,6.7,6.7,6.7
 2006-06-06T10:00:00,346804.3594269028,1248495693.93685,7537445498.039506,9.904913254270868,6.66666666666669,154.2696419677153,0.0,347507.69019617204,1251027684.7062194,7565341889.006,10.095492487318586,6.7,171.09695523669723,171.09695523669723,0.0,0.9972852686980272,6.7,6.7,6.7
 2006-06-06T11:00:00,346182.96305753867,1246258667.0071392,7458020591.873974,9.870752963334684,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.059958759335457,10.059958759335457,0.0,171.09695523669723,49.28082567085135,0.9474419809361024,9.49615863265726,6.700016445602333,1.4055522762237356
 2006-06-06T12:00:00,377097.5348807368,1357551125.5706525,8283389040.11226,10.22573095626331,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.431668783537107,10.431668783537107,0.0,171.09695523669723,66.41550869465492,0.8233253196868714,10.346726022679167,6.700000718055457,0.9463466454012815
 2006-06-06T13:00:00,398828.3884508151,1435782198.4229343,8832802116.357595,10.462047533919078,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.679775177966436,10.679775177966436,0.0,171.09695523669723,76.36313805327227,0.6861569861402012,10.657164533214187,6.699988156848506,1.787026092379424
 2006-06-06T14:00:00,407958.7676325306,1468651563.4771104,9082290504.310448,10.56937041912941,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.79235751185913,10.79235751185913,0.0,171.09695523669723,81.73087539165799,0.5433581643662257,10.775418310306316,6.700001047243241,2.2430537176532463
 2006-06-06T15:00:00,409887.9616494809,1475596661.938131,9151404226.690126,10.599102212118066,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.823646474772866,10.823646474772866,0.0,171.09695523669723,85.27914093003689,0.3976584731633334,10.826839539283148,6.699998253709563,2.545586180030137
 2006-06-06T16:00:00,380194.9514267292,1368701825.136225,8355167723.436958,10.25660171487084,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.464811484732788,10.464811484732788,0.0,171.09695523669723,88.12520078503816,0.2553120970650666,10.538174409663949,6.69999822372285,3.073137597785273
 2006-06-06T17:00:00,326705.8086578232,1176140911.1681633,6864246028.153919,9.61541278593138,6.66666666666669,154.2696419677153,0.0,375655.384578347,1352359384.482049,8190184193.078026,10.406025786242488,6.73186311748571,171.09695523669723,171.09695523669723,0.0,0.1985479124565245,7.343599861885464,7.343599861885464,7.343599861885464
 2006-06-06T18:00:00,294526.1873333777,1060294274.4001596,5957949956.988869,9.225750269420194,6.666666666666692,154.2696419677153,0.0,295555.4381460722,1063999577.32586,5994156880.104177,9.39176938795156,6.7,171.09695523669723,171.09695523669723,0.0,0.1980316493578886,6.7,6.7,6.7
 2006-06-06T19:00:00,264955.4541293878,953839634.865796,5033129474.602325,8.828228057350765,6.66666666666669,154.2696419677153,0.0,265329.5740040967,955186466.414748,5048370300.492413,8.967800794644386,6.7,171.09695523669723,171.09695523669723,0.0,0.1975153862592526,6.7,6.7,6.7
 2006-06-06T20:00:00,277166.3787069365,997798963.3449714,5362679911.939386,8.969870572676633,6.66666666666669,154.2696419677153,1.0,547738.5964722227,1971858947.3000016,12657212282.21141,2.9337065620413263,-2.7786344710933832,171.09695523669723,171.09695523669723,0.0,0.203055415685696,-1.0286344710933828,0.2352684394903784,0.2352684394903784
 2006-06-06T21:00:00,0.0,0.0,0.0,9.117476237113287,9.117476237113287,0.0,1.0,312602.7741447547,1125369986.9211168,6518123576.305836,-0.8494228922932744,-3.8,171.09695523669723,171.09695523669723,0.0,0.2997573552728631,-3.8,-0.956930036345208,-0.956930036345208
 2006-06-06T22:00:00,0.0,0.0,0.0,9.117476237113287,9.117476237113287,0.0,1.0,299890.7041820915,1079606535.0555294,6162902279.323236,-1.0098105129848047,-3.8,171.09695523669723,171.09695523669723,0.0,0.3969037515363089,-3.8,-1.0708954532478565,-1.0708954532478565
 2006-06-06T23:00:00,31217.91026267907,112384476.94564466,317177409.2010882,6.899616279964775,6.763475216478791,77.13482098385765,1.0,299914.7524450121,1079693108.8020434,6171175368.083246,-1.0060794654070255,-3.8000000000000007,171.09695523669726,171.09695523669726,0.0,0.4907954476651999,-3.8000000000000007,-1.1409968633727108,-1.1409968633727108
 2006-06-07T00:00:00,0.0,0.0,0.0,6.860283766290888,6.860283766290888,0.0,1.0,289061.19005328626,1040620284.1918306,5867911991.977977,-1.1430679190802389,-3.8,171.09695523669723,171.09695523669723,0.0,0.5824551972762296,-3.8,-1.2033684220684695,-1.2033684220684695
 2006-06-07T01:00:00,0.0,0.0,0.0,6.860283766290888,6.860283766290888,0.0,1.0,282446.3444556855,1016806840.040468,5663462382.241562,-1.235443107751023,-3.8,171.09695523669723,171.09695523669723,0.0,0.6715848010552227,-3.8,-1.2974560086622806,-1.2974560086622806
 2006-06-07T02:00:00,0.0,0.0,0.0,6.860283766290888,6.860283766290888,0.0,1.0,272028.8329453226,979303798.6031616,5299964992.137437,-1.3997160349303197,-3.8,171.09695523669723,171.09695523669723,0.0,0.7564724969501365,-3.8,-1.4649069163263733,-1.4649069163263733
 2006-06-07T03:00:00,0.0,0.0,0.0,6.860283766290888,6.860283766290888,0.0,1.0,254524.093189016,916286735.4804574,4688341773.672417,-1.6762258899597853,-3.8,171.09695523669723,171.09695523669723,0.0,0.8339450710078592,-3.8,-1.7458677352114271,-1.7458677352114271
 2006-06-07T04:00:00,125232.12627645006,450835654.5952202,2194887361.5664325,7.978831086736794,7.036284382313863,77.13482098385765,1.0,299307.9286332395,1077508543.079662,5990898362.342808,-1.0882037853769957,-3.8,171.09695523669723,171.09695523669723,0.0,0.8996553127503337,-3.8,-2.157855291732133,-2.157855291732133
 2006-06-07T05:00:00,261377.1975665073,940957911.2394264,4725465567.002077,8.696074269683278,6.66666666666669,154.2696419677153,1.0,340017.0919062288,1224061530.8624234,7246202690.660871,-0.5208777380644242,-3.8,171.09695523669723,171.09695523669723,0.0,0.9494770389149618,-3.8,-2.65290070691826,-2.65290070691826
 2006-06-07T06:00:00,305948.92222084024,1101416119.995025,6133248853.229301,9.301110027974532,6.66666666666669,154.2696419677153,0.0,88300.54346986926,317881956.49152935,1461311724.9997215,4.443356887738415,3.786875683759997,57.03231841223241,171.09695523669723,0.0,0.9654714266170842,2.0368756837599964,2.0368756837599964,2.0368756837599964
 2006-06-07T07:00:00,361573.0643996873,1301663031.838874,7726492761.469166,9.986223022944808,6.666666666666689,154.2696419677153,0.0,362177.699175505,1303839717.0318182,7749409425.952064,10.177855091461929,6.7,171.09695523669723,171.09695523669723,0.0,0.964955163518448,6.7,6.7,6.7
 2006-06-07T08:00:00,380689.9771249203,1370483917.649713,8251490124.125126,10.212008561901593,6.66666666666669,154.2696419677153,0.0,381517.4917566921,1373462970.3240917,8284521381.262463,10.41735313997817,6.7,171.09695523669723,171.09695523669723,0.0,0.9644389004198124,6.7,6.7,6.7
 2006-06-07T09:00:00,400821.3543543248,1442956875.675569,8785012147.451206,10.441492491874826,6.66666666666669,154.2696419677153,0.0,398127.5590249964,1433259212.4899871,8718192867.533873,10.611355323577008,6.7,171.09695523669723,171.09695523669723,0.0,0.963922637321176,6.7,6.7,6.7
 2006-06-07T10:00:00,368135.4527955239,1325287630.0638862,7992309052.478126,10.10054445186009,6.66666666666669,154.2696419677153,0.0,368203.25466204976,1325531716.7833793,8003015603.525354,10.29135723668016,6.7,171.09695523669723,171.09695523669723,0.0,0.9634063742225404,6.7,6.7,6.7
 2006-06-07T11:00:00,328509.80633582914,1182635302.8089848,6973016048.029376,9.662178481659089,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.319381816080716,9.319381816080716,0.0,171.09695523669723,59.1596437282912,0.912632525178822,8.896102312355854,6.179480591381007,1.866405518241596
 2006-06-07T12:00:00,364224.4932145968,1311208175.5725484,7939352283.719194,10.077764607827596,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.269689125849766,10.269689125849766,0.0,171.09695523669723,62.87770602102585,0.798591383181703,10.070135697428803,6.700014900657227,0.9062812529489938
 2006-06-07T13:00:00,395011.6329080812,1422041878.469092,8652809786.613855,10.384625696119514,6.666666666666689,154.2696419677153,-1.0,0.0,0.0,0.0,10.585540217794335,10.585540217794335,0.0,171.09695523669723,74.74105683197068,0.6664823432841275,10.541717327741482,6.700003607355195,1.743568874015536
 2006-06-07T14:00:00,405144.18670144194,1458519072.125191,8884605682.219507,10.48433121727141,6.666666666666688,154.2696419677153,-1.0,0.0,0.0,0.0,10.673264129878298,10.673264129878298,0.0,171.09695523669723,79.84999767477315,0.5267222883545114,10.678002626338502,6.700008014735404,2.1541580978840185
 2006-06-07T15:00:00,426936.2656817962,1536970556.4544666,9433040336.664331,10.720268289732443,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.87459136168554,10.87459136168554,0.0,171.09695523669723,85.68147064989792,0.3840691764717897,10.819376219485944,6.699998666821415,2.5861736929707964
 2006-06-07T16:00:00,412612.65026550327,1485405540.9558115,9025198973.48064,10.544812113403284,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.692702302563424,10.692702302563424,0.0,171.09695523669723,99.88256324227632,0.2358215897070701,10.758273969266474,6.69997371498562,3.7554797931839534
 2006-06-07T17:00:00,371760.3863277072,1338337390.7797458,7911841648.660199,10.06593330201879,6.666666666666692,154.2696419677153,0.0,422774.86094378686,1521989499.397633,9267893045.579355,10.958113139683428,6.8019694569050495,171.09695523669723,171.09695523669723,0.0,0.175031188785936,7.4535302581400655,7.4535302581400655,7.4535302581400655
 2006-06-07T18:00:00,349736.8613748327,1259052700.9493976,7313690539.30964,9.8086837407649,6.66666666666669,154.2696419677153,0.0,351310.752174774,1264718707.829187,7365383498.505163,10.005971451804552,6.7,171.09695523669723,171.09695523669723,0.0,0.1745149256873001,6.7,6.7,6.7
 2006-06-07T19:00:00,319884.5114111635,1151584241.0801885,6493748474.111335,9.456100055897764,6.666666666666692,154.2696419677153,0.0,320531.6834573024,1153914060.4462886,6518193321.66997,9.626572876654247,6.7,171.09695523669723,171.09695523669723,0.0,0.1739986625886641,6.7,6.7,6.7
 2006-06-07T20:00:00,315575.0941736549,1136070339.0251577,6374813322.353715,9.40496348378875,6.66666666666669,154.2696419677153,1.0,581486.5810892707,2093351691.9213743,13081785793.73173,3.595258812039336,-2.3058454978160485,171.09695523669723,171.09695523669723,0.0,0.1742095268137423,-0.5595328554745463,0.4422028921117909,0.4422028921117909
 2006-06-07T21:00:00,0.0,0.0,0.0,9.405151797121816,9.405151797121816,0.0,1.0,323621.7348170305,1165038245.3413098,6646296569.586125,-0.7915580199159128,-3.8,171.09695523669726,171.09695523669726,0.0,0.2679219129318559,-3.796312642341503,-0.9060729146342844,-0.9060729146342844
 2006-06-07T22:00:00,0.0,0.0,0.0,9.405151797121816,9.405151797121816,0.0,1.0,308728.5397641961,1111422743.151106,6230335959.548303,-0.9793526953501565,-3.8,171.09695523669723,171.09695523669723,0.0,0.366503507951371,-3.8,-1.0410230640206384,-1.0410230640206384
 2006-06-07T23:00:00,0.0,0.0,0.0,9.405151797121816,9.405151797121816,0.0,1.0,302894.56350140186,1090420428.6050467,6049209427.445979,-1.0611658547900102,-3.8,171.09695523669723,171.09695523669723,0.0,0.4612584647426521,-3.8,-1.1213965274199902,-1.1213965274199902
 2006-06-08T00:00:00,0.0,0.0,0.0,9.405151797121816,9.405151797121816,0.0,1.0,297523.3338460181,1071084001.8456656,5914596751.672726,-1.1219767331341082,-3.8,171.09695523669723,171.09695523669723,0.0,0.5535938834341043,-3.8,-1.1820560352245508,-1.1820560352245508
 2006-06-08T01:00:00,0.0,0.0,0.0,9.405151797121816,9.405151797121816,0.0,1.0,290648.1254276151,1046333251.5394144,5741129266.34377,-1.2003495905645525,-3.8,171.09695523669723,171.09695523669723,0.0,0.6436431744428414,-3.8,-1.2616661845863633,-1.2616661845863633
 2006-06-08T02:00:00,0.0,0.0,0.0,9.405151797121816,9.405151797121816,0.0,1.0,281122.3087013514,1012040311.3248652,5438279170.032328,-1.337203238772544,-3.8,171.09695523669723,171.09695523669723,0.0,0.7301517793728123,-3.8,-1.401225212245356,-1.401225212245356
 2006-06-08T03:00:00,0.0,0.0,0.0,9.405151797121816,9.405151797121816,0.0,1.0,264860.70832628565,953498549.9746282,4913719515.013124,-1.574319510756555,-3.8,171.09695523669723,171.09695523669723,0.0,0.8104068576766212,-3.8,-1.6424574342085607,-1.6424574342085607
 2006-06-08T04:00:00,84610.1889836497,304596680.3411389,1495201786.7549508,9.134416080727284,8.492323420303443,51.423213989238434,1.0,282484.7905345156,1016945245.9242558,5452910198.45062,-1.331081046134821,-3.8,171.09695523669723,171.09695523669723,0.0,0.8803533790501015,-3.8,-2.0140463860873337,-2.0140463860873337
 2006-06-08T05:00:00,267329.05843856314,962384610.3788272,4861164761.33348,8.75435843084794,6.66666666666669,154.2696419677153,1.0,362800.4041290131,1306081454.8644474,7806484320.110483,-0.2680472576070395,-3.8,171.09695523669726,171.09695523669726,0.0,0.9355476796835562,-3.8,-2.4932289772164653,-2.4932289772164653
 2006-06-08T06:00:00,345198.0827159597,1242713097.777455,7161543596.2280855,9.743255293156794,6.66666666666669,154.2696419677153,0.0,133135.16919168722,479286609.09007406,2491012351.767219,5.453549768413162,4.335121046761426,85.54847761834861,171.09695523669723,0.0,0.9538809574559942,2.585121046761426,2.585121046761426,2.585121046761426
 2006-06-08T07:00:00,442826.37763115903,1594174959.4721725,9668132714.05801,10.821437916391217,6.66666666666669,154.2696419677153,0.0,435749.930670782,1568699750.414815,9492993554.717745,10.957775241650191,6.7,171.09695523669723,171.09695523669723,0.0,0.9533646943573584,6.7,6.7,6.7
 2006-06-08T08:00:00,522206.9367943448,1879944972.4596407,11505827721.89067,11.61226192411318,6.66666666666669,154.2696419677153,0.0,489155.9557919919,1760961440.8511708,10726212679.387362,11.50889323078249,6.7,171.09695523669723,171.09695523669723,0.0,0.9528484312587224,6.7,6.7,6.7
 2006-06-08T09:00:00,564343.4175072357,2031636303.0260484,12398098503.773449,11.99636726638868,6.66666666666669,154.2696419677153,0.0,515233.3823943784,1854840176.619762,11294776137.389791,11.762814780192365,6.7,171.09695523669723,171.09695523669723,0.0,0.9523321681600864,6.7,6.7,6.7
 2006-06-08T10:00:00,532221.8674150842,1915998722.694303,11653065014.298136,11.675640275710665,6.66666666666669,154.2696419677153,0.0,524483.3758080356,1888140152.908928,11480205055.858889,11.84560235147299,6.7,171.09695523669723,171.09695523669723,0.0,0.9518159050614504,6.7,6.7,6.7
 2006-06-08T11:00:00,511156.48444650136,1840163344.007405,11168272924.301584,11.466960743284018,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.733089619635145,11.733089619635145,0.0,171.09695523669723,70.81714182654446,0.8761385209757703,10.89710210002333,6.699988343413917,2.43638627986116
 2006-06-08T12:00:00,551534.6680038829,1985524804.8139784,12008515557.290134,11.82864981523008,6.66666666666669,154.2696419677153,-1.0,1876.193147196691,6754295.329908087,17567555.402123403,12.086661242942837,12.078789791014223,28.516159206116203,171.09695523669723,102.66089459518696,0.6917853247278849,11.993973333025805,6.699995420319588,3.1481064609358245
 2006-06-08T13:00:00,515478.544344144,1855722759.6389184,11363306831.587078,11.55092719703356,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.822148204236122,11.822148204236122,0.0,171.09695523669723,109.79590555789724,0.5006148744249443,11.964453716114631,6.699982286404892,3.761706868536288
 2006-06-08T14:00:00,447195.9639410658,1609905470.187837,9898396458.204763,10.920491696430435,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.015365679242608,11.015365679242608,0.0,171.09695523669723,95.43201139280715,0.3319923557862397,11.107854874435295,6.699986932035404,3.207055434263886
 2006-06-08T15:00:00,412920.623155968,1486514243.3614848,9083448117.230137,10.569868868594986,6.66666666666669,154.2696419677153,-1.0,28031.68988098435,100914083.57154366,269530670.4999522,10.76412610395469,10.643227721103258,28.516159206116203,171.09695523669723,127.44353646667946,0.1813765517432669,10.754138758920304,6.740266225424576,5.094710325051753
 2006-06-08T16:00:00,389299.76855814015,1401479166.8093047,8438548393.234976,10.292463686839602,6.66666666666669,154.2696419677153,-1.0,307541.5775358314,1107149679.1289933,5843337063.753311,10.513877671775544,7.892067384335966,171.09695523669723,171.09695523669723,71.29470795328277,0.0717694243226897,8.411286076105219,6.7344901604360885,3.1387955188842125
 2006-06-08T17:00:00,348680.19428021275,1255248699.4087658,7310963280.746324,9.807512188178835,6.66666666666669,154.2696419677153,0.0,353438.3433181317,1272378035.9452744,7452760636.342875,10.045067707556798,6.7,171.09695523669723,171.09695523669723,0.0,0.0557412987347464,6.755879540942742,6.755879540942742,6.755879540942742
 2006-06-08T18:00:00,306615.61935134704,1103816229.6648495,6204465247.920943,9.331734203347136,6.66666666666669,154.2696419677153,0.0,307097.08829361416,1105549517.8570108,6224687433.571522,9.495056343869049,6.7,171.09695523669723,171.09695523669723,0.0,0.0552250356361105,6.7,6.7,6.7
 2006-06-08T19:00:00,260830.0575696977,938988207.2509116,4892466575.79749,8.767778518831113,6.66666666666669,154.2696419677153,0.0,261122.78402498865,940042022.4899592,4905242650.225068,8.903607969958465,6.7,171.09695523669723,171.09695523669723,0.0,0.0547087725374745,6.7,6.7,6.7
 2006-06-08T20:00:00,243685.607822216,877268188.1599774,4389390533.923744,8.55158957588195,6.66666666666669,154.2696419677153,1.0,523744.2363894521,1885479251.0020275,12363189405.209396,3.0474981687468365,-2.53143209302028,171.09695523669723,171.09695523669723,0.0,0.0684470921470486,-0.7814320930202797,0.8017631642581989,0.8017631642581989
 2006-06-08T21:00:00,0.0,0.0,0.0,8.502592362653699,8.502592362653699,0.0,1.0,314790.1952112021,1133244702.760327,7018918062.663387,-0.6233123388790008,-3.8,171.09695523669726,171.09695523669726,0.0,0.1733219049406894,-3.8,-0.7225304590185574,-0.7225304590185574
 2006-06-08T22:00:00,0.0,0.0,0.0,8.502592362653699,8.502592362653699,0.0,1.0,296154.7845009765,1066157224.2035152,6497728931.475638,-0.858594652796446,-3.8,171.09695523669723,171.09695523669723,0.0,0.2773790242187137,-3.8,-0.922430235707714,-0.922430235707714
 2006-06-08T23:00:00,0.0,0.0,0.0,8.502592362653699,8.502592362653699,0.0,1.0,287771.039112318,1035975740.8043448,6209234325.663851,-0.988883539940948,-3.8,171.09695523669723,171.09695523669723,0.0,0.3755127786695352,-3.8,-1.050369708889454,-1.050369708889454
 2006-06-09T00:00:00,0.0,0.0,0.0,8.502592362653699,8.502592362653699,0.0,1.0,283193.68628121354,1019497270.6123688,6035901431.959083,-1.0671774166285737,-3.8,171.09695523669723,171.09695523669723,0.0,0.4699996953453609,-3.8,-1.127337038930069,-1.127337038930069
 2006-06-09T01:00:00,0.0,0.0,0.0,8.502592362653699,8.502592362653699,0.0,1.0,280235.0877760148,1008846315.9936534,5901358872.534172,-1.127957240542566,-3.8,171.09695523669723,171.09695523669723,0.0,0.562136159705069,-3.8,-1.1880923340709464,-1.1880923340709464
 2006-06-09T02:00:00,0.0,0.0,0.0,8.502592362653699,8.502592362653699,0.0,1.0,275568.2792259169,992045805.213301,5719691939.868164,-1.2100358291148288,-3.8,171.09695523669723,171.09695523669723,0.0,0.6519291355743574,-3.8,-1.2715423819229266,-1.2715423819229266
