Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-09T03:00:00,0.0,0.0,0.0,8.502592362653699,8.502592362653699,0.0,1.0,266223.7746070091,958405588.5852329,5399923797.248962,-1.3545377516962909,-3.8,171.09695523669723,171.09695523669723,0.0,0.7379899148601213,-3.8,-1.4188897081019676,-1.4188897081019676
 2006-06-09T04:00:00,0.0,0.0,0.0,8.502592362653699,8.502592362653699,0.0,1.0,251627.7957961139,905860064.86601,4850337876.574989,-1.6029762765664604,-3.8,171.09695523669723,171.09695523669723,0.0,0.8174685402525291,-3.8,-1.6715531653499474,-1.6715531653499474
 2006-06-09T05:00:00,264775.86959839,953193130.554204,5030312915.910612,8.827172193114082,6.66666666666669,154.2696419677153,1.0,384208.445922792,1383150405.3220513,8771541076.125639,0.215642616826149,-3.7512143361980335,171.09695523669726,171.09695523669726,0.0,0.8862125419155903,-3.8,-2.055383737824919,-2.055383737824919
 2006-06-09T06:00:00,258442.7527399587,930393909.8638512,4820082536.65169,8.736668093185576,6.66666666666669,154.2696419677153,0.0,29219.558238615497,105190409.6590158,284750587.29488856,3.0157386004853755,2.8876757081820084,28.516159206116203,171.09695523669723,0.0,0.9109830459399304,1.137675708182008,1.137675708182008,1.137675708182008
 2006-06-09T07:00:00,301756.37087493326,1086322935.1497595,6209861712.445242,9.334058715893484,6.66666666666669,154.2696419677153,0.0,299644.4626553304,1078720065.5591896,6137416679.681337,9.455898701807325,6.7,171.09695523669723,171.09695523669723,0.0,0.9104667828412945,6.7,6.7,6.7
 2006-06-09T08:00:00,327204.1297886908,1177934867.239287,6957206749.157456,9.655380638902091,6.66666666666669,154.2696419677153,0.0,327754.82598524966,1179917373.5468988,6980317072.806527,9.833557307560255,6.7,171.09695523669723,171.09695523669723,0.0,0.9099505197426584,6.7,6.7,6.7
 2006-06-09T09:00:00,346977.52528056334,1249119091.010028,7490619292.549119,9.8847751604354,6.666666666666692,154.2696419677153,0.0,347634.5856596299,1251484508.374668,7517396975.597151,10.07402680377114,6.7,171.09695523669723,171.09695523669723,0.0,0.9094342566440224,6.7,6.7,6.7
 2006-06-09T10:00:00,393073.8935377968,1415066016.7360682,8596132210.60102,10.360255644744086,6.66666666666669,154.2696419677153,0.0,392348.0906417231,1412453126.310203,8585616209.0365,10.552031023443384,6.7,171.09695523669723,171.09695523669723,0.0,0.9089179935453864,6.7,6.7,6.7
 2006-06-09T11:00:00,418378.18580287375,1506161468.8903456,9132527863.301023,10.590981835661331,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.72381185911521,10.72381185911521,0.0,171.09695523669723,59.56662267009676,0.8489871266562335,10.049379537293364,6.700001509472767,2.0285139284298728
 2006-06-09T12:00:00,411299.0578104898,1480676608.1177635,9017260478.154043,10.541398286097422,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.738815244196276,10.738815244196276,0.0,171.09695523669723,77.59638630619536,0.7043706621563236,10.759316218837114,6.70000300247943,1.806963561080791
 2006-06-09T13:00:00,387753.50949293625,1395912634.1745706,8515122533.268915,10.325400137943396,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.536511692094589,10.536511692094589,0.0,171.09695523669723,76.86617103307724,0.5645696571787872,10.556807243200613,6.700001915452891,1.972186555304539
 2006-06-09T14:00:00,386483.7947686212,1391341661.1670363,8547216173.262812,10.339204223486266,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.550862776641258,10.550862776641258,0.0,171.09695523669723,78.15273972596998,0.4290893131582199,10.541552118412149,6.699999502575753,2.1303637139378577
 2006-06-09T15:00:00,386016.3379507077,1389658816.6225476,8550138026.245359,10.34046098906836,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.552260067439738,10.552260067439738,0.0,171.09695523669723,84.57574745109612,0.2919035447357022,10.558118481593588,6.699998213583682,2.7399353653016867
 2006-06-09T16:00:00,349023.1890484824,1256483480.5745368,7521108258.47625,9.897887419161648,6.66666666666669,154.2696419677153,-1.0,16171.74128776682,58218268.63596055,158666631.32049525,10.088636606631882,10.017414896230363,28.516159206116203,171.09695523669723,113.44712151663592,0.1580385967300297,10.185679469177153,6.70001014695189,4.642580618386037
 2006-06-09T17:00:00,294620.77713190176,1060634797.6748464,5942281464.736755,9.219016883892754,6.66666666666669,154.2696419677153,0.0,331011.48015172785,1191641328.5462203,6996930185.570832,9.840334398452542,6.7,171.09695523669723,171.09695523669723,0.0,0.1048980354691377,7.168823467203453,7.168823467203453,7.168823467203453
 2006-06-09T18:00:00,279888.676040302,1007599233.7450868,5504096931.755607,9.03065231496023,6.66666666666669,154.2696419677153,0.0,280287.27592179127,1009034193.3184484,5520930807.811496,9.179675729161804,6.7,171.09695523669723,171.09695523669723,0.0,0.1043817723705017,6.7,6.7,6.7
 2006-06-09T19:00:00,273530.4973850225,984709790.586081,5260459779.687103,8.92593221168212,6.66666666666669,154.2696419677153,0.0,273850.60030668025,985862161.1040488,5274571414.38978,9.069228350111128,6.7,171.09695523669723,171.09695523669723,0.0,0.1038655092718658,6.7,6.7,6.7
 2006-06-09T20:00:00,277557.02243369754,999205280.7613112,5365694816.062766,8.971163673606016,6.66666666666669,154.2696419677153,1.0,556420.0814987108,2003112293.3953583,12832689530.963451,3.3004619320125737,-2.4894804761675697,171.09695523669723,171.09695523669723,0.0,0.111607276270791,-0.7394804761675698,0.6086561473822497,0.6086561473822497
 2006-06-09T21:00:00,0.0,0.0,0.0,9.013801156183373,9.013801156183373,0.0,1.0,322392.350137933,1160612460.496559,6856651843.222111,-0.6965745421908273,-3.8,171.09695523669726,171.09695523669726,0.0,0.2123639534776637,-3.8,-0.8044015843618114,-0.8044015843618114
 2006-06-09T22:00:00,0.0,0.0,0.0,9.013801156183373,9.013801156183373,0.0,1.0,306878.1410016513,1104761307.6059446,6374513112.590744,-0.9142374121990356,-3.8,171.09695523669723,171.09695523669723,0.0,0.3139483868603228,-3.8,-0.9771283164061858,-0.9771283164061858
 2006-06-09T23:00:00,0.0,0.0,0.0,9.013801156183373,9.013801156183373,0.0,1.0,299500.3762168596,1078201354.3806942,6135942524.134027,-1.0219878892957743,-3.8,171.09695523669723,171.09695523669723,0.0,0.4105198457735199,-3.8,-1.0828459985448424,-1.0828459985448424
 2006-06-10T00:00:00,0.0,0.0,0.0,9.013801156183373,9.013801156183373,0.0,1.0,296127.3907841623,1066058606.8229842,5986449161.380344,-1.0895168197499758,-3.8,171.09695523669723,171.09695523669723,0.0,0.504058501513761,-3.8,-1.1495100311405702,-1.1495100311405702
 2006-06-10T01:00:00,0.0,0.0,0.0,9.013801156183373,9.013801156183373,0.0,1.0,292959.9319228044,1054655754.922096,5844864128.789804,-1.1534807065316035,-3.8,171.09695523669723,171.09695523669723,0.0,0.5954062171608546,-3.8,-1.2139528371760266,-1.2139528371760266
 2006-06-10T02:00:00,0.0,0.0,0.0,9.013801156183373,9.013801156183373,0.0,1.0,288522.42817366024,1038680741.4251769,5623338349.486842,-1.2535738188551089,-3.8,171.09695523669723,171.09695523669723,0.0,0.6840671285583472,-3.8,-1.3159503619810795,-1.3159503619810795
 2006-06-10T03:00:00,0.0,0.0,0.0,9.013801156183373,9.013801156183373,0.0,1.0,276857.97584476083,996688713.0411392,5229398297.158756,-1.4316120811252029,-3.8,171.09695523669723,171.09695523669723,0.0,0.7681207356689043,-3.8,-1.4973764218647234,-1.4973764218647234
 2006-06-10T04:00:00,0.0,0.0,0.0,9.013801156183373,9.013801156183373,0.0,1.0,255966.80574705708,921480500.6894056,4576662315.407051,-1.726729103992506,-3.8,171.09695523669723,171.09695523669723,0.0,0.844192036370277,-3.8,-1.797057265749826,-1.797057265749826
 2006-06-10T05:00:00,286095.2119555429,1029942763.0399542,5377596997.680674,8.976458644899948,6.666666666666692,154.2696419677153,1.0,404177.3205730154,1455038354.0628555,8844774231.87984,0.2596331194632361,-3.7401578381735097,171.09695523669723,171.09695523669723,0.0,0.9078434375939152,-3.8,-2.225926278293407,-2.225926278293407
 2006-06-10T06:00:00,326798.39039764454,1176474205.4315202,6663252617.394546,9.528982289219142,6.66666666666669,154.2696419677153,0.0,103635.07067126156,373086254.4165416,2049147928.5081103,5.152535321544549,4.232400704762699,57.03231841223241,171.09695523669723,0.0,0.9301034763604208,2.4824007047626995,2.4824007047626995,2.4824007047626995
 2006-06-10T07:00:00,294150.11945593153,1058940430.0413536,5799467701.264119,9.157634492026162,6.666666666666692,154.2696419677153,0.0,294627.7644852604,1060659952.1469374,5818873845.445082,9.31318268708904,6.7,171.09695523669723,171.09695523669723,0.0,0.9295872132617844,6.7,6.7,6.7
 2006-06-10T08:00:00,248622.1599972729,895039775.9901824,4540970418.46851,8.616727783875989,6.66666666666669,154.2696419677153,0.0,248855.070675759,895878254.4327325,4551501190.435546,8.744944531278874,6.7,171.09695523669723,171.09695523669723,0.0,0.9290709501631484,6.7,6.7,6.7
 2006-06-10T09:00:00,223238.35238483985,803658068.5854235,3582234697.240612,8.204801984226638,6.66666666666669,154.2696419677153,0.0,223383.89215293303,804182011.7505591,3588913728.491599,8.312997164559455,6.7,171.09695523669723,171.09695523669723,0.0,0.9285546870645126,6.7,6.7,6.7
 2006-06-10T10:00:00,220427.9567004376,793540644.1215751,3008840087.66613,7.958488086525722,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3013041569.274126,8.054460091660026,6.7,171.09695523669723,171.09695523669723,0.0,0.9280384239658768,6.7,6.7,6.7
 2006-06-10T11:00:00,220427.9567004376,793540644.1215751,2903058506.8920565,7.913052478207767,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.006829749268347,8.006829749268347,0.0,171.09695523669723,23.31372665147154,0.9083546368557356,7.789683203139973,6.699973249180732,1.1252999773217909
 2006-06-10T12:00:00,220427.9567004376,793540644.1215751,2890749031.54078,7.907765390309424,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.001309216201607,8.001309216201607,0.0,171.09695523669723,27.89299873595217,0.8620103774959849,8.001601654696492,6.6999989390001495,0.0175099824919291
 2006-06-10T13:00:00,220427.9567004376,793540644.1215751,2825194020.964484,7.879609062602345,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.971836690193786,7.971836690193786,0.0,171.09695523669723,27.56261434139669,0.8159968306249613,7.981647999312392,6.699995886983179,0.0258803851313387
 2006-06-10T14:00:00,220427.9567004376,793540644.1215751,2703823415.1260543,7.827480671781154,6.666666666666688,154.2696419677153,-1.0,0.0,0.0,0.0,7.917210089167978,7.917210089167978,0.0,171.09695523669723,26.524187477860888,0.7716585677897053,7.923855597072649,6.700033552708416,0.0295688155907982
 2006-06-10T15:00:00,220427.9567004376,793540644.1215751,2597549256.9995027,7.781837720818896,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.869230109545874,7.869230109545874,0.0,171.09695523669723,25.65408587397292,0.7290812678559687,7.876182000951863,6.699995175481327,0.0319026243886253
 2006-06-10T16:00:00,220427.9567004376,793540644.1215751,2565571340.3258486,7.768103993782922,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.85477937954532,7.85477937954532,0.0,171.09695523669723,25.30034514439424,0.6877387995666949,7.85644350073827,6.7000009785252415,0.035855362164209
 2006-06-10T17:00:00,0.0,0.0,0.0,7.764069208553053,7.764069208553053,0.0,0.0,55275.45963952617,198991654.7022942,597557755.7734758,6.968725774035676,6.7,171.09695523669726,171.09695523669726,0.0,0.6703168412791519,6.891781278011272,6.891781278011272,6.891781278011272
 2006-06-10T18:00:00,0.0,0.0,0.0,7.764069208553052,7.764069208553052,0.0,0.0,12727.574371559293,45819267.737613454,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.669800578180516,6.7,6.7,6.7
 2006-06-10T19:00:00,0.0,0.0,0.0,7.764069208553052,7.764069208553052,0.0,0.0,12726.182827688435,45814258.17967838,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.66928431508188,6.7,6.7,6.7
 2006-06-10T20:00:00,0.0,0.0,0.0,7.764069208553052,7.764069208553052,0.0,1.0,331132.8366544195,1192078211.95591,7435019661.382348,-0.1450894538346982,-3.5070850740887898,171.09695523669723,171.09695523669723,0.0,0.6783872368226778,-1.7570850740887891,-0.4851998030986322,-0.4851998030986322
 2006-06-10T21:00:00,0.0,0.0,0.0,7.764069208553052,7.764069208553052,0.0,1.0,259533.65811079173,934321169.1988502,5268713986.748047,-1.413841222181231,-3.8,171.09695523669723,171.09695523669723,0.0,0.7617581588128148,-3.8,-1.4792879980199691,-1.4792879980199691
 2006-06-10T22:00:00,0.0,0.0,0.0,7.764069208553052,7.764069208553052,0.0,1.0,241744.8165723509,870281339.6604631,4638615334.516102,-1.698712438869837,-3.8,171.09695523669723,171.09695523669723,0.0,0.8386086667716377,-3.8,-1.768664714300922,-1.768664714300922
 2006-06-10T23:00:00,0.0,0.0,0.0,7.764069208553052,7.764069208553052,0.0,1.0,218156.80737223267,785364506.5400376,3720212136.955292,-2.114170223938076,-3.8,171.09695523669723,171.09695523669723,0.0,0.903398937841605,-3.8,-2.188418424440177,-2.188418424440177
 2006-06-11T00:00:00,0.0,0.0,0.0,7.764069208553052,7.764069208553052,0.0,1.0,211429.1910288912,761145087.7040081,2625564932.6827545,-2.609726551955573,-3.8,171.09695523669723,171.09695523669723,0.0,0.952101948927725,-3.8,-2.685171869662208,-2.685171869662208
 2006-06-11T01:00:00,0.0,0.0,0.0,7.764069208553052,7.764069208553052,0.0,1.0,162321.12671754425,584356056.1831592,1619067415.0365384,-3.0657318537977862,-3.8,171.09695523669723,171.09695523669723,0.0,0.9836962061603192,-3.8,-3.1378504013400743,-3.1378504013400743
 2006-06-11T02:00:00,0.0,0.0,0.0,7.764069208553052,7.764069208553052,0.0,1.0,52528.9698166305,189104291.33986983,523948700.3040376,-3.476734890047241,-3.7144069056838784,85.54847761834861,171.09695523669723,0.0,0.9990260908589838,-3.750418734430763,-3.5467227863759567,-3.5467227863759567
 2006-06-11T03:00:00,0.0,0.0,0.0,7.764069208553052,7.764069208553052,0.0,1.0,0.0,0.0,0.0,-3.416459773188278,-3.416459773188278,0.0,171.09695523669723,0.0,0.9999672644485296,-3.4643254519800366,-3.4643254519800366,-3.4643254519800366
 2006-06-11T04:00:00,0.0,0.0,0.0,7.764069208553052,7.764069208553052,0.0,1.0,0.0,0.0,0.0,-3.1291331954953563,-3.1291331954953563,0.0,171.09695523669723,0.0,0.9995576179464988,-3.1770188225190417,-3.1770188225190417,-3.1770188225190417
 2006-06-11T05:00:00,0.0,0.0,0.0,7.764069208553052,7.764069208553052,0.0,1.0,0.0,0.0,0.0,-2.8242265933846062,-2.8242265933846062,0.0,171.09695523669723,0.0,0.9990413548478628,-2.870697948810044,-2.870697948810044,-2.870697948810044
 2006-06-11T06:00:00,98480.43609527232,354529569.9429804,1395730967.2214737,7.837884924719347,7.238629992019658,78.84892811683227,0.0,0.0,0.0,0.0,-0.8232452351913229,-0.8232452351913229,0.0,171.09695523669723,0.0,0.9985250917492268,-1.312824000728816,-1.312824000728816,-1.312824000728816
 2006-06-11T07:00:00,194697.17569699805,700909832.5091927,2962508615.241254,7.938660420022767,6.666666666666692,154.26964196771533,0.0,73073.29376106488,263063857.5398333,1062955853.0234264,6.077344270587225,5.599552291967144,57.032318412232456,171.0969552366973,0.0,0.9980088286505908,4.929098068179919,4.929098068179919,4.929098068179919
 2006-06-11T08:00:00,169582.04713556197,610495369.6880231,2467046382.500044,7.725895998988992,6.666666666666692,154.2696419677153,0.0,170177.13058166663,612637670.0939997,2472956599.2715254,7.811617847782769,6.7,171.09695523669723,171.09695523669723,0.0,0.9974925655519548,6.7,6.7,6.7
 2006-06-11T09:00:00,196315.4044663374,706735456.0788147,2965353557.931045,7.939879990590981,6.666666666666692,154.2696419677153,0.0,196702.5772108644,708129277.9591119,2967110243.5021195,8.033655254534446,6.7,171.09695523669726,171.09695523669726,0.0,0.9969763024533188,6.7,6.7,6.7
 2006-06-11T10:00:00,159869.66439993962,575530791.8397827,2369631449.83401,7.919665070346196,6.902242686869893,128.55803497309608,0.0,167938.68638200217,604579270.9752077,2450286654.797319,7.801405078018534,6.7,171.09695523669726,171.09695523669726,0.0,0.996460039354683,6.7,6.7,6.7
 2006-06-11T11:00:00,155470.402650133,559693449.5404788,2256716867.4606686,7.920241713623487,6.951307511225253,123.41571357417224,-1.0,0.0,0.0,0.0,7.702346797348082,7.702346797348082,0.0,171.09695523669726,21.04724141247885,0.9772127546001084,7.700825547667523,6.6999946369171886,1.1214331180080943
 2006-06-11T12:00:00,138226.01496920284,497613653.8891301,2133761484.867829,8.123190972052406,7.207020107241029,97.70410657955306,-1.0,0.0,0.0,0.0,7.708865667201016,7.708865667201016,0.0,171.09695523669726,27.85391384948798,0.9334566465437064,8.046403845602194,6.700004404348239,0.0180999864761769
 2006-06-11T13:00:00,132640.77774439397,477506799.8798183,1927754998.7976656,7.671133810477279,6.843445242881852,118.2733921752484,-1.0,0.0,0.0,0.0,7.572160620837917,7.572160620837917,0.0,171.09695523669726,17.69693500985866,0.8941772894615138,7.530154687290147,6.699919536348226,0.0128323569667552
 2006-06-11T14:00:00,185672.05265104267,668419389.5437536,2631272547.366899,7.796402181996658,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.892254808595449,7.892254808595449,0.0,171.09695523669726,28.070064713169703,0.8551115620076469,8.035969562123892,6.700000788669226,0.0374673939148593
 2006-06-11T15:00:00,152123.59879620638,547644955.666343,1997011060.6428044,7.524037888374944,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.575849270807823,7.575849270807823,0.0,171.09695523669726,22.825808670861715,0.8121998126418918,7.777280476672677,6.700002161163899,0.0413384929931733
 2006-06-11T16:00:00,192015.5143262829,691255851.5746181,2803078764.0785427,7.912990086989783,6.709470551361562,149.12732056879145,-1.0,0.0,0.0,0.0,7.977855345214391,7.977855345214391,0.0,171.09695523669726,28.31959517398112,0.7687480297329571,8.042082011357616,6.699987435849558,0.0729589691069136
 2006-06-11T17:00:00,121924.84668433457,438929448.0636044,1676858208.4720893,7.728130679558871,7.008189180560073,113.13107077632456,0.0,165260.78072257098,594938810.6012555,2236246688.643638,7.7052875668019025,6.7,171.09695523669726,171.09695523669726,0.0,0.749090888941092,6.943580658771993,6.943580658771993,6.943580658771993
 2006-06-11T18:00:00,21218.85064092709,76387862.30733752,212554124.962118,6.976831263515532,6.885603068505997,61.70785678708612,0.0,24578.03612630979,88480930.05471525,246699344.4839793,6.811003398867148,6.7,171.09695523669726,171.09695523669726,0.0,0.7485746258424558,6.7,6.7,6.7
 2006-06-11T19:00:00,0.0,0.0,0.0,6.847482962414879,6.847482962414879,0.0,0.0,12730.463333000787,45829667.99880283,128483330.9029516,6.757815578685379,6.7,171.09695523669723,171.09695523669723,0.0,0.7480583627438199,6.7,6.7,6.7
 2006-06-11T20:00:00,0.0,0.0,0.0,6.847482962414879,6.847482962414879,0.0,1.0,322764.4332468076,1161951959.6885073,7153359169.698134,-0.2907350362704132,-3.5255697099672543,171.09695523669723,171.09695523669723,0.0,0.7548170717199804,-1.7755697099672538,-0.6374623268652116,-0.6374623268652116
 2006-06-11T21:00:00,0.0,0.0,0.0,6.847482962414879,6.847482962414879,0.0,1.0,243813.5934096889,877728936.2748803,4713003486.573831,-1.6650740611868775,-3.8,171.09695523669723,171.09695523669723,0.0,0.8315680954467725,-3.8,-1.734559074093038,-1.734559074093038
 2006-06-11T22:00:00,0.0,0.0,0.0,6.847482962414879,6.847482962414879,0.0,1.0,220116.366736504,792418920.2514142,3820853537.879288,-2.0686291429937023,-3.8,171.09695523669723,171.09695523669723,0.0,0.8977365436404557,-3.8,-2.1425443922978733,-2.1425443922978733
 2006-06-11T23:00:00,0.0,0.0,0.0,6.847482962414879,6.847482962414879,0.0,1.0,211429.1910288912,761145087.7040081,2733193953.719882,-2.5609841651781413,-3.8,171.09695523669723,171.09695523669723,0.0,0.9481217129773446,-3.8,-2.636520405307893,-2.636520405307893
 2006-06-12T00:00:00,0.0,0.0,0.0,6.847482962414879,6.847482962414879,0.0,1.0,171030.6069217599,615710184.9183356,1705939875.1143255,-3.026359782338836,-3.8,171.09695523669723,171.09695523669723,0.0,0.9813057373367003,-3.8,-3.0989527491974425,-3.0989527491974425
 2006-06-12T01:00:00,0.0,0.0,0.0,6.847482962414879,6.847482962414879,0.0,1.0,70876.01178862226,255153642.4390401,706975785.9508095,-3.4306056587593923,-3.7512996487702206,114.0646368244648,171.09695523669723,0.0,0.998398770455074,-3.778679260982352,-3.503270315448477,-3.503270315448477
 2006-06-12T02:00:00,0.0,0.0,0.0,6.847482962414879,6.847482962414879,0.0,1.0,0.0,0.0,0.0,-3.466808446250742,-3.466808446250742,0.0,171.09695523669723,0.0,1.0,-3.514911300550852,-3.514911300550852,-3.514911300550852
 2006-06-12T03:00:00,0.0,0.0,0.0,6.847482962414879,6.847482962414879,0.0,1.0,0.0,0.0,0.0,-3.1795008360683776,-3.1795008360683776,0.0,171.09695523669723,0.0,1.0,-3.2273872073783,-3.2273872073783,-3.2273872073783
 2006-06-12T04:00:00,0.0,0.0,0.0,6.847482962414879,6.847482962414879,0.0,1.0,0.0,0.0,0.0,-2.8889597583266338,-2.8889597583266338,0.0,171.09695523669723,0.0,0.9999295079112824,-2.936220312879389,-2.936220312879389,-2.936220312879389
 2006-06-12T05:00:00,225272.346460384,810980447.2573822,3865737877.927755,8.326606879568883,6.66666666666669,154.2696419677153,1.0,5856.884121225928,21084782.83641334,59014374.01881435,2.870657018936735,2.844106805940388,14.258079603058102,171.09695523669723,0.0,0.999471818498588,1.4304680708231834,1.4304680708231834,1.4304680708231834
 2006-06-12T06:00:00,220427.9567004376,793540644.1215751,2647470013.060923,7.80327950105503,6.66666666666669,154.2696419677153,0.0,215009.1772382608,774033038.0577389,2552467483.4156923,7.847581544341392,6.7,171.09695523669723,171.09695523669723,0.0,0.9989555553999522,6.7,6.7,6.7
 2006-06-12T07:00:00,221467.28915185423,797282240.9466755,3502491028.742158,8.170544491233027,6.66666666666669,154.2696419677153,0.0,221663.2593285692,797987733.5828489,3507454572.112521,8.276431113251107,6.7,171.09695523669723,171.09695523669723,0.0,0.9984392923013162,6.7,6.7,6.7
 2006-06-12T08:00:00,234657.0273697273,844765298.5310181,4242957422.206585,8.488670075559678,6.66666666666669,154.2696419677153,0.0,234951.84611632908,845826646.0187846,4251257202.904604,8.610252240037797,6.7,171.09695523669723,171.09695523669723,0.0,0.9979230292026804,6.7,6.7,6.7
 2006-06-12T09:00:00,249180.16897997705,897048608.3279173,4752749759.334185,8.707734027761969,6.66666666666669,154.2696419677153,0.0,249529.92769589453,898307739.7052202,4764433265.282448,8.840458722543842,6.7,171.09695523669723,171.09695523669723,0.0,0.9974067661040444,6.7,6.7,6.7
 2006-06-12T10:00:00,250324.42367043407,901167925.213563,4805693346.647786,8.730485684193562,6.66666666666669,154.2696419677153,0.0,250723.49421446488,902604579.1720736,4818581036.358006,8.86474589875716,6.7,171.09695523669723,171.09695523669723,0.0,0.9968905030054084,6.7,6.7,6.7
 2006-06-12T11:00:00,227214.3453975937,817971643.4313374,3961662279.659831,8.36780699340334,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.484200577058004,8.484200577058004,0.0,171.09695523669723,30.10861209782304,0.9700202329174762,8.189581316844269,6.700005477324836,1.1359081098870984
 2006-06-12T12:00:00,239292.9435954682,861454596.9436857,4416834686.797503,8.563382373268603,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.688783877835993,8.688783877835993,0.0,171.09695523669723,38.81122001803924,0.9043270589116794,8.644380943764318,6.699994548495127,0.0749346978469829
 2006-06-12T13:00:00,253170.28806868705,911413037.0472734,4924161748.925074,8.781399601141263,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.917331057067818,8.917331057067818,0.0,171.09695523669723,42.7420416019482,0.8310610684322063,8.862760037965609,6.699990147130092,0.2064698207549566
 2006-06-12T14:00:00,265170.3688389947,954613327.8203808,5348749275.196701,8.963880029647315,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.108859770660226,9.108859770660226,0.0,171.09695523669723,47.34114148570177,0.7487766855799595,9.097163816238112,6.699968691555109,0.4330001577772989
 2006-06-12T15:00:00,267043.93900351354,961358180.4126488,5423496930.130166,8.996008061506334,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.142580400949956,9.142580400949956,0.0,171.09695523669723,48.8880962152323,0.6626534289157494,9.14463392026474,6.699968802414599,0.5887492399394372
 2006-06-12T16:00:00,241860.4447232711,870697601.0037761,4511217189.576915,8.603941474430126,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.731840724667004,8.731840724667004,0.0,171.09695523669723,43.23326825668301,0.5813255233410889,8.81675486396398,6.699971279947548,0.4438688817615975
 2006-06-12T17:00:00,220427.9567004376,793540644.1215751,3461282820.908404,8.152837971881358,6.66666666666669,154.2696419677153,0.0,239731.7060597171,863034141.8149817,4176682066.601756,8.576493230366049,6.7,171.09695523669723,171.09695523669723,0.0,0.5512616693725434,7.0183215091979685,7.0183215091979685,7.0183215091979685
 2006-06-12T18:00:00,220427.9567004376,793540644.1215751,3151016494.140161,8.019557989230607,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3155738761.160207,8.118536590282309,6.7,171.09695523669723,171.09695523669723,0.0,0.5507454062739074,6.7,6.7,6.7
 2006-06-12T19:00:00,220427.9567004375,793540644.1215751,2890680824.9315104,7.907736311908287,6.666666666666692,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2894935261.516618,8.001421030896582,6.7,171.09695523669723,171.09695523669723,0.0,0.5502291431752715,6.7,6.7,6.7
 2006-06-12T20:00:00,220427.9567004376,793540644.1215751,2696781717.0110154,7.824456469707872,6.66666666666669,154.2696419677153,1.0,413235.6084969677,1487648190.5890834,9942119120.509892,1.2003575785072464,-3.2916695917779606,171.09695523669723,171.09695523669723,0.0,0.5569990513509273,-1.5416695917779606,-0.3060816926079341,-0.3060816926079341
 2006-06-12T21:00:00,0.0,0.0,0.0,7.790692830757748,7.790692830757748,0.0,1.0,274498.7501869427,988195500.6729934,5781565996.685942,-1.1820878315322767,-3.8,171.09695523669726,171.09695523669726,0.0,0.6449456038058748,-3.8,-1.263180566639538,-1.263180566639538
 2006-06-12T22:00:00,0.0,0.0,0.0,7.790692830757748,7.790692830757748,0.0,1.0,264253.6176059377,951313023.3813756,5432391180.00093,-1.33986424723945,-3.8,171.09695523669723,171.09695523669723,0.0,0.731385534531292,-3.8,-1.403937159218036,-1.403937159218036
 2006-06-12T23:00:00,0.0,0.0,0.0,7.790692830757748,7.790692830757748,0.0,1.0,249162.08009441663,896983488.3399,4903944764.737939,-1.57873885807697,-3.8,171.09695523669723,171.09695523669723,0.0,0.8115211745464838,-3.8,-1.6469452962731292,-1.6469452962731292
 2006-06-13T00:00:00,0.0,0.0,0.0,7.790692830757748,7.790692830757748,0.0,1.0,226699.7310183598,816119031.6660953,4088338275.491021,-1.9476068063039549,-3.8,171.09695523669723,171.09695523669723,0.0,0.8812816654007295,-3.8,-2.020468158527391,-2.020468158527391
 2006-06-13T01:00:00,0.0,0.0,0.0,7.790692830757748,7.790692830757748,0.0,1.0,211429.1910288912,761145087.7040081,3033280810.7755184,-2.4251030636265347,-3.8,171.09695523669723,171.09695523669723,0.0,0.9362321775522996,-3.8,-2.500643550812713,-2.500643550812713
 2006-06-13T02:00:00,0.0,0.0,0.0,7.790692830757748,7.790692830757748,0.0,1.0,190394.9258489773,685421733.0563182,1961221630.1772616,-2.9106766133120723,-3.8,171.09695523669723,171.09695523669723,0.0,0.973952303089292,-3.8,-2.984450848530245,-2.984450848530245
 2006-06-13T03:00:00,0.0,0.0,0.0,7.790692830757748,7.790692830757748,0.0,1.0,98975.57132292504,356312056.7625301,987228992.640134,-3.330163367760733,-3.77796123909935,142.580796030581,171.09695523669723,0.0,0.9957411963411142,-3.8,-3.409847502164855,-3.409847502164855
 2006-06-13T04:00:00,0.0,0.0,0.0,7.790692830757748,7.790692830757748,0.0,1.0,0.0,0.0,0.0,-3.5111674927064414,-3.5111674927064414,0.0,171.09695523669723,0.0,0.9997994565027092,-3.5572553882986653,-3.5572553882986653,-3.5572553882986653
 2006-06-13T05:00:00,231802.69214547327,834489691.7237039,4113770805.090352,8.433211253178952,6.66666666666669,154.2696419677153,1.0,0.0,0.0,0.0,2.3379158689127,2.3379158689127,0.0,171.09695523669723,0.0,0.9992861066295012,0.7866668958916386,0.7866668958916386,0.7866668958916386
 2006-06-13T06:00:00,220427.9567004376,793540644.1215751,2763339119.3974466,7.853042658297902,6.66666666666669,154.2696419677153,0.0,189490.723842239,682166605.8320606,2295085575.7109585,7.731848382302221,6.7,171.09695523669723,171.09695523669723,0.0,0.9987698435308654,6.5686285810040665,6.5686285810040665,6.5686285810040665
 2006-06-13T07:00:00,238400.25443646728,858240915.9712822,4240850700.378109,8.487788839576085,6.66666666666669,154.2696419677153,0.0,238645.14471623336,859122520.97844,4245826998.560125,8.607754669700777,6.7,171.09695523669723,171.09695523669723,0.0,0.9982535804322294,6.7,6.7,6.7
 2006-06-13T08:00:00,281929.0608475402,1014944619.0511448,5731681462.325825,9.128483284042952,6.66666666666669,154.2696419677153,0.0,282263.12043448765,1016147233.5641556,5745564083.749956,9.280356289740304,6.7,171.09695523669723,171.09695523669723,0.0,0.9977373173335936,6.7,6.7,6.7
 2006-06-13T09:00:00,297577.6055129853,1071279379.8467472,6163560444.436088,9.31414008095385,6.66666666666669,154.2696419677153,0.0,297968.50221497734,1072686607.9739184,6180761240.429387,9.47539567836482,6.7,171.09695523669723,171.09695523669723,0.0,0.9972210542349575,6.7,6.7,6.7
 2006-06-13T10:00:00,306010.70980444853,1101638555.2960148,6420536081.201997,9.42462187154478,6.66666666666669,154.2696419677153,0.0,306453.23275161587,1103231637.905817,6439612049.806572,9.591370657575537,6.7,171.09695523669723,171.09695523669723,0.0,0.9967047911363216,6.7,6.7,6.7
 2006-06-13T11:00:00,298280.2832570578,1073809019.725408,6157419123.621264,9.311499405166076,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.473018290000027,9.473018290000027,0.0,171.09695523669723,42.50098760496328,0.9555195003989272,9.009594052736563,6.700010442471186,1.2613116323623976
 2006-06-13T12:00:00,315523.3320843168,1135883995.5035405,6677006934.316558,9.534895511430769,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.706926114392902,9.706926114392902,0.0,171.09695523669723,55.05540141167243,0.8540269444226848,9.65943783379048,6.699966489068284,0.4611977367827382
 2006-06-13T13:00:00,310451.8489727897,1117626656.302043,6548348431.327953,9.479576522688763,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.649386143857043,9.649386143857043,0.0,171.09695523669723,57.33851129458259,0.7470972595877283,9.682515483136308,6.700009313291389,0.7836103044367707
 2006-06-13T14:00:00,314001.8840972179,1130406782.7499845,6687537054.539805,9.539424402596934,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.711818929476214,9.711818929476214,0.0,171.09695523669723,58.75797665905537,0.642892321317785,9.673720219529256,6.700004337838412,1.0135717769089394
 2006-06-13T15:00:00,325128.73573468364,1170463448.6448612,6981671880.685598,9.665900713871244,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.844619336936349,9.844619336936349,0.0,171.09695523669723,62.5962516744593,0.5338199431714609,9.831753545934824,6.699997371598696,1.2713960055569855
 2006-06-13T16:00:00,310451.309809669,1117624715.3148084,6505384169.936338,9.46110266898399,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.63019240927691,9.63019240927691,0.0,171.09695523669723,60.14052212288646,0.4252978700101089,9.675966806764254,6.70000197373512,1.2101907250742012
 2006-06-13T17:00:00,284783.90186574106,1025222046.716668,5684651492.377799,9.108263780922572,6.66666666666669,154.2696419677153,0.0,321321.51611454063,1156757458.0123465,6775753424.844907,9.741337741109602,6.7,171.09695523669723,171.09695523669723,0.0,0.38184596813286,7.184588121971097,7.184588121971097,7.184588121971097
 2006-06-13T18:00:00,268249.8888479876,965699599.8527552,5176111912.687829,8.889681353248998,6.66666666666669,154.2696419677153,0.0,268584.6417091,966904710.15276,5190458298.483938,9.031509903561805,6.7,171.09695523669723,171.09695523669723,0.0,0.3813297050342241,6.7,6.7,6.7
 2006-06-13T19:00:00,247597.44914025944,891350816.904934,4529655546.60145,8.61186231104582,6.66666666666669,154.2696419677153,0.0,247857.1876413365,892285875.5088114,4540346802.308936,8.739949249271485,6.7,171.09695523669723,171.09695523669723,0.0,0.3808134419355881,6.7,6.7,6.7
 2006-06-13T20:00:00,241567.34894969745,869642456.2189108,4319082181.199655,8.521378364765676,6.66666666666669,154.2696419677153,1.0,484857.2673881026,1745486162.5971692,11419032636.273811,2.0993595222477865,-3.0570196164262966,171.09695523669723,171.09695523669723,0.0,0.3850263709767751,-1.3070196164262964,-0.1356512987849032,-0.1356512987849032
 2006-06-13T21:00:00,0.0,0.0,0.0,8.489605122010003,8.489605122010003,0.0,1.0,287743.87157695944,1035877937.677054,6099665090.352613,-1.038394871008103,-3.8,171.09695523669726,171.09695523669726,0.0,0.4757488345484362,-3.8,-1.1311705126975673,-1.1311705126975673
 2006-06-13T22:00:00,0.0,0.0,0.0,8.489605122010003,8.489605122010003,0.0,1.0,280884.53607937024,1011184329.8857328,5892416241.936432,-1.1319972959285456,-3.8,171.09695523669723,171.09695523669723,0.0,0.5677543363880703,-3.8,-1.1921758397950046,-1.1921758397950046
 2006-06-13T23:00:00,0.0,0.0,0.0,8.489605122010003,8.489605122010003,0.0,1.0,274806.3397740458,989302823.1865648,5704909843.473841,-1.2167149742114738,-3.8,171.09695523669723,171.09695523669723,0.0,0.6573718608881515,-3.8,-1.278353799187005,-1.278353799187005
 2006-06-14T00:00:00,0.0,0.0,0.0,8.489605122010003,8.489605122010003,0.0,1.0,264328.94467529823,951584200.8310738,5373542910.387272,-1.3664607626425809,-3.8,171.09695523669723,171.09695523669723,0.0,0.7431239316700539,-3.8,-1.431037117607708,-1.431037117607708
 2006-06-14T01:00:00,0.0,0.0,0.0,8.489605122010003,8.489605122010003,0.0,1.0,247920.79427741907,892514859.3987086,4807141653.354345,-1.622507410947864,-3.8,171.09695523669723,171.09695523669723,0.0,0.8220706836391604,-3.8,-1.6913762838655106,-1.6913762838655106
 2006-06-14T02:00:00,0.0,0.0,0.0,8.489605122010003,8.489605122010003,0.0,1.0,224828.45425021288,809382435.3007663,3951054304.200112,-2.009717355732317,-3.8,171.09695523669723,171.09695523669723,0.0,0.8900001844778783,-3.8,-2.083149939917128,-2.083149939917128
 2006-06-14T03:00:00,0.0,0.0,0.0,8.489605122010003,8.489605122010003,0.0,1.0,212568.52981156248,765246707.3216249,2876665097.096549,-2.496015805847649,-3.8,171.09695523669723,171.09695523669723,0.0,0.9425902701226306,-3.8,-2.5715992214478742,-2.5715992214478742
 2006-06-14T04:00:00,0.0,0.0,0.0,8.489605122010003,8.489605122010003,0.0,1.0,182253.76220515752,656113543.938567,1825535575.073856,-2.972161188468541,-3.8,171.09695523669723,171.09695523669723,0.0,0.97792378899881,-3.8,-3.0453466106904785,-3.0453466106904785
 2006-06-14T05:00:00,256324.6232300398,922768643.6281432,4846078625.77803,8.747960782701364,6.66666666666669,154.2696419677153,1.0,236526.68407235632,851496062.6604826,4898100321.660545,-1.2555218880272718,-3.473024509473961,142.58079603058104,171.09695523669726,0.0,0.9973231951748796,-3.8,-3.44358203270471,-3.44358203270471
 2006-06-14T06:00:00,245391.3569746461,883408885.1087259,4439231884.133956,8.573007232699144,6.66666666666669,154.2696419677153,0.0,37548.355048908044,135174078.17606896,455545442.4930932,3.7445137568625486,3.539711231298384,28.516159206116203,171.09695523669723,0.0,1.0,2.1166867218244234,2.1166867218244234,2.1166867218244234
 2006-06-14T07:00:00,289745.585006156,1043084106.0221616,5878295828.133272,9.191521129737373,6.666666666666692,154.2696419677153,0.0,288877.1179252717,1039957624.5309784,5847888800.945745,9.326165675296943,6.7,171.09695523669723,171.09695523669723,0.0,1.0,6.7,6.7,6.7
 2006-06-14T08:00:00,332997.7144286494,1198791771.943138,7121871662.530004,9.72619492654404,6.66666666666669,154.2696419677153,0.0,333577.31988635595,1200878351.5908816,7145881179.605509,9.907686243569778,6.7,171.09695523669723,171.09695523669723,0.0,1.0,6.7,6.7,6.7
 2006-06-14T09:00:00,360540.10841957136,1297944390.310457,7824256228.535274,10.02826469676014,6.66666666666669,154.2696419677153,0.0,361283.7754266069,1300621591.5357847,7853786911.715427,10.224600340769044,6.7,171.09695523669723,171.09695523669723,0.0,0.9999374729536968,6.7,6.7,6.7
 2006-06-14T10:00:00,376918.2377831889,1356905656.01948,8228231889.378382,10.20200592680462,6.666666666666692,154.2696419677153,0.0,377769.683412205,1359970860.2839382,8261091047.291611,10.406867909960528,6.7,171.09695523669723,171.09695523669723,0.0,0.9994877485834168,6.7,6.7,6.7
 2006-06-14T11:00:00,373866.6584059079,1345919970.2612684,8116164813.1612835,10.153806423621813,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.740411776548529,9.740411776548529,0.0,171.09695523669723,61.508218211131016,0.9391806639013662,9.132120050382232,6.094674072585377,1.8596980169797008
 2006-06-14T12:00:00,401248.4110262892,1444494279.6946414,8824626201.29627,10.458533415854609,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.667738815038303,10.667738815038303,0.0,171.09695523669723,70.68538386388586,0.8095154651274695,10.587384377576814,6.699999984899006,1.169636195515664
 2006-06-14T13:00:00,441024.8743251215,1587689547.5704374,9825659358.29145,10.889188966406053,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.038706871612291,11.038706871612291,0.0,171.09695523669723,83.57989891165003,0.6626122667211259,10.986920528242898,6.699989822808291,2.2044955564691726
 2006-06-14T14:00:00,440937.3518310466,1587374466.5917678,9864213202.377537,10.90577575638981,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.0725571606895,11.0725571606895,0.0,171.09695523669723,89.1871466830486,0.5070797032863524,11.09574055754022,6.70000274394467,2.6630631788646144
 2006-06-14T15:00:00,419600.1713790927,1510560616.9647338,9379370499.335188,10.697175076709554,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.920681094169144,10.920681094169144,0.0,171.09695523669723,89.90049359156234,0.3543324234397576,10.945076774341084,6.700002045985834,2.8630979496210105
 2006-06-14T16:00:00,383489.51931409695,1380562269.530749,8423197414.742382,10.28586220073534,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.495481357633404,10.495481357633404,0.0,171.09695523669723,101.3406173363674,0.2087812083415818,10.571813912055454,6.700062574246814,3.9503326044582
 2006-06-14T17:00:00,337146.32025219686,1213726752.907909,7112419055.738583,9.722128237454871,6.66666666666669,154.2696419677153,0.0,387125.4618499712,1393651662.659896,8447931675.5986,10.532444468561016,6.742931129585443,171.09695523669723,171.09695523669723,0.0,0.1505727206218939,7.359452005137907,7.359452005137907,7.359452005137907
 2006-06-14T18:00:00,309513.9513223605,1114250224.7604978,6331098368.908137,9.3861713422915,6.66666666666669,154.2696419677153,0.0,310595.91756694025,1118145303.240985,6368803051.844983,9.55964063594375,6.7,171.09695523669723,171.09695523669723,0.0,0.150056457523258,6.7,6.7,6.7
 2006-06-14T19:00:00,278669.4555459723,1003210039.9655002,5405047122.609388,8.988079098019238,6.66666666666669,154.2696419677153,0.0,279094.52294228843,1004740282.5922384,5422544433.405748,9.13556636388129,6.7,171.09695523669723,171.09695523669723,0.0,0.149540194424622,6.7,6.7,6.7
 2006-06-14T20:00:00,267020.83151051914,961274993.4378688,5067695278.307968,8.843083626026635,6.66666666666669,154.2696419677153,1.0,538191.1299747231,1937488067.9090035,12494073610.097292,2.960217945264968,-2.678272943331066,171.09695523669723,171.09695523669723,0.0,0.1564887539960756,-0.9282729433310658,0.3989270997811187,0.3989270997811187
 2006-06-14T21:00:00,0.0,0.0,0.0,8.802733398239694,8.802733398239694,0.0,1.0,313069.4452091569,1127050002.752965,6665490432.461067,-0.7828739717144898,-3.8,171.09695523669723,171.09695523669723,0.0,0.2555796752752033,-3.8,-0.885723374361619,-0.885723374361619
 2006-06-14T22:00:00,0.0,0.0,0.0,8.802733398239694,8.802733398239694,0.0,1.0,300428.9316885532,1081544154.0787911,6259320465.497314,-0.9662617325108616,-3.8,171.09695523669723,171.09695523669723,0.0,0.354773502075375,-3.8,-1.0281842727047206,-1.0281842727047206
 2006-06-14T23:00:00,0.0,0.0,0.0,8.802733398239694,8.802733398239694,0.0,1.0,293841.44788586855,1057829212.3891264,6067090331.229878,-1.053088702373448,-3.8,171.09695523669723,171.09695523669723,0.0,0.4498948219940163,-3.8,-1.1134285064136988,-1.1134285064136988
 2006-06-15T00:00:00,0.0,0.0,0.0,8.802733398239694,8.802733398239694,0.0,1.0,288525.53604374605,1038691929.7574856,5931267976.778236,-1.1144451851217931,-3.8,171.09695523669723,171.09695523669723,0.0,0.5424901946340431,-3.8,-1.17447027249043,-1.17447027249043
 2006-06-15T01:00:00,0.0,0.0,0.0,8.802733398239694,8.802733398239694,0.0,1.0,282406.157953393,1016662168.6322148,5767249629.043993,-1.1885477175318588,-3.8,171.09695523669723,171.09695523669723,0.0,0.6328556761286671,-3.8,-1.24963725680929,-1.24963725680929
 2006-06-15T02:00:00,0.0,0.0,0.0,8.802733398239694,8.802733398239694,0.0,1.0,273011.364237154,982840911.2537544,5485102724.610283,-1.3160422476779268,-3.8,171.09695523669723,171.09695523669723,0.0,0.7199096079346611,-3.8,-1.379655620333066,-1.379655620333066
 2006-06-15T03:00:00,0.0,0.0,0.0,8.802733398239694,8.802733398239694,0.0,1.0,257641.6862074094,927510070.3466738,4992038098.833323,-1.5389111954428738,-3.8,171.09695523669723,171.09695523669723,0.0,0.8011176674489148,-3.8,-1.6064893820582105,-1.6064893820582105
 2006-06-15T04:00:00,118083.6854206731,425101267.5144231,2050451999.71175,8.531860115476887,7.651374200817695,77.13482098385765,1.0,296865.26827988337,1068714965.80758,6191526888.720159,-0.9974430925780302,-3.8,171.09695523669723,171.09695523669723,0.0,0.8725624285384096,-3.8,-1.961967259951612,-1.961967259951612
 2006-06-15T05:00:00,255952.26181238107,921428142.524572,4749222779.065545,8.706283728261193,6.66666666666669,154.2696419677153,1.0,348971.9702517558,1256299092.9063208,7764170585.593307,-0.2871603833714666,-3.8,171.09695523669723,171.09695523669723,0.0,0.9297474040660232,-3.8,-2.43207837972518,-2.43207837972518
 2006-06-15T06:00:00,276000.8880102083,993603196.8367498,5370225136.372748,8.973113453475667,6.66666666666669,154.2696419677153,0.0,41156.86530492616,148164715.09773418,727634722.5020993,3.5892295589234977,3.262287859054462,28.516159206116203,171.09695523669723,0.0,0.948977907104094,1.5122878590544622,1.5122878590544622,1.5122878590544622
 2006-06-15T07:00:00,346844.67764743604,1248640839.5307698,7516431373.872987,9.89588642956423,6.66666666666669,154.2696419677153,0.0,346891.5699276622,1248809651.739584,7522045168.177155,10.076055426705068,6.7,171.09695523669723,171.09695523669723,0.0,0.9484616440054582,6.7,6.7,6.7
 2006-06-15T08:00:00,385099.286453302,1386357431.231887,8537615355.409235,10.335075697729293,6.66666666666669,154.2696419677153,0.0,386044.8444706498,1389761440.0943394,8572912469.637251,10.546370091147288,6.7,171.09695523669723,171.09695523669723,0.0,0.947945380906822,6.7,6.7,6.7
 2006-06-15T09:00:00,408109.7954173261,1469195263.502374,9101839268.63859,10.577781755253694,6.66666666666669,154.2696419677153,0.0,408990.5605882778,1472366018.1178,9135677130.89131,10.798063440897051,6.7,171.09695523669723,171.09695523669723,0.0,0.9474291178081864,6.7,6.7,6.7
 2006-06-15T10:00:00,425802.01056793705,1532887238.044573,9527216641.172825,10.760781581115722,6.66666666666669,154.2696419677153,0.0,423888.8263057074,1525999774.7005467,9483791449.621284,10.953713006384952,6.7,171.09695523669723,171.09695523669723,0.0,0.94691285470955,6.7,6.7,6.7
 2006-06-15T11:00:00,408953.9037870709,1472234053.6334555,9066825909.9698,10.562717651105736,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.748662634036712,10.748662634036712,0.0,171.09695523669723,58.64288006265082,0.8863612265357822,10.07459818256636,6.699997586217878,1.8670223782880944
 2006-06-15T12:00:00,443360.6086000208,1596098190.960075,9938206675.66136,10.937615004645036,6.666666666666689,154.2696419677153,-1.0,0.0,0.0,0.0,11.112966962855255,11.112966962855255,0.0,171.09695523669723,81.32846226032386,0.7376107937716986,11.026751194091716,6.6999987086369,1.9113683748266383
 2006-06-15T13:00:00,457745.327416545,1647883178.699562,10298940105.46646,11.092834517061307,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.261374653587623,11.261374653587623,0.0,171.09695523669723,91.7282816778497,0.5774007479022232,11.266640533581958,6.69999764967088,2.7477206871229627
 2006-06-15T14:00:00,453401.3888136922,1632244999.729292,10195586823.576908,11.048360037484008,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.222946029314704,11.222946029314704,0.0,171.09695523669723,94.10653547769134,0.4165948451604368,11.22451352791631,6.699998877644307,2.996580194283593
 2006-06-15T15:00:00,444699.3698128522,1600917731.3262684,9998227598.656197,10.963438028938077,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.172461603055895,11.172461603055895,0.0,171.09695523669723,111.44556782096844,0.255357042406392,11.187422161650517,6.700011071975784,4.21456453955109
 2006-06-15T16:00:00,401785.1394756863,1446426502.1124709,8919607262.727652,10.499389909542218,6.66666666666669,154.2696419677153,-1.0,189575.96407912872,682473470.6848634,3230031524.67648,10.82463221843637,9.37564974598837,142.580796030581,171.09695523669723,137.3367158347252,0.1066848017788533,9.94874992800513,6.806921440597544,5.835210576042741
 2006-06-15T17:00:00,346105.5501149941,1245979980.4139788,7404307096.045796,9.847656216186286,6.66666666666669,154.2696419677153,0.0,360008.2947013232,1296029860.924764,7801724879.130608,10.201176017046,6.7,171.09695523669723,171.09695523669723,0.0,0.0672953867935679,6.865386101026572,6.865386101026572,6.865386101026572
 2006-06-15T18:00:00,309056.3903679624,1112603005.3246648,6353948975.693587,9.39599775431065,6.66666666666669,154.2696419677153,0.0,309566.506040204,1114439421.7447343,6374897020.062322,9.562366319961209,6.7,171.09695523669723,171.09695523669723,0.0,0.0667791236949319,6.7,6.7,6.7
 2006-06-15T19:00:00,277293.04215894727,998254951.7722102,5381791706.553933,8.978082666275208,6.66666666666669,154.2696419677153,0.0,277643.0690617257,999515048.6222124,5396895903.045288,9.12406973233543,6.7,171.09695523669723,171.09695523669723,0.0,0.066262860596296,6.7,6.7,6.7
 2006-06-15T20:00:00,265614.8095112626,956213314.2405452,5032912826.802916,8.828135293196327,6.666666666666689,154.2696419677153,1.0,545119.3578815152,1962429688.3734543,12679238386.739063,3.334720369414495,-2.3857326780286914,171.09695523669723,171.09695523669723,0.0,0.0763995426312585,-0.6357326780286912,0.7970410490310229,0.7970410490310229
 2006-06-15T21:00:00,0.0,0.0,0.0,8.761804000077506,8.761804000077506,0.0,1.0,321554.6454050652,1157596723.4582348,7000887094.050398,-0.631457344256778,-3.8,171.09695523669723,171.09695523669723,0.0,0.1792314669248577,-3.8,-0.7353502312284513,-0.7353502312284513
 2006-06-15T22:00:00,29858.678019349885,107491240.8696596,300194240.6702229,8.192277675927544,8.063424888940569,51.423213989238434,1.0,309629.48137071176,1114666132.9345622,6656095358.089195,-0.7870899576816015,-3.8,171.09695523669723,171.09695523669723,0.0,0.2828967293711152,-3.8,-0.9312381582421966,-0.9312381582421966
 2006-06-15T23:00:00,22346.15016307916,80446140.58708493,219048069.79643965,6.888804356273078,6.794788892439997,51.423213989238434,1.0,300171.2058672431,1080616341.122075,6379919907.9196,-0.9118120727241156,-3.8,171.09695523669726,171.09695523669726,0.0,0.3807776555540727,-3.8,-1.0556333794286512,-1.0556333794286512
 2006-06-16T00:00:00,0.0,0.0,0.0,6.858850005326649,6.858850005326649,0.0,1.0,288144.4183390913,1037319906.0207288,6028267933.794254,-1.070625696660214,-3.8,171.09695523669723,171.09695523669723,0.0,0.475112936317861,-3.8,-1.1307490377816796,-1.1307490377816796
 2006-06-16T01:00:00,9133.249798449251,32879699.274417304,90570111.84050396,6.865691261744902,6.826819448883323,25.711606994619217,1.0,286477.45178347983,1031318826.4205276,6019878280.633296,-1.0744189680793983,-3.8,171.09695523669723,171.09695523669723,0.0,0.5671329403671433,-3.8,-1.1917193636204593,-1.1917193636204593
