Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-16T02:00:00,128617.56026395311,463023216.95023113,1998827224.2570896,7.780683465148186,6.922452399158398,128.5580349730961,1.0,325929.3561581726,1173345682.1694212,7234472042.164516,-0.5264306169808619,-3.8,171.09695523669723,171.09695523669723,0.0,0.6567701534379052,-3.8,-1.2775876473670504,-1.2775876473670504
 2006-06-16T03:00:00,0.0,0.0,0.0,8.201381061616923,8.201381061616923,0.0,1.0,264722.853906231,953002274.0624316,5376416729.742492,-1.3651619019181966,-3.8,171.09695523669723,171.09695523669723,0.0,0.7425569383504417,-3.8,-1.4296724227259228,-1.4296724227259228
 2006-06-16T04:00:00,18432.97305857613,66358703.01087407,281307440.89579934,8.194271625806302,8.07348819537107,12.855803497309608,1.0,286719.6062206104,1032190582.3941972,6066479149.1940565,-1.0538100091202651,-3.8,171.09695523669723,171.09695523669723,0.0,0.8215633595902228,-3.8,-1.6891567200471798,-1.6891567200471798
 2006-06-16T05:00:00,255697.43419387663,920510763.0979558,4846928417.204777,8.748340598002821,6.66666666666669,154.2696419677153,1.0,357280.38311885885,1286209379.227892,8202539329.57899,-0.0893096263822399,-3.8,171.09695523669723,171.09695523669723,0.0,0.8895838672895038,-3.8,-2.0800568356386493,-2.0800568356386493
 2006-06-16T06:00:00,258132.2177459612,929275983.8854604,4862440401.840477,8.754875769095277,6.66666666666669,154.2696419677153,0.0,22829.087353975017,82184714.47431006,223043240.8153849,2.719988923375057,2.619665162689127,28.516159206116203,171.09695523669723,0.0,0.9139909902056104,0.8280348293966046,0.8280348293966046,0.8280348293966046
 2006-06-16T07:00:00,328127.3375422102,1181258415.1519563,7060363543.695444,9.699753999592508,6.66666666666669,154.2696419677153,0.0,323860.9420782645,1165899391.4817522,6922181596.7987385,9.807423771328311,6.7,171.09695523669723,171.09695523669723,0.0,0.9134747271069744,6.7,6.7,6.7
 2006-06-16T08:00:00,369556.23598900327,1330402449.560412,8185156351.558193,10.183482649601414,6.66666666666669,154.2696419677153,0.0,369395.8604435998,1329825097.5969596,8188191294.371192,10.374239681110998,6.7,171.09695523669723,171.09695523669723,0.0,0.9129584640083384,6.7,6.7,6.7
 2006-06-16T09:00:00,401038.93820973934,1443740177.5550616,8959424148.172369,10.516517360560382,6.66666666666669,154.2696419677153,0.0,401295.5017931373,1444663806.4552944,8975811840.388786,10.726574104460903,6.7,171.09695523669723,171.09695523669723,0.0,0.9124422009097024,6.7,6.7,6.7
 2006-06-16T10:00:00,423558.9695255184,1524812290.2918663,9485015850.875662,10.742626367347723,6.66666666666669,154.2696419677153,0.0,422327.7054690244,1520379739.6884878,9461323753.149996,10.94366731308446,6.7,171.09695523669723,171.09695523669723,0.0,0.9119259378110666,6.7,6.7,6.7
 2006-06-16T11:00:00,411847.403182732,1482650651.4578352,9136613120.797571,10.592739453503668,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.781578087265366,10.781578087265366,0.0,171.09695523669723,60.32332226311421,0.8507222083002758,10.105141430158527,6.700000552705517,2.053752052710479
 2006-06-16T12:00:00,435917.39762309793,1569302631.4431524,9765293638.916264,10.863214951940568,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.063315364145597,11.063315364145597,0.0,171.09695523669723,82.29556104299492,0.7019078996632224,10.99574166840052,6.700000288788079,2.05541671747974
 2006-06-16T13:00:00,456005.3107888761,1641619118.8399537,10280043994.159134,11.084703014819112,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.25602383008025,11.25602383008025,0.0,171.09695523669723,91.64364260111452,0.5439599075904826,11.231102835054598,6.700001793638312,2.770075923383544
 2006-06-16T14:00:00,448572.6823672137,1614861656.5219693,10141723804.063114,11.025183375498688,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.232000238446451,11.232000238446451,0.0,171.09695523669723,96.37204093131176,0.3819106199812416,11.260807707571589,6.70000104712792,3.1617428387027497
 2006-06-16T15:00:00,429917.37329912,1547702543.8768318,9684172956.853905,10.828311029007452,6.666666666666689,154.2696419677153,-1.0,0.0,0.0,0.0,11.055173790989182,11.055173790989182,0.0,171.09695523669723,121.26413256480085,0.221855602201912,11.076437471327672,6.699978149286806,4.706207641691352
 2006-06-16T16:00:00,394878.2954152536,1421561863.494913,8757385251.721489,10.42960803708546,6.66666666666669,154.2696419677153,-1.0,259222.82567215007,933202172.4197404,4664932595.905147,10.754519842062416,8.661719284226512,171.09695523669723,171.09695523669723,110.32413564347404,0.0875402237172862,9.281755992002758,6.812971581288392,4.76106661233752
 2006-06-16T17:00:00,339318.5414374299,1221546749.1747477,7203823404.558884,9.761438019493292,6.66666666666669,154.2696419677153,0.0,347492.883410283,1250974380.277019,7443830154.732069,10.041031855490033,6.7,171.09695523669723,171.09695523669723,0.0,0.0603145080912119,6.798823490637698,6.798823490637698,6.798823490637698
 2006-06-16T18:00:00,314387.88163705106,1131796373.8933835,6494685668.588869,9.45650358503178,6.66666666666669,154.2696419677153,0.0,314710.9028934415,1132959250.4163892,6510008226.488692,9.622904789386665,6.7,171.09695523669723,171.09695523669723,0.0,0.0597982449925759,6.7,6.7,6.7
 2006-06-16T19:00:00,285199.7536449948,1026719113.1219814,5604904587.902496,9.07398487442721,6.66666666666669,154.2696419677153,0.0,285541.288492551,1027948638.5731837,5619985490.439197,9.224075142209168,6.7,171.09695523669723,171.09695523669723,0.0,0.05928198189394,6.7,6.7,6.7
 2006-06-16T20:00:00,275813.6927793853,992929294.005787,5330603465.408811,8.956080648224487,6.666666666666692,154.2696419677153,1.0,557436.0362329731,2006769730.4387023,12895187025.897152,3.528274811496932,-2.2888557149304725,171.09695523669723,171.09695523669723,0.0,0.0687820200025142,-0.5388557149304724,0.8576695139479454,0.8576695139479454
 2006-06-16T21:00:00,0.0,0.0,0.0,8.941449432766682,8.941449432766682,0.0,1.0,326781.41562558967,1176413096.2521229,7046598987.484192,-0.610827975489953,-3.8,171.09695523669723,171.09695523669723,0.0,0.1713281786216385,-3.8,-0.7181754917913562,-0.7181754917913562
 2006-06-16T22:00:00,134972.89997706155,485902439.9174216,1996600143.9017584,7.778337372142363,6.921061490449843,128.55803497309608,1.0,369093.29118874297,1328735848.279475,8257689545.982699,-0.064712562174692,-3.8,171.09695523669726,171.09695523669726,0.0,0.2755188240141366,-3.8,-0.91941647709747,-0.91941647709747
 2006-06-16T23:00:00,0.0,0.0,0.0,8.193035609365602,8.193035609365602,0.0,1.0,297418.44955506147,1070706418.3982216,6213222641.340076,-0.9870821506320496,-3.8,171.09695523669726,171.09695523669726,0.0,0.3737392167758198,-3.8,-1.0485640145807595,-1.0485640145807595
 2006-06-17T00:00:00,0.0,0.0,0.0,8.193035609365602,8.193035609365602,0.0,1.0,292214.0264006159,1051970495.0422174,6038495443.2592325,-1.0660056333548804,-3.8,171.09695523669723,171.09695523669723,0.0,0.4682780280786808,-3.8,-1.126178352607443,-1.126178352607443
 2006-06-17T01:00:00,0.0,0.0,0.0,8.193035609365602,8.193035609365602,0.0,1.0,288519.4914521568,1038670169.2277644,5903998748.240562,-1.1267646128154298,-3.8,171.09695523669723,171.09695523669723,0.0,0.5604536693163208,-3.8,-1.1868877412390546,-1.1868877412390546
 2006-06-17T02:00:00,0.0,0.0,0.0,8.193035609365602,8.193035609365602,0.0,1.0,283483.28527132986,1020539826.9767876,5724011282.143192,-1.2080841422137734,-3.8,171.09695523669723,171.09695523669723,0.0,0.6502980975933955,-3.8,-1.2695522205420016,-1.2695522205420016
 2006-06-17T03:00:00,35654.93415069749,128357762.94251096,344832361.2731384,7.362243864111048,7.214238315621354,77.13482098385765,1.0,278893.790975179,1004017647.510644,5562271363.116675,-1.281170783354214,-3.8,171.09695523669723,171.09695523669723,0.0,0.736449105247735,-3.8,-1.4153345959826122,-1.4153345959826122
 2006-06-17T04:00:00,0.0,0.0,0.0,6.899358674996841,6.899358674996841,0.0,1.0,261546.6737774729,941568025.5989022,4941610045.502917,-1.561722045885502,-3.8,171.09695523669726,171.09695523669726,0.0,0.8160837097195576,-3.8,-1.6657232266936466,-1.6657232266936466
 2006-06-17T05:00:00,278127.5771876967,1001259277.875708,5279932639.486228,8.934439395923702,6.66666666666669,154.2696419677153,1.0,404936.4635408279,1457771268.7469804,9057493654.386265,0.3582637448593739,-3.737434016972104,171.09695523669723,171.09695523669723,0.0,0.8850679898407207,-3.8,-2.0471568228627994,-2.0471568228627994
 2006-06-17T06:00:00,279064.31638985075,1004631539.0034626,5414318334.575032,8.99206500157918,6.666666666666689,154.2696419677153,0.0,51500.17852698371,185400642.69714132,825330224.2381675,3.945244347064046,3.574362979264776,42.77423880917431,171.09695523669723,0.0,0.9099596701847144,1.8361327324408467,1.8361327324408467,1.8361327324408467
 2006-06-17T07:00:00,285445.1454613136,1027602523.6607288,5652772894.321072,9.094563084878502,6.66666666666669,154.2696419677153,0.0,285707.699646472,1028547718.7272992,5664619235.805071,9.244076747579074,6.7,171.09695523669723,171.09695523669723,0.0,0.9094434070860784,6.7,6.7,6.7
 2006-06-17T08:00:00,297372.61800408,1070541424.814688,5997907474.337195,9.242924409857766,6.66666666666669,154.2696419677153,0.0,297724.8057388422,1071809300.659832,6013871223.223596,9.400613212462632,6.7,171.09695523669723,171.09695523669723,0.0,0.9089271439874426,6.7,6.7,6.7
 2006-06-17T09:00:00,271875.4562320377,978751642.4353356,5276808296.704249,8.932966719379506,6.66666666666669,154.2696419677153,0.0,272180.334326061,979849203.5738196,5290393120.182983,9.076302195060512,6.7,171.09695523669723,171.09695523669723,0.0,0.9084108808888066,6.7,6.7,6.7
 2006-06-17T10:00:00,260679.93988119523,938447783.5723028,4978659721.476793,8.804818808179276,6.666666666666692,154.2696419677153,0.0,260913.6627255496,939289185.8119785,4989569263.131139,8.941431309030568,6.7,171.09695523669723,171.09695523669723,0.0,0.9078946177901708,6.7,6.7,6.7
 2006-06-17T11:00:00,261505.8064299318,941420903.1477544,4980505135.672102,8.805611354518412,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.942538104460745,8.942538104460745,0.0,171.09695523669723,36.50960630819242,0.8742450571738108,8.572013568647302,6.699998115204383,1.261458493698717
 2006-06-17T12:00:00,259595.5873939268,934544114.6181364,4945642561.518348,8.79062836629931,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.926779289955642,8.926779289955642,0.0,171.09695523669723,44.074277284718285,0.7951329968251083,8.928255143662714,6.699961898208954,0.2778534257346914
 2006-06-17T13:00:00,254089.7873179697,914723234.3446908,4744777938.1543,8.704306061194055,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.836657207633083,8.836657207633083,0.0,171.09695523669723,43.23421439648311,0.7176271152978672,8.847601823994696,6.700003632141992,0.3488682684624645
 2006-06-17T14:00:00,247365.58857659425,890516118.8757393,4529744260.553034,8.61190116584917,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.73987724030896,8.73987724030896,0.0,171.09695523669723,42.25484965492115,0.6426559461089277,8.772917286630175,6.699976016223773,0.3801170445104477
 2006-06-17T15:00:00,232276.0877767034,836193915.9961323,4055660818.82348,8.408194329932197,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.526352879599383,8.526352879599383,0.0,171.09695523669723,38.51369370528318,0.5735469586397645,8.559795155582414,6.700036126299718,0.2988485284664388
 2006-06-17T16:00:00,221448.61590941856,797215017.2739068,3625129726.617116,8.223225445829296,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.332349576756114,8.332349576756114,0.0,171.09695523669723,34.93185996753748,0.51172171239801,8.363359403954329,6.699993172500554,0.217177233341751
 2006-06-17T17:00:00,110293.29735026552,397055870.4609557,1799082850.152914,8.202985746720225,7.430485059986037,77.13482098385767,0.0,163369.54259375317,588130353.3375113,2504208691.676257,7.825549024553994,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.4874110791047297,6.957697530433177,6.957697530433177,6.957697530433177
 2006-06-17T18:00:00,105921.1232820115,381316043.8152413,1550415795.8587115,7.950567489172886,7.284888969538913,87.41946378170535,0.0,110530.99094522314,397911567.4028033,1597622128.516565,7.418161447776495,6.7,171.09695523669726,171.09695523669726,0.0,0.4868948160060938,6.7,6.7,6.7
 2006-06-17T19:00:00,0.0,0.0,0.0,8.029043404083156,8.029043404083156,0.0,0.0,12742.0924066335,45871532.663880594,128483331.20105588,6.757815578819521,6.7,171.09695523669723,171.09695523669723,0.0,0.4863785529074578,6.7,6.7,6.7
 2006-06-17T20:00:00,0.0,0.0,0.0,8.029043404083156,8.029043404083156,0.0,1.0,339860.37144001684,1223497337.1840603,7720600262.841875,-0.0006113157540297,-3.491521919343714,171.09695523669723,171.09695523669723,0.0,0.4978139772723478,-1.741521919343714,-0.3339756768174503,-0.3339756768174503
 2006-06-17T21:00:00,0.0,0.0,0.0,8.029043404083156,8.029043404083156,0.0,1.0,276724.66204113344,996208783.3480802,5858139729.310211,-1.1474829289362023,-3.8,171.09695523669723,171.09695523669723,0.0,0.588068054558618,-3.8,-1.2078640542613392,-1.2078640542613392
 2006-06-17T22:00:00,0.0,0.0,0.0,8.029043404083156,8.029043404083156,0.0,1.0,270490.3901472193,973765404.5299896,5646509132.045509,-1.2431036739435053,-3.8,171.09695523669723,171.09695523669723,0.0,0.6769993067898085,-3.8,-1.3052702121439383,-1.3052702121439383
 2006-06-17T23:00:00,0.0,0.0,0.0,8.029043404083156,8.029043404083156,0.0,1.0,259572.4095119856,934460674.243148,5270063617.737517,-1.4132311916610572,-3.8,171.09695523669723,171.09695523669723,0.0,0.7615342048736878,-3.8,-1.4786669806479045,-1.4786669806479045
 2006-06-18T00:00:00,0.0,0.0,0.0,8.029043404083156,8.029043404083156,0.0,1.0,241804.175649478,870495032.3381206,4640753934.66761,-1.697745309558612,-3.8,171.09695523669723,171.09695523669723,0.0,0.8384115283712212,-3.8,-1.767684392762283,-1.767684392762283
 2006-06-18T01:00:00,0.0,0.0,0.0,8.029043404083156,8.029043404083156,0.0,1.0,218206.2449156112,785542481.6962001,3723078366.746038,-2.112873181644925,-3.8,171.09695523669723,171.09695523669723,0.0,0.903241258256916,-3.8,-2.1871123880836305,-2.1871123880836305
 2006-06-18T02:00:00,0.0,0.0,0.0,8.029043404083156,8.029043404083156,0.0,1.0,211429.1910288912,761145087.7040081,2628591532.7770486,-2.608355838463392,-3.8,171.09695523669723,171.09695523669723,0.0,0.9519919114777328,-3.8,-2.6838043728562613,-2.6838043728562613
 2006-06-18T03:00:00,0.0,0.0,0.0,8.029043404083156,8.029043404083156,0.0,1.0,162562.77367380363,585225985.225693,1621477715.659347,-3.064639430959376,-3.8,171.09695523669723,171.09695523669723,0.0,0.9836306099899004,-3.8,-3.1367716480805234,-3.1367716480805234
 2006-06-18T04:00:00,0.0,0.0,0.0,8.029043404083156,8.029043404083156,0.0,1.0,52611.10322838334,189399971.62218,524767937.6599129,-3.4763105116883555,-3.714353998957545,85.54847761834861,171.09695523669723,0.0,0.9990119839775486,-3.750382758192149,-3.546326619192856,-3.546326619192856
 2006-06-18T05:00:00,0.0,0.0,0.0,8.029043404083156,8.029043404083156,0.0,1.0,0.0,0.0,0.0,-3.4163584061095467,-3.4163584061095467,0.0,171.09695523669723,0.0,0.9999547641212664,-3.4642240488857823,-3.4642240488857823,-3.4642240488857823
 2006-06-18T06:00:00,0.0,0.0,0.0,8.029043404083156,8.029043404083156,0.0,0.0,0.0,0.0,0.0,-3.12568471405074,-3.12568471405074,0.0,171.09695523669723,0.0,0.9995223309185558,-3.173328388652329,-3.173328388652329,-3.173328388652329
 2006-06-18T07:00:00,0.0,0.0,0.0,8.029043404083156,8.029043404083156,0.0,0.0,0.0,0.0,0.0,-2.8348352825767567,-2.8348352825767567,0.0,171.09695523669723,0.0,0.99900606781992,-2.8827167450907667,-2.8827167450907667,-2.8827167450907667
 2006-06-18T08:00:00,0.0,0.0,0.0,8.029043404083156,8.029043404083156,0.0,0.0,0.0,0.0,0.0,-2.5475624687939304,-2.5475624687939304,0.0,171.09695523669723,0.0,0.998489804721284,-2.5954395071245204,-2.5954395071245204,-2.5954395071245204
 2006-06-18T09:00:00,0.0,0.0,0.0,8.029043404083156,8.029043404083156,0.0,0.0,0.0,0.0,0.0,-2.2603150692441707,-2.2603150692441707,0.0,171.09695523669723,0.0,0.997973541622648,-2.308187871032504,-2.308187871032504,-2.308187871032504
 2006-06-18T10:00:00,0.0,0.0,0.0,8.029043404083156,8.029043404083156,0.0,0.0,0.0,0.0,0.0,-1.9730930681677208,-1.9730930681677208,0.0,171.09695523669723,0.0,0.997457278524012,-2.0209616388921554,-2.0209616388921554,-2.0209616388921554
 2006-06-18T11:00:00,0.0,0.0,0.0,8.029043404083156,8.029043404083156,0.0,-1.0,0.0,0.0,0.0,-1.6858964412882411,-1.6858964412882411,0.0,171.09695523669723,0.0,0.996941015425376,-1.733760785084811,-1.733760785084811,-1.733760785084811
 2006-06-18T12:00:00,0.0,0.0,0.0,8.029043404083156,8.029043404083156,0.0,-1.0,0.0,0.0,0.0,-1.3987251607147186,-1.3987251607147186,0.0,171.09695523669723,0.0,0.99642475232674,-1.4465852816658746,-1.4465852816658746,-1.4465852816658746
 2006-06-18T13:00:00,17598.421744323477,63354318.2795645,177285144.63350806,7.8780798155128435,7.801980614513745,25.711606994619217,-1.0,0.0,0.0,0.0,-1.064827356945964,-1.064827356945964,0.0,171.09695523669723,0.0,0.9959084892281044,-1.159435104104723,-1.159435104104723,-1.159435104104723
 2006-06-18T14:00:00,176428.8938048099,635144017.6973156,3114470689.4827223,8.39436422696781,7.056987858773038,118.27339217524842,-1.0,0.0,0.0,0.0,4.601572580458133,4.601572580458133,0.0,171.09695523669726,2.337114020930878,0.9948084621670154,3.55744065849318,3.457751347204848,2.3410873927189013
 2006-06-18T15:00:00,152952.43113613603,550628752.0900894,2697335362.195979,8.401788814999085,7.24353733169692,102.84642797847692,-1.0,0.0,0.0,0.0,7.933736868912926,7.933736868912926,0.0,171.0969552366973,24.96383744055956,0.9642348759955278,7.934885918399549,6.7000051082200045,0.0170387402314228
 2006-06-18T16:00:00,186686.91078969603,672072878.8429058,3195842303.941937,8.317285704576028,6.945013548640252,128.55803497309608,-1.0,0.0,0.0,0.0,8.148585269380208,8.148585269380208,0.0,171.09695523669723,29.80808991051809,0.9162595730027676,8.161909026135827,6.70000376240694,0.0322385457923344
 2006-06-18T17:00:00,0.0,0.0,0.0,8.268481237170656,8.268481237170656,0.0,0.0,58949.87346669743,212219544.48011068,815010583.7024231,7.066393143934387,6.7,171.09695523669726,171.09695523669726,0.0,0.8955040116542028,6.980187497839775,6.980187497839775,6.980187497839775
 2006-06-18T18:00:00,0.0,0.0,0.0,8.268481237170656,8.268481237170656,0.0,0.0,12731.652905478388,45833950.4597222,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.8949877485555667,6.7,6.7,6.7
 2006-06-18T19:00:00,0.0,0.0,0.0,8.268481237170656,8.268481237170656,0.0,0.0,12721.0297451716,45795707.08261777,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.8944714854569308,6.7,6.7,6.7
 2006-06-18T20:00:00,0.0,0.0,0.0,8.268481237170656,8.268481237170656,0.0,1.0,289331.0371320022,1041591733.675208,5984867403.995593,-0.8866755860784087,-3.5936192996978527,171.09695523669723,171.09695523669723,0.0,0.8913964923636714,-1.843619299697852,-1.2589434683141654,-1.2589434683141654
 2006-06-18T21:00:00,0.0,0.0,0.0,8.268481237170656,8.268481237170656,0.0,1.0,211429.1910288912,761145087.7040081,2862378620.2283177,-2.502484878415148,-3.8,171.09695523669723,171.09695523669723,0.0,0.9431531971778176,-3.8,-2.578067339912945,-2.578067339912945
 2006-06-18T22:00:00,0.0,0.0,0.0,8.268481237170656,8.268481237170656,0.0,1.0,179950.17289727947,647820622.4302061,1813428054.9458363,-2.977647877392799,-3.8,171.09695523669723,171.09695523669723,0.0,0.9782711076546854,-3.8,-3.050776481088598,-3.050776481088598
 2006-06-18T23:00:00,0.0,0.0,0.0,8.268481237170656,8.268481237170656,0.0,1.0,75749.21547422987,272697175.7072276,755558373.5093149,-3.4070692375120086,-3.74979129185218,114.0646368244648,171.09695523669723,0.0,0.9974199320694452,-3.7778663379102126,-3.481014189215456,-3.481014189215456
 2006-06-19T00:00:00,0.0,0.0,0.0,8.268481237170656,8.268481237170656,0.0,1.0,0.0,0.0,0.0,-3.462556886342741,-3.462556886342741,0.0,171.09695523669723,0.0,0.9995427771470148,-3.5106726569465017,-3.5106726569465017,-3.5106726569465017
 2006-06-19T01:00:00,0.0,0.0,0.0,8.268481237170656,8.268481237170656,0.0,1.0,0.0,0.0,0.0,-3.175250956700094,-3.175250956700094,0.0,171.09695523669723,0.0,0.9990265140483788,-3.223137264761402,-3.223137264761402,-3.223137264761402
 2006-06-19T02:00:00,0.0,0.0,0.0,8.268481237170656,8.268481237170656,0.0,1.0,0.0,0.0,0.0,-2.887947969047765,-2.887947969047765,0.0,171.09695523669723,0.0,0.9985102509497428,-2.935830031975042,-2.935830031975042,-2.935830031975042
 2006-06-19T03:00:00,0.0,0.0,0.0,8.268481237170656,8.268481237170656,0.0,1.0,0.0,0.0,0.0,-2.600670437827404,-2.600670437827404,0.0,171.09695523669723,0.0,0.9979939878511068,-2.6485482593745053,-2.6485482593745053,-2.6485482593745053
 2006-06-19T04:00:00,0.0,0.0,0.0,8.268481237170656,8.268481237170656,0.0,1.0,0.0,0.0,0.0,-2.3134183386605423,-2.3134183386605423,0.0,171.09695523669723,0.0,0.9974777247524708,-2.3612919237364287,-2.3612919237364287,-2.3612919237364287
 2006-06-19T05:00:00,237054.54864393195,853396375.1181551,4303173451.549664,8.514610075951726,6.66666666666669,154.2696419677153,1.0,26027.441193037244,93698788.29493408,262254317.7441405,3.718226881420756,3.600275847117928,28.516159206116203,171.09695523669723,0.0,0.9969614616538348,2.112161785287705,2.112161785287705,2.112161785287705
 2006-06-19T06:00:00,220427.9567004376,793540644.1215751,3260930246.283349,8.066771429086948,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3207975113.341508,8.141988608722707,6.7,171.09695523669723,171.09695523669723,0.0,0.996445198555199,6.7,6.7,6.7
 2006-06-19T07:00:00,243485.9012003404,876549244.3212252,4504289621.636547,8.600977988062882,6.66666666666669,154.2696419677153,0.0,243768.209939648,877565555.7827326,4513909354.244393,8.728049658105201,6.7,171.09695523669723,171.09695523669723,0.0,0.995928935456563,6.7,6.7,6.7
 2006-06-19T08:00:00,288568.013462811,1038844848.4661196,5931696441.236085,9.214467259747693,6.66666666666669,154.2696419677153,0.0,288950.0492466087,1040220177.2877914,5948013671.087658,9.371083629256118,6.7,171.09695523669723,171.09695523669723,0.0,0.9954126723579272,6.7,6.7,6.7
 2006-06-19T09:00:00,322446.9440842531,1160808998.7033112,6872433361.246954,9.618930872941574,6.66666666666669,154.2696419677153,0.0,322976.13471302966,1162714084.9669068,6894649500.632126,9.7951828905904,6.7,171.09695523669723,171.09695523669723,0.0,0.9948964092592912,6.7,6.7,6.7
 2006-06-19T10:00:00,329679.3880285159,1186845796.9026573,7084123216.538958,9.70995807734261,6.666666666666692,154.2696419677153,0.0,330291.1533666068,1189048152.1197844,7108901660.219747,9.89113714005186,6.7,171.09695523669723,171.09695523669723,0.0,0.9943801461606552,6.7,6.7,6.7
 2006-06-19T11:00:00,325421.66419109295,1171517991.0879345,6908652246.386868,9.634504710372788,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.385631423762971,9.385631423762971,0.0,171.09695523669723,65.03403579398842,0.9457814374164122,9.26479267773182,6.16739903953287,1.8555610856366
 2006-06-19T12:00:00,392081.30016604887,1411492680.597776,8614791464.332127,10.368286117289806,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.451842562751802,10.451842562751802,0.0,171.09695523669723,58.62802005359763,0.8266657783019457,9.871772456604644,6.699987958008919,0.8479225297715921
 2006-06-19T13:00:00,454202.7418272863,1635129870.5782304,10094538422.392773,11.004881818610524,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.084293543808988,11.084293543808988,0.0,171.09695523669723,83.98593679994336,0.6803369901786943,11.040719555872998,6.699999350424705,2.1905070898258345
 2006-06-19T14:00:00,476464.2342262789,1715271243.214604,10588824776.917864,11.21758062842949,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.230646868279416,11.230646868279416,0.0,171.09695523669723,91.5457288213754,0.5224148484794128,11.210443607916844,6.699995398580725,2.779412081144822
 2006-06-19T15:00:00,489956.6211565626,1763843836.1636252,10875666377.624056,11.341025418559104,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.320449473193085,11.320449473193085,0.0,171.09695523669723,99.32019041217268,0.360032529342515,11.31971887944298,6.699982829913577,3.35262929565512
 2006-06-19T16:00:00,449521.92856803705,1618278942.8449333,9852042603.548817,10.90053971695823,6.66666666666669,154.2696419677153,-1.0,6065.461847647849,21835662.65153225,58685540.16708699,10.910888541823004,10.884566036415956,28.516159206116203,171.09695523669723,126.64756700552142,0.1990914124931112,10.97228164648353,6.719179871958218,5.024067144855931
 2006-06-19T17:00:00,393321.5033139266,1415957411.9301355,8413978978.693281,10.281900691250106,6.66666666666669,154.2696419677153,0.0,438719.6817147398,1579390854.1730635,9567997860.490396,11.144585429143262,6.854542402091844,171.09695523669723,171.09695523669723,0.0,0.1345208281073834,7.532243486251239,7.532243486251239,7.532243486251239
 2006-06-19T18:00:00,359989.6078769683,1295962588.3570857,7559201350.512464,9.9142703040819,6.66666666666669,154.2696419677153,0.0,359118.53036190406,1292826709.3028548,7538646955.510513,10.083540948130766,6.7,171.09695523669723,171.09695523669723,0.0,0.1340045650087474,6.7,6.7,6.7
 2006-06-19T19:00:00,334147.72542389465,1202931811.5260203,6855254469.141644,9.611539971139267,6.66666666666669,154.2696419677153,0.0,334839.90456569515,1205423656.4365025,6882448202.966459,9.789728426540533,6.7,171.09695523669723,171.09695523669723,0.0,0.1334883019101115,6.7,6.7,6.7
 2006-06-19T20:00:00,329818.7390814039,1187347460.693054,6748008530.863707,9.565424640056555,6.66666666666669,154.2696419677153,1.0,584793.4959659781,2105256585.4775207,13081785793.73173,3.962628873595025,-1.936790222529724,171.09695523669723,171.09695523669723,0.0,0.1323690260915898,-0.2397705886464044,0.647743082821489,0.647743082821489
 2006-06-19T21:00:00,0.0,0.0,0.0,9.544618684147563,9.544618684147563,0.0,1.0,332345.8508175312,1196445062.943112,6857007132.179556,-0.6964362716598319,-3.8,171.09695523669723,171.09695523669723,0.0,0.2236177639002895,-3.74701963388332,-0.8163526749076331,-0.8163526749076331
 2006-06-19T22:00:00,0.0,0.0,0.0,9.544618684147563,9.544618684147563,0.0,1.0,314164.8119598273,1130993323.0553782,6342400366.389558,-0.9287399809145256,-3.8,171.09695523669723,171.09695523669723,0.0,0.3245431817617453,-3.8,-0.9913680953642456,-0.9913680953642456
 2006-06-19T23:00:00,0.0,0.0,0.0,9.544618684147563,9.544618684147563,0.0,1.0,305859.1915983822,1101093089.754176,6116920862.552994,-1.030579860496872,-3.8,171.09695523669723,171.09695523669723,0.0,0.4207101995500094,-3.8,-1.0912837028307747,-1.0912837028307747
 2006-06-20T00:00:00,0.0,0.0,0.0,9.544618684147563,9.544618684147563,0.0,1.0,301234.2923219691,1084443452.359089,5972343827.427033,-1.0958888638313322,-3.8,171.09695523669723,171.09695523669723,0.0,0.5139953567264516,-3.8,-1.155867545377925,-1.155867545377925
 2006-06-20T01:00:00,0.0,0.0,0.0,9.544618684147563,9.544618684147563,0.0,1.0,296339.5480439654,1066822372.9582756,5826459098.908802,-1.161796115617746,-3.8,171.09695523669723,171.09695523669723,0.0,0.6051022388001788,-3.8,-1.2224033015863718,-1.2224033015863718
 2006-06-20T02:00:00,0.0,0.0,0.0,9.544618684147563,9.544618684147563,0.0,1.0,289139.70500834164,1040902938.0300298,5590877606.931038,-1.2682421877306778,-3.8,171.09695523669723,171.09695523669723,0.0,0.693385377264664,-3.8,-1.3309122722658584,-1.3309122722658584
 2006-06-20T03:00:00,0.0,0.0,0.0,9.544618684147563,9.544618684147563,0.0,1.0,275679.8017895671,992447286.4424416,5172841000.288994,-1.4571771645834524,-3.8,171.09695523669723,171.09695523669723,0.0,0.7767666573803736,-3.8,-1.5233897891146817,-1.5233897891146817
 2006-06-20T04:00:00,95469.0954623657,343688743.66451645,1817850802.8533869,9.366060430155771,8.585301344987274,51.423213989238434,1.0,310822.5778504661,1118961280.261678,6158143463.007881,-1.012739481747959,-3.8,171.09695523669723,171.09695523669723,0.0,0.8517235726830279,-3.8,-1.837350191222607,-1.837350191222607
 2006-06-20T05:00:00,279075.9014763762,1004673245.3149544,5169327012.2693205,8.886814583408118,6.66666666666669,154.2696419677153,1.0,400126.119855264,1440454031.4789505,8707970950.68937,0.1384800220627256,-3.8,171.09695523669723,171.09695523669723,0.0,0.9137717952926234,-3.8,-2.2781139329229,-2.2781139329229
 2006-06-20T06:00:00,327482.49482104863,1178936981.355775,6675141082.583719,9.534092989758678,6.66666666666669,154.2696419677153,0.0,104366.57039423654,375719653.4192516,2047437920.023902,5.194658732238684,4.275260025364551,85.54847761834861,171.09695523669723,0.0,0.935264291569968,2.525260025364551,2.525260025364551,2.525260025364551
 2006-06-20T07:00:00,381017.891652994,1371664409.9507785,8204446379.389509,10.191786016426006,6.66666666666669,154.2696419677153,0.0,380978.5014430604,1371522605.195017,8209647137.385502,10.383810777063582,6.7,171.09695523669723,171.09695523669723,0.0,0.934748028471332,6.7,6.7,6.7
 2006-06-20T08:00:00,446179.5891190853,1606246520.8287072,9884838097.513315,10.914657074494182,6.666666666666692,154.2696419677153,0.0,433164.8571645809,1559393485.7924914,9551097415.790794,10.983789310385612,6.7,171.09695523669723,171.09695523669723,0.0,0.934231765372696,6.7,6.7,6.7
 2006-06-20T09:00:00,475403.2551573249,1711451718.5663695,10582228867.607826,11.214742829962274,6.66666666666669,154.2696419677153,0.0,457053.670248796,1645393212.8956656,10121243990.437847,11.238623776192972,6.7,171.09695523669723,171.09695523669723,0.0,0.9337155022740604,6.7,6.7,6.7
 2006-06-20T10:00:00,480532.79770888085,1729918071.751971,10661640856.248947,11.248917864567185,6.66666666666669,154.2696419677153,0.0,482655.75046249386,1737560701.664978,10713924914.80104,11.503410953111056,6.7,171.09695523669723,171.09695523669723,0.0,0.933199239175424,6.7,6.7,6.7
 2006-06-20T11:00:00,477505.74783577095,1719020692.2087755,10524106554.018028,11.189729098726517,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.441946914544374,11.441946914544374,0.0,171.09695523669723,67.93768703862968,0.8623022229452083,10.645994668252632,6.699998514416318,2.356121777768581
 2006-06-20T12:00:00,517016.7211207384,1861260196.034658,11430112374.814486,11.579664030160798,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.850415745582106,11.850415745582106,0.0,171.09695523669723,98.25123345566838,0.6872919920952326,11.766327242671125,6.699987604155361,2.92555846598548
 2006-06-20T13:00:00,542912.8917423253,1954486410.2723715,12010891269.187468,11.829668281455568,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,12.113080541571684,12.113080541571684,0.0,171.09695523669723,112.78891195946426,0.5002160648911395,12.076772925464844,6.7000048620832935,3.916902257127244
 2006-06-20T14:00:00,550048.3403484403,1980174025.2543848,12148273562.242023,11.88881134440298,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,12.17544623194714,12.17544623194714,0.0,171.09695523669723,136.1093049074334,0.3053192955103548,12.191057062581342,6.699963198345482,5.205667598454416
 2006-06-20T15:00:00,493499.5420542194,1776598351.3951898,10954286559.617744,11.374875222481547,6.666666666666692,154.2696419677153,-1.0,219203.57289738857,789132862.430599,3883389478.08726,11.981303971256445,10.240627981070254,142.580796030581,171.09695523669723,157.44355360856278,0.1257503431362725,10.900411596674449,7.051336351780544,6.722044391325693
 2006-06-20T16:00:00,429731.1084033545,1547031990.252076,9524746012.644648,10.759722061132395,6.66666666666669,154.2696419677153,-1.0,385702.1799732255,1388527847.9036114,8362670161.839008,10.873062315567362,7.121952234330365,171.09695523669723,171.09695523669723,17.34215412835388,0.0575279351348821,7.343352074879408,6.700019477011484,0.6482632585789041
 2006-06-20T17:00:00,359120.8854563139,1292835187.6427302,7673833051.627761,9.96357193314662,6.66666666666669,154.2696419677153,0.0,359928.5735103015,1295742864.6370852,7702724198.206658,10.156964380700066,6.7,171.09695523669723,171.09695523669723,0.0,0.051752606633263,6.719554078522127,6.719554078522127,6.719554078522127
 2006-06-20T18:00:00,321259.2666273027,1156533359.8582897,6644602383.989911,9.520964937763674,6.666666666666692,154.2696419677153,0.0,321780.9379385353,1158411376.578727,6666368924.521327,9.692940841711144,6.7,171.09695523669723,171.09695523669723,0.0,0.0512363435346271,6.7,6.7,6.7
 2006-06-20T19:00:00,279362.26927292,1005704169.382512,5422296944.820418,8.995496247119087,6.66666666666669,154.2696419677153,0.0,279721.9929842481,1006999174.7432932,5437803759.608161,9.142400214136932,6.7,171.09695523669723,171.09695523669723,0.0,0.0507200804359911,6.7,6.7,6.7
 2006-06-20T20:00:00,258886.23660439948,931990451.775838,4835451749.1855545,8.743273687455355,6.66666666666669,154.2696419677153,1.0,539852.3122430654,1943468324.075036,12605952374.868734,3.3212572619609144,-2.3661408917810083,171.09695523669723,171.09695523669723,0.0,0.0624915353772409,-0.6161408917810084,0.8743686319409543,0.8743686319409543
 2006-06-20T21:00:00,0.0,0.0,0.0,8.66189941475407,8.66189941475407,0.0,1.0,321542.0101350471,1157551236.4861696,7059565572.309386,-0.604968253342662,-3.8,171.09695523669726,171.09695523669726,0.0,0.1663563419793205,-3.8,-0.7072529218814703,-0.7072529218814703
 2006-06-20T22:00:00,0.0,0.0,0.0,8.66189941475407,8.66189941475407,0.0,1.0,304349.7145939734,1095658972.538304,6521629009.083279,-0.8478022669890427,-3.8,171.09695523669723,171.09695523669723,0.0,0.2708828056286674,-3.8,-0.9118086392323478,-0.9118086392323478
 2006-06-20T23:00:00,0.0,0.0,0.0,8.66189941475407,8.66189941475407,0.0,1.0,294857.81797785894,1061488144.720292,6223627906.181408,-0.9823824523104716,-3.8,171.09695523669723,171.09695523669723,0.0,0.3693222096300914,-3.8,-1.0439942749331943,-1.0439942749331943
 2006-06-21T00:00:00,0.0,0.0,0.0,8.66189941475407,8.66189941475407,0.0,1.0,287064.69482350885,1033432901.364632,6045009660.899003,-1.0630630103506016,-3.8,171.09695523669723,171.09695523669723,0.0,0.4639921057545139,-3.8,-1.1232702483923211,-1.1232702483923211
 2006-06-21T01:00:00,0.0,0.0,0.0,8.66189941475407,8.66189941475407,0.0,1.0,282137.63804788835,1015695496.972398,5910499714.865885,-1.1238276150455195,-3.8,171.09695523669723,171.09695523669723,0.0,0.5562652739652812,-3.8,-1.183923039790158,-1.183923039790158
 2006-06-21T02:00:00,0.0,0.0,0.0,8.66189941475407,8.66189941475407,0.0,1.0,277911.04899929464,1000479776.3974608,5734555692.400901,-1.20331978643963,-3.8,171.09695523669723,171.09695523669723,0.0,0.646235702234987,-3.8,-1.2646943472510086,-1.2646943472510086
 2006-06-21T03:00:00,0.0,0.0,0.0,8.66189941475407,8.66189941475407,0.0,1.0,268390.623153849,966206243.3538562,5426507702.5049925,-1.3425232246907055,-3.8,171.09695523669723,171.09695523669723,0.0,0.7326069863906594,-3.8,-1.4066469347833646,-1.4066469347833646
 2006-06-21T04:00:00,114289.16673384757,411441000.2418512,1946233285.3898647,8.360823092661205,7.525115578212976,77.13482098385765,1.0,312447.2804564359,1124810209.6431692,6767734101.311304,-0.7372509754678956,-3.8,171.09695523669723,171.09695523669723,0.0,0.812623368355828,-3.8,-1.6514219513709094,-1.6514219513709094
 2006-06-21T05:00:00,253652.9480007068,913150612.802544,4698002859.972748,8.684300603390755,6.666666666666692,154.2696419677153,1.0,375334.8875403032,1351205595.1450913,8573145699.255843,0.0917691534406194,-3.785853691368165,171.09695523669723,171.09695523669723,0.0,0.8821984930447414,-3.8,-2.0268572071572404,-2.0268572071572404
 2006-06-21T06:00:00,274834.936237358,989405770.4544888,5329804985.851507,8.955741252494244,6.66666666666669,154.2696419677153,0.0,39151.1585829891,140944170.89876074,652907644.2564695,3.440488847271261,3.147077878996857,28.516159206116203,171.09695523669723,0.0,0.9073891955522204,1.3589991943595556,1.3589991943595556,1.3589991943595556
 2006-06-21T07:00:00,339312.40767719806,1221524667.637913,7323046938.769156,9.812717712726537,6.66666666666669,154.2696419677153,0.0,338828.69319492934,1219783295.5017457,7311349474.990778,9.981738433008042,6.7,171.09695523669723,171.09695523669723,0.0,0.906872932453584,6.7,6.7,6.7
 2006-06-21T08:00:00,377778.4820168105,1360002535.2605178,8365013220.073337,10.260838691046834,6.66666666666669,154.2696419677153,0.0,378652.95422017056,1363150635.1926138,8398216967.13699,10.468211000447983,6.7,171.09695523669723,171.09695523669723,0.0,0.906356669354948,6.7,6.7,6.7
 2006-06-21T09:00:00,393800.3485242112,1417681254.68716,8781507421.674353,10.439982478802024,6.66666666666669,154.2696419677153,0.0,394827.3140728863,1421378330.6623905,8819054768.931717,10.656472023892094,6.7,171.09695523669723,171.09695523669723,0.0,0.9058404062563122,6.7,6.7,6.7
 2006-06-21T10:00:00,400722.3079277661,1442600308.5399582,8966553198.87265,10.519582846612453,6.66666666666669,154.2696419677153,0.0,401798.8213338203,1446475756.8017528,9005527495.040865,10.739866902065474,6.7,171.09695523669723,171.09695523669723,0.0,0.9053241431576764,6.7,6.7,6.7
 2006-06-21T11:00:00,378243.9281114947,1361678141.201381,8364917174.781725,10.26079562490284,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.469050739725796,10.469050739725796,0.0,171.09695523669723,56.665139817610985,0.8482181246502419,9.860565433907947,6.699998619530144,1.9076865374908016
 2006-06-21T12:00:00,383680.24211528193,1381248871.6150148,8588598700.755139,10.35700431324914,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.569380606528112,10.569380606528112,0.0,171.09695523669723,73.06641350391287,0.7137076719431003,10.52482008851207,6.700012395856173,1.5635332069372712
 2006-06-21T13:00:00,396888.3067283447,1428797904.2220411,8932967700.68067,10.50513541950525,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.72477404173244,10.72477404173244,0.0,171.09695523669723,79.67030597778503,0.5743019818577617,10.697129936263002,6.70000375125741,2.111653324937057
 2006-06-21T14:00:00,399647.1523339616,1438729748.4022615,9010905053.93755,10.53866154613557,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.760127639306631,10.760127639306631,0.0,171.09695523669723,83.09789025672451,0.4307584285616526,10.767271761584157,6.700005490461462,2.3923939640212253
 2006-06-21T15:00:00,392098.8083260895,1411555709.9739225,8854574638.391233,10.471413129394394,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.689681323794302,10.689681323794302,0.0,171.09695523669723,89.11347364641018,0.2871875096524837,10.706339690132571,6.700000567878704,2.9987281373472388
 2006-06-21T16:00:00,355786.83788531093,1280832616.3871198,7856721582.074902,10.042227055383163,6.66666666666669,154.2696419677153,-1.0,50024.68279462331,180088858.0606439,520122996.0591413,10.254416309707198,10.020990396740157,57.03231841223241,171.09695523669723,129.7483875439439,0.1481380429025168,10.283654453880304,6.717864103784998,5.272182740287479
 2006-06-21T17:00:00,312705.0696205442,1125738250.6339593,6560113715.235912,9.484636009063102,6.66666666666669,154.2696419677153,0.0,344202.4853674477,1239128947.3228116,7468605342.18696,10.051736892402696,6.7,171.09695523669723,171.09695523669723,0.0,0.0939055586773821,7.0942233835473845,7.0942233835473845,7.0942233835473845
 2006-06-21T18:00:00,294021.197504554,1058476311.0163944,5972093902.285638,9.231828908834911,6.66666666666669,154.2696419677153,0.0,294461.31886781653,1060060747.9241396,5990429752.673685,9.39010429164306,6.7,171.09695523669723,171.09695523669723,0.0,0.0933892955787461,6.7,6.7,6.7
 2006-06-21T19:00:00,264928.5798336794,953742887.401246,5043202167.909353,8.832557775835207,6.66666666666669,154.2696419677153,0.0,265247.3935944847,954890616.9401448,5056610058.673787,8.97149392209383,6.7,171.09695523669723,171.09695523669723,0.0,0.0928730324801102,6.7,6.7,6.7
 2006-06-21T20:00:00,253730.10933025696,913428393.5889252,4689045379.11931,8.6803561123269,6.66666666666669,154.2696419677153,1.0,529840.8654167095,1907427115.500154,12421358071.270914,3.0007846110138665,-2.604653468614533,171.09695523669723,171.09695523669723,0.0,0.1034411320890277,-0.8546534686145328,0.615925281200895,0.615925281200895
 2006-06-21T21:00:00,0.0,0.0,0.0,8.625040364183102,8.625040364183102,0.0,1.0,313635.62367327546,1129088245.2237916,6869530498.646989,-0.6907510019241935,-3.8,171.09695523669726,171.09695523669726,0.0,0.2060008211972314,-3.8,-0.7915478639738426,-0.7915478639738426
 2006-06-21T22:00:00,0.0,0.0,0.0,8.625040364183102,8.625040364183102,0.0,1.0,296961.0886886034,1069059919.2789724,6393343034.164907,-0.9057337384562372,-3.8,171.09695523669723,171.09695523669723,0.0,0.307968894298626,-3.8,-0.968775713811993,-0.968775713811993
 2006-06-21T23:00:00,0.0,0.0,0.0,8.625040364183102,8.625040364183102,0.0,1.0,287085.8771468575,1033509157.728687,6147087082.76029,-1.016954011671509,-3.8,171.09695523669723,171.09695523669723,0.0,0.4047778871768411,-3.8,-1.077904947217781,-1.077904947217781
 2006-06-22T00:00:00,0.0,0.0,0.0,8.625040364183102,8.625040364183102,0.0,1.0,280779.70302956406,1010806930.9064304,5994412062.009763,-1.085919601825832,-3.8,171.09695523669723,171.09695523669723,0.0,0.4984632588055284,-3.8,-1.145927849984523,-1.145927849984523
 2006-06-22T01:00:00,0.0,0.0,0.0,8.625040364183102,8.625040364183102,0.0,1.0,276625.6305770019,995852270.0772072,5854796503.8983135,-1.1489933522819482,-3.8,171.09695523669723,171.09695523669723,0.0,0.589943725513021,-3.8,-1.2093968291323889,-1.2093968291323889
 2006-06-22T02:00:00,0.0,0.0,0.0,8.625040364183102,8.625040364183102,0.0,1.0,270320.1591970273,973152573.1092982,5640696980.794566,-1.2457299764985237,-3.8,171.09695523669723,171.09695523669723,0.0,0.6788070939461356,-3.8,-1.30794920448487,-1.30794920448487
 2006-06-22T03:00:00,0.0,0.0,0.0,8.625040364183102,8.625040364183102,0.0,1.0,259278.95678401247,933404244.4224448,5259840847.173612,-1.417851886027231,-3.8,171.09695523669723,171.09695523669723,0.0,0.7632211645628796,-3.8,-1.4833707591197458,-1.4833707591197458
 2006-06-22T04:00:00,111640.64617870224,401906326.243328,1872800319.0084405,8.304761012989863,7.500602216974158,77.13482098385765,1.0,296478.2391585215,1067321660.9706773,6423686548.246958,-0.8925755788233133,-3.8,171.09695523669723,171.09695523669723,0.0,0.8398954842355071,-3.8,-1.775100453417655,-1.775100453417655
 2006-06-22T05:00:00,245379.7458037416,883367084.8934696,4576301341.391029,8.631991780880261,6.666666666666692,154.2696419677153,1.0,351267.7988042966,1264564075.6954677,8104860691.414686,-0.1311799292376743,-3.797659407521964,171.09695523669723,171.09695523669723,0.0,0.9044269379727794,-3.8,-2.1969741642429668,-2.1969741642429668
 2006-06-22T06:00:00,243253.14421096715,875711319.1594816,4404465400.097186,8.558068846191224,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,2.3497069817209044,2.3497069817209044,0.0,171.09695523669723,0.0,0.9271129385322676,0.6314466428179896,0.6314466428179896,0.6314466428179896
 2006-06-22T07:00:00,302295.59972751624,1088264159.0190585,6351410654.863149,9.394916123864784,6.66666666666669,154.2696419677153,0.0,297773.86069493205,1071985898.5017554,6141891188.261799,9.45782194117543,6.7,171.09695523669723,171.09695523669723,0.0,0.9265966754336318,6.668260338902915,6.668260338902915,6.668260338902915
 2006-06-22T08:00:00,325329.1277259851,1171184859.8135462,7018950736.951315,9.681932090302611,6.66666666666669,154.2696419677153,0.0,325916.8936280474,1173300817.0609703,7042819659.192429,9.861546094865352,6.7,171.09695523669723,171.09695523669723,0.0,0.9260804123349958,6.7,6.7,6.7
 2006-06-22T09:00:00,339102.891818065,1220770410.545034,7421359732.696251,9.854986408271053,6.666666666666692,154.2696419677153,0.0,339784.2891585435,1223223440.9707563,7448242415.969284,10.043073278927382,6.7,171.09695523669723,171.09695523669723,0.0,0.92556414923636,6.7,6.7,6.7
 2006-06-22T10:00:00,347056.78323788726,1249404419.656394,7633381691.986044,9.946173592218072,6.66666666666669,154.2696419677153,0.0,347791.36053990206,1252048897.9436476,7661980118.975005,10.13875350644344,6.7,171.09695523669723,171.09695523669723,0.0,0.925047886137724,6.7,6.7,6.7
 2006-06-22T11:00:00,331842.2692548207,1194632169.317355,7156509655.817885,9.741086081847042,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.924001437835075,9.924001437835075,0.0,171.09695523669723,49.01651284633198,0.8766852064750926,9.393393360596583,6.70000888938774,1.558549728295409
 2006-06-22T12:00:00,340738.8599273288,1226659895.7383838,7451499680.914406,9.867948435339713,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.056598107310892,10.056598107310892,0.0,171.09695523669723,62.94123856153397,0.760554618883154,10.024969932308784,6.699948583903471,0.9838057398476896
 2006-06-22T13:00:00,343215.0612953432,1235574220.6632352,7553964194.109612,9.912016584438508,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.103021621297248,10.103021621297248,0.0,171.09695523669723,66.69766662024092,0.6407573077205725,10.096001317140798,6.70002994647932,1.3836533398356587
 2006-06-22T14:00:00,346592.4768549641,1247732916.6778708,7673663238.301101,9.963498701599509,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.156965400155231,10.156965400155231,0.0,171.09695523669723,68.93111399380028,0.5195996794642864,10.146049234898282,6.699998103942036,1.592174366013592
 2006-06-22T15:00:00,341444.0545121388,1229198596.2436996,7550188853.796593,9.91039391049073,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.101507392320796,10.101507392320796,0.0,171.09695523669723,69.83870630521386,0.3973165943511066,10.131758339582884,6.7000062777131575,1.72468549276448
 2006-06-22T16:00:00,293855.16056985647,1057878578.0514832,6142764068.780092,9.305204773024853,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.467326208367778,9.467326208367778,0.0,171.09695523669723,60.78525745738921,0.2851732576293832,9.583286915909772,6.700004055701275,1.4733561714368308
 2006-06-22T17:00:00,257941.73651366937,928590251.4492098,4997352577.153194,8.81285243429947,6.666666666666692,154.2696419677153,0.0,290089.6831530326,1044322859.3509172,5978074539.475913,9.384077766412451,6.7,171.09695523669723,171.09695523669723,0.0,0.2442232331941306,7.13396106684992,7.13396106684992,7.13396106684992
 2006-06-22T18:00:00,234446.8645810898,844008712.4919232,4203646770.256624,8.471783897358522,6.66666666666669,154.2696419677153,0.0,234707.53634831263,844947130.8539255,4213411506.720825,8.593259650864793,6.7,171.09695523669723,171.09695523669723,0.0,0.2437069700954946,6.7,6.7,6.7
 2006-06-22T19:00:00,220427.9567004376,793540644.1215751,2994535907.3259854,7.952345938656264,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2999917281.9154,8.048561650322002,6.7,171.09695523669723,171.09695523669723,0.0,0.2431907069968587,6.7,6.7,6.7
 2006-06-22T20:00:00,220427.9567004376,793540644.1215751,2593606529.7991447,7.78014464731469,6.66666666666669,154.2696419677153,1.0,427470.3726165658,1538893341.4196372,10338142787.153353,1.4328516700346523,-3.237418674790715,171.09695523669723,171.09695523669723,0.0,0.2544808670915635,-1.4874186747907143,-0.0148518598010377,-0.0148518598010377
 2006-06-22T21:00:00,0.0,0.0,0.0,7.737285744797259,7.737285744797259,0.0,1.0,290303.6255026831,1045093051.8096592,6309878792.953036,-0.9434355897073124,-3.8,171.09695523669723,171.09695523669723,0.0,0.3512701976183088,-3.8,-1.024197770561571,-1.024197770561571
 2006-06-22T22:00:00,0.0,0.0,0.0,7.737285744797259,7.737285744797259,0.0,1.0,283113.4351718706,1019208366.6187342,6072569948.195015,-1.0506134770064508,-3.8,171.09695523669723,171.09695523669723,0.0,0.446504978139613,-3.8,-1.1109894471932855,-1.1109894471932855
 2006-06-22T23:00:00,0.0,0.0,0.0,7.737285744797259,7.737285744797259,0.0,1.0,279040.30896602914,1004545112.277705,5936144697.719256,-1.112242038076767,-3.8,171.09695523669723,171.09695523669723,0.0,0.5391784988260053,-3.8,-1.172254922806301,-1.172254922806301
 2006-06-23T00:00:00,0.0,0.0,0.0,7.737285744797259,7.737285744797259,0.0,1.0,274257.80139648955,987328085.0273626,5774682832.066427,-1.1851892271480151,-3.8,171.09695523669723,171.09695523669723,0.0,0.6296349335599537,-3.8,-1.2462153446185973,-1.2462153446185973
