Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-23T01:00:00,0.0,0.0,0.0,7.737285744797259,7.737285744797259,0.0,1.0,266169.65780609177,958210768.1019304,5498430836.945302,-1.3100190629892,-3.8,171.09695523669723,171.09695523669723,0.0,0.7168438707129404,-3.8,-1.3735150286690467,-1.3735150286690467
 2006-06-23T02:00:00,0.0,0.0,0.0,7.737285744797259,7.737285744797259,0.0,1.0,252284.773411566,908225184.2816375,5014522757.289409,-1.5287461346173643,-3.8,171.09695523669723,171.09695523669723,0.0,0.7983242152453709,-3.8,-1.5961600828793927,-1.5961600828793927
 2006-06-23T03:00:00,0.0,0.0,0.0,7.737285744797259,7.737285744797259,0.0,1.0,231059.3147469729,831813533.0891025,4249510280.33486,-1.8746968764081169,-3.8,171.09695523669723,171.09695523669723,0.0,0.8702016575235106,-3.8,-1.94680759459225,-1.94680759459225
 2006-06-23T04:00:00,0.0,0.0,0.0,7.737285744797259,7.737285744797259,0.0,1.0,212161.43660868533,763781171.7912672,3224411221.416095,-2.3385738251902275,-3.8,171.09695523669723,171.09695523669723,0.0,0.9279706768703168,-3.8,-2.413931918275227,-2.413931918275227
 2006-06-23T05:00:00,0.0,0.0,0.0,7.737285744797259,7.737285744797259,0.0,1.0,199761.271538922,719140577.5401192,2134400122.5834043,-2.8322119876157608,-3.8,171.09695523669723,171.09695523669723,0.0,0.9686612954197648,-3.8,-2.906613650537396,-2.906613650537396
 2006-06-23T06:00:00,6011.145752495163,21640124.708982587,60859386.71062704,7.584969130333722,7.55884954169098,25.711606994619217,0.0,0.0,0.0,0.0,-3.497619504796598,-3.497619504796598,0.0,171.09695523669723,0.0,0.9809537591020802,-3.567492900828679,-3.567492900828679,-3.567492900828679
 2006-06-23T07:00:00,21744.48322172245,78280139.59820083,219611210.4971429,6.7655200927417445,6.671268791325796,141.4138384704057,0.0,0.0,0.0,0.0,-3.1128092928159763,-3.1128092928159763,0.0,171.09695523669723,0.0,0.9804374960034442,-3.2004711531049304,-3.2004711531049304,-3.2004711531049304
 2006-06-23T08:00:00,82066.0762370911,295437874.4535279,935170163.7090392,7.068101383895439,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-1.965628329373467,-1.965628329373467,0.0,171.09695523669723,0.0,0.9799212329048084,-2.344441895596647,-2.344441895596647,-2.344441895596647
 2006-06-23T09:00:00,220427.9566838478,793540644.0618522,3267067005.20838,8.069407836438154,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,3.5919523446461183,3.5919523446461183,0.0,171.09695523669723,0.0,0.9794049698061724,2.392255911386899,2.392255911386899,2.392255911386899
 2006-06-23T10:00:00,220427.9567004376,793540644.1215751,3530349753.882507,8.18250756381192,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3403103366.477474,8.229581687200024,6.7,171.09695523669723,171.09695523669723,0.0,0.9788887067075364,6.690951437303259,6.690951437303259,6.690951437303259
 2006-06-23T11:00:00,220427.9567004376,793540644.1215751,3417754491.8552704,8.134138020480725,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.238760593964274,8.238760593964274,0.0,171.09695523669723,26.624420044501235,0.9559274722446844,7.979522114349739,6.70000810884028,1.1274041675211788
 2006-06-23T12:00:00,224683.1530526205,808859350.9894339,3864864864.664963,8.32621899393595,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.439931636187607,8.439931636187607,0.0,171.09695523669723,34.91255639555266,0.8984316827403953,8.406507252822767,6.70001391524558,0.0453994730935859
 2006-06-23T13:00:00,224499.8864792112,808199591.3251598,3857868282.275625,8.323212957307392,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.436977981338073,8.436977981338073,0.0,171.09695523669723,35.67968519803239,0.8364960666345392,8.442423606049301,6.700013014547639,0.086994952668648
 2006-06-23T14:00:00,223343.5546883012,804036796.8778839,3813453056.694931,8.30413086189001,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.41688978242499,8.41688978242499,0.0,171.09695523669723,35.436844005963444,0.7752716433302589,8.41719323450395,6.699957290424585,0.1259925313089332
 2006-06-23T15:00:00,222955.22193370177,802638798.9613262,3798500935.6775255,8.297707069040287,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.410208627296084,8.410208627296084,0.0,171.09695523669723,35.56961367807924,0.7143660121008347,8.414515874320063,6.699993431796671,0.1673453169328732
 2006-06-23T16:00:00,220427.9567004376,793540644.1215751,3293078142.92875,8.080581011032121,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.182735827798224,8.182735827798224,0.0,171.09695523669723,32.18902953249617,0.6568681567129414,8.223016080745715,6.700007190332507,0.1302710862404324
 2006-06-23T17:00:00,220427.9567004376,793540644.1215751,2670119872.972598,7.813005748333772,6.66666666666669,154.2696419677153,0.0,228650.86608812903,823143117.9172646,3214021504.9256253,8.14453480308822,6.7,171.09695523669723,171.09695523669723,0.0,0.6347168758494118,6.942326286217717,6.942326286217717,6.942326286217717
 2006-06-23T18:00:00,220427.9567004376,793540644.1215751,2527545018.0843635,7.751772863048283,6.666666666666689,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2530645481.585432,7.83779890154269,6.7,171.09695523669723,171.09695523669723,0.0,0.6342006127507759,6.7,6.7,6.7
 2006-06-23T19:00:00,220427.9567004375,793540644.1215751,2305442757.321499,7.656390277411488,6.666666666666692,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2308180280.792708,7.737856749121239,6.7,171.09695523669723,171.09695523669723,0.0,0.6336843496521399,6.7,6.7,6.7
 2006-06-23T20:00:00,215046.82103922567,774168555.7412124,2166365105.0533934,7.596665734809453,6.66666666666669,154.2696419677153,1.0,392812.8108906623,1414126119.2063842,9348849486.254278,0.8796595521743571,-3.345182605802812,171.09695523669723,171.09695523669723,0.0,0.6404128779823847,-1.5951826058028118,-0.3863994349700622,-0.3863994349700622
 2006-06-23T21:00:00,0.0,0.0,0.0,7.579557199529698,7.579557199529698,0.0,1.0,266118.8178527395,958027744.2698622,5495652010.192664,-1.311281562148431,-3.8,171.09695523669723,171.09695523669723,0.0,0.7253756378654379,-3.8,-1.3909603928128949,-1.3909603928128949
 2006-06-23T22:00:00,0.0,0.0,0.0,7.579557199529698,7.579557199529698,0.0,1.0,250484.7679202735,901745164.5129846,4950862912.408218,-1.5575264948350351,-3.8,171.09695523669723,171.09695523669723,0.0,0.8060835628834462,-3.8,-1.6254013441131443,-1.6254013441131443
 2006-06-23T23:00:00,0.0,0.0,0.0,7.579557199529698,7.579557199529698,0.0,1.0,228529.1816512846,822705053.9446245,4156147228.342314,-1.9169307503149688,-3.8,171.09695523669723,171.09695523669723,0.0,0.8767389286786398,-3.8,-1.9894867256114448,-1.9894867256114448
 2006-06-24T00:00:00,0.0,0.0,0.0,7.579557199529698,7.579557199529698,0.0,1.0,211689.8234778245,762083364.5201684,3112720868.565658,-2.389137200374559,-3.8,171.09695523669723,171.09695523669723,0.0,0.9328689729140012,-3.8,-2.464619010949676,-2.464619010949676
 2006-06-24T01:00:00,0.0,0.0,0.0,7.579557199529698,7.579557199529698,0.0,1.0,194939.7685570657,701783166.8054365,2032164460.9829423,-2.8785321320443344,-3.8,171.09695523669723,171.09695523669723,0.0,0.9718159273565063,-3.8,-2.9525796365371257,-2.9525796365371257
 2006-06-24T02:00:00,0.0,0.0,0.0,7.579557199529698,7.579557199529698,0.0,1.0,118418.1749425265,426305429.79309535,1182074865.8770328,-3.263823253080886,-3.8,171.09695523669723,171.09695523669723,0.0,0.9947497649898156,-3.8,-3.332809070916395,-3.332809070916395
 2006-06-24T03:00:00,0.0,0.0,0.0,7.579557199529698,7.579557199529698,0.0,1.0,0.0,0.0,0.0,-3.560801053456706,-3.560801053456706,0.0,171.09695523669723,0.0,1.0,-3.620367817061565,-3.620367817061565,-3.620367817061565
 2006-06-24T04:00:00,0.0,0.0,0.0,7.579557199529698,7.579557199529698,0.0,1.0,0.0,0.0,0.0,-3.2717519297574467,-3.2717519297574467,0.0,171.09695523669723,0.0,1.0,-3.3190180825224505,-3.3190180825224505,-3.3190180825224505
 2006-06-24T05:00:00,15614.79800303126,56213272.810912535,157807705.73783806,7.190839715325843,7.123111933098194,77.13482098385765,1.0,0.0,0.0,0.0,-2.905922009914034,-2.905922009914034,0.0,171.09695523669723,0.0,0.9999632837453212,-2.976772570895202,-2.976772570895202,-2.976772570895202
 2006-06-24T06:00:00,160495.2280661266,577782821.0380558,1679725338.1922283,7.38774834496618,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-0.6775202856215667,-0.6775202856215667,0.0,171.09695523669723,0.0,0.9995456758368724,-1.3057532413429385,-1.3057532413429385,-1.3057532413429385
 2006-06-24T07:00:00,220427.9567004376,793540644.1215751,2713153316.082494,7.831488406062863,6.66666666666669,154.2696419677153,0.0,40244.92352819919,144881724.70151708,435013941.2353875,5.264811872430342,5.069205017211746,57.03231841223241,171.09695523669723,0.0,0.9990294127382362,4.260442933585348,4.260442933585348,4.260442933585348
 2006-06-24T08:00:00,220427.9567004376,793540644.1215751,3097322217.43283,7.996495550691883,6.66666666666669,154.2696419677153,0.0,220605.02737845504,794178098.5624382,3097636368.467109,8.092443110376662,6.7,171.09695523669723,171.09695523669723,0.0,0.9985131496396004,6.7,6.7,6.7
 2006-06-24T09:00:00,220463.22823185872,793667621.6346914,3484134242.7505417,8.162653559153334,6.66666666666669,154.2696419677153,0.0,220649.1122473713,794336804.0905368,3490317776.81577,8.268751196655266,6.7,171.09695523669723,171.09695523669723,0.0,0.9979968865409644,6.7,6.7,6.7
 2006-06-24T10:00:00,220821.8247952473,794958569.2628901,3506216376.830299,8.172139732424336,6.66666666666669,154.2696419677153,0.0,220978.9263621801,795524134.9038484,3512445373.731744,8.278684545809577,6.7,171.09695523669723,171.09695523669723,0.0,0.9974806234423288,6.7,6.7,6.7
 2006-06-24T11:00:00,221149.09991464028,796136759.692705,3602282693.2682247,8.213409315991575,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.321939011673678,8.321939011673678,0.0,171.09695523669723,27.77888400379587,0.973343570631408,8.04836829209492,6.700005408600256,1.1276628721210569
 2006-06-24T12:00:00,221074.9764908622,795869915.3671039,3618597524.43855,8.220418178031517,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.329346549733849,8.329346549733849,0.0,171.09695523669723,33.67853248774479,0.9154321830421336,8.334866542055194,6.69999408303634,0.0292788818874472
 2006-06-24T13:00:00,220565.30758280377,794035107.2980938,3392510853.380372,8.123294382742005,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.227561036165325,8.227561036165325,0.0,171.09695523669723,32.31943987881687,0.8588549788232495,8.250545989673759,6.699973334946311,0.0427183550796709
 2006-06-24T14:00:00,220427.9567004376,793540644.1215751,3309054381.159338,8.087443767701401,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.18971326666931,8.18971326666931,0.0,171.09695523669723,31.15621691978146,0.8058393948521584,8.179243155220304,6.7000336779493,0.0561491421689283
 2006-06-24T15:00:00,220427.9567004376,793540644.1215751,3459501014.7052627,8.152071495633658,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.257478176657353,8.257478176657353,0.0,171.09695523669723,32.53538854417323,0.7518049946057963,8.25049211214712,6.700003233057263,0.0968081969378783
 2006-06-24T16:00:00,220427.9567004376,793540644.1215751,3466196619.5203977,8.154947813926986,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.260546954539768,8.260546954539768,0.0,171.09695523669723,32.90826771452071,0.696286696453479,8.265142155924664,6.699998465297862,0.1276518132229013
 2006-06-24T17:00:00,161647.16824698757,581929805.6891551,2561049818.303931,8.160717022899105,7.061074679386483,113.13107077632456,0.0,198486.47118109275,714551296.2519338,3171680832.6871834,8.125355748535277,6.7,171.09695523669723,171.09695523669723,0.0,0.6728817459640473,6.956963901983439,6.956963901983439,6.956963901983439
 2006-06-24T18:00:00,146951.97113362505,529027096.08105016,2301599493.580029,8.145413125738608,7.157177079259461,102.84642797847688,0.0,162760.42342370967,585937524.3253549,2405520383.659778,7.781271011128166,6.7,171.09695523669723,171.09695523669723,0.0,0.6723654828654114,6.7,6.7,6.7
 2006-06-24T19:00:00,0.0,0.0,0.0,8.125526642365292,8.125526642365292,0.0,0.0,12730.57736668923,45830078.52008123,128487531.95818554,6.757817469097447,6.7,171.09695523669723,171.09695523669723,0.0,0.6718492197667754,6.7,6.7,6.7
 2006-06-24T20:00:00,0.0,0.0,0.0,8.125526642365292,8.125526642365292,0.0,1.0,330876.89211797493,1191156811.6247098,7428151791.021945,-0.1486233655083918,-3.507518588741003,171.09695523669723,171.09695523669723,0.0,0.6808953837166497,-1.7575185887410023,-0.4888980848024126,-0.4888980848024126
 2006-06-24T21:00:00,0.0,0.0,0.0,8.125526642365292,8.125526642365292,0.0,1.0,259124.5311402348,932848312.1048448,5254459009.678556,-1.4202844740531448,-3.8,171.09695523669723,171.09695523669723,0.0,0.7641006819658105,-3.8,-1.4858469546277842,-1.4858469546277842
 2006-06-24T22:00:00,0.0,0.0,0.0,8.125526642365292,8.125526642365292,0.0,1.0,241119.6081912586,868030589.4885309,4616075100.999203,-1.7089055387956271,-3.8,171.09695523669723,171.09695523669723,0.0,0.8406682323845814,-3.8,-1.7789959695672328,-1.7789959695672328
 2006-06-24T23:00:00,0.0,0.0,0.0,8.125526642365292,8.125526642365292,0.0,1.0,217637.55116214167,783495184.1837103,3690100605.433772,-2.1277965898337814,-3.8,171.09695523669723,171.09695523669723,0.0,0.9050432165702152,-3.8,-2.202137515220348,-2.202137515220348
 2006-06-25T00:00:00,0.0,0.0,0.0,8.125526642365292,8.125526642365292,0.0,1.0,211429.1910288912,761145087.7040081,2593904420.4477987,-2.624065544883049,-3.8,171.09695523669723,171.09695523669723,0.0,0.953246654490325,-3.8,-2.6994749115522274,-2.6994749115522274
 2006-06-25T01:00:00,0.0,0.0,0.0,8.125526642365292,8.125526642365292,0.0,1.0,159736.78209181863,575052415.530547,1593965359.8443522,-3.077109014571286,-3.8,171.09695523669723,171.09695523669723,0.0,0.9843769286216828,-3.8,-3.149083471545447,-3.149083471545447
 2006-06-25T02:00:00,0.0,0.0,0.0,8.125526642365292,8.125526642365292,0.0,1.0,51440.62572310824,185186252.60318968,515444408.6495497,-3.4811391457942125,-3.7149550022605,85.54847761834861,171.09695523669723,0.0,0.9991722722770842,-3.750791437077465,-3.550833677251384,-3.550833677251384
 2006-06-25T03:00:00,0.0,0.0,0.0,8.125526642365292,8.125526642365292,0.0,1.0,0.0,0.0,0.0,-3.417509931412019,-3.417509931412019,0.0,171.09695523669723,0.0,1.0,-3.465375978953257,-3.465375978953257,-3.465375978953257
 2006-06-25T04:00:00,0.0,0.0,0.0,8.125526642365294,8.125526642365294,0.0,1.0,0.0,0.0,0.0,-3.1269473622540627,-3.1269473622540627,0.0,171.09695523669726,0.0,0.9998910243409443,-3.1742093696152565,-3.1742093696152565,-3.1742093696152565
 2006-06-25T05:00:00,7828.479674391468,28182526.827809285,78891576.63138151,7.916245509374884,7.882383313082194,25.711606994619217,1.0,0.0,0.0,0.0,-2.794676691028984,-2.794676691028984,0.0,171.09695523669726,0.0,0.9994063172625532,-2.841879286441555,-2.841879286441555,-2.841879286441555
 2006-06-25T06:00:00,169535.75350160836,610328712.6057899,2307741157.386053,7.65746457285574,6.666666666666692,154.26964196771533,0.0,0.0,0.0,0.0,0.4684982719111222,0.4684982719111222,0.0,171.09695523669726,0.0,0.9988900541639176,-0.3938968864983294,-0.3938968864983294,-0.3938968864983294
 2006-06-25T07:00:00,176955.72238557137,637040600.588057,2423532423.4005623,7.707179545869386,6.666666666666692,154.2696419677153,0.0,93676.01588181488,337233657.1745335,1191145001.2404964,6.679941520268738,6.14440430410142,106.93559702293578,171.09695523669726,0.0,0.9983737910652812,5.7431451279113945,5.7431451279113945,5.7431451279113945
 2006-06-25T08:00:00,200854.18526579285,723075066.9568541,2860359159.2673354,7.89476373372664,6.666666666666692,154.2696419677153,0.0,201213.7403009777,724369465.0835196,2862566818.9628143,7.986755392038688,6.7,171.09695523669726,171.09695523669726,0.0,0.9978575279666454,6.7,6.7,6.7
 2006-06-25T09:00:00,180297.1098140376,649069595.3305352,2447792470.5567894,7.71759850751631,6.666666666666692,154.2696419677153,0.0,180840.36473547333,651025313.047704,2453347717.2285814,7.80288161731796,6.7,171.09695523669726,171.09695523669726,0.0,0.9973412648680092,6.7,6.7,6.7
 2006-06-25T10:00:00,202598.7914427964,729355649.1940668,2822346647.474565,7.878435313004144,6.666666666666692,154.2696419677153,0.0,202961.62168131908,730661838.0527488,2824452931.41683,7.969642304782763,6.7,171.09695523669723,171.09695523669723,0.0,0.9968250017693734,6.7,6.7,6.7
 2006-06-25T11:00:00,174673.56282473844,628824826.1690584,2254292347.589901,7.63449942270169,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.714846680078739,7.714846680078739,0.0,171.09695523669726,17.251501993779385,0.9835226730158758,7.500664059640836,6.69998028037879,1.1193549685213655
 2006-06-25T12:00:00,141044.35509624003,507759678.34646416,1913881876.423565,7.488362345559121,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.562559462041626,7.562559462041626,0.0,171.09695523669726,22.27195625223865,0.9491828571100808,7.752542425932826,6.70000565160754,0.0083852282668723
 2006-06-25T13:00:00,140972.36235256717,507500504.4692417,1900612099.227788,7.512239078057381,6.696236454613512,128.55803497309608,-1.0,0.0,0.0,0.0,7.564212096918784,7.564212096918784,0.0,171.09695523669726,17.253187267809047,0.9157578510481884,7.509066081469449,6.7000022088736335,0.0093371839835943
 2006-06-25T14:00:00,196926.76999251265,708936371.9730453,2900238409.95824,7.911904893567917,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,8.005530376517141,8.005530376517141,0.0,171.09695523669726,27.038548116058944,0.8742747691370237,7.986199690884554,6.699976363990981,0.0271144961394875
 2006-06-25T15:00:00,171159.21639155882,616173179.0096118,2479923419.795453,7.7314249710082095,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.816355170682972,7.816355170682972,0.0,171.09695523669723,23.038016974326663,0.8316153318790745,7.791235849073061,6.69994173377632,0.0364509178032241
 2006-06-25T16:00:00,195610.6024658144,704198168.8769315,2953351937.587019,7.934720465340962,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,8.029610720373713,8.029610720373713,0.0,171.09695523669726,27.746568198037654,0.7887337838828924,8.01942300609092,6.699981286065398,0.0641817912575815
 2006-06-25T17:00:00,170365.804334669,613316895.6048083,2467702829.334284,7.726176607086409,6.666666666666692,154.2696419677153,0.0,198034.8224331693,712925360.7594097,3049344279.911961,8.07055601280121,6.7,171.09695523669726,171.09695523669726,0.0,0.7696358491341239,6.960404539388545,6.960404539388545,6.960404539388545
 2006-06-25T18:00:00,195181.1876156481,702652275.416333,2816260158.552404,7.87583271161608,6.66666666666669,154.2696419677153,0.0,195582.0462284081,704095366.4222691,2820659520.022752,7.967909441294609,6.7,171.09695523669723,171.09695523669723,0.0,0.7691195860354879,6.7,6.7,6.7
 2006-06-25T19:00:00,17688.811142291917,63679720.112250894,178388802.1517627,6.852390362456275,6.77582468626271,51.423213989238434,0.0,26866.16406115233,96718190.6201484,271036280.0307284,6.821942063327822,6.7,171.09695523669726,171.09695523669726,0.0,0.768603322936852,6.7,6.7,6.7
 2006-06-25T20:00:00,0.0,0.0,0.0,6.83040369606072,6.83040369606072,0.0,1.0,319624.6126959004,1150648605.7052414,7050093359.451133,-0.3441544737189385,-3.53236040254056,171.09695523669723,171.09695523669723,0.0,0.7744983871246321,-1.7823604025405588,-0.6932530814201273,-0.6932530814201273
 2006-06-25T21:00:00,0.0,0.0,0.0,6.83040369606072,6.83040369606072,0.0,1.0,238527.6874766448,858699674.9159212,4522334153.913008,-1.751298692051474,-3.8,171.09695523669723,171.09695523669723,0.0,0.8488959424103225,-3.8,-1.821946515097166,-1.821946515097166
 2006-06-25T22:00:00,0.0,0.0,0.0,6.83040369606072,6.83040369606072,0.0,1.0,215650.4360177508,776341569.663903,3566752551.844239,-2.1836184756139176,-3.8,171.09695523669723,171.09695523669723,0.0,0.9115552518872708,-3.8,-2.258305673474686,-2.258305673474686
 2006-06-25T23:00:00,0.0,0.0,0.0,6.83040369606072,6.83040369606072,0.0,1.0,209956.0992634216,755841957.3483176,2466756782.195595,-2.6816537556138225,-3.8,171.09695523669723,171.09695523669723,0.0,0.9577299701228056,-3.8,-2.7568759673500103,-2.7568759673500103
 2006-06-26T00:00:00,0.0,0.0,0.0,6.83040369606072,6.83040369606072,0.0,1.0,149897.89718362,539632429.861032,1495180220.568384,-3.121884080102369,-3.8,171.09695523669723,171.09695523669723,0.0,0.9870135311978177,-3.8,-3.193260588357354,-3.193260588357354
 2006-06-26T01:00:00,0.0,0.0,0.0,6.83040369606072,6.83040369606072,0.0,1.0,33630.02922205723,121068105.19940604,335977996.0611815,-3.517491608419452,-3.6698994836415153,57.03231841223241,171.09695523669723,0.0,0.9996747233547564,-3.713997413708497,-3.5841326692253883,-3.5841326692253883
 2006-06-26T02:00:00,0.0,0.0,0.0,6.83040369606072,6.83040369606072,0.0,1.0,0.0,0.0,0.0,-3.3677836086236,-3.3677836086236,0.0,171.09695523669723,0.0,0.999714381237545,-3.415675181683552,-3.415675181683552,-3.415675181683552
 2006-06-26T03:00:00,0.0,0.0,0.0,6.83040369606072,6.83040369606072,0.0,1.0,0.0,0.0,0.0,-3.0804637429200064,-3.0804637429200064,0.0,171.09695523669723,0.0,0.999198118138909,-3.1283486498035,-3.1283486498035,-3.1283486498035
 2006-06-26T04:00:00,0.0,0.0,0.0,6.830403696060721,6.830403696060721,0.0,1.0,0.0,0.0,0.0,-2.789933560099298,-2.789933560099298,0.0,171.09695523669726,0.0,0.9986818550402732,-2.837190653709898,-2.837190653709898,-2.837190653709898
 2006-06-26T05:00:00,165442.03165035776,595591313.941288,2504525327.79847,7.742004214396864,6.66666666666669,154.2696419677153,1.0,0.0,0.0,0.0,0.1340433200690457,0.1340433200690457,0.0,171.09695523669723,0.0,0.9981655919416372,-0.8104038907494721,-0.8104038907494721,-0.8104038907494721
 2006-06-26T06:00:00,220427.9567004376,793540644.1215751,2754309655.800052,7.849167374484868,6.66666666666669,154.2696419677153,0.0,114186.85493964588,411072677.7827251,1464336819.5628896,6.816491377615534,6.158173163583334,99.8065572214067,171.09695523669723,0.0,0.9976493288430012,5.735667300799761,5.735667300799761,5.735667300799761
 2006-06-26T07:00:00,225062.53873007427,810225139.4282674,3723623761.3359776,8.265544855063776,6.66666666666669,154.2696419677153,0.0,225301.7171985732,811086181.9148633,3729916473.9528832,8.376284468810214,6.7,171.09695523669723,171.09695523669723,0.0,0.9971330657443652,6.7,6.7,6.7
 2006-06-26T08:00:00,249663.69517578624,898789302.6328304,4686449298.471817,8.679242080134756,6.66666666666669,154.2696419677153,0.0,249974.7347156423,899909044.9763122,4697100592.95535,8.810258556971313,6.7,171.09695523669723,171.09695523669723,0.0,0.9966168026457292,6.7,6.7,6.7
 2006-06-26T09:00:00,273233.709596896,983641354.5488256,5419874813.07279,8.994455112688645,6.666666666666692,154.2696419677153,0.0,273547.09893503523,984769556.166127,5433944234.281062,9.140670102789082,6.7,171.09695523669723,171.09695523669723,0.0,0.9961005395470932,6.7,6.7,6.7
 2006-06-26T10:00:00,294075.15869472735,1058670571.3010184,6031557790.828489,9.257391124497572,6.66666666666669,154.2696419677153,0.0,294487.24690209125,1060154088.8475286,6049498979.455726,9.416577483878944,6.7,171.09695523669723,171.09695523669723,0.0,0.9955842764484574,6.7,6.7,6.7
 2006-06-26T11:00:00,290167.15642096853,1044601763.1154864,5872351627.558776,9.18894949803716,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.345027743794423,9.345027743794423,0.0,171.09695523669723,40.94054950607713,0.9563802703405752,8.900173424161357,6.70000679129335,1.2376704232748297
 2006-06-26T12:00:00,310917.46143675514,1119302861.1723185,6509142438.967189,9.462719656727533,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.631688341776789,9.631688341776789,0.0,171.09695523669723,53.63941370130275,0.8588317047096757,9.57133166104378,6.699970709150516,0.4118999572801319
 2006-06-26T13:00:00,329710.0045036107,1186956016.2129986,7059931879.712257,9.699555213699318,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.880198979097464,9.880198979097464,0.0,171.09695523669723,60.07199168061417,0.750996880485101,9.842683194758386,6.70002302019687,0.8893077728183867
 2006-06-26T14:00:00,338195.0623044035,1217502224.2958524,7318847484.240699,9.810899108087517,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.997101937548566,9.997101937548566,0.0,171.09695523669723,64.67559901392262,0.6360446416591218,9.985845618076178,6.700023936757831,1.2925899951234758
 2006-06-26T15:00:00,342547.0936864535,1233169537.2712326,7462225206.78842,9.872561240596118,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.061777199643656,10.061777199643656,0.0,171.09695523669723,67.09841568315291,0.5183168904006871,10.054513895293796,6.700019851824031,1.5005338238942203
 2006-06-26T16:00:00,322500.8713654684,1161003136.9156864,6845880525.236679,9.60750945995312,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.784103273909958,9.784103273909958,0.0,171.09695523669723,63.62789869684959,0.4030163829442901,9.837984234385631,6.6999909362052135,1.4008071299607645
 2006-06-26T17:00:00,283229.4672640197,1019626082.150471,5635362599.213476,9.087080358618003,6.66666666666669,154.2696419677153,0.0,321804.49282430654,1158496174.1675036,6770040748.574264,9.738653992215289,6.7,171.09695523669723,171.09695523669723,0.0,0.357314293439743,7.207365448051733,7.207365448051733,7.207365448051733
 2006-06-26T18:00:00,250106.01905751752,900381668.607063,4647552300.18324,8.6625282101972,6.66666666666669,154.2696419677153,0.0,250417.65019027825,901503540.6850016,4660175632.552588,8.79369244359321,6.7,171.09695523669723,171.09695523669723,0.0,0.3567980303411071,6.7,6.7,6.7
 2006-06-26T19:00:00,228838.2398039028,823817663.29405,4021369449.9611454,8.393460701339826,6.66666666666669,154.2696419677153,0.0,229106.6003729444,824783761.3426001,4029622158.334616,8.510804149310081,6.7,171.09695523669723,171.09695523669723,0.0,0.3562817672424711,6.7,6.7,6.7
 2006-06-26T20:00:00,221058.53514547087,795810726.5236952,3659923917.553952,8.238172736247776,6.66666666666669,154.2696419677153,1.0,452134.9657557541,1627685876.7207148,10947333717.30344,1.792485559259091,-3.151858423528161,171.09695523669723,171.09695523669723,0.0,0.3626311303787808,-1.4018584235281608,-0.143699887663501,-0.143699887663501
 2006-06-26T21:00:00,0.0,0.0,0.0,8.174811177654417,8.174811177654417,0.0,1.0,284570.9238848858,1024455325.9855888,6119048761.866338,-1.0296329151265116,-3.8,171.09695523669726,171.09695523669726,0.0,0.4546020552792491,-3.8,-1.1167662863810184,-1.1167662863810184
 2006-06-26T22:00:00,0.0,0.0,0.0,8.174811177654417,8.174811177654417,0.0,1.0,278691.84587543685,1003290645.1515728,5924427101.833761,-1.1175356648796384,-3.8,171.09695523669723,171.09695523669723,0.0,0.5470894355873249,-3.8,-1.177580715081165,-1.177580715081165
 2006-06-26T23:00:00,0.0,0.0,0.0,8.174811177654417,8.174811177654417,0.0,1.0,273726.49563261186,985415384.2774024,5756659580.286017,-1.193332596315164,-3.8,171.09695523669723,171.09695523669723,0.0,0.6373261263725875,-3.8,-1.2545134805649685,-1.2545134805649685
 2006-06-27T00:00:00,0.0,0.0,0.0,8.174811177654417,8.174811177654417,0.0,1.0,265231.1654579466,954832195.6486076,5466112984.776495,-1.3246241847908184,-3.8,171.09695523669723,171.09695523669723,0.0,0.7241590540655695,-3.8,-1.3884040094407577,-1.3884040094407577
 2006-06-27T01:00:00,0.0,0.0,0.0,8.174811177654417,8.174811177654417,0.0,1.0,250746.9578599617,902689048.295862,4960149212.945714,-1.5533280866564625,-3.8,171.09695523669723,171.09695523669723,0.0,0.8049799467761439,-3.8,-1.6211364937875117,-1.6211364937875117
 2006-06-27T02:00:00,0.0,0.0,0.0,8.174811177654417,8.174811177654417,0.0,1.0,228894.8020181337,824021287.2652814,4169668572.101291,-1.910814065624532,-3.8,171.09695523669723,171.09695523669723,0.0,0.8758130143945717,-3.8,-1.983307329999232,-1.983307329999232
 2006-06-27T03:00:00,0.0,0.0,0.0,8.174811177654417,8.174811177654417,0.0,1.0,211757.5764384174,762327275.1783026,3128729255.6394567,-2.3818897913833053,-3.8,171.09695523669723,171.09695523669723,0.0,0.9321793476833942,-3.8,-2.4573568124914407,-2.4573568124914407
 2006-06-27T04:00:00,0.0,0.0,0.0,8.174811177654417,8.174811177654417,0.0,1.0,195651.9723749192,704347100.549709,2046637137.678292,-2.8719747277576144,-3.8,171.09695523669723,171.09695523669723,0.0,0.9713748657478588,-3.8,-2.946075101762448,-2.946075101762448
 2006-06-27T05:00:00,236762.27406983267,852344186.6513976,4282735268.072756,8.505848457820832,6.66666666666669,154.2696419677153,1.0,262404.4145806694,944655892.49041,5325841277.868321,-1.3882864884746209,-3.8,171.09695523669726,171.09695523669726,0.0,0.9945373688236432,-3.8,-3.328489164074468,-3.328489164074468
 2006-06-27T06:00:00,220514.691914188,793852890.8910767,3298132058.47602,8.08275211475305,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,0.8985131406050133,0.8985131406050133,0.0,171.09695523669723,0.0,1.0,-0.3555256427197662,-0.3555256427197662,-0.3555256427197662
 2006-06-27T07:00:00,252107.00425435728,907585215.315686,4761469590.348698,8.71150052526739,6.66666666666669,154.2696419677153,0.0,199788.88249976528,719239976.999155,3606774364.510918,8.119098326252475,6.498743554043878,142.580796030581,171.09695523669723,0.0,1.0,6.117452643888648,6.117452643888648,6.117452643888648
 2006-06-27T08:00:00,295988.34263792186,1065558033.4965189,6120376561.02977,9.295579157259946,6.66666666666669,154.2696419677153,0.0,296395.917232652,1067025302.0375472,6137689710.506835,9.456084933246682,6.7,171.09695523669723,171.09695523669723,0.0,0.9998660850067546,6.7,6.7,6.7
 2006-06-27T09:00:00,338016.0040221434,1216857614.4797163,7259894190.587982,9.78555433662618,6.66666666666669,154.2696419677153,0.0,338597.0059121035,1218949221.2835724,7284024399.088703,9.969527790943522,6.7,171.09695523669723,171.09695523669723,0.0,0.9993689082612685,6.7,6.7,6.7
 2006-06-27T10:00:00,371192.3044731068,1336292296.1031842,8116567518.259137,10.15397993716258,6.66666666666669,154.2696419677153,0.0,372004.2418530504,1339215270.670981,8148036813.312059,10.35628301920154,6.7,171.09695523669723,171.09695523669723,0.0,0.9988526451626326,6.7,6.7,6.7
 2006-06-27T11:00:00,368175.6033096951,1325432171.9149022,7981848845.717234,10.096040838868053,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.295705950441189,10.295705950441189,0.0,171.09695523669723,51.8278268095896,0.9457641986544868,9.68457167307726,6.700010600324628,1.472645864890206
 2006-06-27T12:00:00,410691.6585263605,1478489970.694898,9058446350.837986,10.559117784487666,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.766472670451796,10.766472670451796,0.0,171.09695523669723,71.97300499602694,0.8115045544323433,10.67077559023815,6.700000861405239,1.2214447689132684
 2006-06-27T13:00:00,431282.0993088626,1552615557.5119057,9573298715.570757,10.780607673087204,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.960937144630964,10.960937144630964,0.0,171.09695523669723,82.92662316293797,0.6625684562628883,10.958585577625152,6.700005656912427,2.169179362429247
 2006-06-27T14:00:00,429290.79368147696,1545446857.2533174,9545377618.494255,10.768594983502298,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.962877858306731,10.962877858306731,0.0,171.09695523669723,86.14393921256561,0.511597666636843,10.960761063907318,6.700000569946532,2.497747402476038
 2006-06-27T15:00:00,417402.8691586405,1502650328.9711056,9271951155.408253,10.650962499679451,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.872032911064936,10.872032911064936,0.0,171.09695523669723,88.49366363334518,0.3612600127326498,10.903687079553077,6.700002501510679,2.774519525766044
 2006-06-27T16:00:00,373760.91186998406,1345539282.7319424,8137938565.14262,10.163172798987956,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.366663384463308,10.366663384463308,0.0,171.09695523669723,92.65065466627604,0.2190452145615317,10.45229932050774,6.700001704894003,3.487231707689103
 2006-06-27T17:00:00,337945.98702367645,1216605553.2852354,7111034986.224361,9.721530691881672,6.66666666666669,154.2696419677153,0.0,386356.1715265955,1390882217.4957438,8406617512.274858,10.487724167472068,6.716548428860683,171.09695523669723,171.09695523669723,0.0,0.1633272441393346,7.310558043310903,7.310558043310903,7.310558043310903
 2006-06-27T18:00:00,320343.21658109146,1153235579.691929,6596289968.75795,9.500190264329552,6.66666666666669,154.2696419677153,0.0,321418.2346617321,1157105644.7822356,6633839041.542197,9.678373399516014,6.7,171.09695523669723,171.09695523669723,0.0,0.1628109810406986,6.7,6.7,6.7
 2006-06-27T19:00:00,287211.0006602228,1033959602.376802,5638811551.209686,9.0885612800853,6.666666666666692,154.2696419677153,0.0,287679.7767075183,1035647196.147066,5657452307.268292,9.240865436531928,6.7,171.09695523669723,171.09695523669723,0.0,0.1622947179420627,6.7,6.7,6.7
 2006-06-27T20:00:00,265316.2701911198,955138572.6880312,5015480741.197274,8.820644236938488,6.666666666666692,154.2696419677153,1.0,533688.4356682615,1921278368.4057407,12394959192.333996,2.8956884357234345,-2.698296443601892,171.09695523669723,171.09695523669723,0.0,0.1686929220487834,-0.9482964436018918,0.3570869432444645,0.3570869432444645
 2006-06-27T21:00:00,0.0,0.0,0.0,8.718418303815438,8.718418303815438,0.0,1.0,306078.45343052066,1101882432.349874,6617439534.491663,-0.8045677275201779,-3.8,171.09695523669726,171.09695523669726,0.0,0.2671345765524897,-3.8,-0.9055569638814812,-0.9055569638814812
 2006-06-27T22:00:00,0.0,0.0,0.0,8.718418303815438,8.718418303815438,0.0,1.0,289947.85268474644,1043812269.6650872,6232135483.931518,-0.978539929500746,-3.8,171.09695523669723,171.09695523669723,0.0,0.3657542862258903,-3.8,-1.0402259983351068,-1.0402259983351068
 2006-06-27T23:00:00,0.0,0.0,0.0,8.718418303815438,8.718418303815438,0.0,1.0,282704.1660993137,1017734997.9575292,6050331689.3944645,-1.060658912201266,-3.8,171.09695523669723,171.09695523669723,0.0,0.46053204115211,-3.8,-1.1208959989356402,-1.1208959989356402
 2006-06-28T00:00:00,0.0,0.0,0.0,8.718418303815438,8.718418303815438,0.0,1.0,278431.8410783003,1002354627.8818812,5915679268.543812,-1.1214876609482,-3.8,171.09695523669723,171.09695523669723,0.0,0.5528840132907383,-3.8,-1.1815628794131567,-1.1815628794131567
 2006-06-28T01:00:00,0.0,0.0,0.0,8.718418303815438,8.718418303815438,0.0,1.0,273408.378582924,984270162.8985264,5742856788.20289,-1.1995691085321438,-3.8,171.09695523669723,171.09695523669723,0.0,0.6429540700902313,-3.8,-1.2608705178957196,-1.2608705178957196
 2006-06-28T02:00:00,0.0,0.0,0.0,8.718418303815438,8.718418303815438,0.0,1.0,265185.107187787,954666385.8760332,5441373539.235724,-1.3358047644624842,-3.8,171.09695523669723,171.09695523669723,0.0,0.7294987566068992,-3.8,-1.3997999255431786,-1.3997999255431786
 2006-06-28T03:00:00,0.0,0.0,0.0,8.718418303815438,8.718418303815438,0.0,1.0,251175.10957879413,904230394.483659,4918863072.286301,-1.5719939877679665,-3.8,171.09695523669723,171.09695523669723,0.0,0.8098166407007268,-3.8,-1.6400957378342254,-1.6400957378342254
 2006-06-28T04:00:00,38378.40154535566,138162245.56328037,659692326.5766225,8.659732919236253,8.37645969762398,25.711606994619217,1.0,238454.0465651784,858434567.634642,4410493354.623066,-1.801970047616331,-3.8000000000000007,171.09695523669726,171.09695523669726,0.0,0.8798611396092618,-3.8000000000000007,-2.01066024220222,-2.01066024220222
 2006-06-28T05:00:00,251202.67378068727,904329625.610474,4669944270.047683,8.672195648434984,6.66666666666669,154.2696419677153,1.0,348835.26584560244,1255806957.0441685,7836745182.465436,-0.2285926456888314,-3.773904726466707,171.09695523669726,171.09695523669726,0.0,0.9351841354623216,-3.8,-2.48930832306698,-2.48930832306698
 2006-06-28T06:00:00,279374.3054977896,1005747499.7920424,5484206826.269487,9.02211242776429,6.666666666666692,154.2696419677153,0.0,44532.98766125532,160318755.58051914,834313718.8474398,3.635354757134876,3.2605633107750034,28.516159206116203,171.09695523669723,0.0,0.9535749159894736,1.5105633107750032,1.5105633107750032,1.5105633107750032
 2006-06-28T07:00:00,372161.36137520033,1339780900.9507213,8101447824.273592,10.14749076661598,6.66666666666669,154.2696419677153,0.0,373152.92155022005,1343350517.5807924,8135157511.026221,10.350455125710663,6.7,171.09695523669723,171.09695523669723,0.0,0.9530586528908376,6.7,6.7,6.7
 2006-06-28T08:00:00,424558.5046665989,1528410616.7997556,9390182104.404903,10.701828611176763,6.66666666666669,154.2696419677153,0.0,423116.5224555588,1523219480.8400116,9360546439.826618,10.898608920272435,6.7,171.09695523669723,171.09695523669723,0.0,0.9525423897922016,6.7,6.7,6.7
 2006-06-28T09:00:00,447400.8834279715,1610643180.3406973,9934667274.110828,10.936089697653776,6.66666666666669,154.2696419677153,0.0,440554.0996294424,1585994758.6659927,9761934564.909134,11.07804470400003,6.7,171.09695523669723,171.09695523669723,0.0,0.9520261266935658,6.7,6.7,6.7
 2006-06-28T10:00:00,445018.115426531,1602065215.5355115,9898018632.809078,10.920320763838932,6.66666666666669,154.2696419677153,0.0,439437.770514033,1581975973.8505185,9758938161.517702,11.076705677529027,6.7,171.09695523669723,171.09695523669723,0.0,0.9515098635949298,6.7,6.7,6.7
 2006-06-28T11:00:00,412104.8587889446,1483577491.6402006,9093335821.862415,10.574122619995274,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.774464726840266,10.774464726840266,0.0,171.09695523669723,58.93628318552148,0.8902358637603326,10.105593180419458,6.7000126575484265,1.8644524524678496
 2006-06-28T12:00:00,446257.6553917309,1606527559.4102314,9930042333.537271,10.934106884393868,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.101688327499788,11.101688327499788,0.0,171.09695523669723,80.78162003592118,0.7416681955047837,11.005934148642543,6.700002322104653,1.8724011743867583
 2006-06-28T13:00:00,476391.45150840975,1715009225.430275,10627771158.348633,11.234340466195851,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.318671324137116,11.318671324137116,0.0,171.09695523669723,92.69563721843532,0.5807845347622715,11.313846340898762,6.699997221490217,2.7961449409055743
 2006-06-28T14:00:00,445294.52034614194,1603060273.246111,9945541712.136374,10.940772873533282,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.11909024007944,11.11909024007944,0.0,171.09695523669723,92.70511998215184,0.4192422601964568,11.17260673387313,6.70000593389091,2.918830488811585
 2006-06-28T15:00:00,438795.6345005708,1579664284.202055,9825651048.549768,10.889183531393902,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.093936873767532,11.093936873767532,0.0,171.09695523669723,105.42285996194914,0.2631474865367145,11.070218532122356,6.7000428193627455,3.898903925466712
 2006-06-28T16:00:00,414818.5915696845,1493346929.650864,9157361193.730686,10.601666082950128,6.66666666666669,154.2696419677153,-1.0,178587.71473817088,642915773.0574152,2951883216.5174074,10.887526643990988,9.5634221759713,114.0646368244648,171.09695523669723,141.86425194172992,0.1131931813950023,10.11061406741858,6.800732810067292,6.0176559205496
 2006-06-28T17:00:00,356781.8903089235,1284414805.1121247,7621240770.378681,9.940953082969784,6.66666666666669,154.2696419677153,0.0,373361.7623459787,1344102344.4455233,8080802351.307885,10.326025777309589,6.7,171.09695523669723,171.09695523669723,0.0,0.070151675579936,6.892460664920622,6.892460664920622,6.892460664920622
 2006-06-28T18:00:00,310179.87605105684,1116647553.783805,6361290639.201475,9.39915623071922,6.66666666666669,154.2696419677153,0.0,310766.336172673,1118758810.2216227,6384704868.106804,9.566755257800956,6.7,171.09695523669723,171.09695523669723,0.0,0.0696354124813,6.7,6.7,6.7
 2006-06-28T19:00:00,273160.129190265,983376465.084954,5267525903.729678,8.92897012024654,6.66666666666669,154.2696419677153,0.0,273516.90818508767,984660869.4663156,5282438178.653877,9.072753233374874,6.7,171.09695523669723,171.09695523669723,0.0,0.0691191493826641,6.7,6.7,6.7
 2006-06-28T20:00:00,258196.44158784044,929507189.7162256,4814294873.357002,8.7341819999275,6.666666666666692,154.2696419677153,1.0,536563.3200029716,1931627952.010697,12532064341.760853,3.203771110602141,-2.45077278745623,171.09695523669723,171.09695523669723,0.0,0.0799130710762694,-0.7007727874562303,0.7644041731323723,0.7644041731323723
 2006-06-28T21:00:00,0.0,0.0,0.0,8.637094974804604,8.637094974804604,0.0,1.0,320191.8269058169,1152690576.8609407,6977348986.483009,-0.6420795659917962,-3.8,171.09695523669723,171.09695523669723,0.0,0.1830668623573128,-3.8,-0.7435962703990923,-0.7435962703990923
 2006-06-28T22:00:00,0.0,0.0,0.0,8.637094974804604,8.637094974804604,0.0,1.0,300621.958589301,1082239050.9214835,6465345515.468645,-0.8732181111735294,-3.8,171.09695523669723,171.09695523669723,0.0,0.2864810121848493,-3.8,-0.9368541587543744,-0.9368541587543744
 2006-06-28T23:00:00,0.0,0.0,0.0,8.637094974804604,8.637094974804604,0.0,1.0,290093.26435549563,1044335751.679784,6189710452.316875,-0.997701845807466,-3.8,171.09695523669723,171.09695523669723,0.0,0.3842010167985292,-3.8,-1.0589798995509565,-1.0589798995509565
 2006-06-29T00:00:00,0.0,0.0,0.0,8.637094974804604,8.637094974804604,0.0,1.0,286037.8144712354,1029736132.0964472,6023353556.449778,-1.0728456810188736,-3.8,171.09695523669723,171.09695523669723,0.0,0.4784395766573698,-3.8,-1.132947533428731,-1.132947533428731
 2006-06-29T01:00:00,0.0,0.0,0.0,8.637094974804604,8.637094974804604,0.0,1.0,278983.0616494685,1004339021.9380866,5888159262.6296015,-1.1339205304288074,-3.8,171.09695523669723,171.09695523669723,0.0,0.5703836464780868,-3.8,-1.1941212637257923,-1.1941212637257923
 2006-06-29T02:00:00,0.0,0.0,0.0,8.637094974804604,8.637094974804604,0.0,1.0,271994.8304932299,979181389.7756276,5697797206.636504,-1.2199288015005536,-3.8,171.09695523669723,171.09695523669723,0.0,0.6599170595951143,-3.8,-1.2816315473786408,-1.2816315473786408
 2006-06-29T03:00:00,0.0,0.0,0.0,8.637094974804604,8.637094974804604,0.0,1.0,264700.08912847214,952920320.8624996,5360872837.786909,-1.372187136474005,-3.8,171.09695523669723,171.09695523669723,0.0,0.7455206493350707,-3.8,-1.436870507391335,-1.436870507391335
 2006-06-29T04:00:00,119404.41915114626,429855908.94412655,2030653758.6514745,8.467967479870028,7.595988879637914,77.13482098385765,1.0,319726.05581280024,1151013800.9260807,6749232638.908894,-0.7455840197431746,-3.8,171.09695523669723,171.09695523669723,0.0,0.8242125831695081,-3.8,-1.700842671824482,-1.700842671824482
 2006-06-29T05:00:00,255880.278480046,921169002.5281652,4656525745.508425,8.66644300500154,6.66666666666669,154.2696419677153,1.0,375695.5889229833,1352504120.12274,8412995333.660871,0.0055175195294454,-3.8,171.09695523669726,171.09695523669726,0.0,0.8917544820792379,-3.8,-2.0962974200951536,-2.0962974200951536
 2006-06-29T06:00:00,265912.99414230394,957286778.912294,5043258707.134264,8.832584224608285,6.66666666666669,154.2696419677153,0.0,38046.23788048943,136966456.36976194,478842146.0331414,3.2068318538292218,2.991566164965408,28.516159206116203,171.09695523669723,0.0,0.915922446556006,1.2415661649654073,1.2415661649654073,1.2415661649654073
 2006-06-29T07:00:00,332662.1207869188,1197583634.8329077,7003110227.48926,9.675142773629444,6.66666666666669,154.2696419677153,0.0,331422.6988835485,1193121715.9807744,6963989986.222847,9.826154503004044,6.7,171.09695523669723,171.09695523669723,0.0,0.91540618345737,6.7,6.7,6.7
 2006-06-29T08:00:00,403268.7234120423,1451767404.2833524,8791975779.506027,10.444501094451237,6.666666666666692,154.2696419677153,0.0,397749.2502195216,1431897300.7902775,8650288236.797596,10.580961141933388,6.7,171.09695523669723,171.09695523669723,0.0,0.9148899203587342,6.7,6.7,6.7
 2006-06-29T09:00:00,447107.6202462624,1609587432.8865445,9858584117.489515,10.90335288485037,6.666666666666692,154.2696419677153,0.0,429561.71219084575,1546422163.887045,9406320830.151424,10.919077754663748,6.7,171.09695523669723,171.09695523669723,0.0,0.9143736572600982,6.7,6.7,6.7
 2006-06-29T10:00:00,492614.1369616335,1773410893.0618808,10887184638.835896,11.345990864871572,6.66666666666669,154.2696419677153,0.0,463352.4541588325,1668068834.971797,10170398425.812746,11.260579731124537,6.7,171.09695523669723,171.09695523669723,0.0,0.9138573941614624,6.7,6.7,6.7
 2006-06-29T11:00:00,411377.5967113045,1480959348.160696,8954633090.472729,10.51450026094753,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.603196783808214,10.603196783808214,0.0,171.09695523669723,58.85270484162624,0.8524506867635676,10.0231740623066,6.700008777228045,1.980402201046359
 2006-06-29T12:00:00,333774.14908707497,1201586936.7134695,7158170439.509164,9.741810978734796,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.925608539421807,9.925608539421807,0.0,171.09695523669723,63.48641526189001,0.7246612309687718,10.01426744648956,6.700010347631133,1.0868602191081072
 2006-06-29T13:00:00,311655.9969709899,1121961589.0955634,6625985269.518143,9.512957041157614,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.68505270826035,9.68505270826035,0.0,171.09695523669723,58.99868272675485,0.6160379659922207,9.673764921754511,6.699994328198301,1.049408773611696
 2006-06-29T14:00:00,324408.5608827533,1167870819.177912,6953452346.28448,9.653766949704629,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.832536012855268,9.832536012855268,0.0,171.09695523669723,62.04952439139401,0.5086643080138361,9.79669432646408,6.699998839022146,1.257401420191116
 2006-06-29T15:00:00,341516.495602308,1229459384.1683087,7389000074.818509,9.841069678053133,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.028951403640692,10.028951403640692,0.0,171.09695523669723,67.19755257000018,0.3947089598124461,10.002507806650785,6.700001154340882,1.592232280612057
 2006-06-29T16:00:00,325136.8989569194,1170492836.2449098,6869244851.035633,9.61755648078959,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.794912587528517,9.794912587528517,0.0,171.09695523669723,67.44498945919486,0.2789745531111218,9.85440880230014,6.699992603801326,1.853084174823821
 2006-06-29T17:00:00,273182.5228169641,983457082.1410708,5321989337.635483,8.952389202000928,6.66666666666669,154.2696419677153,0.0,313403.6182715527,1128253025.7775896,6452421815.806171,9.596288752076616,6.7,171.09695523669723,171.09695523669723,0.0,0.2327661205416283,7.205440669549173,7.205440669549173,7.205440669549173
 2006-06-29T18:00:00,241989.0405398057,871160545.9433005,4394221135.686912,8.553666370247695,6.66666666666669,154.2696419677153,0.0,242309.74433625583,872315079.6105211,4407372188.763991,8.680293284196777,6.7,171.09695523669723,171.09695523669723,0.0,0.2322498574429924,6.7,6.7,6.7
 2006-06-29T19:00:00,230495.0111705617,829782040.2140224,3999416534.0982914,8.38402782027732,6.66666666666669,154.2696419677153,0.0,230695.0509531988,830502183.4315156,4007970946.261368,8.50109028946497,6.7,171.09695523669723,171.09695523669723,0.0,0.2317335943443564,6.7,6.7,6.7
 2006-06-29T20:00:00,234464.4109454121,844071879.4034837,4115073975.469631,8.433720896504049,6.66666666666669,154.2696419677153,1.0,487884.6096295549,1756384594.6663978,11585763253.372644,2.20787445327695,-3.023434202394105,171.09695523669723,171.09695523669723,0.0,0.2395269466424336,-1.2734342023941052,0.0719889702641412,0.0719889702641412
 2006-06-29T21:00:00,0.0,0.0,0.0,8.464984646370302,8.464984646370302,0.0,1.0,296243.1323652424,1066475276.5148728,6381483133.832964,-0.911111377105179,-3.8,171.09695523669726,171.09695523669726,0.0,0.3357575689935852,-3.8,-1.005673209548368,-1.005673209548368
 2006-06-29T22:00:00,0.0,0.0,0.0,8.464984646370302,8.464984646370302,0.0,1.0,287261.3239278728,1034140766.140342,6097722407.831252,-1.0392518972471498,-3.8,171.09695523669723,171.09695523669723,0.0,0.4315185867867778,-3.8,-1.0998072023560912,-1.0998072023560912
 2006-06-29T23:00:00,0.0,0.0,0.0,8.464984646370302,8.464984646370302,0.0,1.0,282326.9131568594,1016376887.364694,5957319939.208422,-1.1026759424096744,-3.8,171.09695523669723,171.09695523669723,0.0,0.5245430524159064,-3.8,-1.1626564416361975,-1.1626564416361975
 2006-06-30T00:00:00,0.0,0.0,0.0,8.464984646370302,8.464984646370302,0.0,1.0,275675.46065349906,992431658.3525966,5805735087.470768,-1.1711593207474835,-3.8,171.09695523669723,171.09695523669723,0.0,0.6153854823000882,-3.8,-1.231928461121144,-1.231928461121144
