Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-30T01:00:00,0.0,0.0,0.0,8.464984646370302,8.464984646370302,0.0,1.0,267787.33472374355,964034405.0054766,5554007344.044476,-1.2849035406067697,-3.8,171.09695523669723,171.09695523669723,0.0,0.703240194937686,-3.8,-1.3479051726211189,-1.3479051726211189
 2006-06-30T02:00:00,0.0,0.0,0.0,8.464984646370302,8.464984646370302,0.0,1.0,254973.37515054803,917904150.5419728,5109205809.178537,-1.4859428950629276,-3.8,171.09695523669723,171.09695523669723,0.0,0.7858607987279985,-3.8,-1.55264785243826,-1.55264785243826
 2006-06-30T03:00:00,0.0,0.0,0.0,8.464984646370302,8.464984646370302,0.0,1.0,234927.7331233043,845739839.2438955,4391335110.461254,-1.8105463839334952,-3.8,171.09695523669723,171.09695523669723,0.0,0.859572939303292,-3.8,-1.881926447469205,-1.881926447469205
 2006-06-30T04:00:00,0.0,0.0,0.0,8.464984646370302,8.464984646370302,0.0,1.0,213593.6747620169,768937229.1432608,3399678390.979403,-2.259237052616886,-3.8,171.09695523669723,171.09695523669723,0.0,0.919865179363628,-3.8,-2.334458131710825,-2.334458131710825
 2006-06-30T05:00:00,111602.16060628864,401767778.1826391,1394557797.6591392,7.265353314037843,6.66666666666669,154.2696419677153,1.0,221178.98022629347,796244328.8146564,3499616309.2975745,-2.2141465688328883,-3.8,171.09695523669723,171.09695523669723,0.0,0.9633315047476566,-3.8,-2.831811276446892,-2.831811276446892
 2006-06-30T06:00:00,235235.91871742497,846849307.3827299,3989979140.1272073,8.380002790177441,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,1.47473236333719,1.47473236333719,0.0,171.09695523669723,0.0,0.9767132757611888,-0.0697344835502247,-0.0697344835502247,-0.0697344835502247
 2006-06-30T07:00:00,331010.2549370101,1191636917.7732365,6998883271.388769,9.673334674118962,6.66666666666669,154.2696419677153,0.0,315819.5437734047,1136950357.5842566,6460083067.556299,9.600031424182658,6.7,171.09695523669723,171.09695523669723,0.0,0.9761970126625532,6.549625274078081,6.549625274078081,6.549625274078081
 2006-06-30T08:00:00,349388.8077761168,1257799707.9940205,7545337523.257202,9.908308750406766,6.66666666666669,154.2696419677153,0.0,350153.4014102871,1260552245.0770335,7575088963.13529,10.099846910656057,6.7,171.09695523669723,171.09695523669723,0.0,0.9756807495639168,6.7,6.7,6.7
 2006-06-30T09:00:00,322617.2757512157,1161422192.7043767,6931516970.9237385,9.644333913975952,6.66666666666669,154.2696419677153,0.0,323241.5173689817,1163669462.528334,6956517149.498972,9.822898495088438,6.7,171.09695523669723,171.09695523669723,0.0,0.975164486465281,6.7,6.7,6.7
 2006-06-30T10:00:00,310773.40674786136,1118784264.2923012,6670073638.144762,9.531914079984494,6.66666666666669,154.2696419677153,0.0,311350.2938544668,1120861057.8760805,6693197919.312404,9.704965482568152,6.7,171.09695523669723,171.09695523669723,0.0,0.974648223366645,6.7,6.7,6.7
 2006-06-30T11:00:00,296161.2747341819,1066180589.0430548,6203124770.998438,9.331149099882206,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.49442191085882,9.49442191085882,0.0,171.09695523669723,42.94196100894796,0.933106950518979,9.027037695422596,6.699992783241555,1.3003102499743031
 2006-06-30T12:00:00,307471.66205771355,1106897983.4077687,6569706616.279055,9.488758752343363,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.659419905165608,9.659419905165608,0.0,171.09695523669723,55.04688001793676,0.8314395511651692,9.634115354433543,6.699966817497219,0.5131870916094359
 2006-06-30T13:00:00,318306.6047490851,1145903777.0967064,6888473953.669844,9.625826320512989,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.80305529950295,9.80305529950295,0.0,171.09695523669723,59.116656863495656,0.7250861842897268,9.758317818883256,6.700004544364429,0.9048216771804422
 2006-06-30T14:00:00,332048.1236506543,1195373245.1423554,7268758446.781759,9.789357999714175,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.97473002232016,9.97473002232016,0.0,171.09695523669723,64.6590829202292,0.6117643427415969,9.969332647940988,6.700015009611423,1.3177007103538647
 2006-06-30T15:00:00,326973.3216802959,1177103958.049065,7074941306.661118,9.706009487814592,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.887343136830864,9.887343136830864,0.0,171.09695523669723,64.41552144881774,0.496622293716119,9.913841311846664,6.699999856957791,1.3776551396974
 2006-06-30T16:00:00,313388.92066924163,1128200114.4092698,6601045181.422102,9.502233535417924,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.673606937669192,9.673606937669192,0.0,171.09695523669723,60.8231513628817,0.3877541440723155,9.690630159610896,6.700006322488703,1.2778005521168694
 2006-06-30T17:00:00,291243.52546712983,1048476691.6816672,5844678459.4134245,9.177053944979706,6.666666666666692,154.2696419677153,0.0,328685.35594831547,1183267281.4139357,6963733555.702137,9.825503429260474,6.7,171.09695523669723,171.09695523669723,0.0,0.3434460698990079,7.199302224209652,7.199302224209652,7.199302224209652
 2006-06-30T18:00:00,269721.36059547344,970996898.1437044,5194222768.429614,8.897467926673935,6.66666666666669,154.2696419677153,0.0,270139.37345637515,972501744.4429508,5211321628.633475,9.040857884000634,6.7,171.09695523669723,171.09695523669723,0.0,0.3429298068003719,6.7,6.7,6.7
 2006-06-30T19:00:00,235359.66105049508,847294779.7817823,4137700975.398354,8.443445836054194,6.66666666666669,154.2696419677153,0.0,235591.0217359,848127678.2492399,4147494076.4621,8.563690621055821,6.7,171.09695523669723,171.09695523669723,0.0,0.342413543701736,6.7,6.7,6.7
 2006-06-30T20:00:00,220695.8644060816,794505111.8618937,3372313165.707093,8.114620089722397,6.66666666666669,154.2696419677153,1.0,447575.15521235735,1611270558.7644863,10720052889.446548,1.6686243459470098,-3.1734007278019143,171.09695523669723,171.09695523669723,0.0,0.3494349545061466,-1.4234007278019138,-0.1362192033499575,-0.1362192033499575
 2006-06-30T21:00:00,0.0,0.0,0.0,7.984672863844196,7.984672863844196,0.0,1.0,284936.507364293,1025771426.5114548,6131693737.036394,-1.0239180496004945,-3.8,171.09695523669726,171.09695523669726,0.0,0.4419700642189856,-3.8,-1.107676957416832,-1.107676957416832
 2006-06-30T22:00:00,0.0,0.0,0.0,7.984672863844196,7.984672863844196,0.0,1.0,279232.7298203166,1005237827.3531396,5942611996.506899,-1.109320371295225,-3.8,171.09695523669723,171.09695523669723,0.0,0.5347487460101905,-3.8,-1.1693197576213106,-1.1693197576213106
 2006-06-30T23:00:00,0.0,0.0,0.0,7.984672863844196,7.984672863844196,0.0,1.0,274543.9698633181,988358291.5079452,5784383260.243475,-1.1808063777307776,-3.8,171.09695523669723,171.09695523669723,0.0,0.6253246448461293,-3.8,-1.241750718957187,-1.241750718957187
 2006-07-01T00:00:00,0.0,0.0,0.0,7.984672863844196,7.984672863844196,0.0,1.0,266704.86737501423,960137522.5500512,5515816029.634892,-1.302162362225147,-3.8,171.09695523669723,171.09695523669723,0.0,0.7127356685227385,-3.8,-1.3655044872702569,-1.3655044872702569
 2006-07-01T01:00:00,0.0,0.0,0.0,7.984672863844196,7.984672863844196,0.0,1.0,253130.4827394371,911269737.8619736,5043980883.343344,-1.5154286837765991,-3.8,171.09695523669723,171.09695523669723,0.0,0.7945718688595087,-3.8,-1.5826250603187109,-1.5826250603187109
 2006-07-01T02:00:00,0.0,0.0,0.0,7.984672863844196,7.984672863844196,0.0,1.0,232249.18085409832,836097051.074754,4293251287.204453,-1.8549111419674176,-3.8,171.09695523669723,171.09695523669723,0.0,0.8670179250525475,-3.8,-1.9268034576038016,-1.9268034576038016
 2006-07-01T03:00:00,0.0,0.0,0.0,7.984672863844196,7.984672863844196,0.0,1.0,212563.82436683905,765229767.7206206,3277677328.311493,-2.314461197210524,-3.8,171.09695523669723,171.09695523669723,0.0,0.9255608112460098,-3.8,-2.3897435433159875,-2.3897435433159875
 2006-07-01T04:00:00,0.0,0.0,0.0,7.984672863844196,7.984672863844196,0.0,1.0,202154.9765436299,727757915.5570676,2184198860.8314376,-2.809650508122338,-3.8,171.09695523669723,171.09695523669723,0.0,0.9670908013385128,-3.8,-2.8842053328286337,-2.8842053328286337
 2006-07-01T05:00:00,249119.16064883268,896828978.3357978,4709814826.085712,8.68936072388435,6.66666666666669,154.2696419677153,1.0,278687.61845619034,1003275426.4422852,5832410279.3412285,-1.1593399830663471,-3.8,171.09695523669723,171.09695523669723,0.0,0.9923641241095784,-3.8,-3.2862917727024725,-3.2862917727024725
 2006-07-01T06:00:00,221610.84558519608,797799044.1067058,3666652611.835986,8.241062943236821,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,1.295069115829513,1.295069115829513,0.0,171.09695523669723,0.0,0.9991625329973896,-0.1105459364288586,-0.1105459364288586,-0.1105459364288586
 2006-07-01T07:00:00,224389.06491524284,807800633.6948743,3789344587.782797,8.293773744862134,6.66666666666669,154.2696419677153,0.0,174244.28088461727,627279411.1846223,2744808624.3643646,7.814617163158886,6.580970588412494,142.580796030581,171.09695523669723,0.0,0.9986462698987536,6.236585640670865,6.236585640670865,6.236585640670865
 2006-07-01T08:00:00,230770.6810269032,830774451.6968515,3998866923.12712,8.383791717242865,6.66666666666669,154.2696419677153,0.0,230947.29799061795,831410272.7662247,4006763637.2995553,8.500548400995344,6.7,171.09695523669723,171.09695523669723,0.0,0.998130006800118,6.7,6.7,6.7
 2006-07-01T09:00:00,234363.60702541724,843708985.2915018,4112371741.760776,8.43255977976395,6.66666666666669,154.2696419677153,0.0,234547.4312230012,844370752.4028044,4120731953.921567,8.5516897644634,6.7,171.09695523669723,171.09695523669723,0.0,0.9976137437014816,6.7,6.7,6.7
 2006-07-01T10:00:00,240722.08383875628,866599501.8195227,4312840032.1436205,8.518696340087962,6.66666666666669,154.2696419677153,0.0,240920.3979699284,867313432.6917421,4321953692.050246,8.641974164989387,6.7,171.09695523669723,171.09695523669723,0.0,0.9970974806028458,6.7,6.7,6.7
 2006-07-01T11:00:00,244790.02397517863,881244086.3106432,4438160703.121223,8.572545786863758,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.698504272985112,8.698504272985112,0.0,171.09695523669723,32.89950133012858,0.9673328767103722,8.364416895902556,6.699989288172328,1.1510612817029584
 2006-07-01T12:00:00,247551.2153695065,891184375.3302236,4526646137.298776,8.61056883028081,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.738350861637487,8.738350861637487,0.0,171.09695523669723,40.204491202937625,0.8960278617926801,8.729088141130227,6.699996873779379,0.0939039749736843
 2006-07-01T13:00:00,243134.3961056436,875283825.9803169,4374782812.627167,8.545312743359107,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.67007156720412,8.67007156720412,0.0,171.09695523669723,39.96751425814383,0.8242345287280085,8.694075996340334,6.699992129364268,0.1583333837647815
 2006-07-01T14:00:00,238079.9838705551,857087941.9339985,4213952012.036978,8.476205659844753,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.597499808326502,8.597499808326502,0.0,171.09695523669723,38.73966796705852,0.7557450136825646,8.602006512699242,6.699990102547623,0.2016280218271561
 2006-07-01T15:00:00,229964.03418805715,827870523.0770057,3955847337.023784,8.365309340446615,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.481371592363077,8.481371592363077,0.0,171.09695523669723,37.39661509732587,0.6896852288925306,8.512599763551538,6.7000108977941215,0.220700449647258
 2006-07-01T16:00:00,222242.29120662765,800072248.3438596,3707236612.757048,8.258498248948014,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.369225189441183,8.369225189441183,0.0,171.09695523669723,35.1014630748772,0.6285488578519003,8.378629503558141,6.699977652291005,0.1964000033882354
 2006-07-01T17:00:00,0.0,0.0,0.0,8.234768385739947,8.234768385739947,0.0,0.0,58894.08627861589,212018710.60301715,800304865.0266367,7.05979029327441,6.7,171.09695523669726,171.09695523669726,0.0,0.6035957178835633,6.974206478775443,6.974206478775443,6.974206478775443
 2006-07-01T18:00:00,0.0,0.0,0.0,8.234768385739947,8.234768385739947,0.0,0.0,12813.711685579405,46129362.06808585,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.6030794547849273,6.7,6.7,6.7
 2006-07-01T19:00:00,0.0,0.0,0.0,8.234768385739947,8.234768385739947,0.0,0.0,12816.644276993247,46139919.39717568,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.6025631916862914,6.7,6.7,6.7
 2006-07-01T20:00:00,0.0,0.0,0.0,8.234768385739947,8.234768385739947,0.0,1.0,339352.8333080464,1221670199.908967,7575478262.832923,-0.0734348884924968,-3.49883692926432,171.09695523669723,171.09695523669723,0.0,0.6128173889482272,-1.7488369292643196,-0.410153315063383,-0.410153315063383
 2006-07-01T21:00:00,0.0,0.0,0.0,8.234768385739947,8.234768385739947,0.0,1.0,270067.33829530724,972242417.863106,5567844563.695015,-1.2786505641515846,-3.8,171.09695523669723,171.09695523669723,0.0,0.6996261833905768,-3.8,-1.3415280569540025,-1.3415280569540025
 2006-07-01T22:00:00,0.0,0.0,0.0,8.234768385739947,8.234768385739947,0.0,1.0,257450.39307258555,926821415.0613078,5133011329.683639,-1.4751816271468503,-3.8,171.09695523669723,171.09695523669723,0.0,0.7825318806015824,-3.8,-1.5417038983080629,-1.5417038983080629
 2006-07-01T23:00:00,0.0,0.0,0.0,8.234768385739947,8.234768385739947,0.0,1.0,237559.80135099308,855215284.8635752,4427563663.180034,-1.794160489543085,-3.8,171.09695523669723,171.09695523669723,0.0,0.856708571220686,-3.8,-1.865343524284213,-1.865343524284213
 2006-07-02T00:00:00,0.0,0.0,0.0,8.234768385739947,8.234768385739947,0.0,1.0,215489.73680733456,775763052.5064043,3445072207.331358,-2.238690638509244,-3.8,171.09695523669723,171.09695523669723,0.0,0.9176519102753096,-3.8,-2.313665795687323,-2.313665795687323
 2006-07-02T01:00:00,0.0,0.0,0.0,8.234768385739947,8.234768385739947,0.0,1.0,209344.78007730647,753641208.2783033,2345242120.635019,-2.736695761450512,-3.8,171.09695523669723,171.09695523669723,0.0,0.9618529549661312,-3.8,-2.811674074479261,-2.811674074479261
 2006-07-02T02:00:00,0.0,0.0,0.0,8.234768385739947,8.234768385739947,0.0,1.0,142108.17254096968,511589421.14749086,1403724909.3306344,-3.1633398166391173,-3.8,171.09695523669723,171.09695523669723,0.0,0.9893962217945602,-3.8,-3.234118205205128,-3.234118205205128
 2006-07-02T03:00:00,0.0,0.0,0.0,8.234768385739947,8.234768385739947,0.0,1.0,31876.856338354,114756682.8180744,315531143.09578025,-3.5295592485211618,-3.67269529459844,57.03231841223241,171.09695523669723,0.0,0.9999411668979908,-3.716116590462367,-3.595167156334721,-3.595167156334721
 2006-07-02T04:00:00,0.0,0.0,0.0,8.234768385739947,8.234768385739947,0.0,1.0,0.0,0.0,0.0,-3.371844028840404,-3.371844028840404,0.0,171.09695523669723,0.0,1.0,-3.4197355258890703,-3.4197355258890703,-3.4197355258890703
 2006-07-02T05:00:00,0.0,0.0,0.0,8.234768385739947,8.234768385739947,0.0,1.0,0.0,0.0,0.0,-3.084523794291867,-3.084523794291867,0.0,171.09695523669723,0.0,1.0,-3.1324087613034366,-3.1324087613034366,-3.1324087613034366
 2006-07-02T06:00:00,0.0,0.0,0.0,8.234768385739947,8.234768385739947,0.0,0.0,0.0,0.0,0.0,-2.7972288467939763,-2.7972288467939763,0.0,171.09695523669723,0.0,0.9999725630458008,-2.8451095700471725,-2.8451095700471725,-2.8451095700471725
 2006-07-02T07:00:00,0.0,0.0,0.0,8.234768385739947,8.234768385739947,0.0,0.0,0.0,0.0,0.0,-2.509959347925187,-2.509959347925187,0.0,171.09695523669723,0.0,0.9995735137383118,-2.5578358317280223,-2.5578358317280223,-2.5578358317280223
 2006-07-02T08:00:00,0.0,0.0,0.0,8.234768385739947,8.234768385739947,0.0,0.0,0.0,0.0,0.0,-2.2227152711331155,-2.2227152711331155,0.0,171.09695523669723,0.0,0.999057250639676,-2.270587519649996,-2.270587519649996,-2.270587519649996
 2006-07-02T09:00:00,47031.92456027865,169314928.4170031,666711414.2797835,7.998330189235493,7.712067812715529,51.423213989238434,0.0,0.0,0.0,0.0,-1.6569333628447849,-1.6569333628447849,0.0,171.09695523669723,0.0,0.99854098754104,-1.9526461087207807,-1.9526461087207807,-1.9526461087207807
 2006-07-02T10:00:00,78815.68944109725,283736481.9879501,1398761343.6244483,8.335503973459952,7.734852769664921,51.423213989238434,0.0,0.0,0.0,0.0,3.710346273288529,3.710346273288529,0.0,171.09695523669726,0.0,0.9980247244424044,3.2214657816256147,3.2214657816256147,3.2214657816256147
 2006-07-02T11:00:00,171954.30918313557,619035513.059288,2672023158.1981635,7.835295520230994,6.687967382793712,138.84267777094377,-1.0,0.0,0.0,0.0,7.254441778201458,7.254441778201458,0.0,171.09695523669726,16.545188800431884,0.9855174464508012,6.950305422427946,6.16071519919531,1.6993847087459562
 2006-07-02T12:00:00,169008.72740157766,608431418.6456797,2530904877.7800574,7.753357138023012,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.840757398878466,7.840757398878466,0.0,171.09695523669726,30.181851432088934,0.939592476974839,8.174083901174328,6.7000190036207385,0.023797032546032
 2006-07-02T13:00:00,185059.8101973833,666215316.71058,2751071868.845567,7.847882753234661,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.937521687502863,7.937521687502863,0.0,171.09695523669726,24.999044627484107,0.8936376987690426,7.906492583444009,6.700006373533149,0.0319757752084208
 2006-07-02T14:00:00,167190.06139381306,601884221.0177269,2428631882.629094,7.709420383852247,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.794313312110819,7.794313312110819,0.0,171.09695523669726,29.5422657354131,0.8455586210786593,8.126173580774791,6.700008709805346,0.0577378768675707
 2006-07-02T15:00:00,203279.7620998913,731807143.5596085,3098609777.442503,7.997119208013099,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,8.093907558272486,8.093907558272486,0.0,171.09695523669723,24.84144377226536,0.8004854864834074,7.888056845098426,6.699970559316763,0.0676416937873196
 2006-07-02T16:00:00,179625.79830675895,646652873.9043322,2712111631.683253,7.831160792372555,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,7.922463363231455,7.922463363231455,0.0,171.09695523669726,29.64019701968715,0.7527198568637079,8.120005620210543,6.7000105593769135,0.1070095091565736
 2006-07-02T17:00:00,203013.2132632529,730847567.7477102,3087172014.710128,7.992207451997036,6.666666666666692,154.26964196771533,0.0,205098.42847574875,738354342.5126954,3167543541.1631145,8.123634085228618,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.7304960675062852,6.734777506743328,6.734777506743328,6.734777506743328
 2006-07-02T18:00:00,170128.8917639863,612464010.3503506,2462832316.093044,7.72409505680703,6.666666666666692,154.2696419677153,0.0,170635.20274895185,614286729.8962265,2469218044.6431127,7.809915751090777,6.7,171.09695523669726,171.09695523669726,0.0,0.7299798044076492,6.7,6.7,6.7
 2006-07-02T19:00:00,7287.679199851977,26235645.11946711,72936200.60945141,6.851727528267955,6.820424495952762,25.711606994619217,0.0,18431.68376270841,66354061.54575026,185308787.84640703,6.783382435171131,6.7,171.09695523669726,171.09695523669726,0.0,0.7294635413090133,6.7,6.7,6.7
 2006-07-02T20:00:00,0.0,0.0,0.0,6.851176061809977,6.851176061809977,0.0,1.0,326025.8253932804,1173692971.4158096,7234820073.047315,-0.248552686206385,-3.5201671747942043,171.09695523669723,171.09695523669723,0.0,0.7369025624532995,-1.7701671747942036,-0.5933903772923602,-0.5933903772923602
 2006-07-02T21:00:00,0.0,0.0,0.0,6.851176061809977,6.851176061809977,0.0,1.0,248151.89874413144,893346835.4788733,4868031747.041031,-1.5949761921995556,-3.8,171.09695523669723,171.09695523669723,0.0,0.815535379274059,-3.8,-1.6634317988868832,-1.6634317988868832
 2006-07-02T22:00:00,0.0,0.0,0.0,6.851176061809977,6.851176061809977,0.0,1.0,225319.1840189089,811149062.468072,4036998783.153533,-1.970833262026235,-3.8,171.09695523669723,171.09695523669723,0.0,0.8846141914844274,-3.8,-2.0439156452350056,-2.0439156452350056
 2006-07-02T23:00:00,0.0,0.0,0.0,6.851176061809977,6.851176061809977,0.0,1.0,211429.1910288912,761145087.7040081,2974058113.0448484,-2.4519170481036467,-3.8,171.09695523669723,171.09695523669723,0.0,0.9386776776104452,-3.8,-2.5274852041701714,-2.5274852041701714
 2006-07-03T00:00:00,0.0,0.0,0.0,6.851176061809977,6.851176061809977,0.0,1.0,187077.39184793484,673478610.6525655,1909269591.2501464,-2.934217335237479,-3.8,171.09695523669723,171.09695523669723,0.0,0.9754903535430643,-3.8,-3.007776463608045,-3.007776463608045
 2006-07-03T01:00:00,0.0,0.0,0.0,6.851176061809977,6.851176061809977,0.0,1.0,96017.9082141485,345664469.5709346,957727866.933876,-3.3439152788951154,-3.778337692855597,142.580796030581,171.09695523669723,0.0,0.9963569913182628,-3.8,-3.4229063063548746,-3.4229063063548746
 2006-07-03T02:00:00,0.0,0.0,0.0,6.851176061809977,6.851176061809977,0.0,1.0,0.0,0.0,0.0,-3.513130372432063,-3.513130372432063,0.0,171.09695523669723,0.0,1.0,-3.559266685865074,-3.559266685865074,-3.559266685865074
 2006-07-03T03:00:00,0.0,0.0,0.0,6.851176061809977,6.851176061809977,0.0,1.0,0.0,0.0,0.0,-3.2256015293686886,-3.2256015293686886,0.0,171.09695523669723,0.0,0.9999213976586502,-3.273488582083209,-3.273488582083209,-3.273488582083209
 2006-07-03T04:00:00,0.0,0.0,0.0,6.851176061809977,6.851176061809977,0.0,1.0,0.0,0.0,0.0,-2.938379309127622,-2.938379309127622,0.0,171.09695523669723,0.0,0.9994555979933232,-2.986176881053344,-2.986176881053344,-2.986176881053344
 2006-07-03T05:00:00,170762.2702258283,614744172.812982,2738607133.249895,7.842555340500893,6.66666666666669,154.2696419677153,1.0,0.0,0.0,0.0,0.212731731494015,0.212731731494015,0.0,171.09695523669723,0.0,0.9989393348946872,-0.8281067605749485,-0.8281067605749485,-0.8281067605749485
 2006-07-03T06:00:00,220427.9567004376,793540644.1215751,2586677876.898867,7.777169569330344,6.66666666666669,154.2696419677153,0.0,113873.55843336364,409944810.3601091,1339303872.7019565,6.810753256492497,6.2085866358764354,99.8065572214067,171.09695523669723,0.0,0.9984230717960512,5.80807575516722,5.80807575516722,5.80807575516722
 2006-07-03T07:00:00,221248.9138742957,796496089.9474647,3439536199.203039,8.143501425231712,6.66666666666669,154.2696419677153,0.0,221464.2313438788,797271232.8379638,3447291798.4243574,8.249419730736525,6.7,171.09695523669723,171.09695523669723,0.0,0.9979068086974155,6.7,6.7,6.7
 2006-07-03T08:00:00,234628.09828078165,844661153.8108137,4241819127.298748,8.48818109060248,6.66666666666669,154.2696419677153,0.0,234951.06592391807,845823837.3261052,4251183923.191894,8.610219142435401,6.7,171.09695523669723,171.09695523669723,0.0,0.9973905455987794,6.7,6.7,6.7
 2006-07-03T09:00:00,248178.28542843097,893441827.5423515,4741593027.631051,8.702938703907328,6.66666666666669,154.2696419677153,0.0,248559.0540244483,894812594.488014,4752788685.711867,8.835237973760444,6.7,171.09695523669723,171.09695523669723,0.0,0.9968742825001434,6.7,6.7,6.7
 2006-07-03T10:00:00,257324.36104499412,926367699.7619787,5069605776.131813,8.843904716916816,6.66666666666669,154.2696419677153,0.0,257758.76478076764,927931553.2107636,5082300745.511431,8.983016194264032,6.7,171.09695523669723,171.09695523669723,0.0,0.9963580194015076,6.7,6.7,6.7
 2006-07-03T11:00:00,253329.8083311472,911987309.99213,4911614314.504403,8.776004307540111,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.911890495361545,8.911890495361545,0.0,171.09695523669723,35.592506272893296,0.9635416341384672,8.538904456637075,6.700023654433664,1.17247330322587
 2006-07-03T12:00:00,275225.32745320565,990811178.8315406,5625385220.350031,9.082790128671263,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.233353329110953,9.233353329110953,0.0,171.09695523669723,47.06612860590224,0.8812625809469351,9.159756423431746,6.699989545189002,0.2200532709926082
 2006-07-03T13:00:00,287152.0467256164,1033747368.2122188,6001322272.71658,9.244392422233474,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.403192366238182,9.403192366238182,0.0,171.09695523669723,51.96549636058504,0.7879095386905074,9.39954953425086,6.700018322272974,0.5106568586174124
 2006-07-03T14:00:00,294005.2283349838,1058418822.005942,6224940882.553442,9.340529072728424,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.503812615295445,9.503812615295445,0.0,171.09695523669723,54.58376383102285,0.6910133940256951,9.475062238408178,6.700016107179103,0.7755941983498215
 2006-07-03T15:00:00,300419.9701616725,1081511892.582021,6404563724.0820055,9.41775450309968,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.58489377381987,9.58489377381987,0.0,171.09695523669723,57.468491059553486,0.5900385728736206,9.582594634860396,6.699991894988405,1.0002981130547426
 2006-07-03T16:00:00,285265.4349963775,1026955565.9869592,5883050380.9288,9.193548762608463,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.350030031495011,9.350030031495011,0.0,171.09695523669723,54.30003053974735,0.4912018362260104,9.394185581931383,6.700022160638423,0.90569092215187
 2006-07-03T17:00:00,262847.2531796627,946250111.446786,5079540412.39642,8.848174607226074,6.66666666666669,154.2696419677153,0.0,293950.23157493974,1058220833.669783,6067964548.961758,9.42435887075752,6.7,171.09695523669723,171.09695523669723,0.0,0.4518774508575471,7.137119741801364,7.137119741801364,7.137119741801364
 2006-07-03T18:00:00,252402.9403344947,908650585.204181,4706583086.133688,8.68789299308176,6.66666666666669,154.2696419677153,0.0,252666.9679219251,909601084.5189304,4718112777.487664,8.819686475123333,6.7,171.09695523669723,171.09695523669723,0.0,0.4513611877589111,6.7,6.7,6.7
 2006-07-03T19:00:00,239547.6377147002,862371495.7729206,4285332745.3293033,8.506876698958388,6.66666666666669,154.2696419677153,0.0,239777.7452385167,863199882.85866,4294856845.0767393,8.629817348219138,6.7,171.09695523669723,171.09695523669723,0.0,0.4508449246602752,6.7,6.7,6.7
 2006-07-03T20:00:00,233912.4874357281,842084954.7686212,4087977849.7461658,8.422078800617557,6.66666666666669,154.2696419677153,1.0,472176.84486430575,1699836641.5115008,11166703983.749722,1.934194617577921,-3.1087770952481137,171.09695523669723,171.09695523669723,0.0,0.4551053823766542,-1.358777095248114,-0.1980222871043691,-0.1980222871043691
 2006-07-03T21:00:00,0.0,0.0,0.0,8.384182214951123,8.384182214951123,0.0,1.0,282939.7408730669,1018583067.1430408,5996361285.985259,-1.085057271881966,-3.8,171.09695523669726,171.09695523669726,0.0,0.5444650465544538,-3.8,-1.175800796986793,-1.175800796986793
 2006-07-03T22:00:00,0.0,0.0,0.0,8.384182214951123,8.384182214951123,0.0,1.0,275248.37107989506,990894135.8876222,5762740972.339259,-1.1905848187925152,-3.8,171.09695523669723,171.09695523669723,0.0,0.6347755887398333,-3.8,-1.2517131139690192,-1.2517131139690192
 2006-07-03T23:00:00,0.0,0.0,0.0,8.384182214951123,8.384182214951123,0.0,1.0,265687.4745496477,956474908.3787316,5477017807.90768,-1.3196960061479983,-3.8,171.09695523669723,171.09695523669723,0.0,0.7217354513376538,-3.8,-1.383380366294203,-1.383380366294203
 2006-07-04T00:00:00,0.0,0.0,0.0,8.384182214951123,8.384182214951123,0.0,1.0,251263.76913966177,904549568.9027824,4978440178.548673,-1.5450587121125163,-3.8,171.09695523669723,171.09695523669723,0.0,0.8027785611378061,-3.8,-1.612735457260347,-1.612735457260347
 2006-07-04T01:00:00,0.0,0.0,0.0,8.384182214951123,8.384182214951123,0.0,1.0,229618.38832333623,826626197.9640105,4196398439.1573935,-1.8987223062900789,-3.8,171.09695523669723,171.09695523669723,0.0,0.8739622079069317,-3.8,-1.9710898265733343,-1.9710898265733343
 2006-07-04T02:00:00,0.0,0.0,0.0,8.384182214951123,8.384182214951123,0.0,1.0,211892.0599154632,762811415.6956675,3160541636.492995,-2.36748774027531,-3.8,171.09695523669723,171.09695523669723,0.0,0.9307967248344596,-3.8,-2.442922438001625,-2.442922438001625
 2006-07-04T03:00:00,0.0,0.0,0.0,8.384182214951123,8.384182214951123,0.0,1.0,197014.35937248243,709251693.7409368,2075575560.617231,-2.8588632608226856,-3.8,171.09695523669723,171.09695523669723,0.0,0.9704875371676196,-3.8,-2.933066442319172,-2.933066442319172
 2006-07-04T04:00:00,0.0,0.0,0.0,8.384182214951123,8.384182214951123,0.0,1.0,121695.22592866592,438102813.3431973,1211577765.029729,-3.250447393091493,-3.8,171.09695523669723,171.09695523669723,0.0,0.9941088505430912,-3.8,-3.3198000685886435,-3.3198000685886435
 2006-07-04T05:00:00,253395.98485714305,912225545.4857152,4769745127.052791,8.71514547825908,6.66666666666669,154.2696419677153,1.0,11863.663432544628,42709188.35716065,117934975.90335605,2.872311729928773,2.8192534810387606,28.516159206116203,171.09695523669726,0.0,1.0,1.070536568327195,1.070536568327195,1.070536568327195
 2006-07-04T06:00:00,253372.96161576905,912142661.8167684,4699630194.767027,8.684907167343392,6.66666666666669,154.2696419677153,0.0,251831.65367388944,906593953.226002,4608195869.232017,8.77035370261573,6.7,171.09695523669723,171.09695523669723,0.0,0.9999571557102054,6.7,6.7,6.7
 2006-07-04T07:00:00,302141.0279618288,1087707700.6625838,6233550332.216911,9.34424287833118,6.66666666666669,154.2696419677153,0.0,302576.87299314275,1089276742.775314,6251463380.801447,9.507042416457098,6.7,171.09695523669723,171.09695523669723,0.0,0.9995272917315255,6.7,6.7,6.7
 2006-07-04T08:00:00,350801.51113355346,1262885440.0807924,7592830956.489654,9.92873566535602,6.66666666666669,154.2696419677153,0.0,351483.0698454736,1265339051.4437048,7620301422.819998,10.120070069828872,6.7,171.09695523669723,171.09695523669723,0.0,0.9990110286328896,6.7,6.7,6.7
 2006-07-04T09:00:00,400802.9882778488,1442890757.8002558,8865701451.137085,10.476203402722504,6.66666666666669,154.2696419677153,0.0,398750.3620494711,1435501303.3780954,8816616935.184452,10.655374588405252,6.7,171.09695523669723,171.09695523669723,0.0,0.9984947655342536,6.7,6.7,6.7
 2006-07-04T10:00:00,420108.95593311545,1512392241.3592155,9318238283.462374,10.670874828325688,6.66666666666669,154.2696419677153,0.0,412505.1227516285,1485018441.9058628,9115924097.039822,10.789235106645016,6.7,171.09695523669723,171.09695523669723,0.0,0.9979785024356176,6.7,6.7,6.7
 2006-07-04T11:00:00,417580.0822624573,1503288296.144846,9202588048.249617,10.621121444710482,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.73383322312686,10.73383322312686,0.0,171.09695523669723,56.86068355601663,0.9380995725846218,10.055818458790617,6.699990006455923,1.6384445773249527
 2006-07-04T12:00:00,461627.3688884687,1661858527.9984872,10256023891.278929,11.074369854233586,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.195501983258923,11.195501983258923,0.0,171.09695523669723,79.80131367383521,0.7885176895324729,11.08474466870198,6.700010178936129,1.6670818891936978
 2006-07-04T13:00:00,489185.6563432916,1761068362.8358498,10854404594.770369,11.331875638896117,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.591687181409917,11.591687181409917,0.0,171.09695523669723,96.77799095510228,0.6214959815710679,11.553294278170968,6.699999320794892,2.9670121081085674
 2006-07-04T14:00:00,497501.0541490875,1791003794.9367151,11033413210.731562,11.408917125098156,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.67269681499665,11.67269681499665,0.0,171.09695523669723,104.21097932653385,0.4463267451232952,11.674340747980532,6.699976397180642,3.505494273820173
 2006-07-04T15:00:00,495088.4818418014,1782318534.6304846,10979396551.10305,11.385668909853436,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.648312480338554,11.648312480338554,0.0,171.09695523669723,126.19962765332872,0.2690811813282538,11.64537137945088,6.699988339285333,4.816786909934188
 2006-07-04T16:00:00,465880.02087296575,1677168075.1426766,10271504741.546589,11.081029007753962,6.66666666666669,154.2696419677153,-1.0,250284.13485909905,901022885.4927566,4456190292.80682,11.567776214672016,9.569855740535305,142.580796030581,171.09695523669723,139.46321629522242,0.1086686690185376,10.226557838967112,6.940748239769881,6.047419162683778
 2006-07-04T17:00:00,439889.8333905982,1583603400.2061534,9611111035.650814,10.79687831983425,6.66666666666669,154.2696419677153,0.0,433163.3433876273,1559388036.1954582,9424066380.867804,10.926900499475751,6.7,171.09695523669723,171.09695523669723,0.0,0.0679691508431079,6.8717600516041175,6.8717600516041175,6.8717600516041175
 2006-07-04T18:00:00,411657.0243078724,1481965287.5083406,8883160389.239403,10.483710875607866,6.66666666666669,154.2696419677153,0.0,394638.4360926831,1420698369.9336588,8426259551.819657,10.480764321136018,6.7,171.09695523669723,171.09695523669723,0.0,0.0674528877444719,6.7,6.7,6.7
 2006-07-04T19:00:00,389981.11145359743,1403932001.2329507,8294736771.286539,10.2306088794195,6.66666666666669,154.2696419677153,0.0,374124.80567498185,1346849300.4299347,7857257624.855004,10.226157205539105,6.7,171.09695523669723,171.09695523669723,0.0,0.066936624645836,6.7,6.7,6.7
 2006-07-04T20:00:00,379986.2011109882,1367950323.9995575,8025503559.270877,10.114815801743267,6.66666666666669,154.2696419677153,1.0,595797.1300923405,2144869668.3324256,13081785793.73173,4.872311300185871,-1.0229394127898583,171.09695523669723,171.09695523669723,0.0,0.0628471697376277,0.5673799901420306,1.1535687176944427,1.1535687176944427
 2006-07-04T21:00:00,0.0,0.0,0.0,10.030403699707904,10.030403699707904,0.0,1.0,353722.3636067551,1273400508.984318,7272457513.614542,-0.5089349829460694,-3.8,171.09695523669723,171.09695523669723,0.0,0.1463965253916388,-3.6403194029318886,-0.6393332381675325,-0.6393332381675325
 2006-07-04T22:00:00,0.0,0.0,0.0,10.030403699707904,10.030403699707904,0.0,1.0,328317.11758212856,1181941623.2956626,6593242892.4402685,-0.8154653313691544,-3.8,171.09695523669723,171.09695523669723,0.0,0.2523096060576897,-3.8,-0.8799583490136581,-0.8799583490136581
 2006-07-04T23:00:00,0.0,0.0,0.0,10.030403699707904,10.030403699707904,0.0,1.0,316547.275586585,1139570192.111706,6267281838.997587,-0.9626659492326534,-3.8,171.09695523669723,171.09695523669723,0.0,0.3516709300241561,-3.8,-1.024657385236826,-1.024657385236826
 2006-07-05T00:00:00,0.0,0.0,0.0,10.030403699707904,10.030403699707904,0.0,1.0,308304.35525285435,1109895678.9102757,6071939653.453743,-1.0508981867041995,-3.8,171.09695523669723,171.09695523669723,0.0,0.446892634829993,-3.8,-1.1112699380256466,-1.1112699380256466
 2006-07-05T01:00:00,0.0,0.0,0.0,10.030403699707904,10.030403699707904,0.0,1.0,301925.8172170062,1086932941.9812222,5935588995.060987,-1.112493108054861,-3.8,171.09695523669723,171.09695523669723,0.0,0.5395572002139297,-3.8,-1.1725072966587673,-1.1725072966587673
 2006-07-05T02:00:00,45315.320906771965,163135155.26437908,481452856.3354865,8.55520265153629,8.348535183187296,77.13482098385765,1.0,302884.70285557484,1090384930.2800696,6063046542.487061,-1.0549253361807522,-3.8,171.09695523669723,171.09695523669723,0.0,0.6300033070503206,-3.8,-1.2466029507500829,-1.2466029507500829
 2006-07-05T03:00:00,47531.73526454603,171114246.95236567,911107020.7782644,7.291293755595042,6.899975737829794,25.711606994619217,1.0,315249.7464325504,1134899087.1571813,6386883525.594027,-0.9092281480307444,-3.8,171.09695523669726,171.09695523669726,0.0,0.7171946909143379,-3.8,-1.374210583847564,-1.374210583847564
 2006-07-05T04:00:00,110874.54440527208,399148359.85897946,1873766833.2768435,8.406715022161428,7.602031921805314,83.56272273251246,1.0,334063.961821402,1202630262.557047,6828732736.936704,-0.7100569161636882,-3.8,171.09695523669723,171.09695523669723,0.0,0.7986441713958071,-3.8,-1.597332108495566,-1.597332108495566
 2006-07-05T05:00:00,293172.8309219966,1055422191.319188,5593082787.402378,9.072049695502397,6.6696485844774935,154.2696419677153,1.0,434835.791687644,1565408850.0755186,9630220130.597656,0.6745424106689416,-3.679065665634912,171.09695523669723,171.09695523669723,0.0,0.8704724643609776,-3.8,-1.948532324912968,-1.948532324912968
 2006-07-05T06:00:00,341670.3041864585,1230013095.071251,7106154014.682595,9.719434960821356,6.666666666666689,154.2696419677153,0.0,133929.25408344646,482145314.70040727,2494298108.1863537,5.504087319644857,4.384146829943138,85.54847761834861,171.09695523669723,0.0,0.8968172165685334,2.6341468299431376,2.6341468299431376,2.6341468299431376
 2006-07-05T07:00:00,432912.9198756261,1558486511.5522535,9538488822.820286,10.765655942754575,6.66666666666669,154.2696419677153,0.0,426189.0890217684,1534280720.478366,9368291117.806032,10.902030610046936,6.7,171.09695523669723,171.09695523669723,0.0,0.8963009534698975,6.7,6.7,6.7
 2006-07-05T08:00:00,472947.4274692205,1702610738.889194,10497660617.88037,11.178349441690088,6.66666666666669,154.2696419677153,0.0,467210.3242154831,1681957167.1757393,10352775065.243591,11.34207522460657,6.7,171.09695523669723,171.09695523669723,0.0,0.8957846903712617,6.7,6.7,6.7
 2006-07-05T09:00:00,482897.9365025088,1738432571.4090316,10694524968.769163,11.263068563650686,6.666666666666692,154.2696419677153,0.0,485069.0333774315,1746248520.1587534,10750172743.7251,11.519605124757028,6.7,171.09695523669723,171.09695523669723,0.0,0.8952684272726256,6.7,6.7,6.7
 2006-07-05T10:00:00,501165.15181257343,1804194546.5252645,11062725207.81673,11.42153332913391,6.66666666666669,154.2696419677153,0.0,503710.643581233,1813358316.892439,11122068214.016386,11.685695782861236,6.7,171.09695523669723,171.09695523669723,0.0,0.8947521641739896,6.7,6.7,6.7
 2006-07-05T11:00:00,480740.82747396297,1730666978.9062667,10554743343.017324,11.20291373107655,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.45729462010763,11.45729462010763,0.0,171.09695523669723,70.4099317555907,0.8229554010965773,10.672754286118815,6.700008771705367,2.621427733785221
 2006-07-05T12:00:00,507002.6902905069,1825209685.0458243,11190808366.424952,11.47666191442502,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.743247007173792,11.743247007173792,0.0,171.09695523669723,98.12844348021622,0.650083004862071,11.667275422328403,6.69999313342612,2.9944456452328088
 2006-07-05T13:00:00,529615.1515683966,1906614545.646228,11706665826.905706,11.69870498303556,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,11.976514352569184,11.976514352569184,0.0,171.09695523669723,110.42269887129667,0.4675079613124526,11.944391037876992,6.700017622740048,3.814714612377775
 2006-07-05T14:00:00,539470.7489613247,1942094696.260769,11934548821.30523,11.796802498268493,6.666666666666689,154.2696419677153,-1.0,0.0,0.0,0.0,12.09878800274722,12.09878800274722,0.0,171.09695523669723,139.6748873292208,0.2768584554942588,12.076485491025524,6.724328459984953,5.402276838729152
 2006-07-05T15:00:00,536183.0867851124,1930259112.426404,11865743376.38471,11.767182875157316,6.66666666666669,154.2696419677153,-1.0,313488.24386184086,1128557677.902627,6127353091.978172,12.3736530860512,9.628203348625805,171.09695523669723,171.09695523669723,138.86051391119426,0.1082507582158492,10.373970785159775,7.040670747765868,6.122910915469276
 2006-07-05T16:00:00,502888.4072349638,1810398266.0458696,11092732079.639109,11.43444796886368,6.66666666666669,154.2696419677153,-1.0,478312.4966626936,1721924987.9856968,10512857945.300362,11.71065492986935,6.998134833987524,171.09695523669723,171.09695523669723,11.429209768868814,0.0553276005293882,7.15367560457391,6.699970263042071,0.2832996951519158
 2006-07-05T17:00:00,456277.5816991616,1642599294.1169813,9969200128.103264,10.950949389574353,6.66666666666669,154.2696419677153,0.0,451151.2186230027,1624144387.0428095,9839472697.856377,11.112683356724917,6.7,171.09695523669723,171.09695523669723,0.0,0.0510931649576434,6.713629538127729,6.713629538127729,6.713629538127729
 2006-07-05T18:00:00,439628.22207088536,1582661599.455187,9584244315.38644,10.785318292884329,6.666666666666688,154.2696419677153,0.0,419738.5928519266,1511058934.2669356,9067904756.900736,10.767759855079364,6.7,171.09695523669723,171.09695523669723,0.0,0.0505769018590075,6.7,6.7,6.7
 2006-07-05T19:00:00,393051.5858108532,1414985708.9190712,8373907937.446976,10.2646625036557,6.66666666666669,154.2696419677153,0.0,378234.5815813292,1361644493.6927853,7967408431.974707,10.275450376664844,6.7,171.09695523669723,171.09695523669723,0.0,0.0500606387603715,6.7,6.7,6.7
 2006-07-05T20:00:00,374078.31402765727,1346681930.4995663,7891797542.050385,10.057312850481196,6.66666666666669,154.2696419677153,1.0,593857.8421975558,2137888231.9112003,13081785793.73173,4.957628507856142,-0.9372324390287168,171.09695523669723,171.09695523669723,0.0,0.0473711971055088,0.6567284791054772,1.279044127250562,1.279044127250562
 2006-07-05T21:00:00,23024.334689661555,82887604.88278158,264494009.7404697,9.54177895231229,9.428230846896716,25.711606994619217,1.0,358079.3405012397,1289085625.804463,7456941128.086374,-0.4256742012342833,-3.8,171.09695523669723,171.09695523669723,0.0,0.1315755067330955,-3.643960918134194,-0.6075439026704402,-0.6075439026704402
 2006-07-05T22:00:00,132460.296179125,476857066.24484986,2310920284.5315256,8.492768296595385,7.500353152677719,77.13482098385765,1.0,417569.2731357809,1503249383.288811,8970756616.098772,0.2563581834991651,-3.8000000000000007,171.09695523669726,171.09695523669726,0.0,0.2385541138066673,-3.8000000000000007,-0.8549901856039686,-0.8549901856039686
 2006-07-05T23:00:00,56952.793607267005,205030056.9861613,531602539.6782199,7.519230041900258,7.291051781391047,77.13482098385765,1.0,326103.0615993621,1173971021.7577033,6721914456.522868,-0.757390622493364,-3.8,171.09695523669723,171.09695523669723,0.0,0.3386442291706856,-3.8,-1.009229984917458,-1.009229984917458
 2006-07-06T00:00:00,123468.10345372156,444485172.4333977,2069154637.5329,7.98023512895326,7.091712625636505,77.13482098385767,1.0,377042.2815537869,1357352213.5936327,8157972670.425822,-0.1098984977969859,-3.8,171.09695523669726,171.09695523669726,0.0,0.4343042865859504,-3.8,-1.1019386513342864,-1.1019386513342864
 2006-07-06T01:00:00,20503.405783075865,73812260.81907311,195722106.15264007,8.189967932103334,8.105955221012378,25.711606994619217,1.0,301590.19228259363,1085724692.2173371,6062375712.102293,-1.0552269841441386,-3.8,171.09695523669726,171.09695523669726,0.0,0.5272627089262775,-3.8,-1.1644207163425893,-1.1644207163425893
 2006-07-06T02:00:00,35081.98372133215,126295141.39679576,331371358.150712,7.079754991685839,6.937524433406744,51.423213989238434,1.0,300710.92196838075,1082559319.0861704,6103881266.430532,-1.0365040858017718,-3.8,171.09695523669726,171.09695523669726,0.0,0.6180352213372239,-3.8,-1.2344850929058426,-1.2344850929058426
 2006-07-06T03:00:00,0.0,0.0,0.0,7.072953316776769,7.072953316776769,0.0,1.0,281791.512853143,1014449446.2713146,5544078218.860268,-1.2893905336690832,-3.8,171.09695523669723,171.09695523669723,0.0,0.7057745957157876,-3.8,-1.3524810030413317,-1.3524810030413317
 2006-07-06T04:00:00,77818.87416011252,280147946.976405,1105360488.380549,7.276706875283995,6.802095550036718,102.84642797847688,1.0,301378.3826587819,1084962177.5716147,6098434010.325117,-1.0392852867504934,-3.8,171.09695523669723,171.09695523669723,0.0,0.7881909153356359,-3.8,-1.5604737923760508,-1.5604737923760508
 2006-07-06T05:00:00,278309.8613297523,1001915500.7871084,5273749675.97315,8.931708380032271,6.66666666666669,154.2696419677153,1.0,422509.4540579692,1521034034.6086888,9478965419.79933,0.5139964122028622,-3.771949816558425,171.09695523669723,171.09695523669723,0.0,0.861571628299027,-3.8,-1.8937189543803512,-1.8937189543803512
 2006-07-06T06:00:00,337592.7750881371,1215333990.3172936,7014563390.816865,9.680050767207726,6.66666666666669,154.2696419677153,0.0,125200.81324748264,450722927.6909375,2401429773.3138256,5.399375344543298,4.321166232116739,85.54847761834861,171.09695523669723,0.0,0.8887242444536753,2.5711662321167394,2.5711662321167394,2.5711662321167394
 2006-07-06T07:00:00,431191.1398091507,1552288103.3129425,9495004652.086212,10.746943367562832,6.66666666666669,154.2696419677153,0.0,425980.76220461103,1533530743.9365995,9363881934.180382,10.900065233397251,6.7,171.09695523669723,171.09695523669723,0.0,0.8882079813550391,6.7,6.7,6.7
 2006-07-06T08:00:00,488602.15953020885,1758967774.3087516,10812065049.853504,11.313654822417936,6.66666666666669,154.2696419677153,0.0,478821.2260608153,1723756413.818935,10572018170.19002,11.440011320907372,6.7,171.09695523669723,171.09695523669723,0.0,0.8876917182564034,6.7,6.7,6.7
 2006-07-06T09:00:00,509456.6504836473,1834043941.7411304,11241994820.962208,11.49869186222079,6.66666666666669,154.2696419677153,0.0,512602.8528229743,1845370270.162708,11302314963.778387,11.766180072940562,6.7,171.09695523669723,171.09695523669723,0.0,0.8871754551577672,6.7,6.7,6.7
 2006-07-06T10:00:00,521872.42928198114,1878740745.415132,11476275651.29386,11.59953258293527,6.66666666666669,154.2696419677153,0.0,524962.1543530797,1889863755.671087,11539816702.66269,11.872215010747595,6.7,171.09695523669723,171.09695523669723,0.0,0.8866591920591315,6.7,6.7,6.7
 2006-07-06T11:00:00,511681.2585587301,1842052530.8114283,11207451962.095028,11.483823772766687,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.751161283707814,11.751161283707814,0.0,171.09695523669723,75.00084627943453,0.8108856123619409,10.905355575793516,6.699999589594778,2.89954260486191
 2006-07-06T12:00:00,548120.031922271,1973232114.920176,12012990908.76323,11.830572895995957,6.66666666666669,154.2696419677153,-1.0,233.1643731727818,839391.7434220145,2183774.270934051,12.11438997008064,12.11341146035164,28.516159206116203,171.09695523669723,107.47516136004184,0.6257134444897257,12.038413190665702,6.700000332832441,3.527420219038595
 2006-07-06T13:00:00,566455.8158883151,2039240937.1979344,12401177807.410734,11.997692603869666,6.66666666666669,154.2696419677153,-1.0,15525.726125347894,55892614.05125242,145510810.01411176,12.290021337054876,12.2248238656014,171.09695523669723,171.09695523669723,119.39634751223844,0.4312546439331816,12.2248238656014,6.699989957966313,4.303115659420675
 2006-07-06T14:00:00,571849.8071325695,2058659305.6772504,12509204751.382347,12.044202848301028,6.66666666666669,154.2696419677153,-1.0,76119.17216395201,274029019.7902272,779255826.7625899,12.473375370693985,12.124331801926203,171.09695523669723,171.09695523669723,155.08801650507297,0.2336692054884958,12.2248238656014,6.885414374418005,6.236363633726943
 2006-07-06T15:00:00,562210.8360607774,2023959009.8187983,12322238651.34134,11.963706814430088,6.66666666666669,154.2696419677153,-1.0,409003.22041763103,1472411593.5034716,8648163567.151056,12.464428464113992,8.589883713052524,171.09695523669723,171.09695523669723,107.02808776751576,0.0857839601541894,9.31683226896119,6.88173253182541,4.699740813232891
 2006-07-06T16:00:00,516725.8018183878,1860212886.546196,11350073849.594952,11.54521297301953,6.66666666666669,154.2696419677153,-1.0,503961.0310146392,1814259711.652701,11064802188.710155,11.825063438216867,6.865570292601318,171.09695523669723,171.09695523669723,6.18570043642751,0.0529318191391017,6.951934437536373,6.70001559985874,0.0462591856081172
 2006-07-06T17:00:00,480644.0455845664,1730318564.104439,10513289963.448805,11.185079857017042,6.66666666666669,154.2696419677153,0.0,465699.2565260632,1676517323.4938276,10123752976.635626,11.239741402803183,6.7,171.09695523669723,171.09695523669723,0.0,0.0503544259723462,6.706999213081313,6.706999213081313,6.706999213081313
 2006-07-06T18:00:00,402222.52040876105,1448001073.4715395,8612209253.660599,10.367211312445551,6.666666666666692,154.2696419677153,0.0,388548.350172622,1398774060.6214392,8259301125.286692,10.405974819454224,6.7,171.09695523669723,171.09695523669723,0.0,0.0498381628737103,6.7,6.7,6.7
 2006-07-06T19:00:00,311248.1978100576,1120493512.1162074,6277739000.853488,9.363229871784164,6.66666666666669,154.2696419677153,0.0,311721.6378204968,1122197896.1537886,6297878998.009864,9.527866579750963,6.7,171.09695523669723,171.09695523669723,0.0,0.0493218997750743,6.7,6.7,6.7
 2006-07-06T20:00:00,297915.23605458153,1072494849.7964932,5917254512.039797,9.208252475915208,6.66666666666669,154.2696419677153,1.0,574791.9109298879,2069250879.347596,13081785793.73173,3.921746216589796,-1.9778646285911528,171.09695523669723,171.09695523669723,0.0,0.056045374067488,-0.2372213276989571,0.9881724628822716,0.9881724628822716
 2006-07-06T21:00:00,0.0,0.0,0.0,9.192705963914412,9.192705963914412,0.0,1.0,330529.69080190297,1189906886.8868508,7138748409.5133295,-0.5692429915728549,-3.8,171.09695523669726,171.09695523669726,0.0,0.1557239652890021,-3.790643300892196,-0.6822005585917648,-0.6822005585917648
