Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-06T22:00:00,0.0,0.0,0.0,9.192705963914412,9.192705963914412,0.0,1.0,310289.90531769354,1117043659.1436968,6559206194.746585,-0.8308341659166425,-3.8,171.09695523669723,171.09695523669723,0.0,0.2609816838967703,-3.8,-0.895100613320991,-0.895100613320991
 2006-07-06T23:00:00,0.0,0.0,0.0,9.192705963914412,9.192705963914412,0.0,1.0,305526.3798525937,1099894967.4693372,6246429196.035337,-0.9720841176538983,-3.8,171.09695523669723,171.09695523669723,0.0,0.3599036658885158,-3.8,-1.0338947177296771,-1.0338947177296771
 2006-07-07T00:00:00,0.0,0.0,0.0,9.192705963914412,9.192705963914412,0.0,1.0,300622.83025078016,1082242188.902809,6059185667.825148,-1.0566593958320152,-3.8,171.09695523669723,171.09695523669723,0.0,0.4548622415673306,-3.8,-1.1169491869614494,-1.1169491869614494
 2006-07-07T01:00:00,0.0,0.0,0.0,9.192705963914412,9.192705963914412,0.0,1.0,296176.2832952793,1066234619.8630056,5924046494.068872,-1.1177076305099929,-3.8,171.09695523669723,171.09695523669723,0.0,0.5473436677291598,-3.8,-1.177753886800455,-1.177753886800455
 2006-07-07T02:00:00,65483.90365220621,235742053.1479424,774001748.9263413,7.477600754835495,7.145319725017846,92.56178518062916,1.0,312646.17703772406,1125526237.3358066,6355767927.248354,-0.9228439928214952,-3.8,171.09695523669723,171.09695523669723,0.0,0.63757315207386,-3.8,-1.2547873276206185,-1.2547873276206185
 2006-07-07T03:00:00,82008.82526545643,295231770.95564306,1372428415.883186,8.394027190246499,7.804692375649201,51.423213989238434,1.0,333348.6501191352,1200055140.4288864,6867962011.479985,-0.6920378140019152,-3.8,171.09695523669726,171.09695523669726,0.0,0.7243936651279913,-3.8,-1.388895178268147,-1.388895178268147
 2006-07-07T04:00:00,20304.938204276023,73097777.5353937,193031465.85611543,8.172055529696754,8.08919880289483,25.711606994619217,1.0,268889.66583316127,968002796.9993806,5065540582.146234,-1.505684202276406,-3.8,171.09695523669723,171.09695523669723,0.0,0.8051928470118366,-3.8,-1.621956450206646,-1.621956450206646
 2006-07-07T05:00:00,271187.7530706449,976275911.0543216,5059009348.544371,8.839478150530491,6.66666666666669,154.2696419677153,1.0,406450.48798664456,1463221756.7519202,9115722333.524263,0.3744562732266278,-3.747548373729712,171.09695523669723,171.09695523669723,0.0,0.8759917356113442,-3.8,-1.98449657063506,-1.98449657063506
 2006-07-07T06:00:00,279489.3355780682,1006161608.0810456,5411866537.321805,8.991009046609483,6.66666666666669,154.2696419677153,0.0,48523.48500059902,174684546.00215647,813370817.0592433,3.880590951060807,3.5151028854668973,57.03231841223241,171.09695523669723,0.0,0.901806531746279,1.7651028854668975,1.7651028854668975,1.7651028854668975
 2006-07-07T07:00:00,316055.4283472492,1137799542.050097,6625952624.503296,9.51295215753862,6.66666666666669,154.2696419677153,0.0,316156.8528318422,1138164670.194632,6632333396.429009,9.67767688918522,6.7,171.09695523669723,171.09695523669723,0.0,0.9012902686476432,6.7,6.7,6.7
 2006-07-07T08:00:00,339562.4035124592,1222424652.6448534,7356388432.619448,9.827044844597824,6.66666666666669,154.2696419677153,0.0,340038.5683739162,1224138846.1460984,7377232450.961016,10.011281295422028,6.7,171.09695523669723,171.09695523669723,0.0,0.9007740055490072,6.7,6.7,6.7
 2006-07-07T09:00:00,344375.4687402664,1239751687.4649591,7537551260.462887,9.90495773000035,6.666666666666689,154.2696419677153,0.0,344953.04712889163,1241830969.6640098,7561417731.39886,10.093738446411225,6.7,171.09695523669723,171.09695523669723,0.0,0.9002577424503712,6.7,6.7,6.7
 2006-07-07T10:00:00,355938.5897525435,1281378923.1091566,7871389974.485101,10.048536021478784,6.66666666666669,154.2696419677153,0.0,356617.3032831761,1283822291.8194337,7898398486.952309,10.244568922267646,6.7,171.09695523669723,171.09695523669723,0.0,0.8997414793517352,6.7,6.7,6.7
 2006-07-07T11:00:00,341317.16028502246,1228741777.0260808,7450595661.583818,9.867559819248328,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.055371834028078,10.055371834028078,0.0,171.09695523669723,51.2044092661646,0.8494555542395119,9.50240597576603,6.6999961200768245,1.6983114294950388
 2006-07-07T12:00:00,358639.67836205644,1291102842.103403,7951428578.02326,10.082958015289588,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.280808431317272,10.280808431317272,0.0,171.09695523669723,67.3882949996251,0.7274816061024473,10.23016702336191,6.699994078333803,1.263091965570161
 2006-07-07T13:00:00,352727.5720657185,1269819259.4365869,7775332241.878196,10.007223770871892,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.201955401016514,10.201955401016514,0.0,171.09695523669723,69.9641369758292,0.6006096320954878,10.23665374359422,6.699964216743433,1.5882893704959704
 2006-07-07T14:00:00,339641.25353380886,1222708512.721712,7423938380.840183,9.856095254863668,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.043648924827629,10.043648924827629,0.0,171.09695523669723,67.49333148344111,0.4793875674394384,10.061557665678183,6.700016293590202,1.5401607367985253
 2006-07-07T15:00:00,339175.8225491911,1221032961.1770878,7391768195.737138,9.8422595952879,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.029144767132475,10.029144767132475,0.0,171.09695523669723,68.26953406246778,0.3615869021347965,10.023277430537464,6.700008750507155,1.693043890877595
 2006-07-07T16:00:00,326546.9169012247,1175568900.8444088,6936395490.007944,9.646431105865132,6.666666666666689,154.2696419677153,-1.0,0.0,0.0,0.0,9.824054995702232,9.824054995702232,0.0,171.09695523669723,70.07763104368614,0.2458747844304964,9.860689918260093,6.699984184156269,2.1368254563017057
 2006-07-07T17:00:00,304976.2717402126,1097914578.2647655,6217970893.429523,9.33753210127927,6.66666666666669,154.2696419677153,0.0,345255.1368746809,1242918492.748851,7373040930.365061,10.008762503390916,6.7,171.09695523669723,171.09695523669723,0.0,0.1989367394168056,7.220232596826297,7.220232596826297,7.220232596826297
 2006-07-07T18:00:00,287539.3230843832,1035141563.1037792,5710956233.038321,9.119572969244404,6.66666666666669,154.2696419677153,0.0,288086.57815029327,1037111681.3410556,5732461020.909729,9.274486564702856,6.7,171.09695523669723,171.09695523669723,0.0,0.1984204763181697,6.7,6.7,6.7
 2006-07-07T19:00:00,261256.71066681456,940524158.4005324,4909788735.207457,8.775220085413961,6.666666666666692,154.2696419677153,0.0,261561.9468814005,941623008.773042,4922936975.567005,8.911550507327581,6.7,171.09695523669723,171.09695523669723,0.0,0.1979042132195337,6.7,6.7,6.7
 2006-07-07T20:00:00,253574.8287872084,912869383.63395,4679639698.282051,8.676313873397842,6.666666666666692,154.2696419677153,1.0,515739.9307381234,1856663750.657244,12079240827.840578,2.597711523154308,-2.8549434841914363,171.09695523669723,171.09695523669723,0.0,0.2046451283687282,-1.1049434841914365,0.2084372326037074,0.2084372326037074
 2006-07-07T21:00:00,0.0,0.0,0.0,8.644821025790586,8.644821025790586,0.0,1.0,303854.18065188563,1093875050.3467884,6491926543.22158,-0.8612408513686169,-3.8,171.09695523669726,171.09695523669726,0.0,0.3018321336564685,-3.8,-0.9599641757346924,-0.9599641757346924
 2006-07-07T22:00:00,0.0,0.0,0.0,8.644821025790586,8.644821025790586,0.0,1.0,293595.5408293229,1056943946.9855624,6158849019.731313,-1.0116413070093764,-3.8,171.09695523669723,171.09695523669723,0.0,0.3988920412324971,-3.8,-1.0726916884817628,-1.0726916884817628
 2006-07-07T23:00:00,0.0,0.0,0.0,8.644821025790586,8.644821025790586,0.0,1.0,291025.1267317059,1047690456.2341412,6002609990.430204,-1.08221627328434,-3.8,171.09695523669723,171.09695523669723,0.0,0.4927310483721517,-3.8,-1.1422449974423103,-1.1422449974423103
 2006-07-08T00:00:00,0.0,0.0,0.0,8.644821025790586,8.644821025790586,0.0,1.0,289586.4902954814,1042511365.0637332,5864677537.502337,-1.1445292225873087,-3.8,171.09695523669723,171.09695523669723,0.0,0.5843457924271399,-3.8,-1.20486783542501,-1.20486783542501
 2006-07-08T01:00:00,0.0,0.0,0.0,8.644821025790586,8.644821025790586,0.0,1.0,284012.63636972423,1022445490.9310074,5657824630.299669,-1.2379906496524364,-3.8,171.09695523669723,171.09695523669723,0.0,0.6734093718295746,-3.8,-1.30005462721814,-1.30005462721814
 2006-07-08T02:00:00,0.0,0.0,0.0,8.644821025790586,8.644821025790586,0.0,1.0,270554.92855956906,973997742.8144486,5290007799.827663,-1.4042165794463963,-3.8,171.09695523669723,171.09695523669723,0.0,0.7581796865291796,-3.8,-1.4694893286625452,-1.4694893286625452
 2006-07-08T03:00:00,0.0,0.0,0.0,8.644821025790586,8.644821025790586,0.0,1.0,250782.35788897864,902816488.4003232,4672451123.011875,-1.6834116250454505,-3.8,171.09695523669723,171.09695523669723,0.0,0.8354537963352824,-3.8,-1.7531535148763329,-1.7531535148763329
 2006-07-08T04:00:00,0.0,0.0,0.0,8.644821025790586,8.644821025790586,0.0,1.0,224362.78567514208,807706028.4305115,3765747079.8504567,-2.093564866433999,-3.8,171.09695523669723,171.09695523669723,0.0,0.9008694810726346,-3.8,-2.167666799250465,-2.167666799250465
 2006-07-08T05:00:00,268599.7297395744,966959027.062468,5058907210.71038,8.839457660021127,6.66666666666669,154.2696419677153,1.0,344331.1845876205,1239592264.5154338,7500766889.525269,-0.3782710158038243,-3.771976825882819,171.09695523669726,171.09695523669726,0.0,0.950331201235371,-3.8,-2.663322192060868,-2.663322192060868
 2006-07-08T06:00:00,295652.4466655733,1064348807.996064,5846896711.548293,9.178007521031716,6.66666666666669,154.2696419677153,0.0,77219.37057873707,277989734.0834534,1172145944.343296,4.162127700267671,3.635466013444349,57.03231841223241,171.09695523669723,0.0,0.96617315225415,1.88546601344435,1.88546601344435,1.88546601344435
 2006-07-08T07:00:00,309797.9388514796,1115272579.8653266,6227489663.096041,9.341625283724817,6.66666666666669,154.2696419677153,0.0,310077.94381142623,1116280597.721135,6239547838.34653,9.501733628306228,6.7,171.09695523669723,171.09695523669723,0.0,0.965656889155514,6.7,6.7,6.7
 2006-07-08T08:00:00,351914.17988302093,1266891047.5788755,7288808614.25676,9.79799110298536,6.66666666666669,154.2696419677153,0.0,350977.4209046746,1263518715.2568288,7264462285.730955,9.960767016951396,6.7,171.09695523669723,171.09695523669723,0.0,0.965140626056878,6.7,6.7,6.7
 2006-07-08T09:00:00,395092.608983746,1422333392.3414855,8377612050.760633,10.26625460615611,6.666666666666692,154.2696419677153,0.0,384581.3183682992,1384492746.1258771,8092529203.216754,10.33144519838316,6.7,171.09695523669723,171.09695523669723,0.0,0.9646243629582422,6.7,6.7,6.7
 2006-07-08T10:00:00,407899.4572262098,1468438046.0143554,8699087511.645987,10.404530185443113,6.66666666666669,154.2696419677153,0.0,394427.6859620007,1419939669.4632027,8339302495.797395,10.441862174838294,6.7,171.09695523669723,171.09695523669723,0.0,0.9641080998596062,6.7,6.7,6.7
 2006-07-08T11:00:00,418087.29432208353,1505114259.5595007,8963281637.110909,10.518175126709988,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.528264723408972,10.528264723408972,0.0,171.09695523669723,55.49245782404328,0.9070193449418876,9.89246764470813,6.700015415922692,1.6878145415533057
 2006-07-08T12:00:00,410715.80941751273,1478576913.9030457,8766856456.13404,10.433680663042642,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.438200412320304,10.438200412320304,0.0,171.09695523669723,69.80868909412754,0.7716618710563067,10.456754152510236,6.70000826247929,1.247219914076598
 2006-07-08T13:00:00,402330.24639211,1448388887.0115955,8536362503.173351,10.334535708939322,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.36211915989648,10.36211915989648,0.0,171.09695523669723,71.91592485348409,0.6403206256990499,10.367869825014804,6.69994254632607,1.6408175352998848
 2006-07-08T14:00:00,411603.8992073126,1481774037.1463258,8751868438.511398,10.427234167983428,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.459834573197426,10.459834573197426,0.0,171.09695523669723,74.93013955835973,0.509661525179558,10.43455517276905,6.700000051462595,1.906312806247568
 2006-07-08T15:00:00,413968.3526751969,1490286069.6307085,8808942037.689392,10.451783980510063,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.471415188782084,10.471415188782084,0.0,171.09695523669723,78.10650910827198,0.3756522568873603,10.486063162068398,6.699997512666534,2.1916768140462475
 2006-07-08T16:00:00,407597.1962535161,1467349906.512658,8651023776.769897,10.383855570519312,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.435269005801963,10.435269005801963,0.0,171.09695523669723,87.96874030940342,0.2416793905449699,10.440240383862266,6.700003812440241,3.123525691232638
 2006-07-08T17:00:00,112966.63773489604,406679895.8456256,1890593304.4944007,8.927077793516581,8.115206030139262,66.85017818600996,0.0,202088.01783689795,727516864.2128327,3410841007.404251,8.232026927897548,6.7,171.09695523669726,171.09695523669726,0.0,0.1849347836738469,7.317152722474347,7.317152722474347,7.317152722474347
 2006-07-08T18:00:00,0.0,0.0,0.0,8.444031642047692,8.444031642047692,0.0,0.0,14115.259298790414,50814933.4756455,128483331.2912784,6.757815578860121,6.7,171.09695523669723,171.09695523669723,0.0,0.1844185205752109,6.7,6.7,6.7
 2006-07-08T19:00:00,0.0,0.0,0.0,8.444031642047692,8.444031642047692,0.0,0.0,14008.956997916712,50432245.19250016,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.183902257476575,6.7,6.7,6.7
 2006-07-08T20:00:00,0.0,0.0,0.0,8.444031642047692,8.444031642047692,0.0,1.0,400494.72812342254,1441781021.244321,8374483549.882722,0.3969775720059678,-3.3886140787681227,171.09695523669723,171.09695523669723,0.0,0.2015349004122525,-1.638614078768122,0.0742566888499036,0.0742566888499036
 2006-07-08T21:00:00,0.0,0.0,0.0,8.444031642047692,8.444031642047692,0.0,1.0,323660.52128245466,1165177876.6168368,6412904877.445412,-0.896899584903834,-3.8,171.09695523669723,171.09695523669723,0.0,0.3019227304226388,-3.8,-0.9600960290210692,-0.9600960290210692
 2006-07-08T22:00:00,0.0,0.0,0.0,8.444031642047692,8.444031642047692,0.0,1.0,314860.96696480666,1133499481.073304,6158672839.566593,-1.0117208454226605,-3.8,171.09695523669723,171.09695523669723,0.0,0.3989788805871193,-3.8,-1.0727697293790028,-1.0727697293790028
 2006-07-08T23:00:00,0.0,0.0,0.0,8.444031642047692,8.444031642047692,0.0,1.0,307116.6650150105,1105619994.0540378,6002488623.310177,-1.082271070847835,-3.8,171.09695523669723,171.09695523669723,0.0,0.4928155958330006,-3.8,-1.1422994562783588,-1.1422994562783588
 2006-07-09T00:00:00,0.0,0.0,0.0,8.444031642047692,8.444031642047692,0.0,1.0,298378.98649286985,1074164351.3743312,5864533839.724804,-1.1445941367725097,-3.8,171.09695523669723,171.09695523669723,0.0,0.5844283704509277,-3.8,-1.2049336655416083,-1.2049336655416083
 2006-07-09T01:00:00,0.0,0.0,0.0,8.444031642047692,8.444031642047692,0.0,1.0,289930.96835621225,1043751486.0823642,5657576589.757243,-1.238102673712402,-3.8,171.09695523669723,171.09695523669723,0.0,0.6734890480171662,-3.8,-1.3001688985479467,-1.3001688985479467
 2006-07-09T02:00:00,0.0,0.0,0.0,8.444031642047692,8.444031642047692,0.0,1.0,277162.84777092194,997786251.9753188,5289570222.220461,-1.4044143480337512,-3.8,171.09695523669723,171.09695523669723,0.0,0.7582542023079456,-3.8,-1.469690688112287,-1.469690688112287
 2006-07-09T03:00:00,0.0,0.0,0.0,8.444031642047692,8.444031642047692,0.0,1.0,257012.5484354171,925245174.3675016,4671753795.332363,-1.683726936153598,-3.8,171.09695523669723,171.09695523669723,0.0,0.8355195965710029,-3.8,-1.75347319785582,-1.75347319785582
 2006-07-09T04:00:00,0.0,0.0,0.0,8.444031642047692,8.444031642047692,0.0,1.0,231342.1795105268,832831846.2378967,3764804697.361884,-2.0939913292418253,-3.8,171.09695523669723,171.09695523669723,0.0,0.9009223684687364,-3.8,-2.1680963618708016,-2.1680963618708016
 2006-07-09T05:00:00,0.0,0.0,0.0,8.444031642047692,8.444031642047692,0.0,1.0,221598.37975904543,797754167.1325636,2672907434.6308875,-2.588285880888561,-3.8,171.09695523669723,171.09695523669723,0.0,0.9503683458821564,-3.8,-2.6637771229212626,-2.6637771229212626
 2006-07-09T06:00:00,0.0,0.0,0.0,8.444031642047692,8.444031642047692,0.0,0.0,0.0,0.0,0.0,-3.4577944923373174,-3.4577944923373174,0.0,171.09695523669723,0.0,0.966203643216504,-3.534163307909916,-3.534163307909916,-3.534163307909916
 2006-07-09T07:00:00,0.0,0.0,0.0,8.444031642047692,8.444031642047692,0.0,0.0,0.0,0.0,0.0,-3.1741828023240406,-3.1741828023240406,0.0,171.09695523669723,0.0,0.965687380117868,-3.222069130655445,-3.222069130655445,-3.222069130655445
 2006-07-09T08:00:00,152711.82426493426,549762567.3537631,2980389984.394389,8.911540183212443,7.631435869567235,82.27714238278152,0.0,0.0,0.0,0.0,1.9829394094824653,1.9829394094824653,0.0,171.09695523669726,0.0,0.9651711170192324,0.9155624453353672,0.9155624453353672,0.9155624453353672
 2006-07-09T09:00:00,130617.28671246325,470222232.1648676,2156468291.0178275,7.928798375021459,7.0027673092205935,123.41571357417224,0.0,112886.46218845366,406391263.8784332,1822076576.0281703,6.846432217824154,6.027607517336105,85.54847761834863,171.09695523669726,0.0,0.9646548539205964,5.737823777858703,5.737823777858703,5.737823777858703
 2006-07-09T10:00:00,159775.4343221955,575191563.5599037,2556416310.1566896,7.9367793730659315,6.839045269375979,138.84267777094377,0.0,154199.75194714978,555119107.0097392,2329155986.058501,7.746837534229563,6.7,171.09695523669726,171.09695523669726,0.0,0.9641385908219604,6.7,6.7,6.7
 2006-07-09T11:00:00,177104.1077278657,637574787.8203163,2745700273.637296,7.845630121885357,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.750535802018503,7.750535802018503,0.0,171.09695523669726,19.11561119314663,0.9481666559128168,7.603027018620144,6.700002303050763,1.1276787818905347
 2006-07-09T12:00:00,210137.09169422745,756493530.0992188,3419330162.135393,8.13490120609087,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,8.229409551361845,8.229409551361845,0.0,171.09695523669726,32.195939622117315,0.8981045260533995,8.281149686709178,6.699992544157482,0.0498043860177532
 2006-07-09T13:00:00,185396.34037908333,667426825.3647,2851164716.737201,7.890895279505727,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.996487323503648,7.996487323503648,0.0,171.09695523669723,25.97055939427244,0.8486436052965245,7.939844813617054,6.699984820672165,0.0461195472027869
 2006-07-09T14:00:00,208394.49247236364,750220172.9005091,3369185495.0649977,8.113357143158831,6.66666666666669,154.26964196771533,-1.0,0.0,0.0,0.0,8.184437963073071,8.184437963073071,0.0,171.09695523669726,31.56623180378341,0.7991362627149531,8.22813751701777,6.699984129732137,0.1013473862216017
 2006-07-09T15:00:00,183178.9164531693,659444099.2314093,2826547396.77198,7.880322345362992,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,7.9824569962982865,7.9824569962982865,0.0,171.09695523669723,25.76763842903713,0.7506869245512972,7.918926491580872,6.700005263679951,0.0845630572407077
 2006-07-09T16:00:00,204515.8446930671,736257040.8950416,3321166003.6975293,8.092728578424845,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,8.161977654576178,8.161977654576178,0.0,171.09695523669726,31.30114585257412,0.7020679266175421,8.198925778719703,6.699988799818679,0.1521178341211846
 2006-07-09T17:00:00,175605.63092479948,632180271.3292779,2696583968.1480136,7.824494649095442,6.66666666666669,154.2696419677153,0.0,206639.16747909607,743901002.9247458,3287881009.4531765,8.177671912126835,6.7,171.09695523669723,171.09695523669723,0.0,0.6801959533770878,6.943024574836166,6.943024574836166,6.943024574836166
 2006-07-09T18:00:00,167122.04049041876,601639345.7655075,2524991064.1819263,7.750796604764257,6.666666666666692,154.2696419677153,0.0,159971.33976769584,575896823.163705,2266088103.6927586,7.718673652901629,6.7,171.09695523669723,171.09695523669723,0.0,0.679679690278452,6.7,6.7,6.7
 2006-07-09T19:00:00,36737.99278340626,132256774.02026252,522023478.9237115,7.994870097983582,7.770739533557382,25.711606994619217,0.0,52575.40653295038,189271463.51862136,685884122.645156,7.00837678075096,6.7,171.09695523669726,171.09695523669726,0.0,0.6791634271798159,6.7,6.7,6.7
 2006-07-09T20:00:00,0.0,0.0,0.0,7.991554106935522,7.991554106935522,0.0,1.0,330797.2737634102,1190870185.548277,7407845717.8443985,-0.1590822962094179,-3.5088107112912734,171.09695523669723,171.09695523669723,0.0,0.6880415946038058,-1.7588107112912732,-0.4998420412051828,-0.4998420412051828
 2006-07-09T21:00:00,0.0,0.0,0.0,7.991554106935522,7.991554106935522,0.0,1.0,257923.065143683,928523034.5172588,5212534254.514666,-1.4392348756455648,-3.8,171.09695523669723,171.09695523669723,0.0,0.7707585962610999,-3.8,-1.5051339402489992,-1.5051339402489992
 2006-07-09T22:00:00,0.0,0.0,0.0,7.991554106935522,7.991554106935522,0.0,1.0,239299.34153331263,861477629.5199255,4550292342.778102,-1.7386546323254983,-3.8,171.09695523669723,171.09695523669723,0.0,0.8464968109932413,-3.8,-1.8091391168884787,-1.8091391168884787
 2006-07-09T23:00:00,0.0,0.0,0.0,7.991554106935522,7.991554106935522,0.0,1.0,216140.60129310013,778106164.6551604,3603226385.9657145,-2.167111484115422,-3.8,171.09695523669723,171.09695523669723,0.0,0.9096658997014314,-3.8,-2.241701943285685,-2.241701943285685
 2006-07-10T00:00:00,0.0,0.0,0.0,7.991554106935522,7.991554106935522,0.0,1.0,210537.2297700861,757934027.1723099,2503932368.8240085,-2.6648154763368144,-3.8,171.09695523669723,171.09695523669723,0.0,0.9564375547895964,-3.8,-2.7400995430995843,-2.7400995430995843
 2006-07-10T01:00:00,0.0,0.0,0.0,7.991554106935522,7.991554106935522,0.0,1.0,152763.14221923644,549947311.9892511,1523731573.2544472,-3.1089426395255093,-3.8,171.09695523669723,171.09695523669723,0.0,0.9862583196218696,-3.8,-3.1804970643115014,-3.1804970643115014
 2006-07-10T02:00:00,0.0,0.0,0.0,7.991554106935522,7.991554106935522,0.0,1.0,49317.52451568181,177543088.25645453,491916231.412998,-3.4933138949555347,-3.716460944928013,85.54847761834861,171.09695523669723,0.0,0.9995742645228312,-3.751815473904728,-3.562191869493798,-3.562191869493798
 2006-07-10T03:00:00,0.0,0.0,0.0,7.991554106935522,7.991554106935522,0.0,1.0,0.0,0.0,0.0,-3.420395296267463,-3.420395296267463,0.0,171.09695523669723,0.0,1.0,-3.46826235884685,-3.46826235884685,-3.46826235884685
 2006-07-10T04:00:00,0.0,0.0,0.0,7.991554106935522,7.991554106935522,0.0,1.0,0.0,0.0,0.0,-3.133068489048727,-3.133068489048727,0.0,171.09695523669723,0.0,1.0,-3.1809541742377783,-3.1809541742377783,-3.1809541742377783
 2006-07-10T05:00:00,240449.44635474097,865618006.8770676,4394836218.943871,8.554000961813877,6.66666666666669,154.2696419677153,1.0,0.0,0.0,0.0,2.949675507927461,2.949675507927461,0.0,171.09695523669726,0.0,1.0,1.2915585767722275,1.2915585767722275,1.2915585767722275
 2006-07-10T06:00:00,237917.90240340936,856504448.6522737,4210872782.9220767,8.474885259046083,6.66666666666669,154.2696419677153,0.0,236506.9155389867,851424895.9403522,4042681539.3517294,8.516624962551168,6.7,171.09695523669723,171.09695523669723,0.0,0.9998670729141336,6.681064711538507,6.681064711538507,6.681064711538507
 2006-07-10T07:00:00,277042.98900922976,997354760.4332272,5454705261.35092,9.009435306235677,6.66666666666669,154.2696419677153,0.0,277294.51379197027,998260249.6510928,5464990843.280769,9.154565302523176,6.7,171.09695523669723,171.09695523669723,0.0,0.9993703901223372,6.7,6.7,6.7
 2006-07-10T08:00:00,318482.21488634736,1146535973.5908504,6654470747.552709,9.525209693582047,6.66666666666669,154.2696419677153,0.0,318868.4715932427,1147926497.735674,6672460338.27668,9.69566523537212,6.7,171.09695523669723,171.09695523669723,0.0,0.9988541270237014,6.7,6.7,6.7
 2006-07-10T09:00:00,348028.6338763837,1252903081.954981,7443041764.0851555,9.864313038952718,6.66666666666669,154.2696419677153,0.0,348578.778709421,1254883603.3539157,7466879952.134493,10.051412455674742,6.7,171.09695523669723,171.09695523669723,0.0,0.9983378639250654,6.7,6.7,6.7
 2006-07-10T10:00:00,356580.3824058564,1283689376.661083,7683239964.321398,9.967617701897051,6.66666666666669,154.2696419677153,0.0,357215.7743885337,1285976787.7987216,7709702159.019006,10.160114306224935,6.7,171.09695523669723,171.09695523669723,0.0,0.9978216008264296,6.7,6.7,6.7
 2006-07-10T11:00:00,343081.4304913986,1235093149.7690349,7285868593.599622,9.796716301116495,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.98114130839904,9.98114130839904,0.0,171.09695523669723,48.34916327243649,0.9491753463596484,9.428847710568064,6.699997159758446,1.3809172630142736
 2006-07-10T12:00:00,377816.04603452975,1360137765.7243073,8204349333.749007,10.191736874673316,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.3937423304873,10.3937423304873,0.0,171.09695523669723,65.62575903653722,0.8273718401114003,10.30339575858226,6.699987689647034,0.9032870602610265
 2006-07-10T13:00:00,391204.3488645156,1408335655.9122562,8542420629.811382,10.337141718399954,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.540307699391224,10.540307699391224,0.0,171.09695523669723,74.13245630190572,0.6923613889252396,10.550845046021468,6.700004089460525,1.6613284407360045
 2006-07-10T14:00:00,392908.7662465501,1414471558.4875803,8567810193.574947,10.348062808489663,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.54468868881608,10.54468868881608,0.0,171.09695523669723,76.3724355042034,0.5567556323443201,10.527212515988513,6.7000022735833005,1.9524727609367656
 2006-07-10T15:00:00,378840.0431438852,1363824155.3179867,8220023704.54215,10.19847783852953,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.397939815999043,10.397939815999043,0.0,171.09695523669723,76.34455289238494,0.4215614275181117,10.454847652318604,6.699994917957912,2.0408364165873905
 2006-07-10T16:00:00,334390.06886737584,1203804247.9225528,7063734547.995514,9.701191661516518,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.88178441790522,9.88178441790522,0.0,171.09695523669723,69.02038077029717,0.2980592274872957,9.964501573901543,6.7000005016867386,1.87496200381692
 2006-07-10T17:00:00,296052.11614982947,1065787618.139386,5938494566.453815,9.21738455939518,6.66666666666669,154.2696419677153,0.0,335741.98061500804,1208671130.214029,7075459976.706835,9.875494999457414,6.7,171.09695523669723,171.09695523669723,0.0,0.2506654086500835,7.20995400361745,7.20995400361745,7.20995400361745
 2006-07-10T18:00:00,289023.9141167809,1040486090.8204112,5722570517.754338,9.124562841907071,6.66666666666669,154.2696419677153,0.0,289476.66126868274,1042115980.567258,5741425694.80328,9.278511559558396,6.7,171.09695523669723,171.09695523669723,0.0,0.2501491455514475,6.7,6.7,6.7
 2006-07-10T19:00:00,289626.5228686804,1042655482.3272492,5707367084.111207,9.118027635638436,6.66666666666669,154.2696419677153,0.0,289998.12407529313,1043993246.6710554,5723694135.454512,9.27056365287534,6.7,171.09695523669723,171.09695523669723,0.0,0.2496328824528116,6.7,6.7,6.7
 2006-07-10T20:00:00,291571.43769114866,1049657175.6881351,5749454908.570255,9.13611947722718,6.66666666666669,154.2696419677153,1.0,554638.9585094753,1996700250.6341112,12678222961.654322,3.038989840397868,-2.682359195077185,171.09695523669723,171.09695523669723,0.0,0.2513683946342633,-0.932359195077184,0.1627614745296746,0.1627614745296746
 2006-07-10T21:00:00,0.0,0.0,0.0,9.12402989515134,9.12402989515134,0.0,1.0,310579.9366570404,1118087771.9653456,6384348794.344499,-0.9098328896660784,-3.8,171.09695523669726,171.09695523669726,0.0,0.3445572417198342,-3.8,-1.0163580700625687,-1.0163580700625687
 2006-07-10T22:00:00,0.0,0.0,0.0,9.12402989515134,9.12402989515134,0.0,1.0,300217.3476011743,1080782451.3642278,6083268766.530947,-1.0457806843287325,-3.8,171.09695523669723,171.09695523669723,0.0,0.4400148794029326,-3.8,-1.1062304560006495,-1.1062304560006495
 2006-07-10T23:00:00,0.0,0.0,0.0,9.12402989515134,9.12402989515134,0.0,1.0,293837.89967361046,1057816438.8249975,5945382438.822132,-1.1080687892053611,-3.8,171.09695523669723,171.09695523669723,0.0,0.5328391500788231,-3.8,-1.1680633508077936,-1.1680633508077936
 2006-07-11T00:00:00,0.0,0.0,0.0,9.12402989515134,9.12402989515134,0.0,1.0,288843.3321413579,1039835995.7088884,5788482100.959159,-1.1789545007329976,-3.8,171.09695523669723,171.09695523669723,0.0,0.6234658106236869,-3.8,-1.2398646629264545,-1.2398646629264545
 2006-07-11T01:00:00,0.0,0.0,0.0,9.12402989515134,9.12402989515134,0.0,1.0,281997.6362664095,1015191490.559074,5523157325.324263,-1.2988447945394608,-3.8,171.09695523669723,171.09695523669723,0.0,0.7109621397482617,-3.8,-1.362121732559041,-1.362121732559041
 2006-07-11T02:00:00,0.0,0.0,0.0,9.12402989515134,9.12402989515134,0.0,1.0,268260.41752883693,965737503.103813,5056463891.292864,-1.50978548801317,-3.8,171.09695523669723,171.09695523669723,0.0,0.7929488353328172,-3.8,-1.5768888490022166,-1.5768888490022166
 2006-07-11T03:00:00,0.0,0.0,0.0,9.12402989515134,9.12402989515134,0.0,1.0,245972.4041314625,885500654.8732653,4311890507.536572,-1.84648007840618,-3.8,171.09695523669723,171.09695523669723,0.0,0.8656364403467968,-3.8,-1.918277439672052,-1.918277439672052
 2006-07-11T04:00:00,0.0,0.0,0.0,9.12402989515134,9.12402989515134,0.0,1.0,222916.72504245272,802500210.1528298,3300559976.329321,-2.304102893706333,-3.8,171.09695523669723,171.09695523669723,0.0,0.9245102636678176,-3.8,-2.3793494123281227,-2.3793494123281227
 2006-07-11T05:00:00,284363.93238602584,1023710156.5896932,5401819402.878507,8.986879422781922,6.66666666666669,154.2696419677153,1.0,345873.4290225987,1245144344.4813552,7336202446.257139,-0.440589748819248,-3.759901373760572,171.09695523669726,171.09695523669726,0.0,0.9664024000489434,-3.8,-2.874480669348722,-2.874480669348722
 2006-07-11T06:00:00,296388.8789997286,1066999964.3990228,5871839021.847489,9.18872914948799,6.66666666666669,154.2696419677153,0.0,78395.94003715964,282225384.1337748,1178522263.1813805,4.199059481931699,3.669521319546293,57.03231841223241,171.09695523669723,0.0,0.9791625607685286,1.9195213195462923,1.9195213195462923,1.9195213195462923
 2006-07-11T07:00:00,332768.5696491668,1197966850.7370005,6970799033.516128,9.661236411389703,6.66666666666669,154.2696419677153,0.0,333057.7475580218,1199007891.2088785,6983720909.913388,9.835052045592615,6.7,171.09695523669723,171.09695523669723,0.0,0.9786462976698926,6.7,6.7,6.7
 2006-07-11T08:00:00,356255.6140086799,1282520210.4312477,7623514616.725849,9.941929952980823,6.66666666666669,154.2696419677153,0.0,356867.64769264794,1284723531.6935325,7649401358.427784,10.133122610229808,6.7,171.09695523669723,171.09695523669723,0.0,0.9781300345712568,6.7,6.7,6.7
 2006-07-11T09:00:00,364085.6730100681,1310708422.8362453,7839490507.087019,10.034817628330815,6.66666666666669,154.2696419677153,0.0,364770.7994377858,1313174877.976029,7867686959.002124,10.230824432934524,6.7,171.09695523669723,171.09695523669723,0.0,0.9776137714726209,6.7,6.7,6.7
 2006-07-11T10:00:00,376562.08018980594,1355623488.6833012,8157484866.604795,10.171578488091926,6.66666666666669,154.2696419677153,0.0,377287.43186992494,1358234754.7317295,8187345119.386664,10.373870188722613,6.7,171.09695523669723,171.09695523669723,0.0,0.9770975083739848,6.7,6.7,6.7
 2006-07-11T11:00:00,376488.4666323541,1355358479.8764746,8121579698.345613,10.156135334787246,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.357590926197007,10.357590926197007,0.0,171.09695523669723,53.08704850664778,0.9227927432607078,9.744226746061823,6.699991687588457,1.566489821010794
 2006-07-11T12:00:00,403377.2426718766,1452158073.6187556,8832396007.397669,10.461873905035214,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.654769064303304,10.654769064303304,0.0,171.09695523669723,71.62587134174017,0.7884855428380547,10.595906312110332,6.700017026235741,1.2819181050839747
 2006-07-11T13:00:00,418833.07553568046,1507799071.9284496,9207322173.144712,10.623158115924824,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.777489171358663,10.777489171358663,0.0,171.09695523669723,79.59162480397136,0.6456571321937314,10.764505324670958,6.700008988669804,2.02482354640604
 2006-07-11T14:00:00,432705.7955147658,1557740863.8531568,9547436863.069042,10.769481978836389,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.885545191165482,10.885545191165482,0.0,171.09695523669723,84.11562944898083,0.4999156222045938,10.86043066202994,6.700001755189217,2.39689565377822
 2006-07-11T15:00:00,456169.4093252162,1642209873.5707784,10117251667.389893,11.014653436033802,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.080840469261153,11.080840469261153,0.0,171.09695523669723,93.16960613285843,0.3485824641138415,11.051807924255804,6.700009032189577,3.0482417944790634
 2006-07-11T16:00:00,429186.6764910775,1545072035.367879,9419027780.509174,10.71423783321966,6.66666666666669,154.2696419677153,-1.0,8225.778256352829,29612801.722870182,78572245.71850097,10.814266863881796,10.779020933587637,28.516159206116203,171.09695523669723,125.50212956062654,0.1934727683761541,10.87127569953411,6.718798841975797,4.986826527193169
 2006-07-11T17:00:00,378260.697562679,1361738511.2256446,8059547593.176373,10.129458643396951,6.666666666666692,154.2696419677153,0.0,426561.2955614887,1535620664.0213597,9311751348.024723,10.99027200686721,6.814594164170724,171.09695523669723,171.09695523669723,0.0,0.1301071570191013,7.461697251380996,7.461697251380996,7.461697251380996
 2006-07-11T18:00:00,357276.8060053725,1286196501.619341,7484687816.973532,9.88222301562008,6.666666666666688,154.2696419677153,0.0,358103.67014985177,1289173212.539466,7513686621.040234,10.072369480007309,6.7,171.09695523669723,171.09695523669723,0.0,0.1295908939204654,6.7,6.7,6.7
 2006-07-11T19:00:00,332707.8407104808,1197748226.557731,6812540533.877768,9.593173550985869,6.66666666666669,154.2696419677153,0.0,333392.6588899794,1200213572.003926,6839386900.113522,9.770441409411305,6.7,171.09695523669723,171.09695523669723,0.0,0.1290746308218294,6.7,6.7,6.7
 2006-07-11T20:00:00,328844.7905489052,1183841245.9760585,6713866174.606016,9.550743898724306,6.66666666666669,154.2696419677153,1.0,585608.0280954983,2108188901.143794,13081785793.73173,3.9561098610479615,-1.943338969896992,171.09695523669723,171.09695523669723,0.0,0.1285016375826541,-0.2524411937018296,0.6564743617801999,0.6564743617801999
 2006-07-11T21:00:00,0.0,0.0,0.0,9.572775619187365,9.572775619187365,0.0,1.0,333832.52237908944,1201797080.564722,6876719759.418804,-0.6875385479576832,-3.8,171.09695523669723,171.09695523669723,0.0,0.2199310149403971,-3.740897776195162,-0.8080958438429654,-0.8080958438429654
 2006-07-11T22:00:00,0.0,0.0,0.0,9.572775619187365,9.572775619187365,0.0,1.0,311015.1548251475,1119654557.3705308,6352753737.486769,-0.9240642330368204,-3.8,171.09695523669723,171.09695523669723,0.0,0.3210695527762637,-3.8,-0.9867777583883176,-0.9867777583883176
 2006-07-11T23:00:00,0.0,0.0,0.0,9.572775619187365,9.572775619187365,0.0,1.0,303891.8289088613,1094010584.0719008,6123058739.997117,-1.027807433114309,-3.8,171.09695523669723,171.09695523669723,0.0,0.4173668923573266,-3.8,-1.0885603900725256,-1.0885603900725256
 2006-07-12T00:00:00,0.0,0.0,0.0,9.572775619187365,9.572775619187365,0.0,1.0,300388.6407138729,1081399106.5699425,5976972452.464985,-1.0937978471547651,-3.8,171.09695523669723,171.09695523669723,0.0,0.5107343159247045,-3.8,-1.153779570819301,-1.153779570819301
 2006-07-12T01:00:00,0.0,0.0,0.0,9.572775619187365,9.572775619187365,0.0,1.0,291290.53467771976,1048645924.8397912,5832612709.967515,-1.1590159265919917,-3.8,171.09695523669723,171.09695523669723,0.0,0.6019210301138535,-3.8,-1.219576927317778,-1.219576927317778
 2006-07-12T02:00:00,0.0,0.0,0.0,9.572775619187365,9.572775619187365,0.0,1.0,280343.58362629934,1009236901.0546776,5601766798.857267,-1.263321530155508,-3.8,171.09695523669723,171.09695523669723,0.0,0.6903308051876172,-3.8,-1.3258932777569907,-1.3258932777569907
 2006-07-12T03:00:00,0.0,0.0,0.0,9.572775619187365,9.572775619187365,0.0,1.0,266973.92574351915,961106132.676669,5191758718.430695,-1.448625821288306,-3.8,171.09695523669723,171.09695523669723,0.0,0.773937358281322,-3.8,-1.5146896228079572,-1.5146896228079572
 2006-07-12T04:00:00,0.0,0.0,0.0,9.572775619187365,9.572775619187365,0.0,1.0,247921.5809689668,892517691.4882803,4517972822.99377,-1.7532711197180195,-3.8,171.09695523669723,171.09695523669723,0.0,0.8492661708767301,-3.8,-1.823944199788919,-1.823944199788919
 2006-07-12T05:00:00,283176.4873470015,1019435354.4492056,5413675901.093655,8.991983768430394,6.66666666666669,154.2696419677153,1.0,388686.6662064105,1399271998.3430774,8644393983.985382,0.1698720405882421,-3.739538213858769,171.09695523669726,171.09695523669726,0.0,0.9118461040848082,-3.8,-2.26088449645774,-2.26088449645774
 2006-07-12T06:00:00,297811.6486251004,1072121935.0503612,5915166291.936213,9.207355952464564,6.666666666666692,154.2696419677153,0.0,85376.81930208633,307356549.4875108,1272946956.0690725,4.277624921482201,3.705701051063591,57.03231841223241,171.09695523669723,0.0,0.9335919589317724,1.9557010510635908,1.9557010510635908,1.9557010510635908
 2006-07-12T07:00:00,354021.3588824416,1274476891.9767897,7512249925.175694,9.8940862146268,6.66666666666669,154.2696419677153,0.0,354431.9882477752,1275955157.6919909,7529360009.981112,10.07934492568961,6.7,171.09695523669723,171.09695523669723,0.0,0.9330756958331364,6.7,6.7,6.7
 2006-07-12T08:00:00,376701.0726407038,1356123861.506534,8122267238.753519,10.156430956901351,6.66666666666669,154.2696419677153,0.0,377441.5434954079,1358789556.5834682,8152485497.676375,10.35827464143278,6.7,171.09695523669723,171.09695523669723,0.0,0.9325594327345004,6.7,6.7,6.7
 2006-07-12T09:00:00,409131.1505483335,1472872141.9740005,8959873752.716417,10.51671699745541,6.66666666666669,154.2696419677153,0.0,403825.4685866076,1453771686.9117873,8822346910.326294,10.65793107995444,6.7,171.09695523669723,171.09695523669723,0.0,0.9320431696358646,6.7,6.7,6.7
 2006-07-12T10:00:00,410717.5340465326,1478583122.5675175,8995652632.260546,10.532103234226703,6.666666666666692,154.2696419677153,0.0,407083.21897059394,1465499588.2941382,8905467101.640223,10.69511576259328,6.7,171.09695523669723,171.09695523669723,0.0,0.9315269065372288,6.7,6.7,6.7
 2006-07-12T11:00:00,383970.28277580446,1382293017.992896,8325326654.285369,10.243765812557736,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.449876841047908,10.449876841047908,0.0,171.09695523669723,55.29318956721554,0.8757735816173687,9.818426195675926,6.699990159193695,1.7749054217165534
 2006-07-12T12:00:00,412235.1716425037,1484046617.9130127,9085159789.550014,10.570606113254328,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.782541874446007,10.782541874446007,0.0,171.09695523669723,75.75134633038836,0.7377162466965865,10.718698394674997,6.700019551198646,1.633558498116524
 2006-07-12T13:00:00,441602.2560231015,1589768121.6831653,9819538012.25396,10.886555013849994,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.02076199702104,11.02076199702104,0.0,171.09695523669723,85.30887612178952,0.5892694965378459,10.977857137351569,6.7000045105206825,2.395481699082984
 2006-07-12T14:00:00,465106.9153974983,1674384895.4309936,10362109690.9687,11.120017156364044,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.194891857780505,11.194891857780505,0.0,171.09695523669723,92.8355857431797,0.4329547628557972,11.19084388875361,6.699998262839032,2.9122664852281783
 2006-07-12T15:00:00,442491.7931912916,1592970455.4886496,9784328124.698477,10.871404273597635,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.970599880327518,10.970599880327518,0.0,171.09695523669723,99.6557962817948,0.2756287756192624,11.006380642106592,6.700000604011929,3.5877840695819088
 2006-07-12T16:00:00,413472.479298126,1488500925.4732535,9063273314.470016,10.561190062932056,6.66666666666669,154.2696419677153,-1.0,131466.22419189688,473278407.0908288,1992433148.622898,10.768573822579022,9.874792048812596,85.54847761834861,171.09695523669723,145.2526807275005,0.1272149756627221,10.322579741358274,6.7846832300139175,6.061892564855159
 2006-07-12T17:00:00,363890.147019764,1310004529.2711506,7721094277.545674,9.983896529248415,6.666666666666692,154.2696419677153,0.0,383766.53660522046,1381559531.7787938,8259005168.1842,10.405722365010009,6.7,171.09695523669723,171.09695523669723,0.0,0.077333618017732,6.958678499514613,6.958678499514613,6.958678499514613
 2006-07-12T18:00:00,349959.41186994914,1259853882.731817,7331080421.063627,9.816160194999233,6.66666666666669,154.2696419677153,0.0,350325.2780190851,1261171000.8687065,7349426575.234722,9.99883412240086,6.7,171.09695523669723,171.09695523669723,0.0,0.076817354919096,6.7,6.7,6.7
 2006-07-12T19:00:00,335566.4141044382,1208039090.775978,6894475504.380526,9.628405059828888,6.66666666666669,154.2696419677153,0.0,336128.18725749414,1210061474.1269786,6918080949.401318,9.805686943160998,6.7,171.09695523669723,171.09695523669723,0.0,0.0763010918204601,6.7,6.7,6.7
 2006-07-12T20:00:00,334927.0542657502,1205737395.356701,6869634316.8054495,9.61772324720314,6.66666666666669,154.2696419677153,1.0,587061.0151987936,2113419654.715657,13081785793.73173,4.302247334581136,-1.5956161841585363,171.09695523669723,171.09695523669723,0.0,0.0762740736543307,0.0673162377895812,0.9391978991654704,0.9391978991654704
 2006-07-12T21:00:00,0.0,0.0,0.0,9.599927342184186,9.599927342184186,0.0,1.0,343694.2678590247,1237299364.2924888,7130946922.928438,-0.5727843573768009,-3.8,171.09695523669726,171.09695523669726,0.0,0.1672175646402414,-3.712932421948118,-0.6953111301347216,-0.6953111301347216
 2006-07-12T22:00:00,0.0,0.0,0.0,9.599927342184186,9.599927342184186,0.0,1.0,321248.0940674285,1156493138.6427426,6518643058.194145,-0.8491506197140745,-3.8,171.09695523669723,171.09695523669723,0.0,0.2716855711789867,-3.8,-0.9131358815901092,-0.9131358815901092
 2006-07-12T23:00:00,0.0,0.0,0.0,9.599927342184186,9.599927342184186,0.0,1.0,309046.3902117952,1112567004.7624624,6221825290.025037,-0.9831966442897814,-3.8,171.09695523669723,171.09695523669723,0.0,0.3700867352192751,-3.8,-1.0447927291304309,-1.0447927291304309
 2006-07-13T00:00:00,0.0,0.0,0.0,9.599927342184186,9.599927342184186,0.0,1.0,298187.25112265704,1073474104.0415654,6043876421.765618,-1.0635749221248751,-3.8,171.09695523669723,171.09695523669723,0.0,0.4647337512274487,-3.8,-1.1237759919376071,-1.1237759919376071
 2006-07-13T01:00:00,0.0,0.0,0.0,9.599927342184186,9.599927342184186,0.0,1.0,289626.7605633387,1042656338.0280192,5909381824.282592,-1.1243326962395628,-3.8,171.09695523669723,171.09695523669723,0.0,0.5569900393555185,-3.8,-1.1844327025421688,-1.1844327025421688
 2006-07-13T02:00:00,0.0,0.0,0.0,9.599927342184186,9.599927342184186,0.0,1.0,282357.0589289262,1016485412.1441344,5732751992.399703,-1.2041347382810876,-3.8,171.09695523669723,171.09695523669723,0.0,0.6469388729392364,-3.8,-1.2655252506726824,-1.2655252506726824
 2006-07-13T03:00:00,0.0,0.0,0.0,9.599927342184186,9.599927342184186,0.0,1.0,272113.3279101916,979607980.4766896,5423279306.204319,-1.3439822773655905,-3.8,171.09695523669723,171.09695523669723,0.0,0.7332724781029083,-3.8,-1.4081338178773295,-1.4081338178773295
 2006-07-13T04:00:00,0.0,0.0,0.0,9.599927342184186,9.599927342184186,0.0,1.0,255235.0645633086,918846232.427911,4888850379.536156,-1.5855634582710911,-3.8,171.09695523669723,171.09695523669723,0.0,0.8132234577919638,-3.8,-1.6538751137511924,-1.6538751137511924
 2006-07-13T05:00:00,282165.4328595654,1015795558.2944356,5525939289.86253,9.043439489026037,6.669856348045574,154.2696419677153,1.0,401272.3784648028,1444580562.4732902,9201049522.25001,0.4466814364907068,-3.713603784832879,171.09695523669726,171.09695523669726,0.0,0.882697088166564,-3.8,-2.0303512922497338,-2.0303512922497338
 2006-07-13T06:00:00,271246.8771631127,976488757.787206,5223567969.533191,8.91007733022763,6.666666666666689,154.2696419677153,0.0,47910.91564770805,172479296.33174896,816267356.2426133,3.711744683983038,3.344965213459498,57.03231841223241,171.09695523669723,0.0,0.9078363189054164,1.6864877655525428,1.6864877655525428,1.6864877655525428
 2006-07-13T07:00:00,333174.412494884,1199427884.9815822,7136146767.455109,9.73234600734281,6.66666666666669,154.2696419677153,0.0,333290.62525851425,1199846250.9306512,7144143017.361985,9.906872756143846,6.7,171.09695523669723,171.09695523669723,0.0,0.9073200558067804,6.7,6.7,6.7
 2006-07-13T08:00:00,368281.0052029156,1325811618.7304962,8098491175.4104595,10.146207212973392,6.66666666666669,154.2696419677153,0.0,368981.40069416346,1328333042.4989884,8126677997.708847,10.34672089263415,6.7,171.09695523669723,171.09695523669723,0.0,0.9068037927081448,6.7,6.7,6.7
 2006-07-13T09:00:00,391577.0868312302,1409677512.592429,8686621915.781605,10.399168787866415,6.66666666666669,154.2696419677153,0.0,392473.5603071316,1412904817.1056733,8720730112.999619,10.612490525308486,6.7,171.09695523669723,171.09695523669723,0.0,0.9062875296095086,6.7,6.7,6.7
 2006-07-13T10:00:00,408091.5548021901,1469129597.2878842,9079106027.736423,10.5680007109938,6.666666666666688,154.2696419677153,0.0,408656.4640455024,1471163270.563809,9104401599.19442,10.784082446141513,6.7,171.09695523669723,171.09695523669723,0.0,0.9057712665108728,6.7,6.7,6.7
 2006-07-13T11:00:00,396712.84135808,1428166228.8890882,8754428341.256958,10.428334487639136,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.631342671757675,10.631342671757675,0.0,171.09695523669723,58.55808671028382,0.8468927226760347,9.979789133757963,6.699999128802255,1.991460506711543
 2006-07-13T12:00:00,400883.94954009866,1443182218.3443549,8942658874.756721,10.50930381650554,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.72854398761163,10.72854398761163,0.0,171.09695523669723,76.74448811379968,0.7053785171893022,10.712275483765948,6.699994836799561,1.7632516417089663
 2006-07-13T13:00:00,392551.6981373919,1413186113.2946107,8818935711.78747,10.456082605435489,6.666666666666689,154.2696419677153,-1.0,0.0,0.0,0.0,10.672982162409609,10.672982162409609,0.0,171.09695523669723,79.54254482397504,0.5632525394996684,10.684840102500788,6.699996430328311,2.1132902760154777
 2006-07-13T14:00:00,390844.9173394772,1407041702.4221177,8809582231.881378,10.452059042829555,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.668746761043607,10.668746761043607,0.0,171.09695523669723,80.89370273979227,0.4230877978951664,10.660992842253991,6.699994506871344,2.282013631142396
 2006-07-13T15:00:00,388039.2922875293,1396941452.235105,8724138655.382145,10.415305514926546,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.630387705621112,10.630387705621112,0.0,171.09695523669723,88.03307058299828,0.2819776929057455,10.647061844967888,6.699998119994145,2.959720983690997
 2006-07-13T16:00:00,354022.7008621123,1274481723.1036043,7765774103.044023,10.00311291740683,6.66666666666669,154.2696419677153,-1.0,53776.66866274088,193596007.1858672,577729656.4865499,10.210504318045375,9.951218031904832,57.03231841223241,171.09695523669723,129.164887609646,0.1450038420439889,10.220438563975954,6.714146979619495,5.257995612421685
 2006-07-13T17:00:00,315322.9600793458,1135162656.2856448,6602221367.512902,9.50274069425392,6.66666666666669,154.2696419677153,0.0,345460.2998705569,1243657079.5340052,7471381537.743162,10.053022690115014,6.7,171.09695523669723,171.09695523669723,0.0,0.0916798962106468,7.077823349125933,7.077823349125933,7.077823349125933
 2006-07-13T18:00:00,292229.0922025304,1052024731.9291092,5899594283.048624,9.200663969192965,6.666666666666692,154.2696419677153,0.0,292640.8606344192,1053507098.2839092,5917021805.220588,9.357202303240024,6.7,171.09695523669723,171.09695523669723,0.0,0.0911636331120108,6.7,6.7,6.7
 2006-07-13T19:00:00,267969.4118967257,964689882.8282129,5125918716.809778,8.868106931526,6.66666666666669,154.2696419677153,0.0,268285.4666988165,965827680.1157396,5139205101.452208,9.008533136555938,6.7,171.09695523669723,171.09695523669723,0.0,0.0906473700133749,6.7,6.7,6.7
