Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-13T20:00:00,265902.45007256843,957248820.2612462,5036109638.173139,8.82950863862528,6.66666666666669,154.2696419677153,1.0,543982.3621102339,1958336503.5968416,12640261842.89777,3.1967503082051016,-2.5067234409173835,171.09695523669723,171.09695523669723,0.0,0.0999418274338427,-0.7567234409173832,0.6551493038019344,0.6551493038019344
 2006-07-13T21:00:00,0.0,0.0,0.0,8.801290863274923,8.801290863274923,0.0,1.0,319196.279690499,1149106606.885796,6895719184.896625,-0.6789326378156934,-3.8,171.09695523669726,171.09695523669726,0.0,0.2018616293886709,-3.8,-0.7830766063409887,-0.7830766063409887
 2006-07-13T22:00:00,0.0,0.0,0.0,8.801290863274923,8.801290863274923,0.0,1.0,300514.7026197602,1081852929.4311368,6405853623.290196,-0.9000839220094573,-3.8,171.09695523669723,171.09695523669723,0.0,0.3040834471960622,-3.8,-0.9632249824777956,-0.9632249824777956
 2006-07-13T23:00:00,0.0,0.0,0.0,8.801290863274923,8.801290863274923,0.0,1.0,290598.7170848474,1046155381.5054508,6154495126.660446,-1.0136079209416209,-3.8,171.09695523669723,171.09695523669723,0.0,0.4010504576092468,-3.8,-1.074621335970792,-1.074621335970792
 2006-07-14T00:00:00,0.0,0.0,0.0,8.801290863274923,8.801290863274923,0.0,1.0,286177.6877488261,1030239675.895774,5999598367.005547,-1.0835767583971063,-3.8,171.09695523669723,171.09695523669723,0.0,0.4948327262424675,-3.8,-1.1435973814434337,-1.1435973814434337
 2006-07-14T01:00:00,0.0,0.0,0.0,8.801290863274923,8.801290863274923,0.0,1.0,281523.45352870243,1013484432.7033286,5861087904.535844,-1.1461509616304688,-3.8,171.09695523669723,171.09695523669723,0.0,0.5863984201322046,-3.8,-1.2065127162247895,-1.2065127162247895
 2006-07-14T02:00:00,0.0,0.0,0.0,8.801290863274923,8.801290863274923,0.0,1.0,274029.1770917838,986505037.5304216,5651620318.278718,-1.2407940854890158,-3.8,171.09695523669723,171.09695523669723,0.0,0.6753894164455394,-3.8,-1.3029142919677368,-1.3029142919677368
 2006-07-14T03:00:00,0.0,0.0,0.0,8.801290863274923,8.801290863274923,0.0,1.0,262122.350746532,943640462.6875148,5279065777.912919,-1.409162274592519,-3.8,171.09695523669723,171.09695523669723,0.0,0.7600306244930661,-3.8,-1.4745246271228445,-1.4745246271228445
 2006-07-14T04:00:00,77780.97955307113,280011526.39105606,1352990924.1179786,8.67073472491886,8.089749464405513,51.423213989238434,1.0,283277.00818673644,1019797229.4722512,5886452538.850977,-1.135111871135395,-3.8,171.09695523669723,171.09695523669723,0.0,0.8370869233891803,-3.8,-1.7611359034701184,-1.7611359034701184
 2006-07-14T05:00:00,247223.0078761321,890002828.3540757,4521696067.177,8.608467571275904,6.66666666666669,154.2696419677153,1.0,359398.18869497697,1293833479.301917,8160365750.708826,-0.1083719198777454,-3.8,171.09695523669726,171.09695523669726,0.0,0.9021804705448194,-3.8,-2.1783691918715338,-2.1783691918715338
 2006-07-14T06:00:00,253355.5458542156,912079965.075176,4674545769.116153,8.674125436305713,6.66666666666669,154.2696419677153,0.0,15934.41404713424,57363890.56968326,155710563.24023727,2.7620446617432406,2.691996937940341,28.516159206116203,171.09695523669723,0.0,0.9251402527712236,0.9419969379403418,0.9419969379403418,0.9419969379403418
 2006-07-14T07:00:00,299582.3780830256,1078496561.0988922,6188560009.45504,9.324898999222944,6.666666666666692,154.2696419677153,0.0,297534.0987998258,1071122755.679373,6090248150.599618,9.434742708604206,6.7,171.09695523669723,171.09695523669723,0.0,0.9246239896725876,6.7,6.7,6.7
 2006-07-14T08:00:00,328602.50021259586,1182969000.765345,7053523545.112182,9.696800997907337,6.66666666666669,154.2696419677153,0.0,329157.0282757788,1184965301.7928038,7076567196.065392,9.87665385138864,6.7,171.09695523669723,171.09695523669723,0.0,0.9241077265739518,6.7,6.7,6.7
 2006-07-14T09:00:00,350784.60395771335,1262824574.2477682,7674570420.169375,9.96388827853965,6.66666666666669,154.2696419677153,0.0,351489.6664834167,1265362799.3403003,7702516912.107987,10.156895277375858,6.7,171.09695523669723,171.09695523669723,0.0,0.9235914634753158,6.7,6.7,6.7
 2006-07-14T10:00:00,356270.94535441574,1282575403.2758963,7839137387.301538,10.03466564068325,6.66666666666669,154.2696419677153,0.0,357042.3939204542,1285352618.113635,7869017887.698612,10.23142016871843,6.7,171.09695523669723,171.09695523669723,0.0,0.92307520037668,6.7,6.7,6.7
 2006-07-14T11:00:00,338894.0206484185,1220018474.3343067,7321291907.870932,9.81195028009052,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.998000182210982,9.998000182210982,0.0,171.09695523669723,49.87403324241812,0.8739142047114514,9.447039081899485,6.699994201516286,1.5929136845456064
 2006-07-14T12:00:00,358591.4595692221,1290929254.4491994,7873918426.717218,10.049623543402918,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.246862961931196,10.246862961931196,0.0,171.09695523669723,66.04727674811423,0.753445699065823,10.19472263527397,6.700003768412092,1.1375073707410406
 2006-07-14T13:00:00,368258.0560142468,1325729001.6512885,8153942614.055521,10.170054158266025,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.37329010910029,10.37329010910029,0.0,171.09695523669723,72.0609159617449,0.6253948092126337,10.360561420928038,6.699932669313125,1.6678326040741407
 2006-07-14T14:00:00,370371.3434692071,1333336836.4891455,8237475117.046228,10.205980698149828,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.411102750029544,10.411102750029544,0.0,171.09695523669723,74.51422730602236,0.4946823822624694,10.40861178761362,6.700000288434775,1.8927949043910184
 2006-07-14T15:00:00,362591.8057982163,1305330500.8735788,8050198476.803921,10.125436418595749,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.32688599116728,10.32688599116728,0.0,171.09695523669723,75.49749669109895,0.3639192478528299,10.35562210421778,6.700056979477764,2.071023774432142
 2006-07-14T16:00:00,321345.70156672347,1156844525.640205,6865765110.14772,9.616062558800406,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.793033736191086,9.793033736191086,0.0,171.09695523669723,70.90112361555406,0.2421450440560183,9.887632480989438,6.6999960351110905,2.1985848755657287
 2006-07-14T17:00:00,280633.12295807805,1010279242.649081,5618163707.458995,9.079685322520366,6.66666666666669,154.2696419677153,0.0,318342.75573177804,1146033920.634401,6728592093.991357,9.720154947113606,6.7,171.09695523669723,171.09695523669723,0.0,0.1958770460362167,7.194986219708049,7.194986219708049,7.194986219708049
 2006-07-14T18:00:00,259302.91027682452,933490476.9965686,4956331859.657606,8.795224361150973,6.66666666666669,154.2696419677153,0.0,259658.4761606798,934770514.1784472,4970999030.8836565,8.933099985324107,6.7,171.09695523669723,171.09695523669723,0.0,0.1953607829375807,6.7,6.7,6.7
 2006-07-14T19:00:00,234784.9878376684,845225956.2156062,4146836422.077259,8.44736845186808,6.66666666666669,154.2696419677153,0.0,235014.2876043197,846051435.3755512,4156214346.870888,8.567610032843833,6.7,171.09695523669723,171.09695523669723,0.0,0.1948445198389448,6.7,6.7,6.7
 2006-07-14T20:00:00,232205.90202168524,835941247.2780669,4042783563.391971,8.402660528812566,6.66666666666669,154.2696419677153,1.0,488887.3376644638,1759994415.5920696,11626180406.790344,2.267289149051826,-2.9820246631664067,171.09695523669723,171.09695523669723,0.0,0.203758199119481,-1.2320246631664065,0.166539873511816,0.166539873511816
 2006-07-14T21:00:00,0.0,0.0,0.0,8.40618992865531,8.40618992865531,0.0,1.0,299500.7187380124,1078202587.4568446,6482290253.422462,-0.8655872137287265,-3.8,171.09695523669726,171.09695523669726,0.0,0.3017906718695388,-3.8,-0.9599038151129946,-0.9599038151129946
 2006-07-14T22:00:00,0.0,0.0,0.0,8.40618992865531,8.40618992865531,0.0,1.0,290874.9643291542,1047149871.584955,6158929559.110982,-1.0116048932524224,-3.8,171.09695523669723,171.09695523669723,0.0,0.398852299566745,-3.8,-1.0726559619902492,-1.0726559619902492
 2006-07-14T23:00:00,0.0,0.0,0.0,8.40618992865531,8.40618992865531,0.0,1.0,287023.5118514344,1033284642.665164,6002665486.6067705,-1.082191193043326,-3.8,171.09695523669723,171.09695523669723,0.0,0.4926923558399547,-3.8,-1.142220073149401,-1.142220073149401
 2006-07-15T00:00:00,0.0,0.0,0.0,8.40618992865531,8.40618992865531,0.0,1.0,283232.01509730285,1019635254.3502904,5864743201.832941,-1.1444995252617236,-3.8,171.09695523669723,171.09695523669723,0.0,0.5843080010908159,-3.8,-1.204837718194612,-1.204837718194612
 2006-07-15T01:00:00,0.0,0.0,0.0,8.40618992865531,8.40618992865531,0.0,1.0,277071.17051240586,997456213.8446608,5657937863.578434,-1.2379394036819995,-3.8,171.09695523669723,171.09695523669723,0.0,0.6733729079954663,-3.8,-1.3000023531681204,-1.3000023531681204
 2006-07-15T02:00:00,0.0,0.0,0.0,8.40618992865531,8.40618992865531,0.0,1.0,267051.6577219394,961385967.7989815,5290207862.697053,-1.4041261055980698,-3.8,171.09695523669723,171.09695523669723,0.0,0.7581455833894255,-3.8,-1.4693972115211424,-1.4693972115211424
 2006-07-15T03:00:00,0.0,0.0,0.0,8.40618992865531,8.40618992865531,0.0,1.0,250022.1351698163,900079686.6113384,4672770154.340391,-1.6832673651260848,-3.8,171.09695523669723,171.09695523669723,0.0,0.8354236804979424,-3.8,-1.7530072544499742,-1.7530072544499742
 2006-07-15T04:00:00,0.0,0.0,0.0,8.40618992865531,8.40618992865531,0.0,1.0,224981.89524023177,809934822.8648345,3766505711.852285,-2.093221567082137,-3.8,171.09695523669723,171.09695523669723,0.0,0.900845273405908,-3.8,-2.167470240607388,-2.167470240607388
 2006-07-15T05:00:00,265073.1851068104,954263466.3845172,4993606574.548637,8.811389319691115,6.66666666666669,154.2696419677153,1.0,340768.20901617635,1226765552.4582343,7447673321.665694,-0.4031205104997967,-3.772864925397303,171.09695523669726,171.09695523669726,0.0,0.950314197640254,-3.8,-2.6631139881078547,-2.6631139881078547
 2006-07-15T06:00:00,277895.4878619819,1000423756.3031348,5388124286.396006,8.980805546369863,6.66666666666669,154.2696419677153,0.0,62575.79532526433,225272863.1709516,985664175.3058794,3.868024257365824,3.425109631898566,57.03231841223241,171.09695523669723,0.0,0.9661591938070728,1.7913760273783244,1.7913760273783244,1.7913760273783244
 2006-07-15T07:00:00,303367.4329442913,1092122758.5994484,6072987379.648186,9.275205481681128,6.66666666666669,154.2696419677153,0.0,303476.8274216493,1092516578.7179372,6082548854.487007,9.43137737929166,6.7,171.09695523669723,171.09695523669723,0.0,0.9656429307084368,6.7,6.7,6.7
 2006-07-15T08:00:00,342381.76427247137,1232574351.380897,7082964512.040562,9.709464653924988,6.66666666666669,154.2696419677153,0.0,342848.8665818221,1234255919.6945596,7101425938.99764,9.887777962397186,6.7,171.09695523669723,171.09695523669723,0.0,0.9651266676098008,6.7,6.7,6.7
 2006-07-15T09:00:00,395996.31230153743,1425586724.2855349,8415751239.145723,10.282668153894454,6.66666666666669,154.2696419677153,0.0,387900.3454889529,1396441243.7602303,8199264855.5615,10.37919062811701,6.7,171.09695523669723,171.09695523669723,0.0,0.9646104045111648,6.7,6.7,6.7
 2006-07-15T10:00:00,419058.8307533607,1508611790.7120984,8994322260.32947,10.531528286534956,6.666666666666689,154.2696419677153,0.0,404878.3349809025,1457562005.9312491,8620608227.261457,10.567708691021158,6.7,171.09695523669723,171.09695523669723,0.0,0.9640941414125288,6.7,6.7,6.7
 2006-07-15T11:00:00,427396.2564885957,1538626523.3589444,9194642274.261637,10.617705085197336,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.650401715140177,10.650401715140177,0.0,171.09695523669723,56.70271129508927,0.9058108213981017,9.97585548355534,6.699998539967546,1.7354532478293627
 2006-07-15T12:00:00,458689.464194701,1651282071.1009235,9938555092.671667,10.937763863477032,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.86367580313354,10.86367580313354,0.0,171.09695523669723,76.67218374496224,0.7616311391772691,10.831870905283957,6.700002321439098,1.6032590099329715
 2006-07-15T13:00:00,468467.439965664,1686482783.8763905,10132999420.238602,11.021429132834712,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.886598905744926,10.886598905744926,0.0,171.09695523669723,82.84353149170899,0.6130678486029916,10.88634044129588,6.699993418116592,2.2391360974711403
 2006-07-15T14:00:00,479829.9196447839,1727387710.7212224,10383897601.826378,11.129392782574516,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.963440316496552,10.963440316496552,0.0,171.09695523669723,86.80491072996847,0.4634819414015954,10.958270961844754,6.699999286688043,2.5642842514984374
 2006-07-15T15:00:00,490645.555545569,1766323999.964048,10610269528.19314,11.226808858093472,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.013587371439286,11.013587371439286,0.0,171.09695523669723,95.12262261713543,0.3112201479205262,11.007796461675776,6.699988510565608,3.2403097842079345
 2006-07-15T16:00:00,472279.69920685753,1700206917.1446874,10167795234.215033,11.036402761272097,6.66666666666669,154.2696419677153,-1.0,80019.90040119695,288071641.444309,1014801916.5204388,10.92520290748403,10.470062876699108,57.03231841223241,171.09695523669723,146.2560710939932,0.1571091926584899,10.767846936991685,6.791484642840193,5.899039562929119
 2006-07-15T17:00:00,128750.72165766668,463502597.9676001,2025381487.0628405,8.567415410112595,7.697663416985808,92.56178518062916,0.0,188579.37759651733,678885759.3474624,3029174195.2724423,8.06095234455414,6.7,171.09695523669726,171.09695523669726,0.0,0.0972738002958382,7.119785798006199,7.119785798006199,7.119785798006199
 2006-07-15T18:00:00,145474.8937737788,523709617.5856036,2246198386.806618,7.930328749438974,6.965805937288249,107.98874937740072,0.0,156445.4239232833,563203526.1238198,2345368146.282976,7.754003937819275,6.7,171.09695523669726,171.09695523669726,0.0,0.0967575371972023,6.7,6.7,6.7
 2006-07-15T19:00:00,0.0,0.0,0.0,8.307583754125602,8.307583754125602,0.0,0.0,13972.459974610894,50300855.90859922,128488077.10006176,6.757817714403145,6.7,171.09695523669726,171.09695523669726,0.0,0.0962412740985663,6.7,6.7,6.7
 2006-07-15T20:00:00,0.0,0.0,0.0,8.307583754125602,8.307583754125602,0.0,1.0,403013.96994828666,1450850291.8138318,8742186732.59733,0.6651753220988367,-3.2858324551086064,171.09695523669723,171.09695523669723,0.0,0.1177383827981524,-1.535832455108606,0.3483593425773725,0.3483593425773725
 2006-07-15T21:00:00,0.0,0.0,0.0,8.307583754125602,8.307583754125602,0.0,1.0,330316.2373592265,1189138454.493215,6714375131.132982,-0.7607724475117231,-3.8,171.09695523669723,171.09695523669723,0.0,0.223304674479053,-3.8,-0.8260015691477882,-0.8260015691477882
 2006-07-15T22:00:00,0.0,0.0,0.0,8.307583754125602,8.307583754125602,0.0,1.0,322048.9177188047,1159376103.7876968,6343273332.438292,-0.9283457432598712,-3.8,171.09695523669723,171.09695523669723,0.0,0.3242480852647822,-3.8,-0.9909810837161672,-0.9909810837161672
 2006-07-15T23:00:00,0.0,0.0,0.0,8.307583754125602,8.307583754125602,0.0,1.0,315426.9198228324,1135536911.3621967,6117438610.311097,-1.0303459760079603,-3.8,171.09695523669723,171.09695523669723,0.0,0.4204260890505711,-3.8,-1.0910539335717742,-1.0910539335717742
 2006-07-16T00:00:00,0.0,0.0,0.0,8.307583754125602,8.307583754125602,0.0,1.0,308324.7100288072,1109968956.103706,5972737393.260962,-1.0957110902717402,-3.8,171.09695523669723,171.09695523669723,0.0,0.5137182048974203,-3.8,-1.155689964640524,-1.155689964640524
 2006-07-16T01:00:00,0.0,0.0,0.0,8.307583754125602,8.307583754125602,0.0,1.0,299092.7225854193,1076733801.3075094,5826986580.436136,-1.161557809920153,-3.8,171.09695523669723,171.09695523669723,0.0,0.6048319044766703,-3.8,-1.2221609989577014,-1.2221609989577014
 2006-07-16T02:00:00,0.0,0.0,0.0,8.307583754125602,8.307583754125602,0.0,1.0,293106.020108852,1055181672.3918672,5591812208.502728,-1.2678198457806016,-3.8,171.09695523669723,171.09695523669723,0.0,0.6931259094238472,-3.8,-1.3304814967650664,-1.3304814967650664
 2006-07-16T03:00:00,0.0,0.0,0.0,8.307583754125602,8.307583754125602,0.0,1.0,280504.0034838391,1009814412.5418204,5174462417.095155,-1.456444190312862,-3.8,171.09695523669723,171.09695523669723,0.0,0.7765265139659014,-3.8,-1.522644103101502,-1.522644103101502
 2006-07-16T04:00:00,0.0,0.0,0.0,8.307583754125602,8.307583754125602,0.0,1.0,259030.19027403768,932508684.9865355,4491484386.067141,-1.7652507622871632,-3.8,171.09695523669723,171.09695523669723,0.0,0.8515152726960129,-3.8,-1.836203905329512,-1.836203905329512
 2006-07-16T05:00:00,227748.84464767063,819895840.7316141,4113495605.433359,8.898297893653007,7.131590947709232,123.41571357417224,1.0,367365.3303234495,1322515189.1644185,7488414978.317395,-0.4122218866930227,-3.8,171.09695523669726,171.09695523669726,0.0,0.9136088939106756,-3.8,-2.276645908497489,-2.276645908497489
 2006-07-16T06:00:00,185268.5102462415,666966636.8864692,3286546186.495704,8.768690529602088,7.357248073455914,102.84642797847688,0.0,0.0,0.0,0.0,1.557314914461559,1.557314914461559,0.0,171.09695523669726,0.0,0.9351229758360136,0.2686500047948721,0.2686500047948721,0.2686500047948721
 2006-07-16T07:00:00,227993.064554545,820775032.3963622,3987387012.066952,8.707547493412148,6.995157081148836,128.5580349730961,0.0,190461.0459576402,685659765.4475046,3061317189.453695,8.055643437764491,6.6801452113159,165.393723395474,171.09695523669726,0.0,0.9346067127373776,6.359271953297046,6.359271953297046,6.359271953297046
 2006-07-16T08:00:00,183820.72490651507,661754609.663454,3235869777.27477,8.733010390260349,7.343347061248539,102.84642797847688,0.0,204145.0256654965,734922092.3957874,3367908944.0708933,8.213159003625924,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9340904496387415,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T09:00:00,234704.01546286428,844934455.6663113,4201562751.023254,8.822108544903076,7.017673068998179,128.5580349730961,0.0,241247.53667696123,868491132.0370605,4150916265.922624,8.564807232521451,6.7,171.09695523669726,171.09695523669726,0.0,0.9335741865401056,6.7,6.7,6.7
 2006-07-16T10:00:00,184071.37123033148,662656936.4291933,3242238132.0605845,8.728704146774094,7.336300146515481,102.84642797847688,0.0,203968.5311607921,734286712.1788514,3371216879.165352,8.214648492246921,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9330579234414698,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T11:00:00,228528.2779355752,822701800.5680707,4001945844.759296,8.708251483013324,6.989598393585054,128.5580349730961,-1.0,0.0,0.0,0.0,8.476327726835565,8.476327726835565,0.0,171.09695523669726,27.510225676511755,0.9060643352718928,8.092650845044536,6.699915277112637,1.1801900183848857
 2006-07-16T12:00:00,181879.71886977457,654766987.9311883,3170756294.618,8.684335116022533,7.322652160574339,102.84642797847688,-1.0,0.0,0.0,0.0,8.182279557827709,8.182279557827709,0.0,171.09695523669726,34.821770709865056,0.8481042636604865,8.453818856853525,6.699896018541511,0.1348148494695343
 2006-07-16T13:00:00,232326.06958341008,836373850.5002761,4120156349.858853,8.76932851714629,6.999872586900424,128.5580349730961,-1.0,0.0,0.0,0.0,8.529343592459702,8.529343592459702,0.0,171.09695523669726,28.893189963980177,0.7930879253700841,8.144413065697497,6.699797264958986,0.1677199873456863
 2006-07-16T14:00:00,184469.01635331856,664088458.8719467,3249700127.5469136,8.724525483327797,7.328909368707783,102.84642797847688,-1.0,0.0,0.0,0.0,8.21789713554263,8.21789713554263,0.0,171.09695523669726,35.70573697272111,0.7339059077211453,8.470712297508072,6.6998947094533845,0.2631212506681434
 2006-07-16T15:00:00,234868.4153110281,845526295.1197011,4203116802.381572,8.809207180596603,7.004095418092994,128.55803497309608,-1.0,0.0,0.0,0.0,8.566824315506016,8.566824315506016,0.0,171.09695523669723,29.70743698392138,0.6786109489137774,8.163819238620812,6.699959755054571,0.271755805011949
 2006-07-16T16:00:00,186258.1449733956,670529321.9042239,3310137284.217782,8.773062791232237,7.351480129997053,102.84642797847688,-1.0,0.0,0.0,0.0,8.246267072896655,8.246267072896655,0.0,171.09695523669723,37.38805116989384,0.6176536122753647,8.538219282999021,6.699900118052966,0.3922706983056985
 2006-07-16T17:00:00,227749.4659305294,819898077.3499061,3978320896.872486,8.702278517871953,6.993781437144058,128.55803497309608,0.0,234879.52131468395,845566276.7328622,3949324635.65155,8.474390591581313,6.7,171.09695523669723,171.09695523669723,0.0,0.5892321344066881,6.709712327529959,6.709712327529959,6.709712327529959
 2006-07-16T18:00:00,177486.9877531348,638953155.9112853,3030827160.3332872,8.599737347999849,7.298187322077474,102.84642797847688,0.0,197100.17108500385,709560615.9060138,3154699817.148906,8.117516228680586,6.7,171.09695523669723,171.09695523669723,0.0,0.5887158713080521,6.7,6.7,6.7
 2006-07-16T19:00:00,185607.5546304868,668187196.669752,2949960932.2797656,8.3582547966722,7.0915022030114905,118.2733921752484,0.0,188244.6936277344,677680897.0598438,2911270742.661237,8.008245363975893,6.7,171.09695523669723,171.09695523669723,0.0,0.5881996082094162,6.7,6.7,6.7
 2006-07-16T20:00:00,122553.13035841404,441191269.29029065,1691697014.309842,7.656950621026006,6.930595278997164,128.55803497309608,1.0,412965.822393825,1486676960.61777,8470234072.029682,0.7278675884012841,-3.099053818109025,171.09695523669726,171.09695523669726,0.0,0.5948078984049777,-1.5546474370580623,-0.3344831861546721,-0.3344831861546721
 2006-07-16T21:00:00,158877.19293466303,571957894.564787,2196492879.207017,7.717348732703404,6.774256496258893,143.98499916986762,1.0,375855.7098436196,1353080555.4370306,7716407774.903772,-0.3089309184237951,-3.8,171.09695523669726,171.09695523669726,0.0,0.681573617711445,-3.8,-1.3121186853936575,-1.3121186853936575
 2006-07-16T22:00:00,44222.5348249168,159201125.36970046,735001982.8362433,7.198523004444783,6.882887403881859,25.711606994619217,1.0,311974.50803860737,1123108228.9389863,5957197722.998844,-1.1031018658985556,-3.8,171.09695523669726,171.09695523669726,0.0,0.7657997703427872,-3.8,-1.4906773164305909,-1.4906773164305909
 2006-07-16T23:00:00,88579.74499706151,318887081.9894214,1510374447.3646605,8.572167136586863,7.923558195544035,51.423213989238434,1.0,321139.9562314013,1156103842.433045,6148550504.251246,-1.017127231630126,-3.8,171.09695523669726,171.09695523669726,0.0,0.8421592367807055,-3.8,-1.7865782260261236,-1.7865782260261236
 2006-07-17T00:00:00,42587.56805914705,153315245.01292938,389295730.1720352,7.776428381374781,7.609335313324698,77.13482098385765,1.0,243780.2802046122,877609008.736604,3922714376.713308,-2.0225303402875343,-3.8,171.09695523669723,171.09695523669723,0.0,0.9062300801390554,-3.8,-2.212154337076863,-2.212154337076863
 2006-07-17T01:00:00,0.0,0.0,0.0,6.919445779610399,6.919445779610399,0.0,1.0,225252.170883224,810907815.1796062,2578686668.439918,-2.6309596394232604,-3.8,171.09695523669726,171.09695523669726,0.0,0.9540697710438156,-3.8,-2.709847332908428,-2.709847332908428
 2006-07-17T02:00:00,0.0,0.0,0.0,6.919445779610399,6.919445779610399,0.0,1.0,178092.8945314429,641134420.3131945,1575884223.1066391,-3.085304163748567,-3.8,171.09695523669723,171.09695523669723,0.0,0.984864527524488,-3.8,-3.157172870540063,-3.157172870540063
 2006-07-17T03:00:00,0.0,0.0,0.0,6.919445779610399,6.919445779610399,0.0,1.0,57116.50637467919,205619422.9488451,509349922.6143378,-3.4842941926743265,-3.715346552898039,85.54847761834861,171.09695523669723,0.0,0.9992767427232137,-3.7510576898404273,-3.5537779068725706,-3.5537779068725706
 2006-07-17T04:00:00,15428.322574163829,55541961.26698978,140949438.7716068,6.937812697083312,6.877315927453115,25.711606994619217,1.0,0.0,0.0,0.0,-3.3678828856083123,-3.3678828856083123,0.0,171.09695523669723,0.0,1.0,-3.466126454366077,-3.466126454366077,-3.466126454366077
 2006-07-17T05:00:00,287592.75903616817,1035333932.5302052,5243385637.181174,8.918734813349323,6.66666666666669,154.2696419677153,1.0,60392.06939891144,217411449.83608115,824259429.5942959,4.399992913870256,4.029495884987621,57.03231841223241,171.09695523669723,0.0,0.9999945761791184,2.336310072197912,2.336310072197912,2.336310072197912
 2006-07-17T06:00:00,381178.93683029135,1372244172.5890489,7972714859.754267,10.09211579927941,6.66666666666669,154.2696419677153,0.0,378749.6481371421,1363498733.293712,7908180620.445001,10.248932082159724,6.7,171.09695523669723,171.09695523669723,0.0,0.999666303600506,6.7,6.7,6.7
 2006-07-17T07:00:00,482218.5868740751,1735986912.74667,10490893025.454588,11.17549318525954,6.66666666666669,154.2696419677153,0.0,459708.7760886778,1654951593.9192405,9960003360.311249,11.166501541761797,6.7,171.09695523669723,171.09695523669723,0.0,0.99915004050187,6.7,6.7,6.7
 2006-07-17T08:00:00,516652.0808969869,1859947491.229153,11305516327.501308,11.526038178724994,6.66666666666669,154.2696419677153,0.0,509705.44836468407,1834939614.1128623,11146065828.67971,11.696410209081046,6.7,171.09695523669723,171.09695523669723,0.0,0.998633777403234,6.7,6.7,6.7
 2006-07-17T09:00:00,526711.1316503306,1896160073.94119,11540778270.076471,11.62729752311064,6.66666666666669,154.2696419677153,0.0,529117.6388676766,1904823499.923636,11604813000.42158,11.90122946061618,6.7,171.09695523669723,171.09695523669723,0.0,0.998117514304598,6.7,6.7,6.7
 2006-07-17T10:00:00,538315.0944435531,1937934339.996792,11773425396.475405,11.727442238381224,6.66666666666669,154.2696419677153,0.0,541025.3924287012,1947691412.743324,11841183637.42892,12.00673802001486,6.7,171.09695523669723,171.09695523669723,0.0,0.997601251205962,6.7,6.7,6.7
 2006-07-17T11:00:00,528651.4568624644,1903145244.704872,11524253135.644836,11.620184025625155,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.89449734635137,11.89449734635137,0.0,171.09695523669723,70.05037148389619,0.9199123216533996,11.021351397938366,6.700016180020693,2.214619466289492
 2006-07-17T12:00:00,552238.4878393522,1988058556.221668,12098441465.225231,11.867357862635624,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,12.153521170249787,12.153521170249787,0.0,171.09695523669723,102.11470295053508,0.7292865572792603,12.117801406216062,6.6999904957107885,3.0157980437153213
 2006-07-17T13:00:00,545990.6222172914,1965566239.982249,12015439230.70612,11.831625298614258,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,12.116246219623742,12.116246219623742,0.0,171.09695523669723,112.87536194098136,0.5354756699447232,12.12574206680676,6.700000887521116,3.9002749676876576
 2006-07-17T14:00:00,565872.4639912538,2037140870.368514,12400675534.095991,11.997478854351131,6.666666666666692,154.2696419677153,-1.0,19529.331211257773,70305592.36052799,182990821.9674984,12.289259081267693,12.207273701256764,114.0646368244648,171.09695523669723,127.52116852043666,0.3419790614043915,12.18583958892024,6.699995758252393,4.783202795301283
 2006-07-17T15:00:00,568576.6177435423,2046875823.8767524,12461391852.3044,12.0236186012443,6.66666666666669,154.2696419677153,-1.0,217727.22591519213,783818013.2946916,3698095766.499522,12.6393048084966,10.98279297025214,171.09695523669723,171.09695523669723,170.36278607359534,0.1522616440413313,11.535975174774158,7.076093075764128,7.05175983524845
 2006-07-17T16:00:00,514412.12620219775,1851883654.327912,11304830598.533209,11.525738820801813,6.666666666666692,154.2696419677153,-1.0,457344.5014892484,1646440205.3612945,9964773484.107817,11.830713897261964,7.36427142944189,171.09695523669723,171.09695523669723,32.95095126391899,0.0618368204620871,7.701136259702249,6.699976997198189,1.5072863615606071
 2006-07-17T17:00:00,457939.27591136936,1648581393.280929,9981165646.16798,10.956098728653584,6.666666666666689,154.2696419677153,0.0,453423.96346799255,1632326268.4847732,9849760965.51146,11.11727367916552,6.7,171.09695523669723,171.09695523669723,0.0,0.0529932399866803,6.73075694281786,6.73075694281786,6.73075694281786
 2006-07-17T18:00:00,446322.6737128494,1606761625.366258,9679834917.81781,10.826445857420904,6.66666666666669,154.2696419677153,0.0,420321.8290571235,1513158584.6056447,9013623468.309072,10.743485689680496,6.7,171.09695523669723,171.09695523669723,0.0,0.0524769768880443,6.7,6.7,6.7
 2006-07-17T19:00:00,402245.1786605493,1448082643.1779776,8542636047.15554,10.33723685098102,6.66666666666669,154.2696419677153,0.0,387077.70310121967,1393479731.1643908,8135270323.594884,10.350568277544292,6.7,171.09695523669723,171.09695523669723,0.0,0.0519607137894084,6.7,6.7,6.7
 2006-07-17T20:00:00,376988.8252673268,1357159770.962376,7888184200.441963,10.055758920002276,6.66666666666669,154.2696419677153,1.0,598975.5688707068,2156312047.9345446,13081785793.73173,5.029417038181294,-0.8651148693811761,171.09695523669723,171.09695523669723,0.0,0.0484540306425529,0.7168135463401399,1.2903822746681677,1.2903822746681677
 2006-07-17T21:00:00,0.0,0.0,0.0,9.975403817079282,9.975403817079282,0.0,1.0,358648.1721346166,1291133419.6846197,7348299775.763948,-0.47470808555479,-3.8,171.09695523669723,171.09695523669723,0.0,0.1313751685057631,-3.631928415721316,-0.6054628355326755,-0.6054628355326755
 2006-07-17T22:00:00,141051.86202394788,507786703.28621227,1968754982.1614828,7.527530921237776,6.682213328583537,143.98499916986762,1.0,399626.1170586538,1438654021.4111538,8377055085.95072,-0.0108787341176593,-3.8,171.09695523669726,171.09695523669726,0.0,0.2383683663210681,-3.8,-0.8546452265816034,-0.8546452265816034
 2006-07-17T23:00:00,0.0,0.0,0.0,8.351005631630015,8.351005631630015,0.0,1.0,323829.0708713185,1165784655.136747,6369149222.657923,-0.9166788145532456,-3.8,171.09695523669726,171.09695523669726,0.0,0.3384685898358702,-3.8,-1.0090150227204528,-1.0090150227204528
 2006-07-18T00:00:00,42024.136617644326,151286891.8235196,380527423.4096556,6.954919048875426,6.791590526668546,77.13482098385765,1.0,323152.7244398122,1163349807.9833238,6354512070.683369,-0.9232835319694036,-3.8000000000000007,171.09695523669726,171.09695523669726,0.0,0.4341347496340564,-3.8000000000000007,-1.1018096585912995,-1.1018096585912995
 2006-07-18T01:00:00,0.0,0.0,0.0,6.916514386670401,6.916514386670401,0.0,1.0,308723.96096089814,1111406259.4592333,5953618298.605514,-1.104348190886977,-3.8,171.09695523669723,171.09695523669723,0.0,0.5270971794055604,-3.8,-1.1643131265140518,-1.1643131265140518
 2006-07-18T02:00:00,39088.04228859847,140716952.23895448,352855496.3805332,6.9462456500147765,6.794799762965031,77.13482098385765,1.0,313190.1598710593,1127484575.535813,6090292031.710525,-1.04262367173694,-3.8,171.09695523669723,171.09695523669723,0.0,0.6178739692857338,-3.8,-1.2343282536124405,-1.2343282536124405
 2006-07-18T03:00:00,0.0,0.0,0.0,6.926142095559853,6.926142095559853,0.0,1.0,293480.7643239154,1056530751.5660956,5544618304.226748,-1.2891464722726569,-3.8,171.09695523669723,171.09695523669723,0.0,0.7056204226525612,-3.8,-1.3522001638893464,-1.3522001638893464
 2006-07-18T04:00:00,153994.04981363995,554378579.3291038,2472878797.0663195,7.784237719774171,6.7223346935553785,118.2733921752484,1.0,362218.0184958116,1303984866.5849214,7469763490.821055,-0.4205808918663272,-3.8,171.09695523669726,171.09695523669726,0.0,0.7880492732857407,-3.8,-1.5599941243364002,-1.5599941243364002
 2006-07-18T05:00:00,278233.5724921687,1001640860.9718072,4981070238.339403,8.805975992769312,6.66666666666669,154.2696419677153,1.0,423495.84840089775,1524585054.2432318,9139740194.565092,0.3842203796294048,-3.7486425574649793,171.09695523669723,171.09695523669723,0.0,0.8614502817613553,-3.8,-1.8929977378677965,-1.8929977378677965
 2006-07-18T06:00:00,369900.5084932849,1331641830.5758257,7711476096.734886,9.979761542480306,6.66666666666669,154.2696419677153,0.0,164405.19202114572,591858691.2761246,3225024952.2263126,6.109532530067818,4.6617305805232006,85.54847761834861,171.09695523669723,0.0,0.8886135286514961,2.986787927062844,2.986787927062844,2.986787927062844
 2006-07-18T07:00:00,468634.8026650101,1687085289.5940363,10248727908.704052,11.071262539468083,6.66666666666669,154.2696419677153,0.0,454049.858766808,1634579491.5605087,9893224547.732147,11.136673837113609,6.7,171.09695523669723,171.09695523669723,0.0,0.8880972655528602,6.7,6.7,6.7
 2006-07-18T08:00:00,515096.5233504528,1854347484.0616293,11375104963.037344,11.55598907902528,6.66666666666669,154.2696419677153,0.0,498593.6774046397,1794937238.656703,10972865710.23037,11.619061631431988,6.7,171.09695523669723,171.09695523669723,0.0,0.8875810024542242,6.7,6.7,6.7
 2006-07-18T09:00:00,522910.0261452619,1882476094.1229427,11522289110.132978,11.619339588366302,6.66666666666669,154.2696419677153,0.0,525943.4494867356,1893396418.1522484,11583967016.002798,11.891921754264729,6.7,171.09695523669723,171.09695523669723,0.0,0.8870647393555883,6.7,6.7,6.7
 2006-07-18T10:00:00,546070.4688655463,1965853687.9159667,11986742772.859947,11.819272363685316,6.66666666666669,154.2696419677153,0.0,549713.8478204733,1978969852.153704,12055230386.460682,12.102264198800109,6.7,171.09695523669723,171.09695523669723,0.0,0.8865484762569523,6.7,6.7,6.7
 2006-07-18T11:00:00,538772.6889730089,1939581680.302832,11783486484.222843,11.731773101563752,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,12.010973629228568,12.010973629228568,0.0,171.09695523669723,78.99661089521108,0.806665118625039,11.12498374732614,6.700002053731173,3.124158787205719
 2006-07-18T12:00:00,566445.3433176024,2039203235.9433684,12362728096.75903,11.981138979106026,6.66666666666669,154.2696419677153,-1.0,12009.940345950745,43235785.24542268,112549526.12069382,12.272161764643103,12.22173320953113,142.580796030581,171.09695523669723,111.38704329149874,0.6136783545576562,12.186919113833326,6.700005385834491,3.750300466379379
 2006-07-18T13:00:00,587973.1772406292,2116703438.0662649,12791036062.354446,12.165550603641991,6.66666666666669,154.2696419677153,-1.0,53928.73568507357,194143448.4662649,505335264.1443212,12.451214782050862,12.2248238656014,171.09695523669723,171.09695523669723,120.21096546946713,0.4177086638773605,12.2248238656014,6.7000024028031175,4.355218930783305
 2006-07-18T14:00:00,578898.3314899442,2084033993.363799,12661484718.22529,12.109769862295552,6.66666666666669,154.2696419677153,-1.0,102128.14280918868,367661314.1130793,1227176687.1406617,12.595826268780115,12.046180404808618,171.09695523669723,171.09695523669723,157.71550420817863,0.2203969437754634,12.2248238656014,6.957734754610779,6.426721707808848
 2006-07-18T15:00:00,572819.9337790749,2062151761.6046696,12561026424.579063,12.066515229925178,6.66666666666669,154.2696419677153,-1.0,435940.8192898122,1569386949.443324,9381492300.747955,12.538548333263298,8.335787323641602,171.09695523669723,171.09695523669723,93.94208149525468,0.0806222767867363,8.9984468608548,6.830086188242828,4.166713568385628
 2006-07-18T16:00:00,544334.9620495326,1959605863.378317,11911951113.859749,11.787075390459744,6.66666666666669,154.2696419677153,-1.0,534956.5264582908,1925843495.249847,11693878174.883282,12.08132605501224,6.840904520032404,171.09695523669723,171.09695523669723,5.282687463888352,0.0524805745976236,6.914673412334742,6.6998437703073455,0.0248531240025945
 2006-07-18T17:00:00,484328.4331881765,1743582359.477435,10553116758.825214,11.202216545908255,6.66666666666669,154.2696419677153,0.0,487671.3499045124,1755616859.6562445,10622833434.435787,11.462714540563685,6.7,171.09695523669723,171.09695523669723,0.0,0.0502077979951663,6.70573208729192,6.70573208729192,6.70573208729192
 2006-07-18T18:00:00,476198.8946326304,1714316020.6774693,10376352898.337986,11.126150883344836,6.66666666666669,154.2696419677153,0.0,451470.0908982632,1625292327.2337472,9749655707.37026,11.072548763195584,6.7,171.09695523669723,171.09695523669723,0.0,0.0496915348965304,6.7,6.7,6.7
 2006-07-18T19:00:00,425407.0883610327,1531465518.0997176,9113615285.55337,10.582849021970958,6.666666666666692,154.2696419677153,0.0,404071.1240282782,1454656046.5018015,8557652461.531763,10.53954342446462,6.7,171.09695523669723,171.09695523669723,0.0,0.0491752717978944,6.7,6.7,6.7
 2006-07-18T20:00:00,408115.6624639165,1469216384.8700993,8671480760.13136,10.39265489969175,6.66666666666669,154.2696419677153,1.0,604905.0955744265,2177658344.0679355,13081785793.73173,5.396545246025432,-0.4963048836074053,171.09695523669723,171.09695523669723,0.0,0.0432225050970095,1.0283700298090548,1.4164810241057648,1.4164810241057648
 2006-07-18T21:00:00,21572.84132306872,77662228.76304738,255451797.55582708,9.861705653731972,9.7520355166139,25.711606994619217,1.0,366337.9176794659,1318816503.6460774,7522793328.950066,-0.395977308725484,-3.8,171.09695523669723,171.09695523669723,0.0,0.1206902725954743,-3.57467491341646,-0.5745759593929866,-0.5745759593929866
 2006-07-18T22:00:00,116105.04237975762,417978152.56712735,1801569971.0599828,8.206337386596386,7.432740080770981,77.13482098385765,1.0,405003.67380332807,1458013225.6919808,8495515374.845295,0.0423227956343855,-3.8000000000000007,171.09695523669726,171.09695523669726,0.0,0.2284682508205026,-3.8000000000000007,-0.8359668002942559,-0.8359668002942559
 2006-07-18T23:00:00,69481.6996969044,250134118.90885583,719314500.1266599,7.741525069210055,7.432740080770981,77.13482098385765,1.0,343780.8019979083,1237610887.1924698,6925704109.322678,-0.6654609005190059,-3.8,171.09695523669723,171.09695523669723,0.0,0.3291174396378882,-3.8,-0.9972973654231692,-0.9972973654231692
 2006-07-19T00:00:00,81427.22600073185,293138013.60263467,1278929102.0418415,8.272138521779429,7.722975347403758,51.423213989238434,1.0,362930.9422991506,1306551392.2769425,7412850758.888197,-0.445972864236187,-3.8,171.09695523669726,171.09695523669726,0.0,0.4251161675326377,-3.8,-1.0948086067800986,-1.0948086067800986
 2006-07-19T01:00:00,30963.04719852557,111466969.91469204,281739200.49651295,7.843904324482828,7.722975347403758,51.423213989238434,1.0,313349.5352674984,1128058326.962994,6145813931.171164,-1.0175374186185089,-3.8,171.09695523669723,171.09695523669723,0.0,0.5182941379935471,-3.8,-1.158626167027838,-1.158626167027838
 2006-07-19T02:00:00,10718.32698963965,38585977.16270274,97651285.65009227,6.911474780381003,6.869563544085712,25.711606994619217,1.0,304513.38530396775,1096248187.0942836,5902288513.272522,-1.1275443927158733,-3.8,171.09695523669726,171.09695523669726,0.0,0.6092944540329589,-3.8,-1.226212719757359,-1.226212719757359
 2006-07-19T03:00:00,12902.094542855151,46447540.35427855,118543147.26554903,6.920442347710879,6.869563544085711,25.711606994619217,1.0,295331.05871119705,1063191811.3603094,5665815348.246012,-1.2343829441122824,-3.8,171.09695523669723,171.09695523669723,0.0,0.6974065271480363,-3.8,-1.337695702308828,-1.337695702308828
 2006-07-19T04:00:00,130156.55053874728,468563581.9394901,2063085225.643183,8.227410660465655,7.34150847769294,89.99062448116725,1.0,348138.9609299236,1253300259.347725,7144251377.088918,-0.5674156603684034,-3.8,171.09695523669726,171.09695523669726,0.0,0.7804837699661532,-3.8,-1.5351062175866983,-1.5351062175866983
 2006-07-19T05:00:00,274911.6665822963,989681999.6962668,4906496393.075289,8.773914907895824,6.66666666666669,154.2696419677153,1.0,422364.7227397002,1520513001.862921,9154334021.75398,0.38272345300358,-3.756776132844427,171.09695523669723,171.09695523669723,0.0,0.8549411283653091,-3.8,-1.855294089080422,-1.855294089080422
 2006-07-19T06:00:00,369098.3247101931,1328753968.9566953,7704811099.8985,9.976895602576093,6.66666666666669,154.2696419677153,0.0,164155.79951300586,590960878.246821,3217920932.4378204,6.080649222777301,4.636044158681032,85.54847761834861,171.09695523669723,0.0,0.8826601638816814,2.959451085686391,2.959451085686391,2.959451085686391
 2006-07-19T07:00:00,468369.64088715374,1686130707.1937535,10234011535.413857,11.064926485374825,6.66666666666669,154.2696419677153,0.0,453231.0823768652,1631631896.556715,9865057916.042065,11.12409311261547,6.7,171.09695523669723,171.09695523669723,0.0,0.8821439007830455,6.7,6.7,6.7
 2006-07-19T08:00:00,540799.9091752326,1946879673.0308373,11911438287.124104,11.786859954915167,6.66666666666669,154.2696419677153,0.0,497775.0546187506,1791990196.6275022,10914449632.714512,11.592971014510049,6.7,171.09695523669723,171.09695523669723,0.0,0.8816276376844095,6.7,6.7,6.7
 2006-07-19T09:00:00,517175.3254659683,1861831171.677486,11361363329.218817,11.550070269358534,6.666666666666692,154.2696419677153,0.0,519164.3793354833,1868991765.60774,11398536496.721884,11.809141644823676,6.7,171.09695523669723,171.09695523669723,0.0,0.8811113745857736,6.7,6.7,6.7
 2006-07-19T10:00:00,547911.0932998062,1972479935.8793025,11968333269.185852,11.81135174148819,6.66666666666669,154.2696419677153,0.0,546796.4249141302,1968467129.690869,11952356220.455706,12.056348614633036,6.7,171.09695523669723,171.09695523669723,0.0,0.8805951114871376,6.7,6.7,6.7
 2006-07-19T11:00:00,553855.9784121225,1993881522.2836409,11988789178.429548,11.820153395322194,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,12.05057595294659,12.05057595294659,0.0,171.09695523669723,79.90259533137119,0.8003852118214033,11.14954172192214,6.699983681942412,3.194285999626382
 2006-07-19T12:00:00,566404.2298794544,2039055227.566036,12343202902.454664,11.97273247484103,6.666666666666692,154.2696419677153,-1.0,9177.570207417895,33039252.74670443,86026766.19640303,12.261276497488948,12.222730853828024,142.580796030581,171.09695523669723,112.13383604934128,0.6062633785525242,12.205054119025617,6.700031858068347,3.798952882133568
 2006-07-19T13:00:00,560185.6867509475,2016668472.3034112,12298270376.403685,11.953387592844743,6.666666666666692,154.2696419677153,-1.0,4552.641943878548,16389510.99796277,42667780.02371971,12.243299197015304,12.224181036523708,142.580796030581,171.09695523669723,120.63956365464374,0.4103657241160908,12.22208802475033,6.699987659464111,4.38298403798211
 2006-07-19T14:00:00,581042.3040677322,2091752294.6438355,12731713554.235172,12.140008380549729,6.66666666666669,154.2696419677153,-1.0,112720.28376372364,405793021.5494051,1452156642.5514596,12.624617745852095,11.974301286366694,171.09695523669723,171.09695523669723,159.444523394352,0.2132765846531045,12.195139992418351,6.979771787766161,6.5211861629962735
 2006-07-19T15:00:00,599206.817256755,2157144542.1243176,13081785793.731724,12.805444882173935,7.180537158473864,154.2696419677153,-1.0,466654.32454470056,1679955568.360922,10109215717.361103,12.736496975533823,8.208422933057884,171.09695523669723,171.09695523669723,94.77570703854352,0.0773295909225501,8.836062846479727,6.693088068903257,4.355131011738896
 2006-07-19T16:00:00,603918.3324079394,2174105996.668581,13025512661.816664,12.540193257768395,6.939904815182284,154.2696419677153,-1.0,593055.1764151765,2134998635.0946352,12774622500.352764,12.451989742661976,6.728892906576359,171.09695523669723,171.09695523669723,2.469696347547734,0.0499747346367719,6.801218264703091,6.700697308581115,3.3688669757970806
 2006-07-19T17:00:00,516460.9627483909,1859259465.8942072,11096750637.371595,11.436184971319712,6.66666666666669,154.2696419677153,0.0,518176.8575147783,1865436687.0532024,11117382095.061235,11.683584889411392,6.7,171.09695523669723,171.09695523669723,0.0,0.0492581306801864,6.7,6.7,6.7
 2006-07-19T18:00:00,553358.6399761911,1992091103.914288,11944103141.7808,11.8009162536402,6.66666666666669,154.2696419677153,0.0,484442.1105183626,1743991597.8661056,10377450024.544334,11.353101435675065,6.7,171.09695523669723,171.09695523669723,0.0,0.0487418675815504,6.7,6.7,6.7
 2006-07-19T19:00:00,418746.02955878346,1507485706.4116206,8911070131.883368,10.495771996999476,6.66666666666669,154.2696419677153,0.0,395089.0988110881,1422320755.7199168,8315959507.306814,10.431343629809684,6.7,171.09695523669723,171.09695523669723,0.0,0.0482256044829145,6.7,6.7,6.7
 2006-07-19T20:00:00,356435.2255371756,1283166811.933832,7409672891.478609,9.849959892119845,6.666666666666689,154.2696419677153,1.0,592551.4550538193,2133185238.1937497,13081785793.73173,4.77982037037502,-1.1158547207348404,171.09695523669723,171.09695523669723,0.0,0.0473535498317062,0.4861981952906494,1.2139801816499929,1.2139801816499929
 2006-07-19T21:00:00,0.0,0.0,0.0,9.871246889981308,9.871246889981308,0.0,1.0,355005.7142791629,1278020571.404986,7326001317.035851,-0.4847653606220125,-3.8,171.09695523669723,171.09695523669723,0.0,0.1336627762991338,-3.6520529160254895,-0.6132372862702111,-0.6132372862702111
 2006-07-19T22:00:00,30122.662707809333,108441585.7481136,324694006.93851286,8.942434683866805,8.80305348220977,51.423213989238434,1.0,335414.5812416692,1207492492.470009,6801050875.75318,-0.7216407275437612,-3.8,171.09695523669723,171.09695523669723,0.0,0.24048965115482,-3.8,-0.8585725387403137,-0.8585725387403137
 2006-07-19T23:00:00,28289.19927901709,101841117.40446156,257306165.66869137,6.898388945143037,6.78795604499327,77.13482098385765,1.0,325016.9793996673,1170061125.8388023,6490722250.251116,-0.8617636937231462,-3.8,171.09695523669726,171.09695523669726,0.0,0.340474858822942,-3.8,-1.0114593248807398,-1.0114593248807398
 2006-07-20T00:00:00,22747.87752429297,81892359.08745468,207835642.47024223,6.889936978181498,6.800734431583886,51.423213989238434,1.0,315891.1177829513,1137208024.0186243,6255128569.825195,-0.9681634347689304,-3.8,171.09695523669726,171.09695523669726,0.0,0.4360716235581576,-3.8,-1.1032778302980963,-1.1032778302980963
 2006-07-20T01:00:00,148432.00293912864,534355210.5808629,2272312786.5501328,7.928699895793663,6.952992526272806,128.5580349730961,1.0,383930.1068079399,1382148384.508583,8190707422.088661,-0.095024194721081,-3.8,171.09695523669726,171.09695523669726,0.0,0.5289883587367455,-3.8,-1.1655440792750458,-1.1655440792750458
 2006-07-20T02:00:00,0.0,0.0,0.0,8.384621824303379,8.384621824303379,0.0,1.0,295859.7726235722,1065095181.4448596,5796563042.361681,-1.17530340057365,-3.8,171.09695523669726,171.09695523669726,0.0,0.6197161039951851,-3.8,-1.236129798016053,-1.236129798016053
 2006-07-20T03:00:00,42287.447399306846,152234810.63750464,398446594.2451432,7.208685644573723,7.037664770593955,77.13482098385765,1.0,295833.02981010365,1064998907.3163732,5815938702.165569,-1.1665661048785425,-3.8,171.09695523669723,171.09695523669723,0.0,0.7073812189551766,-3.8,-1.3554269385969857,-1.3554269385969857
 2006-07-20T04:00:00,104845.28873661574,377443039.4518166,1644889587.816928,8.169483109804995,7.463165613240531,68.56428531898459,1.0,326633.5354582159,1175880727.649577,6670141577.57107,-0.7813817715624903,-3.8000000000000007,171.09695523669726,171.09695523669726,0.0,0.7896661451818598,-3.8000000000000007,-1.5655003129913638,-1.5655003129913638
 2006-07-20T05:00:00,274201.0743364278,987123867.61114,5027709139.055983,8.82604506461746,6.66666666666669,154.2696419677153,1.0,416766.6826473936,1500360057.5306168,9220119471.132746,0.4303329739591151,-3.7387024967199145,171.09695523669723,171.09695523669723,0.0,0.8628343220495874,-3.8,-1.9012644099582603,-1.9012644099582603
 2006-07-20T06:00:00,314717.344710661,1132982440.9583795,6375241425.2086,9.405149146531915,6.66666666666669,154.2696419677153,0.0,108628.46570337292,391062476.5321425,2075120307.1759465,5.082383670729102,4.15047712194724,85.54847761834861,171.09695523669723,0.0,0.8898757198072124,2.5272390467652293,2.5272390467652293,2.5272390467652293
 2006-07-20T07:00:00,393953.0457689953,1418230964.7683833,8597156535.590809,10.360701691516152,6.666666666666692,154.2696419677153,0.0,394440.83202340273,1419986995.2842495,8617682521.909931,10.566346025105808,6.7,171.09695523669723,171.09695523669723,0.0,0.8893594567085764,6.7,6.7,6.7
 2006-07-20T08:00:00,446312.7911807792,1606726048.250805,9921489499.713943,10.93042120066996,6.66666666666669,154.2696419677153,0.0,438167.5112087818,1577403040.3516147,9713690087.296604,11.056477917365951,6.7,171.09695523669723,171.09695523669723,0.0,0.8888431936099405,6.7,6.7,6.7
 2006-07-20T09:00:00,457730.0127884026,1647828046.0382495,10217566895.9715,11.057818156761046,6.66666666666669,154.2696419677153,0.0,447931.1913527128,1612552288.869766,9968935226.05656,11.170561960603964,6.7,171.09695523669723,171.09695523669723,0.0,0.8883269305113045,6.7,6.7,6.7
 2006-07-20T10:00:00,440770.8187941846,1586774947.6590643,9850555525.207949,10.899899590349008,6.66666666666669,154.2696419677153,0.0,436898.9484432561,1572836214.395722,9756748396.268702,11.07572602781786,6.7,171.09695523669723,171.09695523669723,0.0,0.8878106674126686,6.7,6.7,6.7
