Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-20T11:00:00,401635.63366430975,1445888281.1915152,8892134994.382113,10.48757085712088,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.706271164486338,10.706271164486338,0.0,171.09695523669723,60.31064833145728,0.8273860605652317,10.050962068951623,6.699998091253288,2.1271942509439885
 2006-07-20T12:00:00,402850.4565594387,1450261643.613979,9025251532.490631,10.544833141040792,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.768198435240302,10.768198435240302,0.0,171.09695523669723,78.20125217286427,0.6841502299886465,10.751071907143972,6.700011801103803,1.8840735102698505
 2006-07-20T13:00:00,396094.91660803376,1425941699.7889216,8921286466.148144,10.500109994998644,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.721229740770688,10.721229740770688,0.0,171.09695523669723,80.69145292878228,0.5407510160132373,10.725484554075903,6.700003095577326,2.189705417124012
 2006-07-20T14:00:00,395312.2443095802,1423124079.5144887,8925786652.806942,10.502045829480313,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.723068814982213,10.723068814982213,0.0,171.09695523669723,82.79110527760675,0.3985117337324742,10.719608344594368,6.700000101527099,2.410990745136117
 2006-07-20T15:00:00,397930.3240822803,1432549166.696209,8973131046.339796,10.522412018656793,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.744256889245818,10.744256889245818,0.0,171.09695523669723,95.5156088977594,0.254529940781824,10.742237956552552,6.699980544618005,3.451383709813668
 2006-07-20T16:00:00,370578.94712191256,1334084209.6388853,8164007301.484905,10.174384008784504,6.66666666666669,154.2696419677153,-1.0,136345.83727855395,490845014.2027942,2089856675.372372,10.420905535751857,9.483130796032668,114.0646368244648,171.09695523669723,134.4112439573694,0.1148627913843911,9.953532431089023,6.74151871061824,5.73392824392588
 2006-07-20T17:00:00,322460.39240607346,1160857412.6618645,6763904254.751627,9.572264724354744,6.66666666666669,154.2696419677153,0.0,338812.6153971708,1219725415.4298148,7242902160.731472,9.95097085497354,6.7,171.09695523669723,171.09695523669723,0.0,0.0712895853938715,6.903258578350585,6.903258578350585,6.903258578350585
 2006-07-20T18:00:00,294351.73835199705,1059666258.0671892,5945329496.671195,9.220323190941174,6.66666666666669,154.2696419677153,0.0,294825.2754302865,1061370991.5490316,5964883253.302399,9.378655802397764,6.7,171.09695523669723,171.09695523669723,0.0,0.0707733222952355,6.7,6.7,6.7
 2006-07-20T19:00:00,270651.17848199484,974344242.5351812,5194663859.959604,8.89765321761125,6.66666666666669,154.2696419677153,0.0,270984.2441172584,975543278.8221302,5208909185.827869,9.039787207577598,6.7,171.09695523669723,171.09695523669723,0.0,0.0702570591965996,6.7,6.7,6.7
 2006-07-20T20:00:00,270973.6147101468,975505012.9565284,5186925264.31505,8.894327077043434,6.66666666666669,154.2696419677153,1.0,552304.7544762985,1988297116.1146743,12805673413.33504,3.3807476566221752,-2.396621730309486,171.09695523669723,171.09695523669723,0.0,0.0800614885846427,-0.646621730309486,0.7730834985935696,0.7730834985935696
 2006-07-20T21:00:00,0.0,0.0,0.0,8.90701907013053,8.90701907013053,0.0,1.0,323745.3421270208,1165483231.6572747,6990613030.817492,-0.6360986639905201,-3.8,171.09695523669726,171.09695523669726,0.0,0.1826051708261318,-3.8,-0.7426068363564529,-0.7426068363564529
 2006-07-20T22:00:00,0.0,0.0,0.0,8.90701907013053,8.90701907013053,0.0,1.0,305084.6719698157,1098304819.0913365,6466771656.785464,-0.8725740986699798,-3.8,171.09695523669723,171.09695523669723,0.0,0.2860494128598898,-3.8,-0.9361823217495298,-0.9361823217495298
 2006-07-20T23:00:00,0.0,0.0,0.0,8.90701907013053,8.90701907013053,0.0,1.0,296025.2582924948,1065690929.8529812,6190699344.994356,-0.9972552096744672,-3.8,171.09695523669723,171.09695523669723,0.0,0.3837886571080244,-3.8,-1.0585799210212608,-1.0585799210212608
 2006-07-21T00:00:00,0.0,0.0,0.0,8.90701907013053,8.90701907013053,0.0,1.0,291095.92071437737,1047945314.5717584,6023943627.47117,-1.072579130811291,-3.8,171.09695523669723,171.09695523669723,0.0,0.4780387911670571,-3.8,-1.1326834833094386,-1.1326834833094386
 2006-07-21T01:00:00,0.0,0.0,0.0,8.90701907013053,8.90701907013053,0.0,1.0,286800.0512425013,1032480184.4730048,5888796365.457257,-1.1336326928351448,-3.8,171.09695523669723,171.09695523669723,0.0,0.5699920189322876,-3.8,-1.193830046004753,-1.193830046004753
 2006-07-21T02:00:00,0.0,0.0,0.0,8.90701907013053,8.90701907013053,0.0,1.0,280454.30120166607,1009635484.3259978,5698864610.161479,-1.2194464812764674,-3.8,171.09695523669723,171.09695523669723,0.0,0.6595380434130752,-3.8,-1.2811396255624323,-1.2811396255624323
 2006-07-21T03:00:00,116992.348350372,421172454.06133926,1999120381.983921,8.437553232144161,7.579122458886519,77.13482098385765,1.0,333017.8439645121,1198864238.2722435,7282158552.319432,-0.5050281891742594,-3.8,171.09695523669723,171.09695523669723,0.0,0.7451639134894098,-3.8,-1.435995568881471,-1.435995568881471
 2006-07-21T04:00:00,41608.29325251266,149789855.70904553,409024295.2898925,7.650822531046337,7.475262254130473,77.13482098385765,1.0,260050.77204279928,936182779.3540772,5073981324.967618,-1.5018648678601945,-3.8,171.09695523669723,171.09695523669723,0.0,0.8238940424071263,-3.8,-1.6994250065400245,-1.6994250065400245
 2006-07-21T05:00:00,257948.92656137925,928616135.6209652,4798452316.786053,8.727473115971279,6.666666666666692,154.2696419677153,1.0,377273.6443522488,1358185119.6680956,8558036659.568376,0.1023453047289978,-3.7683432852078327,171.09695523669723,171.09695523669723,0.0,0.8914939320754912,-3.8,-2.094333065987781,-2.094333065987781
 2006-07-21T06:00:00,280811.0001804472,1010919600.64961,5501231881.651397,9.02942436847134,6.66666666666669,154.2696419677153,0.0,50011.5404814593,180041545.73325348,872879471.2591027,3.7910305458815743,3.39885575183829,57.03231841223241,171.09695523669723,0.0,0.9156908222699705,1.6488557518382905,1.6488557518382905,1.6488557518382905
 2006-07-21T07:00:00,351891.76787789166,1266810364.36041,7627718910.701023,9.943744804024156,6.66666666666669,154.2696419677153,0.0,352309.09703916527,1268312749.3409953,7645306844.275621,10.131247878278336,6.7,171.09695523669723,171.09695523669723,0.0,0.9151745591713342,6.7,6.7,6.7
 2006-07-21T08:00:00,383900.1904378002,1382040685.5760806,8473286703.509033,10.307406268795932,6.666666666666692,154.2696419677153,0.0,384842.7364344357,1385433851.1639686,8508593181.064802,10.51759756661018,6.7,171.09695523669723,171.09695523669723,0.0,0.9146582960726984,6.7,6.7,6.7
 2006-07-21T09:00:00,397610.47357291257,1431397704.862485,8823353739.157677,10.45798316330144,6.66666666666669,154.2696419677153,0.0,398667.3476461274,1435202451.5260582,8861944607.312563,10.67565385182248,6.7,171.09695523669723,171.09695523669723,0.0,0.9141420329740624,6.7,6.7,6.7
 2006-07-21T10:00:00,400613.3570365455,1442208085.3315637,8897624760.004065,10.489931506191256,6.66666666666669,154.2696419677153,0.0,401703.0010959124,1446130803.9452844,8937091834.546085,10.70926292301039,6.7,171.09695523669723,171.09695523669723,0.0,0.9136257698754264,6.7,6.7,6.7
 2006-07-21T11:00:00,391492.6557996736,1409373560.878825,8601788152.241024,10.362677527654592,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.57583424801083,10.57583424801083,0.0,171.09695523669723,57.40853023453332,0.8560571898815791,9.921792280845407,6.699999317275346,1.91702237937895
 2006-07-21T12:00:00,415680.0592270906,1496448213.2175264,9224027030.291555,10.630344714038664,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.855838144185448,10.855838144185448,0.0,171.09695523669723,78.23578010237499,0.7138991087972468,10.806634926798546,6.69998963560155,1.8187496816702544
 2006-07-21T13:00:00,422284.0437250018,1520222557.4100063,9420877220.892246,10.715031467764971,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.932568113453662,10.932568113453662,0.0,171.09695523669723,84.7995159560906,0.5647943329139443,10.9347651087121,6.700007178651741,2.389822643271022
 2006-07-21T14:00:00,386378.66002165386,1390963176.0779538,8580616594.56523,10.353578133776862,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.566598613402716,10.566598613402716,0.0,171.09695523669723,80.9639362264439,0.4187946898416013,10.663472144078147,6.699998358769263,2.2894351101728714
 2006-07-21T15:00:00,354704.99826643086,1276937993.759151,7804278047.439297,10.019672880113848,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.21629488841906,10.21629488841906,0.0,171.09695523669723,76.67013652863007,0.2877499671630511,10.248160690119446,6.7000218788840575,2.325950864132565
 2006-07-21T16:00:00,339239.63051194506,1221262669.843002,7259008699.476457,9.78516517382783,6.66666666666669,154.2696419677153,-1.0,6242.83719466878,22474213.900807608,61135567.26827701,9.970177218063135,9.942736309506897,28.516159206116203,171.09695523669723,97.05520429572728,0.1651321614771879,9.991413880155465,6.699986867728996,3.947707697055312
 2006-07-21T17:00:00,314807.50356708065,1133307012.8414905,6469390060.939492,9.445627955952256,6.66666666666669,154.2696419677153,0.0,356163.79101758456,1282189647.6633043,7628186107.356173,10.122945611031652,6.7,171.09695523669723,171.09695523669723,0.0,0.1141171371090115,7.223631286269501,7.223631286269501,7.223631286269501
 2006-07-21T18:00:00,303652.6932561275,1093149695.7220588,6158999127.857146,9.31217890139053,6.66666666666669,154.2696419677153,0.0,304356.72805760073,1095684221.0073626,6185747559.897451,9.47763036216175,6.7,171.09695523669723,171.09695523669723,0.0,0.1136008740103755,6.7,6.7,6.7
 2006-07-21T19:00:00,279481.73011286545,1006134228.4063156,5435341114.720998,9.001099841210145,6.66666666666669,154.2696419677153,0.0,279877.88074978284,1007560370.699218,5451665618.958597,9.14862250533514,6.7,171.09695523669723,171.09695523669723,0.0,0.1130846109117396,6.7,6.7,6.7
 2006-07-21T20:00:00,275273.4356836085,990984368.4609908,5303715469.942257,8.944523866243289,6.66666666666669,154.2696419677153,1.0,552124.5862090744,1987648510.352668,12757859707.798708,3.228383718020244,-2.5280815486345176,171.09695523669723,171.09695523669723,0.0,0.1205910490160129,-0.778081548634518,0.5637972444777452,0.5637972444777452
 2006-07-21T21:00:00,0.0,0.0,0.0,8.960866687661701,8.960866687661701,0.0,1.0,320910.30133669224,1155277084.8120923,6816134060.174358,-0.7148649080868396,-3.8,171.09695523669726,171.09695523669726,0.0,0.221001908599555,-3.8,-0.821509380320416,-0.821509380320416
 2006-07-21T22:00:00,0.0,0.0,0.0,8.960866687661701,8.960866687661701,0.0,1.0,306627.4935783748,1103858976.8821492,6349729734.829869,-0.9254299414758056,-3.8,171.09695523669723,171.09695523669723,0.0,0.3220782609947086,-3.8,-0.9881185860526664,-0.9881185860526664
 2006-07-21T23:00:00,0.0,0.0,0.0,8.960866687661701,8.960866687661701,0.0,1.0,298742.22611362446,1075472014.009048,6121266677.366109,-1.0286168981429988,-3.8,171.09695523669723,171.09695523669723,0.0,0.4183375296788741,-3.8,-1.089355443626325,-1.089355443626325
 2006-07-22T00:00:00,0.0,0.0,0.0,8.960866687661701,8.960866687661701,0.0,1.0,292890.9794855326,1054407526.1479176,5975629113.332679,-1.0944047372722847,-3.8,171.09695523669723,171.09695523669723,0.0,0.51168098289779,-3.8,-1.154385403675508,-1.154385403675508
 2006-07-22T01:00:00,0.0,0.0,0.0,8.960866687661701,8.960866687661701,0.0,1.0,287127.8571581279,1033660285.7692604,5830838122.314446,-1.1598176904592927,-3.8,171.09695523669723,171.09695523669723,0.0,0.6028446073446423,-3.8,-1.220391910173104,-1.220391910173104
 2006-07-22T02:00:00,0.0,0.0,0.0,8.960866687661701,8.960866687661701,0.0,1.0,279215.4354394571,1005175567.5820456,5598629936.556493,-1.264739052145032,-3.8,171.09695523669723,171.09695523669723,0.0,0.6912178937709305,-3.8,-1.327339144781277,-1.327339144781277
 2006-07-22T03:00:00,0.0,0.0,0.0,8.960866687661701,8.960866687661701,0.0,1.0,266747.98101996083,960292731.6718588,5186303243.365688,-1.451091839500945,-3.8,171.09695523669723,171.09695523669723,0.0,0.7747595230211992,-3.8,-1.5171986747946071,-1.5171986747946071
 2006-07-22T04:00:00,0.0,0.0,0.0,8.960866687661701,8.960866687661701,0.0,1.0,245921.4423994189,885317192.6379081,4509793818.736548,-1.7569701165601594,-3.8,171.09695523669723,171.09695523669723,0.0,0.8499810006573999,-3.8,-1.8278175415381004,-1.8278175415381004
 2006-07-22T05:00:00,269504.0128778775,970214446.360359,5068841731.724231,8.84373754119819,6.66666666666669,154.2696419677153,1.0,374119.3422020518,1346829631.9273863,8345841373.123446,0.0175131898013295,-3.757388028280928,171.09695523669726,171.09695523669726,0.0,0.9124071363387732,-3.8,-2.265876182731484,-2.265876182731484
 2006-07-22T06:00:00,301468.8674002412,1085287922.6408682,6023939800.542586,9.254120897392726,6.66666666666669,154.2696419677153,0.0,88686.37110454182,319270935.97635055,1497149450.7196326,4.430327577847728,3.757765893203764,57.03231841223241,171.09695523669723,0.0,0.9340795842617564,2.0575347102795107,2.0575347102795107,2.0575347102795107
 2006-07-22T07:00:00,329417.2926666168,1185902253.5998204,6791824873.378912,9.5842667129615,6.666666666666692,154.2696419677153,0.0,329762.391632886,1187144609.8783896,6809044235.685084,9.756849392753995,6.7,171.09695523669723,171.09695523669723,0.0,0.93356332116312,6.7,6.7,6.7
 2006-07-22T08:00:00,344824.64354823035,1241368716.7736292,7207314535.08394,9.76293441147111,6.66666666666669,154.2696419677153,0.0,345409.2396369874,1243473262.6931548,7231720374.395171,9.94613301512092,6.7,171.09695523669723,171.09695523669723,0.0,0.933047058064484,6.7,6.7,6.7
 2006-07-22T09:00:00,351878.2334291613,1266761640.3449805,7401315536.041913,9.84636567289978,6.66666666666669,154.2696419677153,0.0,352527.51369677886,1269099049.308404,7427788536.174246,10.033917201985377,6.7,171.09695523669723,171.09695523669723,0.0,0.9325307949658482,6.7,6.7,6.7
 2006-07-22T10:00:00,332941.4856907019,1198589348.486527,6898539430.441781,9.630154451915384,6.66666666666669,154.2696419677153,0.0,333510.0337032674,1200636121.3317628,6922223068.467184,9.807537248982769,6.7,171.09695523669723,171.09695523669723,0.0,0.9320145318672124,6.7,6.7,6.7
 2006-07-22T11:00:00,330245.7749271095,1188884789.737594,6851150016.212909,9.609775293018794,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.268816463274089,9.268816463274089,0.0,171.09695523669723,57.49524945279691,0.8821254947445917,8.752556951744388,6.188550985318627,1.8857188186962384
 2006-07-22T12:00:00,321337.2677421831,1156814163.871859,6628169793.712198,9.513898133838383,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.685698203724202,9.685698203724202,0.0,171.09695523669723,57.49533217440805,0.7760158973472424,9.724479574697456,6.699983997385761,0.725098279915494
 2006-07-22T13:00:00,325380.67225946527,1171370420.134075,6686376702.591642,9.538928714087346,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.71152135622992,9.71152135622992,0.0,171.09695523669723,58.10177280444804,0.6718082118220292,9.655698631203265,6.6999989776143885,0.9504724246022248
 2006-07-22T14:00:00,345813.22087474546,1244927595.1490836,7187498538.462877,9.75441228718862,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.937737632114612,9.937737632114612,0.0,171.09695523669723,64.4047533245163,0.5605995496942902,9.932767679067393,6.699997968779996,1.3443793181726311
 2006-07-22T15:00:00,333165.9093466751,1199397273.6480303,6858064959.041903,9.612749906331304,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.789408683496791,9.789408683496791,0.0,171.09695523669723,63.043642811917096,0.4475017284930753,9.829682757349516,6.699990780859209,1.336464975304642
 2006-07-22T16:00:00,313458.71995881945,1128451391.85175,6332195876.450147,9.386641857537866,6.666666666666689,154.2696419677153,-1.0,0.0,0.0,0.0,9.552334402357292,9.552334402357292,0.0,171.09695523669723,59.48427316770741,0.3416279356676701,9.591648267175696,6.700007666425841,1.275302421285871
 2006-07-22T17:00:00,137706.22319915463,495742403.5169566,2154441209.203739,8.415020240068236,7.489920579586741,92.56178518062916,0.0,193005.40179641987,694819446.4671113,3237030458.210688,8.154382211562867,6.7,171.09695523669726,171.09695523669726,0.0,0.299218610631861,7.158682879959201,7.158682879959201,7.158682879959201
 2006-07-22T18:00:00,132804.87130554093,478097536.6999472,2176163423.934938,8.340491719716669,7.406050874775617,85.70535664873073,0.0,145826.06890326075,524973848.0517387,2235720718.154901,7.704787745487835,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.2987023475332251,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T19:00:00,39987.98324716232,143956739.68978435,662977519.4514787,8.349655965188584,8.06497233695631,25.711606994619217,0.0,58250.1730914854,209700623.12934732,837695655.6572078,7.076532151533102,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.2981860844345892,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T20:00:00,0.0,0.0,0.0,8.344633471014234,8.344633471014234,0.0,1.0,368761.1036069549,1327539972.9850378,8016857385.799023,0.1672822230318035,-3.45722362216059,171.09695523669723,171.09695523669723,0.0,0.3123302661427988,-1.7072236221605894,-0.1610894085793016,-0.1610894085793016
 2006-07-22T21:00:00,0.0,0.0,0.0,8.344633471014234,8.344633471014234,0.0,1.0,299645.9211419995,1078725316.1111982,6141764477.56271,-1.0193581774652951,-3.8,171.09695523669723,171.09695523669723,0.0,0.4074997694920716,-3.8,-1.080264588842412,-1.080264588842412
 2006-07-22T22:00:00,0.0,0.0,0.0,8.344633471014234,8.344633471014234,0.0,1.0,294530.24695728417,1060308889.0462232,5990634257.729967,-1.0876262107292434,-3.8,171.09695523669723,171.09695523669723,0.0,0.5011152193223931,-3.8,-1.1476267196748595,-1.1476267196748595
 2006-07-22T23:00:00,0.0,0.0,0.0,8.344633471014234,8.344633471014234,0.0,1.0,288857.2743323524,1039886187.5964688,5850125715.524591,-1.1511036230747582,-3.8,171.09695523669723,171.09695523669723,0.0,0.5925329929411955,-3.8,-1.2115389800278034,-1.2115389800278034
 2006-07-23T00:00:00,0.0,0.0,0.0,8.344633471014234,8.344633471014234,0.0,1.0,280782.9767338036,1010818716.2416928,5632549924.804285,-1.249411394305222,-3.8,171.09695523669723,171.09695523669723,0.0,0.68130129097975,-3.8,-1.3117044705358356,-1.3117044705358356
 2006-07-23T01:00:00,0.0,0.0,0.0,8.344633471014234,8.344633471014234,0.0,1.0,267511.9050099864,963042858.035951,5245536205.523768,-1.4243176513138691,-3.8,171.09695523669723,171.09695523669723,0.0,0.7655461048189011,-3.8,-1.48995223208969,-1.48995223208969
 2006-07-23T02:00:00,0.0,0.0,0.0,8.344633471014234,8.344633471014234,0.0,1.0,247794.1143353201,892058811.6071525,4602011014.906193,-1.715265644929894,-3.8,171.09695523669723,171.09695523669723,0.0,0.8419367904495956,-3.8,-1.7854414694313867,-1.7854414694313867
 2006-07-23T03:00:00,0.0,0.0,0.0,8.344633471014234,8.344633471014234,0.0,1.0,222618.49867888936,801426595.2440017,3671401897.847659,-2.1362584717089828,-3.8,171.09695523669723,171.09695523669723,0.0,0.9060531969031608,-3.8,-2.2106553680498924,-2.2106553680498924
 2006-07-23T04:00:00,0.0,0.0,0.0,8.344633471014234,8.344633471014234,0.0,1.0,215601.1812137861,776164252.3696297,2574367616.447611,-2.6329138578958244,-3.8,171.09695523669723,171.09695523669723,0.0,0.9539472666501124,-3.8,-2.7082989338452124,-2.7082989338452124
 2006-07-23T05:00:00,19134.88513173246,68885586.47423685,310424233.05153906,8.338094730625748,8.204802903985271,12.855803497309608,1.0,172716.0138938925,621777650.018013,1813594637.310323,-2.977645191600242,-3.8,171.09695523669723,171.09695523669723,0.0,0.9847920582852696,-3.8,-3.155968295386972,-3.155968295386972
 2006-07-23T06:00:00,213313.00226781887,767926808.1641479,3792874668.1286144,8.624346614841114,6.995545021681615,128.55803497309608,0.0,0.0,0.0,0.0,1.8721724685380563,1.8721724685380563,0.0,171.09695523669723,0.0,0.9934689388276492,0.4278476578021743,0.4278476578021743,0.4278476578021743
 2006-07-23T07:00:00,168867.2373646052,607922054.5125788,2872334688.59784,8.507942787728142,7.27449812933228,102.84642797847688,0.0,173520.91796771277,624675304.6837659,2708741724.357593,7.843922080276852,6.6266264783748206,142.580796030581,171.09695523669723,0.0,0.9929526757290134,6.6073275425807525,6.6073275425807525,6.6073275425807525
 2006-07-23T08:00:00,208381.2395232682,750172462.2837653,3499137437.743437,8.46447342640827,6.961889624583897,128.5580349730961,0.0,217104.32272621524,781575561.8143744,3527640087.910824,8.28520795898237,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9924364126303774,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-23T09:00:00,166026.14037339413,597694105.344219,2804290894.5248656,8.451496094238845,7.247287940836681,102.84642797847688,0.0,182892.9241751504,658414527.0305412,2852530952.261135,7.981922295695001,6.7,171.09695523669723,171.09695523669723,0.0,0.9919201495317412,6.7,6.7,6.7
 2006-07-23T10:00:00,205231.0543292586,738831795.5853307,3421117359.9232903,8.425705272695835,6.956645005018373,128.5580349730961,0.0,214143.1602952459,770915377.062885,3449266074.2749257,8.250035537571286,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9914038864331056,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-23T11:00:00,165285.37546025845,595027351.6569304,2778821192.5249424,8.44050947295863,7.247246039547,102.84642797847688,-1.0,0.0,0.0,0.0,7.970442816455672,7.970442816455672,0.0,171.09695523669723,19.012400850223,0.974297927332349,7.641610276269032,6.70000030628555,1.1293015186805613
 2006-07-23T12:00:00,206039.22294184123,741741202.5906285,3439684398.758849,8.431486635740145,6.9544477288002895,128.55803497309608,-1.0,0.0,0.0,0.0,8.2583944602829,8.2583944602829,0.0,171.09695523669723,31.09898708350784,0.9247900519660128,8.24119027168424,6.699997436096017,0.0375072053611124
 2006-07-23T13:00:00,167967.9338086003,604684561.710961,2822070934.0425224,8.461475398820523,7.249627988605149,102.84642797847688,-1.0,0.0,0.0,0.0,7.989899349623022,7.989899349623022,0.0,171.09695523669726,25.434545076307945,0.8750798315411186,7.954757462964186,6.699997435872104,0.0528663318151482
 2006-07-23T14:00:00,208068.87872398892,749047963.4063601,3458990576.6167545,8.446152041720593,6.960819003691281,128.5580349730961,-1.0,0.0,0.0,0.0,8.267127235662647,8.267127235662647,0.0,171.09695523669726,31.807618921399307,0.8248027373437893,8.267391538678394,6.700026491721869,0.1043375527843876
 2006-07-23T15:00:00,167465.72221015437,602876599.9565557,2805752426.475784,8.455164155785779,7.250328326388746,102.84642797847684,-1.0,0.0,0.0,0.0,7.982552360049806,7.982552360049806,0.0,171.09695523669723,25.66749270831906,0.774705222749461,7.953121103006531,6.699989404251546,0.1108725787005084
 2006-07-23T16:00:00,208917.60394909987,752103374.2167594,3494845784.104642,8.461073921348552,6.96033386266716,128.55803497309608,-1.0,0.0,0.0,0.0,8.283156159933966,8.283156159933966,0.0,171.09695523669723,32.15958618683623,0.7244836676877995,8.267327077415821,6.699885663035674,0.1814669216700159
 2006-07-23T17:00:00,165441.2140403384,595588370.5452182,2753761205.793215,8.429266279132298,7.246770161544656,102.84642797847688,0.0,217230.0888320319,782028319.7953148,3485072993.5054216,8.266069700610544,6.7,171.09695523669723,171.09695523669723,0.0,0.7019193825960969,7.006776642051626,7.006776642051626,7.006776642051626
 2006-07-23T18:00:00,178744.335032262,643479606.1161432,2798742450.961904,8.260671081188073,7.05891083628964,118.2733921752484,0.0,182533.6721102993,657121219.5970774,2834006025.8552065,7.9736333020303904,6.7,171.09695523669723,171.09695523669723,0.0,0.7014031194974609,6.7,6.7,6.7
 2006-07-23T19:00:00,15714.397778292829,56571832.00185418,146807942.73628002,8.123277466713983,8.060262607611099,25.711606994619217,0.0,27462.20652319175,98863943.48349027,256780684.2018224,6.815525902296766,6.7,171.09695523669726,171.09695523669726,0.0,0.700886856398825,6.7,6.7,6.7
 2006-07-23T20:00:00,17947.3739394553,64610546.18203908,167789655.77426332,6.8781309101916,6.806117634751849,51.423213989238434,1.0,353758.5304488211,1273530709.6157558,7323564660.657294,-0.1640252235325185,-3.4754647056710826,171.09695523669726,171.09695523669726,0.0,0.7109482946016698,-1.8559052098429245,-0.5714350824914028,-0.5714350824914028
 2006-07-23T21:00:00,0.0,0.0,0.0,6.875843118794426,6.875843118794426,0.0,1.0,271110.0671318047,975996241.6744968,5061795561.534622,-1.5073751669061293,-3.8,171.09695523669723,171.09695523669723,0.0,0.7922494336706859,-3.8,-1.5744386475445868,-1.5744386475445868
 2006-07-23T22:00:00,0.0,0.0,0.0,6.875843118794426,6.875843118794426,0.0,1.0,248378.9288800871,894164143.9683135,4319870739.146509,-1.842870429167516,-3.8,171.09695523669723,171.09695523669723,0.0,0.865040318728524,-3.8,-1.914626792154209,-1.914626792154209
 2006-07-23T23:00:00,0.0,0.0,0.0,6.875843118794426,6.875843118794426,0.0,1.0,224412.3396667743,807884422.8003876,3310390950.171547,-2.299652775977583,-3.8,171.09695523669723,171.09695523669723,0.0,0.924056044360262,-3.8,-2.3748832985238697,-2.3748832985238697
 2006-07-24T00:00:00,0.0,0.0,0.0,6.875843118794426,6.875843118794426,0.0,1.0,214937.68339505905,773775660.2222126,2215126264.484901,-2.7956393029297737,-3.8,171.09695523669723,171.09695523669723,0.0,0.966104056006409,-3.8,-2.870284449984314,-2.870284449984314
 2006-07-24T01:00:00,0.0,0.0,0.0,6.875843118794426,6.875843118794426,0.0,1.0,140968.0479270686,507484972.5374469,1308889716.055422,-3.206330648158534,-3.8,171.09695523669723,171.09695523669723,0.0,0.9918101148420044,-3.8,-3.276442754538323,-3.276442754538323
 2006-07-24T02:00:00,0.0,0.0,0.0,6.875843118794426,6.875843118794426,0.0,1.0,16596.044770134857,59745761.172485486,154205226.54653513,-3.55004254635946,-3.619996086949629,28.516159206116203,171.09695523669723,0.0,1.0,-3.671653803716441,-3.612720626138003,-3.612720626138003
 2006-07-24T03:00:00,0.0,0.0,0.0,6.875843118794426,6.875843118794426,0.0,1.0,0.0,0.0,0.0,-3.3224431739545595,-3.3224431739545595,0.0,171.09695523669723,0.0,1.0,-3.370331454807396,-3.370331454807396,-3.370331454807396
 2006-07-24T04:00:00,0.0,0.0,0.0,6.875843118794426,6.875843118794426,0.0,1.0,0.0,0.0,0.0,-3.0351271202970893,-3.0351271202970893,0.0,171.09695523669723,0.0,0.999934274184838,-3.083011357403136,-3.083011357403136,-3.083011357403136
 2006-07-24T05:00:00,278687.7414574386,1003275869.2467788,5205755788.7014885,8.902565320441292,6.66666666666669,154.2696419677153,1.0,57968.27854733589,208685802.77040923,819924720.5332143,4.419468239922042,4.050920514489199,57.03231841223241,171.09695523669723,0.0,0.999481351045699,2.355952578800775,2.355952578800775,2.355952578800775
 2006-07-24T06:00:00,315593.85889077914,1136137892.0068047,6393690295.046436,9.413083193981926,6.66666666666669,154.2696419677153,0.0,316425.1324477926,1139130476.8120537,6421485630.143263,9.58324082431867,6.7,171.09695523669723,171.09695523669723,0.0,0.9989650879470632,6.7,6.7,6.7
 2006-07-24T07:00:00,387503.4069548105,1395012265.037318,8381261804.37492,10.26783900040374,6.66666666666669,154.2696419677153,0.0,387166.8060117295,1393800501.6422262,8378434431.93653,10.459316433366592,6.7,171.09695523669723,171.09695523669723,0.0,0.9984488248484272,6.7,6.7,6.7
 2006-07-24T08:00:00,438195.9542390791,1577505435.260685,9685758308.49395,10.828994468606028,6.66666666666669,154.2696419677153,0.0,428579.59427254135,1542886539.381149,9436991815.510328,10.93278813900374,6.7,171.09695523669723,171.09695523669723,0.0,0.9979325617497912,6.7,6.7,6.7
 2006-07-24T09:00:00,467953.5652085934,1684632834.7509365,10389708752.750956,11.131896289114447,6.66666666666669,154.2696419677153,0.0,449030.7526932059,1616510709.6955411,9913185885.9661,11.145643138854323,6.7,171.09695523669723,171.09695523669723,0.0,0.9974162986511552,6.7,6.7,6.7
 2006-07-24T10:00:00,468400.46966774977,1686241690.8038993,10332185466.218222,11.107140335195098,6.66666666666669,154.2696419677153,0.0,469850.2667963511,1691460960.4668636,10370801805.22502,11.350131199947038,6.7,171.09695523669723,171.09695523669723,0.0,0.9969000355525192,6.7,6.7,6.7
 2006-07-24T11:00:00,476502.6559946711,1715409561.5808158,10458571375.440226,11.161528492989612,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.358411513169123,11.358411513169123,0.0,171.09695523669723,63.87941582326602,0.9277493491894546,10.570643613878604,6.699988592960825,1.9248733206356663
 2006-07-24T12:00:00,499615.7803748425,1798616809.3494332,11013925949.202494,11.400530352770703,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.662542203125495,11.662542203125495,0.0,171.09695523669723,90.69058076028604,0.7562719277178869,11.61238903167686,6.700033573667347,2.3259027767968847
 2006-07-24T13:00:00,532427.1851320012,1916737866.475204,11728213247.923342,11.707983857924722,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.985132501236452,11.985132501236452,0.0,171.09695523669723,106.54590610395236,0.5756449310750641,11.911319375265435,6.700004343962579,3.535496142527073
 2006-07-24T14:00:00,555732.0250349144,2000635290.125692,12206790699.025654,11.914003475532835,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,12.20175890793834,12.20175890793834,0.0,171.09695523669723,122.24680157836254,0.3835780808745144,12.199998372275386,6.6999906073345725,4.4885401279295705
 2006-07-24T15:00:00,534577.7749917418,1924479989.97027,11790289177.55108,11.734703242942244,6.66666666666669,154.2696419677153,-1.0,96086.49034472664,345911365.2410158,1489364454.345188,12.300104403537226,11.632910289684377,85.54847761834861,171.09695523669723,163.17984944218574,0.1894028198616696,11.983253437808411,7.029341018186911,6.730887877784586
 2006-07-24T16:00:00,492908.99874173646,1774472395.470251,10849957858.29116,11.329961334269,6.66666666666669,154.2696419677153,-1.0,402672.03680804186,1449619332.5089502,8525253353.634393,11.656450777168976,7.834687794012891,171.09695523669723,171.09695523669723,67.76586788598165,0.0706337564830094,8.344840750659353,6.733169138728926,2.991819377246737
 2006-07-24T17:00:00,456510.1730495952,1643436622.9785433,9942350653.451357,10.939400955208724,6.66666666666669,154.2696419677153,0.0,458852.5854128029,1651869307.486091,9970146948.78232,11.171085904291106,6.7,171.09695523669723,171.09695523669723,0.0,0.0554291018211048,6.752998627602627,6.752998627602627,6.752998627602627
 2006-07-24T18:00:00,456605.2601652397,1643778936.5948632,9927863455.223593,10.933166305516394,6.66666666666669,154.2696419677153,0.0,434514.1486743912,1564250935.2278082,9359857012.327442,10.898300365691862,6.7,171.09695523669723,171.09695523669723,0.0,0.0549128387224689,6.7,6.7,6.7
 2006-07-24T19:00:00,426415.2733461554,1535094984.0461595,9147967294.237652,10.59762490824941,6.66666666666669,154.2696419677153,0.0,402920.5285403524,1450513902.7452683,8534290797.121767,10.529096054960974,6.7,171.09695523669723,171.09695523669723,0.0,0.0543965756238329,6.7,6.7,6.7
 2006-07-24T20:00:00,410253.520469886,1476912673.6915894,8739794503.839092,10.422041198816215,6.66666666666669,154.2696419677153,1.0,603757.8549866602,2173528277.9519763,13081785793.73173,5.349117058953511,-0.5439504160692986,171.09695523669723,171.09695523669723,0.0,0.0479874634413973,0.9953859398228884,1.381812144936614,1.381812144936614
 2006-07-24T21:00:00,0.0,0.0,0.0,10.310885150607968,10.310885150607968,0.0,1.0,361877.4966405591,1302758987.906013,7397217627.282469,-0.452645325472544,-3.8,171.09695523669723,171.09695523669723,0.0,0.1260639143869205,-3.5893363558921867,-0.5881521458304935,-0.5881521458304935
 2006-07-24T22:00:00,120758.3131569663,434729927.3650787,1955592008.436168,8.516864494274639,7.677069559231744,77.13482098385765,1.0,407840.0353135488,1468224127.1287754,8508116064.389234,0.0478748784987645,-3.8000000000000007,171.09695523669726,171.09695523669726,0.0,0.2334456293715302,-3.8000000000000007,-0.8454288676727549,-0.8454288676727549
 2006-07-24T23:00:00,66961.87446269258,241062748.0656933,992314493.4382582,8.439984630598275,8.013870523420094,51.423213989238434,1.0,356087.50512872374,1281915018.4634054,7188441823.246857,-0.5471865569256167,-3.8,171.09695523669723,171.09695523669723,0.0,0.3338163197079466,-3.8,-1.0032526479805075,-1.0032526479805075
 2006-07-25T00:00:00,89789.18250831026,323241057.02991694,1555359786.7342036,8.523436984063819,7.855494036846156,51.423213989238434,1.0,374018.5935318706,1346466936.7147338,7692149027.770155,-0.32017964931966,-3.8,171.09695523669726,171.09695523669726,0.0,0.4296460370322553,-3.8,-1.098359891851384,-1.098359891851384
 2006-07-25T01:00:00,0.0,0.0,0.0,8.449907721935887,8.449907721935887,0.0,1.0,307003.1944638226,1105211500.0697613,5959932854.709859,-1.1014955464786764,-3.8,171.09695523669723,171.09695523669723,0.0,0.5227151417330745,-3.8,-1.161474447389365,-1.161474447389365
 2006-07-25T02:00:00,47855.84635658978,172281046.8837232,448080463.72046006,7.501335414847524,7.309008243451399,77.13482098385765,1.0,311276.8039274189,1120596494.138708,6136162101.455407,-1.0219044009561864,-3.8,171.09695523669723,171.09695523669723,0.0,0.6136041427342497,-3.8,-1.23023399596236,-1.23023399596236
 2006-07-25T03:00:00,0.0,0.0,0.0,6.9542340168365415,6.9542340168365415,0.0,1.0,291228.2694319859,1048421769.9551494,5560515424.921982,-1.281962560424204,-3.8,171.09695523669726,171.09695523669726,0.0,0.7015352278055392,-3.8,-1.3448752360646792,-1.3448752360646792
 2006-07-25T04:00:00,46305.67108188148,166700415.89477336,658633018.0936929,7.141186558755813,6.858378233446591,51.423213989238434,1.0,295389.5552460257,1063402398.8856924,5725331616.487083,-1.2077528873158103,-3.8,171.09695523669723,171.09695523669723,0.0,0.78429123034186,-3.8,-1.5474535044137252,-1.5474535044137252
 2006-07-25T05:00:00,287589.721103572,1035322995.9728591,5485313550.683729,9.022669267084728,6.66666666666669,154.2696419677153,1.0,433957.4182523656,1562246705.708516,9664488693.16267,0.6241681991580329,-3.74524956718998,171.09695523669723,171.09695523669723,0.0,0.8582237044196986,-3.8,-1.8740690979179773,-1.8740690979179773
 2006-07-25T06:00:00,310360.8110543901,1117298919.7958045,6245493413.209337,9.34936446300181,6.666666666666692,154.2696419677153,0.0,89848.7638801423,323455549.9685123,1638796418.2863755,4.793822965344889,4.057672726110974,57.03231841223241,171.09695523669723,0.0,0.8856659691763649,2.307672726110974,2.307672726110974,2.307672726110974
 2006-07-25T07:00:00,357302.821572385,1286290157.660586,7626083053.104367,9.94304106141608,6.66666666666669,154.2696419677153,0.0,358009.50409526407,1288834214.7429504,7649637662.429186,10.133191657423836,6.7,171.09695523669723,171.09695523669723,0.0,0.8851497060777289,6.7,6.7,6.7
 2006-07-25T08:00:00,412766.8830081847,1485960778.829465,9044183559.569029,10.552986089140449,6.666666666666692,154.2696419677153,0.0,407906.0096892629,1468461634.881346,8920130565.240702,10.701662354264087,6.7,171.09695523669723,171.09695523669723,0.0,0.884633442979093,6.7,6.7,6.7
 2006-07-25T09:00:00,431390.9972724475,1553007590.180811,9502419214.559824,10.750112995611888,6.666666666666689,154.2696419677153,0.0,422020.7125331541,1519274565.1193547,9257675269.1904,10.852618943031466,6.7,171.09695523669723,171.09695523669723,0.0,0.884117179880457,6.7,6.7,6.7
 2006-07-25T10:00:00,441126.2601170407,1588054536.421347,9754834582.384398,10.858713917502095,6.66666666666669,154.2696419677153,0.0,429211.1650278848,1545160194.1003852,9446167842.333595,10.936891563320495,6.7,171.09695523669723,171.09695523669723,0.0,0.8836009167818211,6.7,6.7,6.7
 2006-07-25T11:00:00,449210.0863056406,1617156310.700306,9870941806.889828,10.908671390926218,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.943980299058753,10.943980299058753,0.0,171.09695523669723,63.32600913270522,0.8207961251829955,10.219903141268627,6.699995763068061,2.28880505240017
 2006-07-25T12:00:00,496145.2583071726,1786122929.9058216,10934465862.49034,11.366333480288782,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.428612634822525,11.428612634822525,0.0,171.09695523669723,90.65012286560533,0.6628548610506838,11.334420913690485,6.700011166679521,2.575673753932598
 2006-07-25T13:00:00,502490.06398005225,1808964230.328188,11083207044.393696,11.430348281001416,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.694961311569203,11.694961311569203,0.0,171.09695523669723,103.17971301904215,0.4902045783377569,11.680698945154935,6.699960371994332,3.4195735959928606
 2006-07-25T14:00:00,487780.5922000432,1756010131.9201555,10793506710.746738,11.305667514980478,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.529019126934868,11.529019126934868,0.0,171.09695523669723,111.24964392132128,0.3141543651533583,11.570575446437926,6.700022383904526,4.059983440865458
 2006-07-25T15:00:00,492190.1482270332,1771884533.617319,10990471150.185692,11.39043551117538,6.66666666666669,154.2696419677153,-1.0,141573.72067922575,509665394.4452126,2406926443.814707,11.645479034756036,10.566563759190784,114.0646368244648,171.09695523669723,162.5878576434877,0.1453334586488134,11.016916609412036,6.919029676968478,6.62806621333873
 2006-07-25T16:00:00,450873.71570639097,1623145376.5430076,9989802187.009768,10.959814202677256,6.66666666666669,154.2696419677153,-1.0,388292.7928646355,1397854054.312688,8343616541.22018,11.04443344043664,7.302361259630211,171.09695523669723,171.09695523669723,28.72696122930489,0.0607066382316274,7.615187002606518,6.699997306170872,1.298541046825278
 2006-07-25T17:00:00,383593.1593601841,1380935373.696663,8260544047.530271,10.215910595762072,6.66666666666669,154.2696419677153,0.0,382948.16500985366,1378613394.035473,8247333924.940927,10.400686562535949,6.7,171.09695523669723,171.09695523669723,0.0,0.0526656739721301,6.727796332635808,6.727796332635808,6.727796332635808
 2006-07-25T18:00:00,339700.3161386376,1222921138.0990956,7107320059.196196,9.719936759686078,6.66666666666669,154.2696419677153,0.0,340334.2575244377,1225203327.0879755,7132948419.045959,9.901896503197213,6.7,171.09695523669723,171.09695523669723,0.0,0.0521494108734942,6.7,6.7,6.7
 2006-07-25T19:00:00,307673.3312340925,1107623992.4427328,6203005514.484156,9.331098106887016,6.66666666666669,154.2696419677153,0.0,308214.2758399172,1109571393.023702,6222411437.449776,9.494058184023922,6.7,171.09695523669723,171.09695523669723,0.0,0.0516331477748582,6.7,6.7,6.7
 2006-07-25T20:00:00,294492.73499204486,1060173845.9713616,5824384699.265243,9.168330906109809,6.66666666666669,154.2696419677153,1.0,572212.256651964,2059964123.94707,13049133450.13594,3.8670500040938,-2.018065223440632,171.09695523669723,171.09695523669723,0.0,0.0583217391545909,-0.2680652234406315,0.9744979543269736,0.9744979543269736
 2006-07-25T21:00:00,0.0,0.0,0.0,9.071114018207972,9.071114018207972,0.0,1.0,331771.9894883802,1194379162.1581688,7114329138.506506,-0.5802603643125327,-3.8,171.09695523669726,171.09695523669726,0.0,0.1587875912615868,-3.8,-0.6904648914879549,-0.6904648914879549
 2006-07-25T22:00:00,0.0,0.0,0.0,9.071114018207972,9.071114018207972,0.0,1.0,310733.7835593231,1118641620.813563,6548244112.843104,-0.8357841064269841,-3.8,171.09695523669723,171.09695523669723,0.0,0.2638328256832981,-3.8,-0.8999757568690017,-0.8999757568690017
 2006-07-25T23:00:00,0.0,0.0,0.0,9.071114018207972,9.071114018207972,0.0,1.0,300015.1261610252,1080054454.1796908,6239754611.881663,-0.975098707599849,-3.8,171.09695523669723,171.09695523669723,0.0,0.3626137664806143,-3.8,-1.0368511988134672,-1.0368511988134672
 2006-07-26T00:00:00,0.0,0.0,0.0,9.071114018207972,9.071114018207972,0.0,1.0,294389.1056157586,1059800780.2167312,6055063961.787159,-1.0585212464017557,-3.8,171.09695523669723,171.09695523669723,0.0,0.4574879617988808,-3.8,-1.1187860461110526,-1.1187860461110526
 2006-07-26T01:00:00,0.0,0.0,0.0,9.071114018207972,9.071114018207972,0.0,1.0,290603.96162933606,1046174261.86561,5920189095.531855,-1.1194502302671134,-3.8,171.09695523669723,171.09695523669723,0.0,0.5499093731236105,-3.8,-1.179509260244353,-1.179509260244353
 2006-07-26T02:00:00,0.0,0.0,0.0,9.071114018207972,9.071114018207972,0.0,1.0,283443.3582940905,1020396089.8587258,5750007815.069598,-1.196337993389693,-3.8,171.09695523669723,171.09695523669723,0.0,0.6400656006976276,-3.8,-1.257576770126162,-1.257576770126162
 2006-07-26T03:00:00,0.0,0.0,0.0,9.071114018207972,9.071114018207972,0.0,1.0,273940.21017255785,986184756.6212082,5454188453.515945,-1.3300132635663156,-3.8,171.09695523669723,171.09695523669723,0.0,0.72675964338274,-3.8,-1.3938970995830064,-1.3938970995830064
 2006-07-26T04:00:00,119637.26608840196,430694157.918247,2055040907.081848,8.625486878144459,7.743028224142435,77.13482098385765,1.0,324026.81749756006,1166496542.9912164,6910242764.819414,-0.6728931675038927,-3.8,171.09695523669723,171.09695523669723,0.0,0.8073378872667419,-3.8,-1.630292235855037,-1.630292235855037
 2006-07-26T05:00:00,258543.5957449548,930756944.681837,4723290018.495141,8.695139441473076,6.666666666666692,154.2696419677153,1.0,386943.9343155896,1392998163.5361223,8696308385.889668,0.1332550934979787,-3.8,171.09695523669723,171.09695523669723,0.0,0.8777896913643929,-3.8,-1.9965542887242853,-1.9965542887242853
 2006-07-26T06:00:00,290287.6051337607,1045035378.4815384,5722808969.070247,9.12466706340674,6.66666666666669,154.2696419677153,0.0,80045.36263229247,288163305.4762529,1200933864.251823,4.18765385586607,3.648051645771373,57.03231841223241,171.09695523669723,0.0,0.9034268292157422,1.936686711834464,1.936686711834464,1.936686711834464
 2006-07-26T07:00:00,338606.40097139723,1218983043.49703,7191548394.361968,9.756163571858918,6.666666666666692,154.2696419677153,0.0,339041.5153407406,1220549455.226666,7209487231.933218,9.936152355374096,6.7,171.09695523669723,171.09695523669723,0.0,0.902910566117106,6.7,6.7,6.7
 2006-07-26T08:00:00,371720.8853135695,1338195187.1288502,8130909943.651239,10.160151128059388,6.66666666666669,154.2696419677153,0.0,372535.5053546319,1341127819.276675,8162573475.953971,10.36277914442887,6.7,171.09695523669723,171.09695523669723,0.0,0.9023943030184703,6.7,6.7,6.7
 2006-07-26T09:00:00,399254.1452435893,1437314922.8769212,8848930143.392126,10.468986025027023,6.66666666666669,154.2696419677153,0.0,400285.5491368764,1441027976.8927548,8886885235.723097,10.68680555899239,6.7,171.09695523669723,171.09695523669723,0.0,0.9018780399198342,6.7,6.7,6.7
 2006-07-26T10:00:00,412994.40182706254,1486779846.577425,9162536256.01886,10.603891294679352,6.666666666666692,154.2696419677153,0.0,413881.048214288,1489971773.5714371,9196952791.076357,10.825467733458858,6.7,171.09695523669723,171.09695523669723,0.0,0.9013617768211984,6.7,6.7,6.7
 2006-07-26T11:00:00,401653.06402269966,1445951030.4817188,8812164032.7518,10.453169626066204,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.66047175997693,10.66047175997693,0.0,171.09695523669723,59.02254989338051,0.8421626002404469,9.999495267724932,6.700002095253289,2.0261353711110828
 2006-07-26T12:00:00,413578.73555465625,1488883447.9967625,9166053152.87747,10.605404081216504,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.829902178495685,10.829902178495685,0.0,171.09695523669723,78.67539178358612,0.6986090702478029,10.801598226338651,6.700006186420814,1.8768310238102108
 2006-07-26T13:00:00,409186.9525936353,1473073029.337087,9137122065.84798,10.59295817997213,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.817112856803645,10.817112856803645,0.0,171.09695523669723,82.62886172671139,0.5521595835614239,10.82403344338814,6.699998729780217,2.284292106922327
 2006-07-26T14:00:00,390824.22242857405,1406967200.7428665,8753677922.904356,10.42801350997388,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.644378747641053,10.644378747641053,0.0,171.09695523669723,81.85577245348789,0.4082634593377517,10.69188154874456,6.700001658682615,2.348726216097873
 2006-07-26T15:00:00,381209.5376828394,1372354335.658222,8507327175.424488,10.322046881187928,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.53295650342954,10.53295650342954,0.0,171.09695523669723,86.13267578371712,0.270463104789161,10.525981800629529,6.700003484131089,2.900930308966025
 2006-07-26T16:00:00,358725.5473824207,1291411970.5767145,7796967821.413,10.016530099015222,6.66666666666669,154.2696419677153,-1.0,74995.63194833395,269984275.0140022,932474840.0940888,10.241516427831629,9.82305185220048,57.03231841223241,171.09695523669723,130.15926327435153,0.1354478067105491,10.145095336315048,6.728999456377579,5.425829518962661
 2006-07-26T17:00:00,325329.07665371604,1171184675.9533775,6812818976.820779,9.593294368251202,6.66666666666669,154.2696419677153,0.0,351102.48564309586,1263968948.3151453,7550661747.503695,10.088624330826434,6.7,171.09695523669723,171.09695523669723,0.0,0.0843145996666089,7.019788275406467,7.019788275406467,7.019788275406467
 2006-07-26T18:00:00,301437.8480080107,1085176252.8288383,6125736447.428859,9.297881093196,6.66666666666669,154.2696419677153,0.0,301894.0135169012,1086818448.6608443,6144915114.935784,9.459328419732277,6.7,171.09695523669723,171.09695523669723,0.0,0.083798336567973,6.7,6.7,6.7
 2006-07-26T19:00:00,288580.0908513121,1038888327.0647236,5695385326.158522,9.112877823801728,6.66666666666669,154.2696419677153,0.0,289009.32737484726,1040433578.5494502,5711324958.775351,9.265017893253017,6.7,171.09695523669723,171.09695523669723,0.0,0.0832820734693371,6.7,6.7,6.7
 2006-07-26T20:00:00,296612.9810371087,1067806731.7335912,5883283582.297542,9.193648870002054,6.66666666666669,154.2696419677153,1.0,573894.3839284325,2066019782.142357,13070086992.112434,3.699241039594952,-2.196105374956128,171.09695523669723,171.09695523669723,0.0,0.088887234873708,-0.4461053749561279,0.7763983156038492,0.7763983156038492
 2006-07-26T21:00:00,0.0,0.0,0.0,9.195420063474272,9.195420063474272,0.0,1.0,330124.2790973741,1188447404.7505472,6975793664.107631,-0.6427964795479334,-3.8,171.09695523669726,171.09695523669726,0.0,0.1883443646668556,-3.8,-0.7548422298048433,-0.7548422298048433
 2006-07-26T22:00:00,0.0,0.0,0.0,9.195420063474272,9.195420063474272,0.0,1.0,309889.3355840674,1115601608.1026423,6448148770.171422,-0.8809838593263791,-3.8,171.09695523669723,171.09695523669723,0.0,0.2914172174782969,-3.8,-0.9444520151310428,-0.9444520151310428
 2006-07-26T23:00:00,0.0,0.0,0.0,9.195420063474272,9.195420063474272,0.0,1.0,299632.8435838374,1078678236.9018145,6179599850.384676,-1.0022685810141585,-3.8,171.09695523669723,171.09695523669723,0.0,0.3889198453032746,-3.8,-1.063497077117552,-1.063497077117552
 2006-07-27T00:00:00,0.0,0.0,0.0,9.195420063474272,9.195420063474272,0.0,1.0,294461.28238481266,1060060616.5853256,6016635253.501581,-1.075880565954958,-3.8,171.09695523669723,171.09695523669723,0.0,0.483027403282912,-3.8,-1.1359555347469528,-1.1359555347469528
 2006-07-27T01:00:00,0.0,0.0,0.0,9.195420063474272,9.195420063474272,0.0,1.0,288371.97379949177,1038139105.6781704,5880787226.969164,-1.1372510796169597,-3.8,171.09695523669723,171.09695523669723,0.0,0.574866403248895,-3.8,-1.197492390518044,-1.197492390518044
 2006-07-27T02:00:00,0.0,0.0,0.0,9.195420063474272,9.195420063474272,0.0,1.0,280929.5693007312,1011346449.482632,5685374849.475876,-1.2255418443100172,-3.8,171.09695523669723,171.09695523669723,0.0,0.6642533303346871,-3.8,-1.2873565559475173,-1.2873565559475173
 2006-07-27T03:00:00,0.0,0.0,0.0,9.195420063474272,9.195420063474272,0.0,1.0,270935.13881763053,975366499.7434698,5338785699.530805,-1.3821698858646034,-3.8,171.09695523669723,171.09695523669723,0.0,0.749597724685627,-3.8,-1.447038631602278,-1.447038631602278
 2006-07-27T04:00:00,117478.97905906352,422924324.61262864,2015164904.00646,8.644382107051205,7.779056014332092,77.13482098385765,1.0,313143.790273689,1127317644.9852805,6674500416.614044,-0.7793052350867721,-3.8,171.09695523669723,171.09695523669723,0.0,0.827846407214805,-3.8,-1.717262018280144,-1.717262018280144
 2006-07-27T05:00:00,254553.2315873798,916391633.7145672,4630642889.901529,8.655321927142358,6.666666666666692,154.2696419677153,1.0,371662.5450583724,1337985162.2101405,8337812612.533277,-0.0283962328585688,-3.8,171.09695523669723,171.09695523669723,0.0,0.8947180829986654,-3.8,-2.118931522344196,-2.118931522344196
