Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-27T06:00:00,303662.7770887387,1093185997.5194592,6088189967.757899,9.281743098458456,6.66666666666669,154.2696419677153,0.0,89433.53619879096,321960730.3156475,1573764067.9490132,4.512963577447327,3.806022365379552,57.03231841223241,171.09695523669723,0.0,0.9185527802609484,2.1048507089200044,2.1048507089200044,2.1048507089200044
 2006-07-27T07:00:00,371953.32074959786,1339031954.698552,8063196553.376057,10.131031966012529,6.666666666666689,154.2696419677153,0.0,372657.76876119385,1341567967.540298,8089124497.166882,10.329887284477453,6.7,171.09695523669723,171.09695523669723,0.0,0.9180365171623124,6.7,6.7,6.7
 2006-07-27T08:00:00,393984.8703482081,1418345533.2535496,8701383444.894176,10.405517434983672,6.66666666666669,154.2696419677153,0.0,394970.63753525465,1421894295.126917,8738003037.013992,10.620219205757078,6.7,171.09695523669723,171.09695523669723,0.0,0.9175202540636768,6.7,6.7,6.7
 2006-07-27T09:00:00,402698.959950993,1449716255.8235748,8959328831.455053,10.516475037587949,6.66666666666669,154.2696419677153,0.0,403771.3413140909,1453576828.730727,8998324200.801971,10.736645813471062,6.7,171.09695523669723,171.09695523669723,0.0,0.9170039909650404,6.7,6.7,6.7
 2006-07-27T10:00:00,403035.8350727893,1450929006.2620418,8987667810.12272,10.52866554902158,6.66666666666669,154.2696419677153,0.0,404138.32631045504,1454897974.717638,9027387942.86598,10.749643587101394,6.7,171.09695523669723,171.09695523669723,0.0,0.9164877278664044,6.7,6.7,6.7
 2006-07-27T11:00:00,389824.30724821874,1403367506.0935874,8605076138.892668,10.364091743995646,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.577073176111892,10.577073176111892,0.0,171.09695523669723,57.34636538457526,0.8588645550200428,9.923638145700698,6.699998604112693,1.905686674808852
 2006-07-27T12:00:00,407826.0929379968,1468173934.5767882,9095445595.86644,10.575029407474496,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.798087950396308,10.798087950396308,0.0,171.09695523669723,77.3107285751007,0.7173076072758775,10.76497727299948,6.700015757827359,1.7630181157538658
 2006-07-27T13:00:00,416887.70784004073,1500795748.2241464,9362204690.097168,10.689789957595147,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.91844749227178,10.91844749227178,0.0,171.09695523669723,83.80703985397558,0.5704282430359809,10.891422321523208,6.699996067392672,2.332841902241376
 2006-07-27T14:00:00,430204.98788763554,1548737956.3954885,9675144650.08343,10.824426432289377,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.057763292345744,11.057763292345744,0.0,171.09695523669723,89.64241081187389,0.4188862797789867,11.03862032563362,6.699999336110537,2.755087178874298
 2006-07-27T15:00:00,440267.293395112,1584962256.222403,9882664830.462622,10.913713896127195,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,11.1252296010909,11.1252296010909,0.0,171.09695523669723,107.10905160992586,0.2621091539689902,11.1160422436118,6.699953285394924,3.986451503926628
 2006-07-27T16:00:00,411841.3145389687,1482628732.3402872,9100549659.04461,10.57722683050456,6.66666666666669,154.2696419677153,-1.0,181937.44982152528,654974819.3574911,2999528763.218069,10.883586083847248,9.538090839673606,114.0646368244648,171.09695523669723,141.0166865843711,0.112032052993462,10.092547695229449,6.8076695896962205,5.994114487766262
 2006-07-27T17:00:00,371055.5203177082,1335799873.1437497,7964179028.977884,10.088442173856931,6.66666666666669,154.2696419677153,0.0,387220.32797477086,1393993180.709175,8412130447.300545,10.474333064683425,6.7,171.09695523669723,171.09695523669723,0.0,0.0696254666458088,6.887444347191974,6.887444347191974,6.887444347191974
 2006-07-27T18:00:00,357216.5737446456,1285979665.480724,7542086420.188206,9.906908499870127,6.66666666666669,154.2696419677153,0.0,357910.8489199656,1288479056.1118762,7570207015.857667,10.097672293914007,6.7,171.09695523669723,171.09695523669723,0.0,0.0691092035471729,6.7,6.7,6.7
 2006-07-27T19:00:00,335610.9936335104,1208199577.0806372,6903186549.170378,9.632151214146946,6.66666666666669,154.2696419677153,0.0,336227.3115005488,1210418321.4019756,6927156290.338816,9.80975040729207,6.7,171.09695523669723,171.09695523669723,0.0,0.0685929404485369,6.7,6.7,6.7
 2006-07-27T20:00:00,332582.47475727735,1197296909.1261988,6811393469.143324,9.59267964649605,6.66666666666669,154.2696419677153,1.0,586279.5728487665,2110606462.25556,13081785793.73173,4.30887781894299,-1.588955512724206,171.09695523669723,171.09695523669723,0.0,0.0693516930473447,0.0720316127406373,0.9726949453441778,0.9726949453441778
 2006-07-27T21:00:00,0.0,0.0,0.0,9.60026324713604,9.60026324713604,0.0,1.0,344142.7848677647,1238914025.523953,7162501475.470188,-0.5585420933631107,-3.8,171.09695523669723,171.09695523669723,0.0,0.160762141414443,-3.710987125464843,-0.6810779071946927,-0.6810779071946927
 2006-07-27T22:00:00,0.0,0.0,0.0,9.60026324713604,9.60026324713604,0.0,1.0,321741.5753776986,1158269671.359715,6541236380.43546,-0.8389484538404145,-3.8,171.09695523669723,171.09695523669723,0.0,0.2656711801324073,-3.8,-0.9030918252411096,-0.9030918252411096
 2006-07-27T23:00:00,59117.89460147452,212824420.56530827,596250849.0042275,7.118663513690943,6.862721093911844,77.13482098385765,1.0,326377.3322164806,1174958395.9793298,6670250982.115293,-0.7807304778477846,-3.8000000000000007,171.09695523669726,171.09695523669726,0.0,0.3643620723795868,-3.8000000000000007,-1.0387366692885351,-1.0387366692885351
 2006-07-28T00:00:00,0.0,0.0,0.0,7.058775521156995,7.058775521156995,0.0,1.0,297806.43950505863,1072103182.2182112,6052366784.349881,-1.0597396183230603,-3.8,171.09695523669723,171.09695523669723,0.0,0.4591824042543074,-3.8,-1.1199630431008705,-1.1199630431008705
 2006-07-28T01:00:00,0.0,0.0,0.0,7.058775521156995,7.058775521156995,0.0,1.0,288356.6060401243,1038083781.7444476,5917684075.77237,-1.1205819769800809,-3.8,171.09695523669723,171.09695523669723,0.0,0.5515651476526083,-3.8,-1.180649836443431,-1.180649836443431
 2006-07-28T02:00:00,80179.14485764674,288644921.4875282,1370392127.1597605,7.516534122537453,6.928072569660227,51.423213989238434,1.0,328835.14107021847,1183806507.8527863,7063026532.565136,-0.6038950407093316,-3.8,171.09695523669723,171.09695523669723,0.0,0.6416735770882064,-3.8,-1.2594021629675665,-1.2594021629675665
 2006-07-28T03:00:00,39423.41739403693,141924302.61853296,669651511.7950891,8.373588828525946,8.086037741841933,25.711606994619217,1.0,299151.0141461961,1076943650.9263058,6165553170.865844,-1.0089935598128277,-3.8,171.09695523669726,171.09695523669726,0.0,0.7282848485907016,-3.8,-1.3971689526712527,-1.3971689526712527
 2006-07-28T04:00:00,38506.29466875129,138622660.80750462,372589427.0337632,7.433876952963421,7.273955497092291,77.13482098385765,1.0,267518.91383318586,963068089.7994692,5180727286.587399,-1.4536206302277688,-3.8,171.09695523669723,171.09695523669723,0.0,0.8087187290367867,-3.8,-1.6357306685524031,-1.6357306685524031
 2006-07-28T05:00:00,269187.0133813216,969073248.172758,5047700900.599528,8.8346149082803,6.66666666666669,154.2696419677153,1.0,397894.0878051803,1432418716.098649,8956267317.001493,0.3002302824378229,-3.749911408398512,171.09695523669723,171.09695523669723,0.0,0.8789444642627893,-3.8,-2.004389434131911,-2.004389434131911
 2006-07-28T06:00:00,289330.7949298229,1041590861.7473624,5704976946.674833,9.117002465152204,6.66666666666669,154.2696419677153,0.0,85696.39492530632,308507021.7311027,1378677543.292065,4.301284537792149,3.681862050865272,57.03231841223241,171.09695523669723,0.0,0.9044661648161022,2.055749030654191,2.055749030654191,2.055749030654191
 2006-07-28T07:00:00,359712.5423107711,1294965152.318776,7721193380.083714,9.98394642354742,6.66666666666669,154.2696419677153,0.0,360247.60506769124,1296891378.2436883,7742054195.463738,10.174547625396151,6.7,171.09695523669723,171.09695523669723,0.0,0.9039499017174664,6.7,6.7,6.7
 2006-07-28T08:00:00,406081.37423938274,1461892947.261778,8877301147.789913,10.481193452466895,6.66666666666669,154.2696419677153,0.0,403585.18520052027,1452906666.7218728,8817670103.016075,10.655845271058125,6.7,171.09695523669723,171.09695523669723,0.0,0.9034336386188304,6.7,6.7,6.7
 2006-07-28T09:00:00,463514.3170400203,1668651541.3440728,10213072831.515247,11.055894527504362,6.66666666666669,154.2696419677153,0.0,446808.19988534553,1608509519.5872438,9794262262.35292,11.092480425218104,6.7,171.09695523669723,171.09695523669723,0.0,0.9029173755201944,6.7,6.7,6.7
 2006-07-28T10:00:00,513031.4862230501,1846913350.4029803,11321255181.441242,11.532809973259374,6.66666666666669,154.2696419677153,0.0,481801.6289628941,1734485864.266419,10573490362.119677,11.440678889895244,6.7,171.09695523669723,171.09695523669723,0.0,0.9024011124215584,6.7,6.7,6.7
 2006-07-28T11:00:00,506547.1703780217,1823569813.3608785,11160941069.040735,11.46381437059315,6.666666666666689,154.2696419677153,-1.0,0.0,0.0,0.0,11.44499198206968,11.44499198206968,0.0,171.09695523669723,69.73117783618233,0.8312803221849997,10.655469103117246,6.700000591359591,2.559152328484212
 2006-07-28T12:00:00,503476.6855315376,1812516067.913536,11106788031.004286,11.440497836406854,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,11.70474808602593,11.70474808602593,0.0,171.09695523669723,97.35841696887805,0.6582776181284888,11.65178024011294,6.70000166598847,2.9388759721179984
 2006-07-28T13:00:00,497040.0111116188,1789344040.0018272,10959873008.011503,11.37726690069622,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.639542056800115,11.639542056800115,0.0,171.09695523669723,103.03916776290885,0.4808451847972056,11.668102936662825,6.7000109215884445,3.418732817456879
 2006-07-28T14:00:00,491580.6577225541,1769690367.801195,10873862663.63671,11.34024907412518,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.600578208623196,11.600578208623196,0.0,171.09695523669723,114.05111944125326,0.3061071485662339,11.598639740030949,6.700011063452521,4.206269990385184
 2006-07-28T15:00:00,480333.0181977353,1729198865.511847,10681174668.743872,11.25732335499585,6.66666666666669,154.2696419677153,-1.0,170286.76990307137,613032371.651057,2893110310.088193,11.670943622203596,10.374008532057545,114.0646368244648,171.09695523669723,160.18057950118177,0.1363000151152504,10.89493608683886,6.925578894144401,6.660281992301301
 2006-07-28T16:00:00,451587.45483989286,1625714837.4236145,9996805866.516031,10.962826372374051,6.66666666666669,154.2696419677153,-1.0,393319.1336672606,1415948881.2021382,8468553158.564627,11.018824465196522,7.220652340884932,171.09695523669723,171.09695523669723,22.96505097534965,0.0592796812871275,7.491426185332635,6.700004065074313,0.9864556547902142
 2006-07-28T17:00:00,390650.3089093261,1406341112.0735736,8407541059.93125,10.27913460288835,6.66666666666669,154.2696419677153,0.0,387478.385342523,1394922187.2330828,8324294726.026371,10.435126752052136,6.7,171.09695523669723,171.09695523669723,0.0,0.0522646399884348,6.724166914365955,6.724166914365955,6.724166914365955
 2006-07-28T18:00:00,340818.01755507616,1226944863.1982744,7118877532.668453,9.72490916506066,6.66666666666669,154.2696419677153,0.0,341427.69287070824,1229139694.3345497,7143957281.878466,9.906820317085833,6.7,171.09695523669723,171.09695523669723,0.0,0.0517483768897988,6.7,6.7,6.7
 2006-07-28T19:00:00,307308.25977046875,1106309735.1736877,6190197407.067802,9.325591494884955,6.66666666666669,154.2696419677153,0.0,307851.6493543918,1108265937.6758106,6209448120.011299,9.488250185507347,6.7,171.09695523669723,171.09695523669723,0.0,0.0512321137911629,6.7,6.7,6.7
 2006-07-28T20:00:00,299892.1430781249,1079611715.0812497,5969143155.08445,9.230559199202242,6.66666666666669,154.2696419677153,1.0,575633.9808470256,2072282331.049292,13081785793.73173,3.944785001777753,-1.9547203720327009,171.09695523669723,171.09695523669723,0.0,0.0573472455588022,-0.2114500277182987,0.9874296539141983,0.9874296539141983
 2006-07-28T21:00:00,0.0,0.0,0.0,9.177140127351636,9.177140127351636,0.0,1.0,333847.3118092502,1201850322.513301,7132339114.250621,-0.5721353298494075,-3.8,171.09695523669726,171.09695523669726,0.0,0.1567200902269787,-3.7932703443144025,-0.6848235528293157,-0.6848235528293157
 2006-07-28T22:00:00,0.0,0.0,0.0,9.177140127351636,9.177140127351636,0.0,1.0,312097.18528325745,1123549867.0197268,6555630166.031346,-0.8324489771093319,-3.8,171.09695523669723,171.09695523669723,0.0,0.2619085660881144,-3.8,-0.8966911207479638,-0.8966911207479638
 2006-07-28T23:00:00,0.0,0.0,0.0,9.177140127351636,9.177140127351636,0.0,1.0,301172.39404248295,1084220618.5529385,6244249538.108667,-0.9730685342363522,-3.8,171.09695523669723,171.09695523669723,0.0,0.3607845121905922,-3.8,-1.034860168249548,-1.034860168249548
 2006-07-29T00:00:00,0.0,0.0,0.0,9.177140127351636,9.177140127351636,0.0,1.0,295548.44949200103,1063974418.1712036,6057842092.294746,-1.057266334834705,-3.8,171.09695523669723,171.09695523669723,0.0,0.4557155432220915,-3.8,-1.1175478937810777,-1.1175478937810777
 2006-07-29T01:00:00,0.0,0.0,0.0,9.177140127351636,9.177140127351636,0.0,1.0,290072.243080301,1044260075.0890834,5922796036.936708,-1.1182724926648138,-3.8,171.09695523669723,171.09695523669723,0.0,0.5481774518378124,-3.8,-1.178322778591556,-1.178322778591556
 2006-07-29T02:00:00,0.0,0.0,0.0,9.177140127351636,9.177140127351636,0.0,1.0,283748.95058654575,1021496222.1115648,5754107562.659852,-1.1944856078570507,-3.8,171.09695523669723,171.09695523669723,0.0,0.6383832359435206,-3.8,-1.2556886579740825,-1.2556886579740825
 2006-07-29T03:00:00,0.0,0.0,0.0,9.177140127351636,9.177140127351636,0.0,1.0,274810.7353313074,989318647.1927066,5461537802.613775,-1.3266918767519338,-3.8,171.09695523669723,171.09695523669723,0.0,0.7251628861037308,-3.8,-1.3905116561661728,-1.3905116561661728
 2006-07-29T04:00:00,0.0,0.0,0.0,9.177140127351636,9.177140127351636,0.0,1.0,259594.73436291303,934541043.7064872,4952715903.627926,-1.5566886886656863,-3.8,171.09695523669723,171.09695523669723,0.0,0.8058906355232859,-3.8,-1.624653206780116,-1.624653206780116
 2006-07-29T05:00:00,275707.22875072056,992546023.5025938,5259066894.772496,8.925508506041313,6.66666666666669,154.2696419677153,1.0,406243.54949032987,1462476778.1651871,9213234551.372532,0.4259386869722618,-3.7399929302008026,171.09695523669723,171.09695523669723,0.0,0.8765771604193909,-3.8,-1.9884038526541608,-1.9884038526541608
 2006-07-29T06:00:00,289855.1613826684,1043478580.977606,5733425135.292429,9.12923154298262,6.66666666666669,154.2696419677153,0.0,81222.54618165297,292401166.25395066,1228030036.140448,4.193461437669952,3.6417021763034594,57.03231841223241,171.09695523669723,0.0,0.9023343855685776,1.9282072973336284,1.9282072973336284,1.9282072973336284
 2006-07-29T07:00:00,307242.56329671835,1106073227.8681865,6243602001.322101,9.348551706705516,6.66666666666669,154.2696419677153,0.0,307607.57114121225,1107387256.108364,6260699926.874055,9.511212857345264,6.7,171.09695523669723,171.09695523669723,0.0,0.9018181224699418,6.7,6.7,6.7
 2006-07-29T08:00:00,317579.99942213204,1143287997.9196754,6547225411.823863,9.479092758137382,6.66666666666669,154.2696419677153,0.0,318121.28214032203,1145236615.7051594,6569616621.24753,9.649609339672695,6.7,171.09695523669723,171.09695523669723,0.0,0.9013018593713058,6.7,6.7,6.7
 2006-07-29T09:00:00,320559.0842986999,1154012703.47532,6610616595.86757,9.506349011250444,6.66666666666669,154.2696419677153,0.0,321097.13949263404,1155949702.1734824,6633115232.553113,9.678052966299427,6.7,171.09695523669723,171.09695523669723,0.0,0.90078559627267,6.7,6.7,6.7
 2006-07-29T10:00:00,322113.27136755415,1159607776.923195,6668604002.930461,9.531282033419068,6.66666666666669,154.2696419677153,0.0,322669.4875124816,1161610155.0449338,6691620703.185596,9.704259387340327,6.7,171.09695523669723,171.09695523669723,0.0,0.9002693331740339,6.7,6.7,6.7
 2006-07-29T11:00:00,318011.81134054053,1144842520.825946,6572969922.248427,9.490161866367645,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.16686965490858,9.16686965490858,0.0,171.09695523669723,56.88993841919466,0.8520971710572015,8.680189791033074,6.211337036040002,1.9291706931498425
 2006-07-29T12:00:00,316520.1298625803,1139472467.505289,6540144686.240465,9.476048170120672,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.646242851830626,9.646242851830626,0.0,171.09695523669723,56.6534158440323,0.7502704509716404,9.643788820110863,6.699993423140097,0.7525281028218318
 2006-07-29T13:00:00,301982.82346682105,1087138164.4805558,6108325957.013721,9.290393963325087,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.451582875724004,9.451582875724004,0.0,171.09695523669723,55.25721347046508,0.6484181632064995,9.489314064782183,6.700004775920704,0.853576285236349
 2006-07-29T14:00:00,294071.5580493098,1058657608.9775152,5898694328.492068,9.200273873515336,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.35703396724188,9.35703396724188,0.0,171.09695523669723,53.6611552584315,0.5524893074001888,9.37170862368736,6.700046841243865,0.8533377723056942
 2006-07-29T15:00:00,285295.12463817844,1027062448.6974424,5655407310.299854,9.09569259257044,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.247344409640547,9.247344409640547,0.0,171.09695523669723,51.98381524565552,0.4599864486651964,9.267652091367774,6.699999214005732,0.816854712031331
 2006-07-29T16:00:00,275505.5876335214,991820115.4806772,5372651127.288221,8.97415392017181,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.119886801064723,9.119886801064723,0.0,171.09695523669723,50.07761716410598,0.37160648243831,9.144322101562144,6.699995322420796,0.7933720646573889
 2006-07-29T17:00:00,171641.63336930683,617909880.1295046,2906733864.9919424,8.41378422908724,7.165629140468898,113.13107077632456,0.0,217771.1824190977,783976256.7087518,3820844252.7464457,8.41653553452765,6.699999999999999,171.09695523669723,171.09695523669723,0.0,0.3355936754104889,7.091985067866962,7.091985067866962,7.091985067866962
 2006-07-29T18:00:00,152846.9503329478,550249021.1986121,2555239294.272464,8.309947769205221,7.212746724768567,102.84642797847688,0.0,170305.8366270496,613101011.8573786,2671487912.179051,7.900667399047479,6.7,171.09695523669723,171.09695523669723,0.0,0.3350774123118529,6.7,6.7,6.7
 2006-07-29T19:00:00,0.0,0.0,0.0,8.287856175957957,8.287856175957957,0.0,0.0,12916.223088421291,46498403.11831665,128488023.9620015,6.757817690491812,6.7,171.09695523669726,171.09695523669726,0.0,0.334561149213217,6.7,6.7,6.7
 2006-07-29T20:00:00,0.0,0.0,0.0,8.287856175957957,8.287856175957957,0.0,1.0,351274.6396267067,1264588702.6561444,7935730427.236817,0.1187680770123141,-3.469170973431476,171.09695523669723,171.09695523669723,0.0,0.3479368294411351,-1.7191709734314753,-0.2108820164419755,-0.2108820164419755
 2006-07-29T21:00:00,0.0,0.0,0.0,8.287856175957957,8.287856175957957,0.0,1.0,286887.0390471304,1032793340.5696692,6080155263.930144,-1.0471871174962373,-3.8,171.09695523669723,171.09695523669723,0.0,0.441886006054881,-3.8,-1.107615001251398,-1.107615001251398
 2006-07-29T22:00:00,0.0,0.0,0.0,8.287856175957957,8.287856175957957,0.0,1.0,283968.1342528831,1022285283.3103791,5942731242.384349,-1.1092664679933506,-3.8,171.09695523669723,171.09695523669723,0.0,0.5346666445414471,-3.8,-1.1692656351212227,-1.1692656351212227
 2006-07-29T23:00:00,0.0,0.0,0.0,8.287856175957957,8.287856175957957,0.0,1.0,278068.3858190147,1001046188.948453,5784560512.655332,-1.1807262997672137,-3.8,171.09695523669723,171.09695523669723,0.0,0.625244734755716,-3.8,-1.241669158165159,-1.241669158165159
 2006-07-30T00:00:00,0.0,0.0,0.0,8.287856175957957,8.287856175957957,0.0,1.0,270014.47305772203,972052103.0077994,5516133643.036753,-1.3020188743176009,-3.8,171.09695523669723,171.09695523669723,0.0,0.7126594482674014,-3.8,-1.3653581825190229,-1.3653581825190229
 2006-07-30T01:00:00,0.0,0.0,0.0,8.287856175957957,8.287856175957957,0.0,1.0,256142.44468230617,922112800.8563024,5044520287.920674,-1.5151848524655065,-3.8,171.09695523669723,171.09695523669723,0.0,0.7945021548324275,-3.8,-1.582377220734779,-1.582377220734779
 2006-07-30T02:00:00,0.0,0.0,0.0,8.287856175957957,8.287856175957957,0.0,1.0,233066.45935622105,839039253.6823959,4294055325.3256073,-1.85454743312315,-3.8,171.09695523669723,171.09695523669723,0.0,0.8669586404203042,-3.8,-1.926435676062228,-1.926435676062228
 2006-07-30T03:00:00,0.0,0.0,0.0,8.287856175957957,8.287856175957957,0.0,1.0,212572.1744653237,765259828.0751654,3278662135.954767,-2.3140153827833587,-3.8,171.09695523669723,171.09695523669723,0.0,0.9255157883863512,-3.8,-2.389296227515295,-2.389296227515295
 2006-07-30T04:00:00,0.0,0.0,0.0,8.287856175957957,8.287856175957957,0.0,1.0,202199.03994349,727916543.7965637,2185126110.72766,-2.8092304193374926,-3.8,171.09695523669723,171.09695523669723,0.0,0.9670613455500148,-3.8,-2.883788015111057,-2.883788015111057
 2006-07-30T05:00:00,0.0,0.0,0.0,8.287856175957957,8.287856175957957,0.0,1.0,129229.1274550654,465224858.8382354,1287466628.7443647,-3.216042627961605,-3.8,171.09695523669723,171.09695523669723,0.0,0.9923476206725396,-3.8,-3.28599764145866,-3.28599764145866
 2006-07-30T06:00:00,18829.53891668497,67786340.1000659,260064227.80449,8.264415317083113,8.152757050183686,12.855803497309608,0.0,0.0,0.0,0.0,-3.499307454358849,-3.499307454358849,0.0,171.09695523669723,0.0,0.9991502594125458,-3.645177244681722,-3.645177244681722,-3.645177244681722
 2006-07-30T07:00:00,186672.48096166248,672020931.4619848,2967732412.016356,7.987908733766427,6.713578591923517,133.70035637201994,0.0,0.0,0.0,0.0,2.3625624552431854,2.3625624552431854,0.0,171.09695523669726,0.0,0.9986339963139098,1.3086391267389614,1.3086391267389614,1.3086391267389614
 2006-07-30T08:00:00,167772.94558930755,603982604.1215072,2225456613.2715154,7.622144907316383,6.666666666666692,154.2696419677153,0.0,147208.78275237515,529951617.9085505,2088521896.832825,7.577690929289225,6.638917261084718,136.8775641893578,171.09695523669726,0.0,0.998117733215274,6.594557985394968,6.594557985394968,6.594557985394968
 2006-07-30T09:00:00,212923.0114467136,766522841.2081687,3237895227.248948,8.056939677912185,6.66666666666669,154.2696419677153,0.0,213537.8603625121,768736297.3050437,3254228023.178972,8.162598537742783,6.7,171.09695523669723,171.09695523669723,0.0,0.997601470116638,6.7,6.7,6.7
 2006-07-30T10:00:00,195081.0195869182,702291670.5129055,2812060244.835633,7.874068544020299,6.666666666666692,154.26964196771533,0.0,195745.89835613864,704685234.0820991,2820651306.784512,7.967805427790647,6.7,171.09695523669726,171.09695523669726,0.0,0.997085207018002,6.7,6.7,6.7
 2006-07-30T11:00:00,215393.6024347212,775416968.7649964,3244265186.3705244,8.059676048545802,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,8.16158972374084,8.16158972374084,0.0,171.09695523669726,23.84949625384716,0.9763521192214276,7.850774494465804,6.699989930393976,1.126254249522267
 2006-07-30T12:00:00,197022.3508851634,709280463.1865882,2855697635.746105,7.892812877115509,6.66666666666669,154.26964196771533,-1.0,0.0,0.0,0.0,7.986648581355865,7.986648581355865,0.0,171.09695523669726,26.235309281056605,0.928154815694658,7.963490736013636,6.699967383226326,0.0212125395173803
 2006-07-30T13:00:00,214116.64927955013,770819937.4063805,3269295224.999354,8.07042828878597,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,8.172652150068847,8.172652150068847,0.0,171.09695523669726,30.248048977369788,0.8796080765715227,8.163675559256534,6.70002609987836,0.0435045661115111
 2006-07-30T14:00:00,192893.8584911252,694417890.5680503,2835225984.3489127,7.884019005308876,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,7.976800898472362,7.976800898472362,0.0,171.09695523669726,26.36329295224175,0.8311526470629818,7.962837311714648,6.699986202374752,0.0578465190152563
 2006-07-30T15:00:00,212149.8422386204,763739432.0590332,3204621118.162375,8.0426455474938,6.666666666666693,154.26964196771533,-1.0,0.0,0.0,0.0,8.14304894305135,8.14304894305135,0.0,171.09695523669726,30.020431329272384,0.7831719820309332,8.13876746828518,6.699971667643003,0.0893171055270241
 2006-07-30T16:00:00,193333.04899623207,695998976.3864354,2764944568.175523,7.853827199474717,6.666666666666693,154.26964196771533,-1.0,0.0,0.0,0.0,7.945005704028798,7.945005704028798,0.0,171.09695523669726,26.20567849664108,0.7355746813817543,7.942902637990547,6.700008852093736,0.0977918657337967
 2006-07-30T17:00:00,205473.9520515388,739706227.3855397,3003811866.0062084,7.956396492771777,6.666666666666692,154.2696419677153,0.0,223382.84636961253,804178246.9306053,3661173209.726197,8.344951360238095,6.7,171.09695523669726,171.09695523669726,0.0,0.7183668682198769,6.994308066440076,6.994308066440076,6.994308066440076
 2006-07-30T18:00:00,143520.26472157857,516672952.99768287,1752858397.1095724,7.41918638329625,6.666666666666692,154.2696419677153,0.0,143994.73549319073,518381047.7754867,1757451946.7401268,7.490174778289691,6.7,171.09695523669726,171.09695523669726,0.0,0.717850605121241,6.7,6.7,6.7
 2006-07-30T19:00:00,7879.400741226457,28365842.66841524,76991115.08795601,6.852597175372419,6.819553692316551,25.711606994619217,0.0,19462.936182719888,70066570.2577916,189632920.73942748,6.785327616004502,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.717334342022605,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-30T20:00:00,0.0,0.0,0.0,6.85013109744652,6.85013109744652,0.0,1.0,342200.544237715,1231921959.2557745,7282444564.168577,-0.2238923612478359,-3.5170083208572804,171.09695523669723,171.09695523669723,0.0,0.7251704865793286,-1.7670083208572798,-0.5676168488344695,-0.5676168488344695
 2006-07-30T21:00:00,0.0,0.0,0.0,6.85013109744652,6.85013109744652,0.0,1.0,261391.8982901664,941010833.844599,4960694638.882956,-1.553081523153083,-3.8,171.09695523669723,171.09695523669723,0.0,0.8049148428272977,-3.8,-1.62088601947619,-1.62088601947619
 2006-07-30T22:00:00,0.0,0.0,0.0,6.85013109744652,6.85013109744652,0.0,1.0,238209.0048053972,857552417.2994298,4170463630.2451215,-1.910454379087157,-3.8,171.09695523669723,171.09695523669723,0.0,0.8757583525541408,-3.8,-1.9829439358422607,-1.9829439358422607
 2006-07-30T23:00:00,0.0,0.0,0.0,6.85013109744652,6.85013109744652,0.0,1.0,218687.8047664924,787276097.1593727,3129672336.1034765,-2.381462820176852,-3.8,171.09695523669723,171.09695523669723,0.0,0.9321385920401905,-3.8,-2.4569289391761058,-2.4569289391761058
 2006-07-31T00:00:00,0.0,0.0,0.0,6.85013109744652,6.85013109744652,0.0,1.0,201981.5851068721,727133706.3847395,2047491634.914824,-2.871587562762596,-3.8,171.09695523669723,171.09695523669723,0.0,0.9713487680443826,-3.8,-2.945691027891236,-2.945691027891236
 2006-07-31T01:00:00,0.0,0.0,0.0,6.85013109744652,6.85013109744652,0.0,1.0,124091.96548739076,446731075.7546068,1192396939.669515,-3.259143446554128,-3.8,171.09695523669723,171.09695523669723,0.0,0.9945247886736036,-3.8,-3.3282335711405024,-3.3282335711405024
 2006-07-31T02:00:00,0.0,0.0,0.0,6.85013109744652,6.85013109744652,0.0,1.0,0.0,0.0,0.0,-3.560248015334833,-3.560248015334833,0.0,171.09695523669723,0.0,1.0,-3.619904978162334,-3.619904978162334,-3.619904978162334
 2006-07-31T03:00:00,0.0,0.0,0.0,6.85013109744652,6.85013109744652,0.0,1.0,0.0,0.0,0.0,-3.2744488556217406,-3.2744488556217406,0.0,171.09695523669723,0.0,1.0,-3.322336645327475,-3.322336645327475,-3.322336645327475
 2006-07-31T04:00:00,0.0,0.0,0.0,6.85013109744652,6.85013109744652,0.0,1.0,0.0,0.0,0.0,-2.987137072598618,-2.987137072598618,0.0,171.09695523669723,0.0,0.9998590984606578,-3.03502060077564,-3.03502060077564,-3.03502060077564
 2006-07-31T05:00:00,260103.8517133876,936373866.1681952,4799151791.403651,8.727790323650863,6.66666666666669,154.2696419677153,1.0,28957.747608730813,104247891.39143091,278990459.0656549,3.656267563058389,3.530793703891355,28.516159206116203,171.09695523669726,0.0,0.999358428442124,1.8083085247573727,1.8083085247573727,1.8083085247573727
 2006-07-31T06:00:00,277278.38153226435,998202173.5161514,5360672180.477701,8.969004844316414,6.66666666666669,154.2696419677153,0.0,275551.8469610724,991986649.0598603,5305527997.505503,9.083101310640034,6.7,171.09695523669723,171.09695523669723,0.0,0.9988421653434876,6.7,6.7,6.7
 2006-07-31T07:00:00,323828.55744065216,1165782806.7863476,6796964732.099504,9.586495736329717,6.666666666666692,154.2696419677153,0.0,324414.6009482246,1167892563.4136088,6819222677.806963,9.76136030422461,6.7,171.09695523669723,171.09695523669723,0.0,0.9983259022448516,6.7,6.7,6.7
 2006-07-31T08:00:00,369911.04414812825,1331679758.933262,8086790137.75296,10.14117570896616,6.66666666666669,154.2696419677153,0.0,370768.1053846074,1334765179.3845868,8119532424.1511345,10.343517667835686,6.7,171.09695523669723,171.09695523669723,0.0,0.9978096391462158,6.7,6.7,6.7
 2006-07-31T09:00:00,398157.64583569136,1433367525.0084891,8813094199.867163,10.45357094717651,6.66666666666669,154.2696419677153,0.0,399230.1655989764,1437228596.156315,8852113699.521053,10.67125405404076,6.7,171.09695523669723,171.09695523669723,0.0,0.99729337604758,6.7,6.7,6.7
 2006-07-31T10:00:00,405852.8960951822,1461070425.9426558,9017015435.637987,10.541290064079716,6.66666666666669,154.2696419677153,0.0,407009.4621216662,1465234063.6379983,9058266579.338362,10.763452654006842,6.7,171.09695523669723,171.09695523669723,0.0,0.9967771129489438,6.7,6.7,6.7
 2006-07-31T11:00:00,399879.4290101801,1439565944.4366486,8814614455.836197,10.454224240460174,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.672077064110573,10.672077064110573,0.0,171.09695523669723,56.11433186643425,0.938057706213319,9.99785083949724,6.7000122138053335,1.6159455794205082
 2006-07-31T12:00:00,466319.74388962775,1678751078.0026598,10343804950.272331,11.112150010448374,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,11.300844457635993,11.300844457635993,0.0,171.09695523669723,81.16173699016461,0.7884361572890014,11.160456906271245,6.699992462547397,1.7371270992029109
 2006-07-31T13:00:00,480812.6377173858,1730925495.7825892,10680217647.063644,11.256911470997212,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.455656329236083,11.455656329236083,0.0,171.09695523669723,95.50230358718646,0.6193545480467632,11.497293606265083,6.700004140529071,2.902348521434224
 2006-07-31T14:00:00,466708.3813351682,1680150172.8066058,10425132576.83637,11.14713849310828,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.257604993074898,11.257604993074898,0.0,171.09695523669723,94.5244921057581,0.4540897623046558,11.286358992441004,6.699998981792443,2.984659441289926
 2006-07-31T15:00:00,462792.45238498616,1666052828.58595,10312774681.590986,11.0987874013146,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,11.181157348059235,11.181157348059235,0.0,171.09695523669723,102.4862914073068,0.293593584316579,11.17649265366566,6.699967727176261,3.668427080239749
 2006-07-31T16:00:00,421022.6416986979,1515681510.1153123,9212054892.472996,10.625199903821526,6.66666666666669,154.2696419677153,-1.0,109621.74733958188,394638290.4224948,1548935674.1295586,10.810424447152846,10.115579778713345,85.54847761834861,171.09695523669723,151.446508467904,0.1375233856328765,10.552012775033743,6.779889439229652,6.208807368840908
 2006-07-31T17:00:00,349862.28889547585,1259504240.0237129,7345295142.551655,9.822278640327484,6.66666666666669,154.2696419677153,0.0,376127.4610094153,1354058859.6338947,8053975811.049851,10.313841563639018,6.7,171.09695523669723,171.09695523669723,0.0,0.083401632072797,7.012454197656154,7.012454197656154,7.012454197656154
 2006-07-31T18:00:00,319321.58975414693,1149557723.114929,6549701957.29739,9.480158692049324,6.66666666666669,154.2696419677153,0.0,319852.7764448212,1151469995.2013564,6571855786.781578,9.65060957076,6.7,171.09695523669723,171.09695523669723,0.0,0.0828853689741611,6.7,6.7,6.7
 2006-07-31T19:00:00,291720.09181866894,1050192330.5472084,5755873600.031299,9.138879840601932,6.66666666666669,154.2696419677153,0.0,292122.5122200575,1051641043.992207,5773199694.2953005,9.292749835995576,6.7,171.09695523669723,171.09695523669723,0.0,0.0823691058755252,6.7,6.7,6.7
 2006-07-31T20:00:00,276613.2315479889,995807633.57276,5336404282.14323,8.958574492421265,6.66666666666669,154.2696419677153,1.0,555310.3064444215,1999117103.1999173,12808457436.725325,3.4104795501715497,-2.368008850570852,171.09695523669723,171.09695523669723,0.0,0.0904276185224661,-0.6180088505708521,0.7340632430462986,0.7340632430462986
 2006-07-31T21:00:00,0.0,0.0,0.0,8.894952589833252,8.894952589833252,0.0,1.0,317363.05196833867,1142506987.0860193,6945996475.009558,-0.6562386317069334,-3.8,171.09695523669726,171.09695523669726,0.0,0.1918909907134957,-3.8,-0.762331655886557,-0.762331655886557
 2006-07-31T22:00:00,0.0,0.0,0.0,8.894952589833252,8.894952589833252,0.0,1.0,297881.65726064,1072373966.138304,6436838268.268312,-0.8860914700444451,-3.8,171.09695523669723,171.09695523669723,0.0,0.2947372921286184,-3.8,-0.949473366311234,-0.949473366311234
 2006-07-31T23:00:00,0.0,0.0,0.0,8.894952589833252,8.894952589833252,0.0,1.0,291183.1645588717,1048259392.411938,6172874196.557911,-1.0053064165971923,-3.8,171.09695523669723,171.09695523669723,0.0,0.3920964570220192,-3.8,-1.0664768849859274,-1.0664768849859274
 2006-08-01T00:00:00,0.0,0.0,0.0,8.894952589833252,8.894952589833252,0.0,1.0,290377.8254730834,1045360171.7031004,6012144702.032192,-1.07790907692947,-3.8,171.09695523669723,171.09695523669723,0.0,0.4861172831803887,-3.8,-1.1379677496698792,-1.1379677496698792
 2006-08-01T01:00:00,0.0,0.0,0.0,8.894952589833252,8.894952589833252,0.0,1.0,288552.46321796137,1038788867.5846608,5875736633.571723,-1.13953280261794,-3.8,171.09695523669723,171.09695523669723,0.0,0.5778852178191018,-3.8,-1.1998034009039351,-1.1998034009039351
 2006-08-01T02:00:00,0.0,0.0,0.0,8.894952589833252,8.894952589833252,0.0,1.0,281447.0802066525,1013209488.7439492,5676793602.780162,-1.229419321983548,-3.8,171.09695523669723,171.09695523669723,0.0,0.6671712256083332,-3.8,-1.2913115665197192,-1.2913115665197192
 2006-08-01T03:00:00,0.0,0.0,0.0,8.894952589833252,8.894952589833252,0.0,1.0,267177.1667513944,961837800.30502,5323560722.18692,-1.389051207484209,-3.8,171.09695523669723,171.09695523669723,0.0,0.752336684260646,-3.8,-1.4540468525110708,-1.4540468525110708
 2006-08-01T04:00:00,78171.73785895472,281418256.292237,1377591300.5007925,8.743745926726222,8.152190615444399,51.423213989238434,1.0,285992.24760753504,1029572091.3871262,5978841016.9058485,-1.0933930523792663,-3.8,171.09695523669723,171.09695523669723,0.0,0.8302805396675565,-3.8,-1.7285190413320368,-1.7285190413320368
 2006-08-01T05:00:00,247984.3044443136,892743495.9995288,4564833464.93377,8.627005098271857,6.66666666666669,154.2696419677153,1.0,363642.71234216494,1309113764.4317937,8300973088.114053,-0.0449598402205196,-3.8,171.09695523669726,171.09695523669726,0.0,0.896694222886714,-3.8,-2.1343257024555222,-2.1343257024555222
 2006-08-01T06:00:00,256275.06947743092,922590250.1187516,4773531398.085575,8.71666441253553,6.66666666666669,154.2696419677153,0.0,37821.58036205215,136157689.30338773,400626504.6765535,3.0637655923587057,2.8836326611416703,28.516159206116203,171.09695523669723,0.0,0.9203022836270066,1.2137552534633345,1.2137552534633345,1.2137552534633345
 2006-08-01T07:00:00,306863.9819158962,1104710334.897226,6372995243.382745,9.404195097141203,6.66666666666669,154.2696419677153,0.0,305375.1199966548,1099350431.9879572,6323256325.242275,9.539176156929216,6.7,171.09695523669723,171.09695523669723,0.0,0.9197860205283708,6.7,6.7,6.7
 2006-08-01T08:00:00,336644.7772669209,1211921198.1609151,7256705230.250489,9.784177390005166,6.66666666666669,154.2696419677153,0.0,337283.8952658745,1214222022.9571483,7282519101.711441,9.96887107628165,6.7,171.09695523669723,171.09695523669723,0.0,0.9192697574297348,6.7,6.7,6.7
 2006-08-01T09:00:00,369769.7962084254,1331171266.3503318,8172141657.196729,10.177884319893904,6.66666666666669,154.2696419677153,0.0,370628.90058154304,1334264042.0935552,8204791292.353149,10.381670181963594,6.7,171.09695523669723,171.09695523669723,0.0,0.9187534943310988,6.7,6.7,6.7
 2006-08-01T10:00:00,391318.36413517856,1408746110.8866427,8694965829.675121,10.402757137964242,6.666666666666692,154.2696419677153,0.0,392334.4068593075,1412403864.693507,8732252293.618488,10.61764640269984,6.7,171.09695523669723,171.09695523669723,0.0,0.9182372312324628,6.7,6.7,6.7
 2006-08-01T11:00:00,382022.94625978754,1375282606.535235,8389368632.663099,10.271310759989918,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.480102949845572,10.480102949845572,0.0,171.09695523669723,56.18572059577684,0.861666817139632,9.85292736669315,6.700010411058416,1.85000454467919
 2006-08-01T12:00:00,396403.95670909947,1427054244.152758,8787820150.283224,10.442697974198694,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.659467426977765,10.659467426977765,0.0,171.09695523669723,74.4702524063799,0.7246680209471986,10.623231634259607,6.7000010995045125,1.6042288223563963
 2006-08-01T13:00:00,400181.15602085576,1440652161.6750808,8889062243.254124,10.486248276129109,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.705244869408435,10.705244869408435,0.0,171.09695523669723,79.4738819427209,0.5835177584468116,10.69533410694865,6.699990360115323,2.093120258742608
 2006-08-01T14:00:00,392887.9828000569,1414396738.0802045,8757375726.04345,10.42960277495576,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.646051135342738,10.646051135342738,0.0,171.09695523669723,80.79668463296207,0.4419943404226729,10.673390988036884,6.69999096711902,2.2595080439293027
 2006-08-01T15:00:00,392543.373437858,1413156144.376289,8791831641.012133,10.444423786536628,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.661359402962896,10.661359402962896,0.0,171.09695523669723,85.95710664695225,0.3023819205203097,10.64068918127141,6.700003136378983,2.779852763933932
 2006-08-01T16:00:00,361198.9759876998,1300316313.5557194,7921067820.496686,10.069901163280424,6.66666666666669,154.2696419677153,-1.0,20549.2835103592,73977420.63729312,203239264.815168,10.279266892951885,10.188054297339596,28.516159206116203,171.09695523669723,119.39453637303625,0.1630434153348959,10.366415769545055,6.712562618483752,4.864507546325277
 2006-08-01T17:00:00,314733.6618841508,1133041182.7829428,6573003597.494135,9.490178660331262,6.66666666666669,154.2696419677153,0.0,353536.4048741893,1272731057.5470812,7668091614.418553,10.140859135786291,6.7,171.09695523669723,171.09695523669723,0.0,0.107406029317878,7.1882910351222415,7.1882910351222415,7.1882910351222415
 2006-08-01T18:00:00,297855.0170536445,1072278061.3931202,6048888470.775561,9.264842092732142,6.66666666666669,154.2696419677153,0.0,298514.5739980345,1074652466.3929243,6074051442.035471,9.427578324124555,6.7,171.09695523669723,171.09695523669723,0.0,0.1068897662192421,6.7,6.7,6.7
 2006-08-01T19:00:00,272929.19190592866,982545090.8613431,5253534470.303881,8.92295628066827,6.66666666666669,154.2696419677153,0.0,273292.38789994485,983852596.4398016,5268615171.257158,9.066556257522375,6.7,171.09695523669723,171.09695523669723,0.0,0.1063735031206061,6.7,6.7,6.7
 2006-08-01T20:00:00,265967.53236372577,957483116.5094128,5037316373.228937,8.830027216720257,6.66666666666669,154.2696419677153,1.0,542425.9168982249,1952733300.833609,12602516036.345114,3.1201529225440647,-2.5666149549322945,171.09695523669723,171.09695523669723,0.0,0.1150726332031787,-0.8166149549322945,0.5764243267577854,0.5764243267577854
 2006-08-01T21:00:00,0.0,0.0,0.0,8.809204849629198,8.809204849629198,0.0,1.0,314318.4070636869,1131546265.429273,6830666360.675349,-0.7083004053306731,-3.8,171.09695523669726,171.09695523669726,0.0,0.2163052428029751,-3.8,-0.8122571728852691,-0.8122571728852691
 2006-08-01T22:00:00,0.0,0.0,0.0,8.809204849629198,8.809204849629198,0.0,1.0,296956.4625215102,1069043265.0774368,6363094128.594094,-0.9193943439987148,-3.8,171.09695523669723,171.09695523669723,0.0,0.3176560195272298,-3.8,-0.9821925304358268,-0.9821925304358268
 2006-08-01T23:00:00,0.0,0.0,0.0,8.809204849629198,8.809204849629198,0.0,1.0,290518.23293666344,1045865638.5719883,6129183186.370137,-1.0250410542239758,-3.8,171.09695523669723,171.09695523669723,0.0,0.4140835822087001,-3.8,-1.0858436735446602,-1.0858436735446602
 2006-08-02T00:00:00,0.0,0.0,0.0,8.809204849629198,8.809204849629198,0.0,1.0,284515.3114937243,1024255121.3774072,5981515982.72922,-1.0917453525447576,-3.8,171.09695523669723,171.09695523669723,0.0,0.5075326356437887,-3.8,-1.1517317054879574,-1.1517317054879574
 2006-08-02T01:00:00,0.0,0.0,0.0,8.809204849629198,8.809204849629198,0.0,1.0,278494.61070474586,1002580598.5370852,5838544947.021329,-1.156335736497322,-3.8,171.09695523669723,171.09695523669723,0.0,0.5987969502292508,-3.8,-1.2168531664615665,-1.2168531664615665
 2006-08-02T02:00:00,0.0,0.0,0.0,8.809204849629198,8.809204849629198,0.0,1.0,272498.0506416588,980992982.3099716,5612231551.311274,-1.258592734588053,-3.8,171.09695523669723,171.09695523669723,0.0,0.6873285036145261,-3.8,-1.321069840470737,-1.321069840470737
 2006-08-02T03:00:00,0.0,0.0,0.0,8.809204849629198,8.809204849629198,0.0,1.0,259902.9720994986,935650699.5581952,5209991386.2395735,-1.440384270564362,-3.8,171.09695523669723,171.09695523669723,0.0,0.7711518018855673,-3.8,-1.5063035713433883,-1.5063035713433883
 2006-08-02T04:00:00,76648.58787910512,275934916.3647784,1320317183.240528,8.661972533062732,8.095025455308363,51.423213989238434,1.0,277716.8055922434,999780500.1320764,5744857370.193693,-1.1990557150384646,-3.8,171.09695523669723,171.09695523669723,0.0,0.8468398523573794,-3.8,-1.810955852810757,-1.810955852810757
 2006-08-02T05:00:00,243957.47454129788,878246908.3486724,4450115221.394516,8.577706369452478,6.66666666666669,154.2696419677153,1.0,349986.43279520096,1259951158.0627234,7942943644.857943,-0.2064376794989863,-3.8,171.09695523669726,171.09695523669726,0.0,0.9099365349557106,-3.8,-2.2440646430111144,-2.2440646430111144
 2006-08-02T06:00:00,263888.2763129004,949997794.7264414,5011518323.313915,8.818949258710544,6.66666666666669,154.2696419677153,0.0,38003.50673516423,136812624.24659124,497041895.1508882,3.093169775620428,2.8697307945698327,28.516159206116203,171.09695523669723,0.0,0.931929764840068,1.1469060444075387,1.1469060444075387,1.1469060444075387
 2006-08-02T07:00:00,338065.9122475876,1217037284.0913153,7253387592.083685,9.78276432307437,6.66666666666669,154.2696419677153,0.0,336712.90453944326,1212166456.3419957,7211445293.722569,9.936978506163802,6.7,171.09695523669723,171.09695523669723,0.0,0.931413501741432,6.7,6.7,6.7
 2006-08-02T08:00:00,383481.61218630825,1380533803.8707097,8459895570.733563,10.301650417190972,6.66666666666669,154.2696419677153,0.0,384389.3331892956,1383801599.481464,8494184477.909643,10.511140038693805,6.7,171.09695523669723,171.09695523669723,0.0,0.9308972386427964,6.7,6.7,6.7
 2006-08-02T09:00:00,399724.27090689953,1439007375.2648382,8883815451.050531,10.48399123188341,6.66666666666669,154.2696419677153,0.0,400796.5574584,1442867606.8502398,8922708063.07159,10.702830086020782,6.7,171.09695523669723,171.09695523669723,0.0,0.93038097554416,6.7,6.7,6.7
 2006-08-02T10:00:00,409623.795238196,1474645662.8575056,9131155048.644457,10.590392259988183,6.66666666666669,154.2696419677153,0.0,410749.7694334125,1478699169.9602852,9171734396.826126,10.814188552338814,6.7,171.09695523669723,171.09695523669723,0.0,0.9298647124455242,6.7,6.7,6.7
 2006-08-02T11:00:00,397517.1286166203,1431061663.019833,8767715872.461407,10.434050552480189,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.650714986948971,10.650714986948971,0.0,171.09695523669723,58.11053204353877,0.8703963043031412,10.0028032146219,6.700004954786096,1.8972842423703584
 2006-08-02T12:00:00,417912.2195891906,1504483990.5210867,9308745531.580692,10.666792613366662,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.892151538100263,10.892151538100263,0.0,171.09695523669723,77.98938586042928,0.7273013026038226,10.819552547336208,6.699996501561738,1.772731643061614
 2006-08-02T13:00:00,443041.7431420425,1594950275.3113532,9922433600.848686,10.930825756894526,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.121237248697106,11.121237248697106,0.0,171.09695523669723,88.12023278305037,0.5745915528890063,11.09662165271394,6.70000623876533,2.5581683140769287
 2006-08-02T14:00:00,450157.8530508328,1620568270.9829984,10095345472.64033,11.005226300366491,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,11.189846932720476,11.189846932720476,0.0,171.09695523669723,93.18543478235824,0.4167091344985627,11.186044104393162,6.700005431497694,2.947187601704482
 2006-08-02T15:00:00,455354.4940643004,1639276178.6314812,10204345239.31187,11.05212890293098,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.225387789257086,11.225387789257086,0.0,171.09695523669723,113.01956824266556,0.255689903505677,11.217401595841048,6.699988849471097,4.275314716830553
 2006-08-02T16:00:00,426488.18585696607,1535357469.0850778,9431769393.221369,10.71971901137166,6.66666666666669,154.2696419677153,-1.0,211510.27309595028,761436983.145421,3678117231.482528,11.023136985802951,9.373403907126525,142.580796030581,171.09695523669723,137.06104953809736,0.1057683819530799,9.96897405301866,6.833522954138772,5.83961032364364
 2006-08-02T17:00:00,377851.22366245976,1360264405.1848552,8115329158.145012,10.153449885146085,6.66666666666669,154.2696419677153,0.0,391334.9736710687,1408805905.2158475,8485572438.064053,10.50720017564961,6.7,171.09695523669723,171.09695523669723,0.0,0.0668657130310399,6.861345234925519,6.861345234925519,6.861345234925519
 2006-08-02T18:00:00,348015.69185462006,1252856490.6766322,7309608958.755937,9.806929302050078,6.666666666666688,154.2696419677153,0.0,348695.1844499732,1255302664.0199034,7336692801.630931,9.993124966945734,6.7,171.09695523669723,171.09695523669723,0.0,0.0663494499324039,6.7,6.7,6.7
 2006-08-02T19:00:00,315281.423494923,1135013124.5817227,6384564726.039999,9.409156437553955,6.66666666666669,154.2696419677153,0.0,315837.1961785388,1137013906.2427397,6405209614.97306,9.575957638077185,6.7,171.09695523669723,171.09695523669723,0.0,0.065833186833768,6.7,6.7,6.7
 2006-08-02T20:00:00,307009.7421006377,1105235071.5622957,6152663319.046108,9.309455010502775,6.66666666666669,154.2696419677153,1.0,578487.8122535906,2082556124.1129253,13081785793.73173,3.957901827008,-1.941542239049847,171.09695523669723,171.09695523669723,0.0,0.0703010264159381,-0.2119813637328708,0.9163899809849946,0.9163899809849946
 2006-08-02T21:00:00,0.0,0.0,0.0,9.271014798343534,9.271014798343534,0.0,1.0,335844.72735277354,1209041018.4699843,7086822088.337657,-0.592683851665802,-3.8,171.09695523669726,171.09695523669726,0.0,0.1678593201346764,-3.779560875316976,-0.707308441547954,-0.707308441547954
 2006-08-02T22:00:00,0.0,0.0,0.0,9.271014798343534,9.271014798343534,0.0,1.0,316016.0834324581,1137657900.3568492,6516423575.499868,-0.8501528105514722,-3.8,171.09695523669723,171.09695523669723,0.0,0.2722838438325021,-3.8,-0.9141223399384536,-0.9141223399384536
 2006-08-02T23:00:00,0.0,0.0,0.0,9.271014798343534,9.271014798343534,0.0,1.0,305443.1773006144,1099595438.2822118,6220486174.36222,-0.9838014328426844,-3.8,171.09695523669723,171.09695523669723,0.0,0.3706565952385041,-3.8,-1.0453858280927968,-1.0453858280927968
 2006-08-03T00:00:00,0.0,0.0,0.0,9.271014798343534,9.271014798343534,0.0,1.0,298953.4235130358,1076232324.646929,6043033279.183664,-1.0639557707953011,-3.8,171.09695523669723,171.09695523669723,0.0,0.4652866094001669,-3.8,-1.1241522959013928,-1.1241522959013928
 2006-08-03T01:00:00,0.0,0.0,0.0,9.271014798343534,9.271014798343534,0.0,1.0,294471.3182181271,1060096745.5852572,5908546516.614062,-1.124710045704466,-3.8,171.09695523669723,171.09695523669723,0.0,0.5575303159245276,-3.8,-1.184813525284219,-1.184813525284219
