Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-03T02:00:00,40481.646664589694,145733927.9925229,418770240.5067446,7.75526612005059,7.575514233151819,77.13482098385765,1.0,295297.5529086314,1063071190.4710728,5995106050.72608,-1.085616315609835,-3.8,171.09695523669723,171.09695523669723,0.0,0.6474629956520148,-3.8,-1.266147270405461,-1.266147270405461
 2006-08-03T03:00:00,119182.92962884268,429058546.6638336,1993261031.8866503,7.883347214152785,7.027434456363274,77.13482098385767,1.0,343459.4467802913,1236454008.4090486,7413998621.532613,-0.4455214136752897,-3.8,171.09695523669726,171.09695523669726,0.0,0.7337683945262087,-3.8,-1.40924666964159,-1.40924666964159
 2006-08-03T04:00:00,0.0,0.0,0.0,8.342495133732017,8.342495133732017,0.0,1.0,260635.69854344032,938288514.7563852,4884709901.532361,-1.5874354811717408,-3.8,171.09695523669726,171.09695523669726,0.0,0.8136704407747439,-3.8,-1.6557096799983462,-1.6557096799983462
 2006-08-03T05:00:00,272070.4475746512,979453611.2687443,5025915043.717345,8.825290518607776,6.66666666666669,154.2696419677153,1.0,401236.4911061642,1444451367.982191,8907995634.997448,0.2837296395767603,-3.744610325532374,171.09695523669723,171.09695523669723,0.0,0.8830682089668946,-3.8,-2.032961043959287,-2.032961043959287
 2006-08-03T06:00:00,317329.1934999355,1142385096.5997682,6432892409.243897,9.429939343469592,6.66666666666669,154.2696419677153,0.0,120617.2903064098,434222245.10307527,2248099846.1048603,5.164473886178039,4.154944302551758,71.2903980152905,171.09695523669723,0.0,0.9081689957900932,2.5800140910552485,2.5800140910552485,2.5800140910552485
 2006-08-03T07:00:00,417428.10978973546,1502741195.2430477,9117973731.453709,10.584752809079752,6.66666666666669,154.2696419677153,0.0,412995.5200840057,1486783872.3024204,9007526145.748274,10.740689279258651,6.7,171.09695523669723,171.09695523669723,0.0,0.9076527326914572,6.7,6.7,6.7
 2006-08-03T08:00:00,481673.367811383,1734024124.1209788,10620940725.299051,11.231402195497582,6.66666666666669,154.2696419677153,0.0,475383.3004148163,1711379881.4933386,10466461818.92949,11.392859204667586,6.7,171.09695523669723,171.09695523669723,0.0,0.9071364695928212,6.7,6.7,6.7
 2006-08-03T09:00:00,503562.29525212897,1812824262.907664,11103551919.947248,11.439105644575037,6.66666666666669,154.2696419677153,0.0,506798.8691184797,1824475928.8265269,11164809330.61604,11.704779838981082,6.7,171.09695523669723,171.09695523669723,0.0,0.9066202064941854,6.7,6.7,6.7
 2006-08-03T10:00:00,524478.0293242503,1888120905.5673008,11541999164.801838,11.627823221838408,6.66666666666669,154.2696419677153,0.0,527587.8127525365,1899316125.909131,11608035508.617712,11.902667425115204,6.7,171.09695523669723,171.09695523669723,0.0,0.9061039433955494,6.7,6.7,6.7
 2006-08-03T11:00:00,507765.1696042207,1827954610.5751944,11168502577.964005,11.467059693996388,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.734538906525778,11.734538906525778,0.0,171.09695523669723,73.63748785204868,0.8302365416905283,10.899302151462493,6.700014293659367,2.75827799282928
 2006-08-03T12:00:00,531800.2566415742,1914480923.909667,11728669668.04626,11.708176540105734,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.98688288368858,11.98688288368858,0.0,171.09695523669723,103.9670759113626,0.6470545012310923,11.932644743944708,6.700001466762558,3.3093540033691524
 2006-08-03T13:00:00,553657.6917730452,1993167690.382963,12186847624.710745,11.905419174063404,6.66666666666669,154.2696419677153,-1.0,4616.2794888987855,16618606.160035629,43249920.49885783,12.193734466030568,12.174355856269408,57.03231841223241,171.09695523669723,116.03919404330846,0.4568717420201054,12.143026773476334,6.700002123938376,4.111919250550518
 2006-08-03T14:00:00,561039.7338029272,2019743041.6905384,12334585098.731544,11.969022208132678,6.66666666666669,154.2696419677153,-1.0,24054.07903681404,86594684.53253055,225540669.73966667,12.325869895316425,12.2248238656014,171.09695523669723,171.09695523669723,148.66366615293302,0.2598104656224302,12.2248238656014,6.78602680497801,5.856190858280662
 2006-08-03T15:00:00,547004.2595955365,1969215334.5439315,12086042363.478125,11.862020446171634,6.66666666666669,154.2696419677153,-1.0,365913.8429671798,1317289834.681847,7307616315.07453,12.436575280345762,9.16245990586214,171.09695523669723,171.09695523669723,125.38965899137968,0.0979676369052265,9.950929035403462,6.990424479560413,5.58055580521371
 2006-08-03T16:00:00,500721.56125491735,1802597620.5177023,11029808112.583002,11.40736728267636,6.66666666666669,154.2696419677153,-1.0,482791.3246401626,1738048768.7045856,10592609467.76633,11.682588983158846,6.934216563311005,171.09695523669723,171.09695523669723,8.800960919274951,0.0541779451132092,7.056082443859734,6.699987507646905,0.1447296696910137
 2006-08-03T17:00:00,487986.6777260992,1756752039.8139572,10676792339.072777,11.255440667668749,6.66666666666669,154.2696419677153,0.0,458383.388480226,1650180198.5288131,9946688660.54083,11.160616315902256,6.7,171.09695523669723,171.09695523669723,0.0,0.0507411325919245,6.710468967510185,6.710468967510185,6.710468967510185
 2006-08-03T18:00:00,460879.4345971488,1659165964.5497355,10024756238.771025,10.974859285727774,6.66666666666669,154.2696419677153,0.0,429650.0234618071,1546740084.4625056,9237928606.93549,10.843779234233942,6.7,171.09695523669723,171.09695523669723,0.0,0.0502248694932885,6.7,6.7,6.7
 2006-08-03T19:00:00,409545.6531245186,1474364351.248267,8736817714.816849,10.42075949207233,6.66666666666669,154.2696419677153,0.0,392919.25963817554,1414509334.6974318,8293761131.590917,10.421486818880458,6.7,171.09695523669723,171.09695523669723,0.0,0.0497086063946526,6.7,6.7,6.7
 2006-08-03T20:00:00,387077.2051887536,1393477938.6795127,8159050583.82339,10.172254876883036,6.66666666666669,154.2696419677153,1.0,599443.301212561,2157995884.365219,13081785793.73173,5.16113892538585,-0.7327903433580073,171.09695523669723,171.09695523669723,0.0,0.0453007961232741,0.848676661315728,1.3608824684442655,1.3608824684442655
 2006-08-03T21:00:00,0.0,0.0,0.0,9.9857413632097,9.9857413632097,0.0,1.0,360237.3692031914,1296854529.131489,7368886866.950592,-0.4654170210423375,-3.8,171.09695523669723,171.09695523669723,0.0,0.1271100579552904,-3.631467004673736,-0.5960554873485774,-0.5960554873485774
 2006-08-03T22:00:00,104705.98437944936,376941543.7660177,1248450535.1544948,8.309015794237768,7.773024898847695,102.84642797847688,1.0,373830.00009781466,1345788000.3521323,7703795315.111118,-0.3143983617829298,-3.8,171.09695523669723,171.09695523669723,0.0,0.2344149938256787,-3.8,-0.8472549548753919,-0.8472549548753919
 2006-08-03T23:00:00,82426.53709001737,296735533.52406263,1306383518.997342,8.322308686125737,7.761350169839697,51.42321398923843,1.0,373647.67380061216,1345131625.6822038,7647331602.972603,-0.3401965854628586,-3.8,171.09695523669726,171.09695523669726,0.0,0.3347320328241192,-3.8,-1.004397341304527,-1.004397341304527
 2006-08-04T00:00:00,68262.21858752191,245743986.91507888,625040510.5144835,7.755971526134346,7.487679294046445,77.13482098385765,1.0,332532.0933834111,1197115536.1802795,6599376763.149196,-0.8127304037608399,-3.8,171.09695523669723,171.09695523669723,0.0,0.4305292625143302,-3.8,-1.0990440237615358,-1.0990440237615358
 2006-08-04T01:00:00,0.0,0.0,0.0,7.111778649259134,7.111778649259134,0.0,1.0,305815.16489125625,1100934593.608523,5974608723.583639,-1.0948669730167662,-3.8,171.09695523669726,171.09695523669726,0.0,0.5235772869695327,-3.8,-1.1620315883299963,-1.1620315883299963
 2006-08-04T02:00:00,0.0,0.0,0.0,7.111778649259134,7.111778649259134,0.0,1.0,298937.5948242145,1076175341.3671725,5807687306.756199,-1.170277331513779,-3.8,171.09695523669723,171.09695523669723,0.0,0.614444363644563,-3.8,-1.231030838845593,-1.231030838845593
 2006-08-04T03:00:00,159220.474516828,573193708.2605808,2764626915.7532263,8.002354261812394,6.815037327530839,102.84642797847688,1.0,392631.94646983576,1413475007.291409,8230610879.387476,-0.077432650128114,-3.8,171.09695523669723,171.09695523669723,0.0,0.7023395410652631,-3.8,-1.3462997961409109,-1.3462997961409109
 2006-08-04T04:00:00,0.0,0.0,0.0,8.531207684194358,8.531207684194358,0.0,1.0,281634.5679679013,1013884444.6844444,5189103945.649563,-1.449852702341212,-3.8,171.09695523669726,171.09695523669726,0.0,0.785031871473386,-3.8,-1.5498969094701598,-1.5498969094701598
 2006-08-04T05:00:00,288616.14474521653,1039018121.0827792,5370225263.559123,8.979676202928356,6.673020656075074,154.2696419677153,1.0,433470.7706837336,1560494774.461441,9510803629.305237,0.6135884676787262,-3.686224479948893,171.09695523669723,171.09695523669723,0.0,0.8588606661539119,-3.8,-1.8777681864745728,-1.8777681864745728
 2006-08-04T06:00:00,315002.3454960611,1134008443.7858202,6366409672.351337,9.40135279004497,6.66666666666669,154.2696419677153,0.0,94625.3246101491,340651168.5965368,1772859952.6546035,4.83789552913041,4.041632950962457,57.03231841223241,171.09695523669723,0.0,0.8862484030182985,2.291632950962457,2.291632950962457,2.291632950962457
 2006-08-04T07:00:00,408619.8908702442,1471031607.1328793,8810632852.656218,10.452547169005095,6.66666666666669,154.2696419677153,0.0,402372.2925571091,1448540253.2055924,8651057014.177021,10.581249279484515,6.7,171.09695523669723,171.09695523669723,0.0,0.8857321399196628,6.7,6.7,6.7
 2006-08-04T08:00:00,501134.1505829783,1804082942.0987213,10992214420.41093,11.391195317456448,6.66666666666669,154.2696419677153,0.0,466721.6662888604,1680197998.639897,10162875471.32909,11.257217300657528,6.7,171.09695523669723,171.09695523669723,0.0,0.8852158768210265,6.7,6.7,6.7
 2006-08-04T09:00:00,536530.001921485,1931508006.917346,11782890285.61366,11.731516589623007,6.66666666666669,154.2696419677153,0.0,488635.59908911353,1759088156.7208085,10676754492.280676,11.486811916777931,6.7,171.09695523669723,171.09695523669723,0.0,0.8846996137223906,6.7,6.7,6.7
 2006-08-04T10:00:00,543917.6551269685,1958103558.4570863,11884530196.724482,11.775279316839187,6.66666666666669,154.2696419677153,0.0,516316.963440279,1858741068.3850043,11266689507.116009,11.750262771856976,6.7,171.09695523669723,171.09695523669723,0.0,0.8841833506237547,6.7,6.7,6.7
 2006-08-04T11:00:00,524544.0719804008,1888358659.1294432,11413750493.543495,11.572629320659445,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.753115581343977,11.753115581343977,0.0,171.09695523669723,75.26517804889782,0.8082201192856692,10.911741475458568,6.700007745129022,2.922440204061511
 2006-08-04T12:00:00,563194.390606367,2027499806.1829207,12235184199.72394,11.926233169022742,6.66666666666669,154.2696419677153,-1.0,1001.1380586092492,3604097.0109932967,9368714.72648128,12.124768974175833,12.120571085430894,28.516159206116203,171.09695523669723,107.69470358983114,0.6231838964684104,12.041141213716068,6.699997318984093,3.542180289406624
 2006-08-04T13:00:00,572214.9630265172,2059973866.8954616,12404288009.408318,11.999031552038607,6.66666666666669,154.2696419677153,-1.0,14549.013791885956,52376449.65078943,136356168.72821015,12.285919925005087,12.2248238656014,171.09695523669723,171.09695523669723,119.55305233480952,0.4284811155905311,12.2248238656014,6.699993147465778,4.313218940662636
 2006-08-04T14:00:00,582166.5766737344,2095799676.025444,12576716580.694857,12.07327144528696,6.66666666666669,154.2696419677153,-1.0,76238.95594342078,274460241.3963148,853580454.1319354,12.490599057106284,12.108291963414588,171.09695523669723,171.09695523669723,155.57817949188254,0.2309501277745032,12.2248238656014,6.899690648847774,6.273425758168543
 2006-08-04T15:00:00,601388.9950362919,2165000382.1306505,12950586759.597872,12.234250423616144,6.666666666666692,154.2696419677153,-1.0,433558.0340201958,1560808922.472705,9223655890.370949,12.669407500163366,8.537731996322591,171.09695523669723,171.09695523669723,104.00097896652784,0.0847270945580174,9.25143047392496,6.871227342656429,4.589411349769816
 2006-08-04T16:00:00,563120.0599931126,2027232215.9752047,12149093866.513186,11.889173504576434,6.66666666666669,154.2696419677153,-1.0,537684.191625104,1935663089.8503747,11627183145.6869,12.07125452153496,6.860682817477848,171.09695523669723,171.09695523669723,6.0046416609275335,0.0528427797788557,6.944509206457433,6.69999395215538,0.0413705043107895
 2006-08-04T17:00:00,558906.5301805105,2012063508.649838,12080938109.256092,11.859823177600964,6.66666666666669,154.2696419677153,0.0,496166.9680632803,1786201085.0278091,10665922774.219463,11.481969033928287,6.7,171.09695523669723,171.09695523669723,0.0,0.0503262188016783,6.70674720883147,6.70674720883147,6.70674720883147
 2006-08-04T18:00:00,530506.1799348309,1909822247.765391,11454375711.265444,11.5901086319028,6.66666666666669,154.2696419677153,0.0,472420.0137969251,1700712049.66893,10116492759.698616,11.236498449812894,6.7,171.09695523669723,171.09695523669723,0.0,0.0498099557030423,6.7,6.7,6.7
 2006-08-04T19:00:00,465909.2932779544,1677273455.800636,9997041523.462496,10.962928261317188,6.66666666666669,154.2696419677153,0.0,434467.7992587283,1564084077.331422,9232365605.889517,10.841300249528146,6.7,171.09695523669723,171.09695523669723,0.0,0.0492936926044064,6.7,6.7,6.7
 2006-08-04T20:00:00,463335.6828219109,1668008458.1588798,9920781780.58223,10.930114536355864,6.66666666666669,154.2696419677153,1.0,610508.8296339392,2197831786.6821814,12967474074.497644,5.978650660509319,0.1399643180849513,171.09695523669723,171.09695523669723,0.0,0.0386169143731889,1.5655952443517094,1.6116814309257883,1.6116814309257883
 2006-08-04T21:00:00,0.0,0.0,0.0,10.973896137483855,10.973896137483855,0.0,1.0,368604.0234013114,1326974484.2447214,7548092148.685064,-0.384596215397827,-3.8,171.09695523669723,171.09695523669723,0.0,0.106189561285528,-3.4756309262667577,-0.5311078917061725,-0.5311078917061725
 2006-08-04T22:00:00,155616.0655139277,560217835.8501397,2420163970.580458,8.256518190476287,7.217258705751064,102.84642797847688,1.0,429391.0798543592,1545807887.475693,8992852753.808043,0.26653734023215,-3.8,171.09695523669726,171.09695523669726,0.0,0.2150511037842834,-3.8,-0.8097664339864631,-0.8097664339864631
 2006-08-04T23:00:00,0.0,0.0,0.0,8.318442783919808,8.318442783919808,0.0,1.0,317573.84349228727,1143265836.5722342,6366584650.477938,-0.9178179849310848,-3.8,171.09695523669723,171.09695523669723,0.0,0.3164758994107224,-3.8,-0.9805901223172224,-0.9805901223172224
 2006-08-05T00:00:00,0.0,0.0,0.0,8.318442783919808,8.318442783919808,0.0,1.0,298291.10005501803,1073847960.198065,6131322330.870503,-1.0240747864138364,-3.8,171.09695523669723,171.09695523669723,0.0,0.4129489847978045,-3.8,-1.084894894181108,-1.084894894181108
 2006-08-05T01:00:00,0.0,0.0,0.0,8.318442783919808,8.318442783919808,0.0,1.0,292587.32228821726,1053314360.237582,5983086106.307425,-1.0910360202506406,-3.8,171.09695523669723,171.09695523669723,0.0,0.506426449334442,-3.8,-1.151024351035936,-1.151024351035936
 2006-08-05T02:00:00,0.0,0.0,0.0,8.318442783919808,8.318442783919808,0.0,1.0,288470.4058271966,1038493460.9779077,5840570174.746109,-1.155420766914644,-3.8,171.09695523669723,171.09695523669723,0.0,0.5977174066265726,-3.8,-1.2159235511701203,-1.2159235511701203
 2006-08-05T03:00:00,0.0,0.0,0.0,8.318442783919808,8.318442783919808,0.0,1.0,280367.50391422963,1009323014.0912266,5615795777.56984,-1.2569821129042025,-3.8,171.09695523669723,171.09695523669723,0.0,0.6862904589421069,-3.8,-1.319426959262186,-1.319426959262186
 2006-08-05T04:00:00,0.0,0.0,0.0,8.318442783919808,8.318442783919808,0.0,1.0,269117.01442806004,968821251.941016,5216213131.410095,-1.4375719737676766,-3.8,171.09695523669723,171.09695523669723,0.0,0.7701876362459207,-3.8,-1.5034417254015595,-1.5034417254015595
 2006-08-05T05:00:00,296791.5537691669,1068449593.5690008,5844999092.470328,9.185360057389037,6.67465223033502,154.2696419677153,1.0,438083.07687298354,1577099076.7427409,9957940351.736582,0.8350579791454856,-3.666196135809312,171.09695523669723,171.09695523669723,0.0,0.8459984544345754,-3.8,-1.8065084105534568,-1.8065084105534568
 2006-08-05T06:00:00,296350.05851865886,1066860210.6671716,5885777146.139198,9.194721271557368,6.66666666666669,154.2696419677153,0.0,85663.44198228663,308388391.1362319,1283654658.3505523,4.354196224627835,3.777451521810325,57.03231841223241,171.09695523669723,0.0,0.8744367348560903,2.0274515218103253,2.0274515218103253,2.0274515218103253
 2006-08-05T07:00:00,314978.5830967925,1133922899.1484532,6377172652.227422,9.405980167982827,6.66666666666669,154.2696419677153,0.0,315155.19114732346,1134558688.1303644,6386373434.500275,9.567513626776057,6.7,171.09695523669723,171.09695523669723,0.0,0.8739204717574544,6.7,6.7,6.7
 2006-08-05T08:00:00,328137.58426507324,1181295303.3542638,6730294201.494995,9.55780774527127,6.66666666666669,154.2696419677153,0.0,328446.06220713624,1182405823.9456902,6744052312.766212,9.727744026542236,6.7,171.09695523669723,171.09695523669723,0.0,0.8734042086588184,6.7,6.7,6.7
 2006-08-05T09:00:00,350080.80535924115,1260290899.2932682,7338512639.056694,9.81935910259986,6.66666666666669,154.2696419677153,0.0,350219.57506461506,1260790470.232614,7350498090.120194,9.999307136384198,6.7,171.09695523669723,171.09695523669723,0.0,0.8728879455601825,6.7,6.7,6.7
 2006-08-05T10:00:00,373677.59041171055,1345239325.4821582,7938956217.858931,10.077594645519673,6.66666666666669,154.2696419677153,0.0,370783.9736515396,1334822305.1455426,7863160033.809589,10.22879574766027,6.7,171.09695523669723,171.09695523669723,0.0,0.8723716824615465,6.7,6.7,6.7
 2006-08-05T11:00:00,399749.50662794727,1439098223.8606102,8570905368.451166,10.349394822832148,6.666666666666689,154.2696419677153,-1.0,0.0,0.0,0.0,10.437330221613712,10.437330221613712,0.0,171.09695523669723,56.8057295916264,0.8170638108023868,9.805290868059783,6.699987539665333,2.0079920194632552
 2006-08-05T12:00:00,404636.1640769338,1456690190.676962,8661141025.99029,10.388207371257948,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.437844712868444,10.437844712868444,0.0,171.09695523669723,72.5295775239132,0.6833890212574086,10.452199431864686,6.699990075223382,1.5998793988248516
 2006-08-05T13:00:00,344157.0889638286,1238965520.2697828,7124324005.454007,9.727260272681624,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.873522869262317,9.873522869262317,0.0,171.09695523669723,65.94433591415343,0.5574549671162564,10.010396691894814,6.700006695249825,1.4238962192472384
 2006-08-05T14:00:00,326752.5624443295,1176309224.7995863,6730939063.256399,9.558087056794289,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.73075085277416,9.73075085277416,0.0,171.09695523669723,60.25391182502667,0.4501651292276219,9.689065422397071,6.6999968215509,1.2006541746156432
 2006-08-05T15:00:00,340722.65409334225,1226601554.7360322,7077905281.564744,9.707283319270845,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.887390403964748,9.887390403964748,0.0,171.09695523669723,65.59603710563472,0.339842215043931,9.87394632135995,6.699999254157053,1.5930004760277754
 2006-08-05T16:00:00,339202.6761728712,1221129634.2223363,7030643149.66083,9.686959516576366,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.866524933807234,9.866524933807234,0.0,171.09695523669723,73.05830968834003,0.2258435926108188,9.884246087291222,6.699992893050752,2.4087246374548497
 2006-08-05T17:00:00,181905.24823400492,654858893.6424179,3044519953.528528,8.554695279686271,7.247337051922845,113.13107077632456,0.0,239537.0469635277,862333369.0686996,4242396115.1869154,8.60542206773328,6.699999999999999,171.09695523669723,171.09695523669723,0.0,0.1779914404603218,7.2193152091957105,7.2193152091957105,7.2193152091957105
 2006-08-05T18:00:00,164224.1174723281,591206822.9003811,2741791644.245741,8.420384435082413,7.243031468775988,102.84642797847688,0.0,182496.0069961385,656985625.1860985,2857473827.296167,7.98414387004236,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.1774751773616859,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-05T19:00:00,120024.6612233945,432088780.4042202,1876188544.6688936,8.312503778141409,7.506880076198428,77.13482098385764,0.0,127854.95474674836,460277837.0882942,1941647254.5662725,7.572626830483784,6.7,171.09695523669726,171.09695523669726,0.0,0.17695891426305,6.7,6.7,6.7
 2006-08-05T20:00:00,0.0,0.0,0.0,8.347093485730163,8.347093485730163,0.0,1.0,389414.9595457492,1401893854.364697,8401070921.442758,0.4151424079045425,-3.382417699298612,171.09695523669723,171.09695523669723,0.0,0.1948585064563222,-1.6324176992986117,0.0928458102530029,0.0928458102530029
 2006-08-05T21:00:00,0.0,0.0,0.0,8.347093485730163,8.347093485730163,0.0,1.0,314754.1338301752,1133114881.7886307,6433830750.968458,-0.8874496576895033,-3.8,171.09695523669723,171.09695523669723,0.0,0.2956280948021753,-3.8,-0.9508084661236956,-0.9508084661236956
 2006-08-05T22:00:00,0.0,0.0,0.0,8.347093485730163,8.347093485730163,0.0,1.0,302811.165599484,1090120196.1581423,6171087414.727612,-1.0061134359167598,-3.8,171.09695523669723,171.09695523669723,0.0,0.3929491405860304,-3.8,-1.0672685328944354,-1.0672685328944354
 2006-08-05T23:00:00,0.0,0.0,0.0,8.347093485730163,8.347093485730163,0.0,1.0,294068.6798019922,1058647247.287172,6010943313.739608,-1.0784518004690673,-3.8,171.09695523669723,171.09695523669723,0.0,0.4869468788126401,-3.8,-1.1385063473485062,-1.1385063473485062
 2006-08-06T00:00:00,0.0,0.0,0.0,8.347093485730163,8.347093485730163,0.0,1.0,285755.62976460083,1028720267.152563,5874368563.879164,-1.1401509523406013,-3.8,171.09695523669723,171.09695523669723,0.0,0.5786956840640481,-3.8,-1.200429682406107,-1.200429682406107
 2006-08-06T01:00:00,0.0,0.0,0.0,8.347093485730163,8.347093485730163,0.0,1.0,277062.0167839702,997423260.4222926,5674459604.853535,-1.2304739602266552,-3.8,171.09695523669723,171.09695523669723,0.0,0.6679542773384887,-3.8,-1.2923873138286464,-1.2923873138286464
 2006-08-06T02:00:00,0.0,0.0,0.0,8.347093485730163,8.347093485730163,0.0,1.0,265570.6986154994,956054515.015798,5319424508.382194,-1.3909206800149372,-3.8,171.09695523669723,171.09695523669723,0.0,0.7530710854509941,-3.8,-1.4559506743584751,-1.4559506743584751
 2006-08-06T03:00:00,0.0,0.0,0.0,8.347093485730163,8.347093485730163,0.0,1.0,246120.7963285199,886034866.7826716,4719524138.221764,-1.6621254791727644,-3.8,171.09695523669723,171.09695523669723,0.0,0.8309322278846314,-3.8,-1.731568707267647,-1.731568707267647
 2006-08-06T04:00:00,0.0,0.0,0.0,8.347093485730163,8.347093485730163,0.0,1.0,220839.17987911063,795021047.5647982,3829769261.2474174,-2.064594917167202,-3.8,171.09695523669723,171.09695523669723,0.0,0.8972220458493666,-3.8,-2.1384789737196,-2.1384789737196
 2006-08-06T05:00:00,73736.93891161436,265452980.08181164,1239039351.7845428,8.319020143911628,7.786951212709006,51.423213989238434,1.0,235588.3251008988,848117970.3632357,3876042203.70212,-2.0441156249793706,-3.8,171.09695523669723,171.09695523669723,0.0,0.9477571623240404,-3.8,-2.6321468280142173,-2.6321468280142173
 2006-08-06T06:00:00,161992.7389668115,583173860.2805213,2961932928.967114,8.563332122928287,7.291387850035889,102.84642797847688,0.0,0.0,0.0,0.0,1.0104700705481613,1.0104700705481613,0.0,171.09695523669726,0.0,0.9640552052989416,-0.1427892421933407,-0.1427892421933407,-0.1427892421933407
 2006-08-06T07:00:00,198021.3082531276,712876709.7112595,3510165818.082198,8.467503796853947,6.960180800374421,128.55803497309608,0.0,144983.49939457662,521940597.82047576,2232790310.735894,7.516033517983209,6.512541033129277,133.0754096285423,171.09695523669723,0.0,0.9635389422003054,6.061095569343837,6.061095569343837,6.061095569343837
 2006-08-06T08:00:00,155535.73711285825,559928653.6062899,2673298755.6727915,8.38280857967205,7.234884457023535,102.84642797847688,0.0,173083.97808429596,623102321.1034654,2787198197.631044,7.952603167244702,6.7,171.09695523669723,171.09695523669723,0.0,0.9630226791016696,6.7,6.7,6.7
 2006-08-06T09:00:00,100796.82837380812,362868582.1457092,1699203660.391714,8.353916381153567,7.624280176154568,66.85017818600996,0.0,112994.7537770263,406781113.5972946,1774685707.0214188,7.497601797495455,6.7,171.09695523669726,171.09695523669726,0.0,0.9625064160030335,6.7,6.7,6.7
 2006-08-06T10:00:00,0.0,0.0,0.0,8.356592726793012,8.356592726793012,0.0,0.0,12860.308689972007,46297111.28389922,128483330.91269606,6.757815578689763,6.7,171.09695523669723,171.09695523669723,0.0,0.9619901529043976,6.7,6.7,6.7
 2006-08-06T11:00:00,0.0,0.0,0.0,8.356592726793012,8.356592726793012,0.0,-1.0,0.0,0.0,0.0,6.757735128561104,6.757735128561104,0.0,171.09695523669723,1.2198074240378405,0.9606270878665212,6.748097888837943,6.699919855991838,1.1166666666666667
 2006-08-06T12:00:00,28903.44877898842,104052415.60435832,290431476.9450358,7.636285049797348,7.511629696729853,77.13482098385765,-1.0,0.0,0.0,0.0,6.8309212691992185,6.8309212691992185,0.0,171.09695523669723,2.7056290327713826,0.9576329520995882,6.808416375804082,6.700016965987355,0.0
 2006-08-06T13:00:00,111543.5885064177,401556918.6231036,1856285719.7160115,7.561257355370491,6.764191751298225,77.13482098385767,-1.0,0.0,0.0,0.0,7.563284951524167,7.563284951524167,0.0,171.09695523669726,13.288567851395449,0.9479575933005822,7.337820792444643,6.700025378753995,0.0094112164921617
 2006-08-06T14:00:00,27952.96355365282,100630668.79315016,281596000.9677008,6.88302041912009,6.762158166246458,77.13482098385765,-1.0,0.0,0.0,0.0,6.85923910527405,6.85923910527405,0.0,171.09695523669726,8.66516258015126,0.9197785831502188,7.095835440064396,6.699906389502583,0.0045670126872165
 2006-08-06T15:00:00,0.0,0.0,0.0,6.857649665826222,6.857649665826222,0.0,-1.0,0.0,0.0,0.0,6.757703796131952,6.757703796131952,0.0,171.09695523669723,1.4611935432322571,0.9163834808209864,6.757617532227496,6.699906461006028,0.0
 2006-08-06T16:00:00,0.0,0.0,0.0,6.857649665826222,6.857649665826222,0.0,-1.0,0.0,0.0,0.0,6.75771412861057,6.75771412861057,0.0,171.09695523669723,1.4638254575395049,0.9138363166139284,6.757714355694056,6.699898510560765,0.0
 2006-08-06T17:00:00,101439.306450781,365181503.2228115,1540843402.9884028,7.604108397852815,6.942527977449075,89.99062448116725,0.0,113553.52709241868,408792697.5327072,1663679873.9457989,7.447842699524298,6.7,171.09695523669723,171.09695523669723,0.0,0.9124744546134436,6.70963392171566,6.70963392171566,6.70963392171566
 2006-08-06T18:00:00,21819.80701257057,78551305.24525407,219976757.4770586,6.990562090887786,6.896147590182079,61.70785678708612,0.0,24867.173634112707,89521825.08280575,251115235.1683915,6.812990000438519,6.7,171.09695523669726,171.09695523669726,0.0,0.9119581915148074,6.7,6.7,6.7
 2006-08-06T19:00:00,0.0,0.0,0.0,6.851889840506469,6.851889840506469,0.0,0.0,12722.361928979562,45800502.94432642,128483330.91277435,6.757815578689798,6.7,171.09695523669723,171.09695523669723,0.0,0.9114419284161714,6.7,6.7,6.7
 2006-08-06T20:00:00,0.0,0.0,0.0,6.851889840506469,6.851889840506469,0.0,1.0,284958.59090878774,1025850927.271636,5763523300.436888,-0.9974560217131566,-3.60433283065566,171.09695523669723,171.09695523669723,0.0,0.9064759395497308,-1.85433283065566,-1.3742552097598333,-1.3742552097598333
 2006-08-06T21:00:00,0.0,0.0,0.0,6.851889840506469,6.851889840506469,0.0,1.0,211429.1910288912,761145087.7040081,2576879547.772998,-2.6317761696992097,-3.8,171.09695523669723,171.09695523669723,0.0,0.9538574283344454,-3.8,-2.7071644595685576,-2.7071644595685576
 2006-08-06T22:00:00,0.0,0.0,0.0,6.851889840506469,6.851889840506469,0.0,1.0,158459.640424615,570454705.528614,1580551130.9463527,-3.0831889024209755,-3.8,171.09695523669723,171.09695523669723,0.0,0.9847388908730496,-3.8,-3.1550850622516293,-3.1550850622516293
 2006-08-06T23:00:00,0.0,0.0,0.0,6.851889840506469,6.851889840506469,0.0,1.0,51222.011796322826,184399242.46676216,510920477.985054,-3.483481228731669,-3.71524574768104,85.54847761834861,171.09695523669723,0.0,0.9992498435578828,-3.7509891427535766,-3.5530193175429168,-3.5530193175429168
 2006-08-07T00:00:00,0.0,0.0,0.0,6.851889840506469,6.851889840506469,0.0,1.0,0.0,0.0,0.0,-3.418066997849779,-3.418066997849779,0.0,171.09695523669723,0.0,1.0,-3.46593324132431,-3.46593324132431,-3.46593324132431
 2006-08-07T01:00:00,0.0,0.0,0.0,6.851889840506469,6.851889840506469,0.0,1.0,0.0,0.0,0.0,-3.130740328315339,-3.130740328315339,0.0,171.09695523669723,0.0,0.9999812024359608,-3.178625978341317,-3.178625978341317,-3.178625978341317
 2006-08-07T02:00:00,0.0,0.0,0.0,6.851889840506469,6.851889840506469,0.0,1.0,0.0,0.0,0.0,-2.8434412879539206,-2.8434412879539206,0.0,171.09695523669723,0.0,0.999599431908792,-2.8913226931419,-2.8913226931419,-2.8913226931419
 2006-08-07T03:00:00,0.0,0.0,0.0,6.851889840506469,6.851889840506469,0.0,1.0,0.0,0.0,0.0,-2.556167698881312,-2.556167698881312,0.0,171.09695523669723,0.0,0.999083168810156,-2.604044864051989,-2.604044864051989,-2.604044864051989
 2006-08-07T04:00:00,0.0,0.0,0.0,6.851889840506469,6.851889840506469,0.0,1.0,0.0,0.0,0.0,-2.269004755075988,-2.269004755075988,0.0,171.09695523669723,0.0,0.99856690571152,-2.3167924670597304,-2.3167924670597304,-2.3167924670597304
 2006-08-07T05:00:00,79689.66526245438,286882794.9448358,1011597359.1870986,7.10093984474727,6.66666666666669,154.2696419677153,1.0,0.0,0.0,0.0,-1.2196991134042658,-1.2196991134042658,0.0,171.09695523669723,0.0,0.998050642612884,-1.6330798323897535,-1.6330798323897535,-1.6330798323897535
 2006-08-07T06:00:00,220427.9566998484,793540644.1194544,2525126149.6984468,7.750735810503677,6.66666666666669,154.2696419677153,0.0,870.0240541477393,3132086.594931862,8766423.21652983,4.023848648020871,4.0199037839773135,28.516159206116203,171.09695523669723,0.0,0.997534379514248,3.1322309246595665,3.1322309246595665,3.1322309246595665
 2006-08-07T07:00:00,227270.43212420444,818173555.647136,3873279893.773819,8.329842592936592,6.66666666666669,154.2696419677153,0.0,225691.90284480783,812490850.2413083,3791176001.5769215,8.403741240195783,6.7,171.09695523669723,171.09695523669723,0.0,0.9970181164156124,6.7,6.7,6.7
 2006-08-07T08:00:00,242552.43374031503,873188761.465134,4537468148.277956,8.615220406003788,6.66666666666669,154.2696419677153,0.0,242792.39035068845,874052605.2624782,4543747157.859493,8.74147230596914,6.7,171.09695523669723,171.09695523669723,0.0,0.9965018533169762,6.7,6.7,6.7
 2006-08-07T09:00:00,254154.1208773773,914954835.1585584,4962364385.895863,8.797815304149706,6.66666666666669,154.2696419677153,0.0,254455.8921971937,916041211.9098972,4970940281.269255,8.933077865871832,6.7,171.09695523669723,171.09695523669723,0.0,0.9959855902183402,6.7,6.7,6.7
 2006-08-07T10:00:00,259779.85737744617,935207486.5588064,5165106719.639179,8.884949605762854,6.66666666666669,154.2696419677153,0.0,260123.53415932367,936444722.9735656,5175193396.61198,9.02466994295896,6.7,171.09695523669723,171.09695523669723,0.0,0.9954693271197044,6.7,6.7,6.7
 2006-08-07T11:00:00,248496.7843404239,894588423.6255261,4756641324.625017,8.709404392465835,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.840991245253992,8.840991245253992,0.0,171.09695523669723,34.82677122600042,0.9633463884395078,8.48867856917004,6.699999192700466,1.1659810905148142
 2006-08-07T12:00:00,259308.035007684,933508926.0276622,5147944760.039402,8.877574137768212,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.016965818914668,9.016965818914668,0.0,171.09695523669723,44.07989645680721,0.8855486081012014,8.970122866782559,6.699960265536139,0.1593895101433643
 2006-08-07T13:00:00,268436.00877615926,966369631.5941732,5472662812.945865,9.01714121412214,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.163545109660614,9.163545109660614,0.0,171.09695523669723,47.67700046862922,0.8010385786026039,9.148268344715648,6.700006419568587,0.3617686212764417
 2006-08-07T14:00:00,275818.5616267433,992946821.8562758,5721005704.149115,9.123891283794212,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.275789561986086,9.275789561986086,0.0,171.09695523669723,50.32083201257863,0.7122987005493506,9.247693597723575,6.699971495365134,0.5845461375885025
 2006-08-07T15:00:00,279838.4714249962,1007418497.1299864,5849128472.66879,9.178966627721415,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.333804254481528,9.333804254481528,0.0,171.09695523669723,52.90272782745782,0.6192639197113214,9.348737598072423,6.699996494392213,0.782323911813903
 2006-08-07T16:00:00,251880.1682454449,906768605.6836016,4874203835.25714,8.75992834560974,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.894710702576655,8.894710702576655,0.0,171.09695523669723,46.18440576002613,0.5321248193764933,8.97000964365997,6.699982233699456,0.5633815074082662
 2006-08-07T17:00:00,226583.80033327616,815701681.1997942,3937252527.7210927,8.3573202689073,6.66666666666669,154.2696419677153,0.0,249402.73519838703,897849846.7141933,4721589129.484797,8.820918569477564,6.7,171.09695523669723,171.09695523669723,0.0,0.4997052033191888,7.053419107534901,7.053419107534901,7.053419107534901
 2006-08-07T18:00:00,220427.9567004376,793540644.1215751,3350213714.2775,8.10512631400754,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3362625939.872117,8.211420974532032,6.7,171.09695523669723,171.09695523669723,0.0,0.4991889402205529,6.7,6.7,6.7
 2006-08-07T19:00:00,220427.9567004376,793540644.1215751,2736318245.67009,7.841437330886013,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2740129251.912759,7.931893620116376,6.7,171.09695523669723,171.09695523669723,0.0,0.4986726771219169,6.7,6.7,6.7
 2006-08-07T20:00:00,220427.9567004376,793540644.1215751,2501393032.88101,7.740541621236209,6.66666666666669,154.2696419677153,1.0,409116.252719517,1472818509.7902613,9821011479.606865,1.1311906774878646,-3.3063295618425568,171.09695523669723,171.09695523669723,0.0,0.5062204987918838,-1.5563295618425563,-0.283180325033152,-0.283180325033152
 2006-08-07T21:00:00,0.0,0.0,0.0,7.703740871879504,7.703740871879504,0.0,1.0,277545.41804908565,999163504.9767082,5884786987.514065,-1.1354509892085587,-3.8,171.09695523669723,171.09695523669723,0.0,0.5955364225607765,-3.8,-1.214063164351555,-1.214063164351555
 2006-08-07T22:00:00,0.0,0.0,0.0,7.703740871879504,7.703740871879504,0.0,1.0,269799.71947812976,971278990.1212672,5622916635.816088,-1.2537643979888724,-3.8,171.09695523669723,171.09695523669723,0.0,0.6841924196097504,-3.8,-1.3161447612592836,-1.3161447612592836
 2006-08-07T23:00:00,0.0,0.0,0.0,7.703740871879504,7.703740871879504,0.0,1.0,258384.8834128759,930185580.2863532,5228660347.79522,-1.431945644680554,-3.8,171.09695523669723,171.09695523669723,0.0,0.7682372765128456,-3.8,-1.4977159004007543,-1.4977159004007543
 2006-08-08T00:00:00,0.0,0.0,0.0,7.703740871879504,7.703740871879504,0.0,1.0,239996.25022784327,863986500.8202358,4575505826.465103,-1.727252102109887,-3.8,171.09695523669723,171.09695523669723,0.0,0.8442939873330317,-3.8,-1.7975871654227007,-1.7975871654227007
 2006-08-08T01:00:00,0.0,0.0,0.0,7.703740871879504,7.703740871879504,0.0,1.0,216711.1276184261,780160059.426334,3636348052.5497713,-2.152122001436933,-3.8,171.09695523669723,171.09695523669723,0.0,0.9079242059163196,-3.8,-2.2266204878333347,-2.2266204878333347
 2006-08-08T02:00:00,0.0,0.0,0.0,7.703740871879504,7.703740871879504,0.0,1.0,211071.94872070453,759859015.3945363,2537996615.166521,-2.649386851664465,-3.8,171.09695523669723,171.09695523669723,0.0,0.9552400784802998,-3.8,-2.7247224047863963,-2.7247224047863963
 2006-08-08T03:00:00,0.0,0.0,0.0,7.703740871879504,7.703740871879504,0.0,1.0,155410.0131070078,559476047.1852281,1550132710.8812,-3.09697605578308,-3.8,171.09695523669723,171.09695523669723,0.0,0.9855550708919574,-3.8,-3.168691302856636,-3.168691302856636
 2006-08-08T04:00:00,0.0,0.0,0.0,7.703740871879504,7.703740871879504,0.0,1.0,50175.784725679645,180632825.0124468,500714826.7491993,-3.4887627619852672,-3.715899568826928,85.54847761834861,171.09695523669723,0.0,0.9994243527078902,-3.7514337390179584,-3.5579469446327168,-3.5579469446327168
 2006-08-08T05:00:00,82820.49191027241,298153770.87698066,1038810966.328974,7.112618981188278,6.66666666666669,154.2696419677153,1.0,0.0,0.0,0.0,-2.671092784609821,-2.671092784609821,0.0,171.09695523669723,0.0,1.0,-3.08405214039512,-3.08405214039512,-3.08405214039512
 2006-08-08T06:00:00,220427.95670042903,793540644.1215446,2440206902.277239,7.714265503647073,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,2.289565177555334,2.289565177555334,0.0,171.09695523669723,0.0,1.0,1.4296771101558583,1.4296771101558583,1.4296771101558583
 2006-08-08T07:00:00,228934.03852499544,824162538.6899837,3892889792.791825,8.338274616836582,6.66666666666669,154.2696419677153,0.0,191977.6513864908,691119544.9913671,3217596749.528808,8.074488903932119,6.628560609198462,142.580796030581,171.09695523669723,0.0,0.9999516995606372,6.418822432645249,6.418822432645249,6.418822432645249
 2006-08-08T08:00:00,251528.45321511515,905502431.5744144,4865702473.31207,8.756274816264485,6.666666666666692,154.2696419677153,0.0,251897.8562187183,906832282.387386,4876305959.180974,8.890634744319277,6.7,171.09695523669723,171.09695523669723,0.0,0.9995162017972976,6.7,6.7,6.7
 2006-08-08T09:00:00,273289.2417435865,983841270.2769114,5586924911.615072,9.066257967661413,6.66666666666669,154.2696419677153,0.0,273684.7227018277,985265001.7265798,5601020650.483561,9.215570097740336,6.7,171.09695523669723,171.09695523669723,0.0,0.9989999386986618,6.7,6.7,6.7
 2006-08-08T10:00:00,288379.9175135769,1038167703.0488768,6042028500.682529,9.261892480165926,6.66666666666669,154.2696419677153,0.0,288790.07674422546,1039644276.2792116,6059210141.649392,9.420929221198897,6.7,171.09695523669723,171.09695523669723,0.0,0.9984836756000256,6.7,6.7,6.7
 2006-08-08T11:00:00,275333.4360390243,991200369.7404876,5617364811.991064,9.079340419748592,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.229940636810852,9.229940636810852,0.0,171.09695523669723,39.76331045850038,0.96031151794551,8.820744661624039,6.699996582145968,1.2168499002377169
 2006-08-08T12:00:00,291529.5755108643,1049506471.8391114,6149888343.688976,9.308263736875611,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.469413241565734,9.469413241565734,0.0,171.09695523669723,50.87328877942563,0.8684091729626545,9.398750702308204,6.700030897782956,0.3235009955819213
 2006-08-08T13:00:00,295736.9152171403,1064652894.781705,6247549696.130212,9.350248736866602,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.513861314221046,9.513861314221046,0.0,171.09695523669723,54.42380075223269,0.7683436930173437,9.530864322961111,6.700012071175052,0.6314337609691361
 2006-08-08T14:00:00,298347.1060359043,1074049581.7292554,6327122730.459791,9.38445978157139,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.54954036722656,9.54954036722656,0.0,171.09695523669723,55.81304643132882,0.6686917925713484,9.529420583571529,6.6999934798879535,0.8550042768336651
 2006-08-08T15:00:00,305340.3686401709,1099225327.1046152,6509317861.1276,9.462793894590448,6.666666666666688,154.2696419677153,-1.0,0.0,0.0,0.0,9.63174878120028,9.63174878120028,0.0,171.09695523669723,58.37611131368092,0.5663799315072435,9.622800556940566,6.6999747558480856,1.055998958831351
 2006-08-08T16:00:00,280183.5698188244,1008660851.3477678,5685573078.912225,9.108661791643575,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.260906266179267,9.260906266179267,0.0,171.09695523669723,53.48557937057012,0.4670434314143608,9.347148254835975,6.699984218319418,0.8809797140049179
 2006-08-08T17:00:00,252945.5139951257,910603850.3824526,4753603870.703618,8.708099039389905,6.66666666666669,154.2696419677153,0.0,281259.3067081871,1012533504.1494734,5669285326.493592,9.245764860838486,6.7,171.09695523669723,171.09695523669723,0.0,0.4291693080541479,7.105681524962312,7.105681524962312,7.105681524962312
 2006-08-08T18:00:00,245598.9869458353,884156353.005007,4492152734.584942,8.595747347857765,6.66666666666669,154.2696419677153,0.0,245826.6340070925,884975882.4255332,4502198997.0517845,8.722835350136904,6.7,171.09695523669723,171.09695523669723,0.0,0.4286530449555119,6.7,6.7,6.7
 2006-08-08T19:00:00,235274.61362812703,846988609.0612576,4139789199.648431,8.44434002984,6.66666666666669,154.2696419677153,0.0,235471.89092158372,847698807.3177018,4148398922.805464,8.564104397873354,6.7,171.09695523669723,171.09695523669723,0.0,0.428136781856876,6.7,6.7,6.7
 2006-08-08T20:00:00,227363.44901072947,818508416.4386262,3881660509.9282312,8.333435796110017,6.66666666666669,154.2696419677153,1.0,464364.32582616765,1671711572.9742036,11015046351.938677,1.8475147910863223,-3.1272201682827,171.09695523669723,171.09695523669723,0.0,0.4329680651361571,-1.3772201682827,-0.1906433356327725,-0.1906433356327725
 2006-08-08T21:00:00,0.0,0.0,0.0,8.25362175360054,8.25362175360054,0.0,1.0,281810.04947396007,1014516178.1062564,6022275433.625437,-1.0733482030537154,-3.8,171.09695523669726,171.09695523669726,0.0,0.5229476652433521,-3.8,-1.1616246499670289,-1.1616246499670289
 2006-08-08T22:00:00,0.0,0.0,0.0,8.25362175360054,8.25362175360054,0.0,1.0,275989.144260202,993560919.3367271,5808953830.463855,-1.1697050906873008,-3.8,171.09695523669723,171.09695523669723,0.0,0.6138307603547034,-3.8,-1.2304484941386886,-1.2304484941386886
 2006-08-08T23:00:00,0.0,0.0,0.0,8.25362175360054,8.25362175360054,0.0,1.0,269859.69582182536,971494904.958571,5559750000.638529,-1.2823084916851302,-3.8,171.09695523669723,171.09695523669723,0.0,0.7017521809505874,-3.8,-1.3452586510758469,-1.3452586510758469
 2006-08-09T00:00:00,0.0,0.0,0.0,8.25362175360054,8.25362175360054,0.0,1.0,257056.0592376465,925401813.2555276,5119074171.858098,-1.481481908291033,-3.8,171.09695523669723,171.09695523669723,0.0,0.7844910441371824,-3.8,-1.5481113509178943,-1.5481113509178943
 2006-08-09T01:00:00,0.0,0.0,0.0,8.25362175360054,8.25362175360054,0.0,1.0,237376.1216595301,854554037.9743081,4406325012.068767,-1.8037664940341591,-3.8,171.09695523669723,171.09695523669723,0.0,0.8583955980894086,-3.8,-1.875065544219968,-1.875065544219968
 2006-08-09T02:00:00,0.0,0.0,0.0,8.25362175360054,8.25362175360054,0.0,1.0,215306.63588085715,775103889.1710857,3418211822.759294,-2.25084823112354,-3.8,171.09695523669723,171.09695523669723,0.0,0.9189569116810138,-3.8,-2.3258796740727914,-2.3258796740727914
 2006-08-09T03:00:00,0.0,0.0,0.0,8.25362175360054,8.25362175360054,0.0,1.0,206768.39192789505,744366210.9404223,2318929550.56057,-2.7486151110989563,-3.8,171.09695523669723,171.09695523669723,0.0,0.9627259343796042,-3.8,-2.823532107108495,-2.823532107108495
 2006-08-09T04:00:00,0.0,0.0,0.0,8.25362175360054,8.25362175360054,0.0,1.0,138783.52475621854,499620689.1223867,1384292280.4972365,-3.172148795933799,-3.8,171.09695523669723,171.09695523669723,0.0,0.9898954945531844,-3.8,-3.2427945048995053,-3.2427945048995053
 2006-08-09T05:00:00,251624.52076094583,905848274.7394052,4802712383.965193,8.729304700191289,6.66666666666669,154.2696419677153,1.0,99021.57134750571,356477656.85102046,2148944030.359653,0.0700577415728267,-0.9025784218738404,57.03231841223241,171.09695523669723,0.0,0.9999966990848786,-2.020610511268267,-1.9015278867815564,-1.9015278867815564
 2006-08-09T06:00:00,225402.636469372,811449491.2897394,3840250010.850984,8.315645373412977,6.66666666666669,154.2696419677153,0.0,136875.40543483468,492751459.5654049,2167804713.967289,7.07928058176213,6.105003594939306,114.0646368244648,171.09695523669723,0.0,1.0,5.546385823688439,5.546385823688439,5.546385823688439
 2006-08-09T07:00:00,271092.60645652044,975933383.2434736,5403043761.402929,8.987230552664986,6.66666666666669,154.2696419677153,0.0,271401.04661941767,977043767.8299036,5416055752.415145,9.132625424747117,6.7,171.09695523669723,171.09695523669723,0.0,1.0,6.7,6.7,6.7
 2006-08-09T08:00:00,308707.49327862845,1111346975.8030624,6560088990.0474,9.48462822063901,6.66666666666669,154.2696419677153,0.0,309194.7306689204,1113101030.4081137,6580438033.192937,9.65444513156984,6.7,171.09695523669723,171.09695523669723,0.0,1.0,6.7,6.7,6.7
 2006-08-09T09:00:00,339588.4742324026,1222518507.236649,7419672477.307556,9.854262829704806,6.66666666666669,154.2696419677153,0.0,340255.31358748866,1224919128.914959,7446142740.455896,10.042128002435632,6.7,171.09695523669723,171.09695523669723,0.0,0.9998513036161728,6.7,6.7,6.7
 2006-08-09T10:00:00,352779.0476421764,1270004571.5118346,7756470859.901547,9.99911407716278,6.66666666666669,154.2696419677153,0.0,353542.1054406655,1272751579.5863955,7785996805.433241,10.194263115330994,6.7,171.09695523669723,171.09695523669723,0.0,0.9993483231656578,6.7,6.7,6.7
 2006-08-09T11:00:00,331561.3649902552,1193620913.9649186,7147547784.848722,9.737233817851248,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.920047135218626,9.920047135218626,0.0,171.09695523669723,47.981217451514425,0.9506239795055706,9.404918263741717,6.699962677133702,1.3675827252540624
 2006-08-09T12:00:00,329849.6493456489,1187458737.644336,7140584211.726139,9.734237272229814,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.916438264102878,9.916438264102878,0.0,171.09695523669723,58.91736514531081,0.8371773547257009,9.891492705307806,6.699989482948123,0.6215642941406072
 2006-08-09T13:00:00,341926.32112397254,1230934756.0463011,7484837345.630006,9.882287434625752,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.071622778190193,10.071622778190193,0.0,171.09695523669723,64.06539737295759,0.7211927211304848,10.034955864912364,6.6999714214063095,1.125508655426659
 2006-08-09T14:00:00,348083.14101071004,1253099307.6385562,7650818328.944432,9.95367312692152,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.14673261145012,10.14673261145012,0.0,171.09695523669723,68.40951294079868,0.5996826553465152,10.156160178880254,6.700006780635928,1.5119053644888092
 2006-08-09T15:00:00,342411.26498464943,1232680553.944738,7479537984.564297,9.880007206309273,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.069483845751526,10.069483845751526,0.0,171.09695523669723,67.90528504435285,0.4788681454994529,10.081545926089754,6.700003494272983,1.5613311983793654
 2006-08-09T16:00:00,309227.57291735435,1113219262.5024755,6473620578.358052,9.447448278577273,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.616279735315269,9.616279735315269,0.0,171.09695523669723,61.41007296632983,0.3655536192735607,9.705516648818678,6.6999836074225305,1.334154885564186
 2006-08-09T17:00:00,272353.24617316376,980471686.2233894,5314943256.184326,8.949351058556992,6.66666666666669,154.2696419677153,0.0,307664.9035447548,1107593652.7611172,6369600889.0514345,9.559412122121214,6.7,171.09695523669723,171.09695523669723,0.0,0.322402564523945,7.166014782278034,7.166014782278034,7.166014782278034
 2006-08-09T18:00:00,259269.7286792559,933371023.245321,4904932892.986515,8.773133388975802,6.66666666666669,154.2696419677153,0.0,259545.4154656104,934363495.6761974,4917085346.892884,8.908925852201568,6.7,171.09695523669723,171.09695523669723,0.0,0.3218863014253091,6.7,6.7,6.7
 2006-08-09T19:00:00,247437.1029444633,890773570.6000677,4505417097.854244,8.601446389189226,6.66666666666669,154.2696419677153,0.0,247670.46798156467,891613684.7336327,4515706526.364733,8.72889680794236,6.7,171.09695523669723,171.09695523669723,0.0,0.3213700383266731,6.7,6.7,6.7
 2006-08-09T20:00:00,239370.11249561096,861732404.9841995,4251800798.437996,8.492469145260198,6.66666666666669,154.2696419677153,1.0,485145.6754610728,1746524431.659862,11442702733.278185,2.1340899542892733,-3.032834160719713,171.09695523669723,171.09695523669723,0.0,0.3263702882181667,-1.282834160719713,-0.0683313706536802,-0.0683313706536802
 2006-08-09T21:00:00,0.0,0.0,0.0,8.423348152804431,8.423348152804431,0.0,1.0,289585.9425968519,1042509393.3486668,6190064082.324637,-0.9975616701469836,-3.8,171.09695523669726,171.09695523669726,0.0,0.4187922325128472,-3.8,-1.0897266428126755,-1.0897266428126755
 2006-08-09T22:00:00,0.0,0.0,0.0,8.423348152804431,8.423348152804431,0.0,1.0,281006.850975304,1011624663.5110945,5974999678.611516,-1.0946890813094232,-3.8,171.09695523669723,171.09695523669723,0.0,0.5121244812870132,-3.8,-1.154669300930525,-1.154669300930525
