Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-09T23:00:00,0.0,0.0,0.0,8.423348152804431,8.423348152804431,0.0,1.0,275891.77222067537,993210379.9944313,5830003450.74613,-1.160194788828519,-3.8,171.09695523669723,171.09695523669723,0.0,0.6032772649340145,-3.8,-1.220775254222222,-1.220775254222222
 2006-08-10T00:00:00,0.0,0.0,0.0,8.423348152804431,8.423348152804431,0.0,1.0,269046.48878900567,968567359.6404204,5597153507.332413,-1.265406201191776,-3.8,171.09695523669723,171.09695523669723,0.0,0.6916333804568057,-3.8,-1.3280196296138524,-1.3280196296138524
 2006-08-10T01:00:00,0.0,0.0,0.0,8.423348152804431,8.423348152804431,0.0,1.0,257245.8684889259,926085126.5601332,5183737244.745933,-1.4522517351383788,-3.8,171.09695523669723,171.09695523669723,0.0,0.7751444615098847,-3.8,-1.5183787787417395,-1.5183787787417395
 2006-08-10T02:00:00,0.0,0.0,0.0,8.423348152804431,8.423348152804431,0.0,1.0,238104.66239734544,857176784.6304438,4505543036.317291,-1.758892579383468,-3.8,171.09695523669723,171.09695523669723,0.0,0.8503154786696031,-3.8,-1.8296373107097368,-1.8296373107097368
 2006-08-10T03:00:00,0.0,0.0,0.0,8.423348152804431,8.423348152804431,0.0,1.0,215372.1361984002,775339690.3142408,3544974372.259958,-2.1934748555655315,-3.8,171.09695523669723,171.09695523669723,0.0,0.9126694057802944,-3.8,-2.26821753506159,-2.26821753506159
 2006-08-10T04:00:00,0.0,0.0,0.0,8.423348152804431,8.423348152804431,0.0,1.0,209612.9164260522,754606499.1337878,2444726317.577381,-2.6916324406245145,-3.8,171.09695523669723,171.09695523669723,0.0,0.9584888743953676,-3.8,-2.7668151904056586,-2.7668151904056586
 2006-08-10T05:00:00,249636.7591679892,898692333.0047607,4712424263.69715,8.690515619183458,6.66666666666669,154.2696419677153,1.0,284321.60191168473,1023557766.8820648,6009640666.228767,-1.0793580287344933,-3.8,171.09695523669726,171.09695523669726,0.0,0.9874551478183952,-3.8,-3.2007654741028446,-3.2007654741028446
 2006-08-10T06:00:00,225054.5993916356,810196557.8098881,3839454831.601088,8.315302718261783,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,1.8503551396284803,1.8503551396284803,0.0,171.09695523669723,0.0,0.9954853757328576,0.4058125574656258,0.4058125574656258,0.4058125574656258
 2006-08-10T07:00:00,277456.40068339056,998843042.460206,5579120634.853614,9.062921565783144,6.66666666666669,154.2696419677153,0.0,270665.13769942865,974394495.7179432,5280786169.03939,9.071785375444072,6.7,171.09695523669723,171.09695523669723,0.0,0.9949691126342218,6.634646663753894,6.634646663753894,6.634646663753894
 2006-08-10T08:00:00,322821.90231186175,1162158848.3227022,6925377211.258029,9.641698554971386,6.66666666666669,154.2696419677153,0.0,323379.866389726,1164167519.0030138,6948310153.4737215,9.8192108876105,6.7,171.09695523669723,171.09695523669723,0.0,0.994452849535586,6.7,6.7,6.7
 2006-08-10T09:00:00,355196.7839404131,1278708422.1854873,7794801484.523375,10.01559633244102,6.666666666666692,154.2696419677153,0.0,355952.00016471953,1281427200.5929902,7824236770.151278,10.211371262773724,6.7,171.09695523669723,171.09695523669723,0.0,0.9939365864369498,6.7,6.7,6.7
 2006-08-10T10:00:00,369492.4273906678,1330172738.6064043,8166286293.83934,10.175362946799533,6.66666666666669,154.2696419677153,0.0,370363.3848366286,1333308185.411863,8199202421.287334,10.37917843864244,6.7,171.09695523669723,171.09695523669723,0.0,0.993420323338314,6.7,6.7,6.7
 2006-08-10T11:00:00,358514.2922425035,1290651452.0730126,7835250055.560452,10.032993917197857,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.23001690080156,10.23001690080156,0.0,171.09695523669723,51.31276954873453,0.9409313511887536,9.6399406039339,6.699989906011392,1.4698548946466443
 2006-08-10T12:00:00,366653.0429312358,1319950954.552449,8107904897.289362,10.150254042417243,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.352836667421132,10.352836667421132,0.0,171.09695523669723,66.48949956703449,0.8132704522695015,10.336988148368189,6.700004791114071,0.9745276708140116
 2006-08-10T13:00:00,374214.7272033416,1347173017.9320295,8347270916.08004,10.253204690743551,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.460711045836858,10.460711045836858,0.0,171.09695523669723,72.21193475909416,0.6824307686125559,10.430527539975769,6.700006462619286,1.588140921008404
 2006-08-10T14:00:00,373352.7423503401,1344069872.4612246,8298581920.917455,10.23226362748377,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.439037442908631,10.439037442908631,0.0,171.09695523669723,75.24446751138673,0.5484222579347188,10.468878806379069,6.69999461203543,1.8991306971067632
 2006-08-10T15:00:00,349013.22402860207,1256447606.5029674,7615159614.086458,9.938336229342786,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.130870881717364,10.130870881717364,0.0,171.09695523669723,70.59659302602496,0.4203704404169806,10.184715615604684,6.6999655862340814,1.7401627681137863
 2006-08-10T16:00:00,326741.68509701936,1176270066.3492696,6916137859.021205,9.637720074519214,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.815519783411435,9.815519783411435,0.0,171.09695523669723,66.20532134990259,0.3041426488697469,9.850488712866396,6.699993088903312,1.707871616140478
 2006-08-10T17:00:00,293034.72865106905,1054925023.1438484,5868363734.562955,9.187238499509606,6.666666666666692,154.2696419677153,0.0,333144.09794855927,1199318752.614813,7019676152.804426,9.850454162001766,6.7,171.09695523669723,171.09695523669723,0.0,0.2576267069618969,7.217453294968979,7.217453294968979,7.217453294968979
 2006-08-10T18:00:00,272782.2336435764,982016041.1168748,5283070562.212253,8.935651400572063,6.66666666666669,154.2696419677153,0.0,273246.2594174741,983686533.9029068,5301730936.751184,9.081402914652232,6.7,171.09695523669723,171.09695523669723,0.0,0.257110443863261,6.7,6.7,6.7
 2006-08-10T19:00:00,257853.0253064664,928270891.1032792,4809665967.675787,8.732191468613044,6.66666666666669,154.2696419677153,0.0,258138.13982363103,929297303.365072,4822068675.99318,8.86631374553449,6.7,171.09695523669723,171.09695523669723,0.0,0.2565941807646251,6.7,6.7,6.7
 2006-08-10T20:00:00,258029.91283820072,928907686.2175226,4808537445.189948,8.731706461964146,6.66666666666669,154.2696419677153,1.0,515721.1314279116,1856596073.140482,12041480465.60796,2.51831760228362,-2.917637294750135,171.09695523669723,171.09695523669723,0.0,0.2617052709431195,-1.167637294750135,0.066943901144582,0.066943901144582
 2006-08-10T21:00:00,0.0,0.0,0.0,8.754437745836706,8.754437745836706,0.0,1.0,300962.195513389,1083463903.8482006,6339052330.67751,-0.9302800632030152,-3.8,171.09695523669726,171.09695523669726,0.0,0.3561418184327531,-3.8,-1.0297220638785196,-1.0297220638785196
 2006-08-10T22:00:00,0.0,0.0,0.0,8.754437745836706,8.754437745836706,0.0,1.0,290884.6737692173,1047184825.5691822,6064968475.955322,-1.054047199047237,-3.8,171.09695523669723,171.09695523669723,0.0,0.4512193397581499,-3.8,-1.1143733193455307,-1.1143733193455307
 2006-08-10T23:00:00,0.0,0.0,0.0,8.754437745836706,8.754437745836706,0.0,1.0,284220.3174998947,1023193142.9996208,5929351566.634947,-1.1153109502481549,-3.8,171.09695523669723,171.09695523669723,0.0,0.5437842693008907,-3.8,-1.1753413006367686,-1.1753413006367686
 2006-08-11T00:00:00,0.0,0.0,0.0,8.754437745836706,8.754437745836706,0.0,1.0,277569.64607683825,999250725.876618,5764301699.414724,-1.1898796440626984,-3.8,171.09695523669723,171.09695523669723,0.0,0.6341138108616869,-3.8,-1.2509944999789462,-1.2509944999789462
 2006-08-11T01:00:00,0.0,0.0,0.0,8.754437745836706,8.754437745836706,0.0,1.0,268543.8469248986,966757848.929635,5479816534.878943,-1.3184311979562375,-3.8,171.09695523669723,171.09695523669723,0.0,0.7211062407911416,-3.8,-1.3820910042009042,-1.3820910042009042
 2006-08-11T02:00:00,0.0,0.0,0.0,8.754437745836706,8.754437745836706,0.0,1.0,253514.02048289936,912650473.7384374,4983143741.178744,-1.5429322493215123,-3.8,171.09695523669723,171.09695523669723,0.0,0.8022064316125285,-3.8,-1.6105749676556964,-1.6105749676556964
 2006-08-11T03:00:00,0.0,0.0,0.0,8.754437745836706,8.754437745836706,0.0,1.0,230666.20958251847,830398354.4970665,4203293036.076631,-1.8956034385202944,-3.8,171.09695523669723,171.09695523669723,0.0,0.8734803519416698,-3.8,-1.96793814345618,-1.96793814345618
 2006-08-11T04:00:00,0.0,0.0,0.0,8.754437745836706,8.754437745836706,0.0,1.0,211931.98701388304,762955153.2499789,3168783048.429329,-2.363756738797321,-3.8,171.09695523669723,171.09695523669723,0.0,0.930435861318324,-3.8,-2.4391824284975963,-2.4391824284975963
 2006-08-11T05:00:00,255351.5882759013,919265717.7932446,4887086811.977599,8.765590503069355,6.66666666666669,154.2696419677153,1.0,308836.1815609645,1111810253.6194725,6775749733.050017,-0.731521467678737,-3.798108141892413,171.09695523669723,171.09695523669723,0.0,0.9702552780644564,-3.8,-2.929678342656961,-2.929678342656961
 2006-08-11T06:00:00,247597.98242872363,891352736.743405,4538269156.79148,8.61557152323226,6.66666666666669,154.2696419677153,0.0,16975.547957126477,61111972.64565531,166105739.87650445,2.512230868059821,2.4375084149875885,28.516159206116203,171.09695523669723,0.0,0.9822122639990448,0.7749214679133187,0.7749214679133187,0.7749214679133187
 2006-08-11T07:00:00,316953.1779382185,1141031440.577587,6691390602.967969,9.541096982213013,6.66666666666669,154.2696419677153,0.0,314059.39941467834,1130613837.892842,6592138233.56377,9.65958680021496,6.7,171.09695523669723,171.09695523669723,0.0,0.9816960009004088,6.7,6.7,6.7
 2006-08-11T08:00:00,340469.32515750144,1225689570.567005,7389689017.763965,9.84136569193808,6.666666666666692,154.2696419677153,0.0,341154.0942192146,1228154739.1891725,7416783983.187082,10.028989999746264,6.7,171.09695523669723,171.09695523669723,0.0,0.9811797378017728,6.7,6.7,6.7
 2006-08-11T09:00:00,355259.8206321,1278935354.2755597,7828984773.336402,10.030298251311162,6.66666666666669,154.2696419677153,0.0,356044.40159784193,1281759845.7522311,7859173238.496288,10.227011846222403,6.7,171.09695523669723,171.09695523669723,0.0,0.980663474703137,6.7,6.7,6.7
 2006-08-11T10:00:00,361171.510724988,1300217438.609957,7979929987.915125,10.095215103697887,6.66666666666669,154.2696419677153,0.0,362007.8577917011,1303228288.0501237,8011668144.330864,10.295260846197936,6.7,171.09695523669723,171.09695523669723,0.0,0.980147211604501,6.7,6.7,6.7
 2006-08-11T11:00:00,332144.8833567437,1195721580.0842776,7141251259.600494,9.73452935312043,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.917448541361413,9.917448541361413,0.0,171.09695523669723,48.40389758405476,0.9309273689842844,9.416490924882806,6.699990975069238,1.416547737020353
 2006-08-11T12:00:00,341385.89129593666,1228989208.665372,7380799757.66813,9.837545769124011,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.02456050958253,10.02456050958253,0.0,171.09695523669723,60.253503621992245,0.817419850793605,9.943553865733527,6.699982560712407,0.7301101355940615
 2006-08-11T13:00:00,334107.406377705,1202786662.9597378,7195730621.531008,9.75795722752648,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.941905797715648,9.941905797715648,0.0,171.09695523669723,64.06782702251502,0.6981815511708338,10.013525674433913,6.6999778465872,1.1673390546393472
 2006-08-11T14:00:00,335063.669475804,1206229210.1128943,7296969916.16535,9.801495198587798,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.986875561938696,9.986875561938696,0.0,171.09695523669723,64.01941643901594,0.5851547613516502,9.921064072450609,6.700006135059894,1.3113513623551911
 2006-08-11T15:00:00,360325.98695887416,1297173553.0519474,7959007549.214853,10.086217613631142,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.285646218608202,10.285646218608202,0.0,171.09695523669723,71.64305690270633,0.4636646183352959,10.256196661664095,6.700010976033376,1.762481096392856
 2006-08-11T16:00:00,347663.7983645942,1251589674.112539,7535523213.785625,9.904085541579514,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.095032015390355,10.095032015390355,0.0,171.09695523669723,71.48037524776593,0.3386782442287246,10.141535176217578,6.70002335336454,1.904322864339779
 2006-08-11T17:00:00,323535.9951417654,1164729582.5103557,6747098902.56543,9.565033713245748,6.666666666666692,154.2696419677153,0.0,368273.2813454554,1325783812.84364,7980417846.888816,10.28057226590787,6.7,171.09695523669723,171.09695523669723,0.0,0.2881644100533024,7.260720987128717,7.260720987128717,7.260720987128717
 2006-08-11T18:00:00,293916.8962411783,1058100826.468242,5888842889.839504,9.196047224974878,6.66666666666669,154.2696419677153,0.0,294736.3952701392,1061051022.9725012,5918501308.781862,9.357851567519926,6.7,171.09695523669723,171.09695523669723,0.0,0.2876481469546665,6.7,6.7,6.7
 2006-08-11T19:00:00,260072.22980717945,936260027.3058456,4882746969.537455,8.763598812046334,6.66666666666669,154.2696419677153,0.0,260403.58958890403,937452922.5200548,4896431693.595781,8.899663182601588,6.7,171.09695523669723,171.09695523669723,0.0,0.2871318838560305,6.7,6.7,6.7
 2006-08-11T20:00:00,251559.7166932989,905614980.0958765,4615505470.59371,8.648753567660965,6.66666666666669,154.2696419677153,1.0,503846.7937332022,1813848457.439528,11799532804.090248,2.370440453981107,-2.956791044685966,171.09695523669723,171.09695523669723,0.0,0.2918460730888337,-1.2067910446859655,0.0046851998100816,0.0046851998100816
 2006-08-11T21:00:00,0.0,0.0,0.0,8.611741547145508,8.611741547145508,0.0,1.0,295218.5317562268,1062786714.3224164,6265070523.348787,-0.9636890195572512,-3.8,171.09695523669726,171.09695523669726,0.0,0.385154989274338,-3.8,-1.0599019760904416,-1.0599019760904416
 2006-08-11T22:00:00,0.0,0.0,0.0,8.611741547145508,8.611741547145508,0.0,1.0,286824.8883848588,1032569598.1854918,6021990370.698864,-1.0734614712996102,-3.8,171.09695523669723,171.09695523669723,0.0,0.4793668517457874,-3.8,-1.1335576311282465,-1.1335576311282465
 2006-08-11T23:00:00,0.0,0.0,0.0,8.611741547145508,8.611741547145508,0.0,1.0,283677.38611449715,1021238590.01219,5886681028.648263,-1.1345883619344743,-3.8,171.09695523669723,171.09695523669723,0.0,0.571289721807621,-3.8,-1.1947970183451242,-1.1947970183451242
 2006-08-12T00:00:00,0.0,0.0,0.0,8.611741547145508,8.611741547145508,0.0,1.0,275297.9300700925,991072548.252333,5695316666.391447,-1.221049616209536,-3.8,171.09695523669723,171.09695523669723,0.0,0.6607938439402918,-3.8,-1.2827746900011128,-1.2827746900011128
 2006-08-12T01:00:00,0.0,0.0,0.0,8.611741547145508,8.611741547145508,0.0,1.0,264048.4940931598,950574578.7353752,5356458203.974453,-1.3741824292681777,-3.8,171.09695523669723,171.09695523669723,0.0,0.7463456631501217,-3.8,-1.4389029730951226,-1.4389029730951226
 2006-08-12T02:00:00,0.0,0.0,0.0,8.611741547145508,8.611741547145508,0.0,1.0,248353.70981569725,894073355.3365101,4779337827.631382,-1.6350791902275177,-3.8,171.09695523669723,171.09695523669723,0.0,0.8249489039492505,-3.8,-1.7041329212585412,-1.7041329212585412
 2006-08-12T03:00:00,0.0,0.0,0.0,8.611741547145508,8.611741547145508,0.0,1.0,222993.33617660464,802776010.235777,3912264761.627513,-2.027267823275594,-3.8,171.09695523669723,171.09695523669723,0.0,0.8923562879355683,-3.8,-2.1008502711312658,-2.1008502711312658
 2006-08-12T04:00:00,0.0,0.0,0.0,8.611741547145508,8.611741547145508,0.0,1.0,211829.9389463486,762587780.2068548,2833414413.46801,-2.515600384018224,-3.8,171.09695523669723,171.09695523669723,0.0,0.9442860722682256,-3.8,-2.5911783825454395,-2.5911783825454395
 2006-08-12T05:00:00,250907.4417171584,903266790.1817704,4756852566.661018,8.709604635814994,6.66666666666669,154.2696419677153,1.0,295130.1855935691,1062468668.136849,6358921868.250652,-0.9215845501046817,-3.8,171.09695523669726,171.09695523669726,0.0,0.9789679297372342,-3.8,-3.0617219447676653,-3.0617219447676653
 2006-08-12T06:00:00,232211.5671603481,835961641.7772532,4007787844.072536,8.387633994606256,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,1.7545001996820144,1.7545001996820144,0.0,171.09695523669723,0.0,0.9890082953979424,0.230697111428936,0.230697111428936,0.230697111428936
 2006-08-12T07:00:00,269848.52590466343,971454693.2567884,5169391068.520506,8.886796174707738,6.66666666666669,154.2696419677153,0.0,265998.8738227579,957595945.7619286,4954920586.769919,8.925803080881467,6.7,171.09695523669723,171.09695523669723,0.0,0.9884920322993066,6.673433735416643,6.673433735416643,6.673433735416643
 2006-08-12T08:00:00,290174.92221328634,1044629719.9678308,5758844614.625321,9.140156077488909,6.666666666666689,154.2696419677153,0.0,290544.6901435896,1045960884.5169222,5775188864.807947,9.293643692459304,6.7,171.09695523669723,171.09695523669723,0.0,0.9879757692006708,6.7,6.7,6.7
 2006-08-12T09:00:00,298767.4030258994,1075562650.8932378,6027039600.130337,9.2554485373901,6.66666666666669,154.2696419677153,0.0,299180.96023355203,1077051456.8407874,6045031943.592702,9.414576294863055,6.7,171.09695523669723,171.09695523669723,0.0,0.9874595061020348,6.7,6.7,6.7
 2006-08-12T10:00:00,303385.78956108104,1092188842.4198916,6172291304.274605,9.317893218818703,6.66666666666669,154.2696419677153,0.0,303828.9937309665,1093784377.4314797,6191305295.759813,9.480121243868004,6.7,171.09695523669723,171.09695523669723,0.0,0.9869432430033988,6.7,6.7,6.7
 2006-08-12T11:00:00,299799.3080646456,1079277509.032724,6075797354.2519455,9.276409478903547,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.436757001827768,9.436757001827768,0.0,171.09695523669723,42.2294390199164,0.946001788384668,8.985509067847861,6.700043169021833,1.2690656960322226
 2006-08-12T12:00:00,305387.9888370191,1099396759.813269,6234652150.510411,9.344704077223994,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.508057980505797,9.508057980505797,0.0,171.09695523669723,52.39385276442663,0.8485578743945128,9.481046446635252,6.699951524618517,0.3981406063768009
 2006-08-12T13:00:00,291959.90434551093,1051055655.6438394,5798030894.826826,9.15700605634043,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,8.884608888300088,8.884608888300088,0.0,171.09695523669723,65.83347339441677,0.7468326372818498,9.047385435003834,6.27164775472484,1.0878132372821507
 2006-08-12T14:00:00,262200.8670845538,943923121.5043938,4928013739.657484,8.783053709940686,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.914227128167965,8.914227128167965,0.0,171.09695523669723,44.04823655976946,0.6634437676152278,8.876160977029627,6.699968419139084,0.4263758675204861
 2006-08-12T15:00:00,266601.91871898266,959766907.3883376,5059731961.812189,8.83966298090673,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.978338235601974,8.978338235601974,0.0,171.09695523669723,45.35739346277675,0.5855527151108855,8.931730293106298,6.699999740606405,0.5137347250834164
 2006-08-12T16:00:00,258558.1327049033,930809277.737652,4807751416.291545,8.731373205467792,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.463810342662304,8.463810342662304,0.0,171.09695523669723,58.24352358456553,0.5016593245467815,8.533225381260152,6.301941683579855,1.0038524496799195
 2006-08-12T17:00:00,0.0,0.0,0.0,8.551953291715735,8.551953291715735,0.0,0.0,62699.80767681752,225719307.6365431,939220094.0684582,7.122150856334369,6.7,171.09695523669726,171.09695523669726,0.0,0.4724564139556721,7.030741976182873,7.030741976182873,7.030741976182873
 2006-08-12T18:00:00,0.0,0.0,0.0,8.551953291715735,8.551953291715735,0.0,0.0,12958.56736015154,46650842.49654554,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.4719401508570361,6.7,6.7,6.7
 2006-08-12T19:00:00,0.0,0.0,0.0,8.551953291715735,8.551953291715735,0.0,0.0,12917.184013732332,46501862.4494364,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.4714238877584002,6.7,6.7,6.7
 2006-08-12T20:00:00,0.0,0.0,0.0,8.551953291715735,8.551953291715735,0.0,1.0,345153.06724100467,1242551042.0676167,7736719960.567602,0.0076821870450803,-3.490503070786494,171.09695523669723,171.09695523669723,0.0,0.4829953190986584,-1.7405030707864937,-0.3253564315690656,-0.3253564315690656
 2006-08-12T21:00:00,0.0,0.0,0.0,8.551953291715735,8.551953291715735,0.0,1.0,278836.6297019194,1003811866.92691,5882912082.194906,-1.136291101857556,-3.8,171.09695523669723,171.09695523669723,0.0,0.5735835690447978,-3.8,-1.1965204469603268,-1.1965204469603268
 2006-08-12T22:00:00,0.0,0.0,0.0,8.551953291715735,8.551953291715735,0.0,1.0,272652.61929548526,981549429.4637468,5688968396.430067,-1.2239180757671655,-3.8,171.09695523669723,171.09695523669723,0.0,0.6630128216016644,-3.8,-1.2857003605620874,-1.2857003605620874
 2006-08-12T23:00:00,0.0,0.0,0.0,8.551953291715735,8.551953291715735,0.0,1.0,262043.3271990909,943355977.9167272,5345169514.401882,-1.3792845520603334,-3.8,171.09695523669723,171.09695523669723,0.0,0.7484321781924758,-3.8,-1.4440998741664786,-1.4440998741664786
 2006-08-13T00:00:00,0.0,0.0,0.0,8.551953291715735,8.551953291715735,0.0,1.0,245158.92260060887,882572121.3621919,4761039633.169092,-1.6433530628660886,-3.8,171.09695523669723,171.09695523669723,0.0,0.8268088479983042,-3.8,-1.7125271364579682,-1.7125271364579682
 2006-08-13T01:00:00,0.0,0.0,0.0,8.551953291715735,8.551953291715735,0.0,1.0,221562.4714514368,797624897.2251723,3886890445.71692,-2.038748805648547,-3.8,171.09695523669723,171.09695523669723,0.0,0.8938735289467067,-3.8,-2.112426511620584,-2.112426511620584
 2006-08-13T02:00:00,0.0,0.0,0.0,8.551953291715735,8.551953291715735,0.0,1.0,211429.1910288912,761145087.7040081,2805356252.650476,-2.528305897272716,-3.8,171.09695523669723,171.09695523669723,0.0,0.9453729443218776,-3.8,-2.603876333924297,-2.603876333924297
 2006-08-13T03:00:00,0.0,0.0,0.0,8.551953291715735,8.551953291715735,0.0,1.0,176049.6540981029,633778754.7531706,1765542830.5821428,-2.9993482051706546,-3.8,171.09695523669723,171.09695523669723,0.0,0.9796337489238872,-3.8,-3.0722451409225493,-3.0722451409225493
 2006-08-13T04:00:00,0.0,0.0,0.0,8.551953291715735,8.551953291715735,0.0,1.0,73563.68859343331,264829278.93636,733758898.4259415,-3.417633461858379,-3.750471456363276,114.0646368244648,171.09695523669723,0.0,0.9978816546056274,-3.778232906265734,-3.4910063253338914,-3.4910063253338914
 2006-08-13T05:00:00,0.0,0.0,0.0,8.551953291715735,8.551953291715735,0.0,1.0,0.0,0.0,0.0,-3.461237607386673,-3.461237607386673,0.0,171.09695523669726,0.0,0.999999420285266,-3.5087238347652323,-3.5087238347652323,-3.5087238347652323
 2006-08-13T06:00:00,156635.85501357363,563889078.0488651,2619078957.211761,8.210252264044072,7.0856192500109225,119.987499308223,0.0,0.0,0.0,0.0,0.5386665921504427,0.5386665921504427,0.0,171.09695523669726,0.0,0.9996953682373912,-0.409770299487903,-0.409770299487903,-0.409770299487903
 2006-08-13T07:00:00,208949.73853375227,752219058.721508,3452584495.67931,8.149193466410571,6.666666666666692,154.2696419677153,0.0,159744.01220944023,575078443.9539847,2427327558.181363,7.659342474330991,6.568383424900244,142.580796030581,171.09695523669723,0.0,0.9991791051387552,6.247848467030831,6.247848467030831,6.247848467030831
 2006-08-13T08:00:00,182733.7750963108,657841590.3467187,2767341313.656519,7.854892072644882,6.666666666666692,154.26964196771533,0.0,183480.3256447202,660529172.3209926,2772422856.706199,7.946068265777679,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9986628420401196,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T09:00:00,208986.0190149125,752349668.453685,3320477728.5502687,8.092434946213933,6.666666666666692,154.26964196771533,0.0,209479.8130792552,754127327.0853187,3326358871.151328,8.19493067090673,6.7,171.09695523669726,171.09695523669726,0.0,0.9981465789414834,6.7,6.7,6.7
 2006-08-13T10:00:00,183318.8549773963,659947877.9186264,2751050316.697336,7.847890526987904,6.666666666666692,154.26964196771533,0.0,184048.2908895453,662573847.2023629,2755927493.347178,7.938671530897307,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9976303158428474,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T11:00:00,211350.82132482948,760862956.769386,3314326926.173915,8.089792278400328,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,8.19213550473681,8.19213550473681,0.0,171.09695523669726,24.228600591878216,0.9762507489144028,7.882817125246967,6.700014017710139,1.1283877584186115
 2006-08-13T12:00:00,186576.8461050661,671676645.9782377,2717454730.213061,7.833457847657271,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,7.923518908806122,7.923518908806122,0.0,171.09695523669726,25.03130951873661,0.9287256918235206,7.911074645372857,6.699982088989477,0.0205210376592499
 2006-08-13T13:00:00,214383.2725360017,771779781.1296059,3346238402.75257,8.103500591769498,6.66666666666669,154.26964196771533,-1.0,0.0,0.0,0.0,8.206489911964349,8.206489911964349,0.0,171.09695523669726,30.11065302554069,0.8813470977147609,8.163501917952521,6.700021039455643,0.0452467317512773
 2006-08-13T14:00:00,186878.2961378481,672761866.0962533,2773210026.998517,7.857408460436911,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.948724269589161,7.948724269589161,0.0,171.09695523669723,25.628772292447792,0.8331055084811213,7.936247811203485,6.700064738221909,0.0600719977817805
 2006-08-13T15:00:00,212867.38122833613,766322572.4220098,3361975122.40845,8.110261462969596,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,8.213559294515383,8.213559294515383,0.0,171.0969552366973,30.52445926523082,0.7850701113439316,8.174210068384548,6.69996626993147,0.1017233485486488
 2006-08-13T16:00:00,184181.3250825392,663052770.2971411,2697971608.4265976,7.825090223738472,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.914772826925002,7.914772826925002,0.0,171.09695523669723,25.566311244645632,0.7370073549239997,7.921689373818814,6.699983682348308,0.1044045377493268
 2006-08-13T17:00:00,91582.2572314734,329696126.0333042,1400837472.2599783,7.3695305639441635,6.76804533801679,77.13482098385765,0.0,116963.31409042596,421067930.7255334,2072106342.1270688,7.630692248875202,6.7,171.09695523669726,171.09695523669726,0.0,0.7200535919712671,6.9672485873652095,6.9672485873652095,6.9672485873652095
 2006-08-13T18:00:00,0.0,0.0,0.0,6.869424009366889,6.869424009366889,0.0,0.0,13339.793899825832,48023258.039373,128483330.9033651,6.757815578685565,6.7,171.09695523669723,171.09695523669723,0.0,0.7195373288726309,6.7,6.7,6.7
 2006-08-13T19:00:00,0.0,0.0,0.0,6.869424009366889,6.869424009366889,0.0,0.0,13262.4327366575,47744757.85196699,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.7190210657739949,6.7,6.7,6.7
 2006-08-13T20:00:00,0.0,0.0,0.0,6.869424009366889,6.869424009366889,0.0,1.0,340100.7620959169,1224362743.5453007,7276066386.584835,-0.2271944636015794,-3.517430843940013,171.09695523669723,171.09695523669723,0.0,0.726804057880935,-1.7674308439400128,-0.571068422913538,-0.571068422913538
 2006-08-13T21:00:00,0.0,0.0,0.0,6.869424009366889,6.869424009366889,0.0,1.0,258444.95964646235,930401854.7272644,4948193925.69471,-1.5587331435600913,-3.8,171.09695523669723,171.09695523669723,0.0,0.8063990318024145,-3.8,-1.626627041643084,-1.626627041643084
 2006-08-13T22:00:00,0.0,0.0,0.0,6.869424009366889,6.869424009366889,0.0,1.0,234641.60609613263,844709781.9460775,4152267287.0391736,-1.918685951746908,-3.8,171.09695523669723,171.09695523669723,0.0,0.877003360801475,-3.8,-1.991259809526546,-1.991259809526546
 2006-08-13T23:00:00,0.0,0.0,0.0,6.869424009366889,6.869424009366889,0.0,1.0,216076.2935518869,777874656.7867929,3108137550.571415,-2.391212175312063,-3.8,171.09695523669723,171.09695523669723,0.0,0.9330656686112526,-3.8,-2.4666980380880847,-2.4666980380880847
 2006-08-14T00:00:00,0.0,0.0,0.0,6.869424009366889,6.869424009366889,0.0,1.0,200246.47234691065,720887300.4488783,2028031893.700396,-2.8804045788681774,-3.8,171.09695523669723,171.09695523669723,0.0,0.9719415413386318,-3.8,-2.954436807998281,-2.954436807998281
 2006-08-14T01:00:00,0.0,0.0,0.0,6.869424009366889,6.869424009366889,0.0,1.0,122583.04406496714,441298958.6338817,1179298866.8485818,-3.2650818352934814,-3.8,171.09695523669723,171.09695523669723,0.0,0.99481018146116,-3.8,-3.3340394718554003,-3.3340394718554003
 2006-08-14T02:00:00,0.0,0.0,0.0,6.869424009366889,6.869424009366889,0.0,1.0,0.0,0.0,0.0,-3.5609495020502977,-3.5609495020502977,0.0,171.09695523669723,0.0,1.0,-3.620492054060145,-3.620492054060145,-3.620492054060145
 2006-08-14T03:00:00,0.0,0.0,0.0,6.869424009366889,6.869424009366889,0.0,1.0,0.0,0.0,0.0,-3.275135285666352,-3.275135285666352,0.0,171.09695523669723,0.0,1.0,-3.323023085581072,-3.323023085581072,-3.323023085581072
 2006-08-14T04:00:00,0.0,0.0,0.0,6.869424009366889,6.869424009366889,0.0,1.0,0.0,0.0,0.0,-2.987823440272855,-2.987823440272855,0.0,171.09695523669723,0.0,0.9999800197563632,-3.03570697855441,-3.03570697855441,-3.03570697855441
 2006-08-14T05:00:00,262896.84862066817,946428655.0344056,4959539494.962929,8.796732426622354,6.66666666666669,154.2696419677153,1.0,37441.93370400132,134790961.33440474,395364541.9914592,3.8970948490194055,3.7193258903959823,28.516159206116203,171.09695523669726,0.0,0.9995958838699984,1.985750705403048,1.985750705403048,1.985750705403048
 2006-08-14T06:00:00,256642.7581082516,923913929.1897056,4769787539.341627,8.715055339193615,6.66666666666669,154.2696419677153,0.0,255513.3754256905,919848151.5324856,4734304492.803409,8.826942183498138,6.7,171.09695523669723,171.09695523669723,0.0,0.9990796207713628,6.7,6.7,6.7
 2006-08-14T07:00:00,286151.8002259198,1030146480.8133112,5717389335.594631,9.12234256106175,6.66666666666669,154.2696419677153,0.0,286500.0411428727,1031400148.1143416,5731549512.580556,9.2740673978395,6.7,171.09695523669723,171.09695523669723,0.0,0.9985633576727264,6.7,6.7,6.7
 2006-08-14T08:00:00,315589.0241127411,1136120486.805868,6592584084.884996,9.498599013007642,6.66666666666669,154.2696419677153,0.0,316045.2679762253,1137762964.7144108,6612611233.456518,9.66885969063005,6.7,171.09695523669723,171.09695523669723,0.0,0.9980470945740908,6.7,6.7,6.7
 2006-08-14T09:00:00,351514.59124226146,1265452528.4721413,7553648804.28701,9.911883003472305,6.66666666666669,154.2696419677153,0.0,352164.7165806875,1267792979.6904747,7580453737.711483,10.102247100447071,6.7,171.09695523669723,171.09695523669723,0.0,0.9975308314754546,6.7,6.7,6.7
 2006-08-14T10:00:00,381324.6916144156,1372768889.811896,8312697144.164463,10.238334694859148,6.66666666666669,154.2696419677153,0.0,382115.79616576544,1375616866.1967556,8344219122.885317,10.444059992057324,6.7,171.09695523669723,171.09695523669723,0.0,0.9970145683768188,6.7,6.7,6.7
 2006-08-14T11:00:00,373226.1573530017,1343614166.4708056,8051221771.078817,10.125875814581352,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.324319152137187,10.324319152137187,0.0,171.09695523669723,52.37748809792297,0.9428933860466454,9.723449850459469,6.699991221052231,1.4922100708401596
 2006-08-14T12:00:00,356171.68789757165,1282218076.431258,7710019707.895783,9.979133628254102,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.17356775159713,10.17356775159713,0.0,171.09695523669723,64.63717398451142,0.814907871095695,10.22890429380257,6.699994355596636,0.889540702347913
 2006-08-14T13:00:00,344232.1783431596,1239235842.0353749,7461426799.876061,9.872218239772756,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.061094204486414,10.061094204486414,0.0,171.09695523669723,64.69251349869295,0.6949220004502205,10.03945195902147,6.700030622973717,1.2054403057131642
 2006-08-14T14:00:00,322540.736956973,1161146653.0451028,6868118637.438838,9.617078130785725,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.794080958207347,9.794080958207347,0.0,171.09695523669723,63.22811932523203,0.5779179395894791,9.87997732542916,6.700004853262356,1.27676214126663
 2006-08-14T15:00:00,312238.56055333023,1124058817.991989,6618018084.999352,9.50953188628021,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.680739270385091,9.680739270385091,0.0,171.09695523669723,59.4417261411437,0.4720912363113056,9.654705992023624,6.700001975978849,1.1495718215677142
 2006-08-14T16:00:00,307110.1970564384,1105596709.403178,6367751586.730513,9.401927431429206,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.568170744594283,9.568170744594283,0.0,171.09695523669723,59.0900128587564,0.3678725136603344,9.593044487660846,6.700007701288247,1.2164666201452563
 2006-08-14T17:00:00,282586.1998551756,1017310319.4786322,5559318180.810217,9.054390231628275,6.66666666666669,154.2696419677153,0.0,320111.74319272005,1152402275.493792,6647079941.710079,9.683673845381124,6.7,171.09695523669723,171.09695523669723,0.0,0.3252387903653456,7.182438173010314,7.182438173010314,7.182438173010314
 2006-08-14T18:00:00,283452.9204899141,1020430513.7636906,5562614262.758576,9.055806198686668,6.66666666666669,154.2696419677153,0.0,283790.6659768259,1021646397.5165734,5577771734.744977,9.205153629731733,6.7,171.09695523669723,171.09695523669723,0.0,0.3247225272667096,6.7,6.7,6.7
 2006-08-14T19:00:00,286503.2227699374,1031411601.9717748,5610052715.627076,9.07619652334422,6.66666666666669,154.2696419677153,0.0,286856.7893877711,1032684441.7959762,5625702954.448125,9.226641226319543,6.7,171.09695523669723,171.09695523669723,0.0,0.3242062641680737,6.7,6.7,6.7
 2006-08-14T20:00:00,274866.30851520883,989518710.6547517,5277962466.219028,8.933456329756313,6.66666666666669,154.2696419677153,1.0,529574.653753886,1906468753.5139887,12201855521.547712,2.6690082902596046,-2.838731570249457,171.09695523669723,171.09695523669723,0.0,0.3260353136593432,-1.088731570249457,0.0017519376517733,0.0017519376517733
 2006-08-14T21:00:00,0.0,0.0,0.0,8.836751930409669,8.836751930409669,0.0,1.0,291389.74159726483,1049003069.7501532,6209766128.738254,-0.988672773259681,-3.8,171.09695523669726,171.09695523669726,0.0,0.4172877242068269,-3.8,-1.0884953820024792,-1.0884953820024792
 2006-08-14T22:00:00,0.0,0.0,0.0,8.836751930409669,8.836751930409669,0.0,1.0,281842.9247143122,1014634528.971524,5977082218.269631,-1.0937483521061535,-3.8,171.09695523669723,171.09695523669723,0.0,0.5106571060608776,-3.8,-1.1537301678363967,-1.1537301678363967
 2006-08-14T23:00:00,0.0,0.0,0.0,8.836751930409669,8.836751930409669,0.0,1.0,278805.2437153117,1003698877.3751224,5832756929.407312,-1.1589507247106974,-3.8,171.09695523669723,171.09695523669723,0.0,0.6018457004484437,-3.8,-1.2195106536401308,-1.2195106536401308
 2006-08-15T00:00:00,0.0,0.0,0.0,8.836751930409669,8.836751930409669,0.0,1.0,269919.37049157714,971709733.7696778,5602021779.94623,-1.2632063093035295,-3.8,171.09695523669723,171.09695523669723,0.0,0.6902584417487798,-3.8,-1.3257757520401066,-1.3257757520401066
 2006-08-15T01:00:00,0.0,0.0,0.0,8.836751930409669,8.836751930409669,0.0,1.0,259593.093569297,934535136.8494692,5192202379.548653,-1.4484252827174702,-3.8,171.09695523669723,171.09695523669723,0.0,0.7738702730740156,-3.8,-1.5144855809171698,-1.5144855809171698
 2006-08-15T02:00:00,0.0,0.0,0.0,8.836751930409669,8.836751930409669,0.0,1.0,241560.2979657502,869617072.6767005,4518661063.291711,-1.7529598561256543,-3.8,171.09695523669723,171.09695523669723,0.0,0.8492078173604908,-3.8,-1.823628954447764,-1.823628954447764
 2006-08-15T03:00:00,0.0,0.0,0.0,8.836751930409669,8.836751930409669,0.0,1.0,217685.9327560869,783669357.9219129,3561980428.833013,-2.185778239562328,-3.8,171.09695523669723,171.09695523669723,0.0,0.9118002740874248,-3.8,-2.2604777412435904,-2.2604777412435904
 2006-08-15T04:00:00,0.0,0.0,0.0,8.836751930409669,8.836751930409669,0.0,1.0,213255.00428773373,767718015.4358416,2461918740.768056,-2.683845132520716,-3.8,171.09695523669723,171.09695523669723,0.0,0.9578970732120032,-3.8,-2.759058857415646,-2.759058857415646
 2006-08-15T05:00:00,260026.80645948567,936096503.2541484,4908962954.5058975,8.774986980378623,6.66666666666669,154.2696419677153,1.0,296325.9756843119,1066773512.4635228,6205033645.785068,-0.9911080807823784,-3.8,171.09695523669723,171.09695523669723,0.0,0.9871108879969184,-3.8,-3.1949124536407307,-3.1949124536407307
 2006-08-15T06:00:00,254684.0742429365,916862667.2745714,4714363736.676415,8.691238313656742,6.66666666666669,154.2696419677153,0.0,13070.31229808194,47053124.27309499,127007197.97182664,2.579298248606828,2.522159546215853,28.516159206116203,171.09695523669723,0.0,0.9952255500311228,0.7721595462158524,0.7721595462158524,0.7721595462158524
 2006-08-15T07:00:00,293611.12983436225,1057000067.4037042,5942322440.240681,9.219038356862734,6.66666666666669,154.2696419677153,0.0,290494.4658654453,1045780077.115603,5832673378.4865055,9.319329248942942,6.7,171.09695523669723,171.09695523669723,0.0,0.9947092869324866,6.7,6.7,6.7
 2006-08-15T08:00:00,331117.3618133637,1192022502.528109,7019195273.385002,9.682041916468528,6.66666666666669,154.2696419677153,0.0,331685.7636507642,1194068749.142751,7042596954.039808,9.861434466329714,6.7,171.09695523669723,171.09695523669723,0.0,0.9941930238338508,6.7,6.7,6.7
 2006-08-15T09:00:00,356461.90065932873,1283262842.3735838,7685365948.03862,9.968531071896416,6.66666666666669,154.2696419677153,0.0,357177.06442197453,1285837431.9191082,7714119278.362614,10.162089166851793,6.7,171.09695523669723,171.09695523669723,0.0,0.9936767607352148,6.7,6.7,6.7
 2006-08-15T10:00:00,369574.91794937727,1330469704.6177585,8051917911.954857,10.12617524953835,6.66666666666669,154.2696419677153,0.0,370392.7891827633,1333414041.057948,8083716719.570872,10.327501951991954,6.7,171.09695523669723,171.09695523669723,0.0,0.993160497636579,6.7,6.7,6.7
 2006-08-15T11:00:00,356458.3935659135,1283250216.8372884,7668974089.790041,9.961481863122538,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.155026214319015,10.155026214319015,0.0,171.09695523669723,50.54577509580034,0.941565800877351,9.583948936471389,6.699981949777296,1.4481545764079564
 2006-08-15T12:00:00,354719.8234490853,1276991364.416707,7678209744.67473,9.965453429503397,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.15905356385497,10.15905356385497,0.0,171.09695523669723,63.57218250975334,0.8183373545207063,10.16289174647938,6.699978359246214,0.8413254227325057
 2006-08-15T13:00:00,359744.2061531504,1295079142.1513412,7843417862.792122,10.036505759535968,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.23339179236033,10.23339179236033,0.0,171.09695523669723,67.63091781441378,0.6953124943758272,10.200241329839574,6.70001273102388,1.342214183112269
 2006-08-15T14:00:00,360822.3394054884,1298960421.859758,7859572237.608767,10.043453895237404,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.240820209492464,10.240820209492464,0.0,171.09695523669723,70.79590160482789,0.5690951791498063,10.259843043307717,6.699889327268882,1.6564331795333798
 2006-08-15T15:00:00,359081.36937084707,1292692929.7350495,7805912826.183609,10.020377383122826,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.216584392949484,10.216584392949484,0.0,171.09695523669723,70.75921903845509,0.4447631991511935,10.205140459037596,6.700002133208355,1.7292027751161276
 2006-08-15T16:00:00,327025.732707948,1177292637.7486129,6899475347.391271,9.630560343076736,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.808378184139109,9.808378184139109,0.0,171.09695523669723,66.8146151581236,0.3245719072527449,9.91466777047044,6.699959530619927,1.68648913897559
 2006-08-15T17:00:00,281102.17790755094,1011967840.4671834,5555546726.007702,9.05276976822901,6.66666666666669,154.2696419677153,0.0,319078.8911814964,1148684008.2533867,6649879191.555255,9.684870461318434,6.7,171.09695523669723,171.09695523669723,0.0,0.2784475863455295,7.186521071509275,7.186521071509275,7.186521071509275
 2006-08-15T18:00:00,263842.42977849714,949832747.2025898,5023841625.039809,8.824237031543062,6.66666666666669,154.2696419677153,0.0,264268.005520723,951364819.8746028,5041080966.842278,8.964530279464244,6.7,171.09695523669723,171.09695523669723,0.0,0.2779313232468935,6.7,6.7,6.7
 2006-08-15T19:00:00,251831.0035833891,906591612.9002008,4638235545.820083,8.658521123193417,6.66666666666669,154.2696419677153,0.0,252095.8644476841,907545112.0116628,4649771005.933356,8.78903429360266,6.7,171.09695523669723,171.09695523669723,0.0,0.2774150601482576,6.7,6.7,6.7
 2006-08-15T20:00:00,244953.25433923936,881831715.6212618,4422642259.667777,8.56587791792034,6.66666666666669,154.2696419677153,1.0,495869.4387906386,1785129979.6462991,11666278544.978104,2.28874716620819,-2.978595854487648,171.09695523669723,171.09695523669723,0.0,0.2827862248604864,-1.228595854487648,0.0109631865940033,0.0109631865940033
 2006-08-15T21:00:00,0.0,0.0,0.0,8.510867211911345,8.510867211911345,0.0,1.0,294088.1253674008,1058717251.3226428,6279915671.616161,-0.9569820266561808,-3.8,171.09695523669726,171.09695523669726,0.0,0.3766280982050234,-3.8,-1.0514967743595014,-1.0514967743595014
 2006-08-15T22:00:00,0.0,0.0,0.0,8.510867211911345,8.510867211911345,0.0,1.0,285689.3581160068,1028481689.2176244,6034276199.654552,-1.067911588843987,-3.8,171.09695523669723,171.09695523669723,0.0,0.4710825931015746,-3.8,-1.1280632003286943,-1.1280632003286943
 2006-08-15T23:00:00,0.0,0.0,0.0,8.510867211911345,8.510867211911345,0.0,1.0,280540.11176007654,1009944402.3362756,5899689652.848746,-1.1287113299461011,-3.8,171.09695523669723,171.09695523669723,0.0,0.5631944099659525,-3.8,-1.1888541957288443,-1.1888541957288443
 2006-08-16T00:00:00,0.0,0.0,0.0,8.510867211911345,8.510867211911345,0.0,1.0,272969.5074075802,982690226.6672888,5716950032.197516,-1.2112747176781882,-3.8,171.09695523669723,171.09695523669723,0.0,0.6529547704630333,-3.8,-1.2728057383317637,-1.2728057383317637
 2006-08-16T01:00:00,0.0,0.0,0.0,8.510867211911345,8.510867211911345,0.0,1.0,263172.49015239713,947420964.54863,5395025800.049979,-1.3567514012547006,-3.8,171.09695523669723,171.09695523669723,0.0,0.7389582786322526,-3.8,-1.4211451795044672,-1.4211451795044672
 2006-08-16T02:00:00,0.0,0.0,0.0,8.510867211911345,8.510867211911345,0.0,1.0,247429.12287245525,890744842.3408388,4842293538.980516,-1.606613456247527,-3.8,171.09695523669723,171.09695523669723,0.0,0.8183380211179179,-3.8,-1.6752451611048274,-1.6752451611048274
 2006-08-16T03:00:00,0.0,0.0,0.0,8.510867211911345,8.510867211911345,0.0,1.0,224340.164493417,807624592.1763011,4000502299.564776,-1.9873451793932824,-3.8,171.09695523669723,171.09695523669723,0.0,0.8869300319852629,-3.8,-2.060579320341697,-2.060579320341697
 2006-08-16T04:00:00,0.0,0.0,0.0,8.510867211911345,8.510867211911345,0.0,1.0,211429.1910288912,761145087.7040081,2932434606.635218,-2.470763450988557,-3.8,171.09695523669723,171.09695523669723,0.0,0.940366079050432,-3.8,-2.5463427566979275,-2.5463427566979275
 2006-08-16T05:00:00,249222.71389964584,897201770.0387249,4735181349.63632,8.700279592463692,6.66666666666669,154.2696419677153,1.0,295849.74123863387,1065059068.459082,6425197471.966146,-0.89162583860529,-3.8,171.09695523669723,171.09695523669723,0.0,0.9765446018923548,-3.8,-3.0239520778998035,-3.0239520778998035
 2006-08-16T06:00:00,220732.2776552468,794636199.5588884,3431761688.768088,8.14015605643887,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,0.9260478921830412,0.9260478921830412,0.0,171.09695523669723,0.0,0.9871324807514096,-0.4005411037352132,-0.4005411037352132,-0.4005411037352132
 2006-08-16T07:00:00,249684.6530183498,898864750.8660593,4698207593.211051,8.684306227648948,6.66666666666669,154.2696419677153,0.0,199404.2028300108,717855130.1880388,3556223877.053422,8.109925613044934,6.512196882853206,142.580796030581,171.09695523669723,0.0,0.9866162176527734,6.137313874054325,6.137313874054325,6.137313874054325
 2006-08-16T08:00:00,277551.43289225025,999185158.4121008,5582696046.420247,9.064438546493612,6.66666666666669,154.2696419677153,0.0,277899.7409294292,1000439067.3459452,5597871873.24958,9.21416285118815,6.7,171.09695523669723,171.09695523669723,0.0,0.9860999545541376,6.7,6.7,6.7
 2006-08-16T09:00:00,291383.56364204735,1048980829.1113706,6046685918.162245,9.263895111360688,6.66666666666669,154.2696419677153,0.0,291813.1366128368,1050527291.8062124,6064747327.844044,9.423409502608909,6.7,171.09695523669723,171.09695523669723,0.0,0.9855836914555016,6.7,6.7,6.7
 2006-08-16T10:00:00,300119.83494738786,1080431405.810596,6340968276.932739,9.390412389253507,6.666666666666689,154.2696419677153,0.0,300601.5928560263,1082165734.281695,6360947618.246216,9.556128086220369,6.7,171.09695523669723,171.09695523669723,0.0,0.9850674283568658,6.7,6.7,6.7
 2006-08-16T11:00:00,288918.35346980084,1040106072.4912828,5985461908.494218,9.237574229706018,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.396082848574784,9.396082848574784,0.0,171.09695523669723,41.75145320280881,0.9447579446879394,8.951225582955809,6.699964928738976,1.2632186083146115
 2006-08-16T12:00:00,314658.3185088012,1132769946.6316843,6769203883.882144,9.57454246911307,6.666666666666689,154.2696419677153,-1.0,0.0,0.0,0.0,9.748827982748072,9.748827982748072,0.0,171.09695523669723,55.21711216822119,0.8452572091794511,9.657640150143074,6.700015207312094,0.493130327745028
 2006-08-16T13:00:00,332181.08924578025,1195851921.284809,7243789631.609051,9.778620217454554,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.963170919156587,9.963170919156587,0.0,171.09695523669723,62.278160084308674,0.7328542900105134,9.949588623797109,6.699983829945666,1.020127539965667
 2006-08-16T14:00:00,336021.0281519802,1209675701.3471286,7377984986.316677,9.836331872981516,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.023779337406012,10.023779337406012,0.0,171.09695523669723,65.57498827801818,0.616041786355745,10.019743277845494,6.700017004164004,1.357489720039632
 2006-08-16T15:00:00,325887.7575187727,1173195927.0675814,7119696270.281852,9.725255769557194,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.907507215000448,9.907507215000448,0.0,171.09695523669723,64.95363911376401,0.4994999097146589,9.941806353401988,6.700016318211156,1.4028506277487434
 2006-08-16T16:00:00,295393.54444054,1063416759.9859436,6181057554.872438,9.321663146763406,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.484428336378334,9.484428336378334,0.0,171.09695523669723,57.97110377213546,0.3922288559879034,9.552965000570955,6.700007540685782,1.1342589865319306
 2006-08-16T17:00:00,264500.7750648493,952202790.2334574,5130638796.66746,8.870136960185887,6.66666666666669,154.2696419677153,0.0,297418.64809998445,1070707133.159944,6150206794.184131,9.461150045979007,6.7,171.09695523669723,171.09695523669723,0.0,0.350979963592029,7.150827650549815,7.150827650549815,7.150827650549815
 2006-08-16T18:00:00,251084.5129262592,903904246.534533,4682048354.214607,8.677349328298375,6.66666666666669,154.2696419677153,0.0,251348.3169654114,904853941.0754808,4693289040.572912,8.808552770532115,6.7,171.09695523669723,171.09695523669723,0.0,0.3504637004933931,6.7,6.7,6.7
 2006-08-16T19:00:00,237003.00749668272,853210826.9880579,4195782194.595328,8.468398967590437,6.66666666666669,154.2696419677153,0.0,237218.8697018721,853987930.9267398,4204981601.334908,8.589491866872988,6.7,171.09695523669723,171.09695523669723,0.0,0.3499474373947571,6.7,6.7,6.7
 2006-08-16T20:00:00,229220.2999259992,825193079.7335968,3942902656.645811,8.35974709420497,6.66666666666669,154.2696419677153,1.0,470865.0196616601,1695114070.7819762,11176417996.852455,1.938005326034362,-3.109345814368073,171.09695523669723,171.09695523669723,0.0,0.355616996425502,-1.3593458143680728,-0.1256048505661047,-0.1256048505661047
 2006-08-16T21:00:00,0.0,0.0,0.0,8.318589163184702,8.318589163184702,0.0,1.0,286001.5091576204,1029605432.9674336,6136253332.697411,-1.021864580897964,-3.8,171.09695523669726,171.09695523669726,0.0,0.4475264666096426,-3.8,-1.111727669107785,-1.111727669107785
 2006-08-16T22:00:00,0.0,0.0,0.0,8.318589163184702,8.318589163184702,0.0,1.0,279005.6540778124,1004420354.6801244,5934679264.79886,-1.1129040920452389,-3.8,171.09695523669723,171.09695523669723,0.0,0.5401764004237705,-3.8,-1.1729204634888983,-1.1729204634888983
 2006-08-16T23:00:00,0.0,0.0,0.0,8.318589163184702,8.318589163184702,0.0,1.0,274192.2377727202,987092055.9817928,5772459677.902297,-1.1861937332032972,-3.8,171.09695523669723,171.09695523669723,0.0,0.6306055804461698,-3.8,-1.2472387541167669,-1.2472387541167669
