Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-17T00:00:00,0.0,0.0,0.0,8.318589163184702,8.318589163184702,0.0,1.0,266053.81781568093,957793744.1364516,5494444775.376269,-1.3118204091812635,-3.8,171.09695523669723,171.09695523669723,0.0,0.7177681684395852,-3.8,-1.375351536965282,-1.375351536965282
 2006-08-17T01:00:00,0.0,0.0,0.0,8.318589163184702,8.318589163184702,0.0,1.0,252094.0913558493,907538728.8810576,5007789309.431575,-1.5317902281327826,-3.8,171.09695523669723,171.09695523669723,0.0,0.7991670332049395,-3.8,-1.5992535271268868,-1.5992535271268868
 2006-08-17T02:00:00,0.0,0.0,0.0,8.318589163184702,8.318589163184702,0.0,1.0,230789.04883501632,830840575.8060588,4239560255.3215938,-1.879197753757183,-3.8,171.09695523669723,171.09695523669723,0.0,0.8709147810982483,-3.8,-1.95135728318194,-1.95135728318194
 2006-08-17T03:00:00,0.0,0.0,0.0,8.318589163184702,8.318589163184702,0.0,1.0,212110.7518697805,763598706.7312099,3212378667.576554,-2.3440208781131298,-3.8,171.09695523669723,171.09695523669723,0.0,0.9285083003269076,-3.8,-2.419394592614473,-2.419394592614473
 2006-08-17T04:00:00,0.0,0.0,0.0,8.318589163184702,8.318589163184702,0.0,1.0,199264.9441181368,717353798.8252926,2123240932.068582,-2.837267528069591,-3.8,171.09695523669723,171.09695523669723,0.0,0.9690100095798084,-3.8,-2.9116316468616685,-2.9116316468616685
 2006-08-17T05:00:00,177013.40823340966,637248269.6402748,2787548922.6558666,7.863561668857483,6.66666666666669,154.2696419677153,1.0,229821.3390828327,827356820.6981976,3845504139.473273,-2.0577477151251755,-3.8,171.09695523669723,171.09695523669723,0.0,0.993391706882812,-3.8,-3.305337262029902,-3.305337262029902
 2006-08-17T06:00:00,220427.9567004376,793540644.1215751,2616410410.1719766,7.789938799662695,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-0.1917103701875383,-0.1917103701875383,0.0,171.09695523669723,0.0,0.9999140355483932,-1.1951748225238568,-1.1951748225238568,-1.1951748225238568
 2006-08-17T07:00:00,239674.064351348,862826631.6648529,4237216616.571027,8.486240964355778,6.666666666666689,154.26964196771527,0.0,143991.7111593937,518370160.1738172,2569870533.1118994,7.1279542806121095,5.973353875667932,104.55925042242608,171.0969552366972,0.0,0.9994408737728092,5.411830965601314,5.411830965601314,5.411830965601314
 2006-08-17T08:00:00,294427.2620529638,1059938143.3906696,6084003440.235007,9.279944401396367,6.666666666666692,154.2696419677153,0.0,294817.4323949287,1061342756.6217434,6100862855.8494005,9.439576888796836,6.7,171.09695523669723,171.09695523669723,0.0,0.9989246106741736,6.7,6.7,6.7
 2006-08-17T09:00:00,325290.83950294746,1171047022.210611,6995740857.867549,9.671951816441435,6.666666666666692,154.2696419677153,0.0,325877.57222722145,1173159260.017997,7019606858.543028,9.851150004642848,6.7,171.09695523669723,171.09695523669723,0.0,0.9984083475755372,6.7,6.7,6.7
 2006-08-17T10:00:00,330664.16798100935,1190391004.7316337,7174945609.604593,9.74901395544349,6.66666666666669,154.2696419677153,0.0,331310.72465582984,1192718608.7609875,7200643585.582722,9.932219240386802,6.7,171.09695523669723,171.09695523669723,0.0,0.9978920844769014,6.7,6.7,6.7
 2006-08-17T11:00:00,309652.2791897003,1114748205.0829215,6577899016.520103,9.492282069395838,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.663292920959302,9.663292920959302,0.0,171.09695523669723,44.92023554987826,0.9532791531119644,9.18238989848734,6.699978782700917,1.3034040577685233
 2006-08-17T12:00:00,316021.38439900306,1137676983.836411,6836188095.687551,9.603341531537737,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.779285696493902,9.779285696493902,0.0,171.09695523669723,56.38112541608376,0.8472128345628982,9.738592724560592,6.699976572004761,0.5160544202048483
 2006-08-17T13:00:00,324191.4007204096,1167089042.5934744,7093217144.118098,9.713867920602477,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.895286291601352,9.895286291601352,0.0,171.09695523669723,60.995485842194505,0.7360738807038457,9.879598992608386,6.699975917928668,0.9587339244560968
 2006-08-17T14:00:00,326841.9924352435,1176631172.7668767,7173344281.998529,9.748325321654663,6.666666666666689,154.2696419677153,-1.0,0.0,0.0,0.0,9.931504860545624,9.931504860545624,0.0,171.09695523669723,63.81084808289145,0.6219807081615015,9.931345857175064,6.700000633047537,1.2667478104977723
 2006-08-17T15:00:00,320188.42864870623,1152678343.1353426,6984346564.262614,9.667051335773882,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.846402392998725,9.846402392998725,0.0,171.09695523669723,63.50332124023246,0.5084548568935334,9.871211582010174,6.69999914589609,1.3272498485121078
 2006-08-17T16:00:00,284278.9190733985,1023404108.6642346,5858228745.264277,9.182882356362857,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.33905456599357,9.33905456599357,0.0,171.09695523669723,55.581555105242536,0.4038980447520187,9.437873104578498,6.700000028927156,1.012406223531867
 2006-08-17T17:00:00,248072.4621711145,893060863.8160124,4620242141.289378,8.650789866427292,6.66666666666669,154.2696419677153,0.0,277779.8743511488,1000007547.6641356,5554182314.135758,9.194112792985493,6.7,171.09695523669723,171.09695523669723,0.0,0.3648944968906114,7.11381456917242,7.11381456917242,7.11381456917242
 2006-08-17T18:00:00,240695.4638844556,866503669.98404,4355778387.661131,8.537146435748067,6.66666666666669,154.2696419677153,0.0,240917.36439517475,867302511.822629,4365438764.007563,8.661483831283393,6.7,171.09695523669723,171.09695523669723,0.0,0.3643782337919755,6.7,6.7,6.7
 2006-08-17T19:00:00,232419.56859932,836710446.957552,4051635561.611237,8.406463848018205,6.66666666666669,154.2696419677153,0.0,232614.2516790889,837411306.0447202,4060026056.97121,8.524449659241851,6.7,171.09695523669723,171.09695523669723,0.0,0.3638619706933395,6.7,6.7,6.7
 2006-08-17T20:00:00,228457.84240716905,822448232.6658083,3918663129.244261,8.349332715166264,6.66666666666669,154.2696419677153,1.0,469288.0696983733,1689437050.9141445,11142307893.367868,1.9114273897802063,-3.12061129678507,171.09695523669723,171.09695523669723,0.0,0.3694874009691564,-1.3706112967850697,-0.1416809589569899,-0.1416809589569899
 2006-08-17T21:00:00,0.0,0.0,0.0,8.316913065701833,8.316913065701833,0.0,1.0,284862.71444731,1025505772.010316,6114804287.928335,-1.0315528699189378,-3.8,171.09695523669726,171.09695523669726,0.0,0.4610492762534257,-3.8,-1.1212525049530746,-1.1212525049530746
 2006-08-17T22:00:00,0.0,0.0,0.0,8.316913065701831,8.316913065701831,0.0,1.0,278408.9462697388,1002272206.5710596,5914908779.237525,-1.121835778349838,-3.8,171.09695523669723,171.09695523669723,0.0,0.5533894612736115,-3.8,-1.1819138956561248,-1.1819138956561248
 2006-08-17T23:00:00,0.0,0.0,0.0,8.316913065701831,8.316913065701831,0.0,1.0,273283.75897251075,983821532.3010387,5741627645.123059,-1.2001244593614508,-3.8,171.09695523669723,171.09695523669723,0.0,0.6434447403303353,-3.8,-1.261436670773982,-1.261436670773982
 2006-08-18T00:00:00,0.0,0.0,0.0,8.316913065701831,8.316913065701831,0.0,1.0,264450.0332808884,952020119.8111982,5439171646.49431,-1.3367998670297678,-3.8,171.09695523669723,171.09695523669723,0.0,0.7299637532012565,-3.8,-1.4008141097250062,-1.4008141097250062
 2006-08-18T01:00:00,0.0,0.0,0.0,8.316913065701831,8.316913065701831,0.0,1.0,249479.1506608108,898124942.3789188,4915202642.189517,-1.5736489536144844,-3.8,171.09695523669723,171.09695523669723,0.0,0.8102369444871019,-3.8,-1.6417764551409677,-1.6417764551409677
 2006-08-18T02:00:00,0.0,0.0,0.0,8.316913065701831,8.316913065701831,0.0,1.0,227136.01293714068,817689646.5737066,4104532286.9297695,-1.940280683034037,-3.8,171.09695523669723,171.09695523669723,0.0,0.8802117113032297,-3.8,-2.0130704923632474,-2.0130704923632474
 2006-08-18T03:00:00,0.0,0.0,0.0,8.316913065701831,8.316913065701831,0.0,1.0,211432.88618891465,761158390.2800927,3052125633.390187,-2.416571024809288,-3.8,171.09695523669723,171.09695523669723,0.0,0.9354430916995294,-3.8,-2.4920998177663343,-2.4920998177663343
 2006-08-18T04:00:00,0.0,0.0,0.0,8.316913065701831,8.316913065701831,0.0,1.0,191463.147839001,689267332.2204036,1977919665.115455,-2.903110511359522,-3.8,171.09695523669723,171.09695523669723,0.0,0.97345324873935,-3.8,-2.976951184905431,-2.976951184905431
 2006-08-18T05:00:00,242855.20351481656,874278732.6533395,4510862475.150729,8.603869745272538,6.66666666666669,154.2696419677153,1.0,266609.73823792,959795057.656512,5477811787.380773,-1.3195622275294927,-3.8,171.09695523669723,171.09695523669723,0.0,0.9955346933546224,-3.8,-3.348849708186073,-3.348849708186073
 2006-08-18T06:00:00,220427.9567004376,793540644.1215751,3172183097.056776,8.028653556922626,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,0.6504332297272785,0.6504332297272785,0.0,171.09695523669723,0.0,1.0,-0.5573835978101799,-0.5573835978101799,-0.5573835978101799
 2006-08-18T07:00:00,251682.8442190518,906058239.1885864,4844254069.992126,8.74706747119168,6.66666666666669,154.2696419677153,0.0,200039.0069428648,720140424.9943132,3663711589.531122,8.149086006564024,6.503135642364743,142.580796030581,171.09695523669723,0.0,1.0,6.116067824542977,6.116067824542977,6.116067824542977
 2006-08-18T08:00:00,296223.4510503916,1066404423.7814096,6216975452.826615,9.33711768656626,6.66666666666669,154.2696419677153,0.0,296655.3742015061,1067959347.125422,6235015152.87686,9.499670878080662,6.7,171.09695523669723,171.09695523669723,0.0,1.0,6.7,6.7,6.7
 2006-08-18T09:00:00,330585.2368608312,1190106852.6989925,7164384521.474382,9.744472751783665,6.66666666666669,154.2696419677153,0.0,331217.3509399478,1192382463.383812,7189661815.591797,9.92730077956008,6.7,171.09695523669723,171.09695523669723,0.0,0.9999967168107826,6.7,6.7,6.7
 2006-08-18T10:00:00,326341.452338926,1174829228.4201336,7089285742.200701,9.712178001075936,6.66666666666669,154.2696419677153,0.0,326987.61424710724,1177155411.2895863,7114755199.650522,9.893758576645176,6.7,171.09695523669723,171.09695523669723,0.0,0.9996791473904916,6.7,6.7,6.7
 2006-08-18T11:00:00,306699.51470581576,1104118252.9409368,6513725312.65722,9.464688857188449,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.634205334576556,9.634205334576556,0.0,171.09695523669723,44.3830410576219,0.9560278653379932,9.144668882497225,6.699981869569413,1.2909028949278771
 2006-08-18T12:00:00,320812.628602588,1154925462.969317,6949968764.192143,9.652267847909975,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.830584376282586,9.830584376282586,0.0,171.09695523669723,57.17997861285264,0.8492003886223497,9.793555653277505,6.699997392667105,0.5353011288944506
 2006-08-18T13:00:00,322836.0353433319,1162209727.2359948,7037204796.250892,9.689780881062443,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.870090559278143,9.870090559278143,0.0,171.09695523669723,60.75044195480416,0.7372465140983429,9.867716370722064,6.699995490248392,0.9449400042200908
 2006-08-18T14:00:00,324380.70822689385,1167770549.616818,7112722503.419564,9.722255718541687,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.90413559610544,9.90413559610544,0.0,171.09695523669723,63.13047313687076,0.6243997008379171,9.896849737625317,6.700006768448802,1.2322288557722672
 2006-08-18T15:00:00,325540.604100835,1171946174.763006,7149675660.142599,9.738146885879177,6.666666666666688,154.2696419677153,-1.0,0.0,0.0,0.0,9.920843605589596,9.920843605589596,0.0,171.09695523669723,64.50174519034303,0.5106234845731273,9.922006347957938,6.700012037125133,1.375292890578064
 2006-08-18T16:00:00,290885.8522442916,1047189068.0794498,6085969615.867853,9.280787808092544,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.441784017285858,9.441784017285858,0.0,171.09695523669723,57.82393476807474,0.4024301294023796,9.55041801857921,6.7000022968260575,1.118859722191037
 2006-08-18T17:00:00,248429.88906493023,894347600.6337491,4689388396.083722,8.680505400814104,6.66666666666669,154.2696419677153,0.0,279038.0124535265,1004536844.8326954,5652113824.260468,9.237958300255274,6.7,171.09695523669723,171.09695523669723,0.0,0.3619243313140924,7.126428478458926,7.126428478458926,7.126428478458926
 2006-08-18T18:00:00,230876.0216829861,831153678.0587498,4073283339.80579,8.415766282092074,6.66666666666669,154.2696419677153,0.0,231120.7710674497,832034775.8428192,4082098879.585048,8.534351024017,6.7,171.09695523669723,171.09695523669723,0.0,0.3614080682154565,6.7,6.7,6.7
 2006-08-18T19:00:00,221266.3474235448,796558850.7247611,3685659051.8222895,8.249228221603085,6.66666666666669,154.2696419677153,0.0,221401.3043684807,797044695.7265304,3692645003.8844814,8.359572031939356,6.7,171.09695523669723,171.09695523669723,0.0,0.3608918051168205,6.7,6.7,6.7
 2006-08-18T20:00:00,221080.56192952264,795890022.9462814,3572410391.429702,8.200576448258277,6.66666666666669,154.2696419677153,1.0,455512.9747533153,1639846709.1119351,10884151807.531624,1.7418073866379034,-3.174173483349372,171.09695523669723,171.09695523669723,0.0,0.3675770621016048,-1.4241734833493715,-0.1543335003937045,-0.1543335003937045
 2006-08-18T21:00:00,0.0,0.0,0.0,8.15654525645182,8.15654525645182,0.0,1.0,284361.0642954283,1023699831.463542,6110572232.775934,-1.033461414855831,-3.8,171.09695523669726,171.09695523669726,0.0,0.459542804921366,-3.8,-1.1202125631673068,-1.1202125631673068
 2006-08-18T22:00:00,0.0,0.0,0.0,8.15654525645182,8.15654525645182,0.0,1.0,278475.5300494326,1002511908.1779572,5917149465.078513,-1.1208234528949244,-3.8,171.09695523669723,171.09695523669723,0.0,0.5519173290709772,-3.8,-1.180893248907972,-1.180893248907972
 2006-08-18T23:00:00,0.0,0.0,0.0,8.15654525645182,8.15654525645182,0.0,1.0,273388.8269264431,984199776.9351952,5745196030.251336,-1.1985121292778584,-3.8,171.09695523669723,171.09695523669723,0.0,0.6420155380066473,-3.8,-1.2597930077580186,-1.2597930077580186
 2006-08-19T00:00:00,0.0,0.0,0.0,8.15654525645182,8.15654525645182,0.0,1.0,264635.2965400671,952687067.5442418,5445564883.690514,-1.3339105424609612,-3.8,171.09695523669723,171.09695523669723,0.0,0.7286090862378627,-3.8,-1.397869345931244,-1.397869345931244
 2006-08-19T01:00:00,0.0,0.0,0.0,8.15654525645182,8.15654525645182,0.0,1.0,249778.84641890973,899203847.1080749,4925837339.009754,-1.5688408303212518,-3.8,171.09695523669723,171.09695523669723,0.0,0.8090120794067347,-3.8,-1.636893401355488,-1.636893401355488
 2006-08-19T02:00:00,0.0,0.0,0.0,8.15654525645182,8.15654525645182,0.0,1.0,227549.69712162623,819178909.6378547,4119874102.2335567,-1.933340133951419,-3.8,171.09695523669723,171.09695523669723,0.0,0.879189519712117,-3.8,-2.006061361424259,-2.006061361424259
 2006-08-19T03:00:00,0.0,0.0,0.0,8.15654525645182,8.15654525645182,0.0,1.0,211508.97718854816,761432317.8787735,3070052045.5319777,-2.408454903829933,-3.8,171.09695523669723,171.09695523669723,0.0,0.9346874660949648,-3.8,-2.4839712853178746,-2.4839712853178746
 2006-08-19T04:00:00,0.0,0.0,0.0,8.15654525645182,8.15654525645182,0.0,1.0,192485.0025919792,692946009.3311251,1993879278.0739808,-2.895879078807264,-3.8,171.09695523669723,171.09695523669723,0.0,0.9729740949739646,-3.8,-2.969782031017323,-2.969782031017323
 2006-08-19T05:00:00,243319.7985997674,875951274.9591628,4534097434.014674,8.613842765956214,6.66666666666669,154.2696419677153,1.0,267843.0206827291,964234874.4578248,5517821262.405513,-1.3014527388384372,-3.8,171.09695523669723,171.09695523669723,0.0,0.995305565770928,-3.8,-3.344154886371548,-3.344154886371548
 2006-08-19T06:00:00,220712.4674466148,794564882.8078132,3450526644.2330103,8.148218556846805,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,1.12934337738488,1.12934337738488,0.0,171.09695523669723,0.0,1.0,-0.1718695178620227,-0.1718695178620227,-0.1718695178620227
 2006-08-19T07:00:00,240530.2737640417,865908985.5505502,4333750251.99609,8.52768528420667,6.66666666666669,154.2696419677153,0.0,204205.77172720176,735140778.2179263,3600526848.014746,8.286420185922095,6.668583434464477,156.8388756336391,171.09695523669723,0.0,1.0,6.448669371813843,6.448669371813843,6.448669371813843
 2006-08-19T08:00:00,263464.64282320306,948472714.1635308,5032125454.875553,8.827797452694854,6.666666666666692,154.2696419677153,0.0,263736.89758279844,949452831.2980744,5044355552.376214,8.965998243668134,6.7,171.09695523669723,171.09695523669723,0.0,1.0,6.7,6.7,6.7
 2006-08-19T09:00:00,271741.88665779907,978270791.9680763,5271361332.45791,8.930617798577781,6.66666666666669,154.2696419677153,0.0,272052.5100829949,979389036.2987816,5285210949.444908,9.07399853250716,6.7,171.09695523669723,171.09695523669723,0.0,0.99993862573314,6.7,6.7,6.7
 2006-08-19T10:00:00,272384.3060756999,980583501.8725196,5306372253.122101,8.945665742226042,6.66666666666669,154.2696419677153,0.0,272704.0010101879,981734403.6366764,5320512019.349722,9.08982582203616,6.7,171.09695523669723,171.09695523669723,0.0,0.9994900541423029,6.7,6.7,6.7
 2006-08-19T11:00:00,275163.67395297,990589226.230692,5391961639.361277,8.982453559062394,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.12833007637476,9.12833007637476,0.0,171.09695523669723,38.27838100930632,0.9635671871673992,8.719109472750725,6.699996334255828,1.1982024256133297
 2006-08-19T12:00:00,276480.3298638528,995329187.50987,5420579593.083832,8.994754075226664,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.141250498017031,9.141250498017031,0.0,171.09695523669723,46.82864258486569,0.877056610032899,9.143625280037568,6.69995448557611,0.2151051527808955
 2006-08-19T13:00:00,277096.88140854955,997548773.0707784,5405078246.467961,8.988091295804358,6.666666666666689,154.2696419677153,-1.0,0.0,0.0,0.0,9.134287405791296,9.134287405791296,0.0,171.09695523669723,47.51478778993629,0.7907592330528811,9.132521813183487,6.700018905061167,0.3729562594712214
 2006-08-19T14:00:00,277389.3769303234,998601756.949164,5375862060.754272,8.975533526389723,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.12111050798631,9.12111050798631,0.0,171.09695523669723,48.27111544630879,0.7043850462321176,9.128231760318588,6.699965987826828,0.5212792145832713
 2006-08-19T15:00:00,272340.5658341182,980426037.0028256,5218135534.652873,8.907741355971014,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.050084046307926,9.050084046307926,0.0,171.09695523669723,47.69873040397879,0.6195026115557761,9.066229103513846,6.69997915072333,0.5786404333341055
 2006-08-19T16:00:00,269613.8637980031,970609909.6728112,5140177005.654915,8.874234976422482,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.014828873654585,9.014828873654585,0.0,171.09695523669723,47.00392912759423,0.5370831223732783,9.014379004383397,6.69994319522214,0.5896882942789871
 2006-08-19T17:00:00,0.0,0.0,0.0,8.874211928081607,8.874211928081607,0.0,0.0,67341.95443731034,242431035.9743172,1075089825.6280136,7.183117894796222,6.7,171.09695523669726,171.09695523669726,0.0,0.5026350721698968,7.0857949739442985,7.0857949739442985,7.0857949739442985
 2006-08-19T18:00:00,0.0,0.0,0.0,8.874211928081607,8.874211928081607,0.0,0.0,13208.227927670026,47549620.5396121,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.5021188090712608,6.7,6.7,6.7
 2006-08-19T19:00:00,0.0,0.0,0.0,8.874211928081607,8.874211928081607,0.0,0.0,13205.596116774694,47540146.020388894,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.5016025459726249,6.7,6.7,6.7
 2006-08-19T20:00:00,0.0,0.0,0.0,8.874211928081607,8.874211928081607,0.0,1.0,353664.22880073864,1273191223.6826591,7704313735.084653,-0.0088908612050278,-3.4924508639309315,171.09695523669723,171.09695523669723,0.0,0.512902423491302,-1.742450863930931,-0.3425976443511791,-0.3425976443511791
 2006-08-19T21:00:00,0.0,0.0,0.0,8.874211928081607,8.874211928081607,0.0,1.0,286779.9588032423,1032407851.6916724,5830915853.937726,-1.1597825239126194,-3.8,171.09695523669723,171.09695523669723,0.0,0.6028042031961619,-3.8,-1.2203561621582806,-1.2203561621582806
 2006-08-19T22:00:00,0.0,0.0,0.0,8.874211928081607,8.874211928081607,0.0,1.0,281194.7718864616,1012301178.7912616,5598767487.935226,-1.2646768517681637,-3.8,171.09695523669723,171.09695523669723,0.0,0.6911790906132751,-3.8,-1.3272757000564812,-1.3272757000564812
 2006-08-19T23:00:00,0.0,0.0,0.0,8.874211928081607,8.874211928081607,0.0,1.0,270621.12409435544,974236046.7396796,5186542501.943076,-1.450983673855201,-3.8,171.09695523669723,171.09695523669723,0.0,0.7747235682622261,-3.8,-1.5170886234862486,-1.5170886234862486
 2006-08-20T00:00:00,0.0,0.0,0.0,8.874211928081607,8.874211928081607,0.0,1.0,251060.01943797045,903816069.9766936,4509886939.452509,-1.7569280256523745,-3.8,171.09695523669723,171.09695523669723,0.0,0.8499497523800591,-3.8,-1.8276477722649205,-1.8276477722649205
 2006-08-20T01:00:00,0.0,0.0,0.0,8.874211928081607,8.874211928081607,0.0,1.0,226120.769441516,814034769.9894574,3550599323.938053,-2.190929115412759,-3.8,171.09695523669723,171.09695523669723,0.0,0.9123826260961702,-3.8,-2.265657629126698,-2.265657629126698
 2006-08-20T02:00:00,0.0,0.0,0.0,8.874211928081607,8.874211928081607,0.0,1.0,220365.75143429943,793316705.1634781,2450404557.9250946,-2.6890604939485487,-3.8,171.09695523669723,171.09695523669723,0.0,0.9582937652246438,-3.8,-2.7642536155234545,-2.7642536155234545
 2006-08-20T03:00:00,0.0,0.0,0.0,8.874211928081607,8.874211928081607,0.0,1.0,160329.59953001287,577186558.3080463,1482707078.4893353,-3.127537841898839,-3.8,171.09695523669723,171.09695523669723,0.0,0.987341741663426,-3.8,-3.1988353153734983,-3.1988353153734983
 2006-08-20T04:00:00,0.0,0.0,0.0,8.874211928081607,8.874211928081607,0.0,1.0,36056.44314477342,129803195.32118428,333162740.3382592,-3.519154882448736,-3.670286178374008,57.03231841223241,171.09695523669723,0.0,0.9997115645389544,-3.714290521016222,-3.5856544168127216,-3.5856544168127216
 2006-08-20T05:00:00,0.0,0.0,0.0,8.874211928081607,8.874211928081607,0.0,1.0,0.0,0.0,0.0,-3.3683452197129733,-3.3683452197129733,0.0,171.09695523669723,0.0,0.9998827598641592,-3.4162367816003125,-3.4162367816003125,-3.4162367816003125
 2006-08-20T06:00:00,0.0,0.0,0.0,8.874211928081607,8.874211928081607,0.0,0.0,0.0,0.0,0.0,-3.081025306140853,-3.081025306140853,0.0,171.09695523669723,0.0,0.9993939205473752,-3.1289102212892854,-3.1289102212892854,-3.1289102212892854
 2006-08-20T07:00:00,49802.521926862006,179289078.93670318,975816824.0087632,8.92541805150542,8.506287717845789,25.711606994619217,0.0,0.0,0.0,0.0,-2.400855127647268,-2.400855127647268,0.0,171.09695523669723,0.0,0.9988776574487396,-2.841611340226762,-2.841611340226762,-2.841611340226762
 2006-08-20T08:00:00,212650.43215865447,765541555.771156,3711965363.067568,8.297547076089762,6.703393894794897,133.70035637201994,0.0,80080.86600170226,288291117.6061281,1250351457.6784425,5.609191638383834,5.047318746478928,57.03231841223242,171.09695523669726,0.0,0.9983613943501036,4.261104469911507,4.261104469911507,4.261104469911507
 2006-08-20T09:00:00,183363.30905077705,660107912.5827972,2692483787.5523124,7.822780963368719,6.666666666666692,154.2696419677153,0.0,183767.47572704745,661562912.6173706,2697642225.8477006,7.912379811599247,6.7,171.09695523669726,171.09695523669726,0.0,0.9978451312514676,6.7,6.7,6.7
 2006-08-20T10:00:00,222630.32585624573,801469173.0824847,3550329037.4038258,8.19118081786645,6.66666666666669,154.26964196771533,0.0,223000.13065023755,802800470.3408549,3557418628.996296,8.298643866149442,6.7,171.09695523669726,171.09695523669726,0.0,0.9973288681528316,6.7,6.7,6.7
 2006-08-20T11:00:00,197723.03879817668,711802939.6734362,2976778958.3023844,7.94485796293846,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,8.040262767761474,8.040262767761474,0.0,171.09695523669726,20.54270842502612,0.9791359071423632,7.70409918602202,6.700000748611706,1.1285716500696883
 2006-08-20T12:00:00,222217.08806579103,799981517.0368477,3518994595.9469137,8.177718536706042,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.284434018708282,8.284434018708282,0.0,171.09695523669726,31.74322409926541,0.9278663565494912,8.265743690500356,6.699968246666131,0.035578623304809
 2006-08-20T13:00:00,194321.9267341462,699558936.2429261,2919456024.902808,7.920232412930889,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,8.014431216388164,8.014431216388164,0.0,171.09695523669726,26.54970535226875,0.8771165609066385,7.993770001504615,6.699987612265464,0.0481365012009352
 2006-08-20T14:00:00,217092.879724046,781534367.0065656,3404489581.459504,8.128524450279814,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,8.23285944225706,8.23285944225706,0.0,171.09695523669723,31.275740707513005,0.8271451362192469,8.223746546473736,6.700019920443249,0.0856543225497583
 2006-08-20T15:00:00,193653.1804245582,697151449.5284095,2893071034.6081114,7.9088961703604035,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,8.002565251996142,8.002565251996142,0.0,171.09695523669726,26.8640370156148,0.7769297695243881,7.997000247021929,6.700026088939797,0.1037726168409776
 2006-08-20T16:00:00,214169.23139386708,771009233.0179216,3347955015.354696,8.104235527588257,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,8.207381281991248,8.207381281991248,0.0,171.09695523669723,31.43476253067122,0.7269236506556651,8.216085512339005,6.6999580784901305,0.1501552024386102
 2006-08-20T17:00:00,133732.31775971994,481436343.9349918,1824695603.19914,7.553003028213254,6.769578491640817,143.98499916986762,0.0,170979.58781038347,615526516.1173805,2512087311.8025665,7.829092054201213,6.7,171.09695523669726,171.09695523669726,0.0,0.7052485530141909,7.002144452277586,7.002144452277586,7.002144452277586
 2006-08-20T18:00:00,8863.276700868566,31907796.12312684,85658808.51517558,6.883056781358529,6.846293010452809,25.711606994619217,0.0,20553.290340650496,73991845.22634178,199305231.6995412,6.789678900898256,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.7047322899155549,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T19:00:00,0.0,0.0,0.0,6.88221827921003,6.88221827921003,0.0,0.0,13122.783429202238,47242020.34512806,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.7042160268169187,6.7,6.7,6.7
 2006-08-20T20:00:00,0.0,0.0,0.0,6.88221827921003,6.88221827921003,0.0,1.0,338229.7124358785,1217626964.769163,7329498207.449857,-0.1995432913956858,-3.5139021588901644,171.09695523669723,171.09695523669723,0.0,0.7124439080095427,-1.763902158890164,-0.542161277506647,-0.542161277506647
 2006-08-20T21:00:00,0.0,0.0,0.0,6.88221827921003,6.88221827921003,0.0,1.0,258805.9548353929,931701437.4074146,5053810756.608408,-1.510984887813788,-3.8,171.09695523669723,171.09695523669723,0.0,0.793295479048627,-3.8,-1.57810805924949,-1.57810805924949
 2006-08-20T22:00:00,0.0,0.0,0.0,6.88221827921003,6.88221827921003,0.0,1.0,236751.74389717449,852306278.0298278,4307923728.872539,-1.8482743602101832,-3.8,171.09695523669723,171.09695523669723,0.0,0.8659317154063862,-3.8,-1.9200920239592167,-1.9200920239592167
 2006-08-20T23:00:00,0.0,0.0,0.0,6.88221827921003,6.88221827921003,0.0,1.0,216039.8270065612,777743377.2236202,3295680857.557824,-2.3063115264952043,-3.8,171.09695523669723,171.09695523669723,0.0,0.9247350502314732,-3.8,-2.381565849885893,-2.381565849885893
 2006-08-21T00:00:00,0.0,0.0,0.0,6.88221827921003,6.88221827921003,0.0,1.0,205616.78695295053,740220433.030622,2201187045.232883,-2.801954222309972,-3.8,171.09695523669723,171.09695523669723,0.0,0.966549889214772,-3.8,-2.8765591940558424,-2.8765591940558424
 2006-08-21T01:00:00,0.0,0.0,0.0,6.88221827921003,6.88221827921003,0.0,1.0,131438.14538796313,473177323.3966672,1298915361.30643,-3.2108524207472864,-3.8,171.09695523669723,171.09695523669723,0.0,0.9920607236787412,-3.8,-3.280891689390298,-3.280891689390298
 2006-08-21T02:00:00,0.0,0.0,0.0,6.88221827921003,6.88221827921003,0.0,1.0,15449.578140204583,55618481.30473651,153152705.06710166,-3.5509251473847434,-3.6204013888120254,28.516159206116203,171.09695523669723,0.0,1.0,-3.671980116410072,-3.613494243502265,-3.613494243502265
 2006-08-21T03:00:00,0.0,0.0,0.0,6.88221827921003,6.88221827921003,0.0,1.0,0.0,0.0,0.0,-3.3229170753643764,-3.3229170753643764,0.0,171.09695523669723,0.0,1.0,-3.3708053646313925,-3.3708053646313925,-3.3708053646313925
 2006-08-21T04:00:00,0.0,0.0,0.0,6.88221827921003,6.88221827921003,0.0,1.0,0.0,0.0,0.0,-3.035600980710304,-3.035600980710304,0.0,171.09695523669723,0.0,0.9999910733798676,-3.083485224962605,-3.083485224962605,-3.083485224962605
 2006-08-21T05:00:00,253855.60392428617,913880174.12743,4811683580.433514,8.733167385210939,6.66666666666669,154.2696419677153,1.0,29665.35585441956,106795281.07591042,298446067.8081248,3.658856944203334,3.524638538800888,28.516159206116203,171.09695523669726,0.0,0.9996452868050006,1.816023178230576,1.816023178230576,1.816023178230576
 2006-08-21T06:00:00,246480.24404820555,887328878.57354,4493446999.593714,8.596310044955159,6.66666666666669,154.2696419677153,0.0,245851.22173530835,885064398.24711,4439746338.880937,8.694787690575206,6.7,171.09695523669723,171.09695523669723,0.0,0.9991290237063644,6.7,6.7,6.7
 2006-08-21T07:00:00,297487.28502907074,1070954226.1046548,6100309555.071929,9.286959194478026,6.66666666666669,154.2696419677153,0.0,297925.885624708,1072533188.2489488,6117511484.518532,9.447025272530736,6.7,171.09695523669723,171.09695523669723,0.0,0.9986127606077289,6.7,6.7,6.7
 2006-08-21T08:00:00,334361.6744317804,1203702027.9544096,7215779036.118325,9.7665788242858,6.666666666666692,154.2696419677153,0.0,334982.18404992786,1205935862.5797403,7240869619.626788,9.950218625760057,6.7,171.09695523669723,171.09695523669723,0.0,0.9980964975090926,6.7,6.7,6.7
 2006-08-21T09:00:00,360555.6039846513,1298000174.3447447,7941754532.69706,10.078797739223694,6.666666666666689,154.2696419677153,0.0,361359.1632693778,1300892987.7697604,7972641362.453686,10.27779220060175,6.7,171.09695523669723,171.09695523669723,0.0,0.9975802344104568,6.7,6.7,6.7
 2006-08-21T10:00:00,372785.1225796244,1342026441.2866476,8271655850.41031,10.220681842144849,6.66666666666669,154.2696419677153,0.0,373688.52211884107,1345278679.627828,8305457860.665835,10.42672045900961,6.7,171.09695523669723,171.09695523669723,0.0,0.9970639713118208,6.7,6.7,6.7
 2006-08-21T11:00:00,363106.2162055537,1307182378.339993,7975937610.482833,10.09349810279643,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.293536992107386,10.293536992107386,0.0,171.09695523669723,51.96504562493964,0.9436132250438812,9.692816467312774,6.700012006914451,1.4801897906115409
 2006-08-21T12:00:00,397053.5439455996,1429392758.2041583,8839394022.702414,10.464885961457844,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.682372763458524,10.682372763458524,0.0,171.09695523669723,70.74796241340123,0.8109637426481271,10.59289847731726,6.6999979403379255,1.1695383171989462
 2006-08-21T13:00:00,415085.8685419217,1494309126.750918,9243491204.257154,10.638717802996364,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.865085370378624,10.865085370378624,0.0,171.09695523669723,80.90292117422233,0.6653781366556026,10.860469578501217,6.700000775991481,2.058984743497404
 2006-08-21T14:00:00,401577.1592590204,1445677773.3324738,8938122220.965836,10.507353145064767,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.7275620714367,10.7275620714367,0.0,171.09695523669723,81.72677789653642,0.5192106879603453,10.762600225814074,6.700010490894947,2.257952060314886
 2006-08-21T15:00:00,392506.1947388592,1413022301.059893,8760969268.078686,10.431148362113198,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.647541283724427,10.647541283724427,0.0,171.09695523669723,82.08392119717864,0.3780254262753694,10.662296121861145,6.69999305829547,2.4016233232990456
 2006-08-21T16:00:00,357525.1083514604,1287090390.0652575,7744981889.653614,9.994170620904988,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.189556070666407,10.189556070666407,0.0,171.09695523669723,81.54013251140061,0.2436643297686532,10.26536172548012,6.699972818055464,2.77609082810833
 2006-08-21T17:00:00,322575.0803515912,1161270289.2657282,6675748771.158857,9.534355010791266,6.66666666666669,154.2696419677153,0.0,368269.6046828909,1325770576.858407,7926738992.466243,10.256485271437551,6.7,171.09695523669723,171.09695523669723,0.0,0.1911733740164524,7.269211955485481,7.269211955485481,7.269211955485481
 2006-08-21T18:00:00,317906.92378127784,1144464925.6126,6512769474.69313,9.46427787816121,6.66666666666669,154.2696419677153,0.0,318803.78514746216,1147693626.5308638,6545352672.145936,9.638740505159651,6.7,171.09695523669723,171.09695523669723,0.0,0.1906571109178164,6.7,6.7,6.7
 2006-08-21T19:00:00,312340.1401784896,1124424504.6425624,6302915080.711038,9.374051758453245,6.66666666666669,154.2696419677153,0.0,312852.9442699313,1126270599.3717527,6324188694.498638,9.539659712805856,6.7,171.09695523669723,171.09695523669723,0.0,0.1901408478191805,6.7,6.7,6.7
 2006-08-21T20:00:00,314516.1698603566,1132258211.4972837,6350201307.365335,9.39438176633638,6.666666666666692,154.2696419677153,1.0,580292.9447223367,2089054601.000412,13070193172.670923,3.5281446075718788,-2.368032043378492,171.09695523669723,171.09695523669723,0.0,0.1901849149781745,-0.6180320433784919,0.3848528472657122,0.3848528472657122
 2006-08-21T21:00:00,0.0,0.0,0.0,9.3946046841505,9.3946046841505,0.0,1.0,322241.3148984598,1160068733.6344552,6585789616.156589,-0.8188773449775094,-3.8,171.09695523669723,171.09695523669723,0.0,0.2836592120944676,-3.8,-0.9324398190094306,-0.9324398190094306
 2006-08-21T22:00:00,0.0,0.0,0.0,9.3946046841505,9.3946046841505,0.0,1.0,310380.0791942167,1117368285.0991802,6195733194.666969,-0.994981543509766,-3.8,171.09695523669723,171.09695523669723,0.0,0.3815056875841369,-3.8,-1.056350031216064,-1.056350031216064
 2006-08-21T23:00:00,0.0,0.0,0.0,9.3946046841505,9.3946046841505,0.0,1.0,305309.2715154718,1099113377.4556985,6027219655.683991,-1.0710991957224758,-3.8,171.09695523669723,171.09695523669723,0.0,0.4758202776515395,-3.8,-1.1312178281687248,-1.1312178281687248
 2006-08-22T00:00:00,0.0,0.0,0.0,9.3946046841505,9.3946046841505,0.0,1.0,299969.0717016612,1079888658.1259804,5892303992.0196905,-1.132048085754189,-3.8,171.09695523669723,171.09695523669723,0.0,0.567824149826524,-3.8,-1.192227202119858,-1.192227202119858
 2006-08-22T01:00:00,0.0,0.0,0.0,9.3946046841505,9.3946046841505,0.0,1.0,292391.8165031542,1052610539.4113553,5704722639.562445,-1.216799571765756,-3.8,171.09695523669723,171.09695523669723,0.0,0.657439457836945,-3.8,-1.2784400773841622,-1.2784400773841622
 2006-08-22T02:00:00,0.0,0.0,0.0,9.3946046841505,9.3946046841505,0.0,1.0,280900.6458889973,1011242325.2003905,5373209191.210778,-1.3666115919160646,-3.8,171.09695523669723,171.09695523669723,0.0,0.743187619550326,-3.8,-1.4311907717128969,-1.4311907717128969
 2006-08-22T03:00:00,0.0,0.0,0.0,9.3946046841505,9.3946046841505,0.0,1.0,262687.55099737475,945675183.5905492,4806597200.731207,-1.622753556874238,-3.8,171.09695523669723,171.09695523669723,0.0,0.8221276545455578,-3.8,-1.691626071920668,-1.691626071920668
 2006-08-22T04:00:00,125575.27426108198,452070987.3398951,2257936910.478714,8.81789084597735,7.848183015348963,77.13482098385765,1.0,308993.6436496684,1112377117.138806,6132606690.9388,-1.0245090759076203,-3.8,171.09695523669723,171.09695523669723,0.0,0.8900469165557975,-3.8,-2.0834977867219937,-2.0834977867219937
 2006-08-22T05:00:00,288321.28771855973,1037956635.786815,5475629299.252687,9.018588873802022,6.66666666666669,154.2696419677153,1.0,378596.4167857596,1362947100.4287343,8195830327.921455,-0.0590758933713001,-3.766341833699619,171.09695523669723,171.09695523669723,0.0,0.942623999605106,-3.8,-2.571985908594787,-2.571985908594787
 2006-08-22T06:00:00,315961.3370267812,1137460813.2964122,6393988617.222527,9.41320793414137,6.66666666666669,154.2696419677153,0.0,93281.4191105537,335813108.79799336,1750421408.9895802,4.876806653205882,4.09058776805836,57.03231841223241,171.09695523669723,0.0,0.959802885590577,2.34058776805836,2.34058776805836,2.34058776805836
 2006-08-22T07:00:00,345945.67634407,1245404434.838652,7325322651.505785,9.813690390568585,6.666666666666689,154.2696419677153,0.0,346624.5558504203,1247848401.061513,7350293402.918649,9.99920540059041,6.7,171.09695523669723,171.09695523669723,0.0,0.9592866224919409,6.7,6.7,6.7
 2006-08-22T08:00:00,370442.14497017866,1333591721.8926432,7992605240.472992,10.100667739066196,6.666666666666692,154.2696419677153,0.0,371219.89086215344,1336391607.1037524,8023633433.9008255,10.300610112950098,6.7,171.09695523669723,171.09695523669723,0.0,0.9587703593933048,6.7,6.7,6.7
 2006-08-22T09:00:00,392152.5627582625,1411749225.9297452,8552399002.51021,10.34143423432896,6.66666666666669,154.2696419677153,0.0,391574.5777225313,1409668479.801113,8544980173.159321,10.533876698777666,6.7,171.09695523669723,171.09695523669723,0.0,0.958254096294669,6.7,6.7,6.7
 2006-08-22T10:00:00,411540.2621573084,1481544943.76631,9034558589.962996,10.548838343031864,6.66666666666669,154.2696419677153,0.0,407412.9786116853,1466686723.002067,8929031108.220684,10.705655218220253,6.7,171.09695523669723,171.09695523669723,0.0,0.9577378331960332,6.7,6.7,6.7
 2006-08-22T11:00:00,426125.75540142326,1534052719.4451237,9335294864.528015,10.678214395103067,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.775478495740712,10.775478495740712,0.0,171.09695523669723,58.41356392142026,0.8975456855933572,10.081088822784556,6.700009410712493,1.8243190401441804
 2006-08-22T12:00:00,475264.5679264698,1710952444.5352914,10491471805.741686,11.175688704714782,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.171475721469294,11.171475721469294,0.0,171.09695523669723,82.23545297976652,0.7462579847994419,11.103199225950943,6.700000936990946,1.929206152235741
 2006-08-22T13:00:00,490250.2618804395,1764900942.769582,10825640973.442743,11.31949956284018,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,11.331603423371408,11.331603423371408,0.0,171.09695523669723,92.50978355175896,0.5846018158301365,11.30907767478178,6.700002273060515,2.782599928478158
 2006-08-22T14:00:00,497964.6049246632,1792672577.7287874,10979456101.916073,11.38569637284086,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.64819373818393,11.64819373818393,0.0,171.09695523669723,103.47176265480236,0.4162492135000884,11.59433549395098,6.700036977875059,3.4925727847528063
 2006-08-22T15:00:00,501204.3359571088,1804335609.445592,11052303616.01756,11.417047512050166,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.71739305603951,11.71739305603951,0.0,171.09695523669723,139.223397677981,0.2371354329120135,11.69305943128252,6.745564701476366,5.45147696865856
 2006-08-22T16:00:00,512758.1182373257,1845929225.6543727,11289532336.074846,11.519152651253988,6.66666666666669,154.2696419677153,-1.0,331538.0362871005,1193536930.6335618,6270637761.507036,11.600152414578584,8.78881219064605,171.09695523669723,171.09695523669723,113.27298832515146,0.0899887202245085,9.54549644994425,6.923422880457282,5.018406155840812
 2006-08-22T17:00:00,447959.99332385673,1612655975.9658842,9712761409.29424,10.84061732178269,6.66666666666669,154.2696419677153,0.0,433119.90639647306,1559231663.0273027,9331054938.20764,10.88536232041712,6.7,171.09695523669723,171.09695523669723,0.0,0.0611510055484507,6.8066995267558745,6.8066995267558745,6.8066995267558745
 2006-08-22T18:00:00,411458.2128242173,1481249566.167182,8788390690.17884,10.442946245205462,6.66666666666669,154.2696419677153,0.0,399412.8802353365,1437886368.8472114,8469679159.801179,10.500189537802768,6.7,171.09695523669723,171.09695523669723,0.0,0.0606347424498148,6.7,6.7,6.7
 2006-08-22T19:00:00,382949.4495159097,1378618018.2572749,8034327573.174864,10.118610506866135,6.666666666666692,154.2696419677153,0.0,375325.2320515998,1351170835.3857594,7825180711.105807,10.211800352380706,6.7,171.09695523669723,171.09695523669723,0.0,0.0601184793511788,6.7,6.7,6.7
 2006-08-22T20:00:00,355224.609121886,1278808592.8387897,7348890038.708583,9.823822455869,6.66666666666669,154.2696419677153,1.0,594622.0658754939,2140639437.151778,13081785793.73173,4.72142376309276,-1.174519794583709,171.09695523669723,171.09695523669723,0.0,0.0578660525100357,0.4596137124592729,1.1597564680050745,1.1597564680050745
 2006-08-22T21:00:00,0.0,0.0,0.0,9.686162265923755,9.686162265923755,0.0,1.0,350092.651348792,1260333544.855651,7253365883.311715,-0.5175380421375629,-3.8,171.09695523669723,171.09695523669723,0.0,0.1450309331917501,-3.6841335070429815,-0.6427337833615907,-0.6427337833615907
 2006-08-22T22:00:00,0.0,0.0,0.0,9.686162265923755,9.686162265923755,0.0,1.0,325653.84204463783,1172353831.360696,6598308609.711951,-0.8131779685812063,-3.8,171.09695523669723,171.09695523669723,0.0,0.251040989523678,-3.8,-0.8777039733134767,-0.8777039733134767
 2006-08-22T23:00:00,0.0,0.0,0.0,9.686162265923755,9.686162265923755,0.0,1.0,312678.552351523,1125642788.4654827,6270402950.137876,-0.9612563695169376,-3.8,171.09695523669723,171.09695523669723,0.0,0.3504678900209971,-3.8,-1.023274756846228,-1.023274756846228
 2006-08-23T00:00:00,0.0,0.0,0.0,9.686162265923755,9.686162265923755,0.0,1.0,306332.46839335136,1102796886.216065,6073834594.18097,-1.050042211040771,-3.8,171.09695523669723,171.09695523669723,0.0,0.4457289256934987,-3.8,-1.1104266907703149,-1.1104266907703149
 2006-08-23T01:00:00,0.0,0.0,0.0,9.686162265923755,9.686162265923755,0.0,1.0,302621.1959070792,1089436305.265485,5937255897.750199,-1.1117400705623546,-3.8,171.09695523669723,171.09695523669723,0.0,0.5384203893394321,-3.8,-1.1717504160148735,-1.1717504160148735
 2006-08-23T02:00:00,0.0,0.0,0.0,9.686162265923755,9.686162265923755,0.0,1.0,296285.6294467065,1066628266.0081434,5776362435.552535,-1.184430369800814,-3.8,171.09695523669723,171.09695523669723,0.0,0.6288974437557875,-3.8,-1.245442243926678,-1.245442243926678
 2006-08-23T03:00:00,0.0,0.0,0.0,9.686162265923755,9.686162265923755,0.0,1.0,283996.0125001077,1022385645.000388,5501441671.433895,-1.308658356356932,-3.8,171.09695523669723,171.09695523669723,0.0,0.7161413880748043,-3.8,-1.3721277330150994,-1.3721277330150994
 2006-08-23T04:00:00,146153.47662411633,526152515.8468188,2399431590.991839,8.70352339121231,7.67316519975238,102.84642797847688,1.0,342445.9310799108,1232805351.8876786,7227683111.541828,-0.5296142924128296,-3.8,171.09695523669723,171.09695523669723,0.0,0.7976833081091543,-3.8,-1.593820924782752,-1.593820924782752
 2006-08-23T05:00:00,267942.4114085534,964592681.0707924,4907686349.968753,8.774360579825233,6.66666666666669,154.2696419677153,1.0,408033.3139407386,1468919930.1866589,9059778195.274092,0.2971296805157098,-3.8,171.09695523669723,171.09695523669723,0.0,0.8696588857333447,-3.8,-1.943361786073624,-1.943361786073624
 2006-08-23T06:00:00,298244.31032659067,1073679517.1757262,5922769478.002797,9.210623405432742,6.66666666666669,154.2696419677153,0.0,84991.06925292742,305967849.3105387,1313606689.3062654,4.444529273081279,3.854313798012313,57.03231841223241,171.09695523669723,0.0,0.8960798360470537,2.104313798012313,2.104313798012313,2.104313798012313
 2006-08-23T07:00:00,328769.8762363947,1183571554.4510207,6901332317.482235,9.631361496504567,6.66666666666669,154.2696419677153,0.0,329206.9900976216,1185145164.3514376,6918918501.744866,9.806040366749745,6.7,171.09695523669723,171.09695523669723,0.0,0.8955635729484177,6.7,6.7,6.7
 2006-08-23T08:00:00,349597.9420285232,1258552591.3026834,7504202481.581929,9.890615291039593,6.66666666666669,154.2696419677153,0.0,350270.90522837435,1260975258.8221476,7531611081.472417,10.080394598171166,6.7,171.09695523669723,171.09695523669723,0.0,0.8950473098497818,6.7,6.7,6.7
 2006-08-23T09:00:00,351346.11965467484,1264846030.7568293,7565415143.950491,9.916941519903686,6.66666666666669,154.2696419677153,0.0,352048.40316894534,1267374251.4082034,7593726112.36471,10.108201393886226,6.7,171.09695523669723,171.09695523669723,0.0,0.8945310467511458,6.7,6.7,6.7
 2006-08-23T10:00:00,347720.25602417294,1251792921.6870227,7497172310.232223,9.887591242146124,6.66666666666669,154.2696419677153,0.0,348410.4259873322,1254277533.554396,7524997990.9746,10.077435414462796,6.7,171.09695523669723,171.09695523669723,0.0,0.8940147836525099,6.7,6.7,6.7
 2006-08-23T11:00:00,332662.3888392529,1197584599.8213103,7064166217.602483,9.701375002031671,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.88229450298356,9.88229450298356,0.0,171.09695523669723,48.95369503363227,0.8465475244891795,9.35160385042827,6.700007866728992,1.6279800153588202
 2006-08-23T12:00:00,342014.55237597297,1231252388.5535026,7392943693.330986,9.842765162413,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.030422958639528,10.030422958639528,0.0,171.09695523669723,63.375789336763525,0.7312177354759847,10.010067244333875,6.700068433261323,1.0720195691966634
 2006-08-23T13:00:00,345791.9030671072,1244850851.041586,7513969096.83171,9.894815669562872,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.084899344320736,10.084899344320736,0.0,171.09695523669723,66.44836951992956,0.612816466934402,10.062495639071347,6.6999940734560175,1.4035511342873723
 2006-08-23T14:00:00,348247.10911053844,1253689592.7979386,7569798902.767045,9.918826985970314,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.110253014075138,10.110253014075138,0.0,171.09695523669723,68.5933968041643,0.4921074052955398,10.120125111903482,6.700006757982467,1.5891406516380495
 2006-08-23T15:00:00,335069.68898801965,1206250880.356871,7229232139.221739,9.772360880470057,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.956788832746128,9.956788832746128,0.0,171.09695523669723,67.34168520254273,0.3731789161677375,9.99380311082247,6.699985520731693,1.62584032350454
 2006-08-23T16:00:00,306779.12413993606,1104404846.9037695,6387134284.01103,9.410261210677254,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.577166846208977,9.577166846208977,0.0,171.09695523669723,62.9923125859247,0.2633363709686158,9.63150175311688,6.699995411846978,1.66979383272259
 2006-08-23T17:00:00,281263.66086088744,1012549179.099195,5554673284.838869,9.052392478130974,6.66666666666669,154.2696419677153,0.0,317646.99915044534,1143529196.9416032,6624279262.847289,9.67351584589673,6.7,171.09695523669723,171.09695523669723,0.0,0.2203328060759849,7.172228789297736,7.172228789297736,7.172228789297736
 2006-08-23T18:00:00,264846.2432342846,953446475.6434244,5056443396.66473,8.838249750485438,6.666666666666692,154.2696419677153,0.0,265148.9454744171,954536203.7079018,5069749316.892747,8.977382898745555,6.7,171.09695523669723,171.09695523669723,0.0,0.219816542977349,6.7,6.7,6.7
 2006-08-23T19:00:00,250294.30085136736,901059483.0649226,4594468536.06429,8.639713294653943,6.66666666666669,154.2696419677153,0.0,250533.80254987543,901921689.1795516,4605100086.45327,8.768996900770032,6.7,171.09695523669723,171.09695523669723,0.0,0.219300279878713,6.7,6.7,6.7
 2006-08-23T20:00:00,258838.1372100273,931817293.9560984,4838248139.692869,8.744475529456713,6.66666666666669,154.2696419677153,1.0,521509.8783878335,1877435562.1962,12187431940.664871,2.608455749725372,-2.893069884030092,171.09695523669723,171.09695523669723,0.0,0.2255656960467041,-1.1430698840300912,0.1460492283237909,0.1460492283237909
 2006-08-23T21:00:00,0.0,0.0,0.0,8.826485759278887,8.826485759278887,0.0,1.0,306691.4157451371,1104089096.6824934,6436886845.694998,-0.8860995348719948,-3.8,171.09695523669726,171.09695523669726,0.0,0.3217441370609879,-3.8,-0.9876751628238466,-0.9876751628238466
 2006-08-23T22:00:00,0.0,0.0,0.0,8.826485759278887,8.826485759278887,0.0,1.0,297576.2456136093,1071274484.2089936,6121859394.451033,-1.028349171643051,-3.8,171.09695523669723,171.09695523669723,0.0,0.418015995699768,-3.8,-1.089092477187317,-1.089092477187317
 2006-08-23T23:00:00,0.0,0.0,0.0,8.826485759278887,8.826485759278887,0.0,1.0,292373.414482339,1052544292.1364204,5976074099.98134,-1.0942036861650135,-3.8,171.09695523669723,171.09695523669723,0.0,0.511367381373755,-3.8,-1.1541846873110535,-1.1541846873110535
