Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-24T00:00:00,0.0,0.0,0.0,8.826485759278887,8.826485759278887,0.0,1.0,286318.41582697164,1030746296.977098,5831426964.104653,-1.1595516136550457,-3.8,171.09695523669723,171.09695523669723,0.0,0.6025386623002306,-3.8,-1.2201214378170122,-1.2201214378170122
 2006-08-24T01:00:00,0.0,0.0,0.0,8.826485759278887,8.826485759278887,0.0,1.0,278097.7232807808,1001151803.8108108,5599671278.307149,-1.2642684863881255,-3.8,171.09695523669723,171.09695523669723,0.0,0.6909240608877752,-3.8,-1.326859170851783,-1.326859170851783
 2006-08-24T02:00:00,0.0,0.0,0.0,8.826485759278887,8.826485759278887,0.0,1.0,265428.74871542264,955543495.3755214,5188113775.87006,-1.4502734425204655,-3.8,171.09695523669723,171.09695523669723,0.0,0.7744872399861915,-3.8,-1.5163660063635138,-1.5163660063635138
 2006-08-24T03:00:00,0.0,0.0,0.0,8.826485759278887,8.826485759278887,0.0,1.0,244795.5558753505,881264001.1512617,4512321337.836393,-1.755827039314238,-3.8,171.09695523669723,171.09695523669723,0.0,0.8497443309470493,-3.8,-1.8265327578436568,-1.8265327578436568
 2006-08-24T04:00:00,0.0,0.0,0.0,8.826485759278887,8.826485759278887,0.0,1.0,220556.5954511448,794003743.6241212,3553754409.8950005,-2.18950116014721,-3.8,171.09695523669723,171.09695523669723,0.0,0.912221465572242,-3.8,-2.264221677490243,-2.264221677490243
 2006-08-24T05:00:00,273689.9116704836,985283682.0137408,5291641843.483913,8.939498735810668,6.66666666666669,154.2696419677153,1.0,341340.4548658457,1228825637.5170443,7494944845.207333,-0.3763229205507098,-3.767361345063636,171.09695523669726,171.09695523669726,0.0,0.95818405027219,-3.8,-2.7628150840168133,-2.7628150840168133
 2006-08-24T06:00:00,257796.43259437173,928067157.339738,4803468938.495826,8.729528230845752,6.66666666666669,154.2696419677153,0.0,22665.166893471567,81594600.81649764,221325594.01035503,2.8827890737869715,2.7832375466667414,28.516159206116203,171.09695523669723,0.0,0.9725722287675316,1.0332375466667416,1.0332375466667416,1.0332375466667416
 2006-08-24T07:00:00,287071.182443633,1033456256.7970786,5781328770.062028,9.149828532872409,6.66666666666669,154.2696419677153,0.0,284620.2475257797,1024632891.0928068,5695408709.496087,9.257826364097378,6.7,171.09695523669723,171.09695523669723,0.0,0.9720559656688956,6.7,6.7,6.7
 2006-08-24T08:00:00,311320.7177847912,1120754584.0252483,6512699374.970191,9.46424918993184,6.66666666666669,154.2696419677153,0.0,311779.4692769544,1122406089.3970356,6532618658.19696,9.633032349419418,6.7,171.09695523669723,171.09695523669723,0.0,0.9715397025702596,6.7,6.7,6.7
 2006-08-24T09:00:00,323043.9354106486,1162958167.478335,6857119152.108866,9.61234197105176,6.66666666666669,154.2696419677153,0.0,323581.77261867,1164894381.4272118,6879754480.492283,9.788521551095052,6.7,171.09695523669723,171.09695523669723,0.0,0.9710234394716236,6.7,6.7,6.7
 2006-08-24T10:00:00,332479.1688711674,1196925007.9362023,7153733455.4414015,9.739892255497248,6.666666666666692,154.2696419677153,0.0,333084.1579997294,1199102968.7990255,7178485376.121405,9.922296697256094,6.7,171.09695523669723,171.09695523669723,0.0,0.9705071763729876,6.7,6.7,6.7
 2006-08-24T11:00:00,325961.44740948296,1173461210.6741383,6949496793.992956,9.652064810375276,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.830379562688108,9.830379562688108,0.0,171.09695523669723,46.99752420865565,0.9240354173663908,9.305201944653836,6.699963382766925,1.4008892184231694
 2006-08-24T12:00:00,339867.3304376061,1223522389.5753818,7398313631.860185,9.845074586377777,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.032608600629946,10.032608600629946,0.0,171.09695523669723,61.32758895994828,0.809747381736451,10.00258961495568,6.699987797281565,0.7861474774711178
 2006-08-24T13:00:00,341552.1817063741,1229587854.1429467,7462033535.996644,9.872478872737576,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.061435176528516,10.061435176528516,0.0,171.09695523669723,64.97904815655579,0.6910675923732404,10.051743418427488,6.6999962211248025,1.2248416383831564
 2006-08-24T14:00:00,342385.8877298429,1232589195.8274343,7494332677.035295,9.886369957991862,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.07608532090156,10.07608532090156,0.0,171.09695523669723,67.20448665756608,0.5715002504161174,10.0800222937593,6.699994376728809,1.4746661680927255
 2006-08-24T15:00:00,344266.4237904227,1239359125.6455214,7559953227.267433,9.914592406402877,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.105645339502564,10.105645339502564,0.0,171.09695523669723,68.43900545887443,0.4518391058031786,10.09645428727797,6.700000772606644,1.6049879752671083
 2006-08-24T16:00:00,316748.8360881375,1140295809.917295,6729830547.221548,9.557611009064429,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.7318041591624,9.7318041591624,0.0,171.09695523669723,64.41978299091406,0.3356086078014562,9.819075377268838,6.700005396403093,1.5377462071545251
 2006-08-24T17:00:00,277416.77886269003,998700403.9056842,5483117165.739609,9.021636373994486,6.66666666666669,154.2696419677153,0.0,313976.06136219576,1130313820.903905,6571619225.638837,9.649867371568748,6.7,171.09695523669723,171.09695523669723,0.0,0.2906016377142146,7.182871223069975,7.182871223069975,7.182871223069975
 2006-08-24T18:00:00,262113.45842025368,943608450.3129132,5013555895.378796,8.81981602802126,6.66666666666669,154.2696419677153,0.0,262428.55082002433,944742782.9520876,5026592047.347503,8.958034249945078,6.7,171.09695523669723,171.09695523669723,0.0,0.2900853746155786,6.7,6.7,6.7
 2006-08-24T19:00:00,259371.88299661892,933738778.7878284,4862402275.626457,8.754855616587534,6.66666666666669,154.2696419677153,0.0,259630.583350426,934670100.0615336,4873998263.994048,8.889602123111603,6.7,171.09695523669723,171.09695523669723,0.0,0.2895691115169427,6.7,6.7,6.7
 2006-08-24T20:00:00,262936.5377464518,946571535.8872266,4953054105.227572,8.793813662637572,6.66666666666669,154.2696419677153,1.0,517957.1708010805,1864645814.8838897,12055160008.874134,2.5400029188805187,-2.90202985292156,171.09695523669723,171.09695523669723,0.0,0.2933320000405475,-1.1520298529215591,0.0217755760471196,0.0217755760471196
 2006-08-24T21:00:00,0.0,0.0,0.0,8.768642779274826,8.768642779274826,0.0,1.0,299036.7659466611,1076532357.40798,6269139985.352467,-0.961854879532338,-3.8,171.09695523669726,171.09695523669726,0.0,0.3862384864013328,-3.8,-1.0609437645247093,-1.0609437645247093
 2006-08-24T22:00:00,0.0,0.0,0.0,8.768642779274826,8.768642779274826,0.0,1.0,290312.87956432183,1045126366.4315586,6020445292.459299,-1.0741594454388286,-3.8,171.09695523669723,171.09695523669723,0.0,0.48042015922297,-3.8,-1.1342492997669575,-1.1342492997669575
 2006-08-24T23:00:00,0.0,0.0,0.0,8.768642779274826,8.768642779274826,0.0,1.0,284052.57603388064,1022589273.7219704,5884994749.251047,-1.1353501917705673,-3.8,171.09695523669723,171.09695523669723,0.0,0.5723189271782898,-3.8,-1.1955680173309708,-1.1955680173309708
 2006-08-25T00:00:00,0.0,0.0,0.0,8.768642779274826,8.768642779274826,0.0,1.0,276668.5143288715,996006651.5839374,5692480596.2643,-1.2223311200346727,-3.8,171.09695523669723,171.09695523669723,0.0,0.6617895845590178,-3.8,-1.2840817413805845,-1.2840817413805845
 2006-08-25T01:00:00,0.0,0.0,0.0,8.768642779274826,8.768642779274826,0.0,1.0,265507.51267796586,955827045.6406772,5351413094.505691,-1.3764626220385274,-3.8,171.09695523669723,171.09695523669723,0.0,0.7472822193601326,-3.8,-1.44122557181373,-1.44122557181373
 2006-08-25T02:00:00,0.0,0.0,0.0,8.768642779274826,8.768642779274826,0.0,1.0,249273.44158760435,897384389.7153757,4771152964.84551,-1.6387801036119145,-3.8,171.09695523669723,171.09695523669723,0.0,0.8257841634065551,-3.8,-1.707887793298326,-1.707887793298326
 2006-08-25T03:00:00,0.0,0.0,0.0,8.768642779274826,8.768642779274826,0.0,1.0,225863.0658924758,813107037.2129128,3900899767.158596,-2.0324100772942564,-3.8,171.09695523669723,171.09695523669723,0.0,0.8930381660187785,-3.8,-2.106035462892976,-2.106035462892976
 2006-08-25T04:00:00,0.0,0.0,0.0,8.768642779274826,8.768642779274826,0.0,1.0,213660.87885855103,769179163.8907839,2820824443.00633,-2.5213014294555256,-3.8,171.09695523669723,171.09695523669723,0.0,0.9447750367997952,-3.8,-2.596876429996753,-2.596876429996753
 2006-08-25T05:00:00,261413.1092839884,941087193.422358,5023873431.6453085,8.824394017631114,6.66666666666669,154.2696419677153,1.0,306065.6594491903,1101836374.017085,6600812108.417145,-0.8067947263040227,-3.7943405422616654,171.09695523669726,171.09695523669726,0.0,0.9792677987735702,-3.8,-3.066453483677608,-3.066453483677608
 2006-08-25T06:00:00,234894.2168083432,845619180.5100354,4121725945.425185,8.436578940018157,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,1.9047429322575715,1.9047429322575715,0.0,171.09695523669723,0.0,0.9892396184354264,0.3205958402011895,0.3205958402011895,0.3205958402011895
 2006-08-25T07:00:00,268599.50078495574,966958202.8258406,5286073488.272562,8.936952253648977,6.66666666666669,154.2696419677153,0.0,249873.31196018893,899543923.0566802,4722999590.93495,8.821522296050697,6.7,171.09695523669723,171.09695523669723,0.0,0.9887233553367905,6.534147092056383,6.534147092056383,6.534147092056383
 2006-08-25T08:00:00,304715.93946333433,1096977382.0680037,6413998983.766567,9.421816578112118,6.66666666666669,154.2696419677153,0.0,305175.0384044259,1098630138.2559333,6433492012.214568,9.588615449498535,6.7,171.09695523669723,171.09695523669723,0.0,0.9882070922381544,6.7,6.7,6.7
 2006-08-25T09:00:00,329669.5373049484,1186810334.297814,7160627468.006194,9.74285738705686,6.66666666666669,154.2696419677153,0.0,330294.4932259745,1189060175.6135082,7185650537.648488,9.92550387254338,6.7,171.09695523669723,171.09695523669723,0.0,0.9876908291395184,6.7,6.7,6.7
 2006-08-25T10:00:00,328049.0992342197,1180976757.2431912,7144285998.4367895,9.735829499459609,6.66666666666669,154.2696419677153,0.0,328696.81486442406,1183308533.511927,7169842790.42828,9.918426780309913,6.7,171.09695523669723,171.09695523669723,0.0,0.9871745660408824,6.7,6.7,6.7
 2006-08-25T11:00:00,316667.75755545456,1140003927.1996365,6786187430.119926,9.581841616876984,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.756863981949015,9.756863981949015,0.0,171.09695523669723,45.822670230653806,0.942078447896776,9.237250699634314,6.699985788052342,1.3418845832672748
 2006-08-25T12:00:00,336355.9806480932,1210881530.3331358,7371759920.34777,9.833654778712337,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.020725239899086,10.020725239899086,0.0,171.09695523669723,60.53238672770997,0.8294007387288126,9.982880850682587,6.699998793801747,0.7012120915308454
 2006-08-25T13:00:00,343148.87657119555,1235335955.656304,7576690776.095889,9.921791271373122,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.113209648861703,10.113209648861703,0.0,171.09695523669723,65.36272321498414,0.7101240268623622,10.09497319354005,6.699989944491189,1.205974876329981
 2006-08-25T14:00:00,345108.11362092284,1242389209.0353222,7645806969.863172,9.95151762745467,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.144545076298332,10.144545076298332,0.0,171.09695523669723,68.42570473995008,0.5882564177039808,10.1503585513426,6.700003208380028,1.5226516985459906
 2006-08-25T15:00:00,339610.1411576482,1222596508.1675334,7495892233.817465,9.887040881784277,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.076953991576202,10.076953991576202,0.0,171.09695523669723,68.17928258295149,0.4672777949686463,10.090683563562076,6.700001671341607,1.5818020324868929
 2006-08-25T16:00:00,310137.8101288655,1116496116.463915,6578652882.017192,9.492607464889966,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.66366509716521,9.66366509716521,0.0,171.09695523669723,62.44440212792287,0.3532065236709052,9.744622709670104,6.699999304285967,1.404727361220057
 2006-08-25T17:00:00,270393.25089621416,973415703.2263708,5287935314.013056,8.937743965316804,6.66666666666669,154.2696419677153,0.0,305802.152170883,1100887747.815179,6363245034.50592,9.556514380148014,6.7,171.09695523669723,171.09695523669723,0.0,0.3092664441517204,7.175193467317814,7.175193467317814,7.175193467317814
 2006-08-25T18:00:00,253540.68592898583,912746469.3443491,4756490850.852558,8.709340185248786,6.666666666666692,154.2696419677153,0.0,253812.0436000557,913723356.9602004,4768058402.248058,8.842088555654396,6.7,171.09695523669723,171.09695523669723,0.0,0.3087501810530844,6.7,6.7,6.7
 2006-08-25T19:00:00,240010.5886117852,864038119.0024269,4285303733.850248,8.506864183448611,6.66666666666669,154.2696419677153,0.0,240227.8212856015,864820156.6281654,4294774422.410903,8.62978049147636,6.7,171.09695523669723,171.09695523669723,0.0,0.3082339179544485,6.7,6.7,6.7
 2006-08-25T20:00:00,233785.8805808178,841629170.0909439,4085233342.316028,8.420899622881395,6.66666666666669,154.2696419677153,1.0,479299.32852490206,1725477582.6896474,11353964332.574137,2.0614867605992813,-3.065630012925261,171.09695523669723,171.09695523669723,0.0,0.3140889973549141,-1.3156300129252607,-0.0649054399591212,-0.0649054399591212
 2006-08-25T21:00:00,0.0,0.0,0.0,8.380728009093168,8.380728009093168,0.0,1.0,290542.5574990013,1045953206.9964046,6210305925.884431,-0.9884182450905056,-3.8,171.09695523669726,171.09695523669726,0.0,0.4071652173339085,-3.8,-1.079976268208438,-1.079976268208438
 2006-08-25T22:00:00,0.0,0.0,0.0,8.380728009093168,8.380728009093168,0.0,1.0,283912.9681779412,1022086685.4405882,5991098219.294079,-1.0874166040299007,-3.8,171.09695523669723,171.09695523669723,0.0,0.5007892244941278,-3.8,-1.1474180049491265,-1.1474180049491265
 2006-08-25T23:00:00,0.0,0.0,0.0,8.380728009093168,8.380728009093168,0.0,1.0,278707.2946633057,1003346260.7879006,5850703350.344952,-1.1508426280208142,-3.8,171.09695523669723,171.09695523669723,0.0,0.5922147259915086,-3.8,-1.21127400117625,-1.21127400117625
 2006-08-26T00:00:00,0.0,0.0,0.0,8.380728009093168,8.380728009093168,0.0,1.0,273281.22331875603,983812403.9475218,5633559175.377546,-1.2489553500238666,-3.8,171.09695523669723,171.09695523669723,0.0,0.6809947960429446,-3.8,-1.3112392798179728,-1.3112392798179728
 2006-08-26T01:00:00,0.0,0.0,0.0,8.380728009093168,8.380728009093168,0.0,1.0,261773.9023973842,942386048.630583,5247306567.014512,-1.423517413166538,-3.8,171.09695523669723,171.09695523669723,0.0,0.765260569620286,-3.8,-1.4891377078974866,-1.4891377078974866
 2006-08-26T02:00:00,0.0,0.0,0.0,8.380728009093168,8.380728009093168,0.0,1.0,242491.7462368045,872970286.4524964,4604798784.197781,-1.714004950665459,-3.8,171.09695523669723,171.09695523669723,0.0,0.841686332197238,-3.8,-1.784163897789208,-1.784163897789208
 2006-08-26T03:00:00,0.0,0.0,0.0,8.380728009093168,8.380728009093168,0.0,1.0,218827.8917208598,787780410.1950951,3675102903.497739,-2.134583627635462,-3.8,171.09695523669723,171.09695523669723,0.0,0.9058539604426185,-3.8,-2.208969543717941,-2.208969543717941
 2006-08-26T04:00:00,0.0,0.0,0.0,8.380728009093168,8.380728009093168,0.0,1.0,213935.75776020912,770168727.9367527,2578226987.720996,-2.6311659255810054,-3.8,171.09695523669723,171.09695523669723,0.0,0.9538092104285568,-3.8,-2.7065559287877536,-2.7065559287877536
 2006-08-26T05:00:00,254370.36629065665,915733318.6463636,4747362516.360514,8.705523810477528,6.66666666666669,154.2696419677153,1.0,293689.3193390696,1057281549.6206504,6150232600.153719,-1.015837604328058,-3.8,171.09695523669726,171.09695523669726,0.0,0.9847103471618152,-3.8,-3.1546110632179807,-3.1546110632179807
 2006-08-26T06:00:00,238124.5109743584,857248239.5076904,4213313519.3788,8.47593133127174,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,2.0458984608718724,2.0458984608718724,0.0,171.09695523669723,0.0,0.993406834418852,0.4309173493788876,0.4309173493788876,0.4309173493788876
 2006-08-26T07:00:00,237724.13152872,855806873.5033919,4203837241.323791,8.471859613477362,6.66666666666669,154.2696419677153,0.0,223509.5132993445,804634247.8776401,3713281175.178436,8.368694013265731,6.7,171.09695523669723,171.09695523669723,0.0,0.992890571320216,6.564981111492986,6.564981111492986,6.564981111492986
 2006-08-26T08:00:00,245261.21063404143,882940358.2825493,4440740758.627251,8.57365503283385,6.66666666666669,154.2696419677153,0.0,245469.95581321212,883691840.9275638,4450287479.606846,8.699548167976621,6.7,171.09695523669723,171.09695523669723,0.0,0.99237430822158,6.7,6.7,6.7
 2006-08-26T09:00:00,254506.87708823543,916224757.5176476,4715630734.096106,8.691780592774045,6.66666666666669,154.2696419677153,0.0,254742.5932405328,917073335.665918,4726515795.212923,8.82345675763333,6.7,171.09695523669723,171.09695523669723,0.0,0.991858045122944,6.7,6.7,6.7
 2006-08-26T10:00:00,267101.6918099364,961566090.5157712,5086277158.276528,8.851070628074615,6.66666666666669,154.2696419677153,0.0,267369.8268421164,962531376.6316192,5098726514.379231,8.990379615763203,6.7,171.09695523669723,171.09695523669723,0.0,0.991341782024308,6.7,6.7,6.7
 2006-08-26T11:00:00,284009.563440083,1022434428.3842988,5560341741.006834,9.054829695075153,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.2040069104508,9.2040069104508,0.0,171.09695523669723,39.08889048333467,0.9547121614459142,8.771161148553063,6.699983358453246,1.2165794082978372
 2006-08-26T12:00:00,299854.74160881824,1079477069.7917457,5989798641.4610815,9.239439180560996,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.39763854628504,9.39763854628504,0.0,171.09695523669723,50.4675032070436,0.8629256238717851,9.368945376850794,6.699997918807898,0.3199151451054627
 2006-08-26T13:00:00,312898.2049823157,1126433537.9363368,6318070342.283871,9.380568045834613,6.666666666666689,154.2696419677153,-1.0,0.0,0.0,0.0,9.545637779285196,9.545637779285196,0.0,171.09695523669723,54.37839048526535,0.7649543179067569,9.522772849075414,6.699987770698326,0.6398844733691877
 2006-08-26T14:00:00,312964.26114684966,1126671340.1286588,6299416737.676996,9.37254797253377,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.537455085762756,9.537455085762756,0.0,171.09695523669723,56.34827423929183,0.6633848562432979,9.556846416128073,6.700004534900137,0.8825782284339363
 2006-08-26T15:00:00,308594.08595713746,1110938709.4456952,6183397268.714038,9.32266784275784,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.485040017045932,9.485040017045932,0.0,171.09695523669723,55.78155067774096,0.5640222073294713,9.486079842529708,6.699997145817044,0.940384040309891
 2006-08-26T16:00:00,302764.6843720277,1089952863.7392995,6025539948.100217,9.254803972674422,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.4139882654894,9.4139882654894,0.0,171.09695523669723,55.17904212248367,0.4661679894663093,9.435042619643374,6.700021130754831,0.9546248333898464
 2006-08-26T17:00:00,0.0,0.0,0.0,9.198761241110242,9.198761241110242,0.0,0.0,73649.85592317124,265139481.3234164,1215735876.4199831,7.246200629852386,6.7,171.09695523669726,171.09695523669726,0.0,0.4259006605321729,7.142918351538704,7.142918351538704,7.142918351538704
 2006-08-26T18:00:00,0.0,0.0,0.0,9.198761241110242,9.198761241110242,0.0,0.0,13563.226627308724,48827615.858311415,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.4253843974335369,6.7,6.7,6.7
 2006-08-26T19:00:00,0.0,0.0,0.0,9.198761241110242,9.198761241110242,0.0,0.0,13459.993246131186,48455975.68607227,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.424868134334901,6.7,6.7,6.7
 2006-08-26T20:00:00,0.0,0.0,0.0,9.198761241110242,9.198761241110242,0.0,1.0,361355.58732555015,1300880114.371981,7790787637.49283,0.0363623614611393,-3.486217177619169,171.09695523669723,171.09695523669723,0.0,0.436910064371258,-1.7362171776191684,-0.2956692051645208,-0.2956692051645208
 2006-08-26T21:00:00,0.0,0.0,0.0,9.198761241110242,9.198761241110242,0.0,1.0,293422.05459824274,1056319396.553674,5951614131.418195,-1.105253562003906,-3.8,171.09695523669723,171.09695523669723,0.0,0.5285208293629782,-3.8,-1.1652394070725798,-1.1652394070725798
 2006-08-26T22:00:00,0.0,0.0,0.0,9.198761241110242,9.198761241110242,0.0,1.0,288601.75880224246,1038966331.6880728,5797572748.974804,-1.174847202729545,-3.8,171.09695523669723,171.09695523669723,0.0,0.6192607350632181,-3.8,-1.2356824513302362,-1.2356824513302362
 2006-08-26T23:00:00,0.0,0.0,0.0,9.198761241110242,9.198761241110242,0.0,1.0,280806.5711257534,1010903656.052712,5539424674.185266,-1.2914934781864402,-3.8,171.09695523669723,171.09695523669723,0.0,0.7069460524334614,-3.8,-1.3546255123108886,-1.3546255123108886
 2006-08-27T00:00:00,0.0,0.0,0.0,9.198761241110242,9.198761241110242,0.0,1.0,267083.12390177906,961499246.0464046,5084217549.877613,-1.4972389905698107,-3.8,171.09695523669723,171.09695523669723,0.0,0.7892667137788404,-3.8,-1.5641337933574695,-1.5641337933574695
 2006-08-27T01:00:00,0.0,0.0,0.0,9.198761241110242,9.198761241110242,0.0,1.0,245715.3669675464,884575321.0831672,4353555498.73706,-1.8276342629348103,-3.8,171.09695523669723,171.09695523669723,0.0,0.8624926451332008,-3.8,-1.89921530635628,-1.89921530635628
 2006-08-27T02:00:00,0.0,0.0,0.0,9.198761241110242,9.198761241110242,0.0,1.0,221726.2650633713,798214554.2281367,3352112863.8237696,-2.280767109531709,-3.8,171.09695523669723,171.09695523669723,0.0,0.9221087638944968,-3.8,-2.355925722964491,-2.355925722964491
 2006-08-27T03:00:00,0.0,0.0,0.0,9.198761241110242,9.198761241110242,0.0,1.0,212710.87546098165,765759151.659534,2254951029.138821,-2.777597761333322,-3.8,171.09695523669723,171.09695523669723,0.0,0.9648202368722728,-3.8,-2.8523528844714785,-2.8523528844714785
 2006-08-27T04:00:00,0.0,0.0,0.0,9.198761241110242,9.198761241110242,0.0,1.0,140299.98556385285,505079948.0298702,1337582705.8028502,-3.193323174518367,-3.8,171.09695523669723,171.09695523669723,0.0,0.9910857514309144,-3.8,-3.263641866505152,-3.263641866505152
 2006-08-27T05:00:00,0.0,0.0,0.0,9.198761241110242,9.198761241110242,0.0,1.0,16436.617953598743,59171824.63295548,157250254.79284388,-3.547573291379974,-3.618907681359646,28.516159206116203,171.09695523669723,0.0,1.0,-3.67070910682146,-3.6104806087334977,-3.6104806087334977
 2006-08-27T06:00:00,57623.967819720594,207446284.1509941,1012349258.0284532,9.07081649471849,8.636073557900565,34.2821426594923,0.0,0.0,0.0,0.0,-2.760937116089369,-2.760937116089369,0.0,171.09695523669726,0.0,0.9999544181578952,-3.1707003171031496,-3.1707003171031496,-3.1707003171031496
 2006-08-27T07:00:00,203296.1565317401,731866163.5142642,3226110791.0459046,8.051998885390411,6.666666666666692,154.26964196771533,0.0,47485.13169250955,170946474.0930343,575773012.7254368,4.881622636713179,4.622757668392984,57.03231841223244,171.09695523669726,0.0,0.9995216389918136,3.739110143835481,3.739110143835481,3.739110143835481
 2006-08-27T08:00:00,218984.47165418213,788344097.955056,3414203319.53002,8.132705201439693,6.66666666666669,154.2696419677153,0.0,219499.6665089428,790198799.4321938,3417691919.031086,8.235912943614581,6.699999999999999,171.09695523669723,171.09695523669723,0.0,0.9990053758931776,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-27T09:00:00,192077.96637930177,691480678.9654863,2830677590.376835,7.882100499681454,6.666666666666692,154.26964196771533,0.0,192885.40961883136,694387474.627793,2838666613.2371125,7.975805909331624,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9984891127945418,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T10:00:00,217478.1309677761,782921271.483994,3253000855.62892,8.063450044963277,6.666666666666692,154.2696419677153,0.0,217979.27509316892,784725390.3354084,3255860847.273724,8.16327696055092,6.7,171.09695523669723,171.09695523669723,0.0,0.9979728496959056,6.7,6.7,6.7
 2006-08-27T11:00:00,196004.816788147,705617340.437329,2890763426.7298746,7.907907825807079,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,8.002802796855923,8.002802796855923,0.0,171.09695523669726,24.841950820950576,0.9776561241658812,7.919035941367245,6.699997011546894,1.1305790055673774
 2006-08-27T12:00:00,226208.1481894023,814349333.4818482,3508369650.7835503,8.173156942302285,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,8.278207319073369,8.278207319073369,0.0,171.09695523669723,26.41395380397628,0.9291583599792184,7.989043183745852,6.7000127076599485,0.0278567916848263
 2006-08-27T13:00:00,204245.7291322857,735284624.8762285,3086907889.3401365,7.992171575893011,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,8.091287749662492,8.091287749662492,0.0,171.09695523669726,32.80682031164272,0.8755244737246178,8.321045095169831,6.700005669916703,0.0728584652893946
 2006-08-27T14:00:00,222518.6059074592,801066981.2668531,3449955253.567563,8.148058774594352,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,8.251994671239368,8.251994671239368,0.0,171.09695523669726,26.156374625038108,0.826075547058772,7.962521833280856,6.700010419606733,0.0691646881777679
 2006-08-27T15:00:00,195987.09086360387,705553527.1089737,2903360646.3451047,7.913319373460804,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,8.008517282921028,8.008517282921028,0.0,171.09695523669726,31.45077592295401,0.7750915000874493,8.225009840816355,6.700003190220831,0.122812416866806
 2006-08-27T16:00:00,220161.0711523365,792579856.1484114,3344798920.463292,8.102884459285377,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,8.204561206766106,8.204561206766106,0.0,171.09695523669723,26.08707184027717,0.7273657879045787,7.946415137983524,6.699957107241112,0.1162772989258639
 2006-08-27T17:00:00,157553.57119330092,567192856.2958832,2331700836.4492874,7.71929980305513,6.718123656229715,118.2733921752484,0.0,185485.40771451817,667747467.7722654,3048824976.3411946,8.069592145078532,6.7,171.09695523669723,171.09695523669723,0.0,0.7072121697676309,7.00541631910816,7.00541631910816,7.00541631910816
 2006-08-27T18:00:00,0.0,0.0,0.0,8.208187047963706,8.208187047963706,0.0,0.0,20347.577996831744,73251280.78859428,189163611.6873552,6.785106730431114,6.7,171.09695523669726,171.09695523669726,0.0,0.7066959066689948,6.7,6.7,6.7
 2006-08-27T19:00:00,0.0,0.0,0.0,8.208187047963706,8.208187047963706,0.0,0.0,13737.737542157638,49455855.1517675,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.706179643570359,6.7,6.7,6.7
 2006-08-27T20:00:00,0.0,0.0,0.0,8.208187047963706,8.208187047963706,0.0,1.0,351975.7130478884,1267112566.9723983,7322734816.837325,-0.2030416516981272,-3.514347158527947,171.09695523669723,171.09695523669723,0.0,0.7143512632357564,-1.7643471585279464,-0.5458191070514308,-0.5458191070514308
 2006-08-27T21:00:00,0.0,0.0,0.0,8.208187047963706,8.208187047963706,0.0,1.0,269610.3076481646,970597107.5333928,5040327500.936433,-1.517080288344027,-3.8,171.09695523669723,171.09695523669723,0.0,0.7950431081775697,-3.8,-1.5843037962639352,-1.5843037962639352
 2006-08-27T22:00:00,0.0,0.0,0.0,8.208187047963706,8.208187047963706,0.0,1.0,247340.1227281328,890424441.8212777,4287807816.651506,-1.8573733723863848,-3.8,171.09695523669723,171.09695523669723,0.0,0.867418537713392,-3.8,-1.9292932062468964,-1.9292932062468964
 2006-08-27T23:00:00,0.0,0.0,0.0,8.208187047963706,8.208187047963706,0.0,1.0,223910.93490272923,806079365.6498252,3271015550.339129,-2.3174768209038423,-3.8,171.09695523669723,171.09695523669723,0.0,0.9258649091919064,-3.8,-2.392769227363785,-2.392769227363785
 2006-08-28T00:00:00,0.0,0.0,0.0,8.208187047963706,8.208187047963706,0.0,1.0,214002.436050251,770408769.7809036,2177932770.567424,-2.8124893114798133,-3.8,171.09695523669723,171.09695523669723,0.0,0.9672896447973196,-3.8,-2.8870253105894563,-2.8870253105894563
 2006-08-28T01:00:00,0.0,0.0,0.0,8.208187047963706,8.208187047963706,0.0,1.0,138787.51484436324,499635053.4397077,1282354127.9869916,-3.2183603599917503,-3.8,171.09695523669723,171.09695523669723,0.0,0.992475476070702,-3.8,-3.288277521902899,-3.288277521902899
 2006-08-28T02:00:00,0.0,0.0,0.0,8.208187047963706,8.208187047963706,0.0,1.0,16387.08109976479,58993491.95915325,151411891.88429716,-3.552384599392852,-3.621071415256917,28.516159206116203,171.09695523669723,0.0,1.0,-3.672519562197455,-3.614773018566188,-3.614773018566188
 2006-08-28T03:00:00,0.0,0.0,0.0,8.208187047963706,8.208187047963706,0.0,1.0,0.0,0.0,0.0,-3.3237005043631185,-3.3237005043631185,0.0,171.09695523669723,0.0,1.0,-3.371588807871273,-3.371588807871273,-3.371588807871273
 2006-08-28T04:00:00,0.0,0.0,0.0,8.208187047963706,8.208187047963706,0.0,1.0,0.0,0.0,0.0,-3.0363843378990567,-3.0363843378990567,0.0,171.09695523669723,0.0,1.0,-3.084268593587504,-3.084268593587504,-3.084268593587504
 2006-08-28T05:00:00,283023.9003593854,1018886041.2937876,5305934978.276738,8.94564301813166,6.66666666666669,154.2696419677153,1.0,39797.08552515806,143269507.89056903,609237910.7422032,4.267547586417991,3.993723929633358,57.03231841223241,171.09695523669726,0.0,0.999886479807805,2.236762028231916,2.236762028231916,2.236762028231916
 2006-08-28T06:00:00,306835.293080043,1104607055.0881548,6142373582.535219,9.30503122463301,6.66666666666669,154.2696419677153,0.0,306811.7957198799,1104522464.5915675,6147876195.370425,9.460660970283914,6.7,171.09695523669723,171.09695523669723,0.0,0.9993995004628444,6.7,6.7,6.7
 2006-08-28T07:00:00,327023.0821138786,1177283095.6099632,6767984791.586811,9.574020181726183,6.66666666666669,154.2696419677153,0.0,327514.9396917111,1179053782.8901598,6787225484.49535,9.747065976680377,6.7,171.09695523669723,171.09695523669723,0.0,0.9988832373642084,6.7,6.7,6.7
 2006-08-28T08:00:00,371095.3920857277,1335943411.5086198,7941806977.5020275,10.078822899706454,6.66666666666669,154.2696419677153,0.0,370358.7413910556,1333291469.0078,7929521486.1401615,10.25847560389657,6.7,171.09695523669723,171.09695523669723,0.0,0.9983669742655724,6.7,6.7,6.7
 2006-08-28T09:00:00,405809.6003046189,1460914561.0966282,8813181315.97062,10.453607317292963,6.66666666666669,154.2696419677153,0.0,399911.0372760568,1439679734.1938045,8657423550.327662,10.584176740362198,6.7,171.09695523669723,171.09695523669723,0.0,0.9978507111669364,6.7,6.7,6.7
 2006-08-28T10:00:00,414553.82856340107,1492393782.8282442,9028693545.43652,10.546314346712748,6.66666666666669,154.2696419677153,0.0,407400.61472625,1466642213.0145,8840458481.810753,10.666043818158055,6.7,171.09695523669723,171.09695523669723,0.0,0.9973344480683004,6.7,6.7,6.7
 2006-08-28T11:00:00,419443.6302968743,1509997069.0687475,9105778299.557344,10.579475299735815,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.6726678250322,10.6726678250322,0.0,171.09695523669723,56.09079347529585,0.9386594934177822,9.997046204913437,6.7000053930761245,1.6136234589857812
 2006-08-28T12:00:00,458038.16750495887,1648937403.017852,10054612676.16236,10.987701475211969,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.05134423580243,11.05134423580243,0.0,171.09695523669723,77.93064745537586,0.7914164207931577,10.98650840614601,6.699998341809557,1.563097751967667
 2006-08-28T13:00:00,498976.047638174,1796313771.4974265,10994718365.336332,11.392267011739202,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.326280871064611,11.326280871064611,0.0,171.09695523669723,90.60447558989354,0.6323947460049495,11.281619478638175,6.700002617425269,2.623743992254148
 2006-08-28T14:00:00,490678.0957128629,1766441144.5663066,10804021219.879116,11.310195556938943,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.238417114100775,11.238417114100775,0.0,171.09695523669723,94.2307347271295,0.4682197535172301,11.287681222459137,6.6999932142854535,2.958389232966694
 2006-08-28T15:00:00,460308.7377392773,1657111455.861398,10118063781.388046,11.015002724211037,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.03459039424783,11.03459039424783,0.0,171.09695523669723,96.43171551169088,0.3104395676755941,11.0576287795135,6.699981442302214,3.3127253436937365
 2006-08-28T16:00:00,423272.3349199269,1523780405.7117372,9184296434.782265,10.613253050218685,6.66666666666669,154.2696419677153,-1.0,64600.58328480567,232562099.8253004,780855146.2300875,10.741042221503378,10.390776998950829,57.03231841223241,171.09695523669723,138.99592833612706,0.1586836248655506,10.665743401230436,6.769529454557268,5.633580957962504
 2006-08-28T17:00:00,382558.8652807299,1377211915.0106275,8108756890.534708,10.15062185283768,6.666666666666692,154.2696419677153,0.0,413745.8889919534,1489485200.3710322,8883358988.233522,10.68473828129513,6.7,171.09695523669723,171.09695523669723,0.0,0.0997592910026952,7.137849946297982,7.137849946297982,7.137849946297982
 2006-08-28T18:00:00,363449.3066291702,1308417503.8650126,7609056561.845573,9.935711840931829,6.66666666666669,154.2696419677153,0.0,361141.94054850144,1300110985.974605,7548379958.893213,10.087900902439424,6.7,171.09695523669723,171.09695523669723,0.0,0.0992430279040592,6.7,6.7,6.7
 2006-08-28T19:00:00,335987.0025145732,1209553209.0524635,6885283319.130804,9.624454249272558,6.66666666666669,154.2696419677153,0.0,336507.964451438,1211428672.0251768,6907573258.089319,9.800976490133136,6.7,171.09695523669723,171.09695523669723,0.0,0.0987267648054233,6.7,6.7,6.7
 2006-08-28T20:00:00,322258.74456900154,1160131480.4484053,6538899251.920236,9.475512741255448,6.66666666666669,154.2696419677153,1.0,584225.5927801033,2103212134.008372,13081785793.73173,3.9995137779892738,-1.8997374641501887,171.09695523669723,171.09695523669723,0.0,0.0998062320578746,-0.1963218128281364,0.7812013595169539,0.7812013595169539
 2006-08-28T21:00:00,0.0,0.0,0.0,9.45461536675185,9.45461536675185,0.0,1.0,336264.56608670566,1210552437.9121404,6984137313.082596,-0.6390426244371457,-3.8,171.09695523669726,171.09695523669726,0.0,0.1934684565197785,-3.7534156513220527,-0.7574749240992714,-0.7574749240992714
 2006-08-28T22:00:00,0.0,0.0,0.0,9.45461536675185,9.45461536675185,0.0,1.0,316822.90145411785,1140562445.2348244,6431856446.811626,-0.8883412620540886,-3.8,171.09695523669723,171.09695523669723,0.0,0.29621472921735,-3.8,-0.9516848797073776,-0.9516848797073776
 2006-08-28T23:00:00,0.0,0.0,0.0,9.45461536675185,9.45461536675185,0.0,1.0,306997.5083590226,1105191030.0924814,6169914937.090824,-1.0066430521251772,-3.8,171.09695523669723,171.09695523669723,0.0,0.3935107577358274,-3.8,-1.0677880705993836,-1.0677880705993836
 2006-08-29T00:00:00,0.0,0.0,0.0,9.45461536675185,9.45461536675185,0.0,1.0,300442.96944810863,1081594690.013191,6010152768.727424,-1.0788088771782882,-3.8,171.09695523669723,171.09695523669723,0.0,0.4874933330407691,-3.8,-1.1388607641605504,-1.1388607641605504
 2006-08-29T01:00:00,0.0,0.0,0.0,9.45461536675185,9.45461536675185,0.0,1.0,295606.68850002874,1064184078.6001036,5873464361.478888,-1.1405594360517293,-3.8,171.09695523669723,171.09695523669723,0.0,0.5792295254314223,-3.8,-1.2008435852185106,-1.2008435852185106
 2006-08-29T02:00:00,0.0,0.0,0.0,9.45461536675185,9.45461536675185,0.0,1.0,289180.2974812063,1041049070.9323428,5672915121.77862,-1.2311718247279737,-3.8,171.09695523669723,171.09695523669723,0.0,0.6684699859451984,-3.8,-1.2930991497399325,-1.2930991497399325
 2006-08-29T03:00:00,0.0,0.0,0.0,9.45461536675185,9.45461536675185,0.0,1.0,277935.5655197945,1000568035.8712602,5316688710.696926,-1.3921572011186774,-3.8,171.09695523669723,171.09695523669723,0.0,0.753554606088621,-3.8,-1.4572098863191585,-1.4572098863191585
 2006-08-29T04:00:00,0.0,0.0,0.0,9.45461536675185,9.45461536675185,0.0,1.0,259435.07395538728,933966266.2393944,4715130031.059938,-1.6641124373777638,-3.8,171.09695523669723,171.09695523669723,0.0,0.8313610633576451,-3.8,-1.73358383803599,-1.73358383803599
 2006-08-29T05:00:00,284462.7374408337,1024065854.7870014,5334749733.222004,8.958052421514548,6.666666666666692,154.2696419677153,1.0,402635.6983680383,1449488514.124938,8832893421.684643,0.2546565234850152,-3.739765733807774,171.09695523669726,171.09695523669726,0.0,0.8975690839171088,-3.8,-2.141219325116781,-2.141219325116781
 2006-08-29T06:00:00,313652.6462994019,1129149526.6778464,6318206832.730574,9.380626497270478,6.666666666666692,154.2696419677153,0.0,91631.10228598234,329871968.2295364,1682352527.3338535,4.785440710178221,4.029760432206278,57.03231841223241,171.09695523669723,0.0,0.9210756631696126,2.2797604322062783,2.2797604322062783,2.2797604322062783
 2006-08-29T07:00:00,350461.88448909763,1261662784.160751,7395088629.405636,9.843695739862277,6.66666666666669,154.2696419677153,0.0,351006.75632166007,1263624322.7579763,7416224278.887599,10.028718377444736,6.7,171.09695523669723,171.09695523669723,0.0,0.9205594000709768,6.7,6.7,6.7
 2006-08-29T08:00:00,385013.19054685,1386047485.96866,8295453160.888605,10.230921042461226,6.66666666666669,154.2696419677153,0.0,383983.0360927475,1382338929.9338913,8275361038.831451,10.413246799535392,6.7,171.09695523669723,171.09695523669723,0.0,0.9200431369723407,6.7,6.7,6.7
 2006-08-29T09:00:00,437666.54309314775,1575599555.135332,9564413950.526731,10.776796433809032,6.66666666666669,154.2696419677153,0.0,426874.7948935332,1536749261.6167195,9288903562.703672,10.86656723252001,6.7,171.09695523669723,171.09695523669723,0.0,0.9195268738737048,6.7,6.7,6.7
 2006-08-29T10:00:00,478058.4874988519,1721010554.9958668,10513014049.86768,11.18495736381372,6.66666666666669,154.2696419677153,0.0,455422.68294176384,1639521658.59035,9950863307.74433,11.162481946620554,6.7,171.09695523669723,171.09695523669723,0.0,0.9190106107750688,6.7,6.7,6.7
 2006-08-29T11:00:00,457317.2764792793,1646342195.3254054,10086192077.65657,11.001291891839772,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,11.036293322665616,11.036293322665616,0.0,171.09695523669723,63.66776568822005,0.8533873946672692,10.335535673238592,6.700021447425137,2.1906231748342693
 2006-08-29T12:00:00,450612.4668808628,1622204880.7711065,10005375038.623346,10.966513461012832,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.092280646793832,11.092280646793832,0.0,171.09695523669723,83.43488545272636,0.698839057740932,11.052209165127064,6.700000999960526,2.1200112203939008
 2006-08-29T13:00:00,474570.6090789608,1708454192.684259,10560209564.616388,11.205266748023703,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.262585924622767,11.262585924622767,0.0,171.09695523669723,91.8332273127576,0.5405677814154425,11.236597790655924,6.699999322239724,2.782587175620893
 2006-08-29T14:00:00,455871.3459150165,1641136845.2940595,10118700179.031786,11.015279179173891,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,11.104268710418554,11.104268710418554,0.0,171.09695523669723,93.64960276152172,0.3801304894588482,11.150960660077947,6.699983906007968,3.019237073025277
 2006-08-29T15:00:00,425551.9275842393,1531986939.3032613,9464894242.75496,10.733972053073096,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.92016463169285,10.92016463169285,0.0,171.09695523669723,113.2403057306417,0.2246792569409013,10.962069736543114,6.699995759786373,4.394409099773949
 2006-08-29T16:00:00,371141.5638277112,1336109629.7797604,8036707895.237563,10.119636262001658,6.66666666666669,154.2696419677153,-1.0,215929.1348048809,777344885.2975714,3603454139.6432567,10.39273187649448,8.775679700464883,142.580796030581,171.09695523669723,114.57011665648048,0.0908834293270722,9.343684126684762,6.77190622947948,4.928602937222544
 2006-08-29T17:00:00,321573.7566892572,1157665524.081326,6631579254.072999,9.51536601869752,6.66666666666669,154.2696419677153,0.0,330551.0736493382,1189983865.1376176,6899872156.707958,9.79746476149169,6.7,171.09695523669723,171.09695523669723,0.0,0.0615251708853975,6.810215784331103,6.810215784331103,6.810215784331103
 2006-08-29T18:00:00,290413.2779029143,1045487800.4504915,5773255585.956429,9.146354499796365,6.66666666666669,154.2696419677153,0.0,290807.89092767885,1046908407.339644,5790296626.76175,9.300405746122886,6.7,171.09695523669723,171.09695523669723,0.0,0.0610089077867616,6.7,6.7,6.7
 2006-08-29T19:00:00,260374.2957246,937347464.6085598,4880490540.131245,8.762629675388078,6.66666666666669,154.2696419677153,0.0,260657.8257936805,938368172.8572496,4892938248.824688,8.898095020268393,6.7,171.09695523669723,171.09695523669723,0.0,0.0604926446881256,6.7,6.7,6.7
 2006-08-29T20:00:00,248378.42850179248,894162342.606453,4525288196.466949,8.609985515042554,6.66666666666669,154.2696419677153,1.0,528546.6451580642,1902767922.569031,12426351566.736576,3.086478478825162,-2.520824577486693,171.09695523669723,171.09695523669723,0.0,0.0733496882447121,-0.7708245774866932,0.7784071138206587,0.7784071138206587
 2006-08-29T21:00:00,0.0,0.0,0.0,8.566555101750703,8.566555101750703,0.0,1.0,316929.12787713524,1140944860.3576868,7000345801.406522,-0.6316971962513259,-3.8,171.09695523669726,171.09695523669726,0.0,0.1776875399067399,-3.8,-0.7320140651261694,-0.7320140651261694
 2006-08-29T22:00:00,0.0,0.0,0.0,8.566555101750703,8.566555101750703,0.0,1.0,297219.15233148565,1069988948.3933485,6483042705.830924,-0.8652265185504627,-3.8,171.09695523669723,171.09695523669723,0.0,0.2814546053961051,-3.8,-0.9289550995502824,-0.9289550995502824
 2006-08-29T23:00:00,0.0,0.0,0.0,8.566555101750703,8.566555101750703,0.0,1.0,286960.75556070165,1033058720.018526,6200427036.915884,-0.9928614989794352,-3.8,171.09695523669723,171.09695523669723,0.0,0.3794010128681253,-3.8,-1.0542708628280189,-1.0542708628280189
 2006-08-30T00:00:00,0.0,0.0,0.0,8.566555101750703,8.566555101750703,0.0,1.0,281846.90957111603,1014648874.4560176,6030254706.30159,-1.069728213430424,-3.8,171.09695523669723,171.09695523669723,0.0,0.4737756000113459,-3.8,-1.1298606648405876,-1.1298606648405876
 2006-08-30T01:00:00,0.0,0.0,0.0,8.566555101750703,8.566555101750703,0.0,1.0,277832.78269444767,1000198017.7000116,5895508445.090071,-1.1306003295229263,-3.8,171.09695523669723,171.09695523669723,0.0,0.565826086782708,-3.8,-1.190763352569452,-1.190763352569452
 2006-08-30T02:00:00,0.0,0.0,0.0,8.566555101750703,8.566555101750703,0.0,1.0,272354.74271507846,980477073.7742826,5710046390.632591,-1.214394061516478,-3.8,171.09695523669723,171.09695523669723,0.0,0.6555044739562045,-3.8,-1.275986829058375,-1.275986829058375
 2006-08-30T03:00:00,0.0,0.0,0.0,8.566555101750703,8.566555101750703,0.0,1.0,262816.40423994133,946139055.2637888,5382702679.628572,-1.362320918151143,-3.8,171.09695523669723,171.09695523669723,0.0,0.7413638000552045,-3.8,-1.42681959905277,-1.42681959905277
 2006-08-30T04:00:00,0.0,0.0,0.0,8.566555101750703,8.566555101750703,0.0,1.0,246862.8499988856,888706259.9959879,4822103423.393422,-1.6157423612769402,-3.8,171.09695523669723,171.09695523669723,0.0,0.8204950252079302,-3.8,-1.6845107585182972,-1.6845107585182972
 2006-08-30T05:00:00,249148.32161399585,896933957.810385,4729494857.38043,8.697841371319413,6.66666666666669,154.2696419677153,1.0,361457.0555079815,1301245399.8287337,8477491785.764226,0.0534069363838389,-3.781065724108336,171.09695523669723,171.09695523669723,0.0,0.8887061833520633,-3.8,-2.073569502094516,-2.073569502094516
 2006-08-30T06:00:00,220427.9567004376,793540644.1215751,3266859192.6300173,8.069319186596553,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,1.219031552292093,1.219031552292093,0.0,171.09695523669723,0.0,0.9132088453558542,-0.0458201673590926,-0.0458201673590926,-0.0458201673590926
 2006-08-30T07:00:00,249998.753270722,899995511.7745991,4772550554.382999,8.716254522943684,6.66666666666669,154.2696419677153,0.0,214052.0610488075,770587419.775707,4036328480.8851066,8.45973347308302,6.6464138976566,152.08618243261978,171.09695523669723,0.0,0.9126925822572184,6.423426814953181,6.423426814953181,6.423426814953181
 2006-08-30T08:00:00,281728.7792075526,1014223605.1471894,5847976687.212135,9.178475450829316,6.66666666666669,154.2696419677153,0.0,282121.4373754011,1015637174.551444,5864174001.604162,9.333515542598798,6.7,171.09695523669723,171.09695523669723,0.0,0.9121763191585824,6.7,6.7,6.7
 2006-08-30T09:00:00,303521.40522996493,1092677058.827874,6524532792.914111,9.469336774617677,6.66666666666669,154.2696419677153,0.0,304031.57611898787,1094513674.0283563,6545196711.597437,9.638667738783091,6.7,171.09695523669723,171.09695523669723,0.0,0.9116600560599464,6.7,6.7,6.7
 2006-08-30T10:00:00,313967.6595022758,1130283574.208193,6823652286.754447,9.597950962334703,6.66666666666669,154.2696419677153,0.0,314545.02810908767,1132362101.1927156,6846608349.18652,9.773677283383606,6.7,171.09695523669723,171.09695523669723,0.0,0.9111437929613104,6.7,6.7,6.7
 2006-08-30T11:00:00,306522.880156152,1103482368.5621474,6529720712.525848,9.47156662421718,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.152730630792815,9.152730630792815,0.0,171.09695523669723,57.966183384804175,0.8638562941978064,8.752248911762187,6.214984307701525,1.933838912189233
 2006-08-30T12:00:00,333160.0587000996,1199376211.320358,7316490659.285369,9.80988664371421,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.989261596096304,9.989261596096304,0.0,171.09695523669723,59.74040417612287,0.7575145997556184,9.825228430034857,6.700050944792164,0.8803791446297327
 2006-08-30T13:00:00,348160.1093408591,1253376393.627093,7750254076.695076,9.996439185330985,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.191409029584678,10.191409029584678,0.0,171.09695523669723,68.12435537647401,0.6374467571430719,10.166949751781033,6.699916430367476,1.4578801441276728
 2006-08-30T14:00:00,352775.18360713153,1269990660.9856737,7879012488.71632,10.051814182795026,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.249635871064344,10.249635871064344,0.0,171.09695523669723,71.0451138499334,0.5126511878945162,10.247778994242433,6.699971627138353,1.703471107159649
 2006-08-30T15:00:00,355963.69837783463,1281469314.1602046,7929310672.7897,10.073445512679612,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.272298172021836,10.272298172021836,0.0,171.09695523669723,72.90784478762639,0.3868318634383501,10.263627254346076,6.700004204177169,1.899332217509236
 2006-08-30T16:00:00,337706.419041144,1215743108.5481184,7318482678.165559,9.810742931159927,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.997153088449505,9.997153088449505,0.0,171.09695523669723,73.68226503673337,0.2631138015871258,10.059160390186916,6.699997094359772,2.2566664643878167
 2006-08-30T17:00:00,304801.5154817328,1097285455.734238,6246708783.996343,9.349888107788267,6.66666666666669,154.2696419677153,0.0,346037.7804885183,1245736009.7586658,7437259337.529516,10.037443550040036,6.7,171.09695523669723,171.09695523669723,0.0,0.213674094136173,7.237494655655984,7.237494655655984,7.237494655655984
 2006-08-30T18:00:00,283448.74835929385,1020415494.0934576,5602744110.038774,9.073057286978004,6.66666666666669,154.2696419677153,0.0,284077.63380181475,1022679481.6865332,5626430929.783489,9.226961225744557,6.7,171.09695523669723,171.09695523669723,0.0,0.2131578310375371,6.7,6.7,6.7
 2006-08-30T19:00:00,258736.412656918,931451085.5649048,4834855229.579888,8.74301712897014,6.66666666666669,154.2696419677153,0.0,259043.80548155465,932557699.7335966,4847986534.773425,8.877936270865836,6.7,171.09695523669723,171.09695523669723,0.0,0.2126415679389011,6.7,6.7,6.7
 2006-08-30T20:00:00,249084.41959972103,896703910.5589957,4546767222.016394,8.61921538716462,6.66666666666669,154.2696419677153,1.0,508035.7620860076,1828928743.509628,11930836155.572384,2.4904022975660776,-2.895649431268035,171.09695523669723,171.09695523669723,0.0,0.2192828763736355,-1.145649431268035,0.1601874903649437,0.1601874903649437
 2006-08-30T21:00:00,0.0,0.0,0.0,8.572596356256854,8.572596356256854,0.0,1.0,299834.30439676606,1079403495.8283577,6444373645.029782,-0.8827129843922581,-3.8,171.09695523669726,171.09695523669726,0.0,0.3158573987522912,-3.8,-0.9797467590198364,-0.9797467590198364
 2006-08-30T22:00:00,0.0,0.0,0.0,8.572596356256854,8.572596356256854,0.0,1.0,288000.8365542689,1036803011.595368,6132448053.347676,-1.0235663098261123,-3.8,171.09695523669723,171.09695523669723,0.0,0.4123544462932411,-3.8,-1.0843956485700783,-1.0843956485700783
 2006-08-30T23:00:00,0.0,0.0,0.0,8.572596356256854,8.572596356256854,0.0,1.0,281805.6084049802,1014500190.257929,5983909190.418161,-1.090664274266822,-3.8,171.09695523669723,171.09695523669723,0.0,0.5058468412580499,-3.8,-1.1506537178490606,-1.1506537178490606
