Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-31T00:00:00,0.0,0.0,0.0,8.572596356256854,8.572596356256854,0.0,1.0,276657.283093938,995966219.1381768,5841626302.331887,-1.1549435719466938,-3.8,171.09695523669723,171.09695523669723,0.0,0.5971517254374737,-3.8,-1.2154387644376827,-1.2154387644376827
 2006-08-31T01:00:00,0.0,0.0,0.0,8.572596356256854,8.572596356256854,0.0,1.0,269647.97995164833,970732727.825934,5617652994.464951,-1.2561429019511492,-3.8,171.09695523669723,171.09695523669723,0.0,0.6857464055111441,-3.8,-1.3185709345008696,-1.3185709345008696
 2006-08-31T02:00:00,0.0,0.0,0.0,8.572596356256854,8.572596356256854,0.0,1.0,258121.2757478494,929236592.692258,5219457211.386275,-1.4361055848435695,-3.8,171.09695523669723,171.09695523669723,0.0,0.7696820884349481,-3.8,-1.5019494517027947,-1.5019494517027947
 2006-08-31T03:00:00,0.0,0.0,0.0,8.572596356256854,8.572596356256854,0.0,1.0,239598.03184317425,862552914.6354274,4561102911.557353,-1.733765641607189,-3.8,171.09695523669723,171.09695523669723,0.0,0.845556957385051,-3.8,-1.804186306427532,-1.804186306427532
 2006-08-31T04:00:00,0.0,0.0,0.0,8.572596356256854,8.572596356256854,0.0,1.0,216384.73162943407,778985033.8659627,3617401065.809236,-2.1606965824772124,-3.8,171.09695523669723,171.09695523669723,0.0,0.9089235981862108,-3.8,-2.235248160446753,-2.235248160446753
 2006-08-31T05:00:00,251474.44802438057,905308012.88777,4767721885.917149,8.71428891790481,6.66666666666669,154.2696419677153,1.0,318391.3691633381,1146208928.988017,7089324327.249081,-0.5858025892859448,-3.793948504503198,171.09695523669726,171.09695523669726,0.0,0.9559279047917504,-3.8,-2.7335354781169308,-2.7335354781169308
 2006-08-31T06:00:00,227748.53848008905,819894738.5283204,3929861186.587846,8.354145662900242,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,1.895018780226586,1.895018780226586,0.0,171.09695523669723,0.0,0.9707436146107792,0.3977223030205779,0.3977223030205779,0.3977223030205779
 2006-08-31T07:00:00,296842.90458322834,1068634456.499622,6140295575.945384,9.304168150498006,6.66666666666669,154.2696419677153,0.0,293287.0838927204,1055833502.0137936,5918250535.039863,9.35753501294773,6.7,171.09695523669723,171.09695523669723,0.0,0.970227351512143,6.664119992541136,6.664119992541136,6.664119992541136
 2006-08-31T08:00:00,354688.348331882,1276878053.994775,7748631281.806007,9.995739613181057,6.66666666666669,154.2696419677153,0.0,355419.4065270132,1279509863.4972477,7777437537.093819,10.190415673835144,6.7,171.09695523669723,171.09695523669723,0.0,0.9697110884135072,6.7,6.7,6.7
 2006-08-31T09:00:00,399702.469144626,1438928888.920653,8863399766.273205,10.475212460240048,6.666666666666689,154.2696419677153,0.0,400258.4775627626,1440930519.2259457,8888134852.177246,10.687359181746302,6.7,171.09695523669723,171.09695523669723,0.0,0.9691948253148712,6.7,6.7,6.7
 2006-08-31T10:00:00,409334.7163209568,1473604978.7554443,9022637785.124636,10.543708863268414,6.66666666666669,154.2696419677153,0.0,406518.3621810386,1463466103.851739,8952668855.658052,10.71622848061412,6.7,171.09695523669723,171.09695523669723,0.0,0.9686785622162354,6.7,6.7,6.7
 2006-08-31T11:00:00,386613.04301116586,1391806954.840197,8406024444.013605,10.278475274654609,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.457018918084197,10.457018918084197,0.0,171.09695523669723,54.61463661607191,0.9122874801781324,9.839956383205244,6.699998478835641,1.641493315831892
 2006-08-31T12:00:00,402378.2650643908,1448561754.2318068,8835060793.20729,10.463019637118078,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.642419443517412,10.642419443517412,0.0,171.09695523669723,72.04954508333792,0.7764437950059601,10.5941707854438,6.700013828335362,1.3396569893802823
 2006-08-31T13:00:00,417382.5460432344,1502577165.755644,9182870123.531937,10.612639028778236,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.735324016657165,10.735324016657165,0.0,171.09695523669723,79.00154951008692,0.6347748156758136,10.72123959152808,6.699998794650152,2.010389629158841
 2006-08-31T14:00:00,422249.0757900337,1520096672.8441212,9302946615.261017,10.664295876920033,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.778466386266125,10.778466386266125,0.0,171.09695523669723,82.40494038514576,0.4910463610798437,10.777468986535313,6.699992215242836,2.311123285342735
 2006-08-31T15:00:00,417285.00158595614,1502226005.709442,9211350117.952131,10.624891546922283,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.765237438095184,10.765237438095184,0.0,171.09695523669723,86.3414089183816,0.3462511523978573,10.782400294195575,6.699997151051072,2.6883963699535403
 2006-08-31T16:00:00,370442.0685325982,1333591446.7173536,7974121445.681536,10.092719048655985,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.280934321256028,10.280934321256028,0.0,171.09695523669723,92.7153157497583,0.2072335173305748,10.360975809818331,6.700006436112066,3.55517713317808
 2006-08-31T17:00:00,332381.2813534429,1196572612.8723943,6892102677.559152,9.627386048236003,6.66666666666669,154.2696419677153,0.0,380076.52943338506,1368275505.9601862,8157147381.741418,10.359571895518076,6.7,171.09695523669723,171.09695523669723,0.0,0.1526475551623377,7.281317717942095,7.281317717942095,7.281317717942095
 2006-08-31T18:00:00,315177.3646255983,1134638512.652154,6422563019.568927,9.42549417322003,6.66666666666669,154.2696419677153,0.0,316112.04290716967,1138003354.4658108,6456222079.581812,9.59880949912151,6.7,171.09695523669723,171.09695523669723,0.0,0.1521312920637017,6.7,6.7,6.7
 2006-08-31T19:00:00,300444.78718966857,1081601233.8828068,5994177499.701095,9.241320958379848,6.66666666666669,154.2696419677153,0.0,300919.934712897,1083311764.9664292,6013997845.240711,9.400669839333446,6.7,171.09695523669723,171.09695523669723,0.0,0.1516150289650658,6.7,6.7,6.7
 2006-08-31T20:00:00,293122.77563022816,1055241992.2688216,5789514374.804745,9.153340028313831,6.66666666666669,154.2696419677153,1.0,565136.1991213862,2034490316.8369904,12898838413.334797,3.347199486748419,-2.4724072987683847,171.09695523669723,171.09695523669723,0.0,0.1552842589581729,-0.7224072987683844,0.4596864795104387,0.4596864795104387
 2006-08-31T21:00:00,0.0,0.0,0.0,9.111623091215508,9.111623091215508,0.0,1.0,315014.7084462806,1134052950.4066105,6689891170.508905,-0.7718649219906136,-3.8,171.09695523669726,171.09695523669726,0.0,0.2526121329364519,-3.8,-0.8804944802077613,-0.8804944802077613
 2006-08-31T22:00:00,0.0,0.0,0.0,9.111623091215508,9.111623091215508,0.0,1.0,293707.2313876859,1057346032.9956692,6266540399.750501,-0.9630008819480864,-3.8,171.09695523669723,171.09695523669723,0.0,0.3519578680934853,-3.8,-1.0249859100082832,-1.0249859100082832
 2006-08-31T23:00:00,0.0,0.0,0.0,9.111623091215508,9.111623091215508,0.0,1.0,283402.1148393185,1020247613.4215465,6071488936.883547,-1.0511017955227702,-3.8,171.09695523669723,171.09695523669723,0.0,0.4471702257748874,-3.8,-1.1114705385583177,-1.1114705385583177
 2006-09-01T00:00:00,0.0,0.0,0.0,9.111623091215508,9.111623091215508,0.0,1.0,279011.93099221244,1004442951.5719647,5935190719.928076,-1.1126730276914694,-3.8,171.09695523669723,171.09695523669723,0.0,0.539828381553379,-3.8,-1.172688164853651,-1.172688164853651
 2006-09-01T01:00:00,0.0,0.0,0.0,9.111623091215508,9.111623091215508,0.0,1.0,274215.14828364016,987174533.8211046,5773236565.634105,-1.1858426826507065,-3.8,171.09695523669723,171.09695523669723,0.0,0.6302670813592083,-3.8,-1.2468810908048344,-1.2468810908048344
 2006-09-01T02:00:00,0.0,0.0,0.0,9.111623091215508,9.111623091215508,0.0,1.0,266094.2972488845,957939470.0959845,5495837771.164003,-1.3111908631587912,-3.8,171.09695523669723,171.09695523669723,0.0,0.7174458685067601,-3.8,-1.374709706741548,-1.374709706741548
 2006-09-01T03:00:00,0.0,0.0,0.0,9.111623091215508,9.111623091215508,0.0,1.0,252160.69920395568,907778517.1342404,5010141671.608463,-1.530726750878286,-3.8,171.09695523669723,171.09695523669723,0.0,0.798873204719435,-3.8,-1.598172824888256,-1.598172824888256
 2006-09-01T04:00:00,0.0,0.0,0.0,9.111623091215508,9.111623091215508,0.0,1.0,230883.39571399885,831180224.5703958,4243034320.3815017,-1.877626253874093,-3.8,171.09695523669723,171.09695523669723,0.0,0.870666250571459,-3.8,-1.9497687767019376,-1.9497687767019376
 2006-09-01T05:00:00,0.0,0.0,0.0,9.111623091215508,9.111623091215508,0.0,1.0,212196.396356279,763907026.8826045,3216579780.755624,-2.342119264298616,-3.8,171.09695523669723,171.09695523669723,0.0,0.9283210237295322,-3.8,-2.417488941499587,-2.417488941499587
 2006-09-01T06:00:00,133007.2770910878,478826197.5279161,1361112189.403949,7.250958476828302,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-2.451102657975536,-2.451102657975536,0.0,171.09695523669723,0.0,0.9477656956811524,-2.9759215257886367,-2.9759215257886367,-2.9759215257886367
 2006-09-01T07:00:00,224256.6387276023,807323899.419368,3631198275.700694,8.225845226334407,6.66666666666669,154.2696419677153,0.0,41720.18448911918,150192664.16082907,628329122.8856162,4.50849273460169,4.226058411529764,57.03231841223241,171.09695523669723,0.0,0.9472494325825166,3.173946718385352,3.173946718385352,3.173946718385352
 2006-09-01T08:00:00,242268.50885418817,872166631.8750775,4526498464.064162,8.610507651638502,6.66666666666669,154.2696419677153,0.0,242431.2478394608,872752492.2220587,4529813758.803545,8.735218668056904,6.7,171.09695523669723,171.09695523669723,0.0,0.9467331694838806,6.7,6.7,6.7
 2006-09-01T09:00:00,257727.32505912063,927818370.212834,5091092490.233988,8.853139983887894,6.66666666666669,154.2696419677153,0.0,258141.32587540965,929308773.1514748,5103707106.355625,8.992613435774187,6.7,171.09695523669723,171.09695523669723,0.0,0.9462169063852448,6.7,6.7,6.7
 2006-09-01T10:00:00,267563.6371339709,963229093.6822952,5441832617.452136,9.003889589659215,6.66666666666669,154.2696419677153,0.0,268032.68145836657,964917653.2501196,5456339441.75745,9.150719005888254,6.7,171.09695523669723,171.09695523669723,0.0,0.9457006432866089,6.7,6.7,6.7
 2006-09-01T11:00:00,263510.414234625,948637491.24465,5298244673.744701,8.942172589362455,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.086141043055724,9.086141043055724,0.0,171.09695523669723,38.017783266780405,0.910375885258289,8.682412419346262,6.69998103524181,1.247450113886243
 2006-09-01T12:00:00,280860.32060661627,1011097154.1838185,5898880353.568789,9.200354249122167,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.356564761677635,9.356564761677635,0.0,171.09695523669723,50.03246326836746,0.8219873006326089,9.307430108616488,6.70001726807195,0.3907386287054806
 2006-09-01T13:00:00,292567.4105817896,1053242678.0944424,6265315594.430336,9.357887438882823,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.521824688573687,9.521824688573687,0.0,171.09695523669723,54.458287212774245,0.725384005486316,9.492721739338185,6.699997922627385,0.717414896170023
 2006-09-01T14:00:00,300232.11425323685,1080835611.311653,6501090183.352894,9.459256288655371,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.628229482533545,9.628229482533545,0.0,171.09695523669723,57.95844254713041,0.6233256920254797,9.621826552137138,6.699997584901308,0.996090739180934
 2006-09-01T15:00:00,302062.4591947188,1087424853.1009877,6534860832.054102,9.473776308303648,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.643465238534736,9.643465238534736,0.0,171.09695523669723,59.00590055427126,0.5193669584559991,9.643842481927935,6.699979638835392,1.1075959950515877
 2006-09-01T16:00:00,277225.5541504904,998011994.9417654,5687332403.876131,9.109417826233,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.26185156844224,9.26185156844224,0.0,171.09695523669723,53.6353658991404,0.4199798554399622,9.34392324507416,6.699988570197324,0.9117680350038372
 2006-09-01T17:00:00,240363.33033166465,865307989.1939929,4408710576.750709,8.559893921374044,6.66666666666669,154.2696419677153,0.0,268471.87859354995,966498762.9367796,5326988206.725194,9.092240324488564,6.7,171.09695523669723,171.09695523669723,0.0,0.3820750827253453,7.107077304307939,7.107077304307939,7.107077304307939
 2006-09-01T18:00:00,222906.8753649369,802464751.3137729,3743697588.6706457,8.274163761491819,6.66666666666669,154.2696419677153,0.0,223132.8890810569,803278400.6918049,3751389470.8404894,8.385935412816876,6.7,171.09695523669723,171.09695523669723,0.0,0.3815588196267094,6.7,6.7,6.7
 2006-09-01T19:00:00,220427.9567004376,793540644.1215751,3272069255.019028,8.071556205353273,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3277466155.4147635,8.173192555409571,6.7,171.09695523669723,171.09695523669723,0.0,0.3810425565280734,6.7,6.7,6.7
 2006-09-01T20:00:00,220427.9567004376,793540644.1215751,3184974031.164721,8.03414412962258,6.66666666666669,154.2696419677153,1.0,439431.2428355017,1581952474.2078056,10569005389.687489,1.5290018060524917,-3.24530348466893,171.09695523669723,171.09695523669723,0.0,0.3887268649830613,-1.49530348466893,-0.1922742565935137,-0.1922742565935137
 2006-09-01T21:00:00,0.0,0.0,0.0,8.01348984592993,8.01348984592993,0.0,1.0,283179.9654695629,1019447875.6904263,6073120639.712417,-1.050375995996206,-3.8,171.09695523669726,171.09695523669726,0.0,0.4805370837557923,-3.8,-1.134325993395003,-1.134325993395003
 2006-09-01T22:00:00,0.0,0.0,0.0,8.01348984592993,8.01348984592993,0.0,1.0,277515.2222312977,999054800.0326716,5884807090.368707,-1.1354349738630345,-3.8,171.09695523669723,171.09695523669723,0.0,0.5724331747530691,-3.8,-1.1956538289888978,-1.1956538289888978
 2006-09-01T23:00:00,0.0,0.0,0.0,8.01348984592993,8.01348984592993,0.0,1.0,271829.40593564603,978585861.368326,5692164510.793452,-1.222473926726232,-3.8,171.09695523669723,171.09695523669723,0.0,0.66190010458533,-3.8,-1.2842273959549906,-1.2842273959549906
 2006-09-02T00:00:00,0.0,0.0,0.0,8.01348984592993,8.01348984592993,0.0,1.0,261897.10998717663,942829595.953836,5350851142.599254,-1.3767166408178395,-3.8,171.09695523669723,171.09695523669723,0.0,0.7473861446490262,-3.8,-1.441484310146463,-1.441484310146463
 2006-09-02T01:00:00,0.0,0.0,0.0,8.01348984592993,8.01348984592993,0.0,1.0,245411.1159615937,883480017.4617374,4770241875.585172,-1.639192070828969,-3.8,171.09695523669723,171.09695523669723,0.0,0.8258768079704608,-3.8,-1.708305753948524,-1.708305753948524
 2006-09-02T02:00:00,0.0,0.0,0.0,8.01348984592993,8.01348984592993,0.0,1.0,221841.9554246552,798631039.5287585,3899636149.874636,-2.032981806473838,-3.8,171.09695523669723,171.09695523669723,0.0,0.8931137459383524,-3.8,-2.106611938501349,-2.106611938501349
 2006-09-02T03:00:00,0.0,0.0,0.0,8.01348984592993,8.01348984592993,0.0,1.0,211429.1910288912,761145087.7040081,2819426968.7064066,-2.521934248731382,-3.8,171.09695523669723,171.09695523669723,0.0,0.9448291835614816,-3.8,-2.597508877690404,-2.597508877690404
 2006-09-02T04:00:00,0.0,0.0,0.0,8.01348984592993,8.01348984592993,0.0,1.0,177006.3612272181,637222900.4179852,1777293822.2009988,-2.9940228944432064,-3.8,171.09695523669723,171.09695523669723,0.0,0.9793009725091792,-3.8,-3.066977711627384,-3.066977711627384
 2006-09-02T05:00:00,242530.42324470016,873109523.6809206,4506846687.152723,8.602128518352677,6.66666666666669,154.2696419677153,1.0,181262.3798903041,652544567.6050949,3769458255.385441,-1.216256891901892,-2.923012783309915,114.0646368244648,171.09695523669723,0.0,0.9977783126436588,-3.4784938437389283,-3.1889160613803296,-3.1889160613803296
 2006-09-02T06:00:00,220427.9567004376,793540644.1215751,3197394788.6708,8.039479752310916,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,3.5612686289115167,3.5612686289115167,0.0,171.09695523669723,0.0,0.9999589985596226,2.3905873454808,2.3905873454808,2.3905873454808
 2006-09-02T07:00:00,220444.4293390796,793599945.6206865,3364765733.720075,8.111375421078312,6.66666666666669,154.2696419677153,0.0,218143.5408825743,785316747.1772676,3204084644.7755423,8.140218671685473,6.7,171.09695523669723,171.09695523669723,0.0,0.9995328202797772,6.676162343859731,6.676162343859731,6.676162343859731
 2006-09-02T08:00:00,220615.6122724404,794216204.1807851,3439198377.1915736,8.143349833757009,6.66666666666669,154.2696419677153,0.0,220740.3497125733,794665258.965264,3445175573.8818445,8.248486130479646,6.7,171.09695523669723,171.09695523669723,0.0,0.9990165571811414,6.7,6.7,6.7
 2006-09-02T09:00:00,220442.9127370026,793594485.8532093,3320646546.2005124,8.092423425780483,6.66666666666669,154.2696419677153,0.0,220608.28712573217,794189833.6526359,3326491418.6488123,8.195202870938289,6.7,171.09695523669723,171.09695523669723,0.0,0.9985002940825054,6.7,6.7,6.7
 2006-09-02T10:00:00,220652.82257622216,794350161.2743998,3428781517.730344,8.138875675217985,6.66666666666669,154.2696419677153,0.0,220784.1031799103,794822771.447677,3434487296.2775173,8.243686048061736,6.7,171.09695523669723,171.09695523669723,0.0,0.9979840309838696,6.7,6.7,6.7
 2006-09-02T11:00:00,222782.70545578512,802017739.6408263,3744615715.225964,8.27455718310582,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.386001636081119,8.386001636081119,0.0,171.09695523669723,28.56876919860616,0.9731152615799556,8.09574765422721,6.700004550787369,1.1301224121483389
 2006-09-02T12:00:00,227012.06939158085,817243449.809691,3914151691.190477,8.347394294282457,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.462494765336766,8.462494765336766,0.0,171.09695523669723,35.80312935547346,0.9118198199028874,8.461487975634832,6.700005884202413,0.0436861571119851
 2006-09-02T13:00:00,221027.6080728808,795699389.062371,3557803472.4734497,8.194301886436799,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.30207992527169,8.30207992527169,0.0,171.09695523669723,33.83243962791801,0.8511836825452984,8.337414855382091,6.699956771812641,0.0584850467391335
 2006-09-02T14:00:00,220427.9567004376,793540644.1215751,3413508532.1411314,8.132314023719657,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.23691502813898,8.23691502813898,0.0,171.09695523669723,32.179381331278144,0.7958356490905683,8.235582334503766,6.699962076391377,0.0707146248188852
 2006-09-02T15:00:00,220427.9567004376,793540644.1215751,3353129929.320014,8.106377002576663,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.209796014889529,8.209796014889529,0.0,171.09695523669723,31.931560369772864,0.7415956905943809,8.216030528363818,6.700003190305174,0.0928624660856354
 2006-09-02T16:00:00,220427.9567004376,793540644.1215751,3166319366.997273,8.026131198234758,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.125553159273318,8.125553159273318,0.0,171.09695523669723,30.698417589822736,0.6890497562665779,8.144198189030446,6.699991986181707,0.0954151395040252
 2006-09-02T17:00:00,165298.79396579106,595075658.2768478,2445700077.9335585,7.89270848483537,6.842630268189983,133.70035637201994,0.0,197888.22445245404,712397608.0288347,2981002273.932591,8.039852744833226,6.7,171.09695523669726,171.09695523669726,0.0,0.6676724085933389,6.930937304117606,6.930937304117606,6.930937304117606
 2006-09-02T18:00:00,36737.99278340232,132256774.02024835,539353965.617162,8.051534578177916,7.819959763324298,25.711606994619217,0.0,52763.67688018765,189949236.7686756,701514075.2846719,7.015395836506151,6.7,171.09695523669723,171.09695523669723,0.0,0.6671561454947029,6.7,6.7,6.7
 2006-09-02T19:00:00,0.0,0.0,0.0,8.050618382655818,8.050618382655818,0.0,0.0,12730.195950756552,45828705.42272359,128483330.90294927,6.757815578685378,6.7,171.09695523669723,171.09695523669723,0.0,0.666639882396067,6.7,6.7,6.7
 2006-09-02T20:00:00,0.0,0.0,0.0,8.050618382655818,8.050618382655818,0.0,1.0,331342.8855972377,1192834388.150056,7441967191.026614,-0.1415165719770668,-3.506648481800004,171.09695523669723,171.09695523669723,0.0,0.6758001845591854,-1.7566484818000037,-0.4814604790567316,-0.4814604790567316
 2006-09-02T21:00:00,0.0,0.0,0.0,8.050618382655818,8.050618382655818,0.0,1.0,259948.9562944599,935816242.6600558,5283172912.940296,-1.4073058583259048,-3.8,171.09695523669723,171.09695523669723,0.0,0.7593388948478862,-3.8,-1.472634621253338,-1.472634621253338
 2006-09-02T22:00:00,0.0,0.0,0.0,8.050618382655818,8.050618382655818,0.0,1.0,242382.2761849517,872576194.2658262,4661568860.89413,-1.6883326292907876,-3.8,171.09695523669723,171.09695523669723,0.0,0.8364769165373657,-3.8,-1.7581425749531736,-1.7581425749531736
 2006-09-02T23:00:00,0.0,0.0,0.0,8.050618382655818,8.050618382655818,0.0,1.0,218688.94114156405,787280188.1096306,3751058241.159745,-2.100211746476496,-3.8,171.09695523669723,171.09695523669723,0.0,0.9016911912770024,-3.8,-2.1743616551892333,-2.1743616551892333
 2006-09-03T00:00:00,0.0,0.0,0.0,8.050618382655818,8.050618382655818,0.0,1.0,211429.1910288912,761145087.7040081,2658254963.78679,-2.594921679334752,-3.8,171.09695523669723,171.09695523669723,0.0,0.9509077357585408,-3.8,-2.670399707418111,-2.670399707418111
 2006-09-03T01:00:00,0.0,0.0,0.0,8.050618382655818,8.050618382655818,0.0,1.0,164941.09067649205,593787926.4353715,1645200170.2747638,-3.05388778158966,-3.8,171.09695523669723,171.09695523669723,0.0,0.9829828075618122,-3.8,-3.126152986195238,-3.126152986195238
 2006-09-03T02:00:00,0.0,0.0,0.0,8.050618382655818,8.050618382655818,0.0,1.0,53409.78845167312,192275238.42602324,532856009.3835428,-3.472119815125248,-3.713830672412268,85.54847761834861,171.09695523669723,0.0,0.9988708167008904,-3.75002689988282,-3.542413967828661,-3.542413967828661
 2006-09-03T03:00:00,0.0,0.0,0.0,8.050618382655818,8.050618382655818,0.0,1.0,0.0,0.0,0.0,-3.4153557016978566,-3.4153557016978566,0.0,171.09695523669723,0.0,0.9996888831336678,-3.463220992576422,-3.463220992576422,-3.463220992576422
 2006-09-03T04:00:00,0.0,0.0,0.0,8.050618382655818,8.050618382655818,0.0,1.0,0.0,0.0,0.0,-3.128029187296765,-3.128029187296765,0.0,171.09695523669723,0.0,0.9991726200350316,-3.1759147980435323,-3.1759147980435323,-3.1759147980435323
 2006-09-03T05:00:00,0.0,0.0,0.0,8.050618382655818,8.050618382655818,0.0,1.0,0.0,0.0,0.0,-2.839783662654307,-2.839783662654307,0.0,171.09695523669723,0.0,0.998656356936396,-2.887305715452355,-2.887305715452355,-2.887305715452355
 2006-09-03T06:00:00,6669.0512678118175,24008584.564122524,67183508.59864274,8.002569433893656,7.973732176211979,8.570535664873079,0.0,0.0,0.0,0.0,-2.513194834514429,-2.513194834514429,0.0,171.09695523669726,0.0,0.99814009383776,-2.5637813407223944,-2.5637813407223944,-2.5637813407223944
 2006-09-03T07:00:00,186029.9705596584,669707894.0147697,2653598712.343408,7.805983787605652,6.666666666666692,154.26964196771533,0.0,0.0,0.0,0.0,2.062145118853502,2.062145118853502,0.0,171.09695523669726,0.0,0.997623830739124,1.0991651518096546,1.0991651518096546,1.0991651518096546
 2006-09-03T08:00:00,177613.91795349005,639410104.6325641,2482044345.7917404,7.732311946358997,6.666666666666692,154.2696419677153,0.0,138944.50358420386,500200212.903134,1935674083.196855,7.5409353807195805,6.670767876846721,159.69049155425077,171.09695523669726,0.0,0.997107567640488,6.514746235842959,6.514746235842959,6.514746235842959
 2006-09-03T09:00:00,199091.657188755,716729965.8795179,2893656673.334969,7.909066623428353,6.666666666666692,154.26964196771533,0.0,199455.74040324052,718040665.451666,2895903614.831138,8.00172380562324,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.996591304541852,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-03T10:00:00,178153.8284722819,641353782.5002147,2482167294.697809,7.732363763255406,6.666666666666692,154.2696419677153,0.0,178705.43682915208,643339572.5849476,2487934860.0101275,7.81841245168778,6.7,171.09695523669726,171.09695523669726,0.0,0.996075041443216,6.7,6.7,6.7
 2006-09-03T11:00:00,199434.62363734609,717964645.0944458,2951938132.641868,7.934101157778866,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,8.027974278584546,8.027974278584546,0.0,171.09695523669723,22.541055057815782,0.975531578403714,7.775336156307044,6.7000016506753015,1.1229361449299164
 2006-09-03T12:00:00,178607.14921794969,642985737.1846188,2549045083.368833,7.761090106786434,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.848525679656354,7.848525679656354,0.0,171.09695523669726,27.45292283056032,0.9311256145451176,8.005634759869272,6.699989751568559,0.0134739647493433
 2006-09-03T13:00:00,199600.1001870907,718560360.6735262,2975951510.508008,7.944416214047409,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,8.038802860993675,8.038802860993675,0.0,171.09695523669726,24.009972951693225,0.8888176116329247,7.835571300597878,6.700003572471324,0.0217550754364714
 2006-09-03T14:00:00,178825.75873988555,643772731.4635879,2532170666.0331154,7.753840683905285,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.840880612905733,7.840880612905733,0.0,171.09695523669726,27.43783050190669,0.8443743726594564,7.99938224678039,6.699954986569196,0.0361134315043808
 2006-09-03T15:00:00,199518.0162683024,718264858.5658886,2927319307.281968,7.923525517001427,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,8.016905783065411,8.016905783065411,0.0,171.09695523669723,24.00996247610331,0.802260959755836,7.829585874466734,6.700009160438447,0.0469354093894242
 2006-09-03T16:00:00,177981.35476207547,640732877.1434716,2478205258.8055906,7.730661427300601,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.816640129429463,7.816640129429463,0.0,171.09695523669726,27.281861055217508,0.7581574075708507,7.984057482621597,6.700018527646958,0.0650696825085845
 2006-09-03T17:00:00,126691.56051189324,456089617.8428156,1730172879.7890117,7.656429351676908,6.913602596677794,123.41571357417224,0.0,130890.51902808448,471205868.5011042,1871274591.972971,7.541162811168416,6.7,171.09695523669723,171.09695523669723,0.0,0.7382824212383851,6.750544380692919,6.750544380692919,6.750544380692919
 2006-09-03T18:00:00,6849.830187006898,24659388.67322484,69123899.64707868,6.843820932202214,6.814154175079728,25.711606994619217,0.0,17952.214736381862,64627973.0509747,181173060.472704,6.7815218737825775,6.7,171.09695523669723,171.09695523669723,0.0,0.7377661581397491,6.7,6.7,6.7
 2006-09-03T19:00:00,0.0,0.0,0.0,6.843651676762335,6.843651676762335,0.0,0.0,12725.58677004698,45812112.37216913,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.7372498950411132,6.7,6.7,6.7
 2006-09-03T20:00:00,0.0,0.0,0.0,6.843651676762335,6.843651676762335,0.0,1.0,324202.77168005524,1167129978.0481992,7202007388.449185,-0.2655456714994947,-3.522345466147437,171.09695523669723,171.09695523669723,0.0,0.7444150185315089,-1.7723454661474367,-0.6111466285698174,-0.6111466285698174
 2006-09-03T21:00:00,0.0,0.0,0.0,6.843651676762335,6.843651676762335,0.0,1.0,246385.6866058144,886988471.7809317,4805073340.334654,-1.6234425781600634,-3.8,171.09695523669723,171.09695523669723,0.0,0.8222869971336112,-3.8,-1.692325284931071,-1.692325284931071
 2006-09-03T22:00:00,0.0,0.0,0.0,6.843651676762335,6.843651676762335,0.0,1.0,222939.52270639045,802582281.7430055,3948159140.2554655,-2.0110272741972888,-3.8,171.09695523669723,171.09695523669723,0.0,0.8901776016003476,-3.8,-2.0844712207442138,-2.0844712207442138
 2006-09-03T23:00:00,0.0,0.0,0.0,6.843651676762335,6.843651676762335,0.0,1.0,211429.1910288912,761145087.7040081,2873421900.988821,-2.4974843556200805,-3.8,171.09695523669723,171.09695523669723,0.0,0.9427183030807952,-3.8,-2.5730676257032705,-2.5730676257032705
 2006-09-04T00:00:00,0.0,0.0,0.0,6.843651676762335,6.843651676762335,0.0,1.0,180712.793673623,650566057.2250428,1822783120.2862384,-2.9734084940378285,-3.8,171.09695523669723,171.09695523669723,0.0,0.978002845758462,-3.8,-3.046581061478756,-3.046581061478756
 2006-09-04T01:00:00,0.0,0.0,0.0,6.843651676762335,6.843651676762335,0.0,1.0,91179.07495136547,328244669.82491577,909463063.57159,-3.366406895433362,-3.77894583893864,142.580796030581,171.09695523669723,0.0,0.997354417786282,-3.8,-3.444253988338215,-3.444253988338215
 2006-09-04T02:00:00,0.0,0.0,0.0,6.843651676762335,6.843651676762335,0.0,1.0,0.0,0.0,0.0,-3.516301195211604,-3.516301195211604,0.0,171.09695523669723,0.0,1.0,-3.562515747510998,-3.562515747510998,-3.562515747510998
 2006-09-04T03:00:00,0.0,0.0,0.0,6.843651676762335,6.843651676762335,0.0,1.0,0.0,0.0,0.0,-3.2287808077638265,-3.2287808077638265,0.0,171.09695523669723,0.0,1.0,-3.276667907386125,-3.276667907386125,-3.276667907386125
 2006-09-04T04:00:00,0.0,0.0,0.0,6.843651676762335,6.843651676762335,0.0,1.0,0.0,0.0,0.0,-2.9414730734503247,-2.9414730734503247,0.0,171.09695523669723,0.0,1.0,-2.989355926291035,-2.989355926291035,-2.989355926291035
 2006-09-04T05:00:00,146571.61277193876,527657805.9789794,2113590184.187981,7.574121073756615,6.66666666666669,154.2696419677153,1.0,0.0,0.0,0.0,-0.6874676422626486,-0.6874676422626486,0.0,171.09695523669723,0.0,0.9999545643555438,-1.4987912975810955,-1.4987912975810955,-1.4987912975810955
 2006-09-04T06:00:00,220427.9567004376,793540644.1215751,2465805834.5736523,7.725258631118435,6.66666666666669,154.2696419677153,0.0,54153.36842678761,194952126.33643532,573777562.633415,5.4983257783012505,5.240306273493455,57.03231841223241,171.09695523669723,0.0,0.9995219313871108,4.60122281125315,4.60122281125315,4.60122281125315
 2006-09-04T07:00:00,220458.3165791712,793649939.6850163,3184207035.4710965,8.03382182102428,6.666666666666692,154.2696419677153,0.0,220643.4017708896,794316246.3752024,3189452120.8728456,8.133656602156202,6.7,171.09695523669723,171.09695523669723,0.0,0.9990056682884748,6.7,6.7,6.7
 2006-09-04T08:00:00,238911.1198124411,860080031.3247879,4383559569.623516,8.549091078051864,6.66666666666669,154.2696419677153,0.0,239214.02208908065,861170479.5206901,4392694232.942478,8.673693296612385,6.7,171.09695523669723,171.09695523669723,0.0,0.9984894051898388,6.7,6.7,6.7
 2006-09-04T09:00:00,268431.1155922352,966352016.1320466,5367060174.540336,8.971753226873945,6.66666666666669,154.2696419677153,0.0,268763.68143310404,967549253.1591744,5381029897.259759,9.11695044011181,6.7,171.09695523669723,171.09695523669723,0.0,0.9979731420912028,6.7,6.7,6.7
 2006-09-04T10:00:00,292201.6917781204,1051926090.4012334,6076378069.982901,9.27666106418255,6.66666666666669,154.2696419677153,0.0,292625.7283134174,1053452621.9283024,6094385266.044314,9.436687398952968,6.7,171.09695523669723,171.09695523669723,0.0,0.9974568789925669,6.7,6.7,6.7
 2006-09-04T11:00:00,303703.073333151,1093331063.9993436,6336466882.235215,9.388478851355616,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.554061700153303,9.554061700153303,0.0,171.09695523669723,43.190596481949335,0.9558342391182848,9.058056361280752,6.700008506104425,1.2738188028929325
 2006-09-04T12:00:00,329784.8289681096,1187225384.2851944,7102979607.862965,9.718066299173472,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.899539945018123,9.899539945018123,0.0,171.09695523669723,58.110644809124885,0.8489496278709399,9.853855948808857,6.699987629938351,0.5659931572347991
 2006-09-04T13:00:00,358468.6310982692,1290487071.953769,7865738669.392362,10.046105129063278,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.243337720283288,10.243337720283288,0.0,171.09695523669723,66.14168851070744,0.7311405766718634,10.162824012665531,6.70002372055698,1.2001678832520415
 2006-09-04T14:00:00,378436.67769492784,1362372039.7017405,8361751967.555281,10.259432496099013,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.46742925693705,10.46742925693705,0.0,171.09695523669723,74.54908768241692,0.6006516828833995,10.466522083066168,6.699996816680099,1.821370798855427
 2006-09-04T15:00:00,369860.6317530231,1331498274.310883,8151666987.750848,10.16907593281712,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.372779213589936,10.372779213589936,0.0,171.09695523669723,74.55436509573404,0.4683199383055179,10.39888831252778,6.699973176573209,1.910385711427804
 2006-09-04T16:00:00,329091.90750879445,1184730867.03166,6993018081.381233,9.670783992585894,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.85066750771316,9.85066750771316,0.0,171.09695523669723,67.05770310507755,0.3451886051630587,9.952790325087287,6.700019750792412,1.6565763495626598
 2006-09-04T17:00:00,278992.8207148302,1004374154.5733885,5462975521.542202,9.012980884170732,6.66666666666669,154.2696419677153,0.0,316318.29061544035,1138745846.2155852,6579770286.080966,9.65344601279685,6.7,171.09695523669723,171.09695523669723,0.0,0.2984902349055167,7.197187062288594,7.197187062288594,7.197187062288594
 2006-09-04T18:00:00,257073.93771291623,925466175.7664984,4804827560.162807,8.730113475122552,6.666666666666692,154.2696419677153,0.0,257396.8020412452,926628487.3484828,4818280926.956217,8.864611598060451,6.7,171.09695523669723,171.09695523669723,0.0,0.2979739718068807,6.7,6.7,6.7
 2006-09-04T19:00:00,249985.7298451641,899948627.442591,4575630159.945475,8.631618042596608,6.66666666666669,154.2696419677153,0.0,250228.010542774,900820837.9539864,4586294967.429012,8.760561535195095,6.7,171.09695523669723,171.09695523669723,0.0,0.2974577087082448,6.7,6.7,6.7
 2006-09-04T20:00:00,251350.50001729568,904861800.0622644,4607302761.748322,8.645228489961598,6.66666666666669,154.2696419677153,1.0,503665.6570849207,1813196365.5057144,11794797827.99605,2.343046112830089,-2.982175709071852,171.09695523669723,171.09695523669723,0.0,0.3022684105958582,-1.232175709071852,-0.0196860972035681,-0.0196860972035681
 2006-09-04T21:00:00,0.0,0.0,0.0,8.65926151166754,8.65926151166754,0.0,1.0,295931.49210402824,1065353371.5745018,6245519504.035439,-0.9725202598926812,-3.8,171.09695523669726,171.09695523669726,0.0,0.3952906566951535,-3.8,-1.0694248240232636,-1.0694248240232636
 2006-09-04T22:00:00,0.0,0.0,0.0,8.65926151166754,8.65926151166754,0.0,1.0,285394.40496161283,1027419857.8618064,6007651962.553524,-1.0799386056125695,-3.8,171.09695523669723,171.09695523669723,0.0,0.4892254043911874,-3.8,-1.1399823643606075,-1.1399823643606075
 2006-09-04T23:00:00,0.0,0.0,0.0,8.65926151166754,8.65926151166754,0.0,1.0,279452.01234580186,1006027244.4448868,5870582965.304337,-1.1418611667689442,-3.8,171.09695523669723,171.09695523669723,0.0,0.5809215500470657,-3.8,-1.2021628207897197,-1.2021628207897197
 2006-09-05T00:00:00,0.0,0.0,0.0,8.65926151166754,8.65926151166754,0.0,1.0,272717.4922766464,981782972.1959268,5667982699.095953,-1.233400592299612,-3.8,171.09695523669723,171.09695523669723,0.0,0.6701041392229253,-3.8,-1.2953725592586969,-1.2953725592586969
 2006-09-05T01:00:00,0.0,0.0,0.0,8.65926151166754,8.65926151166754,0.0,1.0,260958.13033882203,939449269.2197592,5307957770.699562,-1.3961034374320598,-3.8,171.09695523669723,171.09695523669723,0.0,0.7550859856509605,-3.8,-1.4612283804983808,-1.4612283804983808
 2006-09-05T02:00:00,0.0,0.0,0.0,8.65926151166754,8.65926151166754,0.0,1.0,243482.79989794252,876538079.6325933,4701129111.490227,-1.670443519514861,-3.8,171.09695523669723,171.09695523669723,0.0,0.8327180456725568,-3.8,-1.7400042836591194,-1.7400042836591194
 2006-09-05T03:00:00,0.0,0.0,0.0,8.65926151166754,8.65926151166754,0.0,1.0,219762.1870439708,791143873.3582948,3804657114.040272,-2.075957971446989,-3.8,171.09695523669723,171.09695523669723,0.0,0.8986657105282901,-3.8,-2.149929183601572,-2.149929183601572
 2006-09-05T04:00:00,0.0,0.0,0.0,8.65926151166754,8.65926151166754,0.0,1.0,211429.1910288912,761145087.7040081,2715682784.384089,-2.5689142208844493,-3.8,171.09695523669723,171.09695523669723,0.0,0.9487788667494854,-3.8,-2.644438939908914,-2.644438939908914
 2006-09-05T05:00:00,246781.2734198945,888412584.3116201,4643402587.115028,8.660836596090029,6.66666666666669,154.2696419677153,1.0,287057.9900864327,1033408764.3111576,6145049518.966507,-1.0181344424183,-3.8,171.09695523669723,171.09695523669723,0.0,0.9817029188983072,-3.8,-3.1053570650762654,-3.1053570650762654
 2006-09-05T06:00:00,220963.35289469475,795468070.4209011,3479457763.739689,8.160647073812582,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,1.2787530485861358,1.2787530485861358,0.0,171.09695523669723,0.0,0.9911115098858192,-0.0358497759499478,-0.0358497759499478,-0.0358497759499478
 2006-09-05T07:00:00,260518.21432068257,937865571.5544572,5056376348.357485,8.838240688221513,6.66666666666669,154.2696419677153,0.0,231670.5451832527,834013962.6597097,4404923658.659717,8.656107271586967,6.677411540328795,161.5915688346585,171.09695523669723,0.0,0.9905952467871832,6.483678061483626,6.483678061483626,6.483678061483626
 2006-09-05T08:00:00,311992.0774726889,1123171478.90168,6628656360.159109,9.514113715119938,6.66666666666669,154.2696419677153,0.0,312501.27342250064,1125004584.3210025,6649610532.597229,9.68542111749252,6.7,171.09695523669723,171.09695523669723,0.0,0.9900789836885472,6.7,6.7,6.7
 2006-09-05T09:00:00,350747.7744904798,1262691988.1657271,7694783207.924259,9.972580782802256,6.66666666666669,154.2696419677153,0.0,351486.13791570463,1265350096.4965365,7723574085.280468,10.166313671445794,6.7,171.09695523669723,171.09695523669723,0.0,0.9895627205899112,6.7,6.7,6.7
 2006-09-05T10:00:00,373826.1385999606,1345774098.9598582,8283007800.3216,10.225564733660825,6.66666666666669,154.2696419677153,0.0,374727.50559376925,1349019020.1375694,8316790312.075833,10.43178955006935,6.7,171.09695523669723,171.09695523669723,0.0,0.9890464574912756,6.7,6.7,6.7
 2006-09-05T11:00:00,359993.583368492,1295976900.1265712,7885003022.74355,10.05439078660718,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.252698652716024,10.252698652716024,0.0,171.09695523669723,51.81062879289083,0.9357065913254892,9.671157865879286,6.700003137034535,1.494279280354161
 2006-09-05T12:00:00,371865.0346606688,1338714124.7784078,8258703841.469328,10.215111747892696,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.420754112539184,10.420754112539184,0.0,171.09695523669723,67.23440076488933,0.8077219779360364,10.368835119831612,6.700016328756355,1.0271413821128017
 2006-09-05T13:00:00,375951.1082352874,1353423989.6470346,8415166367.191655,10.282406725091152,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.491602801033356,10.491602801033356,0.0,171.09695523669723,73.66351105545553,0.6736837773629589,10.49807435161057,6.699989197732141,1.6749140863445942
 2006-09-05T14:00:00,377608.3014656768,1359389885.276436,8476374249.530716,10.308733456758794,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.519084140645086,10.519084140645086,0.0,171.09695523669723,76.05946591474277,0.539389604367294,10.5029479426341,6.700009274620077,1.9476252722836216
 2006-09-05T15:00:00,377417.1734165887,1358701824.299719,8440529720.443552,10.293316391311173,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.503068156855566,10.503068156855566,0.0,171.09695523669723,78.2664602805858,0.4037526376510274,10.52572096615488,6.699995289170111,2.162233952282899
 2006-09-05T16:00:00,330365.7122903073,1189316564.2451062,7104628703.628001,9.718782205995,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.901076057878194,9.901076057878194,0.0,171.09695523669723,71.60049155061274,0.2763757680999028,10.02392151818308,6.699970958235816,2.087289063811588
 2006-09-05T17:00:00,271495.80936543195,977384913.715555,5305646066.045921,8.945360211625568,6.66666666666669,154.2696419677153,0.0,309620.9015886386,1114635245.719099,6422022273.14418,9.58273436950006,6.7,171.09695523669723,171.09695523669723,0.0,0.2286975765530369,7.197626157373882,7.197626157373882,7.197626157373882
 2006-09-05T18:00:00,254757.39687655764,917126628.7556076,4785693618.360629,8.7218894083173,6.66666666666669,154.2696419677153,0.0,255083.25128229745,918299704.6162704,4799107099.207051,8.856015461908926,6.7,171.09695523669723,171.09695523669723,0.0,0.2281813134544009,6.7,6.7,6.7
 2006-09-05T19:00:00,242216.5362405392,871979530.465941,4347479948.588546,8.53358085689044,6.66666666666669,154.2696419677153,0.0,242451.47556418684,872825312.0310726,4357620879.825924,8.657975889680987,6.7,171.09695523669723,171.09695523669723,0.0,0.227665050355765,6.7,6.7,6.7
 2006-09-05T20:00:00,239482.93026244963,862138548.9448187,4261471074.667307,8.496623598258648,6.66666666666669,154.2696419677153,1.0,494781.2330164048,1781212438.8590572,11699382170.76031,2.29649355581425,-2.985793596498197,171.09695523669723,171.09695523669723,0.0,0.235037858417476,-1.2357935964981968,0.0944023940707808,0.0944023940707808
 2006-09-05T21:00:00,0.0,0.0,0.0,8.50891635130442,8.50891635130442,0.0,1.0,299362.62717396603,1077705457.8262775,6395958760.990991,-0.9045751932242956,-3.8,171.09695523669726,171.09695523669726,0.0,0.3312795666582243,-3.8,-1.0000545822967344,-1.0000545822967344
 2006-09-05T22:00:00,0.0,0.0,0.0,8.50891635130442,8.50891635130442,0.0,1.0,291680.1041619178,1050048374.982904,6105279032.35003,-1.0358384953437525,-3.8,171.09695523669723,171.09695523669723,0.0,0.4272000450516031,-3.8,-1.0964512546148748,-1.0964512546148748
 2006-09-05T23:00:00,0.0,0.0,0.0,8.50891635130442,8.50891635130442,0.0,1.0,285827.0364608507,1028977331.2590622,5963338376.098358,-1.09995705887736,-3.8,171.09695523669723,171.09695523669723,0.0,0.520327773910895,-3.8,-1.1599346868208322,-1.1599346868208322
 2006-09-06T00:00:00,0.0,0.0,0.0,8.50891635130442,8.50891635130442,0.0,1.0,280545.35079275764,1009963262.8539276,5814173004.868071,-1.1673470496754137,-3.8,171.09695523669723,171.09695523669723,0.0,0.6112771117010518,-3.8,-1.2280491510292777,-1.2280491510292777
 2006-09-06T01:00:00,0.0,0.0,0.0,8.50891635130442,8.50891635130442,0.0,1.0,273488.6097155101,984558994.9758364,5569050338.209088,-1.278105671353848,-3.8,171.09695523669723,171.09695523669723,0.0,0.699306579204432,-3.8,-1.340972328295606,-1.340972328295606
 2006-09-06T02:00:00,0.0,0.0,0.0,8.50891635130442,8.50891635130442,0.0,1.0,258681.90179470988,931254846.4609556,5135090199.56269,-1.4742419068749797,-3.8,171.09695523669723,171.09695523669723,0.0,0.7822371421282973,-3.8,-1.5407481403762515,-1.5407481403762515
 2006-09-06T03:00:00,0.0,0.0,0.0,8.50891635130442,8.50891635130442,0.0,1.0,237615.0160589521,855414057.8122276,4430738400.549293,-1.792724609731977,-3.8,171.09695523669723,171.09695523669723,0.0,0.8564544626088281,-3.8,-1.863890178400388,-1.863890178400388
 2006-09-06T04:00:00,0.0,0.0,0.0,8.50891635130442,8.50891635130442,0.0,1.0,215481.55778376167,775733608.0215421,3449100023.56086,-2.23686758365586,-3.8,171.09695523669723,171.09695523669723,0.0,0.9174549857253508,-3.8,-2.3118340723142747,-2.3118340723142747
 2006-09-06T05:00:00,254330.8349062294,915591005.662426,4811890762.529795,8.733281428151527,6.66666666666669,154.2696419677153,1.0,316765.6288087044,1140356263.7113357,6963140034.009735,-0.6395256996595576,-3.7906697856582,171.09695523669726,171.09695523669726,0.0,0.961720927220239,-3.8,-2.8098885661917543,-2.8098885661917543
 2006-09-06T06:00:00,238151.7610986656,857346339.9551961,4249727882.445448,8.491579313742717,6.66666666666669,154.2696419677153,0.0,11612.627497211768,41805458.98996236,114890590.4423533,2.384761873720345,2.3330729467359617,28.516159206116203,171.09695523669723,0.0,0.9754223068101328,0.7712087188119647,0.7712087188119647,0.7712087188119647
 2006-09-06T07:00:00,296683.30309486523,1068059891.1415148,6144896276.093141,9.306137325498128,6.66666666666669,154.2696419677153,0.0,294408.90325944865,1059872051.7340152,6049895209.305857,9.416637223297627,6.7,171.09695523669723,171.09695523669723,0.0,0.9749060437114968,6.7,6.7,6.7
 2006-09-06T08:00:00,346399.3470947432,1247037649.5410757,7581149617.701068,9.923710609446085,6.666666666666692,154.2696419677153,0.0,347101.7313389556,1249566232.82024,7608798622.31204,10.114935350184352,6.7,171.09695523669723,171.09695523669723,0.0,0.9743897806128607,6.7,6.7,6.7
 2006-09-06T09:00:00,381656.33905159193,1373962820.5857313,8489513473.342789,10.314388125037176,6.66666666666669,154.2696419677153,0.0,382592.3249877942,1377332369.9560592,8524419780.898628,10.524670608788696,6.7,171.09695523669723,171.09695523669723,0.0,0.9738735175142248,6.7,6.7,6.7
 2006-09-06T10:00:00,412694.5415320816,1485700349.5154934,9221107706.773964,10.629089548911397,6.66666666666669,154.2696419677153,0.0,413857.9907698363,1489888766.7714107,9262543218.705118,10.85479219232819,6.7,171.09695523669723,171.09695523669723,0.0,0.973357254415589,6.7,6.7,6.7
 2006-09-06T11:00:00,402593.3745362058,1449336148.3303409,8898229432.573961,10.490191787280418,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.709537420117876,10.709537420117876,0.0,171.09695523669723,57.39443479571029,0.9132660598348622,10.045710131948262,6.6999902945966126,1.7322679722278274
 2006-09-06T12:00:00,421476.2757214144,1517314592.5970917,9391849266.863924,10.702543349264294,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.931240831811754,10.931240831811754,0.0,171.09695523669723,77.31696074812315,0.767549733552256,10.883165133531849,6.699993101206739,1.6164425554174782
 2006-09-06T13:00:00,407107.17306127097,1465585823.0205753,9050460032.168734,10.555680374869244,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.778271814891562,10.778271814891562,0.0,171.09695523669723,81.70630524726403,0.617878653647533,10.838786662648618,6.699999899728598,2.1730901630637223
 2006-09-06T14:00:00,382287.6883796875,1376235678.1668746,8427150577.188433,10.28756169467538,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.49696556775368,10.49696556775368,0.0,171.09695523669723,77.0598454248309,0.4783749732963689,10.522527907719184,6.700005470596242,2.035660913121535
 2006-09-06T15:00:00,379106.37208792544,1364782939.5165317,8346717102.578211,10.252965860661376,6.666666666666689,154.2696419677153,-1.0,0.0,0.0,0.0,10.46055659795969,10.46055659795969,0.0,171.09695523669723,78.63112545273127,0.344779089088105,10.458904187076977,6.699996684484062,2.276137966403759
 2006-09-06T16:00:00,373668.1456934852,1345205324.4965467,8100737358.698841,10.147171637217571,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.349630645224993,10.349630645224993,0.0,171.09695523669723,92.63242834486005,0.2118780448584902,10.361999937922857,6.699990326224238,3.504558086343183
 2006-09-06T17:00:00,339197.8865975965,1221112391.7513473,7069661264.735786,9.703741380730849,6.66666666666669,154.2696419677153,0.0,389265.7636178779,1401356749.0243604,8402840858.167414,10.512671302777838,6.743350086518511,171.09695523669723,171.09695523669723,0.0,0.1558952239251253,7.358459003430312,7.358459003430312,7.358459003430312
 2006-09-06T18:00:00,319960.12700348604,1151856457.2125497,6549907239.514655,9.48024623530464,6.66666666666669,154.2696419677153,0.0,321140.6552550189,1156106358.918068,6590603994.377464,9.65900932955534,6.7,171.09695523669723,171.09695523669723,0.0,0.1553789608264894,6.7,6.7,6.7
 2006-09-06T19:00:00,300152.9927556751,1080550773.9204304,5975366033.797943,9.233234482455416,6.66666666666669,154.2696419677153,0.0,300662.07626527286,1082383474.5549822,5996127997.736875,9.392660594702225,6.7,171.09695523669723,171.09695523669723,0.0,0.1548626977278534,6.7,6.7,6.7
 2006-09-06T20:00:00,293777.6093795144,1057599393.766252,5801535748.136452,9.158507381126237,6.66666666666669,154.2696419677153,1.0,566788.5102210309,2040438636.7957115,12920397614.98109,3.335971440822478,-2.4934263501755827,171.09695523669723,171.09695523669723,0.0,0.1586240880834455,-0.7434263501755826,0.4424053961221204,0.4424053961221204
 2006-09-06T21:00:00,0.0,0.0,0.0,9.15164546118678,9.15164546118678,0.0,1.0,319575.89582607563,1150473224.9738722,6678636769.070324,-0.7769474233733115,-3.8,171.09695523669723,171.09695523669723,0.0,0.2558699699681515,-3.8,-0.8862319384723766,-0.8862319384723766
 2006-09-06T22:00:00,0.0,0.0,0.0,9.15164546118678,9.15164546118678,0.0,1.0,303857.44714677654,1093886809.7283957,6258619560.122112,-0.966578331964996,-3.8,171.09695523669723,171.09695523669723,0.0,0.3550490345707293,-3.8,-1.02849479715241,-1.02849479715241
 2006-09-06T23:00:00,0.0,0.0,0.0,9.15164546118678,9.15164546118678,0.0,1.0,296720.588450364,1068194118.4213104,6066662321.04978,-1.0532820778447978,-3.8,171.09695523669723,171.09695523669723,0.0,0.4501615117896363,-3.8,-1.1136191065715282,-1.1136191065715282
