Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-07T00:00:00,0.0,0.0,0.0,9.15164546118678,9.15164546118678,0.0,1.0,292795.88169130136,1054065174.0886848,5930882641.078706,-1.1146192741722338,-3.8,171.09695523669723,171.09695523669723,0.0,0.5427507508790362,-3.8,-1.1746453994484003,-1.1746453994484003
 2006-09-07T01:00:00,0.0,0.0,0.0,9.15164546118678,9.15164546118678,0.0,1.0,286477.7969929409,1031320069.1745872,5766658105.108404,-1.188815000551749,-3.8,171.09695523669723,171.09695523669723,0.0,0.6331090143742899,-3.8,-1.249909613925836,-1.249909613925836
 2006-09-07T02:00:00,0.0,0.0,0.0,9.15164546118678,9.15164546118678,0.0,1.0,276233.6713130381,994441216.7269372,5484041919.162861,-1.316521645434532,-3.8,171.09695523669723,171.09695523669723,0.0,0.7201506055171238,-3.8,-1.3801443420638864,-1.3801443420638864
 2006-09-07T03:00:00,0.0,0.0,0.0,9.15164546118678,9.15164546118678,0.0,1.0,260197.3028061149,936710290.1020136,4990252158.959513,-1.5397185973748748,-3.8,171.09695523669723,171.09695523669723,0.0,0.8013370129353724,-3.8,-1.6073097616424696,-1.6073097616424696
 2006-09-07T04:00:00,79255.36543246736,285319315.5568825,1349669953.1146984,8.902878852545708,8.32331919634675,51.423213989238434,1.0,275400.4936566679,991441777.1640044,5428386906.380569,-1.3420626255946653,-3.8,171.09695523669723,171.09695523669723,0.0,0.8727474558673478,-3.8,-1.963167350885041,-1.963167350885041
 2006-09-07T05:00:00,251550.979540682,905583526.3464549,4516855364.093839,8.606387916413938,6.66666666666669,154.2696419677153,1.0,346810.0538425011,1248516193.833004,7594275646.67935,-0.3637573353360455,-3.8,171.09695523669726,171.09695523669726,0.0,0.929886285085817,-3.8,-2.4335081818007853,-2.4335081818007853
 2006-09-07T06:00:00,272463.5983232965,980868953.9638674,5214902955.155521,8.906351977775891,6.66666666666669,154.2696419677153,0.0,38053.659864123336,136993175.51084402,590383429.345986,3.480443823416824,3.2150960522735463,28.516159206116203,171.09695523669723,0.0,0.949095801170396,1.4650960522735466,1.4650960522735466,1.4650960522735466
 2006-09-07T07:00:00,306697.41796040215,1104110704.6574476,6329840357.247512,9.385635396660962,6.66666666666669,154.2696419677153,0.0,306086.0503883728,1101909781.398142,6311928451.309567,9.534135006657854,6.7,171.09695523669723,171.09695523669723,0.0,0.94857953807176,6.7,6.7,6.7
 2006-09-07T08:00:00,328201.0716787841,1181523858.043623,6968848110.540291,9.660387085324638,6.66666666666669,154.2696419677153,0.0,328767.0317578396,1183561314.3282225,6992517610.711079,9.839019832157032,6.7,171.09695523669723,171.09695523669723,0.0,0.948063274973124,6.7,6.7,6.7
 2006-09-07T09:00:00,343326.0289312999,1235973704.15268,7388593173.8126335,9.840894849546585,6.666666666666692,154.2696419677153,0.0,343984.2968104564,1238343468.517643,7415347058.194017,10.02834550701732,6.7,171.09695523669723,171.09695523669723,0.0,0.947547011874488,6.7,6.7,6.7
 2006-09-07T10:00:00,356620.561292152,1283834020.6517472,7743520393.186501,9.993542805593387,6.66666666666669,154.2696419677153,0.0,357364.508429318,1286512230.3455448,7772988850.317805,10.188439643299176,6.7,171.09695523669723,171.09695523669723,0.0,0.947030748775852,6.7,6.7,6.7
 2006-09-07T11:00:00,351056.4578336519,1263803248.2011468,7562267113.9742,9.915587540769502,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.106935583214687,10.106935583214687,0.0,171.09695523669723,50.77551651081336,0.8962790399499602,9.53912762301692,6.700001016899136,1.565653643721314
 2006-09-07T12:00:00,377145.71763924096,1357724583.5012677,8261201808.975893,10.216187251101111,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.42165142867402,10.42165142867402,0.0,171.09695523669723,68.16721363848575,0.7712333995935959,10.3492707603695,6.700010974557741,1.1837029740452918
 2006-09-07T13:00:00,384931.28914527904,1385752640.9230046,8450843975.08329,10.297752394987253,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.507593771254252,10.507593771254252,0.0,171.09695523669723,74.96980583823483,0.6366156733317433,10.521000469253808,6.700008423234924,1.8001500330432256
 2006-09-07T14:00:00,371159.5223990441,1336174280.636559,8123486838.976696,10.156956123022088,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.360017036272124,10.360017036272124,0.0,171.09695523669723,74.0122396502078,0.5037918971398055,10.388922128843928,6.699979561389842,1.8613552591719629
 2006-09-07T15:00:00,359419.28502553544,1293909426.0919275,7830750745.05914,10.031058897981003,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.227966410720311,10.227966410720311,0.0,171.09695523669723,72.71768595610608,0.376366989144517,10.245217575896342,6.700006715521371,1.9034400643959453
 2006-09-07T16:00:00,333455.76250408107,1200440745.0146918,7069035590.102048,9.703469625533591,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.884617421672557,9.884617421672557,0.0,171.09695523669723,71.29170954992482,0.2557179218181682,9.943562369269598,6.69997725836354,2.157268999660173
 2006-09-07T17:00:00,303371.1136509685,1092136009.1434867,6146257686.43414,9.306701952284046,6.66666666666669,154.2696419677153,0.0,344304.3014490089,1239495485.216432,7304674410.182199,9.978120041797924,6.7,171.09695523669723,171.09695523669723,0.0,0.2080035381924179,7.221680725157853,7.221680725157853,7.221680725157853
 2006-09-07T18:00:00,294072.99990225374,1058662799.6481136,5868316529.579824,9.18721497485704,6.66666666666669,154.2696419677153,0.0,294645.6968116832,1060724508.5220594,5890932265.200447,9.345518208369258,6.7,171.09695523669723,171.09695523669723,0.0,0.207487275093782,6.7,6.7,6.7
 2006-09-07T19:00:00,283903.21507750865,1022051574.2790312,5543898553.588023,9.04776056857209,6.66666666666669,154.2696419677153,0.0,284277.3452994773,1023398443.0781184,5560083034.418959,9.19722654502401,6.7,171.09695523669723,171.09695523669723,0.0,0.2069710119951461,6.7,6.7,6.7
 2006-09-07T20:00:00,279209.5630214657,1005154426.8772768,5404883210.064741,8.988007513621982,6.66666666666669,154.2696419677153,1.0,545636.4414799629,1964291189.3278663,12556522789.980083,2.958143203041038,-2.7085810910015886,171.09695523669723,171.09695523669723,0.0,0.2109696340335199,-0.9585810910015882,0.2400719163362402,0.2400719163362402
 2006-09-07T21:00:00,0.0,0.0,0.0,8.95989189389937,8.95989189389937,0.0,1.0,308605.3262200298,1110979174.392107,6489099294.213272,-0.8625249883050152,-3.8,171.09695523669726,171.09695523669726,0.0,0.3066783331461564,-3.8,-0.9669428184799008,-0.9669428184799008
 2006-09-07T22:00:00,0.0,0.0,0.0,8.95989189389937,8.95989189389937,0.0,1.0,295757.0404494508,1064725345.6180228,6149532907.820124,-1.015849271512424,-3.8,171.09695523669723,171.09695523669723,0.0,0.4035394890335463,-3.8,-1.0768207716576483,-1.0768207716576483
 2006-09-07T23:00:00,0.0,0.0,0.0,8.95989189389937,8.95989189389937,0.0,1.0,289707.4414305676,1042946789.1500432,5996133313.694755,-1.0851420424765716,-3.8,171.09695523669723,171.09695523669723,0.0,0.4972569042147479,-3.8,-1.1451541764227215,-1.1451541764227215
 2006-09-08T00:00:00,0.0,0.0,0.0,8.95989189389937,8.95989189389937,0.0,1.0,284873.4206171134,1025544314.2216084,5856900032.518201,-1.1480430121197094,-3.8,171.09695523669723,171.09695523669723,0.0,0.5887657637890527,-3.8,-1.2084323797865564,-1.2084323797865564
 2006-09-08T01:00:00,0.0,0.0,0.0,8.95989189389937,8.95989189389937,0.0,1.0,278126.67253459926,1001256021.1245573,5644355824.018077,-1.2440766607915306,-3.8,171.09695523669723,171.09695523669723,0.0,0.6776718602511718,-3.8,-1.306262719419997,-1.306262719419997
 2006-09-08T02:00:00,0.0,0.0,0.0,8.95989189389937,8.95989189389937,0.0,1.0,266138.73404011136,958099442.5444008,5266274597.601716,-1.414943831149305,-3.8,171.09695523669723,171.09695523669723,0.0,0.7621619867751273,-3.8,-1.4804104528763045,-1.4804104528763045
 2006-09-08T03:00:00,0.0,0.0,0.0,8.95989189389937,8.95989189389937,0.0,1.0,246630.7508440232,887870703.0384835,4634751801.95236,-1.7004595845476749,-3.8,171.09695523669723,171.09695523669723,0.0,0.838964037865229,-3.8,-1.7704356533912515,-1.7704356533912515
 2006-09-08T04:00:00,0.0,0.0,0.0,8.95989189389937,8.95989189389937,0.0,1.0,222343.7878222117,800437636.1599622,3715038249.1072927,-2.11651153527369,-3.8,171.09695523669723,171.09695523669723,0.0,0.903683050233314,-3.8,-2.190775894166236,-2.190775894166236
 2006-09-08T05:00:00,265465.50982754247,955675835.3791528,5049314857.310726,8.835342352316166,6.66666666666669,154.2696419677153,1.0,337149.44478484493,1213738001.225442,7426278358.152696,-0.4135706602246871,-3.77366669918612,171.09695523669726,171.09695523669726,0.0,0.9523001013637816,-3.8,-2.6876376901130605,-2.6876376901130605
 2006-09-08T06:00:00,250214.6604562704,900772777.6425736,4579860040.924999,8.633435912506213,6.66666666666669,154.2696419677153,0.0,3933.322898593304,14159962.434935896,38581249.03586745,2.5691277288434247,2.551767367402705,28.516159206116203,171.09695523669723,0.0,0.9677864997067506,0.8017673674027054,0.8017673674027054,0.8017673674027054
 2006-09-08T07:00:00,281029.5292157318,1011706305.1766344,5625255306.478206,9.082738371179303,6.66666666666669,154.2696419677153,0.0,278593.9704583309,1002938293.649991,5505648361.097176,9.17274705825676,6.7,171.09695523669723,171.09695523669723,0.0,0.9672702366081146,6.7,6.7,6.7
 2006-09-08T08:00:00,303640.1065253317,1093104383.491194,6323444453.898278,9.382879460654838,6.666666666666692,154.2696419677153,0.0,304077.9427977488,1094680594.0718956,6342453637.180767,9.547839284646289,6.7,171.09695523669723,171.09695523669723,0.0,0.9667539735094788,6.7,6.7,6.7
 2006-09-08T09:00:00,316953.8585993913,1141033890.9578087,6716613104.474146,9.551925526893514,6.66666666666669,154.2696419677153,0.0,317473.78814972134,1142905637.3389966,6738487138.787701,9.72525014065778,6.7,171.09695523669723,171.09695523669723,0.0,0.9662377104108428,6.7,6.7,6.7
 2006-09-08T10:00:00,337570.1802856701,1215252649.0284126,7310935256.462954,9.807498309549477,6.66666666666669,154.2696419677153,0.0,338207.717917604,1217547784.5033743,7336737984.14629,9.993148704481804,6.7,171.09695523669723,171.09695523669723,0.0,0.9657214473122068,6.7,6.7,6.7
 2006-09-08T11:00:00,335642.35034326115,1208312461.2357402,7198000999.622562,9.758928840478315,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.94260770538197,9.94260770538197,0.0,171.09695523669723,48.38984679429552,0.9175714407262024,9.3975711377361,6.700030373679897,1.4485614070586743
 2006-09-08T12:00:00,357568.26391352573,1287245750.088693,7837473474.91123,10.03394941335437,6.666666666666689,154.2696419677153,-1.0,0.0,0.0,0.0,10.230609158231276,10.230609158231276,0.0,171.09695523669723,64.36818191867582,0.7985402646693157,10.171221989051809,6.700005058127645,0.940041631161936
 2006-09-08T13:00:00,382261.6850425872,1376142066.1533136,8514319323.483296,10.325055864069444,6.666666666666689,154.2696419677153,-1.0,0.0,0.0,0.0,10.535911145508674,10.535911145508674,0.0,171.09695523669723,73.65780101402397,0.6686492716866842,10.486904199989564,6.699996344124211,1.686189153628703
 2006-09-08T14:00:00,387253.206287856,1394111542.6362815,8637671543.4697,10.37811212070587,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.591850299818296,10.591850299818296,0.0,171.09695523669723,78.18842608241545,0.5310138322102275,10.601443890549382,6.700010191207512,2.064023469447646
 2006-09-08T15:00:00,382722.5382608259,1377801137.7389731,8511748256.23362,10.32394858521448,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.53505728482532,10.53505728482532,0.0,171.09695523669723,78.96622724198555,0.3940485302811138,10.546373118411836,6.699999443634894,2.2116652648761304
 2006-09-08T16:00:00,344013.94171376846,1238450190.1695664,7405319578.741316,9.84809146991408,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.036487728199,10.036487728199,0.0,171.09695523669723,75.66883898202529,0.2638693270820851,10.143295083505334,6.699952872514946,2.3614527339858182
 2006-09-08T17:00:00,307274.83538691606,1106189407.3928978,6265211838.358071,9.357842007272142,6.66666666666669,154.2696419677153,0.0,348364.2872544189,1254111434.115908,7435569503.966432,10.03675784209592,6.7,171.09695523669723,171.09695523669723,0.0,0.2139666736019734,7.225713902720511,7.225713902720511,7.225713902720511
 2006-09-08T18:00:00,295781.55085926136,1064813583.093341,5912114811.690517,9.206044670013773,6.66666666666669,154.2696419677153,0.0,296390.1301923844,1067004468.692584,5935753325.304861,9.365601000489407,6.7,171.09695523669723,171.09695523669723,0.0,0.2134504105033374,6.7,6.7,6.7
 2006-09-08T19:00:00,274549.53832457337,988378337.968464,5282784785.952062,8.935527991136047,6.66666666666669,154.2696419677153,0.0,274897.7116960355,989631762.105728,5297797342.589484,9.0796408381409,6.7,171.09695523669723,171.09695523669723,0.0,0.2129341474047015,6.7,6.7,6.7
 2006-09-08T20:00:00,264052.2962371893,950588266.4538811,4977056775.966967,8.804129687693768,6.66666666666669,154.2696419677153,1.0,527168.7483459532,1897807494.045431,12246792867.65112,2.717165601070568,-2.810674177350739,171.09695523669723,171.09695523669723,0.0,0.2182119327142853,-1.0606741773507389,0.1920916877929922,0.1920916877929922
 2006-09-08T21:00:00,0.0,0.0,0.0,8.744077479067895,8.744077479067895,0.0,1.0,303369.26646663074,1092129359.2798705,6456144169.03956,-0.8774013966763633,-3.8,171.09695523669726,171.09695523669726,0.0,0.3143202983509919,-3.8,-0.9776402634410069,-0.9776402634410069
 2006-09-08T22:00:00,0.0,0.0,0.0,8.744077479067895,8.744077479067895,0.0,1.0,294196.3389321807,1059106820.1558508,6135259364.066879,-1.0222964671152737,-3.8,171.09695523669723,171.09695523669723,0.0,0.4108772068629244,-3.8,-1.083148938736426,-1.083148938736426
 2006-09-08T23:00:00,0.0,0.0,0.0,8.744077479067895,8.744077479067895,0.0,1.0,288952.94696477865,1040230609.0732032,5985954300.823748,-1.0897403793870009,-3.8,171.09695523669723,171.09695523669723,0.0,0.5044068288284219,-3.8,-1.1497328179000732,-1.1497328179000732
 2006-09-09T00:00:00,0.0,0.0,0.0,8.744077479067895,8.744077479067895,0.0,1.0,282921.6210595625,1018517835.814425,5844236022.243091,-1.1537645243063366,-3.8,171.09695523669723,171.09695523669723,0.0,0.5957462180495948,-3.8,-1.2142411043356802,-1.2142411043356802
 2006-09-09T01:00:00,0.0,0.0,0.0,8.744077479067895,8.744077479067895,0.0,1.0,276203.02790145454,994330900.4452364,5622236223.896627,-1.2540718289530417,-3.8,171.09695523669723,171.09695523669723,0.0,0.6843942879481762,-3.8,-1.3164583556260605,-1.3164583556260605
 2006-09-09T02:00:00,0.0,0.0,0.0,8.744077479067895,8.744077479067895,0.0,1.0,262494.57796246366,944980480.6648692,5227470054.61088,-1.4324836564876795,-3.8,171.09695523669723,171.09695523669723,0.0,0.7684250302836876,-3.8,-1.4982634471496263,-1.4982634471496263
 2006-09-09T03:00:00,0.0,0.0,0.0,8.744077479067895,8.744077479067895,0.0,1.0,241083.088324082,867899117.9666951,4573641010.859539,-1.728095431540135,-3.8,171.09695523669723,171.09695523669723,0.0,0.8444582116393168,-3.8,-1.7984416147693612,-1.7984416147693612
 2006-09-09T04:00:00,0.0,0.0,0.0,8.744077479067895,8.744077479067895,0.0,1.0,216670.781143958,780014812.1182489,3633890906.549152,-2.153233992595656,-3.8,171.09695523669723,171.09695523669723,0.0,0.9080542793457426,-3.8,-2.227739436682508,-2.227739436682508
 2006-09-09T05:00:00,255845.35454352704,921043276.3566972,4951567096.823753,8.79328281252751,6.66666666666669,154.2696419677153,1.0,323633.86518602,1165081914.6696715,7291591616.155486,-0.4977325752839605,-3.797212918863716,171.09695523669723,171.09695523669723,0.0,0.9553297085437608,-3.8,-2.7258678573687654,-2.7258678573687654
 2006-09-09T06:00:00,221518.5866228895,797466911.8424022,3629195459.0950456,8.224971914198985,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,1.449406928741511,1.449406928741511,0.0,171.09695523669723,0.0,0.9702574205312562,0.0554113378349313,0.0554113378349313,0.0554113378349313
 2006-09-09T07:00:00,230917.60410102736,831303374.7636985,4008093981.8294673,8.387757008906876,6.66666666666669,154.2696419677153,0.0,191821.54598474532,690557565.5450834,3202409202.96808,8.121922821946441,6.682776639036412,142.580796030581,171.09695523669723,0.0,0.9697411574326202,6.4283475464119135,6.4283475464119135,6.4283475464119135
 2006-09-09T08:00:00,251440.40340285515,905185452.2502784,4693279627.901914,8.682178302837608,6.66666666666669,154.2696419677153,0.0,251685.2357360269,906066848.6496972,4703680338.443119,8.813207293847384,6.7,171.09695523669723,171.09695523669723,0.0,0.9692248943339844,6.7,6.7,6.7
 2006-09-09T09:00:00,269260.8499131608,969339059.6873788,5228903382.126486,8.91236940085515,6.666666666666692,154.2696419677153,0.0,269565.0481792009,970434173.4451232,5242416918.097935,9.054810960016274,6.7,171.09695523669723,171.09695523669723,0.0,0.9687086312353484,6.7,6.7,6.7
 2006-09-09T10:00:00,268866.0420468819,967917751.3687748,5188011411.533137,8.894793932510296,6.666666666666692,154.2696419677153,0.0,269166.27876612387,968998603.558046,5201463452.896939,9.03644893505547,6.7,171.09695523669723,171.09695523669723,0.0,0.9681923681367124,6.7,6.7,6.7
 2006-09-09T11:00:00,276537.4298942416,995534747.6192696,5428967685.563457,8.998360060695944,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.144910647395536,9.144910647395536,0.0,171.09695523669723,38.55862323562959,0.9322317869635222,8.726723845948305,6.699972633360126,1.232278674839249
 2006-09-09T12:00:00,276152.7007635187,994149722.7486676,5449029664.466711,9.006983137097626,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.154145134533506,9.154145134533506,0.0,171.09695523669723,47.61452592498839,0.844574819609596,9.174179192237355,6.699914775777953,0.2835293178152633
 2006-09-09T13:00:00,273484.89392906794,984545618.1446444,5339179315.862787,8.95976691742174,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.104528944115325,9.104528944115325,0.0,171.09695523669723,47.2158945765898,0.758966290247593,9.095519057285632,6.699989923964889,0.4144296347020437
 2006-09-09T14:00:00,267669.82144555723,963611357.2040062,5115114137.349445,8.863464450539249,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.003689294229263,9.003689294229263,0.0,171.09695523669723,46.90113743280526,0.6742868591144618,9.039274969681523,6.699942162185773,0.5066164889239643
 2006-09-09T15:00:00,264080.9827962758,950691538.0665928,5031625821.090246,8.827581565040973,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.965960915596488,8.965960915596488,0.0,171.09695523669723,45.90450019295255,0.5938737846768434,8.96310994951642,6.700009770998302,0.5279561383304902
 2006-09-09T16:00:00,248474.121128548,894506836.0627729,4542012471.782871,8.617175127902675,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.745664299672852,8.745664299672852,0.0,171.09695523669723,43.14101284549099,0.5158480167411537,8.805211245687477,6.700012431722805,0.4577684863597137
 2006-09-09T17:00:00,112135.70691499692,403688544.89398897,1887355352.334644,8.307874952690655,7.497465085848519,77.13482098385765,0.0,163558.93356327113,588812160.8277762,2721827439.303519,7.923195308646354,6.7,171.09695523669723,171.09695523669723,0.0,0.4854717750237798,7.014880975186255,7.014880975186255,7.014880975186255
 2006-09-09T18:00:00,0.0,0.0,0.0,8.261468960692644,8.261468960692644,0.0,0.0,12750.091497263513,45900329.39014865,128483331.25165862,6.757815578842291,6.7,171.09695523669723,171.09695523669723,0.0,0.4849555119251439,6.7,6.7,6.7
 2006-09-09T19:00:00,0.0,0.0,0.0,8.261468960692644,8.261468960692644,0.0,0.0,12731.699395341891,45834117.82323082,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.4844392488265079,6.7,6.7,6.7
 2006-09-09T20:00:00,0.0,0.0,0.0,8.261468960692644,8.261468960692644,0.0,1.0,341733.7147750954,1230241373.1903434,7722677460.800472,0.0004514778303735,-3.491396607587962,171.09695523669723,171.09695523669723,0.0,0.4958920916907203,-1.741396607587962,-0.3328701713602251,-0.3328701713602251
 2006-09-09T21:00:00,0.0,0.0,0.0,8.261468960692644,8.261468960692644,0.0,1.0,276825.1427127205,996570513.765794,5861454046.597081,-1.145985549661388,-3.8,171.09695523669723,171.09695523669723,0.0,0.5861900513755557,-3.8,-1.2063449196160587,-1.2063449196160587
 2006-09-09T22:00:00,0.0,0.0,0.0,8.261468960692644,8.261468960692644,0.0,1.0,270658.7073631487,974371346.5073354,5652254184.900025,-1.2405077006412748,-3.8,171.09695523669723,171.09695523669723,0.0,0.6751884590947094,-3.8,-1.3026221619997085,-1.3026221619997085
 2006-09-09T23:00:00,0.0,0.0,0.0,8.261468960692644,8.261468960692644,0.0,1.0,259863.04454237127,935506960.3525364,5280182743.28853,-1.4086573836998575,-3.8,171.09695523669723,171.09695523669723,0.0,0.7598428528198397,-3.8,-1.4740106060800835,-1.4740106060800835
 2006-09-10T00:00:00,0.0,0.0,0.0,8.261468960692644,8.261468960692644,0.0,1.0,242250.1736435547,872100625.116797,4656814487.803803,-1.6904825927211844,-3.8,171.09695523669723,171.09695523669723,0.0,0.8369213737971323,-3.8,-1.7603221551370285,-1.7603221551370285
 2006-09-10T01:00:00,0.0,0.0,0.0,8.261468960692644,8.261468960692644,0.0,1.0,218578.44060996224,786882386.1958642,3744653900.840356,-2.103109820748184,-3.8,171.09695523669723,171.09695523669723,0.0,0.902047732768509,-3.8,-2.1772804112962008,-2.1772804112962008
 2006-09-10T02:00:00,0.0,0.0,0.0,8.261468960692644,8.261468960692644,0.0,1.0,211429.1910288912,761145087.7040081,2651446270.667892,-2.598005219359559,-3.8,171.09695523669723,171.09695523669723,0.0,0.9511575080428356,-3.8,-2.673476803000734,-2.673476803000734
 2006-09-10T03:00:00,0.0,0.0,0.0,8.261468960692644,8.261468960692644,0.0,1.0,164393.59125487678,591816928.5175564,1639739153.0232563,-3.056362839884327,-3.8,171.09695523669723,171.09695523669723,0.0,0.9831322889174942,-3.8,-3.1285976787838314,-3.1285976787838314
 2006-09-10T04:00:00,0.0,0.0,0.0,8.261468960692644,8.261468960692644,0.0,1.0,53234.908372687314,191645670.1416744,530990064.1501523,-3.47308677711516,-3.713951568573048,85.54847761834861,171.09695523669723,0.0,0.9989046996506034,-3.7501091082518174,-3.5433168591971573,-3.5433168591971573
 2006-09-10T05:00:00,0.0,0.0,0.0,8.261468960692646,8.261468960692646,0.0,1.0,0.0,0.0,0.0,-3.414642483513487,-3.414642483513487,0.0,171.09695523669726,0.0,0.999769767265248,-3.4621464482926623,-3.4621464482926623,-3.4621464482926623
 2006-09-10T06:00:00,95330.67466464352,343190428.7927166,1510735381.507954,8.201349438236887,7.552667941125555,68.5642853189846,0.0,0.0,0.0,0.0,-1.9377695592159376,-1.9377695592159376,0.0,171.09695523669723,0.0,0.999253504166612,-2.515141202765078,-2.515141202765078,-2.515141202765078
 2006-09-10T07:00:00,172474.6844884403,620908864.158385,2629854753.1742926,7.795849551963066,6.666666666666692,154.2696419677153,0.0,48939.280478529545,176181409.72270635,706662096.7630476,5.222721964558875,4.905070010439661,62.73555025345565,171.09695523669726,0.0,0.998737241067976,4.285055811015663,4.285055811015663,4.285055811015663
 2006-09-10T08:00:00,201088.6149469552,723919013.8090386,3198696893.020716,8.04011695322527,6.666666666666692,154.26964196771533,0.0,201556.4914350017,725603369.1660061,3204100030.71571,8.140054089521048,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9982209779693402,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T09:00:00,176563.66472265354,635629193.0015527,2660047581.679384,7.808800116078639,6.666666666666692,154.26964196771533,0.0,177266.8175305346,638160543.1099247,2664288862.711964,7.897525780365499,6.7,171.09695523669726,171.09695523669726,0.0,0.997704714870704,6.7,6.7,6.7
 2006-09-10T10:00:00,201503.42589433424,725412333.2196032,3154881019.6006746,8.021293089377204,6.66666666666669,154.26964196771533,0.0,201957.86610314643,727048317.9713271,3160267624.9886584,8.120380212840606,6.7,171.09695523669726,171.09695523669726,0.0,0.9971884517720682,6.7,6.7,6.7
 2006-09-10T11:00:00,180286.4231463596,649031123.3268945,2778012383.353159,7.859477436981742,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.950628542071573,7.950628542071573,0.0,171.09695523669726,19.146282634084187,0.9803843785678592,7.625707477618647,6.700004667205867,1.1247607077589374
 2006-09-10T12:00:00,206351.28786092025,742864636.2993128,3295663871.480988,8.081773563263416,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,8.183873232279183,8.183873232279183,0.0,171.09695523669726,30.221003829972165,0.9323677943651972,8.176448922275133,6.700017827420535,0.025840246810685
 2006-09-10T13:00:00,180096.43040350117,648347149.452604,2685317784.065956,7.819653572939221,6.666666666666693,154.26964196771533,-1.0,0.0,0.0,0.0,7.910660849584793,7.910660849584793,0.0,171.0969552366973,24.793818745165364,0.8850330936515199,7.89471657655406,6.700010791514312,0.0322054669536305
 2006-09-10T14:00:00,171113.27501583408,616007790.0570025,2521289463.547709,7.749205644073037,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.834443156683147,7.834443156683147,0.0,171.09695523669726,24.34121934749764,0.8417607685834717,7.86450516991377,6.699994835396862,0.0429650046977279
 2006-09-10T15:00:00,37444.49417020989,134800179.0127556,575679766.3280723,8.141159580445363,7.893980340330032,25.711606994619217,-1.0,0.0,0.0,0.0,7.0330904014105045,7.0330904014105045,0.0,171.09695523669726,11.78789372714608,0.8099266333977293,7.255807966643011,6.699889099164483,0.0215224501857707
 2006-09-10T16:00:00,0.0,0.0,0.0,8.1394430750627,8.1394430750627,0.0,-1.0,0.0,0.0,0.0,6.757524612970734,6.757524612970734,0.0,171.09695523669723,1.4639604738501315,0.8059243515712479,6.757527864116945,6.699708275961027,0.0
 2006-09-10T17:00:00,0.0,0.0,0.0,8.1394430750627,8.1394430750627,0.0,0.0,14965.685214413665,53876466.7718892,149887929.854604,6.767446603452492,6.7,171.09695523669723,171.09695523669723,0.0,0.8045637488984946,6.709631773273745,6.709631773273745,6.709631773273745
 2006-09-10T18:00:00,0.0,0.0,0.0,8.1394430750627,8.1394430750627,0.0,0.0,12838.42653371932,46218335.52138954,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.8040474857998584,6.7,6.7,6.7
 2006-09-10T19:00:00,0.0,0.0,0.0,8.1394430750627,8.1394430750627,0.0,0.0,12895.278568698495,46423002.84731458,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.8035312227012227,6.7,6.7,6.7
 2006-09-10T20:00:00,0.0,0.0,0.0,8.1394430750627,8.1394430750627,0.0,1.0,319836.569622019,1151411650.6392684,6837225139.598867,-0.4538902753820926,-3.5459655728293584,171.09695523669723,171.09695523669723,0.0,0.807643484837938,-1.7959655728293582,-0.8078009631472808,-0.8078009631472808
 2006-09-10T21:00:00,0.0,0.0,0.0,8.1394430750627,8.1394430750627,0.0,1.0,232622.6355542352,837441487.9952466,4148056764.176739,-1.920590722428516,-3.8,171.09695523669723,171.09695523669723,0.0,0.8772896950606768,-3.8,-1.9931839333600847,-1.9931839333600847
 2006-09-10T22:00:00,0.0,0.0,0.0,8.1394430750627,8.1394430750627,0.0,1.0,214939.3680854524,773781725.1076286,3103169028.457948,-2.393461611292404,-3.8,171.09695523669723,171.09695523669723,0.0,0.933278528153788,-3.8,-2.468951774681944,-2.468951774681944
 2006-09-10T23:00:00,0.0,0.0,0.0,8.1394430750627,8.1394430750627,0.0,1.0,196944.58708764016,709000513.5155046,2023557329.945232,-2.88243195972912,-3.8,171.09695523669723,171.09695523669723,0.0,0.9720773846714776,-3.8,-2.956447561648452,-2.956447561648452
 2006-09-11T00:00:00,0.0,0.0,0.0,8.1394430750627,8.1394430750627,0.0,1.0,118568.47922037065,426846525.1933343,1176296572.9547644,-3.266443020160736,-3.8,171.09695523669723,171.09695523669723,0.0,0.9948754810860732,-3.8,-3.335370115813245,-3.335370115813245
 2006-09-11T01:00:00,0.0,0.0,0.0,8.1394430750627,8.1394430750627,0.0,1.0,0.0,0.0,0.0,-3.5611099085494846,-3.5611099085494846,0.0,171.09695523669723,0.0,1.0,-3.6206262989640687,-3.6206262989640687,-3.6206262989640687
 2006-09-11T02:00:00,0.0,0.0,0.0,8.1394430750627,8.1394430750627,0.0,1.0,0.0,0.0,0.0,-3.27529224796486,-3.27529224796486,0.0,171.09695523669723,0.0,1.0,-3.323180049945684,-3.323180049945684,-3.323180049945684
 2006-09-11T03:00:00,0.0,0.0,0.0,8.1394430750627,8.1394430750627,0.0,1.0,0.0,0.0,0.0,-2.9879803921694794,-2.9879803921694794,0.0,171.09695523669723,0.0,0.9999918772086894,-3.0358639322550647,-3.0358639322550647,-3.0358639322550647
 2006-09-11T04:00:00,0.0,0.0,0.0,8.1394430750627,8.1394430750627,0.0,1.0,0.0,0.0,0.0,-2.700694001907828,-2.700694001907828,0.0,171.09695523669723,0.0,0.999650109777932,-2.7485733000104244,-2.7485733000104244,-2.7485733000104244
 2006-09-11T05:00:00,249273.1477983172,897383332.0739418,4737735304.543029,8.701366438773166,6.66666666666669,154.2696419677153,1.0,36767.504681733546,132363016.85424076,489562886.2447002,4.006359428902136,3.786279106111664,28.516159206116203,171.09695523669723,0.0,0.9991338466792964,2.226025388322352,2.226025388322352,2.226025388322352
 2006-09-11T06:00:00,220623.9439560464,794246198.2417672,3420905022.5971384,8.135493494699974,6.66666666666669,154.2696419677153,0.0,220807.65816570967,794907569.396555,3404798185.5979066,8.230352430077735,6.7,171.09695523669723,171.09695523669723,0.0,0.9986175835806602,6.7,6.7,6.7
 2006-09-11T07:00:00,261800.3719701865,942481339.0926716,5059715424.425721,8.839680178345098,6.66666666666669,154.2696419677153,0.0,262086.6439049067,943511918.057664,5070815456.904665,8.977799416838854,6.7,171.09695523669723,171.09695523669723,0.0,0.9981013204820244,6.7,6.7,6.7
 2006-09-11T08:00:00,309229.66499068163,1113226793.9664538,6490779942.75695,9.4548281416142,6.66666666666669,154.2696419677153,0.0,309703.84168443736,1114933830.0639746,6510948606.344172,9.623316213615338,6.7,171.09695523669723,171.09695523669723,0.0,0.9975850573833884,6.7,6.7,6.7
 2006-09-11T09:00:00,336323.66028812464,1210765177.0372486,7280344982.3807955,9.794342191410262,6.66666666666669,154.2696419677153,0.0,336968.1956055059,1213085504.179821,7306266519.530278,9.979507446791471,6.7,171.09695523669723,171.09695523669723,0.0,0.9970687942847526,6.7,6.7,6.7
 2006-09-11T10:00:00,342274.75346991484,1232189112.4916935,7462672310.532925,9.87275351728836,6.666666666666689,154.2696419677153,0.0,342980.9265011795,1234731335.404246,7490424263.2607155,10.061957997363576,6.7,171.09695523669723,171.09695523669723,0.0,0.9965525311861166,6.7,6.7,6.7
 2006-09-11T11:00:00,337280.897122227,1214211229.640017,7275312027.017942,9.792177488055184,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.977387153117078,9.977387153117078,0.0,171.09695523669723,48.17546629433628,0.9484190132164392,9.414388007848013,6.699992569652352,1.3801479148364582
 2006-09-11T12:00:00,364885.5162621466,1313587858.543728,8050945639.85113,10.125757444910526,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.326994687937004,10.326994687937004,0.0,171.09695523669723,65.16408357769001,0.8265184292255294,10.275532644011452,6.699992685308383,0.8829760518868802
 2006-09-11T13:00:00,375622.56905286753,1352241248.5903232,8361091687.536408,10.259148685353855,6.666666666666688,154.2696419677153,-1.0,0.0,0.0,0.0,10.46703538497042,10.46703538497042,0.0,171.09695523669723,72.17474398042413,0.6952646537029151,10.44799420313005,6.700002198240429,1.5599435117296474
 2006-09-11T14:00:00,375433.43436998286,1351560363.731938,8374318964.300131,10.264837780312222,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.473142410906316,10.473142410906316,0.0,171.09695523669723,75.41047583218348,0.56117058936139,10.48351754752026,6.699992168439759,1.8990915382477969
 2006-09-11T15:00:00,358355.7230591115,1290080603.0128012,7946297806.132751,10.08075178676545,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.28029757757441,10.28029757757441,0.0,171.09695523669723,73.53935889110498,0.4298199412936459,10.32978506320201,6.699970712384203,1.8854394517574988
 2006-09-11T16:00:00,317448.40666859114,1142814264.0069282,6748100726.992743,9.565467033880829,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.740222891141531,9.740222891141531,0.0,171.09695523669723,65.39313632691129,0.3107674145051531,9.829315152466146,6.700064511170567,1.6452260070938678
 2006-09-11T17:00:00,275698.18585398485,992513469.0743456,5397774853.530815,8.984954056302628,6.66666666666669,154.2696419677153,0.0,312278.61754544266,1124203023.1635933,6490496293.318171,9.61351104355552,6.7,171.09695523669723,171.09695523669723,0.0,0.2655826683027326,7.184547487468837,7.184547487468837,7.184547487468837
 2006-09-11T18:00:00,266213.2221239665,958367599.6462792,5103217316.051224,8.8583502489794,6.66666666666669,154.2696419677153,0.0,266525.4763568867,959491714.884792,5116589320.567352,8.998391929640901,6.7,171.09695523669723,171.09695523669723,0.0,0.2650664052040967,6.7,6.7,6.7
 2006-09-11T19:00:00,249824.0319923926,899366515.1726134,4568340273.851805,8.62848722495986,6.66666666666669,154.2696419677153,0.0,250077.8678803004,900280324.3690814,4579407669.513913,8.757467511833966,6.7,171.09695523669723,171.09695523669723,0.0,0.2645501421054607,6.7,6.7,6.7
 2006-09-11T20:00:00,238010.30463667825,856837096.6920416,4214183725.702321,8.47630529147989,6.66666666666669,154.2696419677153,1.0,488699.6626024012,1759318785.3686445,11552648434.381985,2.1992320680151374,-3.0171323731640185,171.09695523669723,171.09695523669723,0.0,0.2709692928193598,-1.2671323731640185,0.0163888327814942,0.0163888327814942
 2006-09-11T21:00:00,0.0,0.0,0.0,8.454331293245772,8.454331293245772,0.0,1.0,291038.8599572826,1047739895.8462176,6303454331.484512,-0.9463500021857852,-3.8,171.09695523669726,171.09695523669726,0.0,0.3655853717081473,-3.8,-1.0400458709033709,-1.0400458709033709
 2006-09-11T22:00:00,0.0,0.0,0.0,8.454331293245772,8.454331293245772,0.0,1.0,282455.056171058,1016838202.2158087,6050584978.922996,-1.0605444625696687,-3.8,171.09695523669723,171.09695523669723,0.0,0.4603682776025688,-3.8,-1.120783005192278,-1.120783005192278
 2006-09-11T23:00:00,0.0,0.0,0.0,8.454331293245772,8.454331293245772,0.0,1.0,278439.0828584615,1002380698.2904612,5915922972.679031,-1.1213775609844616,-3.8,171.09695523669723,171.09695523669723,0.0,0.5527239823190285,-3.8,-1.1814518712921132,-1.1814518712921132
 2006-09-12T00:00:00,0.0,0.0,0.0,8.454331293245772,8.454331293245772,0.0,1.0,273331.3791309918,983992964.8715706,5743245035.164609,-1.199393663070667,-3.8,171.09695523669723,171.09695523669723,0.0,0.6427987096157198,-3.8,-1.2606916625863358,-1.2606916625863358
 2006-09-12T01:00:00,0.0,0.0,0.0,8.454331293245772,8.454331293245772,0.0,1.0,264533.98893419496,952322360.163102,5442069135.374246,-1.3354903718423423,-3.8,171.09695523669723,171.09695523669723,0.0,0.7293515067357133,-3.8,-1.3994795027809015,-1.3994795027809015
 2006-09-12T02:00:00,0.0,0.0,0.0,8.454331293245772,8.454331293245772,0.0,1.0,249614.8886645312,898613599.1923121,4920020056.408608,-1.5714709047062805,-3.8,171.09695523669723,171.09695523669723,0.0,0.8096835136035065,-3.8,-1.639564507239663,-1.639564507239663
 2006-09-12T03:00:00,0.0,0.0,0.0,8.454331293245772,8.454331293245772,0.0,1.0,227323.22122108005,818363596.3958881,4111476673.4558735,-1.9371390722324235,-3.8,171.09695523669723,171.09695523669723,0.0,0.8797500588621516,-3.8,-2.009897934544151,-2.009897934544151
 2006-09-12T04:00:00,0.0,0.0,0.0,8.454331293245772,8.454331293245772,0.0,1.0,211467.2991546217,761282276.9566381,3060231067.510988,-2.412901295807835,-3.8,171.09695523669723,171.09695523669723,0.0,0.9351020413802894,-3.8,-2.4884246324591643,-2.4884246324591643
 2006-09-12T05:00:00,249537.0620689847,898333423.448345,4714906599.408241,8.691571689122963,6.66666666666669,154.2696419677153,1.0,300146.6187254351,1080527827.4115665,6519230885.210565,-0.8491768896508799,-3.8,171.09695523669723,171.09695523669723,0.0,0.97323713603651,-3.8,-2.973713877544323,-2.973713877544323
 2006-09-12T06:00:00,221240.4879804244,796465756.7295278,3614487695.0598993,8.218652571986459,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,1.2491751928284742,1.2491751928284742,0.0,171.09695523669723,0.0,0.984554175422596,-0.145550158845672,-0.145550158845672,-0.145550158845672
 2006-09-12T07:00:00,246410.09090301464,887076327.2508527,4631598744.603018,8.655679654806415,6.66666666666669,154.26964196771533,0.0,204903.6832586868,737653259.7312722,3683279071.27997,8.236852194582424,6.582011291562711,142.58079603058104,171.09695523669726,0.0,0.98403791232396,6.278498525695825,6.278498525695825,6.278498525695825
 2006-09-12T08:00:00,287094.277516688,1033539399.0600768,5942656765.099753,9.219181654267596,6.66666666666669,154.2696419677153,0.0,287492.2438691656,1034972077.928996,5959329931.292475,9.37614816148268,6.7,171.09695523669723,171.09695523669723,0.0,0.983521649225324,6.7,6.7,6.7
 2006-09-12T09:00:00,308961.31509622553,1112260734.346412,6620871612.696991,9.510758618654348,6.66666666666669,154.2696419677153,0.0,309493.4137763248,1114176289.5947692,6642534583.392566,9.682271599457962,6.7,171.09695523669723,171.09695523669723,0.0,0.983005386126688,6.7,6.7,6.7
 2006-09-12T10:00:00,317823.09671970573,1144163148.1909409,6901327536.277897,9.63135171477575,6.66666666666669,154.2696419677153,0.0,318416.02724162955,1146297698.0698662,6924949547.546797,9.808762443176802,6.7,171.09695523669723,171.09695523669723,0.0,0.9824891230280522,6.7,6.7,6.7
 2006-09-12T11:00:00,318615.9342575268,1147017363.3270965,6857170773.781105,9.61236437030442,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.788916570661716,9.788916570661716,0.0,171.09695523669723,46.302620696662586,0.9369285808212052,9.26710950268484,6.699993831144092,1.3616225364497665
 2006-09-12T12:00:00,315849.986046898,1137059949.7688327,6792702732.627987,9.58464495009312,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.76001224819715,9.76001224819715,0.0,171.09695523669723,57.470962930021535,0.826429748292875,9.787020792956184,6.699992763097792,0.5978080783063572
 2006-09-12T13:00:00,314867.5638710998,1133523229.935959,6841247615.050215,9.605517567603949,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.781660115923994,9.781660115923994,0.0,171.09695523669723,59.17763751952279,0.718744024450047,9.755946195793172,6.700012142867371,0.9187488162376471
 2006-09-12T14:00:00,315205.57391437906,1134740066.0917647,6866036713.238614,9.616176263669132,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.792998052913788,9.792998052913788,0.0,171.09695523669723,61.398936268391054,0.6088575674877784,9.7977031752132,6.700001874856159,1.1655031470508967
 2006-09-12T15:00:00,302646.669780225,1089528011.20881,6543700527.102707,9.47757967748567,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.647728562112292,9.647728562112292,0.0,171.09695523669723,60.09859675528926,0.5006908978548114,9.695971457935665,6.699974097830915,1.1671549694659913
 2006-09-12T16:00:00,265070.3245829617,954253168.498662,5300964015.716482,8.943344082890775,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.087728688212067,9.087728688212067,0.0,171.09695523669723,50.46587156720427,0.4046158410464608,9.176002680491989,6.7000049308472525,0.7844611957029004
 2006-09-12T17:00:00,227017.1870220368,817261873.2793324,3918750504.932292,8.34937385774467,6.66666666666669,154.2696419677153,0.0,252592.1467759621,909331728.3934636,4764420215.948006,8.840022941285543,6.7,171.09695523669723,171.09695523669723,0.0,0.3693679273572568,7.079290432945965,7.079290432945965,7.079290432945965
 2006-09-12T18:00:00,220427.9567004376,793540644.1215751,3497034845.7858124,8.168195502016948,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3505498443.69331,8.27556590304189,6.7,171.09695523669723,171.09695523669723,0.0,0.3688516642586208,6.7,6.7,6.7
 2006-09-12T19:00:00,220427.9567004376,793540644.1215751,2903135437.6847672,7.913087750030443,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2908355181.624692,8.0074426720335,6.7,171.09695523669723,171.09695523669723,0.0,0.3683354011599849,6.7,6.7,6.7
 2006-09-12T20:00:00,220427.9567004375,793540644.121575,2484304328.0766764,7.73320264464332,6.666666666666692,154.2696419677153,1.0,414181.4454038457,1491053203.4538443,9966998588.197382,1.2113937507102814,-3.291871610109597,171.09695523669723,171.09695523669723,0.0,0.3772216244753578,-1.541871610109597,-0.1948038341929648,-0.1948038341929648
 2006-09-12T21:00:00,0.0,0.0,0.0,7.701449660825967,7.701449660825967,0.0,1.0,283265.84593195486,1019757045.3550376,6076658740.141438,-1.0487732743157974,-3.8,171.09695523669723,171.09695523669723,0.0,0.4695410058167282,-3.8,-1.127028848364357,-1.127028848364357
 2006-09-12T22:00:00,0.0,0.0,0.0,7.701449660825967,7.701449660825967,0.0,1.0,278027.40148588247,1000898645.3491768,5902063813.840605,-1.127638752903213,-3.8,171.09695523669723,171.09695523669723,0.0,0.5616879086336158,-3.8,-1.1877706118968876,-1.1877706118968876
 2006-09-12T23:00:00,0.0,0.0,0.0,7.701449660825967,7.701449660825967,0.0,1.0,272672.3005836531,981620282.1011508,5720847495.387779,-1.2095137078578435,-3.8,171.09695523669723,171.09695523669723,0.0,0.6514946404703358,-3.8,-1.2710099592777857,-1.2710099592777857
 2006-09-13T00:00:00,0.0,0.0,0.0,7.701449660825967,7.701449660825967,0.0,1.0,263373.78816808923,948145637.4051212,5401988582.253614,-1.3536045593572934,-3.8,171.09695523669723,171.09695523669723,0.0,0.7375795572615097,-3.8,-1.417938862972407,-1.417938862972407
 2006-09-13T01:00:00,0.0,0.0,0.0,7.701449660825967,7.701449660825967,0.0,1.0,247750.2225527285,891900801.1898227,4853732382.448286,-1.6014414683168967,-3.8,171.09695523669723,171.09695523669723,0.0,0.8170998864185042,-3.8,-1.669995164763957,-1.669995164763957
 2006-09-13T02:00:00,0.0,0.0,0.0,7.701449660825967,7.701449660825967,0.0,1.0,224774.20729407147,809187146.2586573,4016691946.928008,-1.980020516880303,-3.8,171.09695523669723,171.09695523669723,0.0,0.8859080675934065,-3.8,-2.053187890987289,-2.053187890987289
 2006-09-13T03:00:00,0.0,0.0,0.0,7.701449660825967,7.701449660825967,0.0,1.0,211429.1910288912,761145087.7040081,2950849964.226096,-2.4624252202530355,-3.8,171.09695523669723,171.09695523669723,0.0,0.9396221229121808,-3.8,-2.5380004404947307,-2.5380004404947307
 2006-09-13T04:00:00,0.0,0.0,0.0,7.701449660825967,7.701449660825967,0.0,1.0,185793.49182435745,668856570.5676868,1889125569.414475,-2.943345325309135,-3.8,171.09695523669723,171.09695523669723,0.0,0.9760808438313696,-3.8,-3.0168176083844167,-3.0168176083844167
 2006-09-13T05:00:00,0.0,0.0,0.0,7.701449660825967,7.701449660825967,0.0,1.0,94845.45459210125,341443636.5315645,946394702.1987964,-3.34919748969236,-3.778481381270352,142.580796030581,171.09695523669723,0.0,0.9965923604308786,-3.8,-3.42792191730808,-3.42792191730808
 2006-09-13T06:00:00,90551.46125819378,325985260.5294977,940928790.1364772,7.24304293008743,6.839130499026571,128.55803497309608,0.0,0.0,0.0,0.0,-2.954305825422114,-2.954305825422114,0.0,171.09695523669723,0.0,1.0,-3.3212256768390933,-3.3212256768390933,-3.3212256768390933
 2006-09-13T07:00:00,220763.04259697103,794746953.3490958,3337804229.790998,8.099803216027906,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,2.888621725187066,2.888621725187066,0.0,171.09695523669723,0.0,1.0,1.6557679669159555,1.6557679669159555,1.6557679669159555
 2006-09-13T08:00:00,232021.51538774965,835277455.3958987,4143574114.412777,8.445967884846898,6.66666666666669,154.2696419677153,0.0,230252.63033495005,828909469.2058201,3944772225.079689,8.472671294694715,6.7,171.09695523669723,171.09695523669723,0.0,0.9997162201522126,6.672391790153288,6.672391790153288,6.672391790153288
 2006-09-13T09:00:00,240949.61793653204,867418624.5715153,4478540854.204325,8.589897469270435,6.66666666666669,154.2696419677153,0.0,241277.73305297623,868599838.9907146,4488113983.298404,8.716518694750844,6.7,171.09695523669723,171.09695523669723,0.0,0.9991999570535768,6.7,6.7,6.7
 2006-09-13T10:00:00,242002.49908373688,871208996.7014527,4517645990.123741,8.606701276834663,6.66666666666669,154.2696419677153,0.0,242348.0574036888,872453006.6532795,4527838054.138937,8.734338941256796,6.7,171.09695523669723,171.09695523669723,0.0,0.9986836939549408,6.7,6.7,6.7
 2006-09-13T11:00:00,228989.16691207569,824361000.8834723,4029091145.830045,8.396778110937023,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.514458006883688,8.514458006883688,0.0,171.09695523669723,30.6395942330516,0.9711424244667428,8.22260201202277,6.6999969355928775,1.137699516575683
 2006-09-13T12:00:00,239706.3352314007,862942806.8330425,4431387293.131507,8.569637604608966,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.69519791684686,8.69519791684686,0.0,171.09695523669723,38.608327339048834,0.905424499752455,8.63205690639474,6.699998684657295,0.0730588654496709
 2006-09-13T13:00:00,265660.1856604739,956376668.377706,5364706890.455316,8.970742680298809,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.115882808823663,9.115882808823663,0.0,171.09695523669723,45.861287505698506,0.8285308528774737,9.0525409369543,6.700064651935975,0.2780398903033155
 2006-09-13T14:00:00,274731.89705597627,989034829.4015144,5665286637.400764,9.0999394443864,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.251687599884646,9.251687599884646,0.0,171.09695523669723,50.34544993642243,0.739257329620974,9.266847881001857,6.699976556797662,0.5433850135007748
 2006-09-13T15:00:00,261578.34512769376,941682042.4596976,5201789663.97693,8.900716338505918,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.042813853041674,9.042813853041674,0.0,171.09695523669723,47.62947183263924,0.6518459650364548,9.071914122092029,6.699995446545958,0.5522866451733908
 2006-09-13T16:00:00,246068.84297991783,885847834.7277042,4626777711.642516,8.653597395520068,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.783708525981014,8.783708525981014,0.0,171.09695523669723,43.30638821160192,0.5730419020705346,8.819526864662008,6.699988569491243,0.4467476296563981
 2006-09-13T17:00:00,226261.52099655688,814541475.5876046,3893019149.2049127,8.338315948227818,6.66666666666669,154.2696419677153,0.0,249046.46519470777,896567274.700948,4673953985.395037,8.799547489498735,6.7,171.09695523669723,171.09695523669723,0.0,0.5420520972863846,7.046801038396255,7.046801038396255,7.046801038396255
 2006-09-13T18:00:00,220493.96659856883,793778279.7548478,3438296995.628745,8.142963760357304,6.66666666666669,154.2696419677153,0.0,220643.74219531243,794317471.9031249,3444683362.557424,8.24826223869484,6.7,171.09695523669723,171.09695523669723,0.0,0.5415358341877486,6.7,6.7,6.7
 2006-09-13T19:00:00,220427.9567004376,793540644.1215751,3161236146.126613,8.023947522497132,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3166391468.655656,8.123320498912504,6.7,171.09695523669723,171.09695523669723,0.0,0.5410195710891127,6.7,6.7,6.7
 2006-09-13T20:00:00,220427.9567004376,793540644.1215751,3201313203.177153,8.041162599488336,6.66666666666669,154.2696419677153,1.0,434643.5475991296,1564716771.3568664,10416523226.5799,1.4405472665354038,-3.2651509266306484,171.09695523669723,171.09695523669723,0.0,0.547346261101214,-1.5151509266306482,-0.2924543841871492,-0.2924543841871492
 2006-09-13T21:00:00,0.0,0.0,0.0,8.058729721025616,8.058729721025616,0.0,1.0,275528.6556043585,991903160.1756908,5815812975.01206,-1.166618812437399,-3.8,171.09695523669723,171.09695523669723,0.0,0.6354614440174863,-3.8,-1.2524613247618757,-1.2524613247618757
 2006-09-13T22:00:00,0.0,0.0,0.0,8.058729721025616,8.058729721025616,0.0,1.0,265463.0689859861,955667048.3495502,5474103953.206992,-1.3210128477051617,-3.8,171.09695523669723,171.09695523669723,0.0,0.7223873951741263,-3.8,-1.3847227474161123,-1.3847227474161123
 2006-09-13T23:00:00,0.0,0.0,0.0,8.058729721025616,8.058729721025616,0.0,1.0,251125.46805024784,904051684.9808922,4973547194.064556,-1.5472708542776197,-3.8,171.09695523669723,171.09695523669723,0.0,0.8033710971837699,-3.8,-1.614982923326652,-1.614982923326652
 2006-09-14T00:00:00,0.0,0.0,0.0,8.058729721025616,8.058729721025616,0.0,1.0,229424.3708230592,825927734.9630129,4189235146.1395903,-1.9019627170199376,-3.8,171.09695523669723,171.09695523669723,0.0,0.8744608863031068,-3.8,-1.9743641649659207,-1.9743641649659207
