Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-14T01:00:00,0.0,0.0,0.0,8.058729721025616,8.058729721025616,0.0,1.0,211855.94897793347,762681416.3205605,3151994693.6895084,-2.371357075543577,-3.8,171.09695523669723,171.09695523669723,0.0,0.9311697966877824,-3.8,-2.446800839988263,-2.446800839988263
 2006-09-14T02:00:00,0.0,0.0,0.0,8.058729721025616,8.058729721025616,0.0,1.0,196646.93556932177,707928968.0495584,2067777389.8116405,-2.862396432172168,-3.8,171.09695523669723,171.09695523669723,0.0,0.970727363954737,-3.8,-2.9365722899445728,-2.9365722899445728
 2006-09-14T03:00:00,0.0,0.0,0.0,8.058729721025616,8.058729721025616,0.0,1.0,120885.81383570105,435188929.8085237,1206122420.7477682,-3.252920675418586,-3.8,171.09695523669723,171.09695523669723,0.0,0.9942248306651128,-3.8,-3.3221483169114627,-3.3221483169114627
 2006-09-14T04:00:00,0.0,0.0,0.0,8.058729721025616,8.058729721025616,0.0,1.0,0.0,0.0,0.0,-3.559510008195755,-3.559510008195755,0.0,171.09695523669723,0.0,1.0,-3.619287338841231,-3.619287338841231,-3.619287338841231
 2006-09-14T05:00:00,0.0,0.0,0.0,8.058729721025616,8.058729721025616,0.0,1.0,0.0,0.0,0.0,-3.25642136396033,-3.25642136396033,0.0,171.09695523669723,0.0,0.9999875782001652,-3.303387223591662,-3.303387223591662,-3.303387223591662
 2006-09-14T06:00:00,72540.5986220945,261146155.03954023,763994912.6034384,7.458640871981625,7.130688267030536,102.84642797847688,0.0,0.0,0.0,0.0,-2.519326239310318,-2.519326239310318,0.0,171.09695523669723,0.0,0.9996243157267868,-2.823106506812888,-2.823106506812888,-2.823106506812888
 2006-09-14T07:00:00,230861.1342521005,831100083.3075616,3912060126.7896633,8.346519895077845,6.66666666666669,154.2696419677153,0.0,51713.52993263369,186168707.7574813,812928429.3514113,4.278672683753064,3.913323744463952,57.03231841223241,171.09695523669723,0.0,0.9991080526281508,2.8388409114169515,2.8388409114169515,2.8388409114169515
 2006-09-14T08:00:00,260784.54141980247,938824349.1112888,5172619743.937663,8.888182174803813,6.66666666666669,154.2696419677153,0.0,261174.50380214208,940228213.6877112,5185331788.694333,9.029206863987085,6.7,171.09695523669723,171.09695523669723,0.0,0.9985917895295148,6.7,6.7,6.7
 2006-09-14T09:00:00,274861.4503128288,989501221.126184,5652125655.501877,9.094281684945203,6.66666666666669,154.2696419677153,0.0,275356.1520366101,991282147.3317964,5668115072.43222,9.245651889370665,6.7,171.09695523669723,171.09695523669723,0.0,0.9980755264308788,6.7,6.7,6.7
 2006-09-14T10:00:00,285085.4443274858,1026307599.578949,5982404973.594496,9.23626106496298,6.666666666666692,154.2696419677153,0.0,285585.7441528449,1028108678.9502416,5999976566.329776,9.39438382134622,6.7,171.09695523669723,171.09695523669723,0.0,0.997559263332243,6.7,6.7,6.7
 2006-09-14T11:00:00,277154.4306732137,997755950.4235692,5701068900.558897,9.115320271038652,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.267941184571937,9.267941184571937,0.0,171.09695523669723,40.117307670667294,0.9591567152432616,8.844414218747193,6.699996893284012,1.223018045425571
 2006-09-14T12:00:00,293453.18601600826,1056431469.6576296,6236173067.713745,9.345358461164068,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.129696194084088,9.129696194084088,0.0,171.09695523669723,71.19390019643232,0.8623974492630566,9.449417254769354,6.226282304396385,0.907543620941814
 2006-09-14T13:00:00,314198.73129637813,1131115432.6669612,6819966779.89071,9.596368610253585,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.67740601916423,9.67740601916423,0.0,171.09695523669723,50.81593853389262,0.7583056856606155,9.32269701625142,6.699987597181134,0.6792992784998466
 2006-09-14T14:00:00,324648.87020454335,1168735932.736356,7091990246.535791,9.713340197423506,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.894828240651067,9.894828240651067,0.0,171.09695523669723,62.9013706250192,0.646593751263519,9.899786709674435,6.70001210109706,1.1958020378848573
 2006-09-14T15:00:00,318041.42999322194,1144949147.975599,6892311394.107949,9.627475646293528,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.80490863863066,9.80490863863066,0.0,171.09695523669723,62.6194049550351,0.5343744412470276,9.833517680106526,6.700013351502176,1.2719766049908514
 2006-09-14T16:00:00,278930.44743236713,1004149610.7565216,5622397186.059578,9.081505990979291,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.232669078288462,9.232669078288462,0.0,171.09695523669723,53.30444471672487,0.4325545107825688,9.330055196371273,6.69996996522091,0.8907126290062596
 2006-09-14T17:00:00,245247.97319547253,882892703.5037012,4501345924.889543,8.599698753811902,6.66666666666669,154.2696419677153,0.0,273606.73383107624,984984241.7918742,5410127017.268171,9.129534529561218,6.7,171.09695523669723,171.09695523669723,0.0,0.3951967193121371,7.102330335167537,7.102330335167537,7.102330335167537
 2006-09-14T18:00:00,234898.60574468385,845634980.6808618,4156625372.284692,8.45157414753252,6.66666666666669,154.2696419677153,0.0,235100.6957709232,846362504.7753232,4165450987.363089,8.571755337369607,6.7,171.09695523669723,171.09695523669723,0.0,0.3946804562135012,6.7,6.7,6.7
 2006-09-14T19:00:00,230704.68454496333,830536864.3618683,3997539219.622409,8.383221216253508,6.66666666666669,154.2696419677153,0.0,230891.62664523887,831209855.92286,4005610506.430983,8.500031068232948,6.7,171.09695523669723,171.09695523669723,0.0,0.3941641931148652,6.7,6.7,6.7
 2006-09-14T20:00:00,231101.7960219943,831966465.6791794,4001108415.477963,8.384754712022266,6.66666666666669,154.2696419677153,1.0,471578.4227632945,1697682321.9478598,11179500838.42676,1.924169287964236,-3.12464314963343,171.09695523669723,171.09695523669723,0.0,0.3993881556122148,-1.3746431496334297,-0.1673055290386283,-0.1673055290386283
 2006-09-14T21:00:00,0.0,0.0,0.0,8.382958933570661,8.382958933570661,0.0,1.0,287763.73804815044,1035949456.9733416,6074287892.457371,-1.0498556339777534,-3.8,171.09695523669726,171.09695523669726,0.0,0.490153483631532,-3.8,-1.140582290031352,-1.140582290031352
 2006-09-14T22:00:00,0.0,0.0,0.0,8.382958933570661,8.382958933570661,0.0,1.0,282715.8441007535,1017777038.7627126,5869029420.604192,-1.1425630963017464,-3.8,171.09695523669723,171.09695523669723,0.0,0.5818281264028616,-3.8,-1.202874334835596,-1.202874334835596
 2006-09-14T23:00:00,0.0,0.0,0.0,8.382958933570661,8.382958933570661,0.0,1.0,277204.9880346158,997937956.9246168,5665316354.9353485,-1.234605386257493,-3.8,171.09695523669723,171.09695523669723,0.0,0.670979456168411,-3.8,-1.2966014962685604,-1.2966014962685604
 2006-09-15T00:00:00,0.0,0.0,0.0,8.382958933570661,8.382958933570661,0.0,1.0,266876.044283639,960753759.4211006,5303242141.337635,-1.3982348079839226,-3.8,171.09695523669723,171.09695523669723,0.0,0.7559057630431956,-3.8,-1.463398678638286,-1.463398678638286
 2006-09-15T01:00:00,0.0,0.0,0.0,8.382958933570661,8.382958933570661,0.0,1.0,248568.36410308923,894846110.7711211,4693581343.881911,-1.6738565711249611,-3.8,171.09695523669723,171.09695523669723,0.0,0.8334437098063301,-3.8,-1.743465255456148,-1.743465255456148
 2006-09-15T02:00:00,0.0,0.0,0.0,8.382958933570661,8.382958933570661,0.0,1.0,223747.27807639047,805490201.0750058,3794388056.450454,-2.080604682210528,-3.8,171.09695523669723,171.09695523669723,0.0,0.8992511929669599,-3.8,-2.1546109049620306,-2.1546109049620306
 2006-09-15T03:00:00,0.0,0.0,0.0,8.382958933570661,8.382958933570661,0.0,1.0,215031.4311965975,774113152.3077509,2704618359.3871026,-2.573924918644229,-3.8,171.09695523669723,171.09695523669723,0.0,0.949192144659928,-3.8,-2.6494417056096324,-2.6494417056096324
 2006-09-15T04:00:00,0.0,0.0,0.0,8.382958933570661,8.382958933570661,0.0,1.0,171646.80845499507,617928510.4379823,1682640999.6423786,-3.0369189808297787,-3.8,171.09695523669723,171.09695523669723,0.0,0.9819521972207356,-3.8,-3.109388380777892,-3.109388380777892
 2006-09-15T05:00:00,260763.1034812845,938747172.5326242,5002187313.543823,8.815050944905144,6.66666666666669,154.2696419677153,1.0,195433.66939393067,703561209.8181504,4117189758.2704287,-0.999820237347325,-2.8635498548658807,114.0646368244648,171.09695523669723,0.0,0.9985977601379432,-3.455693229057921,-3.184855201838156,-3.184855201838156
 2006-09-15T06:00:00,237832.2794212772,856196205.9165977,4209450740.673337,8.474271571982536,6.66666666666669,154.2696419677153,0.0,67551.2130876363,243184367.11549067,935482492.9469228,5.075706395641492,4.655202087579823,57.03231841223241,171.09695523669723,0.0,1.0,3.497345461771863,3.497345461771863,3.497345461771863
 2006-09-15T07:00:00,263920.64062714763,950114306.2577314,5129163057.44985,8.869511485679029,6.66666666666669,154.2696419677153,0.0,264129.52323938336,950866283.66178,5137930296.722013,9.00793472577187,6.7,171.09695523669723,171.09695523669723,0.0,1.0,6.7,6.7,6.7
 2006-09-15T08:00:00,304323.41164379864,1095564281.917675,6339609438.939871,9.38983803975428,6.66666666666669,154.2696419677153,0.0,304763.9914969736,1097150369.389105,6358530050.867979,9.555019902898351,6.7,171.09695523669723,171.09695523669723,0.0,1.0,6.7,6.7,6.7
 2006-09-15T09:00:00,337729.20690902864,1215825144.872503,7293036350.661842,9.799800546097709,6.66666666666669,154.2696419677153,0.0,338370.91514502466,1218135294.5220883,7318976114.254248,9.985196919275372,6.7,171.09695523669723,171.09695523669723,0.0,0.9997811883563243,6.7,6.7,6.7
 2006-09-15T10:00:00,357316.5870209748,1286339713.275509,7846158978.739142,10.037684795530817,6.66666666666669,154.2696419677153,0.0,358097.5539406628,1289151194.1863863,7876399591.593477,10.234722511183874,6.7,171.09695523669723,171.09695523669723,0.0,0.9992649252576888,6.7,6.7,6.7
 2006-09-15T11:00:00,351873.1446913882,1266743320.8889976,7627639027.231255,9.943703603830883,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.13643040341594,10.13643040341594,0.0,171.09695523669723,50.21449125079002,0.9480694121287148,9.566967672813533,6.699985373510828,1.425647419003843
 2006-09-15T12:00:00,365526.93156657874,1315896953.6396835,7954151938.712007,10.0841290164627,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.283353162398926,10.283353162398926,0.0,171.09695523669723,64.76658402377775,0.8239977299282565,10.246764302404388,6.700004183667731,0.8732895184787454
 2006-09-15T13:00:00,370212.3848279819,1332764585.3807347,8055432867.412059,10.12768683256713,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.329178359184322,10.329178359184322,0.0,171.09695523669723,69.99596056928424,0.6955621319587051,10.331953656442362,6.6999605618022775,1.4524612714938907
 2006-09-15T14:00:00,375352.9423850822,1351270592.5862958,8180410551.476905,10.181437961602551,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.385378740802958,10.385378740802958,0.0,171.09695523669723,72.95680563771828,0.5665375340325532,10.365072904437618,6.699934010274911,1.7689785701832486
 2006-09-15T15:00:00,378457.3355084036,1362446407.8302531,8255783607.928318,10.213855242287408,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.419644330962187,10.419644330962187,0.0,171.09695523669723,75.61907068752912,0.4350742405956121,10.429736040303604,6.700040796810299,1.99069973501124
 2006-09-15T16:00:00,348492.51773496886,1254573063.845888,7419084941.815479,9.854009092014886,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.042546605583237,10.042546605583237,0.0,171.09695523669723,72.04960994984866,0.3081970907346489,10.113551302028048,6.699994199205089,2.0092035111148725
 2006-09-15T17:00:00,316536.9915314755,1139533169.513312,6471841223.835475,9.446681113903637,6.66666666666669,154.2696419677153,0.0,359409.3079912322,1293873508.7684357,7667774561.71834,10.140649774720227,6.7,171.09695523669723,171.09695523669723,0.0,0.2584261490383751,7.242485723918018,7.242485723918018,7.242485723918018
 2006-09-15T18:00:00,306403.2841545993,1103051822.9565575,6178652700.026837,9.32062848596416,6.66666666666669,154.2696419677153,0.0,307123.0963354522,1105643146.807628,6205898702.642979,9.486658978759827,6.7,171.09695523669723,171.09695523669723,0.0,0.2579098859397391,6.7,6.7,6.7
 2006-09-15T19:00:00,291540.73044282635,1049546629.5941747,5743972353.182338,9.133763100116882,6.66666666666669,154.2696419677153,0.0,291963.48000013933,1051068528.0005016,5761871684.29256,9.28767463888662,6.7,171.09695523669723,171.09695523669723,0.0,0.2573936228411032,6.7,6.7,6.7
 2006-09-15T20:00:00,284113.0601194589,1022807016.430052,5536326701.394665,9.04450595219282,6.66666666666669,154.2696419677153,1.0,546639.1515628188,1967900945.626148,12530983426.23149,2.909267743321475,-2.746138181681973,171.09695523669723,171.09695523669723,0.0,0.2597976897046939,-0.9961381816819728,0.1281891296817475,0.1281891296817475
 2006-09-15T21:00:00,0.0,0.0,0.0,9.018935819600792,9.018935819600792,0.0,1.0,306999.6459708974,1105198725.495231,6357573559.175596,-0.9219220084511952,-3.8,171.09695523669726,171.09695523669726,0.0,0.3531236114189457,-3.8,-1.0263156837428122,-1.0263156837428122
 2006-09-15T22:00:00,0.0,0.0,0.0,9.018935819600792,9.018935819600792,0.0,1.0,297465.88957033906,1070877202.4532206,6069662523.163885,-1.0519268389837328,-3.8,171.09695523669723,171.09695523669723,0.0,0.4482981273364722,-3.8,-1.1122834733439495,-1.1122834733439495
 2006-09-15T23:00:00,0.0,0.0,0.0,9.018935819600792,9.018935819600792,0.0,1.0,292893.77001000143,1054417572.0360053,5933569966.363049,-1.113405259897304,-3.8,171.09695523669723,171.09695523669723,0.0,0.5409302652301898,-3.8,-1.1734243735114758,-1.1734243735114758
 2006-09-16T00:00:00,0.0,0.0,0.0,9.018935819600792,9.018935819600792,0.0,1.0,288290.9630245807,1037847466.8884904,5770770649.329962,-1.1869568535462245,-3.8,171.09695523669723,171.09695523669723,0.0,0.6313387694677873,-3.8,-1.248016274089195,-1.248016274089195
 2006-09-16T01:00:00,0.0,0.0,0.0,9.018935819600792,9.018935819600792,0.0,1.0,279863.4996480085,1007508598.7328306,5491416321.296065,-1.313188992975272,-3.8,171.09695523669723,171.09695523669723,0.0,0.7184661389522917,-3.8,-1.376746806154037,-1.376746806154037
 2006-09-16T02:00:00,0.0,0.0,0.0,9.018935819600792,9.018935819600792,0.0,1.0,264729.3801966108,953025768.7077984,5002678658.241835,-1.5341006885473492,-3.8,171.09695523669723,171.09695523669723,0.0,0.7998031262945308,-3.8,-1.6016013488880625,-1.6016013488880625
 2006-09-16T03:00:00,0.0,0.0,0.0,9.018935819600792,9.018935819600792,0.0,1.0,241979.2729494288,871125382.6179436,4232020119.903048,-1.882608537555693,-3.8,171.09695523669723,171.09695523669723,0.0,0.8714525055306198,-3.8,-1.9548048406387903,-1.9548048406387903
 2006-09-16T04:00:00,0.0,0.0,0.0,9.018935819600792,9.018935819600792,0.0,1.0,220878.8845613046,795163984.4206966,3203281037.942998,-2.348139320472184,-3.8,171.09695523669723,171.09695523669723,0.0,0.9289131629683504,-3.8,-2.4235244800167126,-2.4235244800167126
 2006-09-16T05:00:00,269623.5373263016,970644734.3746856,4995047967.290615,8.812009051278634,6.66666666666669,154.2696419677153,1.0,330873.18237900065,1191143456.5644023,6986717805.589975,-0.6290774254552042,-3.790867509089881,171.09695523669723,171.09695523669723,0.0,0.9692722124938292,-3.8,-2.915414981834927,-2.915414981834927
 2006-09-16T06:00:00,283557.38835513924,1020806598.0785012,5519012962.659907,9.037063820380734,6.66666666666669,154.2696419677153,0.0,50713.30291776821,182567890.5039656,848749640.020141,3.841187554713983,3.4598136197667,57.03231841223241,171.09695523669723,0.0,0.9814366371032576,1.7098136197666995,1.7098136197666995,1.7098136197666995
 2006-09-16T07:00:00,285688.2554409192,1028477719.5873092,5582669318.725506,9.064425933687136,6.66666666666669,154.2696419677153,0.0,285814.2569675142,1028931325.0830512,5591872456.804993,9.21147624638604,6.7,171.09695523669723,171.09695523669723,0.0,0.9809203740046216,6.7,6.7,6.7
 2006-09-16T08:00:00,287348.9080619954,1034456069.0231836,5632923350.986548,9.086027437983669,6.66666666666669,154.2696419677153,0.0,287704.0904730614,1035734725.7030208,5648832584.047947,9.237008959455451,6.7,171.09695523669723,171.09695523669723,0.0,0.9804041109059858,6.7,6.7,6.7
 2006-09-16T09:00:00,290966.9092623443,1047480873.3444396,5737348964.888493,9.130915728927231,6.66666666666669,154.2696419677153,0.0,291318.2717897732,1048745778.4431835,5753389992.379284,9.28387366111922,6.7,171.09695523669723,171.09695523669723,0.0,0.97988784780735,6.7,6.7,6.7
 2006-09-16T10:00:00,296928.7226959004,1068943401.7052414,5898587990.200453,9.200228074173936,6.66666666666669,154.2696419677153,0.0,297302.1287786648,1070287663.6031936,5915551320.714983,9.356551676214757,6.7,171.09695523669723,171.09695523669723,0.0,0.9793715847087142,6.7,6.7,6.7
 2006-09-16T11:00:00,299790.13299244945,1079244478.772818,5975964515.5853,9.233491246921494,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.391483542176616,9.391483542176616,0.0,171.09695523669723,41.67216394011676,0.939344729721892,8.942525184434936,6.7000080178889805,1.2696258285777364
 2006-09-16T12:00:00,295255.5595761872,1062920014.4742738,5853732346.020043,9.180945648640806,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.336471970749054,9.336471970749054,0.0,171.09695523669723,50.430170627043815,0.8443821679291929,9.353235969634296,6.699999233418123,0.3516234891772285
 2006-09-16T13:00:00,295057.18374233897,1062205861.4724205,5848094487.826736,9.178521885227434,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.333795878119274,9.333795878119274,0.0,171.09695523669723,51.175423950186286,0.7513630382518471,9.323047616883594,6.700000984285691,0.5526761641896414
 2006-09-16T14:00:00,298766.76380335906,1075560349.6920924,5937235926.023492,9.216842213636967,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.374004771817246,9.374004771817246,0.0,171.09695523669723,52.98294727355617,0.6573417774653189,9.368276623702538,6.700000383284629,0.7513961994734917
 2006-09-16T15:00:00,301452.0883704729,1085227518.1337025,6006696429.44147,9.246702750667568,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.405332889883892,9.405332889883892,0.0,171.09695523669723,54.21207715982191,0.5621347238883069,9.40267231528241,6.699998265301542,0.8727833936634696
 2006-09-16T16:00:00,300297.3798898713,1081070567.6035366,5968240662.966286,9.230170846528225,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.388024451381854,9.388024451381854,0.0,171.09695523669723,54.38595952899444,0.4665351406587943,9.393852394924188,6.69998223130776,0.9190299793018588
 2006-09-16T17:00:00,0.0,0.0,0.0,9.215331168453927,9.215331168453927,0.0,0.0,73886.02902952083,265989704.50627497,1222178649.5857422,7.249089686291497,6.7,171.09695523669726,171.09695523669726,0.0,0.4266186197670843,7.145503399265974,7.145503399265974,7.145503399265974
 2006-09-16T18:00:00,0.0,0.0,0.0,9.215331168453927,9.215331168453927,0.0,0.0,13517.372431933012,48662540.754958846,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.4261023566684483,6.7,6.7,6.7
 2006-09-16T19:00:00,0.0,0.0,0.0,9.215331168453927,9.215331168453927,0.0,0.0,13536.792337106808,48732452.41358452,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.4255860935698124,6.7,6.7,6.7
 2006-09-16T20:00:00,0.0,0.0,0.0,9.215331168453927,9.215331168453927,0.0,1.0,364499.692495719,1312198892.984588,7789882201.678085,0.0358709726510885,-3.486300128553553,171.09695523669723,171.09695523669723,0.0,0.437619975240634,-1.7363001285535529,-0.2961765673621314,-0.2961765673621314
 2006-09-16T21:00:00,0.0,0.0,0.0,9.215331168453927,9.215331168453927,0.0,1.0,293364.59816760616,1056112553.4033822,5950615761.935029,-1.105704611262378,-3.8,171.09695523669723,171.09695523669723,0.0,0.5292146773464727,-3.8,-1.165691651122205,-1.165691651122205
 2006-09-16T22:00:00,0.0,0.0,0.0,9.215331168453927,9.215331168453927,0.0,1.0,284832.1626380294,1025395785.4969056,5796128461.184153,-1.1754997529594655,-3.8,171.09695523669723,171.09695523669723,0.0,0.6199365274964463,-3.8,-1.2363468162451257,-1.2363468162451257
 2006-09-16T23:00:00,0.0,0.0,0.0,9.215331168453927,9.215331168453927,0.0,1.0,276742.9015631271,996274445.6272576,5536841735.9958935,-1.292660686432506,-3.8,171.09695523669723,171.09695523669723,0.0,0.7075918406442332,-3.8,-1.3558157682575371,-1.3558157682575371
 2006-09-17T00:00:00,0.0,0.0,0.0,9.215331168453927,9.215331168453927,0.0,1.0,265807.1309167916,956905671.3004496,5079802400.403983,-1.4992349199840735,-3.8,171.09695523669723,171.09695523669723,0.0,0.7898594318219271,-3.8,-1.5661630627470715,-1.5661630627470715
 2006-09-17T01:00:00,0.0,0.0,0.0,9.215331168453927,9.215331168453927,0.0,1.0,243817.08462713924,877741504.6577013,4346906525.83388,-1.8306416716688767,-3.8,171.09695523669723,171.09695523669723,0.0,0.86299960526257,-3.8,-1.902257611186274,-1.902257611186274
 2006-09-17T02:00:00,0.0,0.0,0.0,9.215331168453927,9.215331168453927,0.0,1.0,219996.70455980115,791988136.4152842,3343848527.8637166,-2.2845079741696743,-3.8,171.09695523669723,171.09695523669723,0.0,0.9224970312887232,-3.8,-2.3596813476820016,-2.3596813476820016
 2006-09-17T03:00:00,0.0,0.0,0.0,9.215331168453927,9.215331168453927,0.0,1.0,211447.44066577216,761210786.3967798,2247028336.3744645,-2.7811868784318308,-3.8,171.09695523669723,171.09695523669723,0.0,0.9650768351639334,-3.8,-2.855920689986423,-2.855920689986423
 2006-09-17T04:00:00,0.0,0.0,0.0,9.215331168453927,9.215331168453927,0.0,1.0,139297.23353097023,501470040.7114929,1331851301.1462924,-3.195921370573056,-3.8,171.09695523669723,171.09695523669723,0.0,0.9912308519817528,-3.8,-3.266199146268613,-3.266199146268613
 2006-09-17T05:00:00,0.0,0.0,0.0,9.215331168453927,9.215331168453927,0.0,1.0,16370.554433065285,58933995.95903502,156639960.72838354,-3.5480003385413297,-3.6190579754326735,28.516159206116203,171.09695523669723,0.0,1.0,-3.670898521255245,-3.6109297827287374,-3.6109297827287374
 2006-09-17T06:00:00,0.0,0.0,0.0,9.215331168453927,9.215331168453927,0.0,0.0,0.0,0.0,0.0,-3.321346273935973,-3.321346273935973,0.0,171.09695523669723,0.0,0.9999863990028216,-3.369234536000309,-3.369234536000309,-3.369234536000309
 2006-09-17T07:00:00,0.0,0.0,0.0,9.215331168453927,9.215331168453927,0.0,0.0,0.0,0.0,0.0,-3.0340303154621133,-3.0340303154621133,0.0,171.09695523669723,0.0,0.9996172405427258,-3.0819145362893305,-3.0819145362893305,-3.0819145362893305
 2006-09-17T08:00:00,0.0,0.0,0.0,9.215331168453927,9.215331168453927,0.0,0.0,0.0,0.0,0.0,-2.746739845733579,-2.746739845733579,0.0,171.09695523669723,0.0,0.99910097744409,-2.794619823133464,-2.794619823133464,-2.794619823133464
 2006-09-17T09:00:00,0.0,0.0,0.0,9.215331168453927,9.215331168453927,0.0,0.0,0.0,0.0,0.0,-2.45947481634064,-2.45947481634064,0.0,171.09695523669723,0.0,0.998584714345454,-2.5073505555444773,-2.5073505555444773,-2.5073505555444773
 2006-09-17T10:00:00,0.0,0.0,0.0,9.215331168453927,9.215331168453927,0.0,0.0,0.0,0.0,0.0,-2.1722352051281475,-2.1722352051281475,0.0,171.09695523669723,0.0,0.998068451246818,-2.2201067096291265,-2.2201067096291265,-2.2201067096291265
 2006-09-17T11:00:00,16471.732532239683,59298237.11606287,181223578.8939932,8.868347555488794,8.790553751489387,25.711606994619217,-1.0,0.0,0.0,0.0,-1.8567310552829963,-1.8567310552829963,0.0,171.09695523669723,0.0,0.997552188148182,-1.9328882612675853,-1.9328882612675853,-1.9328882612675853
 2006-09-17T12:00:00,18134.97420671285,65285907.144166246,175085938.0048846,6.888009350539217,6.812864365516422,51.423213989238434,-1.0,0.0,0.0,0.0,-1.0754514622140494,-1.0754514622140494,0.0,171.09695523669726,0.0,0.9970359250495464,-1.1655435873220503,-1.1655435873220503,-1.1655435873220503
 2006-09-17T13:00:00,127917.05653257023,460501403.51725286,2305499636.93296,8.593469920722592,7.603388282820369,77.13482098385765,-1.0,0.0,0.0,0.0,4.192551681889409,4.192551681889409,0.0,171.09695523669726,0.0,0.9965196619509102,3.3195984297010743,3.3195984297010743,3.3195984297010743
 2006-09-17T14:00:00,0.0,0.0,0.0,8.540109898974043,8.540109898974043,0.0,-1.0,0.0,0.0,0.0,5.624528951232441,5.624528951232441,0.0,171.09695523669723,0.0,0.9960033988522744,5.576947169169834,5.576947169169834,5.576947169169834
 2006-09-17T15:00:00,0.0,0.0,0.0,8.540109898974043,8.540109898974043,0.0,-1.0,0.0,0.0,0.0,5.911268084786992,5.911268084786992,0.0,171.09695523669723,0.0,0.9954871357536385,5.863482912579278,5.863482912579278,5.863482912579278
 2006-09-17T16:00:00,0.0,0.0,0.0,8.540109898974043,8.540109898974043,0.0,-1.0,0.0,0.0,0.0,6.197971970834609,6.197971970834609,0.0,171.09695523669723,0.0,0.9949708726550024,6.1501888409746455,6.1501888409746455,6.1501888409746455
 2006-09-17T17:00:00,0.0,0.0,0.0,8.540109898974043,8.540109898974043,0.0,0.0,0.0,0.0,0.0,6.484663614969946,6.484663614969946,0.0,171.09695523669723,0.0,0.9944546095563664,6.436882523024594,6.436882523024594,6.436882523024594
 2006-09-17T18:00:00,0.0,0.0,0.0,8.540109898974043,8.540109898974043,0.0,0.0,8372.09737218138,30139550.539852973,81596966.12830114,6.728645831013421,6.691928347416167,114.0646368244648,171.09695523669723,0.0,0.9939383464577304,6.675947573152233,6.675947573152233,6.675947573152233
 2006-09-17T19:00:00,0.0,0.0,0.0,8.540109898974043,8.540109898974043,0.0,0.0,13208.871792758824,47551938.45393177,128483330.90241802,6.757815578685139,6.7,171.09695523669723,171.09695523669723,0.0,0.9934220833590944,6.7,6.7,6.7
 2006-09-17T20:00:00,0.0,0.0,0.0,8.540109898974043,8.540109898974043,0.0,1.0,13152.743304152353,47349875.89494847,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9929058202604586,6.7,6.7,6.7
 2006-09-17T21:00:00,0.0,0.0,0.0,8.540109898974043,8.540109898974043,0.0,1.0,13063.135699018618,47027288.51646702,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9923895571618226,6.7,6.7,6.7
 2006-09-17T22:00:00,0.0,0.0,0.0,8.540109898974043,8.540109898974043,0.0,1.0,13036.344280934498,46930839.41136419,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9918732940631868,6.7,6.7,6.7
 2006-09-17T23:00:00,0.0,0.0,0.0,8.540109898974043,8.540109898974043,0.0,1.0,13033.448983875123,46920416.34195044,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9913570309645507,6.7,6.7,6.7
 2006-09-18T00:00:00,0.0,0.0,0.0,8.540109898974043,8.540109898974043,0.0,1.0,13083.29942692241,47099877.93692067,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9908407678659148,6.7,6.7,6.7
 2006-09-18T01:00:00,0.0,0.0,0.0,8.540109898974043,8.540109898974043,0.0,1.0,13076.971266498716,47077096.55939537,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9903245047672788,6.7,6.7,6.7
 2006-09-18T02:00:00,0.0,0.0,0.0,8.540109898974043,8.540109898974043,0.0,1.0,13098.09451781184,47153140.26412262,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9898082416686428,6.7,6.7,6.7
 2006-09-18T03:00:00,0.0,0.0,0.0,8.540109898974043,8.540109898974043,0.0,1.0,13076.055461134774,47073799.6600852,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.989291978570007,6.7,6.7,6.7
 2006-09-18T04:00:00,129595.24378367518,466542877.6212306,2463594258.1234183,8.662184567817924,7.604163133048348,77.13482098385765,1.0,141675.42276619503,510031521.9583021,2533733661.695835,7.838357740654634,6.7,171.09695523669723,171.09695523669723,0.0,0.988775715471371,6.7,6.7,6.7
 2006-09-18T05:00:00,261056.86768340945,939804723.660274,4974356802.297588,8.803034869815306,6.66666666666669,154.2696419677153,1.0,258807.5277223247,931707099.8003688,4909645557.064014,8.90548813107012,6.7,171.09695523669723,171.09695523669723,0.0,0.988259452372735,6.7,6.7,6.7
 2006-09-18T06:00:00,235089.6427832321,846322714.0196354,4124328356.341568,8.437698157273047,6.66666666666669,154.2696419677153,0.0,235323.86792652064,847165924.5354743,4133787813.44881,8.557545378540441,6.7,171.09695523669723,171.09695523669723,0.0,0.9877431892740992,6.7,6.7,6.7
 2006-09-18T07:00:00,250391.8169522764,901410541.0281948,4736969744.97914,8.700955859304276,6.66666666666669,154.2696419677153,0.0,250639.02849179404,902300502.5704584,4747268172.130484,8.832751784956434,6.7,171.09695523669723,171.09695523669723,0.0,0.9872269261754631,6.7,6.7,6.7
 2006-09-18T08:00:00,264156.5502046153,950963580.7366152,5203020159.288202,8.901244953767485,6.66666666666669,154.2696419677153,0.0,264448.76499220874,952015553.9719516,5216048473.930078,9.04298772449973,6.7,171.09695523669723,171.09695523669723,0.0,0.9867106630768272,6.7,6.7,6.7
 2006-09-18T09:00:00,269644.02366603044,970718485.1977092,5389411399.480745,8.981357342089806,6.66666666666669,154.2696419677153,0.0,269963.708833019,971869351.7988684,5403529033.242403,9.127044560021217,6.7,171.09695523669723,171.09695523669723,0.0,0.9861943999781912,6.7,6.7,6.7
 2006-09-18T10:00:00,277112.763755042,997605949.518151,5622547799.226764,9.081568013136687,6.66666666666669,154.2696419677153,0.0,277459.5048732918,998854217.5438504,5637765761.895889,9.232047049459869,6.7,171.09695523669723,171.09695523669723,0.0,0.9856781368795552,6.7,6.7,6.7
 2006-09-18T11:00:00,277753.11878656753,999911227.631643,5586374034.391506,9.066018594495583,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.215881409459218,9.215881409459218,0.0,171.09695523669723,39.38106341026205,0.9485457552769684,8.78893233736456,6.700002164892214,1.2258002351977644
 2006-09-18T12:00:00,294077.5169653501,1058679061.0752604,6103748209.571157,9.288425672355514,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.448996227763343,9.448996227763343,0.0,171.09695523669723,51.2789678018892,0.8557124300493784,9.41556582188417,6.700049006663913,0.3546898040005925
 2006-09-18T13:00:00,293144.98513184424,1055321946.4746394,6075760360.216879,9.276393463801035,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.43648715707964,9.43648715707964,0.0,171.09695523669723,53.11648000144904,0.7580927775063121,9.443319938321387,6.699988192361853,0.6063418632687618
 2006-09-18T14:00:00,292665.0649238871,1053594233.7259934,6058604414.170145,9.269017999081766,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.428705500180998,9.428705500180998,0.0,171.09695523669723,54.01412455780181,0.6613356972495684,9.42696514604305,6.699986426438884,0.7886487749747021
 2006-09-18T15:00:00,295474.5643360591,1063708431.6098129,6129296745.276039,9.299409249040588,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.4604934606504,9.4604934606504,0.0,171.09695523669723,55.141533703507655,0.564374326640828,9.45216981201275,6.699924365784582,0.9121920966279736
 2006-09-18T16:00:00,274436.4774550623,987971318.8382244,5447506594.554079,9.00632978401629,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.153630276618522,9.153630276618522,0.0,171.09695523669723,51.143554754894346,0.4703104549911276,9.22542734408817,6.700004055602875,0.7784820302027606
 2006-09-18T17:00:00,246390.6675679676,887006403.2446835,4517289328.520417,8.606548781485644,6.66666666666669,154.2696419677153,0.0,273527.4698947213,984698891.6209968,5401162069.533523,9.125570745481705,6.7,171.09695523669723,171.09695523669723,0.0,0.4339869001788809,7.091813632038034,7.091813632038034,7.091813632038034
 2006-09-18T18:00:00,239317.4384923506,861542778.5724621,4279560315.877825,8.504396297010777,6.66666666666669,154.2696419677153,0.0,239519.28966986004,862269442.8114963,4288609653.391857,8.62701463789106,6.7,171.09695523669723,171.09695523669723,0.0,0.4334706370802449,6.7,6.7,6.7
 2006-09-18T19:00:00,231991.1708145597,835168214.932415,4032359745.363261,8.3981821740412,6.66666666666669,154.2696419677153,0.0,232182.24135784013,835856068.8882245,4040664319.5597258,8.515760591609608,6.7,171.09695523669723,171.09695523669723,0.0,0.432954373981609,6.7,6.7,6.7
 2006-09-18T20:00:00,226341.4980480545,814829392.972996,3851189474.106942,8.320343582189702,6.66666666666669,154.2696419677153,1.0,463787.1431064168,1669633715.1831002,11015165511.930836,1.824020979508614,-3.150881216624777,171.09695523669723,171.09695523669723,0.0,0.4381747684801538,-1.4008812166247768,-0.2005810560242356,-0.2005810560242356
 2006-09-18T21:00:00,0.0,0.0,0.0,8.298008745214752,8.298008745214752,0.0,1.0,281833.98360738374,1014602340.9865816,6016594075.661756,-1.075913967978115,-3.8,171.09695523669723,171.09695523669723,0.0,0.52817794341245,-3.8,-1.1650161139409223,-1.1650161139409223
 2006-09-18T22:00:00,0.0,0.0,0.0,8.298008745214752,8.298008745214752,0.0,1.0,274954.3132538158,989835527.7137372,5798284208.156267,-1.174525755443445,-3.8,171.09695523669723,171.09695523669723,0.0,0.6189267525216584,-3.8,-1.235355195429606,-1.235355195429606
 2006-09-18T23:00:00,0.0,0.0,0.0,8.298008745214752,8.298008745214752,0.0,1.0,267399.465410516,962638075.4778578,5540696718.5886,-1.2909186238498631,-3.8,171.09695523669723,171.09695523669723,0.0,0.7066268468710274,-3.8,-1.3540393012854333,-1.3540393012854333
 2006-09-19T00:00:00,0.0,0.0,0.0,8.298008745214752,8.298008745214752,0.0,1.0,254324.3454051392,915567643.4585007,5086393240.896736,-1.4962554527021912,-3.8,171.09695523669723,171.09695523669723,0.0,0.7889736516396555,-3.8,-1.5631338044265062,-1.5631338044265062
 2006-09-19T01:00:00,0.0,0.0,0.0,8.298008745214752,8.298008745214752,0.0,1.0,233983.9267178029,842342136.1840906,4356834830.831794,-1.8261509884946705,-3.8,171.09695523669723,171.09695523669723,0.0,0.8622418587437308,-3.8,-1.8977147685803644,-1.8977147685803644
 2006-09-19T02:00:00,0.0,0.0,0.0,8.298008745214752,8.298008745214752,0.0,1.0,213228.8364662854,767623811.2786274,3356194146.555964,-2.2789197106186028,-3.8,171.09695523669723,171.09695523669723,0.0,0.9219165508351792,-3.8,-2.3540709407610345,-2.3540709407610345
 2006-09-19T03:00:00,0.0,0.0,0.0,8.298008745214752,8.298008745214752,0.0,1.0,204807.17725119856,737305838.1043148,2258869836.27135,-2.775822471480389,-3.8,171.09695523669723,171.09695523669723,0.0,0.9646930934697544,-3.8,-2.850588034295697,-2.850588034295697
 2006-09-19T04:00:00,0.0,0.0,0.0,8.298008745214752,8.298008745214752,0.0,1.0,134385.25944465696,483786934.0007651,1340421909.5071044,-3.1920360837025634,-3.8,171.09695523669723,171.09695523669723,0.0,0.9910137953376672,-3.8,-3.262374981280104,-3.262374981280104
 2006-09-19T05:00:00,13338.711548006971,48019361.572825104,134421960.37286276,6.752739358053522,6.695044316983615,77.13482098385765,1.0,16149.483957570035,58138142.24725212,161082563.7679047,-3.571977247238994,-3.645049462480319,28.51615920611621,171.09695523669723,0.0,1.0,-3.700915058679415,-3.6405576911083615,-3.6405576911083615
 2006-09-19T06:00:00,30344.78898197617,109241240.3351142,306430618.90644884,6.798180104529787,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-3.169806062454581,-3.169806062454581,0.0,171.09695523669723,0.0,0.9999306870055747,-3.285349655726153,-3.285349655726153,-3.285349655726153
 2006-09-19T07:00:00,192697.1019261076,693709566.9339874,2673155470.419029,7.814371337727404,6.666666666666689,154.26964196771527,0.0,0.0,0.0,0.0,0.6557045230976231,0.6557045230976231,0.0,171.0969552366972,0.0,0.9994741766871724,-0.336065546008461,-0.336065546008461,-0.336065546008461
 2006-09-19T08:00:00,230511.79481664623,829842461.3399265,4084230079.388967,8.420472559269564,6.66666666666669,154.2696419677153,0.0,182630.24621441483,657468886.3718934,3052781158.2582145,7.918676389140631,6.546815998098936,142.580796030581,171.09695523669723,0.0,0.9989579135885366,6.216869892578496,6.216869892578496,6.216869892578496
 2006-09-19T09:00:00,248330.35352768164,893989272.6996539,4750359746.13194,8.706705389594179,6.66666666666669,154.2696419677153,0.0,248698.6507703336,895315142.7732008,4761364004.299522,8.839086048821724,6.7,171.09695523669723,171.09695523669723,0.0,0.9984416504899006,6.7,6.7,6.7
 2006-09-19T10:00:00,251815.7678189869,906536764.1483527,4877732189.120373,8.761443074031531,6.66666666666669,154.2696419677153,0.0,252208.38574349144,907950188.6765692,4889610297.462119,8.896605487990598,6.7,171.09695523669723,171.09695523669723,0.0,0.9979253873912648,6.7,6.7,6.7
 2006-09-19T11:00:00,243615.57585316943,877016073.0714102,4577231965.425457,8.63230654181788,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.761178879300891,8.761178879300891,0.0,171.09695523669723,33.624173663300816,0.9673749662794958,8.411041197994308,6.700034097017784,1.155698728537281
 2006-09-19T12:00:00,256322.8837914204,922762381.6491137,5040877315.286989,8.831557615238168,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.969812513743818,8.969812513743818,0.0,171.09695523669723,43.62234034725133,0.8910849721958823,8.943514259702333,6.699992978671848,0.1446835929798358
 2006-09-19T13:00:00,256022.6429975111,921681514.79104,5030062046.098213,8.82690943420857,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.96505277082881,8.96505277082881,0.0,171.09695523669723,44.5023106703627,0.8107397406493314,8.961546159421408,6.699996159043976,0.2664173099307477
 2006-09-19T14:00:00,248983.84688148752,896341848.7733551,4773949138.286072,8.716843509060938,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.849884014677938,8.849884014677938,0.0,171.09695523669723,43.83544267232403,0.7313710708447383,8.887643361516915,6.700023142095247,0.3503943346514822
 2006-09-19T15:00:00,238442.09256990973,858391533.2516749,4385147988.3361,8.549766579351582,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.674568208305528,8.674568208305528,0.0,171.09695523669723,40.80621666459914,0.6580720291709307,8.695832146847444,6.699982197728506,0.3278837893141808
 2006-09-19T16:00:00,221610.0666366928,797796239.8920941,3705707213.920712,8.257841799456159,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.368649869546774,8.368649869546774,0.0,171.09695523669723,35.93187698468689,0.592475373949728,8.42132338498699,6.6999992570379066,0.2277802656426134
 2006-09-19T17:00:00,220427.9567004376,793540644.1215751,2885357779.021264,7.9054508525091185,6.66666666666669,154.2696419677153,0.0,231006.98462025225,831625144.6329082,3484351312.821553,8.26586407265008,6.7,171.09695523669723,171.09695523669723,0.0,0.5676312618438267,6.9682457459343645,6.9682457459343645,6.9682457459343645
 2006-09-19T18:00:00,220427.9567004376,793540644.1215751,2554279792.014721,7.763254812451421,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2557789693.763912,7.849991834307477,6.7,171.09695523669723,171.09695523669723,0.0,0.5671149987451908,6.7,6.7,6.7
 2006-09-19T19:00:00,141272.59108691904,508581327.9129084,1493091459.685031,7.307621041581459,6.66666666666669,154.2696419677153,0.0,141512.80532566892,509446099.172408,1496333055.0024917,7.372886726480051,6.7,171.09695523669723,171.09695523669723,0.0,0.5665987356465548,6.7,6.7,6.7
 2006-09-19T20:00:00,84489.96433558191,304163871.60809493,851156386.8261678,7.032011867517343,6.66666666666669,154.2696419677153,1.0,359685.4901233649,1294867764.4441135,8355363895.996262,0.3179971247635935,-3.4593016226144,171.09695523669723,171.09695523669723,0.0,0.5765467065551543,-1.709301622614399,-0.3702394098533912,-0.3702394098533912
 2006-09-19T21:00:00,0.0,0.0,0.0,7.656817840426278,7.656817840426278,0.0,1.0,272754.773902303,981917186.048291,5722699849.856487,-1.2086829791339644,-3.8,171.09695523669723,171.09695523669723,0.0,0.664546050914498,-3.8,-1.287749544193865,-1.287749544193865
 2006-09-19T22:00:00,0.0,0.0,0.0,7.656817840426278,7.656817840426278,0.0,1.0,261505.6506356701,941420342.2884125,5337271532.568255,-1.3828542118673308,-3.8,171.09695523669723,171.09695523669723,0.0,0.7498726605773386,-3.8,-1.4477356086354654,-1.4477356086354654
 2006-09-19T23:00:00,0.0,0.0,0.0,7.656817840426278,7.656817840426278,0.0,1.0,244797.3481032312,881270453.1716323,4748271882.144951,-1.6491262966129288,-3.8,171.09695523669723,171.09695523669723,0.0,0.828091002962557,-3.8,-1.7183837197118688,-1.7183837197118688
 2006-09-20T00:00:00,0.0,0.0,0.0,7.656817840426278,7.656817840426278,0.0,1.0,221176.0136017956,796233648.9664638,3869257196.788266,-2.046727360784152,-3.8,171.09695523669723,171.09695523669723,0.0,0.894916987313965,-3.8,-2.120469963968943,-2.120469963968943
 2006-09-20T01:00:00,0.0,0.0,0.0,7.656817840426278,7.656817840426278,0.0,1.0,211429.1910288912,761145087.7040081,2785966297.946569,-2.537086342544283,-3.8,171.09695523669723,171.09695523669723,0.0,0.9461180572998557,-3.8,-2.6126496834923416,-2.6126496834923416
 2006-09-20T02:00:00,0.0,0.0,0.0,7.656817840426278,7.656817840426278,0.0,1.0,174737.43732559853,629054774.3721547,1749418990.6044612,-3.0066552848374006,-3.8,171.09695523669723,171.09695523669723,0.0,0.9800886682518298,-3.8,-3.079471705784373,-3.079471705784373
 2006-09-20T03:00:00,0.0,0.0,0.0,7.656817840426278,7.656817840426278,0.0,1.0,72833.46757963125,262200483.2866725,726475329.9026701,-3.4211619730266176,-3.750697491095924,114.0646368244648,171.09695523669723,0.0,0.998022702201644,-3.778354726756851,-3.49434282573284,-3.49434282573284
 2006-09-20T04:00:00,0.0,0.0,0.0,7.656817840426278,7.656817840426278,0.0,1.0,0.0,0.0,0.0,-3.4651111748484147,-3.4651111748484147,0.0,171.09695523669723,0.0,1.0,-3.513219187431209,-3.513219187431209,-3.513219187431209
 2006-09-20T05:00:00,48352.03727520889,174067334.19075203,487505089.8502489,6.8758989447141685,6.66666666666669,154.2696419677153,1.0,0.0,0.0,0.0,-2.6878425071282463,-2.6878425071282463,0.0,171.09695523669723,0.0,0.9998871328192084,-2.8570013272370445,-2.8570013272370445,-2.8570013272370445
 2006-09-20T06:00:00,53513.17901108675,192647444.4399123,539125062.8092864,6.898053851253529,6.666666666666692,154.2696419677153,0.0,0.0,0.0,0.0,-1.5548195651664056,-1.5548195651664056,0.0,171.09695523669723,0.0,0.9994004799799492,-1.7564433441716123,-1.7564433441716123,-1.7564433441716123
 2006-09-20T07:00:00,96596.04800439149,347745772.8158093,1070093587.1529047,7.126012206070947,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,0.1318975616033079,0.1318975616033079,0.0,171.09695523669723,0.0,0.9988842168813136,-0.2882675091326334,-0.2882675091326334,-0.2882675091326334
 2006-09-20T08:00:00,220427.9567004376,793540644.1215751,3251041148.1296844,8.062523972064936,6.66666666666669,154.2696419677153,0.0,69784.60303683473,251224570.93260503,867052718.6825321,5.667660759544931,5.277855377811071,57.03231841223241,171.09695523669723,0.0,0.9983679537826774,4.436369668356598,4.436369668356598,4.436369668356598
 2006-09-20T09:00:00,220427.9567004376,793540644.1215751,3503319897.363868,8.170895611255963,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3507975558.1787896,8.276677545900734,6.7,171.09695523669723,171.09695523669723,0.0,0.9978516906840414,6.7,6.7,6.7
 2006-09-20T10:00:00,220427.9567004376,793540644.1215751,3438525655.239556,8.143061277206508,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3444747253.334164,8.248292708516827,6.7,171.09695523669723,171.09695523669723,0.0,0.9973354275854056,6.7,6.7,6.7
 2006-09-20T11:00:00,220427.9567004376,793540644.1215751,3328705738.653619,8.095886315411702,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.198652906502717,8.198652906502717,0.0,171.09695523669723,25.86172664748013,0.9754872453294122,7.935933334472054,6.700001695772532,1.1234072317222032
 2006-09-20T12:00:00,220586.5167366652,794111460.2519946,3633643065.378948,8.226882065015722,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.336088385380256,8.336088385380256,0.0,171.09695523669723,33.658980576718726,0.919329897632545,8.334133818855788,6.699995253538137,0.0279854991659096
 2006-09-20T13:00:00,220427.9567004376,793540644.1215751,3585039126.032839,8.20600159703288,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.31400613763917,8.31400613763917,0.0,171.09695523669723,33.24376934395709,0.8621578178149489,8.30391134236386,6.69999986941868,0.0490870567017876
 2006-09-20T14:00:00,223178.9418481832,803444190.6534592,3807096445.346716,8.301399948077089,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.414176039924214,8.414176039924214,0.0,171.09695523669723,35.0629547899699,0.8033058282280141,8.40054595802144,6.699954711248647,0.1022858371867734
 2006-09-20T15:00:00,221612.6301175917,797805468.4233301,3739228324.809361,8.272242465939291,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.383714022856298,8.383714022856298,0.0,171.09695523669723,35.17684410416404,0.7425672035640504,8.397109451885242,6.699989731388577,0.1427598900665125
 2006-09-20T16:00:00,220427.9567004376,793540644.1215751,3337453330.9350247,8.099642836375457,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.202737100023093,8.202737100023093,0.0,171.09695523669723,32.18907272804275,0.6857677487792485,8.225062322446346,6.699974366284462,0.1199983077660447
 2006-09-20T17:00:00,220427.9567004375,793540644.1215751,2768550294.579524,7.855281047114719,6.666666666666692,154.2696419677153,0.0,230210.1627757857,828756585.9928285,3336166936.373978,8.19935468136664,6.7,171.09695523669723,171.09695523669723,0.0,0.6632701281097609,6.952678364281024,6.952678364281024,6.952678364281024
 2006-09-20T18:00:00,220427.9567004375,793540644.1215751,2497271695.37694,7.738771809114261,6.666666666666692,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2500654555.012052,7.824325679518785,6.7,171.09695523669723,171.09695523669723,0.0,0.662753865011125,6.7,6.7,6.7
 2006-09-20T19:00:00,54837.63977194647,197415503.1790073,552691119.7777085,6.903878516996066,6.66666666666669,154.2696419677153,0.0,55009.94874303797,198035815.47493672,554542150.1158149,6.94949357732014,6.7,171.09695523669723,171.09695523669723,0.0,0.662237601912489,6.7,6.7,6.7
 2006-09-20T20:00:00,26390.554811684862,95005997.32206552,266649740.1085718,6.781105723839468,6.66666666666669,154.2696419677153,1.0,335873.15781627333,1209143368.138584,7587483431.350547,-0.0536247181966955,-3.484347201472685,171.09695523669723,171.09695523669723,0.0,0.6710756255245182,-1.7343472014726844,-0.467649663070129,-0.467649663070129
 2006-09-20T21:00:00,0.0,0.0,0.0,6.751667373468952,6.751667373468952,0.0,1.0,260738.87613771192,938659954.0957628,5310625305.594072,-1.394897868519607,-3.8,171.09695523669723,171.09695523669723,0.0,0.7548338708272514,-3.8,-1.4605636151824395,-1.4605636151824395
 2006-09-20T22:00:00,0.0,0.0,0.0,6.751667373468952,6.751667373468952,0.0,1.0,243547.24125311605,876770068.5112176,4703442939.440455,-1.6693972250196314,-3.8,171.09695523669723,171.09695523669723,0.0,0.8324947683521081,-3.8,-1.7389432629539476,-1.7389432629539476
 2006-09-20T23:00:00,0.0,0.0,0.0,6.751667373468952,6.751667373468952,0.0,1.0,219831.1006650781,791391962.394281,3807809219.577088,-2.074531654730964,-3.8,171.09695523669723,171.09695523669723,0.0,0.8984854313628815,-3.8,-2.148492047528291,-2.148492047528291
 2006-09-21T00:00:00,0.0,0.0,0.0,6.751667373468952,6.751667373468952,0.0,1.0,211429.1910288912,761145087.7040081,2719084989.4467573,-2.5673735020347963,-3.8,171.09695523669723,171.09695523669723,0.0,0.948651486589244,-3.8,-2.642900558898719,-2.642900558898719
 2006-09-21T01:00:00,0.0,0.0,0.0,6.751667373468952,6.751667373468952,0.0,1.0,169875.16416100008,611550590.9796003,1694414944.4924395,-3.0315829308961213,-3.8,171.09695523669723,171.09695523669723,0.0,0.9816260078018016,-3.8,-3.1041151102033866,-3.1041151102033866
 2006-09-21T02:00:00,0.0,0.0,0.0,6.751667373468952,6.751667373468952,0.0,1.0,70335.81491909562,253208933.70874423,701841368.1417967,-3.433091589736152,-3.7514574842533137,114.0646368244648,171.09695523669723,0.0,0.998497420696138,-3.778764327642487,-3.505619806386671,-3.505619806386671
 2006-09-21T03:00:00,0.0,0.0,0.0,6.751667373468952,6.751667373468952,0.0,1.0,0.0,0.0,0.0,-3.4672533261132585,-3.4672533261132585,0.0,171.09695523669723,0.0,1.0,-3.515354828048512,-3.515354828048512,-3.515354828048512
 2006-09-21T04:00:00,0.0,0.0,0.0,6.751667373468952,6.751667373468952,0.0,1.0,0.0,0.0,0.0,-3.1799455418709144,-3.1799455418709144,0.0,171.09695523669723,0.0,1.0,-3.2278319195300456,-3.2278319195300456,-3.2278319195300456
 2006-09-21T05:00:00,0.0,0.0,0.0,6.751677558854399,6.751677558854399,0.0,1.0,0.0,0.0,0.0,-2.8753374385148835,-2.8753374385148835,0.0,171.09695523669723,0.0,0.9999877463534158,-2.92229894128466,-2.92229894128466,-2.92229894128466
