Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-21T06:00:00,21170.04791600869,76212172.4976313,213810138.672755,6.772611280360166,6.680849599731686,128.55803497309608,0.0,0.0,0.0,0.0,-2.483570621415892,-2.483570621415892,0.0,171.09695523669723,0.0,0.9996253246462906,-2.573297224497007,-2.573297224497007,-2.573297224497007
 2006-09-21T07:00:00,45382.54813858392,163377173.2989021,457705117.9930112,6.863107172068627,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-1.6066127909622427,-1.6066127909622427,0.0,171.09695523669723,0.0,0.9991090615476548,-1.7773056166745989,-1.7773056166745989,-1.7773056166745989
 2006-09-21T08:00:00,173739.7496819035,625463098.8548524,2356369470.946752,7.67833538938531,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,1.4384941017056054,1.4384941017056054,0.0,171.09695523669723,0.0,0.9985927984490188,0.539531551664938,0.539531551664938,0.539531551664938
 2006-09-21T09:00:00,220427.9567004376,793540644.1215751,3421266933.1703267,8.135646973379332,6.66666666666669,154.2696419677153,0.0,149757.0728735056,539125462.3446201,2227742240.906064,7.505726098574823,6.50437760138091,142.580796030581,171.09695523669723,0.0,0.9980765353503828,6.102803982671552,6.102803982671552,6.102803982671552
 2006-09-21T10:00:00,220427.9567004376,793540644.1215751,3582205199.870738,8.204784113933714,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3588549171.30656,8.312846772571218,6.7,171.09695523669723,171.09695523669723,0.0,0.9975602722517468,6.7,6.7,6.7
 2006-09-21T11:00:00,220427.9567004376,793540644.1215751,3500805174.314817,8.169815261634504,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.276243762798748,8.276243762798748,0.0,171.09695523669723,27.102125987097185,0.974168271712966,8.008244817831915,6.7000036118123925,1.1258665997405424
 2006-09-21T12:00:00,229771.37649347028,827176955.376493,4058613240.892526,8.409462856833683,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.527272265408676,8.527272265408676,0.0,171.09695523669723,36.04214957046273,0.914919453299707,8.476565888221005,6.700000585308298,0.0458552873301263
 2006-09-21T13:00:00,235381.278261121,847372601.7400357,4270601631.100176,8.500546814498398,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.623024123153742,8.623024123153742,0.0,171.09695523669723,38.660209556108136,0.8481147463507369,8.621833266560055,6.700004280955408,0.1164201948768296
 2006-09-21T14:00:00,236506.76975544987,851424371.1196196,4311679242.964686,8.518197287927244,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.64152812598301,8.64152812598301,0.0,171.09695523669723,39.20924046818568,0.7797581645787269,8.635443112813602,6.700025982230822,0.189787479260364
 2006-09-21T15:00:00,233103.8733992224,839173944.2372005,4184948913.505726,8.463744174061004,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.584546400422692,8.584546400422692,0.0,171.09695523669723,38.98219380162438,0.7112782768557627,8.605315923450828,6.699986205111379,0.2431473955940912
 2006-09-21T16:00:00,220488.3350107612,793758006.0387404,3578940159.3729453,8.203381693866453,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.311645066934707,8.311645066934707,0.0,171.09695523669723,34.63996025846496,0.6484970254994048,8.35565492207035,6.700013279120352,0.1803723406201133
 2006-09-21T17:00:00,220427.9567004376,793540644.1215751,2948815218.446982,7.932705935617679,6.66666666666669,154.2696419677153,0.0,230355.29895870652,829279076.251344,3534052671.9813485,8.288207410747612,6.7,171.09695523669723,171.09695523669723,0.0,0.6244485182810405,6.961201813753816,6.961201813753816,6.961201813753816
 2006-09-21T18:00:00,220427.9567004376,793540644.1215751,2846447696.231344,7.888737538847166,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2850561845.212172,7.981493227168769,6.7,171.09695523669723,171.09695523669723,0.0,0.6239322551824046,6.7,6.7,6.7
 2006-09-21T19:00:00,220427.9567004375,793540644.1215751,2787826421.4557347,7.863559514466125,6.666666666666692,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2791818411.142792,7.955110268407556,6.7,171.09695523669723,171.09695523669723,0.0,0.6234159920837686,6.7,6.7,6.7
 2006-09-21T20:00:00,220427.9567004376,793540644.1215751,2681623514.626306,7.817946114009781,6.66666666666669,154.2696419677153,1.0,411061.2863740453,1479820630.9465632,9831772144.643131,1.1389138589334624,-3.3034236528362904,171.09695523669723,171.09695523669723,0.0,0.6295017700597104,-1.5534236528362897,-0.3623645637924499,-0.3623645637924499
 2006-09-21T21:00:00,0.0,0.0,0.0,7.796042421531624,7.796042421531624,0.0,1.0,267737.57970303856,963855286.9309388,5550953711.391929,-1.2862923372848498,-3.8,171.09695523669723,171.09695523669723,0.0,0.7148328155902663,-3.8,-1.3695628910874686,-1.3695628910874686
 2006-09-21T22:00:00,0.0,0.0,0.0,7.796042421531623,7.796042421531623,0.0,1.0,252696.07436780693,909705867.7241048,5029038514.599133,-1.5221838062889086,-3.8,171.09695523669723,171.09695523669723,0.0,0.7964886352895896,-3.8,-1.5894908843044755,-1.5894908843044755
 2006-09-21T23:00:00,0.0,0.0,0.0,7.796042421531623,7.796042421531623,0.0,1.0,231644.1051042033,833918778.3751321,4271021088.110835,-1.8649666207678195,-3.8,171.09695523669723,171.09695523669723,0.0,0.8686460198784939,-3.8,-1.936970710774108,-1.936970710774108
 2006-09-22T00:00:00,0.0,0.0,0.0,7.796042421531623,7.796042421531623,0.0,1.0,212333.5616564745,764400821.9633082,3250530671.5366526,-2.3267498900375623,-3.8,171.09695523669723,171.09695523669723,0.0,0.9267951287318076,-3.8,-2.402072181092854,-2.402072181092854
 2006-09-22T01:00:00,0.0,0.0,0.0,7.796042421531623,7.796042421531623,0.0,1.0,200945.9734013161,723405504.2447381,2158731994.0675807,-2.821188136503355,-3.8,171.09695523669723,171.09695523669723,0.0,0.9678967066058154,-3.8,-2.8956653406811426,-2.8956653406811426
 2006-09-22T02:00:00,0.0,0.0,0.0,7.796042421531623,7.796042421531623,0.0,1.0,127200.0704195002,457920253.5102008,1268753448.00269,-3.224526216860795,-3.8,171.09695523669723,171.09695523669723,0.0,0.9928148286434192,-3.8,-3.2943420059861666,-3.2943420059861666
 2006-09-22T03:00:00,0.0,0.0,0.0,7.796042421531623,7.796042421531623,0.0,1.0,15037.247744322667,54134091.87956161,149988595.6128783,-3.553577576114796,-3.621618941342859,28.516159206116203,171.09695523669723,0.0,1.0,-3.672960381989199,-3.615817877745001,-3.615817877745001
 2006-09-22T04:00:00,0.0,0.0,0.0,7.796042421531623,7.796042421531623,0.0,1.0,0.0,0.0,0.0,-3.324340696986853,-3.324340696986853,0.0,171.09695523669723,0.0,1.0,-3.372229011960468,-3.372229011960468,-3.372229011960468
 2006-09-22T05:00:00,231613.5507800223,833808782.8080802,4116835624.980461,8.434505289627523,6.66666666666669,154.2696419677153,1.0,0.0,0.0,0.0,2.619349139570084,2.619349139570084,0.0,171.09695523669723,0.0,1.0,1.0810431532171856,1.0810431532171856,1.0810431532171856
 2006-09-22T06:00:00,220427.9567004376,793540644.1215751,2452329800.572357,7.719470781290613,6.66666666666669,154.2696419677153,0.0,200312.8761227222,721126354.0418001,2162489632.985618,7.672355547447926,6.7,171.09695523669723,171.09695523669723,0.0,0.9999868659585562,6.635632981547697,6.635632981547697,6.635632981547697
 2006-09-22T07:00:00,220427.9567004376,793540644.1215751,2849417364.259174,7.890016457118533,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2853082484.168244,7.98261654084444,6.7,171.09695523669723,171.09695523669723,0.0,0.9996200422771327,6.7,6.7,6.7
 2006-09-22T08:00:00,220917.4339272613,795302762.1381408,3556486531.1927223,8.19373725458734,6.66666666666669,154.2696419677153,0.0,221119.424849488,796029929.4581565,3562394256.178731,8.301101681683779,6.7,171.09695523669723,171.09695523669723,0.0,0.9991037791784968,6.7,6.7,6.7
 2006-09-22T09:00:00,227905.25425135763,820458915.3048874,3987929229.228625,8.379092667485741,6.66666666666669,154.2696419677153,0.0,228185.9571308336,821469445.6710007,3995702467.003234,8.49558386181637,6.7,171.09695523669723,171.09695523669723,0.0,0.9985875160798608,6.7,6.7,6.7
 2006-09-22T10:00:00,240945.05310394763,867402191.1742115,4438351329.374357,8.572629405969153,6.66666666666669,154.2696419677153,0.0,241187.3446740693,868274440.8266494,4447774327.803167,8.698417886138287,6.7,171.09695523669723,171.09695523669723,0.0,0.9980712529812252,6.7,6.7,6.7
 2006-09-22T11:00:00,239589.2907667258,862521446.7602129,4367873911.560698,8.542343703981954,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.667009582957185,8.667009582957185,0.0,171.09695523669723,32.564948966757235,0.968557004294794,8.343322797203202,6.700000131071294,1.1483623149113027
 2006-09-22T12:00:00,245815.16973701425,884934611.053251,4612421761.345835,8.647428304108777,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.776935763106541,8.776935763106541,0.0,171.09695523669723,40.529425242012,0.8975487194717955,8.749763577738241,6.699994728044215,0.0971134923217299
 2006-09-22T13:00:00,256060.04396429705,921816158.2714694,4967364244.855661,8.79996416135664,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.93691072681257,8.93691072681257,0.0,171.09695523669723,43.575295288098665,0.8217657555608979,8.909767264003,6.700000913000429,0.2334309118384524
 2006-09-22T14:00:00,252126.18253303345,907654257.1189204,4829068319.141626,8.740530283578435,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.874847008903801,8.874847008903801,0.0,171.09695523669723,44.03664302036765,0.7424837660894417,8.903429118768349,6.700036586510772,0.3432957686055768
 2006-09-22T15:00:00,245679.92296085265,884447722.6590697,4623266800.396965,8.652088621707517,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.781931719113905,8.781931719113905,0.0,171.09695523669723,42.39866229800558,0.6672089183737823,8.7858722537849,6.699987002865807,0.3684309184697903
 2006-09-22T16:00:00,230704.9390420041,830537780.5512148,4080790432.627151,8.418990947853374,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.537714721679421,8.537714721679421,0.0,171.09695523669723,38.953996691826624,0.5966823204035968,8.585712110152764,6.699963238685203,0.3050022086975851
 2006-09-22T17:00:00,220427.9567004376,793540644.1215751,3247380717.760829,8.060952189401199,6.66666666666669,154.2696419677153,0.0,236326.9274550652,850776938.8382349,3915415196.8544254,8.459299391506699,6.7,171.09695523669723,171.09695523669723,0.0,0.5693333651990703,6.997482400922972,6.997482400922972,6.997482400922972
 2006-09-22T18:00:00,220427.9567004376,793540644.1215751,2756817983.523155,7.850242808033124,6.666666666666689,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2761111848.025558,7.94131541429607,6.7,171.09695523669723,171.09695523669723,0.0,0.5688171021004343,6.7,6.7,6.7
 2006-09-22T19:00:00,220040.9744389648,792147507.9802732,2336363825.210075,7.669669432424397,6.66666666666669,154.2696419677153,0.0,220226.85696075283,792816685.0587101,2339449007.9657497,7.751904180576762,6.7,171.09695523669723,171.09695523669723,0.0,0.5683008390017984,6.7,6.7,6.7
 2006-09-22T20:00:00,57972.3942964524,208700619.46722865,584014852.2201831,6.917322158633539,6.666666666666689,154.2696419677153,1.0,349936.1049128084,1259769977.6861105,8039535295.888257,0.1965216772079427,-3.438084482493586,171.09695523669723,171.09695523669723,0.0,0.5778051865618788,-1.6880844824935857,-0.3644735279856668,-0.3644735279856668
 2006-09-22T21:00:00,0.0,0.0,0.0,6.876270253283294,6.876270253283294,0.0,1.0,271694.8877265584,978101595.8156102,5687521323.578273,-1.2245723412806315,-3.8,171.09695523669723,171.09695523669723,0.0,0.6656802761294747,-3.8,-1.2892802005439152,-1.2892802005439152
 2006-09-22T22:00:00,0.0,0.0,0.0,6.876270253283294,6.876270253283294,0.0,1.0,261335.8170373028,940808941.33429,5331377000.6374445,-1.385518420305477,-3.8,171.09695523669723,171.09695523669723,0.0,0.7509376258575915,-3.8,-1.4504490070572278,-1.4504490070572278
 2006-09-22T23:00:00,0.0,0.0,0.0,6.876270253283294,6.876270253283294,0.0,1.0,244531.875041925,880314750.15093,4738761096.466249,-1.6534268494606117,-3.8,171.09695523669723,171.09695523669723,0.0,0.8290379031048696,-3.8,-1.7227460290498275,-1.7227460290498275
 2006-09-23T00:00:00,0.0,0.0,0.0,6.876270253283294,6.876270253283294,0.0,1.0,220889.12623340983,795200854.4402755,3856160296.024071,-2.0526533964630533,-3.8,171.09695523669723,171.09695523669723,0.0,0.8956863086799065,-3.8,-2.1264435103746213,-2.1264435103746213
 2006-09-23T01:00:00,0.0,0.0,0.0,6.876270253283294,6.876270253283294,0.0,1.0,211429.1910288912,761145087.7040081,2771621939.6063333,-2.543582061548648,-3.8,171.09695523669723,171.09695523669723,0.0,0.9466661725169612,-3.8,-2.6191391642308264,-2.6191391642308264
 2006-09-23T02:00:00,0.0,0.0,0.0,6.876270253283294,6.876270253283294,0.0,1.0,173771.24586763533,625576485.1234871,1737542323.6970184,-3.0120376508601265,-3.8,171.09695523669723,171.09695523669723,0.0,0.9804225118935136,-3.8,-3.084793953457148,-3.084793953457148
 2006-09-23T03:00:00,0.0,0.0,0.0,6.876270253283294,6.876270253283294,0.0,1.0,72280.54694410943,260209968.998794,721128506.3844348,-3.423751869742689,-3.750863036621224,114.0646368244648,171.09695523669723,0.0,0.9981260444845812,-3.778443947244005,-3.496791490216601,-3.496791490216601
 2006-09-23T04:00:00,0.0,0.0,0.0,6.876270253283294,6.876270253283294,0.0,1.0,0.0,0.0,0.0,-3.465577792409788,-3.465577792409788,0.0,171.09695523669723,0.0,1.0,-3.5136843869283307,-3.5136843869283307,-3.5136843869283307
 2006-09-23T05:00:00,0.0,0.0,0.0,6.876270253283294,6.876270253283294,0.0,1.0,0.0,0.0,0.0,-3.1609657861770253,-3.1609657861770253,0.0,171.09695523669723,0.0,0.999968836882041,-3.2079302439769304,-3.2079302439769304,-3.2079302439769304
 2006-09-23T06:00:00,22687.558762399887,81675211.54463959,228986509.7276184,6.834813024057581,6.73653667433252,102.84642797847688,0.0,0.0,0.0,0.0,-2.743971727352416,-2.743971727352416,0.0,171.09695523669723,0.0,0.9995623352470324,-2.8451201554099668,-2.8451201554099668,-2.8451201554099668
 2006-09-23T07:00:00,189629.31499777548,682665533.9919918,2025199311.124912,7.536073762264761,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,0.285148089409126,0.285148089409126,0.0,171.09695523669723,0.0,0.9990460721483964,-0.4649244954515877,-0.4649244954515877,-0.4649244954515877
 2006-09-23T08:00:00,220427.9567004376,793540644.1215751,2839466536.8427334,7.885739805535617,6.66666666666669,154.2696419677153,0.0,105509.49595309512,379834185.4311425,1331382149.8280125,6.5516713276160425,5.95311659075184,85.54847761834861,171.09695523669723,0.0,0.9985298090497604,5.445661271816789,5.445661271816789,5.445661271816789
 2006-09-23T09:00:00,220427.9567004376,793540644.1215751,3324523856.5937204,8.094090406600579,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3329753785.316312,8.196663901805193,6.7,171.09695523669723,171.09695523669723,0.0,0.9980135459511246,6.7,6.7,6.7
 2006-09-23T10:00:00,221976.63434858804,799115883.6549169,3735206101.101473,8.270514776525266,6.66666666666669,154.2696419677153,0.0,222218.5125259352,799986645.0933664,3742231911.91448,8.38182749299717,6.7,171.09695523669723,171.09695523669723,0.0,0.9974972828524886,6.7,6.7,6.7
 2006-09-23T11:00:00,227722.68117359132,819801652.224929,3963623809.7626543,8.368649743545166,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.484723058240204,8.484723058240204,0.0,171.09695523669723,29.969693691162178,0.9710789610966049,8.180946016156623,6.699999926414321,1.13545105227245
 2006-09-23T12:00:00,228181.7781489425,821454401.3361931,3980840640.2868977,8.37604681729147,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.49258518260016,8.49258518260016,0.0,171.09695523669723,36.50281612695128,0.907241041953454,8.503403139789562,6.700012367167017,0.050630602579876
 2006-09-23T13:00:00,225659.99225853052,812375972.1307101,3889482234.458125,8.33679538738592,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.451223238366637,8.451223238366637,0.0,171.09695523669723,35.774544267516085,0.8445680125560924,8.449359952196366,6.70002924988979,0.0829234356783699
 2006-09-23T14:00:00,229564.1029491252,826430770.6168507,4031049327.643274,8.397619046986241,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.514905289129969,8.514905289129969,0.0,171.09695523669723,36.92489174126933,0.7816210194199594,8.503537883340298,6.699983967344983,0.1465363711386421
 2006-09-23T15:00:00,227201.50827660013,817925429.7957604,3938208491.778414,8.35773058185376,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.47324940767877,8.47324940767877,0.0,171.09695523669723,36.99736435167368,0.7171952264541791,8.49503698109602,6.699988852216259,0.1943228113387839
 2006-09-23T16:00:00,220684.94583412047,794465805.0028338,3566381969.331275,8.197987128328208,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.305818779566264,8.305818779566264,0.0,171.09695523669723,34.24503908922592,0.6566887415660113,8.334706340617236,6.700021076344497,0.1684670573752772
 2006-09-23T17:00:00,19916.98827181441,71701157.77853188,200642205.1779417,7.250199525437406,7.164082825949637,56.56553538816228,0.0,68611.73493593244,247002245.7693568,858592654.648747,7.086055141165857,6.7,171.09695523669726,171.09695523669726,0.0,0.6327442227774468,6.955811768370232,6.955811768370232,6.955811768370232
 2006-09-23T18:00:00,0.0,0.0,0.0,6.841796696787148,6.841796696787148,0.0,0.0,12732.886178843808,45838390.243837714,128483330.93518944,6.757815578699886,6.7,171.09695523669723,171.09695523669723,0.0,0.6322279596788106,6.7,6.7,6.7
 2006-09-23T19:00:00,0.0,0.0,0.0,6.841796696787148,6.841796696787148,0.0,0.0,12732.273480399544,45836184.529438354,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.6317116965801747,6.7,6.7,6.7
 2006-09-23T20:00:00,0.0,0.0,0.0,6.841796696787148,6.841796696787148,0.0,1.0,334558.25288841286,1204409710.3982863,7522223027.401267,-0.1004319248499135,-3.5017932652287187,171.09695523669723,171.09695523669723,0.0,0.6415318423833288,-1.7517932652287185,-0.4384416411742027,-0.4384416411742027
 2006-09-23T21:00:00,0.0,0.0,0.0,6.841796696787148,6.841796696787148,0.0,1.0,264849.3875228897,953457795.082403,5452950233.397869,-1.330572845384007,-3.8,171.09695523669723,171.09695523669723,0.0,0.7270267812641636,-3.8,-1.3944674578467156,-1.3944674578467156
 2006-09-23T22:00:00,0.0,0.0,0.0,6.841796696787148,6.841796696787148,0.0,1.0,250125.9436127572,900453397.0059257,4938146469.5844,-1.563275681442858,-3.8,171.09695523669723,171.09695523669723,0.0,0.8075798504271218,-3.8,-1.6312410830890307,-1.6312410830890307
 2006-09-23T23:00:00,0.0,0.0,0.0,6.841796696787148,6.841796696787148,0.0,1.0,228030.4161522327,820909498.1480377,4137685605.854821,-1.9252824566802176,-3.8,171.09695523669723,171.09695523669723,0.0,0.8779921907777881,-3.8,-1.997923082222665,-1.997923082222665
 2006-09-24T00:00:00,0.0,0.0,0.0,6.841796696787148,6.841796696787148,0.0,1.0,211597.6137326124,761751409.4374045,3090953828.347239,-2.398991833665703,-3.8,171.09695523669723,171.09695523669723,0.0,0.9338001956078886,-3.8,-2.474492163698368,-2.474492163698368
 2006-09-24T01:00:00,0.0,0.0,0.0,6.841796696787148,6.841796696787148,0.0,1.0,193683.5183554417,697260666.0795902,2012581145.058365,-2.88740524248424,-3.8,171.09695523669723,171.09695523669723,0.0,0.9724098936594506,-3.8,-2.961379660261955,-2.961379660261955
 2006-09-24T02:00:00,0.0,0.0,0.0,6.841796696787148,6.841796696787148,0.0,1.0,117188.01037904456,421876837.3645604,1168946714.5196705,-3.2697753212856706,-3.8,171.09695523669723,171.09695523669723,0.0,0.995035155797083,-3.8,-3.3386273773656163,-3.3386273773656163
 2006-09-24T03:00:00,0.0,0.0,0.0,6.841796696787148,6.841796696787148,0.0,1.0,0.0,0.0,0.0,-3.561502008219754,-3.561502008219754,0.0,171.09695523669723,0.0,1.0,-3.620954447954563,-3.620954447954563,-3.620954447954563
 2006-09-24T04:00:00,0.0,0.0,0.0,6.841796696787148,6.841796696787148,0.0,1.0,0.0,0.0,0.0,-3.275675929733713,-3.275675929733713,0.0,171.09695523669723,0.0,1.0,-3.323563738106898,-3.323563738106898,-3.323563738106898
 2006-09-24T05:00:00,0.0,0.0,0.0,6.841796696787148,6.841796696787148,0.0,1.0,0.0,0.0,0.0,-2.988449272036019,-2.988449272036019,0.0,171.09695523669723,0.0,1.0,-3.0362475822929347,-3.0362475822929347,-3.0362475822929347
 2006-09-24T06:00:00,0.0,0.0,0.0,6.841796696787149,6.841796696787149,0.0,0.0,0.0,0.0,0.0,-2.671222932374539,-2.671222932374539,0.0,171.09695523669726,0.0,0.9997825575558176,-2.7171458708117986,-2.7171458708117986,-2.7171458708117986
 2006-09-24T07:00:00,134043.10628668044,482555182.6320496,1773421434.9306536,7.447503059466662,6.686125558902298,137.12857063796915,0.0,0.0,0.0,0.0,0.4932102802063664,0.4932102802063664,0.0,171.09695523669723,0.0,0.9992662944571812,-0.1380930630223559,-0.1380930630223559,-0.1380930630223559
 2006-09-24T08:00:00,73475.98556681252,264513548.04052505,1057705245.5122418,7.97063388993858,7.516505479733809,51.423213989238434,0.0,2111.0370980966804,7599733.553148046,21318696.569238387,6.293757447307011,6.284164257896198,49.90327861070338,171.09695523669726,0.0,0.9987500313585456,5.914633240598611,5.914633240598611,5.914633240598611
 2006-09-24T09:00:00,186664.63025807848,671992668.9290824,2754163760.562114,7.849184799877915,6.666666666666692,154.2696419677153,0.0,182157.3061336045,655766302.0809759,2711146333.91199,7.918637294660001,6.7,171.09695523669726,171.09695523669726,0.0,0.9982337682599094,6.7,6.7,6.7
 2006-09-24T10:00:00,169714.37098469198,610971735.5448911,2513604788.2767286,7.745896209793591,6.66666666666669,154.2696419677153,0.0,170363.24551790932,613307683.8644736,2520741129.880969,7.833070727629393,6.7,171.09695523669726,171.09695523669726,0.0,0.9977175051612734,6.7,6.7,6.7
 2006-09-24T11:00:00,195170.2288129055,702612823.7264597,2971455393.6578927,7.942501379351384,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,8.03674900862845,8.03674900862845,0.0,171.09695523669723,22.179907452471834,0.9771531421943984,7.763110650353624,6.700010427342256,1.1230431381263382
 2006-09-24T12:00:00,170353.64609858586,613273125.9549091,2613755286.225309,7.788918536627811,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.878352917308523,7.878352917308523,0.0,171.09695523669723,28.676001370042663,0.9315830217650136,8.086132318047845,6.699987160071292,0.0199619375585727
 2006-09-24T13:00:00,195234.2964270171,702843467.1372614,2972979525.0364184,7.943155649117613,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,8.038086145662925,8.038086145662925,0.0,171.09695523669726,23.067728999928125,0.8887811357082739,7.79845535421373,6.700008856748686,0.022516490476546
 2006-09-24T14:00:00,169316.3384326678,609538818.3576038,2496634548.188888,7.738607271510048,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,7.826150801532538,7.826150801532538,0.0,171.09695523669726,27.658330983619265,0.8444206627151348,8.020433272691866,6.699971679867855,0.0419834834042391
 2006-09-24T15:00:00,194771.9714481592,701179097.213373,2790313138.302557,7.864689833029781,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,7.955051407591175,7.955051407591175,0.0,171.09695523669726,22.41245441425565,0.803848871440156,7.756183117340868,6.699952646372121,0.0418508031214012
 2006-09-24T16:00:00,56255.84952762507,202521058.29945025,724990020.3071362,7.413036035728417,7.101789659022398,82.27714238278149,-1.0,0.0,0.0,0.0,7.056555309593901,7.056555309593901,0.0,171.09695523669726,12.376647435277478,0.7698553708950892,7.267384798288098,6.699967228115367,0.0199626678406585
 2006-09-24T17:00:00,0.0,0.0,0.0,6.842260803262982,6.842260803262982,0.0,0.0,14832.008482961111,53395230.538660005,149879751.95478544,6.767442887488212,6.7,171.09695523669723,171.09695523669723,0.0,0.7658567769788528,6.709629641057597,6.709629641057597,6.709629641057597
 2006-09-24T18:00:00,0.0,0.0,0.0,6.842260803262982,6.842260803262982,0.0,0.0,12710.823911413196,45758966.08108752,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.7653405138802168,6.7,6.7,6.7
 2006-09-24T19:00:00,0.0,0.0,0.0,6.842260803262982,6.842260803262982,0.0,0.0,12715.26051671052,45774937.86015787,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.7648242507815809,6.7,6.7,6.7
 2006-09-24T20:00:00,0.0,0.0,0.0,6.842260803262982,6.842260803262982,0.0,1.0,320213.00424031663,1152766815.26514,7070212369.120309,-0.3337542124324265,-3.531045033205581,171.09695523669723,171.09695523669723,0.0,0.7708876566126811,-1.7810450332055805,-0.6823928202635313,-0.6823928202635313
 2006-09-24T21:00:00,0.0,0.0,0.0,6.842260803262982,6.842260803262982,0.0,1.0,239539.6730907045,862342823.1265361,4558991219.922296,-1.7347206382995928,-3.8,171.09695523669723,171.09695523669723,0.0,0.8457410878998491,-3.8,-1.805153798369286,-1.805153798369286
 2006-09-24T22:00:00,0.0,0.0,0.0,6.842260803262982,6.842260803262982,0.0,1.0,216336.98652517112,778813151.4906161,3614629073.330081,-2.161951063504401,-3.8,171.09695523669723,171.09695523669723,0.0,0.9090691203485004,-3.8,-2.2365103012534795,-2.2365103012534795
 2006-09-24T23:00:00,0.0,0.0,0.0,6.842260803262982,6.842260803262982,0.0,1.0,210720.5593388005,758594013.6196818,2515626667.431957,-2.659518794600555,-3.8,171.09695523669723,171.09695523669723,0.0,0.956027900632419,-3.8,-2.734821094849496,-2.734821094849496
 2006-09-25T00:00:00,0.0,0.0,0.0,6.842260803262982,6.842260803262982,0.0,1.0,153669.2122818691,553209164.2147287,1532769143.0632217,-3.1048462389551315,-3.8,171.09695523669723,171.09695523669723,0.0,0.9860181192098708,-3.8,-3.176456114738756,-3.176456114738756
 2006-09-25T01:00:00,0.0,0.0,0.0,6.842260803262982,6.842260803262982,0.0,1.0,49534.69671594683,178324908.1774086,494921980.3254173,-3.491759384156301,-3.71626940886787,85.54847761834861,171.09695523669723,0.0,0.9995231080034472,-3.751685229493756,-3.560742078938705,-3.560742078938705
 2006-09-25T02:00:00,0.0,0.0,0.0,6.842260803262982,6.842260803262982,0.0,1.0,0.0,0.0,0.0,-3.420028321564802,-3.420028321564802,0.0,171.09695523669723,0.0,1.0,-3.467895254478522,-3.467895254478522,-3.467895254478522
 2006-09-25T03:00:00,0.0,0.0,0.0,6.842260803262982,6.842260803262982,0.0,1.0,0.0,0.0,0.0,-3.132701537440294,-3.132701537440294,0.0,171.09695523669723,0.0,1.0,-3.180587216381786,-3.180587216381786,-3.180587216381786
 2006-09-25T04:00:00,0.0,0.0,0.0,6.842260803262982,6.842260803262982,0.0,1.0,0.0,0.0,0.0,-2.8454023219408,-2.8454023219408,0.0,171.09695523669723,0.0,1.0,-2.8932837564544847,-2.8932837564544847,-2.8932837564544847
 2006-09-25T05:00:00,0.0,0.0,0.0,6.842260803262982,6.842260803262982,0.0,1.0,0.0,0.0,0.0,-2.544606467146284,-2.544606467146284,0.0,171.09695523669723,0.0,0.9997603964961778,-2.591835717670317,-2.591835717670317,-2.591835717670317
 2006-09-25T06:00:00,0.0,0.0,0.0,6.842260803262982,6.842260803262982,0.0,0.0,0.0,0.0,0.0,-2.252392828068808,-2.252392828068808,0.0,171.09695523669723,0.0,0.9992441333975416,-2.300265487968036,-2.300265487968036,-2.300265487968036
 2006-09-25T07:00:00,15654.654833350802,56356757.40006289,158017576.1338519,6.822281620779681,6.754463734964837,77.13482098385765,0.0,0.0,0.0,0.0,-1.893975132988676,-1.893975132988676,0.0,171.09695523669723,0.0,0.998727870298906,-1.9772725709096344,-1.9772725709096344,-1.9772725709096344
 2006-09-25T08:00:00,217816.5662780062,784139638.6008224,2743788033.7270403,7.844654855504007,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,2.260015468403143,2.260015468403143,0.0,171.09695523669723,0.0,0.9982116072002696,1.2468823217668012,1.2468823217668012,1.2468823217668012
 2006-09-25T09:00:00,220984.33243878232,795543596.7796164,3589514272.285745,8.207925324525684,6.66666666666669,154.2696419677153,0.0,192930.37477835835,694549349.20209,3029468324.633001,8.061627624107993,6.7,171.09695523669723,171.09695523669723,0.0,0.997695344101634,6.536395955729568,6.536395955729568,6.536395955729568
 2006-09-25T10:00:00,228816.044206238,823737759.1424567,4022576113.403195,8.393978753318509,6.66666666666669,154.2696419677153,0.0,229091.48898300933,824729360.3388335,4030149513.234986,8.51104182402848,6.7,171.09695523669723,171.09695523669723,0.0,0.9971790810029978,6.7,6.7,6.7
 2006-09-25T11:00:00,227794.47541853867,820060111.5067393,3983729270.181396,8.377288114737238,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.493667665630666,8.493667665630666,0.0,171.09695523669723,30.01386324172005,0.9707415191777744,8.183643684943815,6.699999862130093,1.135768902841259
 2006-09-25T12:00:00,244269.3610403125,879369699.745125,4601135591.195214,8.642578979262288,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.771573185413377,8.771573185413377,0.0,171.09695523669723,40.09965066973138,0.9032334817319064,8.724291854373039,6.69997935615135,0.0891193412212985
 2006-09-25T13:00:00,252627.43444499213,909458764.0019716,4906971071.763035,8.774009347325183,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.90954353949408,8.90954353949408,0.0,171.09695523669723,43.18732562591134,0.8276489762194817,8.88899059117928,6.700017258233022,0.2167505002000309
 2006-09-25T14:00:00,258289.73822372532,929843057.6054112,5111668911.210653,8.861982545699641,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.001869069399406,9.001869069399406,0.0,171.09695523669723,45.63082546301266,0.7474940002673653,8.997167134954093,6.700001462079616,0.3834846922597836
 2006-09-25T15:00:00,255175.0512975652,918630184.6712346,4999313201.053822,8.813694727672631,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.951331068157323,8.951331068157323,0.0,171.09695523669723,45.70069534565568,0.6662486471135062,8.969347966463545,6.699986062540721,0.4734761452407046
 2006-09-25T16:00:00,230388.1750406825,829397430.146457,4081364937.8318143,8.419239785587955,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.538008939156043,8.538008939156043,0.0,171.09695523669723,39.55617431871614,0.5920256240722145,8.618209750030031,6.699962468603488,0.3256686410457219
 2006-09-25T17:00:00,220427.9567004376,793540644.1215751,2888244184.1678486,7.906692573248073,6.66666666666669,154.2696419677153,0.0,234247.61454247488,843291412.3529097,3529230767.2686973,8.285938399862841,6.7,171.09695523669723,171.09695523669723,0.0,0.5647546185023818,6.985570528936453,6.985570528936453,6.985570528936453
 2006-09-25T18:00:00,168571.7554740593,606858319.7066135,1803074743.1832712,7.440709950781287,6.66666666666669,154.2696419677153,0.0,168835.51490951786,607807853.6742643,1806670611.813792,7.512393375960375,6.7,171.09695523669723,171.09695523669723,0.0,0.5642383554037459,6.7,6.7,6.7
 2006-09-25T19:00:00,48500.151678915,174600546.04409397,488860749.6122211,6.8764792964169885,6.66666666666669,154.2696419677153,0.0,48457.319150087984,174446348.94031674,488931099.1238819,6.91998399683726,6.7,171.09695523669723,171.09695523669723,0.0,0.56372209230511,6.7,6.7,6.7
 2006-09-25T20:00:00,23545.57105764192,84764055.80751094,237861834.7671733,6.778625939009738,6.67654122569202,128.55803497309608,1.0,340924.6854892623,1227328867.7613444,7751729031.0028925,0.037963583086132,-3.4668394372772013,171.09695523669723,171.09695523669723,0.0,0.5738543106660975,-1.716839437277201,-0.3707879418661283,-0.3707879418661283
 2006-09-25T21:00:00,0.0,0.0,0.0,6.725914020818675,6.725914020818675,0.0,1.0,271823.5120026448,978564643.2095212,5691962659.864295,-1.2225651515394154,-3.8,171.09695523669723,171.09695523669723,0.0,0.6619708546164088,-3.8,-1.2843206987499385,-1.2843206987499385
 2006-09-25T22:00:00,0.0,0.0,0.0,6.725914020818675,6.725914020818675,0.0,1.0,261886.72855154643,942792222.7855672,5350491140.24639,-1.376879350455401,-3.8,171.09695523669723,171.09695523669723,0.0,0.7474526703181179,-3.8,-1.44165004249974,-1.44165004249974
 2006-09-25T23:00:00,0.0,0.0,0.0,6.725914020818675,6.725914020818675,0.0,1.0,245394.80408199376,883421294.6951776,4769658325.054572,-1.639455918994304,-3.8,171.09695523669723,171.09695523669723,0.0,0.8259361082763563,-3.8,-1.7085734395397167,-1.7085734395397167
 2006-09-26T00:00:00,0.0,0.0,0.0,6.725914020818675,6.725914020818675,0.0,1.0,221824.210017232,798567156.062035,3898827040.3363066,-2.0333479041517366,-3.8,171.09695523669723,171.09695523669723,0.0,0.8931621179742298,-3.8,-2.1069810728302616,-2.1069810728302616
 2006-09-26T01:00:00,0.0,0.0,0.0,6.725914020818675,6.725914020818675,0.0,1.0,211429.1910288912,761145087.7040081,2818532352.2430067,-2.522339357336182,-3.8,171.09695523669723,171.09695523669723,0.0,0.944863832832179,-3.8,-2.597913742819324,-2.597913742819324
 2006-09-26T02:00:00,0.0,0.0,0.0,6.725914020818675,6.725914020818675,0.0,1.0,176945.42075531604,637003514.7191379,1776545397.5398922,-2.994362049657282,-3.8,171.09695523669723,171.09695523669723,0.0,0.9793221973870426,-3.8,-3.067313200428915,-3.067313200428915
 2006-09-26T03:00:00,0.0,0.0,0.0,6.725914020818675,6.725914020818675,0.0,1.0,73957.54872567045,266247175.4124136,738745394.8018883,-3.4152174188731586,-3.750316356166023,114.0646368244648,171.09695523669723,0.0,0.9977849080675696,-3.778149315865097,-3.488721486654985,-3.488721486654985
 2006-09-26T04:00:00,0.0,0.0,0.0,6.725914020818675,6.725914020818675,0.0,1.0,0.0,0.0,0.0,-3.464036881260933,-3.464036881260933,0.0,171.09695523669723,0.0,0.9999624585738744,-3.512148156939489,-3.512148156939489,-3.512148156939489
 2006-09-26T05:00:00,0.0,0.0,0.0,6.725914020818675,6.725914020818675,0.0,1.0,0.0,0.0,0.0,-3.159425494710961,-3.159425494710961,0.0,171.09695523669723,0.0,0.9995432003225324,-3.2063899295099656,-3.2063899295099656,-3.2063899295099656
 2006-09-26T06:00:00,3195.455349779279,11503639.259205405,32241347.27294972,6.729876440607368,6.716039461793344,25.711606994619217,0.0,0.0,0.0,0.0,-2.857389689813059,-2.857389689813059,0.0,171.09695523669723,0.0,0.9990269372238968,-2.9097106403079174,-2.9097106403079174,-2.9097106403079174
 2006-09-26T07:00:00,161355.9709048111,580881495.2573202,2014095368.551982,7.531356395712962,6.666666666666689,154.26964196771527,0.0,0.0,0.0,0.0,-0.4379732337429578,-0.4379732337429578,0.0,171.0969552366972,0.0,0.9985106741252604,-1.194990371918768,-1.194990371918768,-1.194990371918768
 2006-09-26T08:00:00,225381.8752264916,811374750.8153696,3797743969.5238585,8.297387917162693,6.66666666666669,154.2696419677153,0.0,126739.42889983991,456261944.03942376,2083965979.069234,6.959317123096471,6.022764355576105,114.0646368244648,171.09695523669723,0.0,0.9979944110266248,5.443165878251533,5.443165878251533,5.443165878251533
 2006-09-26T09:00:00,248200.4104998512,893521477.7994642,4744479373.90704,8.704181021366486,6.66666666666669,154.2696419677153,0.0,248548.93287746084,894776158.358859,4754751615.924237,8.836113436083073,6.7,171.09695523669723,171.09695523669723,0.0,0.9974781479279888,6.7,6.7,6.7
 2006-09-26T10:00:00,265613.37375144684,956208145.5052084,5359844238.902741,8.968649832758294,6.666666666666692,154.2696419677153,0.0,266092.0385340984,957931338.7227544,5373446937.311316,9.113555518986889,6.7,171.09695523669723,171.09695523669723,0.0,0.996961884829353,6.7,6.7,6.7
 2006-09-26T11:00:00,270166.9277297101,972600939.8269564,5486349896.971618,9.023024864046,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.17069293632878,9.17069293632878,0.0,171.09695523669723,38.68932783980673,0.9607184345073608,8.746063320622,6.699985850031202,1.2058655851194942
 2006-09-26T12:00:00,292533.7448137137,1053121481.3293692,6186031777.865539,9.323801378087095,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.485959827394948,9.485959827394948,0.0,171.09695523669723,51.34314553371035,0.8684716844933636,9.430362814192865,6.700021250778271,0.3316797735134488
 2006-09-26T13:00:00,317772.3724552107,1143980540.8387587,6897397564.521711,9.62966459461214,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.807049621287272,9.807049621287272,0.0,171.09695523669723,58.24749075115498,0.7651361981856301,9.75094619056938,6.7000145164148925,0.7867090923286805
 2006-09-26T14:00:00,326763.1862297212,1176347470.426996,7143048100.267643,9.735297032038432,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.917976757926407,9.917976757926407,0.0,171.09695523669723,63.40599747392282,0.6519574058273402,9.930994131990609,6.700007945849663,1.212218608741722
 2006-09-26T15:00:00,316238.2331933622,1138457639.4961038,6832469555.914444,9.601743381041194,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.777987441743065,9.777987441743065,0.0,171.09695523669723,62.112014765167125,0.5398020904317327,9.809152307277508,6.700005012230911,1.2448459347039604
 2006-09-26T16:00:00,279832.0818484256,1007395494.6543322,5643103498.244785,9.090406644024636,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.241981289245194,9.241981289245194,0.0,171.09695523669723,53.38354470801381,0.4383802857252011,9.335586927866313,6.699924656540799,0.8906629491161517
 2006-09-26T17:00:00,250993.08742449377,903575114.7281775,4660107620.839423,8.667920491835412,6.666666666666692,154.2696419677153,0.0,278792.6025639313,1003653369.2301528,5570734737.193591,9.201561600606162,6.7,171.09695523669723,171.09695523669723,0.0,0.4008756232861403,7.103053403018901,7.103053403018901,7.103053403018901
 2006-09-26T18:00:00,245631.14561334305,884272124.208035,4463235730.070302,8.583320781558788,6.66666666666669,154.2696419677153,0.0,245859.76948921767,885095170.1611837,4473383359.511911,8.709910376702334,6.7,171.09695523669723,171.09695523669723,0.0,0.4003593601875043,6.7,6.7,6.7
 2006-09-26T19:00:00,237166.00716798127,853797625.8047326,4189564968.426235,8.465727634838897,6.66666666666669,154.2696419677153,0.0,237377.93803299137,854560576.918769,4198721517.298977,8.586682906624764,6.7,171.09695523669723,171.09695523669723,0.0,0.3998430970888684,6.7,6.7,6.7
 2006-09-26T20:00:00,229360.8532059302,825699071.5413487,3943198734.030527,8.35987429649707,6.66666666666669,154.2696419677153,1.0,468761.9919856372,1687543171.1482935,11112061917.922256,1.894356097708196,-3.1240724945210565,171.09695523669723,171.09695523669723,0.0,0.4049733314728163,-1.3740724945210565,-0.1712345604845116,-0.1712345604845116
 2006-09-26T21:00:00,0.0,0.0,0.0,8.316181609143227,8.316181609143227,0.0,1.0,283526.0881590667,1020693917.37264,6063744472.672989,-1.0546169081234391,-3.8,171.09695523669726,171.09695523669726,0.0,0.4955972788706135,-3.8,-1.144088704099026,-1.144088704099026
 2006-09-26T22:00:00,0.0,0.0,0.0,8.316181609143227,8.316181609143227,0.0,1.0,277352.0497062733,998467378.9425842,5859772668.511414,-1.1467451753367883,-3.8,171.09695523669723,171.09695523669723,0.0,0.587145078835639,-3.8,-1.207115531254935,-1.207115531254935
 2006-09-26T23:00:00,0.0,0.0,0.0,8.316181609143227,8.316181609143227,0.0,1.0,271188.80565737805,976279700.366561,5649341812.132225,-1.241823666461843,-3.8,171.09695523669723,171.09695523669723,0.0,0.6761094364457412,-3.8,-1.3039645269058937,-1.3039645269058937
 2006-09-27T00:00:00,0.0,0.0,0.0,8.316181609143227,8.316181609143227,0.0,1.0,259719.0851277132,934988706.4597672,5275051353.4329405,-1.4109767655187886,-3.8,171.09695523669723,171.09695523669723,0.0,0.7607032469482177,-3.8,-1.4763718970153037,-1.4763718970153037
 2006-09-27T01:00:00,0.0,0.0,0.0,8.316181609143227,8.316181609143227,0.0,1.0,242023.80234376225,871285688.4375441,4648664525.251175,-1.694168055942261,-3.8,171.09695523669723,171.09695523669723,0.0,0.8376797089797964,-3.8,-1.7640582211883589,-1.7640582211883589
 2006-09-27T02:00:00,0.0,0.0,0.0,8.316181609143227,8.316181609143227,0.0,1.0,218389.36170204487,786201702.1273617,3733694077.934498,-2.108069342893929,-3.8,171.09695523669723,171.09695523669723,0.0,0.9026554750094898,-3.8,-2.182274992996767,-2.182274992996767
 2006-09-27T03:00:00,0.0,0.0,0.0,8.316181609143227,8.316181609143227,0.0,1.0,211429.1910288912,761145087.7040081,2639820659.026885,-2.603270280547384,-3.8,171.09695523669723,171.09695523669723,0.0,0.9515827154481828,-3.8,-2.6787304129653555,-2.6787304129653555
 2006-09-27T04:00:00,0.0,0.0,0.0,8.316181609143227,8.316181609143227,0.0,1.0,163476.39342729587,588515016.3382652,1630436684.8309605,-3.060578961316598,-3.8,171.09695523669723,171.09695523669723,0.0,0.983386431731372,-3.8,-3.1327617327436967,-3.1327617327436967
 2006-09-27T05:00:00,246563.91316343856,887630087.3883789,4608120578.240458,8.645672215564732,6.66666666666669,154.2696419677153,1.0,140755.2637820882,506718949.6155177,2968146381.409295,-0.7481010224355042,-2.0918322098025466,85.54847761834861,171.09695523669723,0.0,0.9989594403101832,-2.9057558554180125,-2.7003589748770955,-2.7003589748770955
 2006-09-27T06:00:00,224772.18288099408,809179858.3715787,3812841204.435441,8.303868306089395,6.66666666666669,154.2696419677153,0.0,74783.78261117263,269221617.40022147,1147558996.39474,5.759290546794484,5.243521288133768,57.03231841223241,171.09695523669723,0.0,0.9998806518239512,4.307444933749234,4.307444933749234,4.307444933749234
 2006-09-27T07:00:00,262241.813100668,944070527.1624048,5106658455.682862,8.859849752649746,6.66666666666669,154.2696419677153,0.0,262562.4008608171,945224643.0989416,5118405103.91259,8.999153815258788,6.7,171.09695523669723,171.09695523669723,0.0,0.9993907584870636,6.7,6.7,6.7
 2006-09-27T08:00:00,311700.59118265926,1122122128.2575734,6618167046.467062,9.509601317340922,6.66666666666669,154.2696419677153,0.0,312204.72179016937,1123936998.4446096,6639155152.061375,9.68074361431675,6.7,171.09695523669723,171.09695523669723,0.0,0.9988744953884278,6.7,6.7,6.7
 2006-09-27T09:00:00,331774.3059614342,1194387501.461163,7186620965.168267,9.754035172735264,6.666666666666692,154.2696419677153,0.0,332413.23075693665,1196687630.7249718,7212165286.364491,9.937377354858633,6.7,171.09695523669723,171.09695523669723,0.0,0.9983582322897918,6.7,6.7,6.7
 2006-09-27T10:00:00,329172.1501556432,1185019740.5603154,7139165727.200957,9.73362797767448,6.666666666666689,154.2696419677153,0.0,329821.42009976227,1187357112.3591442,7164856158.942062,9.916193019288976,6.7,171.09695523669723,171.09695523669723,0.0,0.997841969191156,6.7,6.7,6.7
 2006-09-27T11:00:00,318458.88187693944,1146451974.7569818,6782305478.244249,9.580173177074968,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.755064746973488,9.755064746973488,0.0,171.09695523669723,45.57895022311672,0.9530195231672436,9.228259640220577,6.69995328497567,1.3188285854146904
 2006-09-27T12:00:00,350887.9906767429,1263196766.4362743,7714157765.68326,9.980913768201807,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,10.175052995409178,10.175052995409178,0.0,171.09695523669723,62.18680486157303,0.8384415882609665,10.10298000047218,6.699991621159831,0.736800779458377
 2006-09-27T13:00:00,374728.083688509,1349021101.2786326,8377953711.21137,10.26640254829598,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.47454734489372,10.47454734489372,0.0,171.09695523669723,71.40955908334051,0.7103818410823469,10.427497711319852,6.70001303015625,1.491545165262132
 2006-09-27T14:00:00,381253.7076102188,1372513347.3967876,8567062682.438724,10.347740886056828,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.56012518140237,10.56012518140237,0.0,171.09695523669723,77.02670729015047,0.5742669096702473,10.57026839741471,6.699987332259201,1.973099470969736
 2006-09-27T15:00:00,368649.2058091786,1327137140.9130428,8249922783.232376,10.211335311132226,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.417221205544264,10.417221205544264,0.0,171.09695523669723,75.952646322366,0.4394310544636621,10.448683133987752,6.69999876815152,2.0044982277610663
 2006-09-27T16:00:00,327302.035414129,1178287327.4908645,7019178438.809561,9.682033989639876,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.8625132614553,9.8625132614553,0.0,171.09695523669723,68.36138407521246,0.3151195256564664,9.968975898922904,6.7000076100220936,1.7915107228360088
 2006-09-27T17:00:00,272721.3096909932,981796714.8875751,5326620588.132573,8.954374669897096,6.66666666666669,154.2696419677153,0.0,310139.4093121241,1116501873.5236468,6443715587.249643,9.592457220923816,6.7,171.09695523669723,171.09695523669723,0.0,0.2681723108976315,7.197859953340341,7.197859953340341,7.197859953340341
 2006-09-27T18:00:00,251549.53315153823,905578319.3455375,4667795838.324255,8.671224947242626,6.66666666666669,154.2696419677153,0.0,251867.5082190729,906723029.588662,4681065086.418165,8.803068869145784,6.7,171.09695523669723,171.09695523669723,0.0,0.2676560477989955,6.7,6.7,6.7
 2006-09-27T19:00:00,234342.91374658188,843634489.4876946,4106569651.2834406,8.430067482037755,6.66666666666669,154.2696419677153,0.0,234560.7029841928,844418530.743094,4115823474.8131256,8.549485571163693,6.7,171.09695523669723,171.09695523669723,0.0,0.2671397847003596,6.7,6.7,6.7
 2006-09-27T20:00:00,222198.8302674016,799915788.9626456,3614913305.2445326,8.218836984078779,6.66666666666669,154.2696419677153,1.0,463001.20416059904,1666804334.978157,11057970614.403334,1.892469833099444,-3.101484439034204,171.09695523669723,171.09695523669723,0.0,0.2748248951237518,-1.3514844390342031,-0.0191834037151051,-0.0191834037151051
 2006-09-27T21:00:00,0.0,0.0,0.0,8.112592507999596,8.112592507999596,0.0,1.0,289438.60304112994,1041978970.948068,6279432999.884045,-0.9571918773601276,-3.8,171.09695523669726,171.09695523669726,0.0,0.3697949498099211,-3.8,-1.0444883671901029,-1.0444883671901029
 2006-09-27T22:00:00,0.0,0.0,0.0,8.112592507999596,8.112592507999596,0.0,1.0,282267.23923664924,1016162061.2519374,6044308612.11597,-1.0633796803907374,-3.8,171.09695523669723,171.09695523669723,0.0,0.4644506885998364,-3.8,-1.1235830936659488,-1.1235830936659488
 2006-09-27T23:00:00,0.0,0.0,0.0,8.112592507999596,8.112592507999596,0.0,1.0,278257.4263753497,1001726734.9512593,5909808813.429943,-1.1241397712435015,-3.8,171.09695523669723,171.09695523669723,0.0,0.5567134189980772,-3.8,-1.1842380188472486,-1.1842380188472486
 2006-09-28T00:00:00,0.0,0.0,0.0,8.112592507999596,8.112592507999596,0.0,1.0,273042.7991279151,982954076.8604944,5733441461.901162,-1.2038232327489755,-3.8,171.09695523669723,171.09695523669723,0.0,0.646670504739558,-3.8,-1.265207646129601,-1.265207646129601
 2006-09-28T01:00:00,0.0,0.0,0.0,8.112592507999596,8.112592507999596,0.0,1.0,264025.49856964924,950491794.8507372,5424513216.373475,-1.343424607483148,-3.8,171.09695523669723,171.09695523669723,0.0,0.7330185122498678,-3.8,-1.407565514150847,-1.407565514150847
 2006-09-28T02:00:00,0.0,0.0,0.0,8.112592507999596,8.112592507999596,0.0,1.0,248794.70269544705,895660929.7036093,4890892152.008548,-1.5846402922082,-3.8,171.09695523669723,171.09695523669723,0.0,0.8129944864348192,-3.8,-1.6529377566477106,-1.6529377566477106
 2006-09-28T03:00:00,0.0,0.0,0.0,8.112592507999596,8.112592507999596,0.0,1.0,226196.00225470736,814305608.1169465,4069622656.905079,-1.956073837299056,-3.8,171.09695523669723,171.09695523669723,0.0,0.8825068908863449,-3.8,-2.0290167853753944,-2.0290167853753944
 2006-09-28T04:00:00,0.0,0.0,0.0,8.112592507999596,8.112592507999596,0.0,1.0,211429.1910288912,761145087.7040081,3011599945.7061567,-2.434919275104096,-3.8,171.09695523669723,171.09695523669723,0.0,0.937133441512434,-3.8,-2.510471493891059,-2.510471493891059
 2006-09-28T05:00:00,242908.0553440884,874468999.2387183,4514272114.725586,8.605333009318294,6.66666666666669,154.2696419677153,1.0,291135.9028894229,1048089250.4019222,6287866968.443294,-0.9536154161917736,-3.8,171.09695523669723,171.09695523669723,0.0,0.9745206520662718,-3.8,-2.993032790595272,-2.993032790595272
 2006-09-28T06:00:00,220427.9567004376,793540644.1215751,3114873811.8643274,8.004033043885515,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,0.6390894995054331,0.6390894995054331,0.0,171.09695523669723,0.0,0.9855571760043256,-0.5540667082101342,-0.5540667082101342,-0.5540667082101342
 2006-09-28T07:00:00,247397.83217899312,890632195.8443751,4648939953.349669,8.663146926094406,6.66666666666669,154.2696419677153,0.0,192213.0929169593,691967134.5010533,3521160773.293062,8.054867291217318,6.472971728434556,142.580796030581,171.09695523669723,0.0,0.9850409129056896,6.106671524500805,6.106671524500805,6.106671524500805
 2006-09-28T08:00:00,293243.3983462979,1055676234.0466723,6164166205.194564,9.314404025762087,6.66666666666669,154.2696419677153,0.0,293679.8555261915,1057247479.8942893,6182366359.481403,9.476105931908505,6.7,171.09695523669723,171.09695523669723,0.0,0.9845246498070538,6.7,6.7,6.7
