Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-28T09:00:00,303076.36482666567,1091074913.3759966,6438661465.309195,9.432415134184655,6.66666666666669,154.2696419677153,0.0,303577.68050946336,1092879649.834068,6459244492.707071,9.600165191334412,6.7,171.09695523669723,171.09695523669723,0.0,0.9840083867084178,6.7,6.7,6.7
 2006-09-28T10:00:00,336402.06733784435,1211047442.4162395,7380906042.840853,9.837594597416702,6.66666666666669,154.2696419677153,0.0,337064.1066958519,1213430784.1050668,7407050883.982177,10.024614404519356,6.7,171.09695523669723,171.09695523669723,0.0,0.983492123609782,6.7,6.7,6.7
 2006-09-28T11:00:00,342269.1003431485,1232168761.2353346,7442477406.77753,9.864068238333298,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.490531567922384,9.490531567922384,0.0,171.09695523669723,59.18822108228804,0.9289270399532708,8.93513272559351,6.149582246450173,1.8263581276446603
 2006-09-28T12:00:00,366605.9495640677,1319781418.4306438,8129232341.569455,10.159426992088656,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.36233171531006,10.36233171531006,0.0,171.09695523669723,66.25490031912524,0.8087672108088171,10.307929461183289,6.700004890856973,0.9860147982317674
 2006-09-28T13:00:00,353890.29386254464,1274005057.905161,7741028433.997307,9.992470260453372,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.187671289771778,10.187671289771778,0.0,171.09695523669723,68.3207807904984,0.6803593697637712,10.224068154452056,6.700008290058672,1.3998405982063868
 2006-09-28T14:00:00,355530.2080599333,1279908749.01576,7785241597.840337,10.011486764043047,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.207336333390426,10.207336333390426,0.0,171.09695523669723,69.58580284176456,0.5572933674432002,10.193086838473674,6.699980637140144,1.60374428414791
 2006-09-28T15:00:00,348596.31736488634,1254946742.5135908,7584977015.731751,9.92535575770307,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,10.117246862777645,10.117246862777645,0.0,171.09695523669723,69.69513154523096,0.4337592002085588,10.149133759137571,6.699997074255502,1.6821720989912172
 2006-09-28T16:00:00,314533.32038487704,1132319953.3855574,6588056035.706387,9.49665030218263,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.667923329717834,9.667923329717834,0.0,171.09695523669723,63.30288373457356,0.3190212006662942,9.746311451298157,6.700004635844816,1.5154572276178326
 2006-09-28T17:00:00,282350.8119136118,1016462922.8890024,5572174497.137485,9.059915366613703,6.66666666666669,154.2696419677153,0.0,318869.3225180966,1147929561.0651476,6653622431.983635,9.68664224151813,6.7,171.09695523669723,171.09695523669723,0.0,0.2749411520685362,7.177378708751871,7.177378708751871,7.177378708751871
 2006-09-28T18:00:00,265077.0557154254,954277400.5755316,5051789658.055276,8.83625008648815,6.66666666666669,154.2696419677153,0.0,265381.2175462711,955372383.1665758,5065110851.490464,8.975301839888564,6.7,171.09695523669723,171.09695523669723,0.0,0.2744248889699003,6.7,6.7,6.7
 2006-09-28T19:00:00,245160.3181386179,882577145.2990245,4434817506.648779,8.571109466622532,6.66666666666669,154.2696419677153,0.0,245389.31085785964,883401519.0882947,4444888598.394635,8.697126998398069,6.7,171.09695523669723,171.09695523669723,0.0,0.2739086258712643,6.7,6.7,6.7
 2006-09-28T20:00:00,242176.2379190217,871834456.5084779,4339889140.392586,8.53031876064517,6.66666666666669,154.2696419677153,1.0,493597.13476511015,1776949685.1543968,11639495207.207188,2.2433818008295883,-3.01206356865853,171.09695523669723,171.09695523669723,0.0,0.2799231442959482,-1.2620635686585298,0.0031998566928378,0.0031998566928378
 2006-09-28T21:00:00,0.0,0.0,0.0,8.538335836919444,8.538335836919444,0.0,1.0,294891.6011020004,1061609763.9672016,6286850984.175085,-0.9538504039710464,-3.8,171.09695523669726,171.09695523669726,0.0,0.3740896618873504,-3.8,-1.048922124276478,-1.048922124276478
 2006-09-28T22:00:00,0.0,0.0,0.0,8.538335836919444,8.538335836919444,0.0,1.0,286728.3056297187,1032221900.2669876,6037981867.791339,-1.066237598113799,-3.8,171.09695523669723,171.09695523669723,0.0,0.4686181859726228,-3.8,-1.126407695528871,-1.126407695528871
 2006-09-28T23:00:00,0.0,0.0,0.0,8.538335836919444,8.538335836919444,0.0,1.0,282642.5245825267,1017513088.497096,5903478438.752638,-1.1269996447214632,-3.8,171.09695523669723,171.09695523669723,0.0,0.560786087449686,-3.8,-1.187125099121552,-1.187125099121552
 2006-09-29T00:00:00,0.0,0.0,0.0,8.538335836919444,8.538335836919444,0.0,1.0,277211.0971748911,997959949.829608,5723161737.318426,-1.208468007587596,-3.8,171.09695523669723,171.09695523669723,0.0,0.6506203887767725,-3.8,-1.2699436452461332,-1.2699436452461332
 2006-09-29T01:00:00,0.0,0.0,0.0,8.538335836919444,8.538335836919444,0.0,1.0,267450.4372809304,962821574.2113496,5406124996.638382,-1.3517351084959772,-3.8,171.09695523669723,171.09695523669723,0.0,0.7367536495109982,-3.8,-1.4160340102975333,-1.4160340102975333
 2006-09-29T02:00:00,0.0,0.0,0.0,8.538335836919444,8.538335836919444,0.0,1.0,250853.98328799385,903074339.8367776,4860538586.205626,-1.5983641137022595,-3.8,171.09695523669723,171.09695523669723,0.0,0.816357556031824,-3.8,-1.6668712006583946,-1.6668712006583946
 2006-09-29T03:00:00,0.0,0.0,0.0,8.538335836919444,8.538335836919444,0.0,1.0,226379.14104613743,814964907.7660949,4026348102.919542,-1.9756518550273643,-3.8,171.09695523669723,171.09695523669723,0.0,0.8852944963728318,-3.8,-2.048778987801338,-2.048778987801338
 2006-09-29T04:00:00,0.0,0.0,0.0,8.538335836919444,8.538335836919444,0.0,1.0,211970.762296517,763094744.2674611,2961870475.778146,-2.457435343930939,-3.8,171.09695523669723,171.09695523669723,0.0,0.9391746095955028,-3.8,-2.5330074762767025,-2.5330074762767025
 2006-09-29T05:00:00,257692.65231834035,927693548.3460252,5003796673.187647,8.815737303988996,6.66666666666669,154.2696419677153,1.0,306457.8121038504,1103248123.5738616,6720397133.590553,-0.7583855846731055,-3.8,171.09695523669723,171.09695523669723,0.0,0.975801291737554,-3.8,-3.012531331754271,-3.012531331754271
 2006-09-29T06:00:00,220427.9567004376,793540644.1215751,3206156048.388577,8.04324318338393,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,0.9460290505313634,0.9460290505313634,0.0,171.09695523669723,0.0,0.9865548427660992,-0.2709851326409737,-0.2709851326409737,-0.2709851326409737
 2006-09-29T07:00:00,235997.11878091656,849589627.6112998,4240409082.79076,8.487585564405979,6.66666666666669,154.2696419677153,0.0,191073.72056686445,687865394.040712,3335280254.977082,8.046470300746163,6.547793986233642,142.580796030581,171.09695523669723,0.0,0.9860385796674632,6.264023951798652,6.264023951798652,6.264023951798652
 2006-09-29T08:00:00,258354.95960918977,930077854.5930831,5113643126.102078,8.862831924872445,6.66666666666669,154.2696419677153,0.0,258773.9557067293,931586240.5442256,5126432178.690565,9.002803466820898,6.7,171.09695523669723,171.09695523669723,0.0,0.9855223165688272,6.7,6.7,6.7
 2006-09-29T09:00:00,265728.6516880396,956623146.0769428,5376313066.70591,8.975727507927926,6.66666666666669,154.2696419677153,0.0,266212.123696385,958363645.306986,5390826048.956412,9.121349354114727,6.7,171.09695523669723,171.09695523669723,0.0,0.9850060534701912,6.7,6.7,6.7
 2006-09-29T10:00:00,248605.0381525534,894978137.3491925,4759386193.538438,8.710586866366436,6.66666666666669,154.2696419677153,0.0,249004.5009054436,896416203.2595968,4771519244.694845,8.843634602181387,6.7,171.09695523669723,171.09695523669723,0.0,0.9844897903715552,6.7,6.7,6.7
 2006-09-29T11:00:00,234720.0283679216,844992102.1245176,4245583042.169617,8.489797655952733,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.611792850803472,8.611792850803472,0.0,171.09695523669723,31.54767246286698,0.9564439834094453,8.27755511770687,6.700000203546012,1.1480694402350973
 2006-09-29T12:00:00,257575.68575460976,927272468.7165952,5085776975.532673,8.850855126556045,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.990128640897554,8.990128640897554,0.0,171.09695523669723,43.6181205982548,0.88294054127471,8.93955475754609,6.69993279966888,0.1571829302539056
 2006-09-29T13:00:00,253024.88890414743,910889600.0549308,4921485318.926935,8.780246800609538,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.916493347638305,8.916493347638305,0.0,171.09695523669723,44.15815104137169,0.8021464733682233,8.93745834641109,6.700019765055315,0.2689931008393167
 2006-09-29T14:00:00,255813.49392248376,920928578.1209416,5021439171.131392,8.823204005324694,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.961289150155078,8.961289150155078,0.0,171.09695523669723,44.80401859298373,0.723635672778863,8.938644943819199,6.6999874564698,0.3894698890183011
 2006-09-29T15:00:00,260893.8250170839,939217770.0615022,5190545116.816435,8.89588285460263,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.037602574805051,9.037602574805051,0.0,171.09695523669723,47.01448600363805,0.6420104750890154,9.034454260108836,6.699994025369776,0.5386850794498562
 2006-09-29T16:00:00,240001.45127100605,864005224.5756218,4437858070.861561,8.57241701940054,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.698751862514156,8.698751862514156,0.0,171.09695523669723,42.38279117834936,0.5635350852367486,8.768571967157031,6.699979614096204,0.4209764104035504
 2006-09-29T17:00:00,220725.02730700013,794610098.3052006,3522151165.8664885,8.17898643410088,6.66666666666669,154.2696419677153,0.0,240622.397803506,866240632.0926216,4242270651.9153576,8.605909987138952,6.7,171.09695523669723,171.09695523669723,0.0,0.5339014594665872,7.0198190340645015,7.0198190340645015,7.0198190340645015
 2006-09-29T18:00:00,220427.9567004376,793540644.1215751,3170466645.982454,8.027912797556397,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3176200672.434401,8.127724078085,6.7,171.09695523669723,171.09695523669723,0.0,0.5333851963679511,6.7,6.7,6.7
 2006-09-29T19:00:00,220427.9567004376,793540644.1215751,2865132868.83107,7.896763094370278,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2869513606.634898,7.990004340489836,6.7,171.09695523669723,171.09695523669723,0.0,0.5328689332693153,6.7,6.7,6.7
 2006-09-29T20:00:00,220427.9567004375,793540644.1215751,2847615229.3211284,7.88923904359831,6.666666666666692,154.2696419677153,1.0,420983.23229874,1515539636.2754638,10109742743.59406,1.2760459664810118,-3.291548853782141,171.09695523669723,171.09695523669723,0.0,0.5398037856111287,-1.5415488537821411,-0.2963966996957259,-0.2963966996957259
 2006-09-29T21:00:00,0.0,0.0,0.0,7.908090175189121,7.908090175189121,0.0,1.0,275830.58575388644,992990108.7139912,5826413841.149713,-1.1618267107864682,-3.8,171.09695523669723,171.09695523669723,0.0,0.6282273225747307,-3.8,-1.244743091533145,-1.244743091533145
 2006-09-29T22:00:00,0.0,0.0,0.0,7.908090175189121,7.908090175189121,0.0,1.0,266336.3293291909,958810785.5850872,5504164535.802999,-1.307427864461937,-3.8,171.09695523669723,171.09695523669723,0.0,0.715502921017216,-3.8,-1.3708731768794926,-1.3708731768794926
 2006-09-29T23:00:00,0.0,0.0,0.0,7.908090175189121,7.908090175189121,0.0,1.0,252559.5667441373,909214440.2788944,5024222100.624296,-1.524361209787506,-3.8,171.09695523669723,171.09695523669723,0.0,0.7971005439866578,-3.8,-1.5917038210303682,-1.5917038210303682
 2006-09-30T00:00:00,0.0,0.0,0.0,7.908090175189121,7.908090175189121,0.0,1.0,231449.7419178268,833219070.9041765,4263874499.874583,-1.868199320780887,-3.8,171.09695523669723,171.09695523669723,0.0,0.8691649892448897,-3.8,-1.940239003163576,-1.940239003163576
 2006-09-30T01:00:00,0.0,0.0,0.0,7.908090175189121,7.908090175189121,0.0,1.0,212259.78088815423,764135211.1973554,3241836702.716489,-2.330685500793303,-3.8,171.09695523669723,171.09695523669723,0.0,0.9271877165605756,-3.8,-2.406019995963043,-2.406019995963043
 2006-09-30T02:00:00,0.0,0.0,0.0,7.908090175189121,7.908090175189121,0.0,1.0,200561.0553472832,722019799.2502195,2150613673.6874795,-2.8248661516858373,-3.8,171.09695523669723,171.09695523669723,0.0,0.9681523701710524,-3.8,-2.89931799425448,-2.89931799425448
 2006-09-30T03:00:00,0.0,0.0,0.0,7.908090175189121,7.908090175189121,0.0,1.0,126622.76977782162,455841971.2001579,1263022869.4688523,-3.227124189572267,-3.8,171.09695523669723,171.09695523669723,0.0,0.9929574754346668,-3.8,-3.2968969696280745,-3.2968969696280745
 2006-09-30T04:00:00,0.0,0.0,0.0,7.908090175189121,7.908090175189121,0.0,1.0,14961.278542225862,53860602.7520131,149390579.57343248,-3.5540787368958906,-3.62184891147854,28.516159206116203,171.09695523669723,0.0,1.0,-3.6731455333954655,-3.616256699055691,-3.616256699055691
 2006-09-30T05:00:00,0.0,0.0,0.0,7.908090175189121,7.908090175189121,0.0,1.0,0.0,0.0,0.0,-3.311084292253922,-3.311084292253922,0.0,171.09695523669723,0.0,1.0,-3.358324314552675,-3.358324314552675,-3.358324314552675
 2006-09-30T06:00:00,20330.302446458914,73189088.8072521,205552503.05440325,7.168692915337499,7.080474502840834,102.84642797847688,0.0,0.0,0.0,0.0,-2.967309713626902,-2.967309713626902,0.0,171.09695523669723,0.0,1.0,-3.045247834536554,-3.045247834536554,-3.045247834536554
 2006-09-30T07:00:00,73511.75881243171,264642331.72475407,740850127.439561,6.9846597750613855,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-1.983506352596892,-1.983506352596892,0.0,171.09695523669723,0.0,1.0,-2.2789749229312286,-2.2789749229312286,-2.2789749229312286
 2006-09-30T08:00:00,209527.8278835001,754300180.3806005,2110767193.9861684,7.572790838778605,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,1.7737617362405065,1.7737617362405065,0.0,171.09695523669723,0.0,0.99971253697131,0.9961196846470964,0.9961196846470964,0.9961196846470964
 2006-09-30T09:00:00,217907.624236518,784467447.2514648,2218592733.4346066,7.619093828920686,6.66666666666669,154.2696419677153,0.0,95845.28781596456,345043036.1374725,983294879.044959,6.508525268495781,6.066356903095897,85.54847761834861,171.09695523669723,0.0,0.9991962738726742,5.646168433134658,5.646168433134658,5.646168433134658
 2006-09-30T10:00:00,220427.9567004376,793540644.1215751,2732738807.7812114,7.839901791105086,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2735771665.7971807,7.929931828573597,6.7,171.09695523669723,171.09695523669723,0.0,0.9986800107740382,6.7,6.7,6.7
 2006-09-30T11:00:00,220427.9567004376,793540644.1215751,3092264511.160692,7.994321387665932,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.092057125933954,8.092057125933954,0.0,171.09695523669723,24.50588460704783,0.9779043642925592,7.857959580843001,6.700001291441484,1.1207810677535963
 2006-09-30T12:00:00,220427.9567004376,793540644.1215751,3231178985.0745754,8.053991789352324,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.154574522579622,8.154574522579622,0.0,171.09695523669723,30.27399815355685,0.9277263383806305,8.137621604162309,6.699994140847099,0.0130463213265986
 2006-09-30T13:00:00,220427.9567004376,793540644.1215751,3209009908.086872,8.044468930557413,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.144738629338228,8.144738629338228,0.0,171.09695523669723,30.75757251901652,0.8756236950546671,8.162531508492764,6.699962120807993,0.0270712868901303
 2006-09-30T14:00:00,220427.9567004376,793540644.1215751,2993269223.5191927,7.951800019032251,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.04753622589855,8.04753622589855,0.0,171.09695523669723,29.055766690329545,0.8257261620562893,8.063979450480895,6.699940736553974,0.0321725125530426
 2006-09-30T15:00:00,220427.9567004376,793540644.1215751,2695880133.472186,7.824069642072023,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.91369349918984,7.91369349918984,0.0,171.09695523669723,26.79292898251383,0.7796650037854529,7.938709366440943,6.699989584019108,0.0295523731915214
 2006-09-30T16:00:00,220427.9567004376,793540644.1215751,2530289803.135205,7.752951623686237,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.839024254087282,7.839024254087282,0.0,171.09695523669723,25.004739494997565,0.7379588058881964,7.842277956721973,6.699999674955436,0.0261732687876784
 2006-09-30T17:00:00,0.0,0.0,0.0,7.745285814749274,7.745285814749274,0.0,0.0,54892.999048880185,197614796.57596865,589588056.5241146,6.965146258553724,6.7,171.09695523669723,171.09695523669723,0.0,0.7207700734564805,6.88854478988559,6.88854478988559,6.88854478988559
 2006-09-30T18:00:00,0.0,0.0,0.0,7.745285814749274,7.745285814749274,0.0,0.0,12721.760643207175,45798338.31554584,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.7202538103578445,6.7,6.7,6.7
 2006-09-30T19:00:00,0.0,0.0,0.0,7.745285814749274,7.745285814749274,0.0,0.0,12705.327175447555,45739177.831611216,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.7197375472592086,6.7,6.7,6.7
 2006-09-30T20:00:00,0.0,0.0,0.0,7.745285814749274,7.745285814749274,0.0,1.0,326231.6751745211,1174434030.628276,7273333624.463461,-0.228609311563998,-3.51761193565606,171.09695523669723,171.09695523669723,0.0,0.727497762828925,-1.7676119356560591,-0.5725472750753327,-0.5725472750753327
 2006-09-30T21:00:00,0.0,0.0,0.0,7.745285814749274,7.745285814749274,0.0,1.0,250258.54441265305,900930759.8855509,4942846748.074577,-1.5611506483916209,-3.8,171.09695523669723,171.09695523669723,0.0,0.8070287842235144,-3.8,-1.6290826395810278,-1.6290826395810278
 2006-09-30T22:00:00,0.0,0.0,0.0,7.745285814749274,7.745285814749274,0.0,1.0,228214.5155541225,821572255.9948411,4144502172.635279,-1.9221987423584377,-3.8,171.09695523669723,171.09695523669723,0.0,0.8775309100462607,-3.8,-1.9948082434757688,-1.9948082434757688
 2006-09-30T23:00:00,0.0,0.0,0.0,7.745285814749274,7.745285814749274,0.0,1.0,211631.6202796829,761873833.0068583,3098978743.129576,-2.395358686357476,-3.8,171.09695523669723,171.09695523669723,0.0,0.9334577429040988,-3.8,-2.470852401664946,-2.470852401664946
 2006-10-01T00:00:00,0.0,0.0,0.0,7.745285814749274,7.745285814749274,0.0,1.0,194145.69400355988,698924498.4128156,2019788175.458408,-2.884139747913118,-3.8,171.09695523669723,171.09695523669723,0.0,0.9721916812717312,-3.8,-2.9581412697139595,-2.9581412697139595
 2006-10-01T01:00:00,0.0,0.0,0.0,7.745285814749274,7.745285814749274,0.0,1.0,117665.23205272386,423594835.389806,1173770303.2261698,-3.267588389341529,-3.8,171.09695523669723,171.09695523669723,0.0,0.9949303935599204,-3.8,-3.336489736107012,-3.336489736107012
 2006-10-01T02:00:00,0.0,0.0,0.0,7.745285814749274,7.745285814749274,0.0,1.0,0.0,0.0,0.0,-3.5612447772750127,-3.5612447772750127,0.0,171.09695523669723,0.0,1.0,-3.620739170558925,-3.620739170558925,-3.620739170558925
 2006-10-01T03:00:00,0.0,0.0,0.0,7.745285814749274,7.745285814749274,0.0,1.0,0.0,0.0,0.0,-3.275424222736268,-3.275424222736268,0.0,171.09695523669723,0.0,1.0,-3.323312026779133,-3.323312026779133,-3.323312026779133
 2006-10-01T04:00:00,0.0,0.0,0.0,7.745285814749274,7.745285814749274,0.0,1.0,0.0,0.0,0.0,-2.9881123520544697,-2.9881123520544697,0.0,171.09695523669723,0.0,0.9999994737272704,-3.035995894910932,-3.035995894910932,-3.035995894910932
 2006-10-01T05:00:00,0.0,0.0,0.0,7.745285814749274,7.745285814749274,0.0,1.0,0.0,0.0,0.0,-2.700825945957781,-2.700825945957781,0.0,171.09695523669723,0.0,0.9996956888894176,-2.7487052462958634,-2.7487052462958634,-2.7487052462958634
 2006-10-01T06:00:00,0.0,0.0,0.0,7.745285814749276,7.745285814749276,0.0,0.0,0.0,0.0,0.0,-2.395961619875724,-2.395961619875724,0.0,171.09695523669726,0.0,0.9991794257907816,-2.4424248243104727,-2.4424248243104727,-2.4424248243104727
 2006-10-01T07:00:00,80868.97823693074,291128321.6529506,1130561861.5056047,7.75129850697351,7.26589952671257,68.5642853189846,0.0,0.0,0.0,0.0,-1.3630792398984752,-1.3630792398984752,0.0,171.09695523669723,0.0,0.9986631626921456,-1.8189322246330493,-1.8189322246330493,-1.8189322246330493
 2006-10-01T08:00:00,169366.0362020074,609717730.3272265,2313770840.0687866,7.7014672962098,6.708077031244156,149.12732056879145,0.0,11471.627467942066,41297858.88459143,115678083.34956032,4.582824267596684,4.5307795509779965,39.92262288856269,171.09695523669726,0.0,0.9981468995935096,3.788410150758224,3.788410150758224,3.788410150758224
 2006-10-01T09:00:00,194754.3167372125,701115540.2539651,2833670382.134429,7.8833147847842655,6.666666666666692,154.2696419677153,0.0,195103.4899935845,702372563.9769043,2835624492.111237,7.974619334215515,6.7,171.09695523669723,171.09695523669723,0.0,0.9976306364948736,6.7,6.7,6.7
 2006-10-01T10:00:00,170173.7229613466,612625402.6608477,2401127305.153666,7.697576782936369,6.66666666666669,154.2696419677153,0.0,170746.1623660448,614686184.5177611,2407150823.363628,7.782080080127236,6.7,171.09695523669726,171.09695523669726,0.0,0.9971143733962378,6.7,6.7,6.7
 2006-10-01T11:00:00,195546.30114976625,703966684.1391582,3000294377.506957,7.954888135922361,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,8.049550623050775,8.049550623050775,0.0,171.09695523669726,22.503089957755908,0.9762708846447862,7.780926975907954,6.700009415055583,1.123731634739052
 2006-10-01T12:00:00,170639.0594551446,614300614.0385207,2505881698.284473,7.7425752253353375,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,7.829337295782156,7.829337295782156,0.0,171.09695523669726,27.706805789075105,0.9313390156213718,8.028279695621267,6.699997108280134,0.0159385533631297
 2006-10-01T13:00:00,195398.477906637,703434520.4638932,2948020691.6735287,7.932432006039551,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,8.026045722776205,8.026045722776205,0.0,171.09695523669726,23.00571226403761,0.8897455499984618,7.792507616083664,6.700001158003578,0.0210873852439335
 2006-10-01T14:00:00,170221.2666418493,612796559.9106573,2429496704.191194,7.709763038623728,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,7.79488782089712,7.79488782089712,0.0,171.09695523669726,27.08934921653617,0.8460241870507899,7.987031696610086,6.700005167732122,0.0364863298823673
 2006-10-01T15:00:00,180184.24056208905,648663266.0235202,2555723368.178465,7.8082200743026435,6.710926531557251,149.12732056879148,-1.0,0.0,0.0,0.0,7.851417745512454,7.851417745512454,0.0,171.09695523669726,22.34655769041738,0.8055949590211452,7.749961064715426,6.699976779079648,0.0383102411310353
 2006-10-01T16:00:00,55765.368662984,200755327.1867424,674348551.4823222,7.351761543541015,7.062266174247699,82.27714238278149,-1.0,0.0,0.0,0.0,7.033770761335486,7.033770761335486,0.0,171.09695523669726,11.942730382186571,0.7729699813740183,7.243825109037323,6.699996128476688,0.0158030749341853
 2006-10-01T17:00:00,0.0,0.0,0.0,6.841949089723862,6.841949089723862,0.0,0.0,14843.503774181328,53436613.58705276,149932483.1408792,6.767466613531917,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.7691062722802057,6.709649239929187,6.709649239929187,6.709649239929187
 2006-10-01T18:00:00,0.0,0.0,0.0,6.841949089723861,6.841949089723861,0.0,0.0,12710.877760812436,45759159.93892475,128483330.90294927,6.757815578685378,6.7,171.09695523669723,171.09695523669723,0.0,0.7685900091815695,6.7,6.7,6.7
 2006-10-01T19:00:00,0.0,0.0,0.0,6.841949089723861,6.841949089723861,0.0,0.0,12705.868998335616,45741128.39400822,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.7680737460829336,6.7,6.7,6.7
 2006-10-01T20:00:00,0.0,0.0,0.0,6.841949089723861,6.841949089723861,0.0,1.0,319750.36084436736,1151101299.0397224,7052944534.179157,-0.3426808386456844,-3.532174233808061,171.09695523669723,171.09695523669723,0.0,0.7739926685133051,-1.7821742338080604,-0.6917143141809642,-0.6917143141809642
 2006-10-01T21:00:00,0.0,0.0,0.0,6.841949089723861,6.841949089723861,0.0,1.0,238670.5898415223,859214123.4294802,4527514939.429816,-1.7489556647081053,-3.8,171.09695523669723,171.09695523669723,0.0,0.8484547530422781,-3.8,-1.8195734075992431,-1.8195734075992431
 2006-10-01T22:00:00,0.0,0.0,0.0,6.841949089723861,6.841949089723861,0.0,1.0,215736.53968959927,776651542.8825574,3573491276.0337205,-2.180568677096197,-3.8,171.09695523669723,171.09695523669723,0.0,0.911208404434157,-3.8,-2.255238361940805,-2.255238361940805
 2006-10-01T23:00:00,0.0,0.0,0.0,6.841949089723861,6.841949089723861,0.0,1.0,210062.8641833462,756226311.0600462,2473598845.0644617,-2.6785547055974788,-3.8,171.09695523669723,171.09695523669723,0.0,0.9574932243892902,-3.8,-2.753788747472866,-2.753788747472866
 2006-10-02T00:00:00,0.0,0.0,0.0,6.841949089723861,6.841949089723861,0.0,1.0,150425.4796036903,541531726.5732851,1500414624.655601,-3.119511466675464,-3.8,171.09695523669723,171.09695523669723,0.0,0.9868754863128754,-3.8,-3.190920905194956,-3.190920905194956
 2006-10-02T01:00:00,0.0,0.0,0.0,6.841949089723861,6.841949089723861,0.0,1.0,33780.3990934268,121609436.73633648,337161963.59443176,-3.51679195056326,-3.669736692623194,57.03231841223241,171.09695523669723,0.0,0.9996480479370882,-3.713874021038062,-3.583492461080802,-3.583492461080802
 2006-10-02T02:00:00,0.0,0.0,0.0,6.841949089723861,6.841949089723861,0.0,1.0,0.0,0.0,0.0,-3.367547185077875,-3.367547185077875,0.0,171.09695523669723,0.0,0.9996318453502788,-3.4154387617599524,-3.4154387617599524,-3.4154387617599524
 2006-10-02T03:00:00,0.0,0.0,0.0,6.841949089723861,6.841949089723861,0.0,1.0,0.0,0.0,0.0,-3.08022734130162,-3.08022734130162,0.0,171.09695523669723,0.0,0.999115582251643,-3.128112245108764,-3.128112245108764,-3.128112245108764
 2006-10-02T04:00:00,0.0,0.0,0.0,6.841949089723861,6.841949089723861,0.0,1.0,0.0,0.0,0.0,-2.792932774871104,-2.792932774871104,0.0,171.09695523669723,0.0,0.998599319153007,-2.840813434757736,-2.840813434757736,-2.840813434757736
 2006-10-02T05:00:00,0.0,0.0,0.0,6.841951019236361,6.841951019236361,0.0,1.0,0.0,0.0,0.0,-2.492142454249177,-2.492142454249177,0.0,171.09695523669723,0.0,0.9980830560543712,-2.5393709004926506,-2.5393709004926506,-2.5393709004926506
 2006-10-02T06:00:00,5767.893746292752,20764417.486653905,58231754.49484527,6.808517956587565,6.783526760751587,51.423213989238434,0.0,0.0,0.0,0.0,-2.1918042916422604,-2.1918042916422604,0.0,171.09695523669723,0.0,0.9975667929557352,-2.2438625301164934,-2.2438625301164934,-2.2438625301164934
 2006-10-02T07:00:00,130772.59740185944,470781350.64669394,1373908699.559789,7.256456364995888,6.666666666666688,154.26964196771527,0.0,0.0,0.0,0.0,-0.5896629824014318,-0.5896629824014318,0.0,171.0969552366972,0.0,0.997050529857099,-1.111235677060873,-1.111235677060873,-1.111235677060873
 2006-10-02T08:00:00,220427.9567004376,793540644.1215751,3166761266.6336293,8.02632857208536,6.66666666666669,154.2696419677153,0.0,56295.467316382295,202663682.33897623,743924631.6765624,5.354172849851124,5.019721011395333,57.03231841223241,171.09695523669723,0.0,0.9965342667584632,4.156624362201166,4.156624362201166,4.156624362201166
 2006-10-02T09:00:00,231441.5073527489,833189426.4698961,4117580488.248049,8.434800967562646,6.66666666666669,154.2696419677153,0.0,231653.7167039807,833953380.1343306,4122241740.099604,8.552358779036553,6.7,171.09695523669723,171.09695523669723,0.0,0.9960180036598272,6.7,6.7,6.7
 2006-10-02T10:00:00,251399.26053569585,905037337.9285048,4829141985.583366,8.7405624566572,6.66666666666669,154.2696419677153,0.0,251809.5067758132,906514224.3929278,4840513877.588103,8.874583364679404,6.7,171.09695523669723,171.09695523669723,0.0,0.9955017405611912,6.7,6.7,6.7
 2006-10-02T11:00:00,252301.65571021533,908285960.5567752,4834805981.961606,8.742995696897255,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.877320193072192,8.877320193072192,0.0,171.09695523669723,35.06784797588111,0.9634002562217172,8.504215518610073,6.6999894248621,1.168567159117878
 2006-10-02T12:00:00,269886.34696890105,971590849.0880436,5444106241.339946,9.00486685212681,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.151703125364849,9.151703125364849,0.0,171.09695523669723,46.256212902171775,0.8822065573600061,9.108382470173783,6.699974713822737,0.2007463011762311
 2006-10-02T13:00:00,269658.7129683267,970771366.685976,5470091510.948744,9.016036088695332,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.1638016042699,9.1638016042699,0.0,171.09695523669723,48.29708902274936,0.794337721171868,9.182701004702592,6.700065941705039,0.3877828791244146
 2006-10-02T14:00:00,255001.90472036565,918006856.9933164,4955617394.505091,8.79491671550938,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.931934390285972,8.931934390285972,0.0,171.09695523669723,45.49582414394656,0.7100155724350364,8.974091838663794,6.699968852880393,0.4235091166001314
 2006-10-02T15:00:00,240916.63116350383,867299872.1886138,4470112754.741094,8.586276749502003,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.713144444607375,8.713144444607375,0.0,171.09695523669723,41.81579760032397,0.6342781931529684,8.74725126182795,6.700005517927349,0.3715938034889952
 2006-10-02T16:00:00,223904.7309785016,806057031.5226058,3834972860.017368,8.313376483405953,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.426982626318102,8.426982626318102,0.0,171.09695523669723,36.77465234307383,0.5675393775525936,8.465213504547545,6.700007840484662,0.2541152676291774
 2006-10-02T17:00:00,220427.9567004376,793540644.1215751,3342684434.3462005,8.101889982591905,6.66666666666669,154.2696419677153,0.0,235089.1241411713,846320846.908217,3981239235.835956,8.488894560333119,6.7,171.09695523669723,171.09695523669723,0.0,0.5417881700867889,6.984284586110917,6.984284586110917,6.984284586110917
 2006-10-02T18:00:00,220474.5814830095,793708493.3388343,3360299240.9545026,8.109456787983547,6.66666666666669,154.2696419677153,0.0,220654.44924129025,794356017.2686448,3365822741.58299,8.212861367978052,6.7,171.09695523669723,171.09695523669723,0.0,0.541271906988153,6.7,6.7,6.7
 2006-10-02T19:00:00,220535.0833396256,793926300.0226519,3390160371.720338,8.122284245537797,6.66666666666669,154.2696419677153,0.0,220730.6925371597,794630493.1337749,3395952774.450889,8.226388287227826,6.7,171.09695523669723,171.09695523669723,0.0,0.540755643889517,6.7,6.7,6.7
 2006-10-02T20:00:00,220427.9567004376,793540644.1215751,3260904478.860104,8.06676039102021,6.66666666666669,154.2696419677153,1.0,437581.6105789879,1575293798.0843563,10459121575.152628,1.472208903954268,-3.2525990121597554,171.09695523669723,171.09695523669723,0.0,0.5468323986780201,-1.502599012159755,-0.2883208076632315,-0.2883208076632315
 2006-10-02T21:00:00,0.0,0.0,0.0,8.037289939025543,8.037289939025543,0.0,1.0,275534.25211231335,991923307.6043282,5816233580.337479,-1.1664272535487787,-3.8,171.09695523669723,171.09695523669723,0.0,0.6349122192470656,-3.8,-1.2518618854936852,-1.2518618854936852
 2006-10-02T22:00:00,0.0,0.0,0.0,8.037289939025543,8.037289939025543,0.0,1.0,265530.8361349024,955911010.0856484,5476438444.478821,-1.319957847061578,-3.8,171.09695523669723,171.09695523669723,0.0,0.7218653392366563,-3.8,-1.3836472878064914,-1.3836472878064914
 2006-10-02T23:00:00,0.0,0.0,0.0,8.037289939025543,8.037289939025543,0.0,1.0,251236.2583965221,904450530.2274796,4977466972.396039,-1.545498722077685,-3.8,171.09695523669723,171.09695523669723,0.0,0.8028966346238079,-3.8,-1.6131824988886123,-1.6131824988886123
 2006-10-03T00:00:00,0.0,0.0,0.0,8.037289939025543,8.037289939025543,0.0,1.0,229579.76950156887,826487170.2056483,4194972825.2828298,-1.8993671797861,-3.8,171.09695523669723,171.09695523669723,0.0,0.8740616081746527,-3.8,-1.971741465514768,-1.971741465514768
 2006-10-03T01:00:00,0.0,0.0,0.0,8.037289939025543,8.037289939025543,0.0,1.0,211884.86926222857,762785529.3440229,3158839420.801282,-2.3682583500874,-3.8,171.09695523669723,171.09695523669723,0.0,0.9308711199680922,-3.8,-2.4436948750658725,-2.4436948750658725
 2006-10-03T02:00:00,0.0,0.0,0.0,8.037289939025543,8.037289939025543,0.0,1.0,196941.1014695166,708987965.29026,2074021100.5015616,-2.859567540875036,-3.8,171.09695523669723,171.09695523669723,0.0,0.9705353851269144,-3.8,-2.933765298453123,-2.933765298453123
 2006-10-03T03:00:00,0.0,0.0,0.0,8.037289939025543,8.037289939025543,0.0,1.0,121345.94945047396,436845418.0217063,1210361686.5832071,-3.250998709935502,-3.8,171.09695523669723,171.09695523669723,0.0,0.9941319992699258,-3.8,-3.320268554187813,-3.320268554187813
 2006-10-03T04:00:00,0.0,0.0,0.0,8.037289939025543,8.037289939025543,0.0,1.0,0.0,0.0,0.0,-3.559281458674985,-3.559281458674985,0.0,171.09695523669723,0.0,1.0,-3.619096065609222,-3.619096065609222,-3.619096065609222
 2006-10-03T05:00:00,238626.18282968947,859054258.1868821,4370487451.81299,8.543510906516934,6.66666666666669,154.2696419677153,1.0,0.0,0.0,0.0,2.712647029912684,2.712647029912684,0.0,171.09695523669723,0.0,0.9999636125280226,1.0790815166053342,1.0790815166053342,1.0790815166053342
 2006-10-03T06:00:00,220427.9567004376,793540644.1215751,3218707811.993974,8.04863449275277,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3036297125.724813,8.064884317634563,6.7,171.09695523669723,171.09695523669723,0.0,0.999546662184977,6.676245761476372,6.676245761476372,6.676245761476372
 2006-10-03T07:00:00,221402.1697001244,797047810.9204476,3579047047.21416,8.203429939363778,6.66666666666669,154.2696419677153,0.0,221605.5308254327,797779910.9715577,3585054886.169061,8.311271735177893,6.7,171.09695523669723,171.09695523669723,0.0,0.9990303990863408,6.7,6.7,6.7
 2006-10-03T08:00:00,227161.34023097143,817780824.8314973,3959694669.875428,8.366961495046311,6.66666666666669,154.2696419677153,0.0,227442.1242993028,818791647.47749,3967471659.0178246,8.482915833428095,6.7,171.09695523669723,171.09695523669723,0.0,0.9985141359877052,6.7,6.7,6.7
 2006-10-03T09:00:00,226851.1379056504,816664096.4603415,3947860956.939477,8.361877198690001,6.66666666666669,154.2696419677153,0.0,227135.57646369305,817688075.269295,3955777537.7872047,8.477667962517033,6.7,171.09695523669723,171.09695523669723,0.0,0.9979978728890688,6.7,6.7,6.7
 2006-10-03T10:00:00,228702.874153374,823330346.9521464,4018367311.590765,8.392170215687278,6.66666666666669,154.2696419677153,0.0,228988.2690238669,824357768.4859209,4026320076.309676,8.509323933567124,6.7,171.09695523669723,171.09695523669723,0.0,0.9974816097904332,6.7,6.7,6.7
 2006-10-03T11:00:00,229509.09183341605,826232730.6002978,4047657867.255443,8.40475574774795,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.522558580359492,8.522558580359492,0.0,171.09695523669723,30.35596947742114,0.9708201657953196,8.204808794511331,6.700003026676808,1.1374319786332028
 2006-10-03T12:00:00,242949.5014096479,874618205.0747327,4552635972.558576,8.6217371394642,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.750087686035585,8.750087686035585,0.0,171.09695523669723,40.23664791469324,0.9021203964696758,8.732770733706918,6.69997299150496,0.089714508647041
 2006-10-03T13:00:00,238918.946493119,860108207.3752285,4403028577.292076,8.55744959665144,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.68263905310235,8.68263905310235,0.0,171.09695523669723,39.7383620154607,0.8306749148622923,8.681934052634695,6.700007872734537,0.1487151939325102
 2006-10-03T14:00:00,239635.2447447518,862686881.0811064,4429643218.51662,8.568886065323776,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.694643937683015,8.694643937683015,0.0,171.09695523669723,40.54469307078247,0.7598633023517305,8.707208254504371,6.700013742008217,0.2370276219306767
 2006-10-03T15:00:00,229735.1994109981,827046717.8795933,4057369140.920846,8.408928028949855,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.526970433493538,8.526970433493538,0.0,171.09695523669723,38.18988252913845,0.691370886762778,8.557022618770764,6.69998425452059,0.2382071008788851
 2006-10-03T16:00:00,220427.9567004376,793540644.1215751,3393875409.55579,8.123880666336039,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.22819664513507,8.22819664513507,0.0,171.09695523669723,33.19353164427628,0.6310470943006768,8.275666862524501,6.700017068795539,0.156866964043604
 2006-10-03T17:00:00,220427.9567004376,793540644.1215751,2602491283.7198534,7.783961342263548,6.66666666666669,154.2696419677153,0.0,228591.5551114104,822929598.4010776,3152964071.143265,8.117109803126677,6.7,171.09695523669723,171.09695523669723,0.0,0.6082504443703526,6.945685019156465,6.945685019156465,6.945685019156465
 2006-10-03T18:00:00,220427.9567004376,793540644.1215751,2314563891.259993,7.660307224293539,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2317258123.784997,7.741935354775125,6.7,171.09695523669723,171.09695523669723,0.0,0.6077341812717166,6.7,6.7,6.7
 2006-10-03T19:00:00,112198.00561433156,403912820.2115936,1130291825.653553,7.151852196222027,6.66666666666669,154.2696419677153,0.0,112400.20613196438,404640742.07507175,1132588457.148744,7.209381286861636,6.7,171.09695523669723,171.09695523669723,0.0,0.6072179181730807,6.7,6.7,6.7
 2006-10-03T20:00:00,25691.759863028976,92490335.5069043,259455960.4013655,6.778018818653859,6.66666666666669,154.2696419677153,1.0,338992.12120297214,1220371636.3306997,7687888156.325203,0.0058078796394681,-3.470178081140848,171.09695523669723,171.09695523669723,0.0,0.6168356936271521,-1.720178081140847,-0.4044914855256593,-0.4044914855256593
 2006-10-03T21:00:00,0.0,0.0,0.0,6.721823325016005,6.721823325016005,0.0,1.0,267773.3178015954,963983944.0857432,5553523921.319426,-1.2851220084185802,-3.8,171.09695523669723,171.09695523669723,0.0,0.7033649879186491,-3.8,-1.3481284633293036,-1.3481284633293036
 2006-10-03T22:00:00,0.0,0.0,0.0,6.721823325016005,6.721823325016005,0.0,1.0,254949.6936082152,917818896.9895748,5108373923.126258,-1.4863189518863396,-3.8,171.09695523669723,171.09695523669723,0.0,0.7859756175978729,-3.8,-1.55303026101876,-1.55303026101876
 2006-10-03T23:00:00,0.0,0.0,0.0,6.721823325016005,6.721823325016005,0.0,1.0,234893.1816365531,845615453.8915912,4390073251.408819,-1.8111171004660849,-3.8,171.09695523669723,171.09695523669723,0.0,0.8596715483550654,-3.8,-1.882503950569322,-1.882503950569322
 2006-10-04T00:00:00,0.0,0.0,0.0,6.721823325016005,6.721823325016005,0.0,1.0,213580.2810818321,768889011.8945955,3397758251.621018,-2.2601061433476386,-3.8,171.09695523669723,171.09695523669723,0.0,0.919941159459148,-3.8,-2.335178664951918,-2.335178664951918
 2006-10-04T01:00:00,0.0,0.0,0.0,6.721823325016005,6.721823325016005,0.0,1.0,206061.20298409104,741820330.7427278,2299015220.06532,-2.757636268149781,-3.8,171.09695523669723,171.09695523669723,0.0,0.9633820878380268,-3.8,-2.832504825172484,-2.832504825172484
 2006-10-04T02:00:00,0.0,0.0,0.0,6.721823325016005,6.721823325016005,0.0,1.0,137305.45995213144,494299655.82767314,1369671419.097433,-3.1787766408427185,-3.8,171.09695523669723,171.09695523669723,0.0,0.990269549825454,-3.8,-3.2493212201556863,-3.2493212201556863
 2006-10-04T03:00:00,0.0,0.0,0.0,6.721823325016005,6.721823325016005,0.0,1.0,16084.72526674104,57905010.96026775,160686287.91750562,-3.544604697942681,-3.61749722530042,28.516159206116203,171.09695523669723,0.0,0.999942466525156,-3.669641946424308,-3.6079496028492,-3.6079496028492
 2006-10-04T04:00:00,0.0,0.0,0.0,6.721823325016005,6.721823325016005,0.0,1.0,0.0,0.0,0.0,-3.319521349916162,-3.319521349916162,0.0,171.09695523669723,0.0,0.9994977357263352,-3.367409579317992,-3.367409579317992,-3.367409579317992
 2006-10-04T05:00:00,0.0,0.0,0.0,6.721825462030984,6.721825462030984,0.0,1.0,0.0,0.0,0.0,-3.014901240049353,-3.014901240049353,0.0,171.09695523669723,0.0,0.998981472627699,-3.0618636185229264,-3.0618636185229264,-3.0618636185229264
 2006-10-04T06:00:00,0.0,0.0,0.0,6.72182586632912,6.72182586632912,0.0,0.0,0.0,0.0,0.0,-2.7186237858193185,-2.7186237858193185,0.0,171.09695523669723,0.0,0.9984652095290631,-2.766503507822472,-2.766503507822472,-2.766503507822472
 2006-10-04T07:00:00,0.0,0.0,0.0,6.721896424298741,6.721896424298741,0.0,0.0,0.0,0.0,0.0,-2.417164246243369,-2.417164246243369,0.0,171.09695523669723,0.0,0.9979489464304272,-2.4642728620404,-2.4642728620404,-2.4642728620404
 2006-10-04T08:00:00,66288.02963540638,238636906.687463,709641232.5203655,6.971284238081579,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-1.717413134888717,-1.717413134888717,0.0,171.09695523669723,0.0,0.9974326833317914,-2.0105599787212363,-2.0105599787212363,-2.0105599787212363
 2006-10-04T09:00:00,220427.956428288,793540643.1418366,2796631433.7684107,7.86734144906968,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,3.358142389420099,3.358142389420099,0.0,171.09695523669723,0.0,0.9969164202331552,2.345783562993116,2.345783562993116,2.345783562993116
 2006-10-04T10:00:00,220427.9567004376,793540644.1215751,2998148715.34696,7.953895810508919,6.66666666666669,154.2696419677153,0.0,202705.20957464984,729738754.4687396,2655677358.4864006,7.893887628754538,6.7,171.09695523669723,171.09695523669723,0.0,0.9964001571345196,6.606652873059182,6.606652873059182,6.606652873059182
 2006-10-04T11:00:00,220427.9567004375,793540644.1215751,2802860489.066878,7.870016672831902,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.961924520710627,7.961924520710627,0.0,171.09695523669723,22.646067516091296,0.9772918408109038,7.753910763821595,6.700051552033364,1.1188301673503145
 2006-10-04T12:00:00,220427.9567004376,793540644.1215751,3139006803.625459,8.01439936371746,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.112989620926436,8.112989620926436,0.0,171.09695523669723,29.213450811767498,0.9306546984766126,8.077908079537304,6.700016602203629,0.0102307520180816
 2006-10-04T13:00:00,220427.9567004376,793540644.1215751,3476150280.811318,8.159224272272233,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.264898188109598,8.264898188109598,0.0,171.09695523669723,32.20172912389335,0.878190333715169,8.245322328601382,6.700002787702146,0.0357742835007378
 2006-10-04T14:00:00,220494.77840411244,793781202.2548047,3615182665.6478095,8.21895130194382,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.32754667808463,8.32754667808463,0.0,171.09695523669723,33.52674452391022,0.8215471975138535,8.315166129649866,6.699972010404827,0.0723981305617232
 2006-10-04T15:00:00,221962.429569913,799064746.4516869,3760243751.991135,8.281270930086176,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.39293959783874,8.39293959783874,0.0,171.09695523669723,35.02193779684793,0.7625562638619364,8.391422152265116,6.699970953164121,0.1279539692445483
 2006-10-04T16:00:00,220427.9567004376,793540644.1215751,3204526009.342175,8.042543485064005,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.142901798459306,8.142901798459306,0.0,171.09695523669723,31.590636989429555,0.7056524054437401,8.194577865697484,6.699974013991157,0.1037490513622361
 2006-10-04T17:00:00,220427.9567004376,793540644.1215751,2448406274.0162373,7.7177863267060784,6.66666666666669,154.2696419677153,0.0,226691.38442628752,816088983.9346353,2961965973.5697417,8.031362114776224,6.7,171.09695523669723,171.09695523669723,0.0,0.6841209457277603,6.928659431392731,6.928659431392731,6.928659431392731
 2006-10-04T18:00:00,220427.9567004376,793540644.1215751,2313800464.620842,7.65997921959806,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2316362907.47378,7.741533545229622,6.7,171.09695523669723,171.09695523669723,0.0,0.6836046826291243,6.7,6.7,6.7
 2006-10-04T19:00:00,219159.29644294587,788973467.1946051,2224994819.87374,7.621842942864426,6.66666666666669,154.2696419677153,0.0,219342.72958873285,789633826.5194383,2227448565.241487,7.701584776686481,6.7,171.09695523669723,171.09695523669723,0.0,0.6830884195304884,6.7,6.7,6.7
 2006-10-04T20:00:00,210788.09825581143,758837153.7209213,2123463059.8824887,7.578242703079316,6.66666666666669,154.2696419677153,1.0,387846.4111525917,1396247080.1493297,9199452756.717358,0.8016942540550246,-3.355818639801471,171.09695523669723,171.09695523669723,0.0,0.688952215354746,-1.6058186398014704,-0.4493481330341791,-0.4493481330341791
 2006-10-04T21:00:00,0.0,0.0,0.0,7.561511142918776,7.561511142918776,0.0,1.0,258882.8489867497,931978256.3522992,5244983196.591821,-1.424574425354782,-3.8,171.09695523669723,171.09695523669723,0.0,0.7710527723177227,-3.8,-1.5060086705949776,-1.5060086705949776
 2006-10-04T22:00:00,0.0,0.0,0.0,7.561511142918776,7.561511142918776,0.0,1.0,239217.42385679216,861182725.8844519,4547326362.989731,-1.7399959868016897,-3.8,171.09695523669723,171.09695523669723,0.0,0.8467534693850763,-3.8,-1.810497917115324,-1.810497917115324
 2006-10-04T23:00:00,0.0,0.0,0.0,7.561511142918776,7.561511142918776,0.0,1.0,216073.75074886027,777865502.6958971,3599344430.3728647,-2.1688683401957527,-3.8,171.09695523669723,171.09695523669723,0.0,0.909868400113381,-3.8,-2.2434693216736963,-2.2434693216736963
 2006-10-05T00:00:00,0.0,0.0,0.0,7.561511142918776,7.561511142918776,0.0,1.0,210474.9965770528,757709987.6773901,2499959002.0125856,-2.666615157580932,-3.8,171.09695523669723,171.09695523669723,0.0,0.9565764043543658,-3.8,-2.7418928962561453,-2.7418928962561453
 2006-10-05T01:00:00,0.0,0.0,0.0,7.561511142918776,7.561511142918776,0.0,1.0,152455.89712754582,548841229.659165,1520666965.9143827,-3.110331707168619,-3.8,171.09695523669723,171.09695523669723,0.0,0.9863396442464132,-3.8,-3.18186723471516,-3.18186723471516
 2006-10-05T02:00:00,0.0,0.0,0.0,7.561511142918776,7.561511142918776,0.0,1.0,49210.44410653271,177157598.78351772,490898436.2331392,-3.49384021319163,-3.7165257460523833,85.54847761834861,171.09695523669723,0.0,0.9995915734884502,-3.751859538412916,-3.562682701537622,-3.562682701537622
 2006-10-05T03:00:00,0.0,0.0,0.0,7.561511142918776,7.561511142918776,0.0,1.0,0.0,0.0,0.0,-3.4205194573351245,-3.4205194573351245,0.0,171.09695523669723,0.0,1.0,-3.4683865630015487,-3.4683865630015487,-3.4683865630015487
 2006-10-05T04:00:00,0.0,0.0,0.0,7.561511142918776,7.561511142918776,0.0,1.0,0.0,0.0,0.0,-3.133192645007975,-3.133192645007975,0.0,171.09695523669723,0.0,1.0,-3.18107833161173,-3.18107833161173,-3.18107833161173
 2006-10-05T05:00:00,225342.35559043323,811232480.1255596,3799008791.587616,8.297946704021514,6.66666666666669,154.2696419677153,1.0,0.0,0.0,0.0,2.337568211533103,2.337568211533103,0.0,171.09695523669723,0.0,1.0,0.9165942860873856,0.9165942860873856,0.9165942860873856
 2006-10-05T06:00:00,220427.9567004376,793540644.1215751,2313556122.4214463,7.659874427388414,6.66666666666669,154.2696419677153,0.0,173376.527725697,624155499.8125093,1782610392.42003,7.479894309045194,6.6783183008757305,142.580796030581,171.09695523669723,0.0,0.9998955257895072,6.523038199829291,6.523038199829291,6.523038199829291
 2006-10-05T07:00:00,220427.9567004376,793540644.1215751,2616502690.2051125,7.789980054114967,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2619317755.473338,7.877624588957217,6.7,171.09695523669723,171.09695523669723,0.0,0.9994130694353974,6.7,6.7,6.7
 2006-10-05T08:00:00,220427.9567004376,793540644.1215751,3205915927.5145965,8.043142296727206,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3210347087.077605,8.14305014354268,6.7,171.09695523669723,171.09695523669723,0.0,0.9988968063367616,6.7,6.7,6.7
 2006-10-05T09:00:00,220602.81795477765,794170144.6371996,3666321130.5812817,8.240920633549784,6.66666666666669,154.2696419677153,0.0,220804.4597993661,794896055.2777181,3672631119.0661697,8.350588346062056,6.7,171.09695523669723,171.09695523669723,0.0,0.9983805432381256,6.7,6.7,6.7
 2006-10-05T10:00:00,221318.03486280225,796744925.506088,3722580852.518866,8.265090414498511,6.66666666666669,154.2696419677153,0.0,221547.27559552103,797570192.1438758,3729362749.430423,8.37605225693166,6.7,171.09695523669723,171.09695523669723,0.0,0.9978642801394896,6.7,6.7,6.7
 2006-10-05T11:00:00,220427.9567004376,793540644.1215751,3122367967.928944,8.007252542105388,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.10588830338677,8.10588830338677,0.0,171.09695523669723,24.81773122832887,0.9764252739060244,7.875852419295586,6.700005449343396,1.1211806585411428
 2006-10-05T12:00:00,220427.9567004376,793540644.1215751,3100992143.807609,7.998070592773327,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.096069422846732,8.096069422846732,0.0,171.09695523669723,29.612433212941266,0.9267033989074424,8.100104150756458,6.7000170742440135,0.0111416852372672
