Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-05T13:00:00,65367.70955148642,235323754.38535112,658526265.9722068,6.949305403725564,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,6.997253444169218,6.997253444169218,0.0,171.09695523669723,11.020645988963151,0.8930568382438054,7.180127901758336,6.700000713600738,0.0021460255457316
 2006-10-05T14:00:00,53010.27393950499,190836986.182218,534409030.8700568,6.896029517240813,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,6.940456439367569,6.940456439367569,0.0,171.09695523669723,5.933473487512598,0.8834476779074677,6.940668521796899,6.6999729470021245,6.078100985481193e-13
 2006-10-05T15:00:00,43903.79046109569,158053645.65994447,442899781.1229128,6.856752330415429,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.899339068799574,6.899339068799574,0.0,171.09695523669723,5.23054296300707,0.8748763248011628,6.911315065389579,6.69997299472546,1.865174681370263e-13
 2006-10-05T16:00:00,35779.567792124995,128806444.05164996,361917084.5486114,6.821993914464387,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.862845610987031,6.862845610987031,0.0,171.09695523669723,4.082149628732901,0.8681071201355967,6.863749632109871,6.699988680839809,0.0
 2006-10-05T17:00:00,26168.904095301943,94208054.743087,264273020.5927516,6.7800856414898965,6.66666666666669,154.2696419677153,0.0,32179.28385637793,115845421.88296051,324906753.2384332,6.846190211975014,6.7,171.09695523669723,171.09695523669723,0.0,0.865202170802759,6.727230243874433,6.727230243874433,6.727230243874433
 2006-10-05T18:00:00,19671.625010630323,70817850.03826916,198886973.3388089,6.75202280458164,6.66666666666669,154.2696419677153,0.0,19678.757725196923,70843527.81070893,198866397.82414275,6.789484707713842,6.7,171.09695523669723,171.09695523669723,0.0,0.864685907704123,6.7,6.7,6.7
 2006-10-05T19:00:00,19699.69939370016,70918917.81732056,199135669.7384068,6.752129540490845,6.66666666666669,154.2696419677153,0.0,19691.69366706924,70890097.20144923,199115412.80550665,6.789596751850326,6.7,171.09695523669723,171.09695523669723,0.0,0.8641696446054871,6.7,6.7,6.7
 2006-10-05T20:00:00,7789.186825597609,28041072.57215139,78727248.37199888,6.729075910345077,6.69528880060588,77.13482098385765,1.0,299404.0423997415,1077854552.6390693,6344258845.298736,-0.6991705666120881,-3.56850130114946,171.09695523669723,171.09695523669723,0.0,0.8638782560859779,-1.81850130114946,-1.075665359459135,-1.075665359459135
 2006-10-05T21:00:00,0.0,0.0,0.0,6.723951858845754,6.723951858845754,0.0,1.0,213114.88812541263,767213597.2514855,3341675249.18424,-2.285491879571136,-3.8,171.09695523669723,171.09695523669723,0.0,0.9225990712189532,-3.8,-2.360670358084613,-2.360670358084613
 2006-10-05T22:00:00,0.0,0.0,0.0,6.723951858845754,6.723951858845754,0.0,1.0,204373.34066724204,735744026.4020712,2244944714.4573617,-2.7821308080797835,-3.8,171.09695523669723,171.09695523669723,0.0,0.9651442203707372,-3.8,-2.8568589672551776,-2.8568589672551776
 2006-10-05T23:00:00,0.0,0.0,0.0,6.723951858845754,6.723951858845754,0.0,1.0,133364.95247389845,480113828.9060344,1330345920.1126344,-3.196603817950804,-3.8,171.09695523669723,171.09695523669723,0.0,0.9912689302194028,-3.8,-3.2668708178033072,-3.2668708178033072
 2006-10-06T00:00:00,0.0,0.0,0.0,6.723951858845754,6.723951858845754,0.0,1.0,15664.53544112201,56392327.588039234,156479829.08158547,-3.548134678065494,-3.6191196998735617,28.516159206116203,171.09695523669723,0.0,1.0,-3.670948215818736,-3.611047621231917,-3.611047621231917
 2006-10-06T01:00:00,0.0,0.0,0.0,6.723951858845754,6.723951858845754,0.0,1.0,0.0,0.0,0.0,-3.3214184487987946,-3.3214184487987946,0.0,171.09695523669723,0.0,0.9999905759566724,-3.369306711989975,-3.369306711989975,-3.369306711989975
 2006-10-06T02:00:00,0.0,0.0,0.0,6.723951858845754,6.723951858845754,0.0,1.0,0.0,0.0,0.0,-3.0341024845926534,-3.0341024845926534,0.0,171.09695523669723,0.0,0.9996423022658302,-3.0819867065904654,-3.0819867065904654,-3.0819867065904654
 2006-10-06T03:00:00,0.0,0.0,0.0,6.723951858845754,6.723951858845754,0.0,1.0,0.0,0.0,0.0,-2.746812004365417,-2.746812004365417,0.0,171.09695523669723,0.0,0.999126039167194,-2.794691983186922,-2.794691983186922,-2.794691983186922
 2006-10-06T04:00:00,0.0,0.0,0.0,6.723951858845754,6.723951858845754,0.0,1.0,0.0,0.0,0.0,-2.45954697086997,-2.45954697086997,0.0,171.09695523669723,0.0,0.9986097760685584,-2.5074227107531404,-2.5074227107531404,-2.5074227107531404
 2006-10-06T05:00:00,0.0,0.0,0.0,6.723956540831846,6.723956540831846,0.0,1.0,0.0,0.0,0.0,-2.155007256250847,-2.155007256250847,0.0,171.09695523669723,0.0,0.998093512969922,-2.2019572181107603,-2.2019572181107603,-2.2019572181107603
 2006-10-06T06:00:00,0.0,0.0,0.0,6.723987161345154,6.723987161345154,0.0,0.0,0.0,0.0,0.0,-1.858804990569446,-1.858804990569446,0.0,171.09695523669723,0.0,0.9975772498712864,-1.90667309025675,-1.90667309025675,-1.90667309025675
 2006-10-06T07:00:00,5384.964785861936,19385873.22910297,54425446.22985333,6.728291918500196,6.704934308119913,51.423213989238434,0.0,0.0,0.0,0.0,-1.5506036986316023,-1.5506036986316023,0.0,171.09695523669723,0.0,0.9970609867726502,-1.6023254452991702,-1.6023254452991702,-1.6023254452991702
 2006-10-06T08:00:00,72295.55647168044,260264003.2980496,761890046.3669169,6.993707159246196,6.66666666666669,154.26964196771527,0.0,0.0,0.0,0.0,-0.6558324354506943,-0.6558324354506943,0.0,171.0969552366972,0.0,0.9965447236740144,-0.9630575499824506,-0.9630575499824506,-0.9630575499824506
 2006-10-06T09:00:00,220427.9563966049,793540643.0277777,2746531082.604425,7.8458233574443215,6.666666666666689,154.2696419677153,0.0,0.0,0.0,0.0,4.091252486265911,4.091252486265911,0.0,171.09695523669723,0.0,0.9960284605753784,3.0813334962448966,3.0813334962448966,3.0813334962448966
 2006-10-06T10:00:00,220427.9567004376,793540644.1215751,2790317636.2029824,7.864629466340387,6.66666666666669,154.2696419677153,0.0,219805.0638358089,791298229.808912,2679917988.736412,7.904842469978369,6.7,171.09695523669723,171.09695523669723,0.0,0.9955121974767426,6.690686424608397,6.690686424608397,6.690686424608397
 2006-10-06T11:00:00,61763.37942581117,222348165.93292025,622653353.5881227,6.933907281169431,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.981046176619441,6.981046176619441,0.0,171.09695523669723,5.926824625555085,0.9904156462446968,6.942493116207253,6.699995611280239,1.1166666667086595
 2006-10-06T12:00:00,32921.687269906084,118518074.1716619,332581477.4438873,6.809403692934268,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.849756875931276,6.849756875931276,0.0,171.09695523669723,4.330043031039373,0.9819660881914332,6.8742103239806776,6.699984647851171,0.0
 2006-10-06T13:00:00,28580.4915361184,102889769.53002629,288967001.9536773,6.790684146274079,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.829957152202891,6.829957152202891,0.0,171.09695523669723,2.9212484455966057,0.9771690490631514,6.816465117561525,6.700005479256202,0.0
 2006-10-06T14:00:00,15298.674078460555,55075226.682458,154773221.86964425,6.753006803409086,6.686582433827614,102.84642797847688,-1.0,0.0,0.0,0.0,6.789064583401266,6.789064583401266,0.0,171.09695523669723,2.6848159240359544,0.9721336516048544,6.80701868303417,6.699981970181976,0.0
 2006-10-06T15:00:00,0.0,0.0,0.0,6.726413968149465,6.726413968149465,0.0,-1.0,0.0,0.0,0.0,6.757577335379344,6.757577335379344,0.0,171.09695523669723,1.4660888244302177,0.9692534244869232,6.7576489396689725,6.699744255782804,0.0
 2006-10-06T16:00:00,0.0,0.0,0.0,6.726413968149465,6.726413968149465,0.0,-1.0,0.0,0.0,0.0,6.757712345456592,6.757712345456592,0.0,171.09695523669723,1.4616849706895134,0.9667071916284846,6.757644367472868,6.699913659321434,0.0
 2006-10-06T17:00:00,0.0,0.0,0.0,6.726413968149465,6.726413968149465,0.0,0.0,14835.20591897298,53406741.30830273,149893593.67830658,6.767449152009444,6.7,171.09695523669723,171.09695523669723,0.0,0.9653453324673924,6.70963392106534,6.70963392106534,6.70963392106534
 2006-10-06T18:00:00,0.0,0.0,0.0,6.726413968149465,6.726413968149465,0.0,0.0,12710.409199978958,45757473.11992425,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9648290693687565,6.7,6.7,6.7
 2006-10-06T19:00:00,0.0,0.0,0.0,6.726413968149465,6.726413968149465,0.0,0.0,12717.9359778004,45784569.520081446,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9643128062701204,6.7,6.7,6.7
 2006-10-06T20:00:00,0.0,0.0,0.0,6.726413968149465,6.726413968149465,0.0,1.0,12708.592841605869,45750934.22978113,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9637965431714846,6.7,6.7,6.7
 2006-10-06T21:00:00,0.0,0.0,0.0,6.726413968149465,6.726413968149465,0.0,1.0,12705.933479810965,45741360.52731946,128483330.9250372,6.757815578695317,6.7,171.09695523669723,171.09695523669723,0.0,0.9632802800728486,6.7,6.7,6.7
 2006-10-06T22:00:00,0.0,0.0,0.0,6.726413968149465,6.726413968149465,0.0,1.0,12724.59977066182,45808559.17438255,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9627640169742128,6.7,6.7,6.7
 2006-10-06T23:00:00,0.0,0.0,0.0,6.726413968149465,6.726413968149465,0.0,1.0,12716.324992311473,45778769.9723213,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9622477538755768,6.7,6.7,6.7
 2006-10-07T00:00:00,0.0,0.0,0.0,6.726413968149465,6.726413968149465,0.0,1.0,12710.6929589359,45758494.65216925,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9617314907769408,6.7,6.7,6.7
 2006-10-07T01:00:00,0.0,0.0,0.0,6.726413968149465,6.726413968149465,0.0,1.0,12725.773556194486,45812784.80230014,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9612152276783048,6.7,6.7,6.7
 2006-10-07T02:00:00,0.0,0.0,0.0,6.726413968149465,6.726413968149465,0.0,1.0,12719.432017245908,45789955.26208526,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9606989645796687,6.7,6.7,6.7
 2006-10-07T03:00:00,0.0,0.0,0.0,6.726413968149465,6.726413968149465,0.0,1.0,12707.810294486855,45748117.06015269,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9601827014810328,6.7,6.7,6.7
 2006-10-07T04:00:00,0.0,0.0,0.0,6.726413968149465,6.726413968149465,0.0,1.0,12718.518611446816,45786667.00120854,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.959666438382397,6.7,6.7,6.7
 2006-10-07T05:00:00,0.0,0.0,0.0,6.726419865993905,6.726419865993905,0.0,1.0,12725.91753866345,45813303.13918841,128483666.83168083,6.757815729848286,6.7,171.09695523669726,171.09695523669726,0.0,0.959150175283761,6.7,6.7,6.7
 2006-10-07T06:00:00,0.0,0.0,0.0,6.726422557720992,6.726422557720992,0.0,0.0,12728.259415760367,45821733.89673732,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9586339121851252,6.7,6.7,6.7
 2006-10-07T07:00:00,0.0,0.0,0.0,6.72642291326106,6.72642291326106,0.0,0.0,12722.731184303177,45801832.26349142,128483479.9345768,6.757815645747383,6.7,171.09695523669723,171.09695523669723,0.0,0.9581176490864892,6.7,6.7,6.7
 2006-10-07T08:00:00,0.0,0.0,0.0,6.726431964724148,6.726431964724148,0.0,0.0,12709.655467128558,45754759.681662805,128483693.04535964,6.757815741644049,6.7,171.09695523669723,171.09695523669723,0.0,0.9576013859878532,6.7,6.7,6.7
 2006-10-07T09:00:00,5337.737554972761,19215855.19790193,54049856.12138437,6.729709071420719,6.706512646764748,51.423213989238434,0.0,13802.827865215162,49690180.31477459,139457640.0126642,6.762753523311175,6.7,171.09695523669723,171.09695523669723,0.0,0.9570851228892172,6.7,6.7,6.7
 2006-10-07T10:00:00,36049.33710233135,129777613.56839286,364120751.8850053,6.822940146086398,6.66666666666669,154.2696419677153,0.0,36022.16348532786,129679788.54718032,363905023.29050255,6.863737299622553,6.7,171.09695523669723,171.09695523669723,0.0,0.9565688597905811,6.7,6.7,6.7
 2006-10-07T11:00:00,32247.029279573788,116089305.40646562,325921537.1665103,6.8065450697141445,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.846767766786407,6.846767766786407,0.0,171.09695523669723,3.273417485784488,0.9535351991924458,6.831315580089157,6.700005725488624,1.1166666666666667
 2006-10-07T12:00:00,19920.986959168567,71715553.05300684,201037965.28111088,6.752945971025265,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.790431445496854,6.790431445496854,0.0,171.09695523669723,2.288629645046574,0.9490565564989764,6.790812943238399,6.6999774666943575,0.0
 2006-10-07T13:00:00,2603.9268033954654,9374136.492223676,26297367.194804788,6.732705660966175,6.721419710653147,25.711606994619217,-1.0,0.0,0.0,0.0,6.760213224177497,6.760213224177497,0.0,171.09695523669723,1.6599238317857232,0.9457712853863072,6.765650269229956,6.699991021079335,0.0
 2006-10-07T14:00:00,0.0,0.0,0.0,6.7323758170057895,6.7323758170057895,0.0,-1.0,0.0,0.0,0.0,6.7578219966689375,6.7578219966689375,0.0,171.09695523669723,1.4637143420051872,0.943208949619778,6.757819310697662,6.700006960766288,0.0
 2006-10-07T15:00:00,0.0,0.0,0.0,6.732432243683932,6.732432243683932,0.0,-1.0,0.0,0.0,0.0,6.757729506750722,6.757729506750722,0.0,171.09695523669723,1.4638509382201328,0.9406610299618694,6.757728490090291,6.69991151753457,0.0
 2006-10-07T16:00:00,0.0,0.0,0.0,6.732585777959653,6.732585777959653,0.0,-1.0,0.0,0.0,0.0,6.757724419127715,6.757724419127715,0.0,171.09695523669723,1.4639822026131473,0.9381136843846448,6.757729144154951,6.699906981480392,0.0
 2006-10-07T17:00:00,0.0,0.0,0.0,6.732592130336793,6.732592130336793,0.0,0.0,14815.072046908475,53334259.36887051,149890190.51556665,6.767447583904555,6.7,171.09695523669723,171.09695523669723,0.0,0.9367517004429246,6.70963262150772,6.70963262150772,6.70963262150772
 2006-10-07T18:00:00,0.0,0.0,0.0,6.732592130336793,6.732592130336793,0.0,0.0,12716.586098252665,45779709.95370959,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9362354373442884,6.7,6.7,6.7
 2006-10-07T19:00:00,0.0,0.0,0.0,6.732592130336793,6.732592130336793,0.0,0.0,12712.182067358286,45763855.44248983,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9357191742456524,6.7,6.7,6.7
 2006-10-07T20:00:00,0.0,0.0,0.0,6.732592130336793,6.732592130336793,0.0,1.0,280641.057438706,1010307806.7793416,5404441268.972439,-1.1760172281527017,-3.620511566662433,171.09695523669723,171.09695523669723,0.0,0.9276507161426047,-1.870511566662432,-1.559953140916849,-1.559953140916849
 2006-10-07T21:00:00,0.0,0.0,0.0,6.732592130336793,6.732592130336793,0.0,1.0,200556.003031076,722001610.9118735,2150507064.816817,-2.824914443834917,-3.8,171.09695523669723,171.09695523669723,0.0,0.9681557230711636,-3.8,-2.8993659519319284,-2.8993659519319284
 2006-10-07T22:00:00,0.0,0.0,0.0,6.732592130336793,6.732592130336793,0.0,1.0,126275.555389526,454591999.4022936,1262947719.2029889,-3.227158265026849,-3.8,171.09695523669723,171.09695523669723,0.0,0.9929593451070112,-3.8,-3.2969304802273207,-3.2969304802273207
 2006-10-07T23:00:00,0.0,0.0,0.0,6.732592130336793,6.732592130336793,0.0,1.0,14939.311818429976,53781522.54634791,149382744.902821,-3.5540853043668417,-3.621851924796368,28.516159206116203,171.09695523669723,0.0,1.0,-3.6731479597738175,-3.616262449350831,-3.616262449350831
 2006-10-08T00:00:00,0.0,0.0,0.0,6.732592130336793,6.732592130336793,0.0,1.0,0.0,0.0,0.0,-3.324613113058501,-3.324613113058501,0.0,171.09695523669723,0.0,1.0,-3.372501432548423,-3.372501432548423,-3.372501432548423
 2006-10-08T01:00:00,0.0,0.0,0.0,6.732592130336793,6.732592130336793,0.0,1.0,0.0,0.0,0.0,-3.0372968671226688,-3.0372968671226688,0.0,171.09695523669723,0.0,1.0,-3.0851811361523187,-3.0851811361523187,-3.0851811361523187
 2006-10-08T02:00:00,0.0,0.0,0.0,6.732592130336793,6.732592130336793,0.0,1.0,0.0,0.0,0.0,-2.750006106243507,-2.750006106243507,0.0,171.09695523669723,0.0,1.0,-2.797886132353424,-2.797886132353424,-2.797886132353424
 2006-10-08T03:00:00,0.0,0.0,0.0,6.732592130336793,6.732592130336793,0.0,1.0,0.0,0.0,0.0,-2.4628260121662016,-2.4628260121662016,0.0,171.09695523669723,0.0,0.9997137482275472,-2.510616576504074,-2.510616576504074,-2.510616576504074
 2006-10-08T04:00:00,0.0,0.0,0.0,6.732592130336793,6.732592130336793,0.0,1.0,0.0,0.0,0.0,-2.1505235171828008,-2.1505235171828008,0.0,171.09695523669723,0.0,0.9991974851289112,-2.196807752838348,-2.196807752838348,-2.196807752838348
 2006-10-08T05:00:00,0.0,0.0,0.0,6.732592130336793,6.732592130336793,0.0,1.0,0.0,0.0,0.0,-1.824427087399389,-1.824427087399389,0.0,171.09695523669723,0.0,0.9986812220302752,-1.8712617181573703,-1.8712617181573703,-1.8712617181573703
 2006-10-08T06:00:00,0.0,0.0,0.0,6.732592130336795,6.732592130336795,0.0,0.0,0.0,0.0,0.0,-1.498520199576764,-1.498520199576764,0.0,171.09695523669726,0.0,0.9981649589316396,-1.5445114396432256,-1.5445114396432256,-1.5445114396432256
 2006-10-08T07:00:00,0.0,0.0,0.0,6.732592130336795,6.732592130336795,0.0,0.0,0.0,0.0,0.0,-1.1537911266599556,-1.1537911266599556,0.0,171.0969552366973,0.0,0.997648695833004,-1.1996020076928895,-1.1996020076928895,-1.1996020076928895
 2006-10-08T08:00:00,0.0,0.0,0.0,6.732592130336795,6.732592130336795,0.0,0.0,0.0,0.0,0.0,-0.8101423068589112,-0.8101423068589112,0.0,171.09695523669723,0.0,0.9971324327343676,-0.8560126106157572,-0.8560126106157572,-0.8560126106157572
 2006-10-08T09:00:00,0.0,0.0,0.0,6.732608599982328,6.732608599982328,0.0,0.0,0.0,0.0,0.0,-0.4642678452519113,-0.4642678452519113,0.0,171.09695523669723,0.0,0.9966161696357316,-0.5100356653179233,-0.5100356653179233,-0.5100356653179233
 2006-10-08T10:00:00,24660.98767585738,88779555.63308656,249350917.59939808,6.788188572090884,6.681172632970934,128.55803497309608,0.0,0.0,0.0,0.0,0.0130038524450097,0.0130038524450097,0.0,171.09695523669726,0.0,0.9960999065370956,-0.0878353410116742,-0.0878353410116742,-0.0878353410116742
 2006-10-08T11:00:00,70323.01460742384,253162852.58672583,826551884.8888721,7.02148592866039,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,1.2063139021487457,1.2063139021487457,0.0,171.09695523669726,0.0,0.9955836434384596,0.8727469200835577,0.8727469200835577,0.8727469200835577
 2006-10-08T12:00:00,192809.6492430932,694114737.2751353,2589079795.1386213,7.77825499143275,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,6.165165756668936,6.165165756668936,0.0,171.09695523669726,5.914848435731858,0.9932293794944944,5.465065106996519,5.192210355712646,2.959545056579423
 2006-10-08T13:00:00,165520.80260366932,595874889.3732096,2174211871.271855,7.600121580281684,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.678702929221752,7.678702929221752,0.0,171.09695523669726,20.225961837091667,0.9644948626763992,7.642680565845047,6.700030210710863,0.0031798277281421
 2006-10-08T14:00:00,183689.96319256653,661283867.4932394,2420756136.1518946,7.909340767674084,6.8700237141405935,128.5580349730961,-1.0,0.0,0.0,0.0,7.799411090897856,7.799411090897856,0.0,171.09695523669726,23.818375228627232,0.9274438416859296,7.814487305734865,6.699906484544918,0.006568181190887
 2006-10-08T15:00:00,0.0,0.0,0.0,7.880391423680293,7.880391423680293,0.0,-1.0,0.0,0.0,0.0,6.77881601412593,6.77881601412593,0.0,171.09695523669726,5.784260946669448,0.903310833493391,6.960361155946256,6.699713433170012,0.0014751843321755
 2006-10-08T16:00:00,0.0,0.0,0.0,7.880391423680293,7.880391423680293,0.0,-1.0,0.0,0.0,0.0,6.757606480372087,6.757606480372087,0.0,171.09695523669723,1.4615921981462998,0.9007638527832494,6.757535205446782,6.699809086170551,0.0
 2006-10-08T17:00:00,0.0,0.0,0.0,7.880391423680293,7.880391423680293,0.0,0.0,14828.965412979442,53384275.48672599,149890277.23212516,6.767447631675657,6.699999999999999,171.0969552366972,171.0969552366972,0.0,0.8994024327460082,6.709632730182673,6.709632730182673,6.709632730182673
 2006-10-08T18:00:00,0.0,0.0,0.0,7.880391423680293,7.880391423680293,0.0,0.0,12719.7197957326,45790991.26463736,128483330.90294927,6.757815578685378,6.7,171.09695523669723,171.09695523669723,0.0,0.8988861696473722,6.7,6.7,6.7
 2006-10-08T19:00:00,0.0,0.0,0.0,7.880391423680293,7.880391423680293,0.0,0.0,12711.592091309907,45761731.52871567,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.8983699065487363,6.7,6.7,6.7
 2006-10-08T20:00:00,0.0,0.0,0.0,7.880391423680293,7.880391423680293,0.0,1.0,288303.3645114792,1037892112.2413253,5936055247.797688,-0.9111561410625952,-3.596034371635357,171.09695523669723,171.09695523669723,0.0,0.8948791062370353,-1.8460343716353569,-1.2844318164593511,-1.2844318164593511
 2006-10-08T21:00:00,0.0,0.0,0.0,7.880391423680293,7.880391423680293,0.0,1.0,211429.1910288912,761145087.7040081,2797854260.881684,-2.5317030477692515,-3.8,171.09695523669723,171.09695523669723,0.0,0.9456618052143791,-3.8,-2.607270920273016,-2.607270920273016
 2006-10-08T22:00:00,0.0,0.0,0.0,7.880391423680293,7.880391423680293,0.0,1.0,175511.8231906167,631842563.4862202,1759294967.5035005,-3.002179627016455,-3.8,171.09695523669723,171.09695523669723,0.0,0.9798102580553536,-3.8,-3.075045514400565,-3.075045514400565
 2006-10-08T23:00:00,0.0,0.0,0.0,7.880391423680293,7.880391423680293,0.0,1.0,73069.91109817919,263051679.95344508,730933195.0210441,-3.4190024359135816,-3.750559220779466,114.0646368244648,171.09695523669723,0.0,0.9979364121201624,-3.77828020644989,-3.4923008586719284,-3.4923008586719284
 2006-10-09T00:00:00,0.0,0.0,0.0,7.880391423680293,7.880391423680293,0.0,1.0,0.0,0.0,0.0,-3.4647214384910963,-3.4647214384910963,0.0,171.09695523669723,0.0,1.0,-3.512830634934255,-3.512830634934255,-3.512830634934255
 2006-10-09T01:00:00,0.0,0.0,0.0,7.880391423680293,7.880391423680293,0.0,1.0,0.0,0.0,0.0,-3.177414651533289,-3.177414651533289,0.0,171.09695523669723,0.0,0.9997813776731752,-3.22530099192096,-3.22530099192096,-3.22530099192096
 2006-10-09T02:00:00,0.0,0.0,0.0,7.880391423680293,7.880391423680293,0.0,1.0,0.0,0.0,0.0,-2.890111470110373,-2.890111470110373,0.0,171.09695523669723,0.0,0.9992651145745394,-2.9379935648018507,-2.9379935648018507,-2.9379935648018507
 2006-10-09T03:00:00,0.0,0.0,0.0,7.880391423680293,7.880391423680293,0.0,1.0,0.0,0.0,0.0,-2.60283374786148,-2.60283374786148,0.0,171.09695523669723,0.0,0.9987488514759034,-2.6507116017220818,-2.6507116017220818,-2.6507116017220818
 2006-10-09T04:00:00,0.0,0.0,0.0,7.880391423680293,7.880391423680293,0.0,1.0,0.0,0.0,0.0,-2.315581455811035,-2.315581455811035,0.0,171.09695523669723,0.0,0.9982325883772676,-2.363455072706295,-2.363455072706295,-2.363455072706295
 2006-10-09T05:00:00,0.0,0.0,0.0,7.880391423680293,7.880391423680293,0.0,1.0,0.0,0.0,0.0,-2.0110101897792503,-2.0110101897792503,0.0,171.09695523669726,0.0,0.9977163252786316,-2.05795547991585,-2.05795547991585,-2.05795547991585
 2006-10-09T06:00:00,0.0,0.0,0.0,7.880392343412768,7.880392343412768,0.0,0.0,0.0,0.0,0.0,-1.7147981227422882,-1.7147981227422882,0.0,171.09695523669723,0.0,0.9972000621799956,-1.7626631780631046,-1.7626631780631046,-1.7626631780631046
 2006-10-09T07:00:00,20319.00452429457,73148416.28746048,205389736.68839872,7.159393145745503,7.0712438814377405,102.84642797847688,0.0,0.0,0.0,0.0,-1.361127096315798,-1.361127096315798,0.0,171.09695523669723,0.0,0.9966837990813596,-1.4383911150019044,-1.4383911150019044,-1.4383911150019044
 2006-10-09T08:00:00,147665.7587789281,531596731.6041413,1487930378.4574423,7.305389660524303,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,0.6596013076160738,0.6596013076160738,0.0,171.09695523669723,0.0,0.9961675359827236,0.1049261542431498,0.1049261542431498,0.1049261542431498
 2006-10-09T09:00:00,220427.9567004375,793540644.1215751,2517980854.153744,7.7476671359435505,6.666666666666692,154.2696419677153,0.0,80396.1979860086,289426312.7496309,914763968.8113006,6.122367662922101,5.711066489385508,85.54847761834861,171.09695523669723,0.0,0.9956512728840876,5.1585747979965175,5.1585747979965175,5.1585747979965175
 2006-10-09T10:00:00,220427.9567004376,793540644.1215751,3021122177.6972094,7.96376403885128,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3025187083.4973297,8.05991300461156,6.7,171.09695523669723,171.09695523669723,0.0,0.9951350097854518,6.7,6.7,6.7
 2006-10-09T11:00:00,220427.9567004376,793540644.1215751,3291382104.328924,8.079853518934195,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.181640673110392,8.181640673110392,0.0,171.09695523669723,25.521457193743668,0.973544671330867,7.916137389318439,6.700008362046558,1.122908491161399
 2006-10-09T12:00:00,225368.067838388,811325044.2181966,3884499536.588147,8.334655667151399,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.44877658697021,8.44877658697021,0.0,171.09695523669723,34.959905129401015,0.916967946536144,8.411460477508408,6.700002338671573,0.0375477577558773
 2006-10-09T13:00:00,232571.53447565925,837257524.1123734,4164050818.055444,8.454764645134235,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.574832164699663,8.574832164699663,0.0,171.09695523669723,37.60897032477524,0.8527519592930922,8.559657229556406,6.699997480930173,0.0994640558158093
 2006-10-09T14:00:00,239270.3525596721,861373269.2148197,4397019419.883581,8.554867395594757,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.680190665369196,8.680190665369196,0.0,171.09695523669723,39.74413560104326,0.7845611076053985,8.667925334270846,6.700055029845796,0.1963258020264078
 2006-10-09T15:00:00,236540.05586256288,851544201.1052264,4286586757.79381,8.507415417928867,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.630335761040651,8.630335761040651,0.0,171.09695523669723,39.604851741462895,0.7148516922606455,8.641087632348922,6.699973451240787,0.2555099427836109
 2006-10-09T16:00:00,221434.2491154744,797163296.8157077,3622410674.707096,8.222057520549663,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.331274605021129,8.331274605021129,0.0,171.09695523669723,35.29368437127679,0.6503093442675401,8.391786965472841,6.699999042241752,0.1946235330908529
 2006-10-09T17:00:00,220427.9567004376,793540644.1215751,3099313125.193951,7.997349712412969,6.66666666666669,154.2696419677153,0.0,232928.2133182475,838541567.9456911,3681560256.494789,8.354395009358024,6.7,171.09695523669723,171.09695523669723,0.0,0.6260731518682832,6.958995427735382,6.958995427735382,6.958995427735382
 2006-10-09T18:00:00,220427.9567004375,793540644.1215751,2837953588.257956,7.885089412501027,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2841960494.4942865,7.9776298641866115,6.7,171.09695523669723,171.09695523669723,0.0,0.6255568887696472,6.7,6.7,6.7
 2006-10-09T19:00:00,220427.9567004376,793540644.1215751,2696230489.1866574,7.824219633691944,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2699804742.684762,7.913782689373668,6.7,171.09695523669723,171.09695523669723,0.0,0.6250406256710113,6.7,6.7,6.7
 2006-10-09T20:00:00,220427.9567004375,793540644.1215751,2593448579.6356635,7.780076584228908,6.666666666666692,154.2696419677153,1.0,406859.4621686444,1464694063.80712,9755170497.336014,1.0969810942470548,-3.3108669537290054,171.09695523669723,171.09695523669723,0.0,0.6312458389693192,-1.5608669537290052,-0.3663829452717673,-0.3663829452717673
 2006-10-09T21:00:00,0.0,0.0,0.0,7.764211531187128,7.764211531187128,0.0,1.0,267487.83177194,962956194.3789836,5542446030.953546,-1.290136540198018,-3.8,171.09695523669723,171.09695523669723,0.0,0.7165237418051423,-3.8,-1.3728819173689395,-1.3728819173689395
 2006-10-09T22:00:00,0.0,0.0,0.0,7.764211531187128,7.764211531187128,0.0,1.0,252350.5730921072,908462063.1315856,5016845740.134028,-1.527695940300535,-3.8,171.09695523669723,171.09695523669723,0.0,0.7980321844036892,-3.8,-1.595092829837989,-1.595092829837989
 2006-10-09T23:00:00,0.0,0.0,0.0,7.764211531187128,7.764211531187128,0.0,1.0,231152.7016078852,832149725.7883866,4252947114.073856,-1.873142231579036,-3.8,171.09695523669723,171.09695523669723,0.0,0.8699543945132739,-3.8,-1.945236013371337,-1.945236013371337
 2006-10-10T00:00:00,0.0,0.0,0.0,7.764211531187128,7.764211531187128,0.0,1.0,212178.9673139232,763844282.3301234,3228574616.297889,-2.3366890903691178,-3.8,171.09695523669723,171.09695523669723,0.0,0.927784079699562,-3.8,-2.412041650107549,-2.412041650107549
 2006-10-10T01:00:00,0.0,0.0,0.0,7.764211531187128,7.764211531187128,0.0,1.0,199975.99286487908,719913574.3135647,2138264658.7536304,-2.830460921369999,-3.8,171.09695523669723,171.09695523669723,0.0,0.9685401231507926,-3.8,-2.904873610301077,-2.904873610301077
 2006-10-10T02:00:00,0.0,0.0,0.0,7.764211531187128,7.764211531187128,0.0,1.0,125759.82752215718,452735379.07976586,1254387786.6006253,-3.231038944742753,-3.8,171.09695523669723,171.09695523669723,0.0,0.993162700302308,-3.8,-3.300739469394543,-3.300739469394543
 2006-10-10T03:00:00,0.0,0.0,0.0,7.764211531187128,7.764211531187128,0.0,1.0,0.0,0.0,0.0,-3.556890895763716,-3.556890895763716,0.0,171.09695523669723,0.0,0.9997636820023144,-3.617095400382522,-3.617095400382522,-3.617095400382522
 2006-10-10T04:00:00,0.0,0.0,0.0,7.764211531187128,7.764211531187128,0.0,1.0,0.0,0.0,0.0,-3.271163769300661,-3.271163769300661,0.0,171.09695523669723,0.0,0.9992474189036789,-3.3190515115692443,-3.3190515115692443,-3.3190515115692443
 2006-10-10T05:00:00,223800.34232054933,805681232.3539777,3644452132.533392,8.231540786994588,6.66666666666669,154.2696419677153,1.0,0.0,0.0,0.0,2.013097434457414,2.013097434457414,0.0,171.09695523669723,0.0,0.9987311558050426,0.6569801183570531,0.6569801183570531,0.6569801183570531
 2006-10-10T06:00:00,204019.9173334732,734471702.4005038,2055280926.7824264,7.5489644282361406,6.66666666666669,154.2696419677153,0.0,132645.07168849753,477522258.0785912,1336669422.8497093,7.190412583161176,6.58930890617404,142.580796030581,171.09695523669723,0.0,0.9982148927064068,6.363736348588035,6.363736348588035,6.363736348588035
 2006-10-10T07:00:00,216403.0139125242,779050850.0850873,2210950504.6446795,7.615812253120745,6.66666666666669,154.2696419677153,0.0,216564.59143985307,779632529.1834711,2213036131.056528,7.695108246333828,6.7,171.09695523669723,171.09695523669723,0.0,0.9976986296077708,6.7,6.7,6.7
 2006-10-10T08:00:00,220427.9567004376,793540644.1215751,2638679171.264685,7.79950303379011,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2641610770.5214453,7.887641696210381,6.7,171.09695523669723,171.09695523669723,0.0,0.9971823665091348,6.7,6.7,6.7
 2006-10-10T09:00:00,220427.9567004376,793540644.1215751,2944242904.8787684,7.930742085008483,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2948223938.9481306,8.025352408662178,6.7,171.09695523669723,171.09695523669723,0.0,0.9966661034104988,6.7,6.7,6.7
 2006-10-10T10:00:00,220427.9567004376,793540644.1215751,3164325630.1673145,8.025274903448148,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3169440318.379474,8.124688716741616,6.7,171.09695523669723,171.09695523669723,0.0,0.996149840311863,6.7,6.7,6.7
 2006-10-10T11:00:00,220427.9567004376,793540644.1215751,3031933236.2189417,7.968407015015894,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.065165168918954,8.065165168918954,0.0,171.09695523669723,24.14672295067716,0.9756475641089676,7.837575978155473,6.699998551426623,1.1204460963869516
 2006-10-10T12:00:00,220427.9567004376,793540644.1215751,3285972515.743741,8.07752849333174,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.17939309647116,8.17939309647116,0.0,171.09695523669723,30.642027561151007,0.9255306095953516,8.158692892582277,6.700000599420427,0.0146670169423398
 2006-10-10T13:00:00,220427.9567004376,793540644.1215751,3438918574.844598,8.143229882588882,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.248275444995494,8.248275444995494,0.0,171.09695523669723,31.97416606397168,0.8722170325972024,8.23160027983443,6.699977661035913,0.0360609527158365
 2006-10-10T14:00:00,220427.9567004376,793540644.1215751,3482339187.120843,8.161882434898978,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.267969120031927,8.267969120031927,0.0,171.09695523669723,32.83065162770415,0.8165412235664476,8.27493861758616,6.699984997816848,0.0671675360914113
 2006-10-10T15:00:00,220427.9567004376,793540644.1215751,3401352297.075232,8.12709200501972,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.231467975375102,8.231467975375102,0.0,171.09695523669723,32.2553961588666,0.7614863429404478,8.236075621265394,6.699987639419557,0.0880221386647335
 2006-10-10T16:00:00,220427.9567004376,793540644.1215751,2959458753.5455675,7.93727753181784,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.032450436095639,8.032450436095639,0.0,171.09695523669723,29.24064120612885,0.7099088091297249,8.06704498655633,6.699983077033296,0.0704911334288012
 2006-10-10T17:00:00,220427.9567004376,793540644.1215751,2530827652.989295,7.753182627331001,6.66666666666669,154.2696419677153,0.0,225919.75220220067,813311107.9279225,3017851557.2810326,8.056503707809105,6.7,171.09695523669723,171.09695523669723,0.0,0.6899575421060727,6.917990724318368,6.917990724318368,6.917990724318368
 2006-10-10T18:00:00,220427.9567004376,793540644.1215751,2540650545.390199,7.757401246968531,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2543682966.922331,7.843655528692012,6.7,171.09695523669723,171.09695523669723,0.0,0.6894412790074368,6.7,6.7,6.7
 2006-10-10T19:00:00,220427.9567004375,793540644.1215751,2548794638.50325,7.760898881651483,6.666666666666692,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2551918659.2784696,7.847355090307921,6.7,171.09695523669723,171.09695523669723,0.0,0.6889250159088008,6.7,6.7,6.7
 2006-10-10T20:00:00,220427.9567004376,793540644.1215751,2483261811.3708696,7.732754763985572,6.66666666666669,154.2696419677153,1.0,398376.6332505488,1434155879.7019758,9508687274.36422,0.9669737992662056,-3.3298370910690047,171.09695523669723,171.09695523669723,0.0,0.6941416220153657,-1.5798370910690045,-0.4482639386354786,-0.4482639386354786
 2006-10-10T21:00:00,0.0,0.0,0.0,7.716542608308738,7.716542608308738,0.0,1.0,258182.5305246056,929457109.88858,5220206125.329632,-1.4357760533959498,-3.8,171.09695523669723,171.09695523669723,0.0,0.7757758179082722,-3.8,-1.520321765376654,-1.520321765376654
 2006-10-10T22:00:00,0.0,0.0,0.0,7.716542608308738,7.716542608308738,0.0,1.0,237884.75774380736,856385127.8777065,4499007227.086818,-1.761848465827378,-3.8,171.09695523669723,171.09695523669723,0.0,0.8508637866537171,-3.8,-1.8326306759100883,-1.8326306759100883
 2006-10-10T23:00:00,0.0,0.0,0.0,7.716542608308738,7.716542608308738,0.0,1.0,215264.12591113907,774950853.2801007,3536523048.7215915,-2.19729978425614,-3.8,171.09695523669723,171.09695523669723,0.0,0.913099004091676,-3.8,-2.2720635344437343,-2.2720635344437343
 2006-10-11T00:00:00,0.0,0.0,0.0,7.716542608308738,7.716542608308738,0.0,1.0,209480.49816018404,754129793.3766626,2436210481.7184825,-2.6954897155887934,-3.8,171.09695523669723,171.09695523669723,0.0,0.9587808499658214,-3.8,-2.770656650408258,-2.770656650408258
 2006-10-11T01:00:00,0.0,0.0,0.0,7.716542608308738,7.716542608308738,0.0,1.0,147568.96894913493,531248288.21688575,1471922441.1979103,-3.1324263084516155,-3.8,171.09695523669723,171.09695523669723,0.0,0.9876246881002518,-3.8,-3.2036548022697264,-3.2036548022697264
 2006-10-11T02:00:00,0.0,0.0,0.0,7.716542608308738,7.716542608308738,0.0,1.0,33158.19006865238,119369484.24714856,330735414.2209803,-3.520588529474203,-3.670619140954257,57.03231841223241,171.09695523669723,0.0,0.9997432893623196,-3.714542900661929,-3.5869658528392585,-3.5869658528392585
 2006-10-11T03:00:00,0.0,0.0,0.0,7.716542608308738,7.716542608308738,0.0,1.0,0.0,0.0,0.0,-3.3688287884569603,-3.3688287884569603,0.0,171.09695523669723,0.0,0.9999688054292074,-3.4167203419353616,-3.4167203419353616,-3.4167203419353616
 2006-10-11T04:00:00,0.0,0.0,0.0,7.716542608308738,7.716542608308738,0.0,1.0,0.0,0.0,0.0,-3.081508826810176,-3.081508826810176,0.0,171.09695523669723,0.0,0.9995622408885316,-3.129393749493317,-3.129393749493317,-3.129393749493317
 2006-10-11T05:00:00,224307.20477570765,807505937.1925473,3736667859.219535,8.271158729917314,6.66666666666669,154.2696419677153,1.0,0.0,0.0,0.0,2.3268170929079592,2.3268170929079592,0.0,171.09695523669723,0.0,0.9990459777898956,0.934302215807224,0.934302215807224,0.934302215807224
 2006-10-11T06:00:00,210679.3264392473,758445575.1812904,2127417781.916739,7.579941080298243,6.66666666666669,154.2696419677153,0.0,157387.24717532907,566594089.8311846,1585844909.7422678,7.374932930672702,6.661783186871567,142.580796030581,171.09695523669723,0.0,0.9985297146912596,6.502010394816831,6.502010394816831,6.502010394816831
 2006-10-11T07:00:00,218193.644244286,785497119.2794294,2314034347.855753,7.660081000786985,6.666666666666692,154.2696419677153,0.0,218360.0840657003,786096302.6365211,2316223411.144797,7.741467452407631,6.7,171.09695523669723,171.09695523669723,0.0,0.9980134515926236,6.7,6.7,6.7
 2006-10-11T08:00:00,220427.9567004376,793540644.1215751,2980627199.4065304,7.946373920189466,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2984600806.2445827,8.041678148584813,6.7,171.09695523669723,171.09695523669723,0.0,0.997497188493988,6.7,6.7,6.7
 2006-10-11T09:00:00,222708.31697756564,801749941.1192362,3750480149.675714,8.27707724663744,6.66666666666669,154.2696419677153,0.0,222946.74681528684,802608288.5350327,3757358043.285752,8.388615358248437,6.7,171.09695523669723,171.09695523669723,0.0,0.9969809253953518,6.7,6.7,6.7
 2006-10-11T10:00:00,220659.49348932967,794374176.5615869,3592606359.488424,8.209252852731835,6.66666666666669,154.2696419677153,0.0,220853.53434420328,795072723.6391319,3599505081.441592,8.31776359518097,6.7,171.09695523669723,171.09695523669723,0.0,0.9964646622967158,6.7,6.7,6.7
 2006-10-11T11:00:00,220427.9567004376,793540644.1215751,3253660686.35096,8.063648647327556,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.164995334901489,8.164995334901489,0.0,171.09695523669723,25.57403336430601,0.9745618386431472,7.919048314750211,6.700007810763349,1.122644486602565
 2006-10-11T12:00:00,221118.3154772697,796025935.7181709,3678348162.5430174,8.246087825232419,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.35603388316274,8.35603388316274,0.0,171.09695523669723,33.35406322805867,0.9200654858940666,8.316249385297075,6.699991192935737,0.0274438165131266
 2006-10-11T13:00:00,227894.61350411104,820420608.6147997,3987500896.811811,8.378908687617622,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.49539021402659,8.49539021402659,0.0,171.09695523669723,36.13368159415484,0.8592447364082719,8.47298382082693,6.699998546749547,0.0780836826131577
 2006-10-11T14:00:00,230447.31405527043,829610330.5989735,4084693139.626557,8.42066729100479,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.53930614829028,8.53930614829028,0.0,171.09695523669723,37.54475064965647,0.7944714930270043,8.542544464268246,6.699989553912338,0.1457615229175498
 2006-10-11T15:00:00,230646.9940424093,830329178.5526736,4092258471.533256,8.42391781598785,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.542632632213405,8.542632632213405,0.0,171.09695523669723,37.736312110354106,0.7293267117401535,8.53859472927651,6.699942246769903,0.2020630751200152
 2006-10-11T16:00:00,220579.94850351525,794087814.6126549,3498951751.4424734,8.16902023257281,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.275738872910331,8.275738872910331,0.0,171.09695523669723,34.26424875223401,0.6671705962988659,8.337238376299254,6.700014658959588,0.1661500313115705
 2006-10-11T17:00:00,220427.9567004376,793540644.1215751,2746714878.331665,7.8459024078330755,6.66666666666669,154.2696419677153,0.0,228735.4976321345,823447791.4756844,3300617316.009883,8.18342574887471,6.7,171.09695523669723,171.09695523669723,0.0,0.6436927855436382,6.947437994786614,6.947437994786614,6.947437994786614
 2006-10-11T18:00:00,220427.9567004376,793540644.1215751,2654832352.112396,7.806439635130469,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2658460560.7184124,7.895212522626148,6.7,171.09695523669723,171.09695523669723,0.0,0.6431765224450022,6.7,6.7,6.7
 2006-10-11T19:00:00,220427.9567004376,793540644.1215751,2618954688.0687475,7.791030868853663,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2622527091.059635,7.879071960833875,6.7,171.09695523669723,171.09695523669723,0.0,0.6426602593463663,6.7,6.7,6.7
 2006-10-11T20:00:00,220427.9567004376,793540644.1215751,2560467851.634035,7.765912190783273,6.66666666666669,154.2696419677153,1.0,405317.0322050205,1459141315.9380734,9690834858.815174,1.0615442813490044,-3.317336755101129,171.09695523669723,171.09695523669723,0.0,0.6486828673577852,-1.5673367551011292,-0.3859143122652153,-0.3859143122652153
 2006-10-11T21:00:00,0.0,0.0,0.0,7.759623243967256,7.759623243967256,0.0,1.0,265280.95696824207,955011445.0856714,5466501798.213354,-1.3244571732552544,-3.8,171.09695523669723,171.09695523669723,0.0,0.7331150368243277,-3.8,-1.407781381098202,-1.407781381098202
 2006-10-11T22:00:00,0.0,0.0,0.0,7.759623243967256,7.759623243967256,0.0,1.0,248772.8777425336,895582359.8731208,4890116440.930483,-1.584990989024823,-3.8,171.09695523669723,171.09695523669723,0.0,0.813081516554314,-3.8,-1.6532938457062931,-1.6532938457062931
 2006-10-11T23:00:00,0.0,0.0,0.0,7.759623243967256,7.759623243967256,0.0,1.0,226166.1381986487,814198097.5151353,4068512472.209346,-1.956576080571338,-3.8,171.09695523669723,171.09695523669723,0.0,0.8825791902402219,-3.8,-2.0295238318406588,-2.0295238318406588
 2006-10-12T00:00:00,0.0,0.0,0.0,7.759623243967256,7.759623243967256,0.0,1.0,211429.1910288912,761145087.7040081,3010317192.546276,-2.435500053526727,-3.8,171.09695523669723,171.09695523669723,0.0,0.9371865460338616,-3.8,-2.5110529077460253,-2.5110529077460253
 2006-10-12T01:00:00,0.0,0.0,0.0,7.759623243967256,7.759623243967256,0.0,1.0,189101.4644089987,680765271.8723954,1940983145.4334576,-2.919847036967493,-3.8,171.09695523669723,171.09695523669723,0.0,0.97455408538386,-3.8,-2.993538989329516,-2.993538989329516
 2006-10-12T02:00:00,0.0,0.0,0.0,7.759623243967256,7.759623243967256,0.0,1.0,97818.78100911692,352147611.6328209,975690620.8890824,-3.3355423545236698,-3.7781089077828014,142.580796030581,171.09695523669723,0.0,0.995982602646026,-3.8,-3.4149559514384307,-3.4149559514384307
 2006-10-12T03:00:00,0.0,0.0,0.0,7.759623243967256,7.759623243967256,0.0,1.0,0.0,0.0,0.0,-3.51193746630757,-3.51193746630757,0.0,171.09695523669723,0.0,0.9999665949329688,-3.5580443523897336,-3.5580443523897336,-3.5580443523897336
 2006-10-12T04:00:00,0.0,0.0,0.0,7.759623243967256,7.759623243967256,0.0,1.0,0.0,0.0,0.0,-3.224405446309252,-3.224405446309252,0.0,171.09695523669723,0.0,0.9995556093998158,-3.272292480798303,-3.272292480798303,-3.272292480798303
 2006-10-12T05:00:00,0.0,0.0,0.0,7.759623243967256,7.759623243967256,0.0,1.0,0.0,0.0,0.0,-2.919794502788428,-2.919794502788428,0.0,171.09695523669723,0.0,0.99903934630118,-2.9667554655967714,-2.9667554655967714,-2.9667554655967714
 2006-10-12T06:00:00,6102.563845371841,21969229.843338627,61728259.09893881,7.603956324688698,7.577463814417162,25.711606994619217,0.0,0.0,0.0,0.0,-2.62352416100439,-2.62352416100439,0.0,171.09695523669723,0.0,0.998523083202544,-2.671404050192853,-2.671404050192853,-2.671404050192853
 2006-10-12T07:00:00,23239.378817196328,83661763.74190678,234755630.98288563,6.767417441753307,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-2.2238876271118526,-2.2238876271118526,0.0,171.09695523669723,0.0,0.998006820103908,-2.3129546245349126,-2.3129546245349126,-2.3129546245349126
 2006-10-12T08:00:00,165187.89932061415,594676437.5542109,1986173188.9536693,7.519353731450373,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,0.1646860437309627,0.1646860437309627,0.0,171.09695523669723,0.0,0.997490557005272,-0.595526364605648,-0.595526364605648,-0.595526364605648
 2006-10-12T09:00:00,220427.9567004375,793540644.1215751,3060522866.2091813,7.980687547856674,6.66666666666669,154.2696419677153,0.0,86795.75389311799,312464714.01522475,1116561252.988283,6.259349540036507,5.757364856086762,85.54847761834861,171.09695523669723,0.0,0.996974293906636,5.078390642674982,5.078390642674982,5.078390642674982
 2006-10-12T10:00:00,220427.9567004376,793540644.1215751,3459181753.825781,8.15193563219224,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3464568070.4408865,8.257188506088792,6.7,171.09695523669723,171.09695523669723,0.0,0.996458030808,6.7,6.7,6.7
 2006-10-12T11:00:00,220427.9567004376,793540644.1215751,3396615525.091243,8.12505725055329,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.229302301990018,8.229302301990018,0.0,171.09695523669723,26.595916715238623,0.973416159829194,7.978460601771211,6.70000178133467,1.1246832473781765
 2006-10-12T12:00:00,220427.9567004376,793540644.1215751,3410243096.212716,8.130911611712449,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.235334909910419,8.235334909910419,0.0,171.09695523669723,32.018557951588974,0.91884042021013,8.237829558261522,6.700000524480838,0.0206521838281051
 2006-10-12T13:00:00,220427.9567004375,793540644.1215751,3127199231.5029216,8.00932769057138,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,8.107922516485402,8.107922516485402,0.0,171.09695523669723,30.22019856365641,0.8661348247941353,8.131626833779881,6.699967599877714,0.0270001655100739
 2006-10-12T14:00:00,220427.9567004375,793540644.1215751,2994934386.4508443,7.9525149838172835,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.048246260376262,8.048246260376262,0.0,171.09695523669723,28.76911197545124,0.8174303955094179,8.047617127660208,6.699990390618946,0.032947925336806
 2006-10-12T15:00:00,220427.9567004376,793540644.1215751,3051828670.437789,7.976952757475789,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.073882468574489,8.073882468574489,0.0,171.09695523669723,29.18974987352357,0.7692255986594673,8.067663823207853,6.700028475984809,0.0512438924337915
 2006-10-12T16:00:00,83954.85634914666,302237482.856928,935736562.7925416,7.068340825034266,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.122215230943904,7.122215230943904,0.0,171.09695523669723,13.995084968070294,0.7313052015103795,7.325825515018405,6.700034029456506,0.0176179556817001
 2006-10-12T17:00:00,35060.94776692415,126219411.96092696,354374741.3859594,6.818756735315946,6.66666666666669,154.2696419677153,0.0,41226.95634111211,148417042.82800362,416404041.50292623,6.887355154723058,6.7,171.09695523669723,171.09695523669723,0.0,0.7260557905735795,6.727880228581413,6.727880228581413,6.727880228581413
 2006-10-12T18:00:00,26483.65166965328,95341146.0107518,267749941.3949277,6.781577918439683,6.66666666666669,154.2696419677153,0.0,26484.91025827045,95345676.92977364,267875942.54456344,6.820533989081394,6.7,171.09695523669723,171.09695523669723,0.0,0.7255395274749435,6.7,6.7,6.7
 2006-10-12T19:00:00,28595.66151599272,102944381.45757376,288833194.485984,6.790626662521554,6.66666666666669,154.2696419677153,0.0,28575.7375948385,102872655.34141862,288701925.1324927,6.82990396440611,6.7,171.09695523669723,171.09695523669723,0.0,0.7250232643763076,6.7,6.7,6.7
 2006-10-12T20:00:00,26483.91061083245,95342078.1989968,267722995.29438213,6.781566354109134,6.66666666666669,154.2696419677153,1.0,329970.5282013047,1187893901.524697,7391994794.78227,-0.1542609832872314,-3.496736129084677,171.09695523669723,171.09695523669723,0.0,0.7322023881753664,-1.7467361290846766,-0.5748782442174639,-0.5748782442174639
 2006-10-12T21:00:00,0.0,0.0,0.0,6.752164399362989,6.752164399362989,0.0,1.0,249273.69648741125,897385307.3546804,4907878890.235559,-1.576960345481112,-3.8,171.09695523669723,171.09695523669723,0.0,0.8112155940937714,-3.8,-1.6457107932456545,-1.6457107932456545
 2006-10-12T22:00:00,0.0,0.0,0.0,6.752164399362989,6.752164399362989,0.0,1.0,226803.77988517823,816493607.5866416,4092201704.551698,-1.9458589926223124,-3.8,171.09695523669723,171.09695523669723,0.0,0.881027237461158,-3.8,-2.0187033555677263,-2.0187033555677263
